time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.230316;1.0059903755161692;0.4166997542103345;0.4142437662727703;-0.33623137935652075;-0.3342587526985049;0.9979797419974079;1.000037185210746;9.999874523309284;0.4167653457755762;-0.43522901303585815;-0.4352289932753229;0.41764074010735497;-0.3300000340437266;0.5322973005221054;1.0000926904322294
16.240316;1.0059915801986554;0.4166994757891498;0.41424347165006575;-0.3362313799557267;-0.33425875223056145;0.9979780496930639;1.000036813343411;9.999856101651106;0.41676544873555355;-0.43522901307806716;-0.43522899342119853;0.4176408025651865;-0.3300000345364748;0.5322971618971526;1.0000942052284103
16.250316;1.0059927299277225;0.4166991750932997;0.4142431820778685;-0.33623138055919116;-0.33425875175328673;0.9979762570772881;1.0000363672174635;9.99983777838844;0.41676554503818486;-0.4352290131235627;-0.4352289935642779;0.4176408763500138;-0.3300000349812961;0.5322969921737891;1.0000957235641363
16.260316;1.0059938308309477;0.4166988527624464;0.4142428988696079;-0.3362313811671825;-0.3342587512684368;0.9979743668061765;1.0000358462195358;9.9998195701134;0.4167656331800479;-0.43522901317325313;-0.4352289937060005;0.417640961415232;-0.3300000353778177;0.5322967937763552;1.0000972376019108
16.270316;1.0059948885318033;0.41669850928453733;0.4142426233852341;-0.33623138178025197;-0.33425875077780476;0.9979723828747308;1.000035249746094;9.999801490014065;0.41676571155182396;-0.43522901322816604;-0.43522899384772634;0.4176410575998185;-0.3300000357260203;0.532296568891667;1.000098740443434
16.280316;1.0059959080647065;0.4166981452841294;0.414242357295716;-0.33623138239914124;-0.3342587502827673;0.9979703114680585;1.0000345768143994;9.999783550227841;0.4167657784450227;-0.43522901328913255;-0.4352289939905558;0.41764116456525385;-0.3300000360261841;0.5322963190482636;1.0001002262226495
16.290316;1.0059968936537322;0.416697761704851;0.41424210244567605;-0.3362313830244081;-0.3342587497841789;0.9979681611793462;1.000033825966344;9.99976576244873;0.4167658322912807;-0.4352290133566238;-0.4352289941351522;0.41764128192876604;-0.3300000362788499;0.5322960453575883;1.0001016894362345
16.300316;1.0059978487940244;0.4166973596340856;0.41424186059243534;-0.3362313836560532;-0.3342587492824419;0.9979659425664669;1.00003299585081;9.99974813988154;0.4167658719318562;-0.4352290134308456;-0.4352289942818582;0.4176414094814642;-0.3300000364848688;0.5322957488437093;1.0001031244222571
16.310316;1.0059987764870078;0.4166969400251143;0.41424163336095365;-0.33623138429361227;-0.3342587487775763;0.9979636673385143;1.0000320858204879;9.999730704334134;0.41676589677547965;-0.43522901351190774;-0.4352289944309561;0.41764154718055735;-0.3300000366455775;0.5322954306748915;1.0001045256032264
16.320316;1.0059996790815882;0.41669650362604904;0.41424142229858224;-0.3362313849364232;-0.33425874826935725;0.9979613474394518;1.0000310959043803;9.999713491491331;0.4167659069057822;-0.4352290135997951;-0.4352289945828238;0.4176416948075764;-0.3300000367626746;0.5322950923500263;1.0001058881928202
16.330316;1.0060005573965263;0.41669605085177375;0.4142412287672556;-0.33623138558373017;-0.3342587477575316;0.9979589947552939;1.0000300267837514;9.999696542948751;0.4167659030302397;-0.43522901369424627;-0.4352289947379698;0.41764185163624595;-0.3300000368377605;0.5322947357524396;1.0001072087607419
16.340316;1.0060014095763032;0.4166955816001327;0.4142410536389637;-0.33623138623474197;-0.3342587472419098;0.9979566212774424;1.0000288800978547;9.999679886930895;0.4167658865143267;-0.43522901379491624;-0.4352289948969888;0.4176420164539314;-0.33000003687226925;0.5322943632524356;1.0001084852113555
16.350316;1.0060022311693673;0.4166950954157594;0.4142408971456646;-0.3362313868886154;-0.3342587467222266;0.997954238925655;1.000027658431819;9.999663527077585;0.41676585952878686;-0.43522901390165636;-0.43522899506049995;0.41764218786047186;-0.33000003686782414;0.5322939776844298;1.0001097162304087
16.360316;1.006003016839146;0.4166945919708342;0.41424075915273567;-0.3362313875444993;-0.33425874619809476;0.9979518595381239;1.0000263648895695;9.999647448051629;0.41676582488583663;-0.43522901401453623;-0.4352289952290923;0.4176423646044791;-0.3300000368261945;0.5322935817942135;1.0001109005530924
16.370316;1.0060037619903883;0.41669407152031;0.41424063957246254;-0.3362313882018805;-0.3342587456692553;0.9979494952166511;1.0000250028506645;9.999631621846534;0.4167657857696563;-0.43522901413374093;-0.43522899540328064;0.4176425456964186;-0.33000003674888606;0.5322931775853704;1.0001120361847204
16.380316;1.0060044627047344;0.4166935348726258;0.41424053866282257;-0.33623138886071374;-0.3342587451357903;0.9979471578961415;1.0000235761371798;9.999616007140926;0.4167657456158459;-0.4352290142595151;-0.43522899558350375;0.41764273021659204;-0.3300000366371547;0.5322927661698444;1.0001131198758904
16.390316;1.0060051147396223;0.41669298291411727;0.4142404572402358;-0.3362313895209957;-0.334258744598087;0.9979448580669553;1.0000220889852944;9.999600557257999;0.41676570803067825;-0.4352290143921089;-0.43522899577018054;0.4176429171155848;-0.3300000364923756;0.5322923479329708;1.000114147322939
16.400316;1.0060057136013079;0.41669241652254935;0.4142403967069079;-0.3362313901823173;-0.3342587440567236;0.9979426037214956;1.0000205455051034;9.999585233738031;0.41676567666642633;-0.43522901453167384;-0.4352289959637895;0.41764310525591625;-0.33000003631611835;0.5322919226751569;1.000115113961122
16.410316;1.006006255424945;0.41669183696091605;0.4142403589009264;-0.3362313908436917;-0.33425874351231705;0.9979404003892747;1.00001894937233;9.999570005028305;0.4167656548711102;-0.4352290146782022;-0.43522899616481364;0.4176432935157574;-0.330000036109862;0.5322914896121519;1.0001160155215367
16.420316;1.006006736782458;0.4166912459035199;0.4142403458487019;-0.3362313915036063;-0.3342587429652157;0.9979382522146355;1.000017304135048;9.999554838990575;0.4167656452716933;-0.4352290148317224;-0.43522899637344514;0.4176434808567004;-0.3300000358748361;0.5322910473022646;1.0001168478118598
16.430316;1.0060071538372668;0.41669064504377595;0.41424035937789155;-0.3362313921603146;-0.334258742415277;0.9979361628897205;1.0000156135518383;9.999539705024297;0.4167656496565069;-0.4352290149926528;-0.43522899658932246;0.41764366641276085;-0.3300000356122875;0.5322905939985977;1.00011760626301
16.440316;1.0060075024667594;0.4166900359510923;0.4142404008653041;-0.3362313928122078;-0.3342587418620911;0.9979341355866685;1.0000138816305608;9.99952457696571;0.4167656691329216;-0.43522901516203455;-0.4352289968115221;0.4176438493584918;-0.33000003532387;0.5322901284345307;1.0001182859673932
16.450316;1.0060077788443222;0.4166894202791826;0.4142404714044311;-0.3362313934579941;-0.33425874130532346;0.9979321726978422;1.0000121124598464;9.999509431869265;0.41676570437234367;-0.43522901534149716;-0.43522899703877876;0.4176440286536288;-0.3300000350117864;0.5322896501948284;1.0001188823834268
16.460316;1.0060079793678878;0.4166887998252182;0.4142405721221939;-0.3362313940965515;-0.3342587407446654;0.997930276203291;1.0000103098377318;9.999494252247167;0.4167657558260412;-0.43522901553290294;-0.43522899726990677;0.41764420301572325;-0.3300000346787196;0.532289159538881;1.0001193923823852
16.470316;1.0060081008492598;0.41668817612123954;0.4142407042990519;-0.3362313947266715;-0.3342587401796352;0.997928448083603;1.000008477420475;9.999479028323949;0.41676582389343264;-0.4352290157378881;-0.43522899750408184;0.41764437090261064;-0.3300000343276211;0.5322886574552452;1.0001198146962778
16.480316;1.0060081416349402;0.4166875499132777;0.4142408693587926;-0.3362313953470283;-0.33425873960974833;0.997926690426891;1.0000066200179716;9.999463755219304;0.41676590899681254;-0.435229015957583;-0.43522899774079926;0.4176445304798556;-0.33000003396129635;0.5322881459602486;1.0001201495210879
16.490316;1.0060081018406106;0.4166869211705032;0.4142410688265107;-0.33623139595623114;-0.3342587390349168;0.9979250052314224;1.0000047445482603;9.999448432977943;0.4167660114358769;-0.4352290161924551;-0.4352289979797874;0.41764467982558684;-0.33000003358195934;0.5322876278318605;1.0001203980611209
16.500316;1.0060079819429915;0.41668628966142846;0.4142413041152363;-0.3362313965527798;-0.33425873845552717;0.9979233939352534;1.0000028592365162;9.999433070813586;0.41676613113407;-0.4352290164421526;-0.43522899822098565;0.4176448170526443;-0.3300000331912042;0.5322871057154905;1.0001205621655553
16.510316;1.0060077820414557;0.41668565548153036;0.4142415761345723;-0.33623139713510525;-0.3342587378722246;0.9979218572518467;1.0000009723033108;9.999417686264524;0.4167662675312258;-0.4352290167054174;-0.43522899846452484;0.4176449402661775;-0.330000032790446;0.5322865815160563;1.0001206438926213
16.520316;1.0060075028607836;0.41668501926267054;0.41424188505606657;-0.33623139770167954;-0.3342587372858709;0.9979203950918372;0.9999990916259541;9.999402299275511;0.41676641968734857;-0.4352290169802001;-0.4352289987105403;0.4176450477560985;-0.33000003238116593;0.5322860566122766;1.0001206456006382
16.530316;1.0060071466503688;0.4166843823603845;0.4142422304660084;-0.33623139825104187;-0.33425873669768275;0.9979190064350197;0.9999972246010187;9.999386930977034;0.41676658647958587;-0.4352290172639398;-0.4352289989588803;0.41764513817269655;-0.3300000319645898;0.5322855323693959;1.000120570695264
16.540316;1.0060067167945153;0.41668374695059085;0.4142426116027025;-0.3362313987817447;-0.33425873610920687;0.9979176900417543;0.999995377337501;9.999371607642052;0.4167667666728652;-0.43522901755380083;-0.4352289992091519;0.4176452101762311;-0.3300000315413314;0.5322850103147713;1.0001204239526666
16.550316;1.0060062169598174;0.4166831156691855;0.4142430273679068;-0.33623139929230406;-0.3342587355221497;0.997916445556391;0.9999935543196813;9.999356360594046;0.4167669589014677;-0.43522901784695583;-0.43522899946104426;0.41764526200118696;-0.3300000311114417;0.5322844919453157;1.0001202109725864
16.560316;1.0060056505439292;0.41668249121348266;0.41424347617864327;-0.3362313997812193;-0.3342587349382272;0.9979152734929807;0.9999917590669035;9.999341221675893;0.41676716190773144;-0.4352290181410698;-0.43522899971444695;0.41764529175122406;-0.3300000306745644;0.5322839785272924;1.0001199371833853
16.570316;1.0060050203188804;0.4166818765330843;0.41424395584515833;-0.33623140024706005;-0.3342587343589837;0.9979141743272422;0.9999899943772043;9.999326218383821;0.4167673749929037;-0.43522901843461964;-0.43522899996921266;0.41764529807836365;-0.33000003022987945;0.5322834712824821;1.0001196067210163
16.580316;1.0060043284963693;0.4166812750672488;0.4142444637240764;-0.336231400688556;-0.33425873378568993;0.9979131483019406;0.9999882620245263;9.99931136762586;0.41676759810735625;-0.4352290187266571;-0.4352290002247992;0.417645280295193;-0.3300000297760689;0.5322829716096159;1.0001192224816529
16.590316;1.0060035772136064;0.41668069034701266;0.4142449971578771;-0.33623140110449107;-0.3342587332193641;0.9979121961503427;0.9999865630683191;9.999296671771932;0.41676783134514545;-0.4352290190162732;-0.43522900048020535;0.41764523802392284;-0.330000029311556;0.5322824807435609;1.000118787809391
16.600316;1.006002768577858;0.4166801254200351;0.41424555380465894;-0.3362314014934848;-0.33425873266078154;0.9979113194504177;0.999984898406948;9.999282125239716;0.41676807438241775;-0.4352290193023908;-0.4352290007343703;0.41764517102748255;-0.3300000288348091;0.532281999345186;1.000118307169731
16.610316;1.0060019041810861;0.41667958267150557;0.41424613165574564;-0.33623140185404377;-0.3342587321105749;0.9979105202518697;0.9999832689997359;9.999267728188567;0.4167683263363014;-0.4352290195840911;-0.43522900098667555;0.4176450792252533;-0.33000002834453224;0.5322815275987446;1.00011778460273
16.620316;1.0060009846824327;0.4166790639328396;0.4142467290037517;-0.33623140218483705;-0.33425873156938957;0.9979098009914371;0.9999816758642606;9.999253490335414;0.41676858587191107;-0.4352290198609485;-0.43522900123699804;0.41764496275620305;-0.3300000278397959;0.5322810655247622;1.000117222371032
16.630316;1.0060000098517796;0.4166785705663433;0.4142473444198412;-0.3362314024849243;-0.3342587310379336;0.9979091645828908;0.9999801193657986;9.999239422715231;0.4167688513006184;-0.43522902013289694;-0.4352290014852273;0.4176448222046674;-0.33000002732008493;0.5322806133006132;1.000116621150248
16.640316;1.0059989791849036;0.41667810349968926;0.414247976566764;-0.3362314027538531;-0.334258730516957;0.9979086135936981;0.999978598288351;9.999225533969248;0.4167691207227217;-0.4352290203999179;-0.4352290017308389;0.4176446587974474;-0.33000002678527546;0.5322801714591111;1.0001159810559364
16.650316;1.005997892444;0.41667766339842777;0.4142486240228537;-0.336231402991563;-0.33425873000721573;0.9979081490247023;0.9999771098143356;9.999211832017545;0.4167693922798688;-0.4352290206619736;-0.4352290019729464;0.41764447439391494;-0.3300000262355908;0.5322797407177771;1.0001153027315912
16.660316;1.0059967495234003;0.4166772509764487;0.41424928524114357;-0.3362314031981956;-0.334258729509455;0.9979077695626718;0.9999756501120494;9.999198325034689;0.4167696643213459;-0.4352290209191147;-0.435229002210542;0.4176442714151814;-0.33000002567153913;0.5322793217860032;1.0001145877114552
16.670316;1.0059955500355864;0.41667686725377545;0.4142499585596027;-0.3362314033740378;-0.3342587290244088;0.9979074718926986;0.9999742149786014;9.999185027928139;0.4167699353170543;-0.43522902117144;-0.4352290024426597;0.41764405265404286;-0.3300000250938205;0.5322789155483786;1.000113838250773
16.680316;1.005994293299635;0.41667651347786533;0.41425064224318703;-0.33623140351946673;-0.3342587285528421;0.997907252407745;0.999972800296472;9.999171972081205;0.41677020364905065;-0.4352290214188222;-0.43522900266851233;0.4176438209462221;-0.33000002450310856;0.5322785234062193;1.0001130572096146
16.690316;1.0059929786230133;0.41667619066381406;0.41425133434255784;-0.33623140363469384;-0.3342587280956754;0.997907108495891;0.999971402147864;9.999159209513357;0.41677046758179476;-0.4352290216607009;-0.43522900288755434;0.4176435789607456;-0.33000002389993316;0.5322781473303628;1.0001122475223725
16.700316;1.0059916053097984;0.4166758991250596;0.4142520322760841;-0.3362314037195919;-0.3342587276540674;0.9979070380564251;0.9999700167597925;9.99914680888883;0.4167707254647541;-0.4352290218962339;-0.43522900309938906;0.4176433291499327;-0.33000002328504463;0.5322777892549683;1.000111411341295
16.710316;1.0059901728009706;0.41667563829950677;0.41425273261752893;-0.3362314037738413;-0.3342587272292954;0.9979070386716571;0.9999686402820519;9.999134844644813;0.41677097561730414;-0.43522902212464726;-0.4352290033037079;0.41764307372865483;-0.3300000226598076;0.5322774501389166;1.0001105497909475
16.720316;1.005988681370017;0.41667540708083595;0.4142534314725064;-0.33623140379720373;-0.33425872682246877;0.9979071072548028;0.9999672687029146;9.999123385897434;0.41677121575370546;-0.43522902234529015;-0.43522900350046995;0.41764281467175635;-0.3300000220260223;0.5322771297346098;1.0001096635909492
16.730316;1.0059871324921825;0.41667520441621475;0.41425412498145486;-0.33623140378968297;-0.3342587264344573;0.9979072396201104;0.999965898718603;9.999112489143629;0.41677144280017187;-0.43522902255735474;-0.4352290036900936;0.41764255375568715;-0.33000002138551;0.5322768272543839;1.0001087539024913
16.740316;1.005985528694785;0.4166750295311977;0.41425480940733395;-0.3362314037515094;-0.3342587260662202;0.9979074303747211;0.9999645289289228;9.99910219482104;0.4167716533650054;-0.43522902275974545;-0.43522900387341185;0.41764229254071306;-0.33000002073994733;0.5322765418067985;1.0001078226151585
16.750316;1.0059838736140179;0.4166748819163469;0.4142554811193861;-0.3362314036830275;-0.33425872571899107;0.9979076735190707;0.999963159377315;9.999092528845722;0.4167718442497271;-0.4352290229512253;-0.4352290040515382;0.41764203220175466;-0.33000002009095303;0.532276272114396;1.0001068718468544
16.760316;1.0059821719324886;0.41667476143694226;0.4142561368811584;-0.33623140358459236;-0.33425872539404905;0.9979079630653169;0.9999617897166047;9.999083504692951;0.41677201273094816;-0.43522902313062173;-0.43522900422573857;0.4176417735268122;-0.33000001944016555;0.5322760163506179;1.000105902971619
16.770316;1.0059804286560448;0.41667466836047484;0.41425677419713625;-0.33623140345666114;-0.33425872509251336;0.9979082935672194;0.9999604182786745;9.999075123499845;0.41677215660080247;-0.4352290232969666;-0.43522900439720225;0.4176415172304763;-0.3300000187891258;0.53227577251328;1.0001049163348357
16.780316;1.005978648096213;0.41667460337940576;0.4142573911875468;-0.3362314033000284;-0.33425872481524077;0.9979086610674388;0.9999590425687878;9.99906737697999;0.41677227407883466;-0.43522902344950015;-0.43522900456679986;0.41764126406509394;-0.3300000181391809;0.5322755388451871;1.000103912665558
16.790316;1.0059768332422065;0.41667456784073686;0.41425798593437513;-0.3362314031158006;-0.3342587245626164;0.9979090639680833;0.9999576601812394;9.999060252502833;0.41677236389510564;-0.43522902358765575;-0.4352290047350526;0.4176410147150685;-0.33000001749155516;0.532275313870804;1.0001028946462895
16.800316;1.0059749859127278;0.4166745637442695;0.41425855603534006;-0.3362314029051388;-0.33425872433445886;0.9979095029397008;0.9999562693010602;9.999053736173343;0.4167724254429817;-0.43522902371125793;-0.43522900490227673;0.41764076997413824;-0.33000001684738023;0.5322750961148276;1.0001018666205244
16.810316;1.0059731074504557;0.41667459321308337;0.4142590988439305;-0.3362314026691524;-0.33425872413017077;0.9979099800391288;0.9999548685157789;9.999047814958068;0.41677245862592865;-0.4352290238207842;-0.4352290050686689;0.4176405309660081;-0.3300000162077364;0.5322748839197036;1.0001008332534702
16.820316;1.0059711994065343;0.41667465800569503;0.4142596119970168;-0.3362314024089398;-0.3342587239488598;0.997910497390682;0.9999534566301316;9.999042478268597;0.41677246353490666;-0.43522902391734336;-0.43522900523427277;0.4176402990285391;-0.3300000155738718;0.532274675557403;1.0000997986284292
16.830316;1.00596926388906;0.4166747594797857;0.4142600937332382;-0.3362314021255928;-0.33425872378942056;0.9979110556658982;0.999952032900354;9.999037718402436;0.4167724403667713;-0.43522902400232816;-0.4352290053989291;0.4176400755845277;-0.3300000149473573;0.5322744694500036;1.0000987661128167
16.840316;1.0059673036027288;0.4166748987757231;0.4142605427521487;-0.33623140182019073;-0.334258723650753;0.9979116537816073;0.9999505972068503;9.999033530772339;0.41677238943299344;-0.4352290240769871;-0.4352290055623089;0.4176398621786935;-0.3300000143299429;0.5322742642455243;1.0000977388164298
16.850316;1.0059653219162272;0.41667507700575646;0.41426095779885597;-0.3362314014938389;-0.3342587235318145;0.9979122901288927;0.9999491503723686;9.999029910374194;0.4167723109561711;-0.4352290241422816;-0.43522900572402484;0.4176396604378181;-0.33000001372326476;0.5322740586347661;1.00009671960731
16.860316;1.005963323130536;0.41667529528622027;0.41426133751013405;-0.3362314011477226;-0.33425872343135443;0.9979129634200684;0.9999476948148782;9.999026843141875;0.4167722048555105;-0.4352290241990164;-0.4352290058836618;0.41763947204252744;-0.33000001312870647;0.5322738511359638;1.00009571029076
16.870316;1.0059613125047668;0.41667555456431976;0.4142616805499207;-0.33623140078308933;-0.3342587233478072;0.9979136728615059;0.9999462344128535;9.999024300398284;0.4167720708253399;-0.43522902424788934;-0.4352290060406375;0.4176392987791383;-0.3300000125474138;0.5322736400639457;1.0000947112202145
16.880316;1.005959295885477;0.4166758554577905;0.4142619856113426;-0.33623140040116817;-0.33425872327945816;0.9979144182236126;0.9999447730971254;9.999022242359532;0.4167719086728649;-0.4352290242894893;-0.4352290061940109;0.4176391423885872;-0.3300000119802715;0.5322734237774792;1.0000937219654518
16.890316;1.0059572794286258;0.41667619821594243;0.41426225122708865;-0.336231400003135;-0.33425872322449734;0.9979151990462247;0.9999433135355241;9.999020626790564;0.41677171849464106;-0.43522902432443333;-0.4352290063425197;0.4176390043595899;-0.330000011427962;0.5322732013215828;1.0000927422362764
16.900316;1.0059552693218128;0.4166765827751889;0.4142624756646379;-0.33623139959002724;-0.33425872318098016;0.9979160134520894;0.9999418568122063;9.999019413011874;0.416771500468692;-0.43522902435353955;-0.4352290064849434;0.41763888597041804;-0.3300000108910915;0.5322729730310317;1.000091772231532
16.910316;1.0059532713063002;0.4166770089304942;0.4142626570192838;-0.33623139916254574;-0.33425872314700766;0.9979168579664575;0.9999404024177043;9.999018556968593;0.4167712546850565;-0.43522902437791117;-0.4352290066203446;0.4176387883037744;-0.3300000103701527;0.5322727404931911;1.000090812567539
16.920316;1.0059512902718932;0.416677476416053;0.41426279347429135;-0.33623139872106717;-0.3342587231210557;0.9979177279720618;0.9999389485127659;9.999018010033918;0.41677098134995577;-0.43522902439896544;-0.43522900674792897;0.4176387121161911;-0.33000000986544603;0.5322725060528626;1.0000898644023957
16.930316;1.0059493301101061;0.41667798447639054;0.4142628835433066;-0.33623139826599835;-0.33425872310213534;0.9979186177807131;0.9999374931000112;9.99901772873416;0.4167706811537854;-0.435229024418575;-0.4352290068668534;0.417638657922085;-0.3300000093770396;0.5322722723500747;1.0000889293492539
16.940316;1.0059473940236536;0.4166785310264959;0.4142629261136502;-0.3362313977980701;-0.33425872308972954;0.9979195209149494;0.9999360356795927;9.99901767859931;0.4167703554124646;-0.4352290244392754;-0.43522900697619005;0.4176386262880245;-0.3300000089046619;0.5322720419126833;1.0000880090261428
16.950316;1.0059454849985674;0.41667911228392585;0.4142629205987746;-0.33623139731821783;-0.33425872308358917;0.9979204313478869;0.99993457822977;9.999017825980301;0.4167700058339311;-0.4352290244641273;-0.4352290070750083;0.4176386179443622;-0.3300000084476582;0.5322718167602463;1.0000871052923668
16.960316;1.0059436060614444;0.4166797233690508;0.41426286717475436;-0.3362313968272331;-0.3342587230834382;0.9979213445262535;0.9999331245002311;9.999018134822256;0.4167696342694581;-0.43522902449629874;-0.4352290071624799;0.41763863356463304;-0.33000000800523493;0.5322715983710558;1.0000862208377241
16.970316;1.0059417600046257;0.416680359133306;0.4142627665956154;-0.33623139632559224;-0.33425872308878213;0.9979222572082825;0.9999316785347813;9.999018575347755;0.41676924273541666;-0.43522902453881246;-0.4352290072378307;0.41763867343906097;-0.3300000075769822;0.5322713879448815;1.0000853590437306
16.980316;1.0059399482868914;0.41668101450546435;0.4142626198854832;-0.3362313958135353;-0.33425872309897686;0.9979231669612434;0.99993024442265;9.99901913475393;0.41676883339283566;-0.43522902459442386;-0.43522900730008374;0.41763873728296763;-0.33000000716321226;0.5322711863888351;1.0000845234303308
16.990316;1.005938170363928;0.4166816844688699;0.41426242836997135;-0.33623139529126345;-0.3342587231133759;0.9979240721097961;0.9999288265448006;9.99901981941052;0.416768408391781;-0.43522902466548985;-0.43522900734776615;0.4176388242393406;-0.33000000676480495;0.5322709942901059;1.00008371719236
17.000316;1.0059364243546811;0.41668236380956863;0.4142621937498751;-0.33623139475916963;-0.33425872313133453;0.9979249717305194;0.9999274287279672;9.999020646771676;0.4167679699264449;-0.4352290247538361;-0.4352290073789332;0.4176389330307017;-0.33000000638294147;0.5322708125538732;1.0000829430693432
17.010316;1.0059347080731746;0.4166830469026463;0.4142619178671963;-0.33623139421798254;-0.33425872315218225;0.9979258649507966;0.999926053426817;9.999021635381247;0.41676752042789694;-0.4352290248606725;-0.43522900739150944;0.41763906211294205;-0.3300000060189732;0.5322706430856451;1.0000822037258723
17.020316;1.0059330193910387;0.41668372809634113;0.4142616023793382;-0.3362313936687489;-0.334258723175294;0.9979267497262204;0.9999247023900637;9.999022800934808;0.41676706258812896;-0.4352290249867078;-0.43522900738350906;0.41763920970253626;-0.33000000567425136;0.5322704884484937;1.000081502260113
17.030316;1.0059313557424285;0.4166844025379637;0.4142612488206263;-0.33623139311270034;-0.33425872320018174;0.997927622035315;0.9999233779020517;9.999024158602273;0.416766599205583;-0.4352290251324095;-0.4352290073531578;0.41763937372112414;-0.330000005349937;0.5322703509319521;1.0000808422638219
17.040316;1.0059297138948549;0.4166850665928493;0.41426085885674807;-0.33623139255108214;-0.33425872322656836;0.9979284764238225;0.9999220833507539;9.999025726251464;0.4167661329540026;-0.4352290252981239;-0.43522900729901554;0.4176395518753796;-0.3300000050468957;0.5322702320597329;1.000080227058936
17.050316;1.0059280905442907;0.4166857176066734;0.4142604342433297;-0.33623139198507734;-0.3342587232543932;0.9979293078438342;0.9999208234284015;9.999027522573785;0.41676566628809014;-0.43522902548392356;-0.4352290072199044;0.41763974196990783;-0.3300000047656096;0.5322701326963197;1.0000796584708205
17.060316;1.005926482629561;0.41668635353842165;0.41425997671749054;-0.3362313914159719;-0.3342587232836401;0.9979301128141449;0.9999196038581091;9.999029560812598;0.41676520160451497;-0.4352290256893715;-0.43522900711485746;0.41763994226062556;-0.3300000045061296;0.5322700536257928;1.0000791365316124
17.070316;1.0059248871942739;0.4166869728035876;0.4142594879888015;-0.3362313908453617;-0.33425872331412687;0.9979308887740169;0.9999184303268559;9.99903184365109;0.416764741294543;-0.4352290259134604;-0.43522900698316086;0.4176401516814624;-0.3300000042680741;0.5322699962545067;1.0000786601896259
17.080316;1.0059233014320712;0.4166875742094263;0.4142589696218884;-0.33623139027518384;-0.3342587233455128;0.9979316333585053;0.9999173077295597;9.9990343629915;0.4167642874591138;-0.4352290261547539;-0.4352290068242255;0.41764036980861646;-0.3300000040505375;0.5322699626752323;1.000078227411634
17.090316;1.0059217227406119;0.41668815686580785;0.41425842302091237;-0.3362313897077119;-0.33425872337750173;0.997932344865503;0.9999162399719828;9.999037106441234;0.4167638416228857;-0.4352290264115405;-0.43522900663748804;0.4176405965549251;-0.33000000385209777;0.5322699551293373;1.0000778348523822
17.100316;1.0059201484168534;0.41668872010072233;0.41425784957821754;-0.3362313891454791;-0.3342587234100152;0.9979330229815815;0.9999152295280496;9.999040066448831;0.4167634047647119;-0.4352290266818561;-0.4352290064225725;0.41764083197850416;-0.33000000367120297;0.5322699755440217;1.0000774782670163
17.110316;1.0059185751155892;0.416689263453704;0.4142572505784376;-0.3362313885910951;-0.3342587234431512;0.99793366872894;0.9999142771757062;9.999043242068728;0.4167629776098446;-0.4352290269635514;-0.43522900617958493;0.417641076372975;-0.3300000035065469;0.53227002523534;1.000077153391545
17.120316;1.005916998667469;0.4166897867025445;0.4142566269120412;-0.33623138804716884;-0.3342587234770444;0.997934283984748;0.9999133824792924;9.999046636199814;0.41676256084446933;-0.43522902725459217;-0.4352290059093268;0.41764133041510576;-0.3300000033570479;0.5322701048057789;1.0000768565038574
17.130316;1.0059154146759024;0.416690289723193;0.4142559789955842;-0.3362313875163003;-0.3342587235120016;0.9979348711815391;0.9999125450048306;9.999050261739047;0.416762154990868;-0.4352290275533518;-0.4352290056132069;0.4176415953119868;-0.33000000322190276;0.5322702141957649;1.0000765842133919
17.140316;1.005913819157108;0.4166907723139569;0.414255306816576;-0.3362313870010157;-0.3342587235488099;0.9979354330379994;0.9999117659053124;9.999054150978543;0.41676176014384086;-0.4352290278586366;-0.4352290052929296;0.41764187282562804;-0.33000000310092226;0.5322703524360778;1.000076333020182
17.150316;1.0059122081830607;0.4166912343729958;0.4142546099016446;-0.33623138650363693;-0.33425872358867814;0.9979359724623905;0.9999110483055619;9.999058355031165;0.4167613758892037;-0.4352290281695476;-0.43522900495030953;0.4176421649828017;-0.3300000029945439;0.532270517395249;1.000076099606569
17.160316;1.0059105770889059;0.4166916762294517;0.4142538874315067;-0.3362313860260087;-0.33425872363278974;0.9979364926177986;0.9999103959493058;9.99906293763241;0.41676100138608396;-0.43522902848533496;-0.4352290045872557;0.41764247362157575;-0.3300000029034219;0.5322707061363383;1.0000758817337119
17.170316;1.0059089204452085;0.4166920985800517;0.41425313844267625;-0.3362313855691832;-0.3342587236819644;0.9979369965140061;0.9999098119930148;9.999067967504464;0.4167606355505024;-0.4352290288052519;-0.43522900420571997;0.41764280005043847;-0.3300000028281084;0.5322709154557467;1.0000756792302015
17.180316;1.0059072327921763;0.4166925020626675;0.414252361848972;-0.3362313851333533;-0.3342587237365649;0.9979374865231859;0.9999092988301271;9.999073507346472;0.4167602773598496;-0.43522902912844513;-0.4352290038076349;0.41764314500140914;-0.330000002769037;0.5322711421398229;1.0000754946274728
17.190316;1.0059055094219755;0.4166928870240427;0.4142515566135567;-0.3362313847181463;-0.33425872379645266;0.9979379645071251;0.999908858052476;9.999079605220814;0.41675992611902024;-0.435229029453964;-0.435229003394893;0.417643508890936;-0.3300000027266402;0.5322713832534458;1.0000753325488179
17.200316;1.005903746924202;0.41669325366437576;0.41425072208881564;-0.33623138432304506;-0.3342587238610725;0.9979384320708946;0.999908490326409;9.999086296038541;0.4167595815557604;-0.43522902978082817;-0.43522900296928274;0.4176438921988232;-0.3300000027012669;0.5322716362973173;1.0000751978532736
17.210316;1.0059019437448526;0.41669360203290656;0.41424985799623676;-0.3362313839475987;-0.33425872392976996;0.9979388907032839;0.9999081954288807;9.999093613363563;0.41675924379437373;-0.4352290301080758;-0.435229002532482;0.4176442956512076;-0.33000000269278523;0.5322718988068088;1.0000750939461915
17.220316;1.0059001006048016;0.4166939317800389;0.4142489641771344;-0.33623138359131166;-0.33425872400203205;0.9979393422934124;0.999907972153413;9.999101599200321;0.41675891315747504;-0.4352290304347987;-0.4352290020862604;0.41764472007570075;-0.33000000270027874;0.5322721681035736;1.0000750222180703
17.230316;1.0058982202974085;0.4166942422586163;0.4142480405306601;-0.336231383253437;-0.33425872407750623;0.9979397900297906;0.9999078183116207;9.999110296736923;0.4167585898052225;-0.43522903076007363;-0.43522900163268263;0.41764516619070713;-0.330000002722147;0.5322724417380198;1.0000749823820272
17.240316;1.0058963070628448;0.41669453292791053;0.4142470870326025;-0.3362313829330233;-0.33425872415609714;0.997940238815157;0.999907731448158;9.99911973242643;0.4167582736281442;-0.43522903108283023;-0.4352290011739155;0.4176456344724842;-0.33000000275647995;0.5322727178185628;1.0000749731305463
17.250316;1.0058943663292095;0.4166948035905188;0.41424610377003007;-0.33623138262921193;-0.33425872423814207;0.9979406944890457;0.9999077095167338;9.999129907937098;0.4167579644775898;-0.4352290314019464;-0.43522900071182025;0.4176461250216925;-0.33000000280152075;0.5322729947884797;1.0000749930104569
17.260316;1.0058924050312676;0.41669505448872174;0.4142450911289848;-0.33623138234145905;-0.33425872432432885;0.9979411624232734;0.9999077506753623;9.999140806046304;0.4167576622296353;-0.4352290317164844;-0.43522900024786126;0.4176466375845333;-0.33000000285589237;0.5322732711017877;1.0000750414096418
17.270316;1.0058904313847128;0.4166952863327891;0.41424405000842274;-0.3362313820695623;-0.3342587244153493;0.9979416463514098;0.9999078531724063;9.999152397912123;0.4167573666590674;-0.43522903202565977;-0.4352289997832551;0.4176471718336165;-0.3300000029184802;0.532273545139859;1.0000751187789918
17.280316;1.0058884532730052;0.41669550016452317;0.4142429819932263;-0.33623138181348955;-0.33425872451156874;0.9979421477191338;0.9999080159528544;9.999164648650924;0.41675707728873557;-0.43522903232856786;-0.4352289993190436;0.41764772749509055;-0.33000000298841975;0.532273815351318;1.0000752256337575
17.290316;1.0058864761852948;0.4166956972515599;0.4142418894222332;-0.33623138157310095;-0.33425872461290873;0.9979426655798732;0.9999082389500119;9.999177528515574;0.4167567931256019;-0.4352290326241192;-0.4352289988561348;0.4176483041527134;-0.33000000306523947;0.5322740801941602;1.0000753612114774
17.300316;1.005884502344785;0.4166958791310981;0.41424077510645396;-0.336231381348066;-0.33425872471893553;0.9979431967420458;0.9999085223959274;9.999191023427745;0.4167565127380316;-0.43522903291135845;-0.4352289983953584;0.4176489013250536;-0.33000000314883593;0.532274337592208;1.0000755229674814
17.310316;1.00588253162364;0.416696047537057;0.41423964204739055;-0.336231381138009;-0.3342587248289854;0.9979437361615148;0.999908866032947;9.999205130635021;0.4167562349090654;-0.4352290331897521;-0.43522899793748476;0.4176495187777255;-0.3300000032393777;0.5322745842051817;1.0000757075672586
17.320316;1.0058805630726317;0.41669620430982157;0.4142384935835056;-0.33623138094266375;-0.3342587249421915;0.9979442781923453;0.9999092689780517;9.999219846136333;0.41675595915087327;-0.43522903345909403;-0.435228997483281;0.4176501562844602;-0.3300000033372716;0.5322748151883399;1.0000759127325176
17.330316;1.0058785958801852;0.41669635138704986;0.41423733348775155;-0.33623138076187076;-0.3342587250575305;0.9979448182703384;0.9999097293890509;9.999235161076362;0.41675568572500415;-0.4352290337192639;-0.4352289970336626;0.41765081300396245;-0.3300000034431428;0.5322750248545631;1.00007613791034
17.340316;1.0058766299348705;0.41669649045774104;0.4142361657309704;-0.33623138059541346;-0.33425872517408417;0.9979453535419037;0.9999102436678106;9.999251061321353;0.41675541546195044;-0.43522903397006885;-0.435228996589773;0.41765148735796154;-0.3300000035577388;0.5322752077558512;1.0000763830178372
17.350316;1.005874666149517;0.4166966225512121;0.4142349942972039;-0.33623138044306083;-0.3342587252912214;0.9979458823219984;0.9999108065937198;9.999267518488118;0.4167551495487948;-0.43522903421105225;-0.4352289961528218;0.4176521775269127;-0.33000000368169935;0.5322753595553117;1.0000766470836744
17.360316;1.0058727063324102;0.41669674825015485;0.41423382292800615;-0.33623138030488375;-0.3342587254083225;0.9979464033963692;0.9999114126734898;9.999284485529252;0.4167548895185105;-0.435229034441414;-0.43522899572388035;0.4176528819201612;-0.3300000038154234;0.5322754772383741;1.0000769285068551
17.370316;1.005870752437829;0.41669686821839225;0.4142326546168524;-0.3362313801813368;-0.33425872552449937;0.9979469154405356;0.9999120570624831;9.999301907430677;0.41675463742112656;-0.4352290346602404;-0.4352289953038665;0.4176535992865566;-0.3300000039591653;0.5322755586144138;1.0000772262703481
17.380316;1.0058688053759874;0.4166969833403618;0.41423149148043675;-0.33623138007307807;-0.33425872563870374;0.9979474163930081;0.9999127352298051;9.999319731275213;0.41675439560740174;-0.43522903486670866;-0.43522899489357525;0.41765432855982465;-0.33000000411308883;0.5322756020872503;1.0000775403705244
17.390316;1.005866864605914;0.416697094348742;0.4142303352007742;-0.33623137998083025;-0.334258725749759;0.9979479033785124;0.9999134426233363;9.99933790733299;0.41675416633914675;-0.4352290350600748;-0.43522899449356356;0.4176550684750184;-0.33000000427710874;0.5322756070132053;1.000077871116896
17.400316;1.005864929039151;0.41669720139247746;0.41422918735125236;-0.3362313799052015;-0.3342587258561036;0.9979483736838447;0.9999141751757488;9.999356392539347;0.41675395179030045;-0.4352290352396456;-0.4352289941040925;0.41765581721073525;-0.33000000445070315;0.5322755738092129;1.0000782183033672
17.410316;1.005862997837987;0.4166973041430546;0.41422804931326307;-0.33623137984652257;-0.33425872595560613;0.9979488255560227;0.9999149298083033;9.99937515594111;0.41675375398713577;-0.43522903540470137;-0.4352289937253747;0.41765657244824334;-0.33000000463295837;0.5322755036958174;1.0000785809622923
17.420316;1.005861070307677;0.41669740230568975;0.4142269221855903;-0.33623137980488094;-0.3342587260456739;0.9979492579267006;0.9999157043439524;9.999394176931409;0.4167535745512578;-0.4352290355542427;-0.43522899335782195;0.41765733171109126;-0.3300000048228211;0.532275398650035;1.0000789572643012
17.430316;1.0058591455224062;0.41669749583378546;0.4142258069484835;-0.33623137978011497;-0.3342587261236096;0.9979496704637382;0.999916497186056;9.999413439470825;0.41675341470906435;-0.435229035686718;-0.4352289930020054;0.4176580925663826;-0.330000005019283;0.5322752616234532;1.0000793439940814
17.440316;1.005857221987914;0.41669758478572416;0.41422470461308275;-0.33623137977165607;-0.33425872618698327;0.9979500646021475;0.9999173069753384;9.999432927077924;0.4167532754189577;-0.4352290358000413;-0.43522899265857234;0.41765885255014895;-0.3300000052214639;0.532275096393666;1.0000797363674883
17.450316;1.0058552973000028;0.41669766927145857;0.4142236161363168;-0.33623137977856465;-0.3342587262337803;0.9979504439314231;0.9999181322323212;9.999452620034942;0.4167531573854336;-0.43522903589190165;-0.4352289923281814;0.417659609049227;-0.3300000054287491;0.5322749068043773;1.0000801291881358
17.460316;1.0058533681770454;0.4166977495227246;0.41422254228459027;-0.33623137979975193;-0.33425872626222924;0.9979508129285988;0.9999189713195853;9.99947249495168;0.4167530610848647;-0.4352290359600122;-0.43522899201125737;0.4176603594689702;-0.3300000056408693;0.5322746959976402;1.000080518789684
17.470316;1.005851431079976;0.41669782580160275;0.41422148370276296;-0.33623137983399487;-0.33425872627039893;0.9979511751081235;0.9999198228750472;9.999492519679004;0.4167529868809806;-0.43522903600215035;-0.4352289917076746;0.4176611015141488;-0.33000000585774597;0.5322744661606258;1.000080904325405
17.480316;1.0058494827216145;0.41669789808527197;0.41422044119815504;-0.33623137987991675;-0.3342587262559856;0.9979515321167922;0.9999206861826715;9.999512647223126;0.41675293513010414;-0.43522903601608537;-0.4352289914165987;0.4176618331863302;-0.3300000060792589;0.5322742187350328;1.0000812873943417
17.490316;1.0058475200521364;0.41669796577911494;0.41421941588476224;-0.3362313799363836;-0.3342587262165625;0.997951883804739;0.9999215612777826;9.999532819616483;0.41675290605351323;-0.43522903599949625;-0.4352289911366833;0.41766255275602143;-0.33000000630517645;0.5322739546697536;1.0000816703035418
17.500316;1.0058455404710631;0.416698027793659;0.4142184090617732;-0.3362313800029729;-0.3342587261498818;0.9979522283939464;0.9999224489397109;9.999552973511442;0.4167528994423737;-0.4352290359501204;-0.43522899086662664;0.4176632590088593;-0.3300000065352419;0.5322736745777766;1.000082054579173
17.510316;1.0058435424703107;0.41669808290008503;0.414217422147325;-0.33623138007984577;-0.33425872605386575;0.9979525628520031;0.999923350179659;9.99957303963054;0.4167529145568983;-0.43522903586620887;-0.435228990605592;0.41766395126702377;-0.3300000067692799;0.5322733789457108;1.0000824404984858
17.520316;1.005841525919631;0.41669812984324417;0.4142164567324303;-0.3362313801672809;-0.33425872592647266;0.9979528838158646;0.9999242656678936;9.999592943283474;0.4167529502497753;-0.4352290357467613;-0.4352289903531341;0.41766462893538886;-0.3300000070071391;0.5322730681049882;1.0000828271076274
17.530316;1.005839491816129;0.41669816723080016;0.4142155145528549;-0.3362313802656173;-0.334258725765702;0.9979531883395721;0.9999251960626713;9.999612608908171;0.41675300523429676;-0.4352290355912067;-0.43522899010896154;0.41766529119271617;-0.3300000072485698;0.5322727418192249;1.0000832124915835
17.540316;1.0058374417351712;0.41669819366445254;0.41421459734534455;-0.33623138037553313;-0.33425872556983666;0.9979534738830695;0.9999261424578774;9.99963196344044;0.416753078532918;-0.43522903539901436;-0.43522898987285447;0.4176659370507332;-0.3300000074934167;0.5322723990662259;1.0000835941491173
17.550316;1.0058353772788418;0.41669820804878943;0.41421370677239033;-0.33623138049797063;-0.33425872533766;0.9979537381506252;0.9999271061046076;9.999650933769958;0.41675316963224895;-0.4352290351696309;-0.43522898964464907;0.41766656536183705;-0.33000000774194865;0.5322720383654668;1.000083969495341
17.560316;1.0058333003860473;0.4166982097266425;0.414212844482367;-0.3362313806335905;-0.3342587250682936;0.9979539795470513;0.9999280882973626;9.99966944462216;0.4167532780836906;-0.4352290349025781;-0.43522898942425375;0.4176671748293309;-0.3300000079949187;0.532271658167359;1.0000843367413688
17.570316;1.005831214260598;0.4166981982742785;0.4142120120683511;-0.3362313807823906;-0.334258724760893;0.9979541979598138;0.999929090683099;9.999687426840309;0.4167534032055502;-0.43522903459746876;-0.43522898921175524;0.4176677642590842;-0.3300000082534836;0.5322712567628199;1.0000846955989542
17.580316;1.005829123495951;0.4166981729686058;0.41421121082696405;-0.33623138094390564;-0.33425872441461507;0.9979543948257957;0.9999301151272398;9.99970482479916;0.4167535440548673;-0.4352290342538695;-0.43522898900747453;0.4176683328116543;-0.3300000085190506;0.5322708321877976;1.0000850470138658
17.590316;1.0058270334804618;0.416698132251159;0.41421044159826603;-0.3362313811176635;-0.3342587240287454;0.9979545722209231;0.9999311635046189;9.999721589153149;0.4167536993677606;-0.43522903387125494;-0.4352289888118957;0.4176688800926448;-0.3300000087929733;0.5322703827738905;1.0000853919232284
17.600316;1.0058249501252021;0.4166980735743252;0.41420970489089637;-0.33623138130331914;-0.33425872360268655;0.9979547322096767;0.9999322379709182;9.999737667854378;0.41675386780236645;-0.4352290334493729;-0.4352289886255822;0.4176694061971063;-0.33000000907628774;0.5322699076428965;1.0000857298938588
17.610316;1.005822879668459;0.41669799363741183;0.41420900112905046;-0.3362313815004979;-0.3342587231358591;0.9979548770018488;0.9999333409159683;9.999753010921525;0.4167540484937339;-0.4352290329887777;-0.43522898844910396;0.4176699117205718;-0.33000000936965035;0.5322694065769873;1.0000860585896632
17.620316;1.005820827981301;0.41669788885118136;0.41420833078541364;-0.3362313817087894;-0.33425872262769646;0.9979550088192717;0.9999344742004412;9.999767583511089;0.4167542412114108;-0.43522903249096534;-0.43522898828294204;0.41767039761822083;-0.3300000096734846;0.5322688799487605;1.00008637436375
17.630316;1.0058188001474422;0.41669775582767715;0.41420769434632776;-0.336231381927741;-0.3342587220777476;0.9979551294837004;0.9999356385018523;9.999781371206778;0.41675444599651373;-0.43522903195805734;-0.43522898812737154;0.41767086491638766;-0.3300000099880938;0.5322683288891458;1.000086673478762
17.640316;1.0058168007793298;0.4166975916975749;0.4142070923176155;-0.3362313821566662;-0.33425872148585867;0.9979552402248224;0.9999368335646761;9.999794370813943;0.41675466287891;-0.4352290313924826;-0.4352289879824546;0.4176713144048219;-0.33000001031359066;0.5322677552229267;1.0000869528247358
17.650316;1.0058148340651372;0.41669739431076813;0.4142065254803032;-0.33623138239465233;-0.33425872085230635;0.9979553410894308;0.9999380589428263;9.999806579921225;0.41675489187845305;-0.43522903079687314;-0.43522898784828834;0.41767174636274373;-0.33000001064997314;0.532267161037051;1.0000872095591362
17.660316;1.0058129035208896;0.41669716229142034;0.4142059950343134;-0.3362313826407092;-0.334258720177762;0.9979554304092886;0.9999393140191434;9.999817997501031;0.4167551330680944;-0.43522903017401077;-0.43522898772518026;0.41767216046929895;-0.33000001099734066;0.5322665481661314;1.0000874403731193
17.670316;1.005811012486459;0.4166968948381072;0.4142055022140118;-0.3362313828936731;-0.33425871946320096;0.9979555051412144;0.9999405973270671;9.999828629083991;0.41675538665367934;-0.435229029526746;-0.4352289876134745;0.4176725559052645;-0.3300000113558869;0.5322659181747423;1.000087641457207
17.680316;1.0058091648635672;0.4166965915484684;0.4142050478277845;-0.33623138315206696;-0.3342587187098287;0.9979555613145062;0.9999419062827755;9.999838487055829;0.41675565301296874;-0.4352290288578555;-0.43522898751336236;0.41767293134026906;-0.33000001172573384;0.5322652727020883;1.0000878093993861
17.690316;1.0058073647443904;0.4166962525333944;0.4142046322034428;-0.33623138341408026;-0.334258717918945;0.9979555942282546;0.9999432372920909;9.999847584376713;0.41675593248245923;-0.4352290281697651;-0.4352289874248705;0.41767328494661493;-0.3300000121067737;0.5322646134611817;1.0000879422799407
17.700316;1.0058056152311863;0.4166958785223642;0.4142042551958666;-0.33623138367740907;-0.33425871709182875;0.9979555990591558;0.9999445858562047;9.999855927448303;0.4167562248586789;-0.435229027464314;-0.4352289873478099;0.41767361467759007;-0.33000001249851424;0.5322639421177967;1.0000880400583838
17.710316;1.0058039181402776;0.41669547056081024;0.41420391607279106;-0.33623138393899565;-0.3342587162298342;0.9979555717913194;0.999945947005103;9.999863514800134;0.4167565290071593;-0.4352290267427575;-0.4352289872816598;0.4176739185340236;-0.33000001290001035;0.5322632605520276;1.0000881036733291
17.720316;1.005802274928419;0.4166950296198455;0.4142036136492538;-0.3362313841950814;-0.3342587153345463;0.9979555101369113;0.9999473160670399;9.999870341793045;0.4167568429251714;-0.4352290260059828;-0.43522898722557485;0.4176741947508458;-0.3300000133099763;0.5322625710003576;1.0000881336201775
17.730316;1.0058006877399688;0.416694556596545;0.41420334660376723;-0.336231384441827;-0.33425871440772975;0.9979554140814475;0.9999486895195213;9.999876413403635;0.41675716399402063;-0.43522902525479135;-0.4352289871785687;0.4176744419009393;-0.3300000137269673;0.5322618756537162;1.0000881295880357
17.740316;1.0057991600818872;0.4166940524234808;0.41420311350617245;-0.336231384676124;-0.3342587134511795;0.9979552854247673;0.9999500656278691;9.999881759253118;0.41675748918259475;-0.4352290244900737;-0.43522898713984454;0.41767465878775806;-0.3300000141494609;0.5322611762568473;1.0000880910109355
17.750316;1.005797696580411;0.4166935180924967;0.41420291268626713;-0.33623138489590837;-0.3342587124665737;0.9979551271587633;0.9999514446422956;9.999886428808445;0.416757815470913;-0.43522902371296013;-0.4352289871091572;0.4176748444643188;-0.3300000145758481;0.5322604740187064;1.0000880173327145
17.760316;1.0057963016306206;0.4166929549391978;0.4142027424574002;-0.3362313850998788;-0.3342587114552867;0.9979549433089505;0.9999528284551303;9.999890465151443;0.41675814041334003;-0.43522902292500537;-0.4352289870869516;0.4176749985486389;-0.33000001500438597;0.532259769715245;1.0000879079478764
17.770316;1.0057949785388542;0.4166923650651823;0.4142026014928079;-0.33623138528709395;-0.33425871041826544;0.9979547382184758;0.9999542198977368;9.999893886636666;0.4167584622479486;-0.43522902212817993;-0.43522898707421304;0.4176751214865332;-0.33000001543312235;0.5322590642497297;1.000087762198497
17.780316;1.0057937299961466;0.4166917512987902;0.41420248887581274;-0.33623138545679043;-0.3342587093560774;0.9979545159057625;0.9999556221500253;9.999896691141261;0.4167587794240915;-0.43522902132477864;-0.43522898707223207;0.4176752145266268;-0.3300000158598758;0.5322583594290914;1.0000875790886443
17.790316;1.0057925586211016;0.4166911167086725;0.41420240410510933;-0.33623138560843424;-0.33425870826915327;0.9979542806217462;0.9999570380329849;9.99989886877824;0.4167590900451828;-0.4352290205174034;-0.435228987082354;0.4176752793847557;-0.33000001628235065;0.5322576580232641;1.0000873566895967
17.800316;1.005791466922588;0.41669046437230134;0.4142023471957225;-0.33623138574180256;-0.33425870715814754;0.9979540372401204;0.9999584693127934;9.999900410439333;0.41675939167789483;-0.43522901970873984;-0.43522898710567476;0.41767531783272804;-0.33000001669836465;0.5322569633033694;1.000087091970442
17.810316;1.005790457014261;0.4166897975242738;0.41420231846017264;-0.3362313858568573;-0.3342587060241516;0.9979537906246752;0.9999599170677687;9.999901309290731;0.41675968162000343;-0.43522901890125754;-0.43522898714286407;0.4176753314995022;-0.3300000171060542;0.5322562790295715;1.0000867811161231
