time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.820316;1.0057895300105293;0.41668911944580406;0.4142023181734582;-0.33623138595353547;-0.3342587048685723;0.997953544787945;0.9999613826664968;9.999901557377113;0.41675995737444416;-0.43522901809720155;-0.43522898719436615;0.41767532176284233;-0.3300000175038319;0.532255609481104;1.0000864198474861
17.830316;1.0057886853506264;0.41668843307166065;0.414202346467665;-0.3362313860317195;-0.33425870369298144;0.9979533022016039;0.9999628679892623;9.999901145018132;0.41676021691917414;-0.43522901729870084;-0.43522898726089715;0.4176752897076262;-0.33000001789012884;0.5322549589136611;1.0000860039861537
17.840316;1.0057879207460918;0.4166877407956614;0.4142024032573078;-0.3362313860912509;-0.33425870249927087;0.9979530640605678;0.9999643747576015;9.999900064711689;0.416760458795067;-0.4352290165078887;-0.4352289873438567;0.4176752364794146;-0.3300000182633059;0.5322543313369078;1.0000855304628806
17.850316;1.0057872329424007;0.41668704453779487;0.4142024882667854;-0.3362313861318316;-0.33425870128982615;0.9979528318174921;0.9999659036058219;9.9998983142607;0.41676068229264857;-0.4352290157270885;-0.43522898744537936;0.417675163696916;-0.3300000186218875;0.5322537308706728;1.0000849980491495
17.860316;1.0057866184203328;0.41668634606356086;0.41420260127725167;-0.33623138615291903;-0.3342587000674295;0.9979526080713887;0.9999674537651694;9.999895894140673;0.41676088746287354;-0.43522901495873384;-0.43522898756799344;0.4176750732506816;-0.3300000189647477;0.5322531614832405;1.0000844070662043
17.870316;1.0057860731083554;0.4166856474089916;0.41420274220679687;-0.33623138615375414;-0.3342586988351333;0.9979523960499369;0.9999690236685824;9.999892801126602;0.41676107466545204;-0.43522901420495586;-0.43522898771407287;0.41767496680742444;-0.3300000192909367;0.5322526260962906;1.000083758525222
17.880316;1.0057855918878291;0.4166849510679279;0.41420291080698296;-0.336231386133498;-0.33425869759626725;0.9979521990913064;0.9999706116909244;9.999889028599585;0.41676124414310295;-0.43522901346738185;-0.43522898788545494;0.4176748457292906;-0.3300000195994395;0.5322521264565981;1.0000830539580283
17.890316;1.0057851688990584;0.4166842598497608;0.41420310642236746;-0.3362313860913113;-0.33425869635435423;0.9979520206373179;0.9999722165822974;9.999884574656194;0.4167613960540289;-0.43522901274731773;-0.43522898808340815;0.4176747113972298;-0.33000001988922245;0.532251663898386;1.0000822961661544
17.900316;1.0057847982192556;0.41668357650797794;0.4142033281703266;-0.3362313860264305;-0.3342586951128574;0.9979518640188555;0.9999738378358425;9.999879446238086;0.41676153067777216;-0.4352290120459521;-0.43522898830873535;0.41767456540819214;-0.33000002015941393;0.5322512397393272;1.0000814896805617
17.910316;1.0057844743470146;0.4166829035726749;0.4142035750906475;-0.3362313859383732;-0.33425869387500007;0.9979517315778396;0.9999754756509776;9.999873652220039;0.41676164858887627;-0.4352290113644616;-0.4352289885617633;0.41767440936893124;-0.33000002040943643;0.5322508551197573;1.0000806404542986
17.920316;1.0057841924466049;0.41668224366071877;0.414203845986335;-0.33623138582705725;-0.33425869264369557;0.9979516237610412;0.9999771301536211;9.999867194904219;0.4167617508310877;-0.4352290107040486;-0.4352289888422377;0.4176742445376238;-0.33000002063902334;0.5322505110444983;1.0000797556855838
17.930316;1.0057839484266375;0.4166815997120707;0.414204139415766;-0.33623138569274885;-0.33425869142154696;0.9979515394247336;0.999978800819235;9.999860070268264;0.41676183890299173;-0.43522901006594117;-0.43522898914934444;0.4176740715841923;-0.3300000208480978;0.5322502086363858;1.0000788435382564
17.940316;1.0057837389496553;0.4166809747591189;0.4142044538540548;-0.3362313855360434;-0.33425869021101406;0.997951477580357;0.9999804868123253;9.99985227052293;0.4167619146719546;-0.4352290094514431;-0.43522898948208205;0.41767389041567304;-0.3300000210367443;0.5322499492577;1.0000779120209398
17.950316;1.0057835612059656;0.41668037171314387;0.41420478761684193;-0.33623138535774966;-0.33425868901464795;0.9979514390606609;0.9999821875112672;9.99984378309889;0.4167619804340348;-0.4352290088618304;-0.43522898983976854;0.41767370011031424;-0.33000002120523625;0.5322497344990724;1.0000769679103898
17.960316;1.0057834121681186;0.41667979357801577;0.4142051388254332;-0.33623138515855694;-0.3342586878352903;0.997951426672916;0.99998390229519;9.999834591090707;0.41676203863913014;-0.43522900829805006;-0.4352289902221788;0.41767349921970337;-0.33000002135403017;0.5322495659356418;1.0000760161858249
17.970316;1.0057832878343056;0.4166792436566044;0.4142055057203099;-0.33623138493880056;-0.3342586866760778;0.9979514445912258;0.9999856296458345;9.999824679495635;0.41676209115840124;-0.4352290077606293;-0.43522899062924175;0.41767328627547295;-0.33000002148391133;0.5322494445136475;1.0000750597120305
17.980316;1.005783183509511;0.4166787251778474;0.4142058868483237;-0.3362313846984389;-0.33425868554006094;0.9979514978227694;0.9999873666745234;9.999814042733748;0.4167621388491728;-0.4352290072498308;-0.4352289910605544;0.41767306006224886;-0.3300000215961108;0.5322493701337031;1.0000740999363948
17.990316;1.0057830948455009;0.4166782407373587;0.41420628088288797;-0.3362313844370815;-0.33425868442989687;0.9979515909175273;0.9999891094973915;9.999802685981724;0.4167621815642739;-0.43522900676565335;-0.4352289915150871;0.41767281961504543;-0.33000002169219056;0.5322493421955916;1.00007313841007
18.000316;1.0057830182863234;0.416677792323044;0.41420668644075276;-0.3362313841541371;-0.3342586833479941;0.9979517266129267;0.9999908536868968;9.999790622940289;0.4167622183002567;-0.4352290063076014;-0.4352289919913873;0.4176725640275897;-0.33000002177376736;0.5322493605214899;1.000072177572625
18.010316;1.0057829508749871;0.41667738181901304;0.41420710202692457;-0.33623138384912565;-0.3342586822966353;0.9979519060850728;0.9999925945533048;9.99977787360051;0.41676224762895625;-0.4352290058747061;-0.43522899248797065;0.4176722921377726;-0.33000002184217764;0.5322494254049678;1.0000712204925803
18.020316;1.0057828903730228;0.41667701143134683;0.4142075260271917;-0.3362313835218318;-0.3342586812778015;0.9979521300120303;0.9999943273900879;9.99976446025809;0.41676226829046803;-0.4352290054660494;-0.43522899300345635;0.41767200244325575;-0.33000002189839023;0.5322495370718652;1.0000702703796114
18.030316;1.0057828354455296;0.4166766835011826;0.4142079568717109;-0.3362313831720825;-0.33425868029301775;0.9979523991716264;0.9999960476933035;9.999750404228182;0.41676227954589967;-0.43522900508121587;-0.43522899353652317;0.41767169346521216;-0.33000002194323164;0.5322496955712226;1.0000693302336132
18.040316;1.0057827847111123;0.41667639951578916;0.4142083933680543;-0.3362313827995276;-0.3342586793434732;0.9979527147910687;0.9999977512803535;9.99973572629026;0.41676228112405184;-0.4352290047201948;-0.43522899408583576;0.41767136427331075;-0.3300000219775156;0.5322499008256114;1.0000684023591664
18.050316;1.005782735301943;0.41667615918141354;0.4142088347404515;-0.3362313824038235;-0.33425867843029017;0.9979530788558257;0.9999994339632563;9.999720449188205;0.41676227275171557;-0.43522900438308376;-0.4352289946500164;0.4176710146727369;-0.33000002200184514;0.5322501525142217;1.0000674880281202
18.060316;1.0057826832388128;0.41667596039506327;0.4142092802450204;-0.33623138198497027;-0.334258677554622;0.9979534938266242;1.0000010912022788;9.999704599616683;0.4167622536841473;-0.4352290040699461;-0.4352289952276695;0.4176706449103595;-0.3300000220163679;0.5322504504653994;1.0000665879907074
18.070316;1.0057826253681952;0.41667579990605746;0.41420972896739033;-0.3362313815433439;-0.33425867671758974;0.9979539617357853;1.0000027185205875;9.99968821113156;0.41676222284824704;-0.43522900378068086;-0.43522899581728436;0.4176702553788975;-0.3300000220208084;0.5322507954231972;1.0000657033393328
18.080316;1.0057825602733836;0.4166756740779245;0.41421017993289927;-0.33623138107938444;-0.3342586759203362;0.9979544832950513;1.0000043123296427;9.999671325693779;0.416762179396026;-0.43522900351491106;-0.43522899641698204;0.41766984664267054;-0.3300000220146625;0.5322511890216781;1.0000648357207016
18.090316;1.0057824877617154;0.4166755793270633;0.41421063208354675;-0.33623138059334723;-0.33425867516415864;0.9979550574713973;1.0000058701946157;9.999653986303349;0.4167621230320702;-0.43522900327213326;-0.4352289970244092;0.41766941945361524;-0.3300000219973713;0.5322516329191147;1.0000639870328887
18.100316;1.0057824085561062;0.41667551231028344;0.41421108406875945;-0.33623138008540737;-0.3342586744505394;0.9979556818924035;1.000007390007827;9.99963622638119;0.41676205426702706;-0.4352290030518663;-0.43522899763694584;0.4176689745029811;-0.33000002196845046;0.532252128256364;1.0000631592703078
18.110316;1.0057823241422392;0.41667547011064027;0.4142115341223315;-0.33623137955583793;-0.3342586737810802;0.9979563533181485;1.000008869012653;9.999618070886159;0.416761974586221;-0.4352290028533273;-0.43522899825193345;0.41766851227053237;-0.33000002192753963;0.5322526758175508;1.0000623543685403
18.120316;1.0057822358495354;0.41667545028836267;0.4142119802431169;-0.33623137900499367;-0.3342586731573486;0.9979570674258484;1.0000103038667945;9.99959955133174;0.4167618857952145;-0.43522900267498416;-0.4352289988667932;0.41766803320695955;-0.33000002187439753;0.5322532761501751;1.000061574040409
18.130316;1.0057821443228787;0.4166754507580455;0.4142124204143539;-0.3362313784333031;-0.33425867258069486;0.9979578190685607;1.000011690783737;9.999580718605479;0.416761788983206;-0.4352290025145849;-0.43522899947922616;0.4176675377861548;-0.330000021808984;0.5322539293608771;1.0000608198539351
18.140316;1.0057820499584338;0.41667546962277446;0.41421285253276635;-0.3362313778413932;-0.3342586720522401;0.9979586030718189;1.0000130248527346;9.99956163743883;0.4167616843105598;-0.43522900236951645;-0.4352290000873741;0.41766702622369817;-0.3300000217317343;0.5322546350143972;1.000060093076523
18.150316;1.0057819526040028;0.4166755049076436;0.4142132743823208;-0.33623137723008495;-0.3342586715730776;0.9979594141825444;1.0000142997641135;9.999542372611051;0.41676157154436644;-0.43522900223711136;-0.43522900068976167;0.41766649835825975;-0.330000021643794;0.532255392128601;1.0000593943383391
18.160316;1.0057818508584617;0.4166755542348074;0.41421368381762835;-0.3362313766002099;-0.33425867114441893;0.9979602468043537;1.0000155084875733;9.9995229864813;0.41676145053747005;-0.43522900211476695;-0.43522900128521125;0.41766595393835715;-0.33000002154689445;0.5322561991403751;1.0000587235805798
18.170316;1.005781742479947;0.41667561475743825;0.41421407888411;-0.33623137595256614;-0.33425867076742627;0.9979610954072413;1.000016643793668;9.999503542912997;0.41676132132661325;-0.4352290019999466;-0.43522900187282204;0.4176653929274262;-0.33000002144310914;0.532257054105276;1.000058080335751
18.180316;1.0057816248644642;0.4166756835841954;0.4142144579211428;-0.33623137528806496;-0.33425867044293067;0.9979619545972473;1.000017698586281;9.999484105843917;0.41676118405061857;-0.43522900189025326;-0.43522900245180607;0.41766481547473944;-0.3300000213347294;0.5322579550719143;1.0000574641679656
18.190316;1.0057814950367063;0.4166757584142594;0.414214819727835;-0.3362313746078259;-0.33425867017140387;0.9979628184144783;1.0000186669703384;9.99946473397591;0.4167610388516985;-0.43522900178346663;-0.43522900302118384;0.4176642217337941;-0.3300000212240677;0.5322589002242779;1.0000568748743965
18.200316;1.005781349908792;0.4166758379267767;0.4142151635841891;-0.3362313739132091;-0.3342586699531279;0.9979636796255725;1.0000195454801712;9.99944547688518;0.4167608856587388;-0.43522900167745;-0.4352290035796759;0.41766361176940847;-0.3300000211131961;0.5322598876771739;1.0000563125094715
18.210316;1.0057811865296218;0.41667592176831286;0.41421548905847555;-0.3362313732058543;-0.33425866978837016;0.9979645294147629;1.000020333409512;9.999426378000395;0.4167607240071174;-0.4352290015702813;-0.4352290041259346;0.41766298541667196;-0.33000002100379944;0.532260915304625;1.0000557773732448
18.220316;1.0057810023669131;0.41667601014041517;0.4142157957837361;-0.3362313724876017;-0.334258669677375;0.9979653576712423;1.0000210323637189;9.999407479892493;0.4167605532250091;-0.43522900146058924;-0.43522900465885145;0.4176623421533042;-0.33000002089727404;0.5322619809423103;1.0000552700239094
18.230316;1.0057807958482339;0.41667610325819;0.41421608343859956;-0.3362313717602615;-0.334258669620052;0.9979661542387702;1.0000216453055981;9.999388819800714;0.4167603728667119;-0.435229001347589;-0.4352290051776724;0.41766168127668535;-0.33000002079499885;0.5322630827450915;1.0000547918832983
18.240316;1.0057805666101651;0.41667620111815024;0.4142163518798919;-0.3362313710255185;-0.3342586696158619;0.9979669102634532;1.000022175154899;9.99937042003189;0.41676018285661964;-0.43522900123086383;-0.4352290056820388;0.41766100224030717;-0.330000020698412;0.5322642193230115;1.0000543460150808
18.250316;1.0057803151005247;0.416676303523814;0.41421660113852954;-0.3362313702852389;-0.3342586696641463;0.9979676177605401;1.0000226235433705;9.999352285316082;0.4167599832111427;-0.43522900111027396;-0.4352290061720606;0.4176603047917724;-0.3300000206088014;0.5322653896735288;1.0000539369085781
18.260316;1.005780041783337;0.4166764099512697;0.41421683131527176;-0.336231369541815;-0.3342586697642278;0.9979682679712684;1.0000229907434899;9.999334407978264;0.4167597738642735;-0.43522900098584016;-0.435229006648188;0.417659588827664;-0.33000002052705824;0.5322665930345805;1.0000535697109378
18.270316;1.0057797467359129;0.4166765192699817;0.4142170425138928;-0.3362313687979927;-0.33425866991510855;0.9979688510807643;1.0000232769905164;9.99931677625122;0.4167595547650889;-0.43522900085746213;-0.43522900711093926;0.4176588542515394;-0.3300000204536573;0.5322678287036343;1.0000532498777286
18.280316;1.0057794300044858;0.4166766297814716;0.41421723470816413;-0.3362313680564532;-0.3342586701154406;0.9979693579112203;1.0000234838443272;9.999299379349956;0.41675932594382614;-0.4352290007248309;-0.43522900756081745;0.41765810115198854;-0.33000002038881776;0.5322690962356964;1.000052982672844
18.290316;1.0057790921341023;0.4166767396484396;0.414217407537546;-0.3362313673196925;-0.33425867036391504;0.9979697815936223;1.0000236142280106;9.999282209607815;0.4167590876195667;-0.4352290005876159;-0.4352290079983116;0.4176573300202265;-0.3300000203324377;0.5322703959613133;1.000052771825702
18.300316;1.0057787344645153;0.41667684735131055;0.41421756024141954;-0.33623136659011493;-0.3342586706595331;0.9979701174155011;1.0000236713717783;9.999265263705261;0.4167588404421432;-0.43522900044566654;-0.4352290084238241;0.41765654162218535;-0.3300000202839294;0.5322717290081338;1.0000526182463685
18.310316;1.005778358983493;0.4166769519493887;0.41421769186676616;-0.33623136587004443;-0.3342586710015472;0.9979703617501404;1.0000236577115482;9.999248535454308;0.41675858560080825;-0.43522900029914063;-0.43522900883771676;0.4176557367727706;-0.3300000202424934;0.5322730970246294;1.0000525198338288
18.320316;1.0057779672744784;0.4166770529761194;0.41421780169148753;-0.33623136516172697;-0.3342586713892911;0.9979705116369163;1.0000235745947543;9.999232005297431;0.4167583247919843;-0.43522900014840754;-0.43522900924041824;0.4176549162262025;-0.3300000202075351;0.5322745022817469;1.0000524721786208
18.330316;1.0057775593605889;0.4166771500927099;0.4142178896992035;-0.33623136446741575;-0.3342586718220346;0.9979705650008766;1.0000234228078022;9.999215641421122;0.41675806018135125;-0.4352289999937177;-0.43522900963241196;0.4176540805074624;-0.3300000201786602;0.5322759475387233;1.000052469639097
18.340316;1.0057771341150719;0.4166772430095375;0.4142179567484928;-0.3362313637893811;-0.33425867229892753;0.9979705212160838;1.0000232031349459;9.99919940886431;0.416757794260235;-0.43522899983501195;-0.4352290100142015;0.4176532297215281;-0.3300000201555421;0.532277435069019;1.0000525065982506
18.350316;1.0057766906592986;0.4166773316264727;0.41421800428308586;-0.33623136312988977;-0.33425867281907695;0.9979703813394954;1.0000229167751529;9.999183277395888;0.41675752970044877;-0.4352289996719609;-0.43522901038624795;0.41765236356396;-0.33000002013788565;0.532278965804633;1.0000525784715806
18.360316;1.005776228695693;0.416677415864676;0.4142180339772693;-0.33623136249127783;-0.3342586733815569;0.9979701471092903;1.0000225659340913;9.999167226444929;0.41675726938916346;-0.43522899950408067;-0.43522901074887205;0.41765148153248016;-0.33000002012516655;0.5322805394814062;1.0000526815851487
18.370316;1.0057757479756746;0.4166774951550751;0.4142180476324629;-0.3362313618759356;-0.33425867398517045;0.9979698196097622;1.0000221541928014;9.999151244221865;0.41675701648933194;-0.4352289993309732;-0.4352290111022936;0.4176505831641155;-0.3300000201162406;0.5322821552403533;1.0000528120255925
18.380316;1.0057752481122892;0.41667756811716544;0.41421804720458766;-0.33623136128616815;-0.3342586746283567;0.9979693990875794;1.0000216861163242;9.999135325615095;0.41675677432162106;-0.4352289991525212;-0.4352290114468375;0.4176496681410566;-0.3300000201092748;0.5322838120700694;1.0000529649517163
18.390316;1.0057747284528484;0.41667763294118687;0.4142180346409075;-0.3362313607240522;-0.3342586753095109;0.99796888594035;1.0000211667664145;9.999119476585259;0.41675654603052253;-0.43522899896872325;-0.4352290117831681;0.41764873634738303;-0.330000020102087;0.5322855089972507;1.0000531350981943
18.400316;1.0057741882490379;0.4166776882243831;0.4142180114735495;-0.33623136019131905;-0.3342586760272225;0.9979682817220271;1.0000206021422269;9.999103715505168;0.41675633433857184;-0.4352289987793474;-0.4352290121123409;0.41764778810985514;-0.3300000200925002;0.532287245050264;1.0000533177012791
18.410316;1.0057736272013196;0.4166777334288535;0.4142179786122738;-0.33623135968939066;-0.3342586767801768;0.997967588614359;1.000019999833505;9.999088064062702;0.41675614177037756;-0.4352289985838376;-0.43522901243558676;0.41764682447743917;-0.3300000200784275;0.5322890191376106;1.0000535089391456
18.420316;1.00577304501027;0.4166777688352137;0.4142179365793683;-0.33623135921944153;-0.3342586775670452;0.9979668079499062;1.000019368873941;9.999072539264727;0.416755970900952;-0.43522899838156837;-0.4352290127541064;0.41764584728462595;-0.33000002005784324;0.5322908297745693;1.0000537057046208
18.430316;1.005772440503824;0.41667779543737465;0.4142178858109976;-0.336231358782185;-0.3342586783864794;0.997965940140799;1.0000187192848584;9.999057156013338;0.416755824023564;-0.4352289981721035;-0.4352290130690095;0.41764485909758536;-0.33000002002885115;0.5322926746173826;1.0000539050704638
18.440316;1.0057718121358623;0.41667781472785903;0.4142178266779688;-0.3362313583775848;-0.3342586792370852;0.997964985836021;1.000018061779733;9.999041937114855;0.41675570269763396;-0.4352289979551219;-0.435229013381196;0.4176438630991019;-0.33000001999000983;0.5322945501800193;1.0000541035975465
18.450316;1.0057711590108285;0.41667782838002765;0.41421775945856293;-0.3362313580048719;-0.33425868011734716;0.9979639467651212;1.0000174072293961;9.999026919244152;0.4167556077562425;-0.43522899773022844;-0.43522901369126865;0.4176428628201219;-0.33000001994078215;0.5322964519156863;1.000054296545731
18.460316;1.0057704807907324;0.41667783819898285;0.41421768462778946;-0.33623135766290174;-0.3342586810255361;0.9979628258790868;1.000016765659744;9.999012146279865;0.41675553963213047;-0.4352289974969993;-0.4352290139996237;0.41764186177175117;-0.33000001988149835;0.5322983745488031;1.0000544776047195
18.470316;1.005769777457134;0.4166778461941667;0.4142176032082804;-0.336231357350531;-0.33425868195967134;0.997961626378921;1.0000161456302679;9.998997659239816;0.4167554987489225;-0.435228997255124;-0.43522901430667715;0.4176408632230708;-0.33000001981271615;0.5323003126313283;1.0000546398087906
18.480316;1.005769050083307;0.41667785426811;0.414217516661772;-0.336231357066675;-0.33425868291767535;0.9979603504124519;1.0000155543129314;9.998983494244271;0.41675548575688687;-0.4352289970044486;-0.43522901461317365;0.41763987019159554;-0.330000019734662;0.5323022611243295;1.0000547772317565
18.490316;1.0057683013845446;0.41667786358170406;0.4142174265123608;-0.33623135681015026;-0.3342586838977081;0.9979589990482127;1.000014997283027;9.998969685580931;0.416755501358576;-0.435228996745009;-0.43522901492023663;0.4176388853792186;-0.3300000196471419;0.532304215844178;1.0000548859792788
18.500316;1.0057675351747835;0.41667787425609204;0.4142173342092611;-0.3362313565797005;-0.33425868489837085;0.9979575734554706;1.000014478203796;9.998956272140012;0.4167555458642965;-0.435228996477112;-0.4352290152290406;0.41763791107271453;-0.33000001954965796;0.532306173677535;1.000054963714036
18.510316;1.0057667554900604;0.41667788567325464;0.41421724105803254;-0.33623135637423046;-0.3342586859185325;0.9979560761669738;1.000013999278257;9.998943302118981;0.416755618979555;-0.43522899620136407;-0.43522901554052945;0.4176369492957625;-0.3300000194413996;0.5323081323607033;1.0000550086187086
18.520316;1.0057659660216829;0.4166778968312092;0.41421714805046106;-0.33623135619281064;-0.3342586869570169;0.9979545109329854;1.0000135620285007;9.998930825549158;0.41675572009338835;-0.43522899591859654;-0.4352290158553667;0.4176360021934623;-0.33000001932113515;0.5323100902187745;1.0000550188511985
18.530316;1.00576516981358;0.4166779064505018;0.4142170559587906;-0.3362313560343862;-0.334258688012533;0.9979528810092974;1.0000131676992294;9.998918879956456;0.4167558487877039;-0.43522899562975365;-0.4352290161740423;0.41763507226649926;-0.33000001918723515;0.5323120462614316;1.000054992422019
18.540316;1.005764369154392;0.416677913184651;0.414216965698661;-0.3362313558975544;-0.3342586890837475;0.9979511881059417;1.0000128174365772;9.998907482868738;0.4167560050342212;-0.4352289953357117;-0.4352290164971668;0.41763416204499093;-0.33000001903783444;0.5323139999988461;1.000054926845683
18.550316;1.0057635662365332;0.41667791595935694;0.41421687857953304;-0.33623135578053565;-0.3342586901692332;0.9979494332817533;1.000012512539314;9.998896637723943;0.41675618898340616;-0.43522899503708345;-0.43522901682574283;0.41763327360080754;-0.33000001887096864;0.5323159505847225;1.0000548188396317
18.560316;1.0057627646536986;0.4166779141217131;0.4142167962111026;-0.3362313556813738;-0.334258691267418;0.9979476184846199;1.0000122543941947;9.998886345905696;0.41675640077185394;-0.43522899473434656;-0.43522901716097706;0.4176324086350734;-0.33000001868465534;0.5323178961376861;1.0000546653447482
18.570316;1.0057619701538425;0.4166779075267865;0.4142167201579185;-0.3362313555982589;-0.33425869237663913;0.9979457472153792;1.0000120440186953;9.998876610081343;0.4167566405752832;-0.4352289944283311;-0.4352290175038083;0.41763156878166857;-0.330000018476987;0.5323198337707563;1.0000544655356922
18.580316;1.0057611894285468;0.41667789658383386;0.41421665178467;-0.33623135552967026;-0.3342586934950939;0.9979438243438962;1.0000118819780046;9.998867430099667;0.4167569086807404;-0.4352289941206895;-0.4352290178546233;0.4176307553860188;-0.3300000182462448;0.5323217598578804;1.0000542215747414
18.590316;1.0057604280830437;0.41667788203547623;0.4142165923154632;-0.3362313554744232;-0.33425869462068697;0.9979418560930174;1.000011768834164;9.998858806556632;0.41675720545840644;-0.43522899381408553;-0.43522901821312865;0.41762996908665007;-0.3300000179909935;0.5323236703250189;1.0000539374796713
18.600316;1.0057596899070675;0.4166778647115705;0.41421654269533725;-0.33623135543182764;-0.33425869575107897;0.9979398501484491;1.0000117055340092;9.998850753464957;0.4167575313144394;-0.43522899351187055;-0.4352290185783038;0.4176292099568099;-0.3300000177101436;0.5323255610502725;1.0000536177121764
18.610316;1.0057589777868658;0.41667784542075365;0.41421650344121586;-0.336231355401727;-0.33425869688394577;0.9979378145840104;1.000011693503159;9.998843303982794;0.41675788648188633;-0.43522899321736275;-0.4352290189485855;0.4176284779565355;-0.33000001740295276;0.5323274281728353;1.0000532664846131
18.620316;1.0057582944917882;0.41667782486701477;0.4142164749359489;-0.3362313553841607;-0.3342586980171445;0.9979357562033876;1.0000117343424009;9.99883650256808;0.4167582706469629;-0.4352289929333146;-0.4352290193222465;0.417627773096273;-0.3300000170689734;0.5323292681413164;1.000052887296973
18.630316;1.005757642291064;0.4166778037048971;0.4142164579147941;-0.3362313553788917;-0.33425869914862866;0.9979336804547362;1.000011828875305;9.998830395719361;0.4167586827951309;-0.4352289926618161;-0.4352290196976693;0.4176270954388283;-0.33000001670797413;0.5323310776130937;1.0000524824429817
18.640316;1.0057570223775065;0.41667778266613925;0.41421645351978736;-0.33623135538529003;-0.3342587002762105;0.9979315926651915;1.0000119761476858;9.998825031981667;0.4167591213527548;-0.43522899240446933;-0.43522902007333375;0.41762644504962365;-0.33000001631976816;0.5323328534002808;1.000052052801625
18.650316;1.0057564348942485;0.41667776249360516;0.41421646297528597;-0.3362313554026788;-0.33425870139740804;0.9979294986156718;1.0000121732028133;9.99882046736146;0.4167595843862373;-0.435228992162595;-0.4352290204476359;0.4176258219136763;-0.3300000159040407;0.5323345924806056;1.000051597731223
18.660316;1.0057558791902406;0.4166777437171596;0.4142164873422759;-0.33623135543065075;-0.33425870250953515;0.9979274040143583;1.0000124154452226;9.998816763118164;0.4167600698645986;-0.4352289919373063;-0.4352290208187995;0.41762522607107117;-0.33000001546038943;0.532336291753683;1.0000511151435896
18.670316;1.0057553540460304;0.416677726444563;0.4142165273338157;-0.3362313554690265;-0.3342587036099158;0.9979253141122695;1.0000126973514718;9.998813972665701;0.41676057584926246;-0.43522899172948515;-0.43522902118508905;0.4176246577873427;-0.33000001498861337;0.5323379473474845;1.0000506022254854
18.680316;1.005754857821229;0.4166777103953653;0.4142165832091428;-0.33623135551775174;-0.334258704696071;0.997923234006407;1.0000130131582068;9.998812129007394;0.4167611003047372;-0.43522899153978817;-0.4352290215450902;0.41762411745791567;-0.3300000144890715;0.5323395541103622;1.0000500562940486
18.690316;1.0057543885877755;0.41667769531212157;0.4142166549109664;-0.3362313555767708;-0.3342587057658939;0.997921168782446;1.0000133568352205;9.998811241594282;0.41676164078059535;-0.435228991368734;-0.43522902189758694;0.41762360539710147;-0.33000001396280815;0.5323411058863178;1.000049474932441
18.700316;1.0057539446505082;0.416677681405356;0.4142167422716747;-0.33623135564571016;-0.33425870681776065;0.997919123173826;1.0000137217239813;9.998811303517241;0.4167621944047203;-0.43522899121681163;-0.43522902224126847;0.4176231216432756;-0.3300000134113769;0.5323425962611731;1.0000488557046159
18.710316;1.005753524934553;0.41667766951267826;0.4142168451459046;-0.336231355723755;-0.33425870785043177;0.9979171012208706;1.0000141006164862;9.998812303225286;0.41676275804925905;-0.43522899108449703;-0.4352290225748082;0.41762266577753415;-0.3300000128365737;0.5323440194774722;1.000048196538385
18.720316;1.0057531285283694;0.4166776611186483;0.41421696350080867;-0.33623135580984714;-0.33425870886276765;0.9979151059491118;1.0000144863920364;9.998814232349028;0.4167633283156565;-0.4352289909720801;-0.43522902289718485;0.41762223685805044;-0.33000001224035;0.5323453712650608;1.0000474967899609
18.730316;1.00575275444194;0.4166776582404005;0.41421709749951247;-0.3362313559028419;-0.334258709853618;0.9979131389349196;1.0000148727854832;9.998817088239823;0.4167639015280533;-0.4352289908794727;-0.4352290232078872;0.41762183355432225;-0.3300000116250351;0.532346649106048;1.0000467576501628
18.740316;1.0057524024534188;0.4166776630443978;0.41421724759104367;-0.3362313560015639;-0.33425871082210323;0.9979112005134371;1.000015254290862;9.998820871748304;0.416764473980248;-0.4352289908062901;-0.4352290235069401;0.4176214543250573;-0.3300000109935132;0.5323478519836833;1.0000459813052862
18.750316;1.0057520739276167;0.41667767752674695;0.414217414556922;-0.33623135610487614;-0.3342587117679274;0.9979092912810894;1.000015625293676;9.998825580028189;0.4167650421607813;-0.4352289907521418;-0.43522902379482686;0.41762109744630377;-0.3300000103491372;0.5323489798499875;1.0000451698671897
18.760316;1.0057517716106403;0.41667770342839117;0.41421759943895126;-0.3362313562117248;-0.3342587126914452;0.997907413513937;1.0000159800010497;9.998831201491958;0.4167656028838511;-0.4352289907168539;-0.43522902407236447;0.41762076108758717;-0.33000000969562177;0.5323500329662294;1.0000443251732407
18.770316;1.0057514990791014;0.4166777421586751;0.4142178033345656;-0.33623135632107537;-0.3342587135935642;0.9979055709321561;1.0000163133427715;9.998837718887081;0.41676615341610307;-0.4352289907004949;-0.43522902434050337;0.41762044362321904;-0.33000000903686966;0.5323510116424663;1.0000434493558246
18.780316;1.0057512604000605;0.4166777948588287;0.41421802720414863;-0.33623135643174096;-0.3342587144755217;0.9979037675732864;1.0000166214113346;9.99884511392053;0.4167666913090832;-0.43522899070327487;-0.43522902460012164;0.4176201437331102;-0.330000008376679;0.5323519163399504;1.0000425451631603
18.790316;1.0057510591793801;0.416677862536627;0.4142182718067384;-0.33623135654227154;-0.3342587153386585;0.9979020071054476;1.0000169011335187;9.998853367072112;0.41676721405403266;-0.4352289907254577;-0.43522902485188814;0.4176198599031998;-0.3300000077185614;0.5323527473555455;1.000041615472028
18.800316;1.0057508971413904;0.4166779459337135;0.41421853765294586;-0.33623135665113785;-0.33425871618426306;0.9979002927370534;1.0000171498953665;9.998862456883915;0.41676771929315887;-0.43522899076733956;-0.4352290250960868;0.417619589869838;-0.3300000070656106;0.5323535044692048;1.0000406628103422
18.810316;1.0057507738744564;0.4166780454905867;0.4142188249154023;-0.3362313567570797;-0.3342587170134111;0.9978986270164896;1.0000173652164634;9.998872361582904;0.41676820550614324;-0.435228990829172;-0.435229025332519;0.41761933059653866;-0.3300000064202827;0.5323541874259945;1.0000396896050743
18.820316;1.0057506880751996;0.4166781616626922;0.41421913333377774;-0.3362313568591541;-0.3342587178269105;0.9978970112993916;1.000017544618239;9.998883062081314;0.41676867225437075;-0.43522899091101935;-0.43522902556074516;0.41761907859402303;-0.3300000057842489;0.532354796430753;1.0000386985826337
18.830316;1.005750638910895;0.4166782951034288;0.4142194620523222;-0.33623135695654205;-0.33425871862541284;0.9978954456912099;1.0000176859193928;9.998894547594903;0.41676911990486065;-0.4352289910128672;-0.4352290257804259;0.41761883044142895;-0.3300000051584225;0.5323553318474759;1.0000376927182422
18.840316;1.005750626315334;0.41667844663842657;0.41421980958642346;-0.3362313570484925;-0.3342587194094749;0.9978939296295158;1.0000177874537879;9.998906817046711;0.41676954939262917;-0.4352289911349078;-0.4352290259913712;0.41761858332334034;-0.3300000045430262;0.5323557937448968;1.000036674699325
18.850316;1.0057506503448264;0.4166786174315613;0.41422017424253427;-0.3362313571343682;-0.33425872017945435;0.9978924626355861;1.0000178482671767;9.998919867604126;0.41676996219389334;-0.4352289912775162;-0.4352290261934565;0.4176183350383309;-0.33000000393766843;0.5323561818752784;1.000035646180404
18.860316;1.0057507103894774;0.41667880924346296;0.41422055463406854;-0.336231357213757;-0.33425872093539477;0.997891044690407;1.000017868541395;9.998933682101185;0.4167703605609165;-0.4352289914410112;-0.43522902638665945;0.4176180836924487;-0.33000000334156737;0.5323564960907796;1.0000346073564301
18.870316;1.0057508051543287;0.4166790242561272;0.4142209496746723;-0.3362313572866747;-0.33425872167716447;0.9978896757403916;1.0000178493244247;9.99894823034651;0.4167707477412333;-0.4352289916256134;-0.43522902657104356;0.4176178276755683;-0.3300000027539477;0.5323567368037915;1.0000335572399486
18.880316;1.0057509338282766;0.4166792644068273;0.4142213582557747;-0.3362313573536701;-0.3342587224049209;0.9978883552214163;1.0000177916526871;9.99896347579611;0.4167711275876464;-0.43522899183152824;-0.4352290267464891;0.4176175657322818;-0.33000000217441583;0.5323569050895671;1.0000324944006778
18.890316;1.0057510969811607;0.4166795308891959;0.4142217791507677;-0.3362313574157588;-0.33425872311949467;0.9978870823588446;1.0000176965025431;9.998979376175871;0.41677150381040745;-0.43522899205892557;-0.43522902691238013;0.41761729679263454;-0.3300000016030738;0.5323570024842031;1.000031417505221
18.900316;1.0057512959915342;0.41667982423344313;0.41422221105124046;-0.33623135747423955;-0.33425872382223054;0.9978858562321435;1.0000175656169634;9.99899588234744;0.4167718797657746;-0.43522899230788775;-0.4352290270676813;0.4176170197755045;-0.3300000010403358;0.5323570306747342;1.00003032566424
18.910316;1.0057515320122805;0.41668014450166124;0.41422265255505186;-0.33623135753045885;-0.3342587245144247;0.9978846750777183;1.000017401851058;9.999012934805613;0.41677225875322665;-0.43522899257842046;-0.43522902721138373;0.4176167336380182;-0.33000000048666867;0.5323569912155919;1.0000292190329967
18.920316;1.005751805171228;0.41668049128482637;0.4142231023290229;-0.3362313575856668;-0.33425872519688293;0.9978835358394187;1.000017208185044;9.999030453985322;0.4167726440140439;-0.43522899287045747;-0.4352290273428135;0.4176164374586264;-0.3299999999424915;0.5323568852380812;1.0000280995062973
18.930316;1.0057521140428018;0.4166808639336192;0.4142235594252523;-0.33623135764102674;-0.3342587258699374;0.9978824346706106;1.000016986778555;9.99904834012042;0.41677303836104024;-0.4352289931838247;-0.4352290274616355;0.417616130295352;-0.3299999994082001;0.5323567132617284;1.0000269711110648
18.940316;1.0057524557847182;0.4166812620041452;0.4142240233786298;-0.3362313576976467;-0.33425872653380284;0.9978813676533393;1.0000167397825828;9.999066491609575;0.41677344402326916;-0.43522899351822664;-0.43522902756776793;0.417615811079921;-0.3299999988841045;0.5323564756275024;1.0000258398732265
18.950316;1.005752826743093;0.4166816853919705;0.41422449389071353;-0.3362313577565107;-0.33425872718875993;0.9978803311269309;1.0000164707231758;9.999084818799961;0.41677386286154655;-0.4352289938732678;-0.4352290276612951;0.4176154788103029;-0.32999999837020993;0.5323561734089199;1.0000247132891802
18.960316;1.0057532228790471;0.4166821341642907;0.4142249703603501;-0.3362313578184131;-0.33425872783491967;0.997879322081701;1.0000161849407692;9.999103238365183;0.41677429653995923;-0.43522899424840666;-0.4352290277423105;0.41761513288136776;-0.32999999786614176;0.5323558088420929;1.0000235996287083
18.970316;1.005753639750487;0.4166826084402113;0.4142254518403899;-0.33623135788393443;-0.3342587284719865;0.9978783386769093;1.0000158894823656;9.999121662395996;0.4167747463875642;-0.4352289946429329;-0.4352290278107078;0.41761477338637076;-0.3299999973714147;0.5323553851249312;1.0000225069500766
18.980316;1.0057540725210024;0.4166831084008299;0.41422593743440184;-0.3362313579533754;-0.33425872909937;0.9978773804299058;1.0000155927048442;9.999139996205729;0.4167752132986025;-0.4352289950561501;-0.4352290278661549;0.4176144013049625;-0.3299999968856791;0.5323549059852145;1.0000214422576679
18.990316;1.0057545166828101;0.41668363417296195;0.4142264265095138;-0.33623135802677423;-0.3342587297163085;0.9978764476510876;1.0000153031492902;9.999158144533235;0.4167756978229315;-0.43522899548758576;-0.43522902790827656;0.41761401847032553;-0.32999999640873623;0.5323543749134038;1.0000204113265339
19.000316;1.0057549692273196;0.41668418554118275;0.41422691874530376;-0.33623135810410304;-0.33425873032161424;0.9978755402569155;1.0000150279472582;9.99917601794335;0.41677620013525246;-0.4352289959370391;-0.43522902793676993;0.41761362742129043;-0.32999999594059987;0.5323537945211932;1.000019418648653
19.010316;1.0057554292067965;0.4166847617598046;0.4142274143051251;-0.3362313581854621;-0.3342587309133995;0.9978746571817797;1.0000147721273722;9.999193537853714;0.4167767199448646;-0.43522899640452734;-0.4352290279514038;0.4176132311564361;-0.3299999954816337;0.5323531669389161;1.0000184671669583
19.020316;1.0057558972938034;0.41668536164404596;0.41422791368987244;-0.3362313582711087;-0.33425873148941143;0.997873796879712;1.0000145395630957;9.999210641240277;0.41677725659382553;-0.4352289968901559;-0.43522902795199575;0.4176128325915106;-0.3299999950324872;0.5323524950023268;1.0000175581927133
19.030316;1.0057563749216287;0.4166859839123148;0.4142284172402264;-0.3362313583614327;-0.3342587320477944;0.9978729577034103;1.0000143341185592;9.999227279388009;0.4167778092361694;-0.43522899739404725;-0.4352290279383475;0.41761243395040204;-0.3299999945938103;0.5323517830675359;1.0000166917174012
19.040316;1.0057568638053844;0.41668662732295464;0.41422892502772934;-0.33623135845692376;-0.3342587325875017;0.9978721373287761;1.000014159446554;9.999243412353644;0.4167783768733887;-0.43522899791641756;-0.43522902791024065;0.4176120366937722;-0.329999994166059;0.5323510369870105;1.000015867097505
19.050316;1.0057573659853034;0.41668729036536645;0.41422943713743376;-0.3362313585580022;-0.3342587331081211;0.9978713323358356;1.0000140182004085;9.999259005215322;0.41677895837642676;-0.4352289984575357;-0.43522902786753614;0.41761164213339824;-0.32999999374962286;0.5323502636690284;1.000015083579966
19.060316;1.0057578833484915;0.4166879709685724;0.41422995373966803;-0.3362313586649008;-0.3342587336094317;0.9978705391906995;1.0000139119464981;9.99927402527695;0.41677955275551876;-0.43522899901755474;-0.4352290278101577;0.41761125195024834;-0.3299999933451287;0.5323494702491399;1.0000143399844696
19.070316;1.0057584165567661;0.4166886665233553;0.41423047508481486;-0.33623135877777094;-0.3342587340908972;0.9978697555945398;1.0000138416210835;9.999288439031206;0.41678015938005225;-0.4352289995964804;-0.43522902773789;0.4176108678917708;-0.3299999929535383;0.5323486631566846;1.0000136339123282
19.080316;1.0057589647696124;0.41668937417587987;0.4142310017341653;-0.33623135889677974;-0.33425873455125915;0.9978689805692121;1.0000138075442067;9.999302214967077;0.4167807776780293;-0.43522900019410343;-0.4352290276502047;0.41761049127756406;-0.3299999925758939;0.5323478479697268;1.0000129616341717
19.090316;1.00575952627166;0.4166900911820762;0.41423153458473927;-0.33623135902207435;-0.33425873498848524;0.9978682137280022;1.0000138087479618;9.999315334004871;0.4167814065744041;-0.43522900080983606;-0.43522902754635456;0.41761012311018464;-0.32999999221299564;0.5323470297866603;1.000012319075077
19.100316;1.0057600994486726;0.4166908149342948;0.41423207433622167;-0.3362313591537298;-0.3342587354000642;0.9978674549063052;1.0000138428271002;9.999327792133027;0.41678204441250694;-0.435229001442787;-0.43522902742582664;0.4176097643731735;-0.32999999186533374;0.532346213496403;1.0000117026443367
19.110316;1.0057606840877185;0.4166915427788697;0.41423262091871355;-0.3362313592918266;-0.33425873578343157;0.9978667038726572;1.0000139068248408;9.999339587924434;0.41678268952585645;-0.43522900209185256;-0.43522902728887664;0.4176094160365272;-0.3299999915332909;0.5323454039204353;1.0000111090001746
19.120316;1.005761281927096;0.41669227207575876;0.41423317350362154;-0.3362313594365746;-0.33425873613633905;0.9978659596354592;1.0000139982183898;9.999350708376804;0.4167833407022828;-0.43522900275546234;-0.43522902713673084;0.4176090790424427;-0.3299999912173255;0.5323446055437229;1.0000105347240087
19.130316;1.0057618952130785;0.4166930003412296;0.4142337310127863;-0.33623135958821554;-0.33425873645695836;0.9978652200007845;1.0000141154406352;9.999361123040345;0.41678399700978885;-0.43522900343132087;-0.435229026971435;0.41760875445934326;-0.3299999909178608;0.5323438221610054;1.0000099767123216
19.140316;1.0057625245684338;0.41669372520722436;0.4142342926175481;-0.33623135974683155;-0.3342587367436221;0.9978644817658984;1.0000142577633029;9.999370786897298;0.4167846575504808;-0.43522900411657334;-0.435229026795483;0.41760844348405357;-0.32999999063494206;0.5323430570367227;1.0000094330115425
19.150316;1.0057631682749548;0.41669444431914293;0.41423485778145264;-0.3362313599123352;-0.3342587369944932;0.9978637411798845;1.0000144249153247;9.99937964988979;0.41678532158302356;-0.43522900480829696;-0.4352290266113061;0.4176081471979294;-0.32999999036795474;0.5323423131061065;1.000008903327872
19.160316;1.0057638230925912;0.4166951552038974;0.41423542588805523;-0.3362313600845493;-0.33425873720755045;0.997862994408194;1.000014616926618;9.999387669271593;0.4167859885951515;-0.4352290055039508;-0.43522902642089223;0.4176078664026442;-0.329999990115641;0.5323415928741677;1.0000083884389905
19.170316;1.005764485758342;0.41669585519292807;0.4142359960537985;-0.33623136026330125;-0.33425873738083955;0.9978622377341673;1.0000148337773973;9.999394816460397;0.41678665823711786;-0.4352290062015135;-0.43522902622579535;0.4176076016228435;-0.32999998987629925;0.5323408984690466;1.0000078886259642
19.180316;1.0057651538497872;0.41669654153999586;0.4142365673634513;-0.3362313604485609;-0.3342587375127483;0.997861467490608;1.0000150751420982;9.999401071473548;0.41678733032931786;-0.4352290068993136;-0.4352290260273785;0.4176073532664112;-0.3299999896479466;0.5323402319113352;1.0000074025507164
19.190316;1.0057658253491866;0.4166972116088602;0.4142371390524437;-0.33623136064049614;-0.33425873760223296;0.99786068044061;1.0000153406641037;9.999406414585408;0.4167880047610416;-0.4352290075958166;-0.4352290258269564;0.4176071218459611;-0.3299999894285589;0.532339595200314;1.000006927774449
19.200316;1.005766498321078;0.41669786291431693;0.41423771035048335;-0.3362313608393757;-0.33425873764892833;0.9978598744974118;1.0000156299764849;9.999410828608104;0.41678868141748965;-0.43522900828950495;-0.43522902562583915;0.4176069079161995;-0.32999998921643164;0.532338990174099;1.0000064620742315
19.210316;1.0057671711939513;0.41669849309305107;0.41423828028745285;-0.3362313610454734;-0.33425873765313124;0.9978590482364961;1.0000159422103598;9.999414308527344;0.41678936027742514;-0.4352290089787743;-0.43522902542535163;0.4176067118204564;-0.3299999890104348;0.5323384182740271;1.0000060041848982
19.220316;1.0057678424118695;0.4166991001710859;0.4142388477963184;-0.33623136125902825;-0.3342587376157365;0.9978581996247916;1.0000162753309478;9.999416867077713;0.41679004129871083;-0.43522900966192485;-0.4352290252267392;0.41760653357160277;-0.3299999888100533;0.532337880387673;1.0000055534797936
19.230316;1.005768509676433;0.41669968290265774;0.41423941210596643;-0.33623136148011096;-0.3342587375381359;0.9978573262204498;1.0000166256450411;9.99941853011656;0.4167907242655219;-0.4352290103372393;-0.43522902503102673;0.4176063727279421;-0.32999998861534363;0.5323373769830738;1.000005108976847
19.240316;1.0057691701720424;0.41670024047590576;0.414239973091983;-0.33623136170840145;-0.33425873742202666;0.9978564264123819;1.0000169883833685;9.999419327202359;0.41679140889176247;-0.4352290110029755;-0.4352290248389563;0.417606228374368;-0.3299999884269674;0.5323369084383434;1.0000046689256752
19.250316;1.0057698214825013;0.41670077182646065;0.41424053122061494;-0.3362313619431308;-0.334258737269153;0.9978554998059227;1.000017359440276;9.999419287900285;0.4167920947576136;-0.4352290116573026;-0.4352290246510377;0.41760609955320616;-0.32999998824613885;0.532336475346341;1.0000042312323356
19.260316;1.005770461835843;0.4167012755954405;0.4142410871671046;-0.3362313621833641;-0.33425873708109594;0.9978545466584529;1.0000177365419012;9.999418443708514;0.4167927810684571;-0.4352290122983206;-0.4352290244677164;0.41760598558197404;-0.3299999880743247;0.5323360785711374;1.000003793818983
19.270316;1.0057710900559977;0.41670175073642807;0.4142416414348563;-0.3362313624283184;-0.3342587368592405;0.9978535673239193;1.0000181185688481;9.99941682770419;0.41679346658567606;-0.43522901292427923;-0.43522902428945176;0.41760588576490654;-0.32999998791297674;0.5323357189810859;1.0000033547466152
19.280316;1.0057717057353912;0.4167021965722505;0.41424219430064346;-0.3362313626772711;-0.3342587366049555;0.9978525623844158;1.000018504154346;9.999414472045482;0.41679414954627336;-0.4352290135338254;-0.4352290241165911;0.4176057990577285;-0.3299999877635271;0.5323353969979299;1.000002912239155
19.290316;1.0057723090323507;0.4167026122043094;0.41424274628852475;-0.3362313629291813;-0.33425873631977454;0.997851533034353;1.0000188913672634;9.999411406951022;0.41679482767370885;-0.435229014125897;-0.435229023949316;0.41760572403105606;-0.3299999876274128;0.5323351122621336;1.0000024646781078
19.300316;1.0057729001920779;0.41670299637982955;0.41424329859616194;-0.3362313631825009;-0.33425873600539563;0.9978504811315937;1.0000192785813546;9.999407656960274;0.4167954986820619;-0.43522901469942593;-0.4352290237877291;0.4176056589383039;-0.3299999875058716;0.5323348638228325;1.0000020107219922
19.310316;1.0057734790013506;0.41670334778984414;0.41424385285247234;-0.3362313634353472;-0.3342587356636292;0.9978494092405856;1.0000196652564224;9.999403237123696;0.4167961608111717;-0.4352290152532987;-0.4352290236318667;0.41760560194312296;-0.32999998739976605;0.532334650580886;1.000001549105817
19.320316;1.0057740447929717;0.41670366515498325;0.4142444106334831;-0.3362313636857602;-0.3342587352963467;0.9978483205169075;1.0000200518462103;9.999398159703894;0.4167968126821305;-0.43522901578644774;-0.43522902348165;0.41760555147917794;-0.32999998730971014;0.5323344715369775;1.0000010781485247
19.330316;1.0057745976643484;0.4167039473256551;0.41424497330365573;-0.3362313639318356;-0.33425873490539354;0.9978472180585376;1.000020439383938;9.999392446935987;0.41679745271213364;-0.4352290162977564;-0.4352290233368349;0.41760550630574095;-0.329999987236335;0.532334326124648;1.000000595851758
19.340316;1.0057751394467085;0.41670419356859106;0.41424554212244913;-0.33623136417185967;-0.33425873449264526;0.9978461042676615;1.0000208290755612;9.999386133459536;0.41679807883206904;-0.4352290167859774;-0.43522902319694773;0.4176054651697674;-0.3299999871805175;0.5323342144360932;1.0000001005278265
19.350316;1.0057756731552008;0.41670440369873873;0.4142461183149943;-0.33623136440439433;-0.3342587340602744;0.9978449804547961;1.0000212215117406;9.99937925610985;0.4167986887014988;-0.43522901724989393;-0.43522902306133193;0.4176054265030567;-0.3299999871434541;0.5323341367093574;0.9999995912859965
19.360316;1.005776201877787;0.4167045779781031;0.4142467029448479;-0.3362313646282531;-0.3342587336109524;0.997843846567931;1.0000216162770688;9.9993718483357;0.41679928003734396;-0.43522901768842026;-0.4352290229293965;0.4176053884632129;-0.3299999871265202;0.5323340926061129;0.9999990683162624
19.370316;1.005776727898705;0.4167047170348061;0.41424729660698806;-0.336231364842597;-0.3342587331475723;0.9978427017806315;1.0000220126481354;9.999363944020823;0.4167998507276515;-0.4352290181004946;-0.43522902280096437;0.41760534919979375;-0.3299999871311096;0.532334081339117;0.999998532950947
19.380316;1.0057772521993142;0.4167048218764684;0.4142478991720687;-0.3362313650470668;-0.33425873267265954;0.9978415459613036;1.000022410052967;9.999355575685458;0.41680039870332086;-0.4352290184850905;-0.4352290226765149;0.4176053070292113;-0.32999998715859546;0.5323341024173006;0.9999979872662107
19.390316;1.0057777748750127;0.41670489381743964;0.4142485099125897;-0.33623136524173275;-0.3342587321882636;0.9978403802375664;1.0000228075006148;9.999346766686712;0.41680092187697043;-0.43522901884151516;-0.43522902255708384;0.41760526059136394;-0.3299999872103445;0.5323341559699792;0.9999974334308889
19.400316;1.0057782961855206;0.41670493446404855;0.414249127866746;-0.33623136542696636;-0.33425873169628506;0.997839205811751;1.0000232030109426;9.99933753058497;0.4168014183742471;-0.43522901916977247;-0.4352290224439035;0.4176052091954502;-0.3299999872877107;0.5323342425549221;0.9999968733307169
