time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.410316;1.0057788175174094;0.4167049460042215;0.4142497520956538;-0.3362313656031942;-0.3342587311985359;0.9978380226977702;1.0000235936183621;9.999327879961147;0.4168018867807512;-0.43522901947068576;-0.4352290223381638;0.4176051529809989;-0.3299999873919401;0.5323343627836904;0.999996308477843
19.420316;1.0057793422699866;0.4167049313848068;0.4142503819075573;-0.3362313657706101;-0.3342587306966266;0.9978368299843454;1.0000239755304805;9.999317836134878;0.4168023262298029;-0.4352290197457916;-0.4352290222410217;0.4176050925872687;-0.32999998752397613;0.5323345167948388;0.9999957398095158
19.430316;1.0057798758432124;0.41670489390482285;0.4142510170415583;-0.3362313659291991;-0.3342587301920011;0.9978356267482771;1.0000243442493197;9.999307432141345;0.4168027364428067;-0.4352290199971759;-0.4352290221537171;0.4176050288404195;-0.32999998768425587;0.5323347040513883;0.9999951673043158
19.440316;1.0057804239896626;0.4167048365203302;0.4142516576627594;-0.33623136607900805;-0.3342587296860314;0.9978344120533778;1.0000246950936782;9.999296711163892;0.4168031176651518;-0.4352290202271809;-0.43522902207759334;0.41760496297571054;-0.3299999878726431;0.5323349236096934;0.9999945893984379
19.450316;1.005780991047002;0.4167047616087639;0.41425230427556453;-0.33623136622030175;-0.33425872918009997;0.9978331848083959;1.0000250240758473;9.999285725053019;0.4168034704464214;-0.4352290204380233;-0.4352290220139053;0.41760489703249515;-0.32999998808858594;0.5323351743257622;0.9999940023328052
19.460316;1.0057815795987126;0.4167046713980583;0.414252957656324;-0.3362313663535235;-0.33425872867559725;0.9978319442792254;1.000025328222884;9.99927453076393;0.4168037954442595;-0.4352290206317098;-0.4352290219635758;0.41760483372414825;-0.32999998833132416;0.5323354549196194;0.9999934003166775
19.470316;1.0057821910412275;0.41670456838800907;0.4142536187770484;-0.33623136647933327;-0.33425872817393315;0.9978306898857655;1.0000256051536682;9.999263187056263;0.41680409335465424;-0.4352290208102314;-0.43522902192711227;0.4176047759038272;-0.3299999885999442;0.5323357639232507;0.9999927768462592
19.480316;1.0057828257582042;0.4167044553635629;0.4142542885477358;-0.3362313665987857;-0.334258727676747;0.9978294203522484;1.0000258524426338;9.999251757957467;0.41680436486890726;-0.43522902097553423;-0.43522902190458845;0.41760472617390976;-0.32999998889336496;0.532336099633152;0.9999921261918439
19.490316;1.005783482431036;0.4167043352150928;0.4142549673909686;-0.3362313667132331;-0.3342587271860629;0.9978281336073797;1.000026067185243;9.999240316769706;0.41680461061779345;-0.43522902112921663;-0.43522902189557033;0.4176046865562471;-0.3299999892103646;0.5323364603545725;0.9999914440681955
19.500316;1.0057841570994426;0.41670421064145363;0.41425565513731044;-0.33623136682399335;-0.33425872670416634;0.9978268271525967;1.0000262461569112;9.99922894396914;0.4168048310793812;-0.4352290212723516;-0.43522902189909474;0.41760465838016775;-0.3299999895495808;0.5323368443731886;0.999990727275035
19.510316;1.005784843040771;0.4167040838468612;0.41425635130256916;-0.3362313669323017;-0.334258726233348;0.9978254985033501;1.0000263864813272;9.999217723545836;0.4168050264113424;-0.43522902140555;-0.4352290219137472;0.4176046428079762;-0.32999998990937907;0.532337249394201;0.9999899730755252
19.520316;1.0057855318055808;0.4167039565254833;0.4142570552895034;-0.3362313670393925;-0.33425872577563254;0.9978241456188478;1.000026486060278;9.999206736365919;0.4168051963240777;-0.43522902152915816;-0.4352290219378392;0.41760464141107567;-0.32999999028772964;0.5323376723480029;0.99998917923425
19.530316;1.0057862144632141;0.41670383012246315;0.414257766406543;-0.3362313671462471;-0.33425872533255874;0.9978227666440416;1.0000265431745115;9.99919605198188;0.41680534022896953;-0.4352290216435675;-0.4352290219696399;0.41760465617845627;-0.3299999906823212;0.532338109828904;0.9999883444839652
19.540316;1.0057868822383282;0.41670370605578017;0.41425848367671847;-0.336231367253309;-0.33425872490514474;0.9978213592964883;1.0000265558195283;9.999185727859992;0.41680545768144606;-0.4352290217493935;-0.435229022007513;0.4176046890875453;-0.3299999910908597;0.5323385585177544;0.9999874688739399
19.550316;1.00578752672762;0.4167035857605665;0.41425920556177437;-0.33623136736059195;-0.3342587244940403;0.9978199210303115;1.0000265217426758;9.999175810784157;0.41680554864178887;-0.4352290218471951;-0.4352290220500234;0.4176047415344062;-0.32999999151140413;0.5323390153759249;0.9999865540548515
19.560316;1.0057881395121069;0.41670347068786967;0.4142599301168368;-0.3362313674679439;-0.334258724099615;0.997818449858807;1.000026438731414;9.999166337186837;0.41680561331489263;-0.4352290219369914;-0.4352290220961158;0.41760481396942284;-0.3299999919424962;0.5323394778426179;0.9999856032341204
19.570316;1.005788711217615;0.41670336239906836;0.4142606553819656;-0.336231367575146;-0.33425872372199306;0.9978169447867153;1.0000263043965814;9.999157338266672;0.4168056520195589;-0.4352290220181239;-0.43522902214517806;0.41760490587669497;-0.32999999238299743;0.5323399439277507;0.9999846202785146
19.580316;1.0057892314513435;0.41670326272066005;0.41426137939645535;-0.3362313676818603;-0.334258723361222;0.9978154059266309;1.0000261160610078;9.999148843362022;0.41680566526504276;-0.4352290220895533;-0.43522902219689785;0.4176050160328776;-0.329999992832046;0.5323404119381867;0.9999836087562174
19.590316;1.005789689656496;0.41670317374562477;0.41426210004588326;-0.33623136778764484;-0.3342587230172134;0.9978138347389824;1.0000258712633026;9.999140876296686;0.4168056537638701;-0.43522902215031145;-0.43522902225114607;0.4176051430456328;-0.3299999932891789;0.5323408800524628;0.9999825716775113
19.600316;1.0057900756131795;0.4167030976328495;0.41426281501523887;-0.3362313678921452;-0.3342587226893876;0.9978122335198454;1.0000255683626498;9.999133450691321;0.41680561832818236;-0.4352290221998401;-0.4352290223078352;0.4176052860039103;-0.3299999937541809;0.5323413462981289;0.9999815111669988
19.610316;1.0057903798536545;0.41670303643627826;0.4142635218240711;-0.3362313679952138;-0.3342587223766715;0.9978106041352789;1.0000252068108249;9.999126568079989;0.41680555991498874;-0.4352290222380457;-0.43522902236663497;0.4176054448402074;-0.3299999942267406;0.5323418089554478;0.9999804282652458
19.620316;1.0057905945933485;0.4167029921333123;0.4142642181527956;-0.336231368096881;-0.33425872207787205;0.9978089476155941;1.0000247873981705;9.999120221457932;0.41680548003688084;-0.4352290222650307;-0.4352290224269871;0.4176056201443637;-0.32999999470642016;0.5323422667527659;0.999979323685481
19.630316;1.0057907145509186;0.41670296671222246;0.41426490217541423;-0.33623136819737764;-0.3342587217918299;0.9978072648445802;1.0000243126482453;9.999114407286529;0.41680538108215187;-0.43522902228079563;-0.4352290224885072;0.41760581254307344;-0.3299999951929877;0.5323427186114668;0.9999781986743016
19.640316;1.0057907367709737;0.41670296212856844;0.41426557236968314;-0.33623136829710487;-0.33425872151737696;0.9978055570505339;1.0000237865205341;9.999109138743012;0.416805265992239;-0.43522902228524396;-0.4352290225512716;0.41760602213237924;-0.32999999568651;0.5323431633604966;0.9999770550788949
19.650316;1.0057906600387305;0.41670298026543506;0.41426622723378875;-0.3362313683964573;-0.33425872125349104;0.9978038260299287;1.0000232131571132;9.999104444675046;0.41680513766331995;-0.43522902227826676;-0.4352290226157856;0.4176062483795709;-0.32999999618701914;0.5323435997352644;0.9999758946268466
19.660316;1.0057904849375998;0.41670302300459294;0.4142668654948885;-0.33623136849568047;-0.3342587209994503;0.9978020746622746;1.0000225959447464;9.999100352367385;0.41680499851204017;-0.43522902225962173;-0.4352290226827378;0.4176064903395971;-0.3299999966944064;0.5323440264016742;0.999974717732841
19.670316;1.0057902136682022;0.4167030922980653;0.4142674864525532;-0.3362313685947158;-0.3342587207546955;0.9978003067218651;1.0000219377356108;9.99909687303385;0.4168048501022934;-0.43522902222876836;-0.4352290227527824;0.41760674687209814;-0.3299999972087248;0.5323444417746066;0.999973522872057
19.680316;1.0057898490510626;0.41670319018853386;0.4142680899600726;-0.33623136869305364;-0.3342587205186323;0.9977985255561416;1.0000212414545935;9.999094004719606;0.416804692985143;-0.4352290221849485;-0.43522902282653175;0.4176070167924491;-0.3299999977303114;0.5323448440376696;0.9999723074401176
19.690316;1.0057893937539422;0.4167033186717247;0.4142686762600417;-0.3362313687899982;-0.3342587202905881;0.997796733130488;1.0000205099454744;9.999091744903938;0.41680452708888766;-0.435229022127458;-0.43522902290461235;0.41760729893999904;-0.32999999825959236;0.5323452315416921;0.9999710694535211
19.700316;1.0057888499117074;0.416703479364859;0.4142692459933183;-0.33623136888529215;-0.3342587200698097;0.9977949301926875;1.000019745487072;9.999090097711806;0.416804352374907;-0.4352290220557189;-0.43522902298766036;0.41760759219992644;-0.32999999879696484;0.5323456032722715;0.9999698083205334
19.710316;1.0057882189462704;0.4167036732736661;0.41426980021875975;-0.3362313689795189;-0.3342587198553512;0.9977931171254947;1.0000189502767551;9.999089071806736;0.4168041692162135;-0.43522902196917607;-0.43522902307625855;0.4176078955479564;-0.3299999993428299;0.5323459590441406;0.9999685243144295
19.720316;1.0057875017553097;0.4167039008348158;0.4142703402698824;-0.3362313690740094;-0.33425871964606824;0.9977912949733737;1.000018127487068;9.999088676576438;0.4168039784173481;-0.43522902186736145;-0.43522902317075685;0.4176082081807211;-0.32999999989762413;0.5323462989472982;0.9999672181620556
19.730316;1.0057866986752606;0.41670416202861243;0.4142708675516739;-0.33623136917040947;-0.3342587194409671;0.9977894655154981;1.00001728161291;9.999088921926877;0.4168037810178767;-0.435229021750007;-0.43522902327104657;0.4176085297486419;-0.3300000004618143;0.5323466225145486;0.9999658908445433
19.740316;1.0057858091164182;0.4167044563613255;0.4142713833923461;-0.33623136927025427;-0.33425871923949124;0.9977876297644196;1.0000164180976507;9.999089815676472;0.41680357817568964;-0.4352290216169658;-0.4352290233764403;0.417608860505416;-0.3300000010358615;0.5323469288314954;0.9999645427803096
19.750316;1.0057848315411853;0.41670478272185435;0.41427188899906553;-0.3362313693748546;-0.33425871904142584;0.9977857868282407;1.000015542566133;9.999091355541664;0.4168033714673747;-0.4352290214680915;-0.4352290234856736;0.41760920134770074;-0.330000001620204;0.5323472172705002;0.9999631732299252
19.760316;1.0057837640172678;0.41670513936388487;0.4142723855349239;-0.33623136948542687;-0.3342587188466438;0.997783935202949;1.0000146594732817;9.999093523791851;0.41680316313584836;-0.43522902130321284;-0.43522902359701476;0.4176095536909386;-0.3300000022151816;0.5323474875949132;0.9999617808138054
19.770316;1.0057826053793335;0.41670552418610296;0.4142728742850923;-0.33623136960312094;-0.3342587186548729;0.9977820750283201;1.0000137712304475;9.999096288032984;0.4168029555665602;-0.43522902112196926;-0.43522902370837896;0.4176099188936574;-0.3300000028208331;0.5323477395251244;0.9999603641810267
19.780316;1.005781356181798;0.41670593495386404;0.4142733567165187;-0.3362313697288468;-0.3342587184656703;0.9977802087629836;1.0000128789074907;9.999099602486018;0.41680275050277005;-0.43522902092359095;-0.43522902381727874;0.41761029771173036;-0.3300000034368336;0.532347972571244;0.9999589222986831
19.790316;1.0057800187033112;0.4167063691947121;0.4142738342001553;-0.33623136986311064;-0.3342587182784521;0.9977783402725833;1.0000119829902971;9.999103408545324;0.41680254890995205;-0.4352290207072137;-0.43522902392080826;0.4176106903799765;-0.33000000406264385;0.5323481859466264;0.9999574552241489
19.800316;1.005778596897135;0.41670682405525844;0.41427430757900174;-0.3362313700060034;-0.3342587180922807;0.9977764737181638;1.000011083268003;9.999107636797245;0.4168023514060885;-0.4352290204725483;-0.43522902401597163;0.4176110968956622;-0.3300000046976932;0.5323483783197384;0.9999559649134877
19.810316;1.0057770965529413;0.4167072964241514;0.41427477702344084;-0.33623137015728405;-0.3342587179057415;0.99777461288431;1.000010178828441;9.999112207515799;0.41680215864878994;-0.4352290202200586;-0.4352290241001366;0.4176115171077098;-0.3300000053415657;0.5323485480863899;0.999954454823332
19.820316;1.0057755247989293;0.4167077831992015;0.41427524228535345;-0.33623137031629535;-0.33425871771716575;0.9977727607310768;1.0000092682183443;9.999117032887456;0.4168019713099422;-0.4352290199505352;-0.43522902417120163;0.41761195059858497;-0.3300000059940545;0.5323486940214694;0.9999529288587149
19.830316;1.0057738891801555;0.4167082813227601;0.4142757029366609;-0.3362313704817449;-0.33425871752499736;0.9977709195078587;1.0000083495192025;9.999122028390138;0.4168017898358332;-0.4352290196646145;-0.4352290242274141;0.4176123964330173;-0.33000000665508916;0.5323488154418835;0.9999513908061649
19.840316;1.005772197300743;0.41670878775833814;0.4142761582667547;-0.3362313706517755;-0.33425871732820056;0.9977690921098817;1.000007420495001;9.999127124820724;0.41680161441674823;-0.43522901936262737;-0.4352290242670901;0.41761285312834406;-0.33000000732465473;0.5323489123174294;0.999949844144753
19.850316;1.0057704571301582;0.41670929989035466;0.4142766071284128;-0.33623137082421184;-0.33425871712662136;0.9977672838554019;1.0000064789223058;9.999132269103695;0.41680144509964767;-0.43522901904469685;-0.43522902428851956;0.4176133188289536;-0.3300000080025535;0.5323489856036566;0.9999482917793674
19.860316;1.0057686770734753;0.4167098159250047;0.4142770479858191;-0.3362313709965467;-0.3342587169209472;0.9977655027914802;1.0000055232147367;9.999137417233172;0.4168012817413331;-0.43522901871082426;-0.43522902429013116;0.41761379136527127;-0.33000000868818974;0.5323490368730335;0.999946735760289
19.870316;1.0057668652312697;0.4167103347587246;0.41427747909943935;-0.33623137116583285;-0.3342587167121551;0.9977637579281792;1.0000045529694446;9.999142528106262;0.41680112386395657;-0.43522901836088346;-0.4352290242708625;0.4176142683926918;-0.33000000938075663;0.5323490675530792;0.9999451770905388
19.880316;1.0057650287584416;0.4167108557006353;0.4142778987600687;-0.33623137132887454;-0.3342587165010171;0.9977620567855093;1.0000035688672866;9.999147561593974;0.41680097051794257;-0.4352290179946165;-0.4352290242303857;0.4176147477094843;-0.33000001007958757;0.532349078797908;0.9999436157174022
19.890316;1.00576317427371;0.4167113782996653;0.41427830533300763;-0.33623137148269;-0.33425871628814763;0.9977604040144769;1.0000025720817698;9.999152480262525;0.41680082006297714;-0.43522901761170824;-0.43522902416886977;0.41761522737019136;-0.3300000107842317;0.5323490716129304;0.9999420511018666
19.900316;1.005761308408673;0.4167119021856092;0.4142786971067008;-0.3362313716248731;-0.33425871607432783;0.997758801993707;1.0000015641378228;9.99915725401352;0.41680067010228167;-0.4352290172118324;-0.43522902408664527;0.4176157054477182;-0.33000001149433245;0.5323490467203814;0.9999404833401662
19.910316;1.0057594375922165;0.4167124269605677;0.41427907232225447;-0.33623137175363604;-0.33425871586063055;0.9977572524991379;1.0000005473956248;9.99916186404302;0.41680051778289395;-0.435229016794583;-0.43522902398415264;0.4176161796994936;-0.33000001220956116;0.5323490046160366;0.9999389140421039
19.920316;1.005757567665675;0.4167129519062877;0.41427942934335116;-0.33623137186770624;-0.3342587156484026;0.9977557575486642;0.9999995251071192;9.999166302378596;0.41680036005981325;-0.43522901635940775;-0.43522902386203915;0.41761664750206273;-0.3300000129295545;0.5323489460537405;0.9999373467887156
19.930316;1.0057557031147375;0.41671347562439937;0.41427976658868054;-0.33623137196626074;-0.33425871543932345;0.9977543192378368;0.9999985010398373;9.999170569966331;0.41680019370000315;-0.43522901590565904;-0.4352290237212543;0.4176171060900731;-0.3300000136537585;0.5323488723797444;0.9999357875026817
19.940316;1.0057538459011257;0.4167139962407423;0.41428008233684566;-0.3362313720489429;-0.3342587152354255;0.9977529393953573;0.9999974792773628;9.999174676192833;0.41680001537627515;-0.435229015432826;-0.4352290235631872;0.41761755279011004;-0.3300000143812306;0.5323487854365928;0.9999342442372463
19.950316;1.0057519960705565;0.4167145119311781;0.41428037477945684;-0.33623137211591353;-0.33425871503897553;0.9977516194315428;0.999996463518789;9.999178638692216;0.4167998219551624;-0.43522901494076854;-0.4352290233898083;0.41761798515485327;-0.3300000151104851;0.5323486874652955;0.9999327262007967
19.960316;1.005750154370461;0.4167150210246251;0.41428064228542655;-0.3362313721677393;-0.3342587148523401;0.9977503606351559;0.9999954559057926;9.999182482541348;0.41679961067831567;-0.43522901442962714;-0.4352290232036563;0.4176184011600417;-0.3300000158396032;0.5323485810865904;0.9999312429195816
19.970316;1.0057483242050682;0.41671552175985876;0.41428088360609266;-0.33623137220517896;-0.33425871467789287;0.9977491642342736;0.9999944565337793;9.999186236749672;0.4167993789736952;-0.43522901389965046;-0.4352290230076571;0.41761879939511337;-0.33000001656668804;0.5323484690900053;0.9999298039317718
19.980316;1.0057465116057298;0.41671601208613435;0.41428109790167006;-0.33623137222914734;-0.33425871451782885;0.9977480305036005;0.9999934638837679;9.99918992808849;0.416799123901299;-0.4352290133512935;-0.4352290228049592;0.4176191789528134;-0.330000017290142;0.5323483540016599;0.9999284185233248
19.990316;1.0057447238080088;0.4167164896397627;0.4142812847209303;-0.336231372240699;-0.33425871437386784;0.9977469581412532;0.9999924759500158;9.999193580084903;0.41679884177283016;-0.43522901278533704;-0.43522902259880925;0.41761953916992733;-0.3300000180084251;0.5323482376945938;0.9999270955220626
20.000316;1.005742967907338;0.4167169520850358;0.41428144407465395;-0.3362313722408241;-0.33425871424717024;0.997745945195198;0.9999914914146161;9.999197219915565;0.4167985284529885;-0.43522901220295723;-0.43522902239235306;0.41761987955867247;-0.33000001871972895;0.5323481215101943;0.9999258434375321
20.010316;1.0057412511152632;0.4167173978450904;0.4142815764598609;-0.3362313722302635;-0.33425871413859554;0.9977449903134513;0.9999905098024049;9.999200881363251;0.4167981800563958;-0.4352290116058599;-0.4352290221884561;0.41762019984671445;-0.330000019421834;0.5323480066858464;0.999924670463118
20.020316;1.0057395817126635;0.4167178267381622;0.4142816828003313;-0.3362313722094371;-0.3342587140489275;0.9977440924532638;0.9999895308203801;9.999204598722198;0.41679779337333445;-0.43522901099619365;-0.4352290219896033;0.4176204999413766;-0.33000002011206087;0.532347894506568;0.9999235842090184
20.030316;1.00573796843587;0.4167182400121876;0.41428176434090164;-0.3362313721784839;-0.3342587139789197;0.9977432496584742;0.9999885540345216;9.999208401160454;0.4167973657011953;-0.43522901037612277;-0.4352290217978111;0.41762077975811046;-0.3300000207874575;0.5323477863924454;0.9999225916390102
20.040316;1.0057364189789175;0.41671863990633123;0.41428182245503425;-0.3362313721373803;-0.3342587139294063;0.997742458744429;0.9999875793895157;9.99921231042501;0.41679689450911395;-0.43522900974742035;-0.4352290216145971;0.41762103908560244;-0.33000002144517177;0.5323476838590814;0.999921698854523
20.050316;1.0057349396043693;0.4167190291774755;0.4142818585867288;-0.33623137208590215;-0.3342587139013718;0.997741715892188;0.9999866079980226;9.999216340378615;0.4167963774783889;-0.43522900911153717;-0.43522902144095715;0.4176212776088755;-0.3300000220826171;0.5323475880134955;0.9999209105140765
20.060316;1.0057335351652656;0.41671941072035196;0.41428187439150277;-0.33623137202359415;-0.3342587138956894;0.9977410169827687;0.9999856424987094;9.999220500415975;0.4167958127325577;-0.4352290084701326;-0.4352290212773059;0.41762149483886585;-0.3300000226973595;0.5323474992339718;0.999920229600456
20.070316;1.0057322085765144;0.4167197872887327;0.41428187185858856;-0.3362313719500697;-0.33425871391277423;0.9977403579534088;0.9999846869079848;9.999224797708953;0.41679519895211514;-0.4352290078253253;-0.43522902112357625;0.4176216900111221;-0.33000002328697836;0.5323474175206626;0.9999196576069364
20.080316;1.005730960522361;0.4167201613932103;0.4142818532573529;-0.33623137186522184;-0.334258713952586;0.9977397356433823;0.9999837459475014;9.999229233016987;0.4167945354467072;-0.43522900717927787;-0.43522902097948457;0.4176218623030164;-0.33000002384906574;0.532347342956908;0.9999191945581677
20.090316;1.0057297898222421;0.41672053531729686;0.4142818208537882;-0.33623137176892687;-0.3342587140148585;0.9977391478575588;0.9999828241324483;9.999233795147779;0.41679382218234334;-0.4352290065337743;-0.43522902084472187;0.417622011192492;-0.3300000243813363;0.5323472756571688;0.999918838635671
20.100316;1.0057286942282813;0.4167209111855356;0.4142817766318201;-0.33623137166075445;-0.33425871409917934;0.997738592429688;0.9999819251850502;9.999238461136096;0.4167930597068343;-0.43522900589020563;-0.4352290207190176;0.4176221365669351;-0.330000024881782;0.5323472153967814;0.9999185857004735
20.110316;1.0057276709814937;0.41672129108047845;0.4142817222901999;-0.3362313715401781;-0.3342587142049747;0.9977380670196819;0.9999810518350603;9.9992432016997;0.41679224923542446;-0.4352290052495107;-0.43522902060217517;0.4176222385637825;-0.33000002534895506;0.5323471613467895;0.9999184292500387
20.120316;1.0057267166505754;0.4167216770270523;0.41428165952556617;-0.3362313714069531;-0.33425871433159016;0.9977375699410358;0.9999802058674686;9.999247988644036;0.41679139290201644;-0.43522900461205594;-0.4352290204941145;0.4176223174211482;-0.33000002578224386;0.5323471116740437;0.9999183608335888
20.130316;1.0057258272336318;0.416722070754418;0.4142815903556689;-0.3362313712612301;-0.3342587144783319;0.9977371002543081;0.9999793881619964;9.999252804369169;0.41679049372005994;-0.43522900397798625;-0.43522902039484435;0.41762237341367675;-0.3300000261819446;0.5323470633101259;0.999918370669578
20.140316;1.0057249986708496;0.4167224734307978;0.4142815171803308;-0.33623137110340234;-0.3342587146444183;0.9977366565094908;0.9999785988329852;9.99925765043087;0.41678955524254135;-0.43522900334787984;-0.43522902030439037;0.41762240664080186;-0.3300000265493405;0.532347012735047;0.9999184487291838
20.150316;1.0057242265387043;0.4167228855048283;0.41428144271651796;-0.3362313709339582;-0.33425871482900266;0.9977362361765295;0.9999778378904429;9.999262550145628;0.41678858115434164;-0.43522900272304454;-0.435229020222876;0.41762241689172097;-0.33000002688662605;0.5323469570747418;0.9999185859851897
20.160316;1.0057235054696756;0.41672330679206737;0.4142813699232759;-0.3362313707535711;-0.3342587150311917;0.9977358371329486;0.9999771059224539;9.999267544526653;0.4167875749316968;-0.4352290021053182;-0.43522902015069453;0.41762240386922755;-0.3300000271963856;0.5323468943549169;0.9999187746499093
20.170316;1.0057228296639458;0.41672373700495835;0.4142813016133725;-0.336231370563225;-0.33425871524996653;0.997735459501212;0.9999764041790096;9.999272681121893;0.4167865398126958;-0.4352290014967746;-0.4352290200884826;0.41762236735610164;-0.3300000274811583;0.5323468230929522;0.9999190078366774
20.180316;1.0057221939520555;0.4167241763013746;0.4142812398537567;-0.3362313703640885;-0.3342587154842125;0.9977351056496698;0.9999757341114861;9.99927799846899;0.416785478885545;-0.4352290008995297;-0.43522902003690084;0.4176223072143625;-0.3300000277434881;0.5323467418773605;0.999919279927536
20.190316;1.0057215943310664;0.41672462502555274;0.41428118573827183;-0.33623137015728505;-0.3342587157329194;0.9977347784440147;0.9999750966132486;9.99928351808541;0.41678439499297126;-0.43522900031559963;-0.4352290199963698;0.4176222234137261;-0.3300000279861341;0.5323466493717538;0.999919586635292
20.200316;1.0057210280137825;0.41672508293673;0.41428113965942126;-0.3362313699437942;-0.334258715995291;0.997734479783727;0.9999744914579576;9.999289249626903;0.41678329067898956;-0.43522899974687546;-0.43522901996687574;0.4176221158861574;-0.3300000282120959;0.5323465445870377;0.9999199236704523
20.210316;1.0057204932716302;0.41672554898837777;0.4142811016609243;-0.33623136972451906;-0.33425871627065;0.9977342107891035;0.9999739171598386;9.999295199248175;0.4167821683083577;-0.4352289991950701;-0.43522901994799396;0.4176219844731536;-0.3300000284244052;0.5323464267918036;0.9999202854222508
20.220316;1.0057199888744077;0.41672602175551476;0.4142810715610942;-0.3362313695004225;-0.3342587165583291;0.9977339725010758;0.9999733707661426;9.999301376192328;0.4167810302047464;-0.4352289986615892;-0.4352290199390375;0.41762182927204256;-0.33000002862586325;0.5323462951189825;0.9999206649745842
20.230316;1.0057195130438148;0.4167264998958246;0.41428104874662475;-0.3362313692725424;-0.33425871685762437;0.9977337655839554;0.999972847789423;9.99930780035918;0.41677987869918215;-0.4352289981476576;-0.43522901993913116;0.41762165079556035;-0.3300000288187518;0.532346148522424;0.9999210547735545
20.240316;1.0057190627442987;0.4167269823560267;0.41428103178213493;-0.33623136904177664;-0.33425871716769434;0.9977335897253867;0.9999723431917015;9.999314505815336;0.4167787160872863;-0.43522899765456025;-0.4352290199472428;0.41762144978371946;-0.3300000290046345;0.5323459861513091;0.9999214472122568
20.250316;1.0057186341520503;0.41672746833413704;0.41428101824561564;-0.3362313688086338;-0.33425871748746844;0.9977334437835239;0.9999718527384669;9.99932153427167;0.41677754455336885;-0.4352289971835535;-0.43522901996233976;0.41762122720277123;-0.33000002918465504;0.5323458075915304;0.999921835640191
20.260316;1.0057182235542543;0.4167279571264281;0.4142810050028096;-0.33623136857339875;-0.3342587178156534;0.9977333261710919;0.9999713732986321;9.999328924550802;0.41677636599340184;-0.4352289967355133;-0.4352290199835829;0.41762098439871975;-0.33000002936007816;0.5323456128289512;0.9999222155255115
20.270316;1.0057178273814729;0.4167284481152925;0.41428098868439067;-0.3362313683366831;-0.33425871815080294;0.9977332351106365;0.9999709021541291;9.99933670781445;0.4167751818852713;-0.4352289963106879;-0.435229020010232;0.4176207230430953;-0.33000002953250634;0.5323454022727027;0.9999225846004117
20.280316;1.0057174416165726;0.4167289409253574;0.4142809658920791;-0.33623136809968374;-0.3342587184914613;0.9977331690784402;0.9999704364495924;9.999344907905762;0.41677399356205935;-0.4352289959088427;-0.4352290200413583;0.4176204448768266;-0.3300000297037509;0.5323451767851624;0.9999229419903084
20.290316;1.0057170619854767;0.4167294354609269;0.4142809331442858;-0.33623136786381724;-0.3342587188363887;0.9977331273591106;0.9999699733519821;9.999353539170679;0.4167728026590712;-0.4352289955297731;-0.4352290200758147;0.41762015135371233;-0.3300000298754958;0.5323449373034012;0.9999232871876367
20.300316;1.0057166854356165;0.4167299317244018;0.41428088701090254;-0.3362313676302433;-0.3342587191847023;0.9977331103013266;0.9999695101317527;9.999362602037369;0.41677161122616896;-0.43522899517383673;-0.4352290201125231;0.4176198431988633;-0.33000003004895634;0.5323446842503863;0.9999236194601167
20.310316;1.005716311564117;0.4167304295920708;0.41428082433519353;-0.33623136739988635;-0.3342587195356853;0.9977331187556095;0.9999690437152761;9.999372084568078;0.41677042151698945;-0.4352289948421096;-0.43522902015064346;0.41761952021555415;-0.33000003022469804;0.5323444173847441;0.9999239375417018
20.320316;1.0057159422904887;0.4167309287374357;0.414280742187287;-0.3362313671736983;-0.33425871988846884;0.9977331530862096;0.9999685703035235;9.999381967671498;0.41676923580743913;-0.43522899453601477;-0.4352290201894553;0.41761918175919216;-0.3300000304025512;0.53234413592315;0.9999242395875054
20.330316;1.0057155802419508;0.4167314287078141;0.4142806377475405;-0.3362313669526211;-0.33425872024213454;0.9977332129468519;0.9999680857311588;9.999392224895535;0.4167680563050239;-0.4352289942568578;-0.4352290202283847;0.41761882749416135;-0.3300000305816386;0.5323438384065164;0.9999245238254154
20.340316;1.005715227999219;0.4167319289555283;0.41428050842876774;-0.3362313667374808;-0.33425872059611;0.9977332977859699;0.9999675867698083;9.999402819673891;0.41676688497210673;-0.43522899400578147;-0.43522902026723126;0.4176184576579873;-0.3300000307605797;0.532343522586485;0.9999247892067288
20.350316;1.0057148884738727;0.41673242890688633;0.4142803520988793;-0.3362313665291477;-0.3342587209502618;0.9977334072676517;0.9999670721123837;9.999413706560636;0.4167657234137346;-0.4352289937838404;-0.43522902030623434;0.41761807281005636;-0.33000003093775787;0.5323431858110335;0.9999250352068887
20.360316;1.0057145647466201;0.4167329282664941;0.4142801672645869;-0.33623136632874046;-0.3342587213047571;0.997733541284964;0.9999665418549573;9.99942483371567;0.4167645729470872;-0.4352289935917541;-0.43522902034606253;0.41761767366589264;-0.3300000311115252;0.5323428255719329;0.9999252613173697
20.370316;1.0057142592187631;0.4167334271971531;0.41427995326341216;-0.33623136613763965;-0.3342587216600444;0.997733699774401;0.9999659965361958;9.999436144468616;0.41676343464149507;-0.4352289934296699;-0.43522902038782246;0.4176172613582982;-0.3300000312802884;0.532342439635296;0.9999254668030085
20.380316;1.0057139736639005;0.41673392615318117;0.41427971028399857;-0.33623136595739284;-0.3342587220168431;0.9977338828248258;0.9999654371686854;9.999447581475366;0.41676230932928426;-0.4352289932972932;-0.4352290204329595;0.41761683776766567;-0.33000003144252005;0.5323420260068219;0.9999256504651919
20.390316;1.0057137102805118;0.4167344256763975;0.414279439120075;-0.33623136578964563;-0.33425872237595816;0.9977340910356203;0.9999648657744571;9.999459090113993;0.41676119767305414;-0.435228993194088;-0.43522902048304596;0.41761640531607325;-0.33000003159676256;0.5323415830250929;0.999925810135655
20.400316;1.005713471947382;0.4167349262295453;0.4142791410542171;-0.33623136563600264;-0.3342587227379113;0.9977343258823166;0.9999642853024898;9.99947061615138;0.4167601002144558;-0.4352289931193636;-0.4352290205394994;0.41761596631799053;-0.33000003174156334;0.5323411093447433;0.9999259423351476
20.410316;1.0057132610762478;0.41673542795417023;0.41427881808445827;-0.3362313654977292;-0.3342587231025998;0.9977345901176191;0.999963699072008;9.99948210410401;0.41675901732681814;-0.4352289930724383;-0.43522902060328467;0.4176155226296879;-0.3300000318754629;0.5323406038462395;0.9999260427010661
20.420316;1.0057130784037571;0.4167359304802498;0.41427847299136966;-0.3362313653755644;-0.33425872346935875;0.9977348875860318;0.9999631102185658;9.99949350083397;0.41675794911961933;-0.43522899305281065;-0.43522902067468094;0.41761507586935914;-0.3300000319971771;0.5323400654831111;0.9999261070028854
20.430316;1.005712922634934;0.41673643301609015;0.4142781089309598;-0.3362313652697171;-0.3342587238373264;0.9977352222103298;0.999962521286585;9.99950475967088;0.416756895492482;-0.4352289930601067;-0.4352290207533212;0.41761462782022746;-0.33000003210566586;0.5323394930192119;0.9999261316515085
20.440316;1.005712790822904;0.416736934529711;0.41427772893896286;-0.336231365179845;-0.3342587242056562;0.9977355972530604;0.9999619340121223;9.999515840798438;0.416755856348674;-0.43522899309384067;-0.4352290208385683;0.417614180767907;-0.33000003219998575;0.5323388850037668;0.999926113088106
20.450316;1.005712679177791;0.4167374337939587;0.41427733566407476;-0.33623136510512264;-0.33425872457356237;0.9977360153193551;0.9999613490306136;9.99952670601345;0.41675483188309;-0.43522899315321234;-0.4352290209298451;0.41761373771291566;-0.33000003227930913;0.5323382398894793;0.9999260470868185
20.460316;1.0057125836519973;0.41673792963974166;0.41427693132867505;-0.3362313650445277;-0.3342587249403761;0.9977364784481161;0.9999607657491074;9.999537314711818;0.4167538228387688;-0.435228993237187;-0.43522902102664857;0.4176133023332183;-0.3300000323430571;0.5323375560030431;0.9999259289831368
20.470316;1.0057125001613032;0.41673842123823307;0.4142765179843302;-0.33623136499713785;-0.33425872530552175;0.9977369878100548;0.9999601827965079;9.999547628803539;0.41675283044454264;-0.43522899334479676;-0.435229021128405;0.4176128787082838;-0.33000003239084585;0.5323368317471443;0.9999257546384989
20.480316;1.005712424988572;0.4167389078316996;0.41427609796615794;-0.33623136496215267;-0.3342587256684685;0.9977375431942356;0.9999595986711931;9.999557619105945;0.4167518561374287;-0.43522899347517174;-0.4352290212343583;0.41761247087343045;-0.330000032422292;0.5323360660947608;0.999925521278462
20.490316;1.0057123555605612;0.4167393883038381;0.4142756740589689;-0.3362313649387354;-0.33425872602880363;0.9977381428053621;0.9999590122670002;9.999567268546917;0.4167509014225645;-0.4352289936272181;-0.43522902134355335;0.4176120822673602;-0.3300000324368326;0.5323352587911707;0.9999252274905982
20.500316;1.005712291118894;0.41673986101644883;0.41427524921499015;-0.3362313649260358;-0.3342587263862443;0.997738783550133;0.9999584229708967;9.99957657574117;0.416749967774957;-0.4352289937994328;-0.4352290214548115;0.4176117154056221;-0.3300000324337855;0.5323344102507537;0.9999248727784643
20.510316;1.0057122324499121;0.41674032368657976;0.414274826151304;-0.33623136492341166;-0.3342587267405023;0.9977394618310932;0.9999578298480349;9.99958555655113;0.41674905645128235;-0.43522899399007453;-0.4352290215666978;0.41761137204831744;-0.3300000324125838;0.5323335215415143;0.9999244573894659
20.520316;1.005712181051992;0.41674077348633126;0.4142744071174321;-0.3362313649305957;-0.3342587270912789;0.99774017440775;0.9999572307333949;9.999594238893643;0.41674816834468564;-0.4352289941975802;-0.435229021677653;0.4176110535555747;-0.33000003237277287;0.5323325942153583;0.9999239826347243
20.530316;1.0057121391066541;0.4167412076519536;0.41427399399871545;-0.33623136494758177;-0.33425872743844837;0.99774091847798;0.9999566225483689;9.999602652313824;0.4167473040177323;-0.4352289944207917;-0.43522902178608486;0.41761076113650003;-0.3300000323139022;0.5323316296951233;0.9999234513977533
20.540316;1.0057121101090547;0.41674162411029464;0.41427358861208197;-0.3362313649741747;-0.3342587277821273;0.9977416910108714;0.9999560021560447;9.99961082253652;0.41674646390386477;-0.4352289946586035;-0.4352290218903152;0.41761049610865636;-0.3300000322356961;0.5323306288251282;0.9999228681027058
20.550316;1.005712098722581;0.41674202158168705;0.41427319278068764;-0.33623136500968104;-0.33425872812252433;0.9977424877442153;0.9999553662721222;9.999618773783254;0.4167456482908902;-0.43522899490954153;-0.43522902198872215;0.4176102599790334;-0.33000003213822376;0.5323295922757095;0.999922238045788
20.560316;1.0057121099899127;0.416742399317706;0.41427280821053647;-0.33623136505311224;-0.3342587284597694;0.9977433026459515;0.9999547107573193;9.999626529557656;0.4167448569923813;-0.4352289951718367;-0.4352290220798782;0.417610054166405;-0.3300000320218129;0.5323285215119827;0.9999215664901564
20.570316;1.0057121486996536;0.4167427568001319;0.4142724365428147;-0.3362313651034966;-0.3342587287938856;0.9977441287322036;0.9999540304010424;9.999634110632682;0.41674408946595376;-0.4352289954437798;-0.4352290221623519;0.41760987985143105;-0.33000003188696425;0.5323274193625183;0.9999208580320733
20.580316;1.005712218486365;0.41674309337139653;0.41427207938748944;-0.33623136515996616;-0.33425872912488985;0.9977449593707676;0.999953319416597;9.999641533538712;0.4167433454655083;-0.43522899572402635;-0.4352290222345555;0.4176097381492121;-0.3300000317343051;0.5323262895341427;0.9999201170366246
20.590316;1.005712321354624;0.41674340787206743;0.4142717380550745;-0.3362313652218409;-0.3342587294528322;0.9977457890980428;0.9999525723035532;9.999648808528972;0.416742625257424;-0.43522899601159143;-0.4352290222948712;0.4176096301444596;-0.33000003156455754;0.5323251356207627;0.9999193485725899
20.600316;1.0057124582662222;0.4167436987557819;0.4142714133403135;-0.33623136528882575;-0.3342587297776863;0.9977466139523752;0.9999517846500157;9.999655940845889;0.4167419292083888;-0.435228996305509;-0.43522902234179967;0.41760955658313786;-0.33000003137869244;0.5323239607051702;0.9999185584867423
20.610316;1.0057126292732714;0.416743964791171;0.41427110556393726;-0.3362313653609945;-0.33425873009931123;0.9977474313995524;0.9999509538172644;9.999662939349552;0.416741257504799;-0.4352289966045944;-0.43522902237405026;0.41760951764979376;-0.3300000311780411;0.5323227675304364;0.9999177530048526
20.620316;1.0057128328037583;0.41674420559686676;0.41427081477012895;-0.3362313654383618;-0.3342587304174889;0.9977482406184754;0.9999500789955877;9.999669825576138;0.4167406104586211;-0.4352289969074569;-0.43522902239063255;0.41760951324271517;-0.330000030964048;0.5323215586931269;0.9999169387132474
20.630316;1.0057130653111834;0.4167444214653444;0.4142705410583403;-0.33623136552047317;-0.33425873073170603;0.9977490426934086;0.9999491598455511;9.999676633714481;0.41673998888739744;-0.4352289972125096;-0.435229022390889;0.4176095434379094;-0.33000003073796297;0.5323203369976899;0.9999161226870834
20.640316;1.0057133215667189;0.41674461294793397;0.4142702847758554;-0.33623136560647665;-0.334258731040762;0.9977498392719943;0.9999481950580899;9.999683404620802;0.41673939371098484;-0.43522899751806543;-0.4352290223744216;0.41760960866331515;-0.33000003050096177;0.5323191057943528;0.9999153123423654
20.650316;1.005713595275149;0.41674478051932917;0.41427004633287484;-0.3362313656954572;-0.33425873134276646;0.997750631070479;0.9999471821899418;9.99969018209252;0.41673882513347904;-0.43522899782253954;-0.4352290223410645;0.4176097095515666;-0.33000003025451724;0.5323178686584787;0.9999145151088278
20.660316;1.0057138795939062;0.4167449242069827;0.4142698259436006;-0.3362313657866186;-0.3342587316356197;0.9977514182671035;0.999946118375675;9.999697008807825;0.4167382825356958;-0.4352289981245133;-0.4352290222909376;0.41760984669856066;-0.330000030000441;0.5323166287693936;0.9999137381899263
20.670316;1.0057141668306744;0.416745043424352;0.4142696235941041;-0.3362313658792622;-0.3342587319173859;0.9977522016559968;0.9999450015416357;9.999703916907983;0.41673776509071914;-0.4352289984227982;-0.43522902222427723;0.4176100205433321;-0.3300000297405571;0.5323153889723482;0.9999129884651627
20.680316;1.0057144476806779;0.41674513700835875;0.41426943915735515;-0.3362313659726879;-0.33425873218628244;0.9977529823355629;0.9999438310524871;9.999710919056488;0.41673727224255486;-0.4352289987166529;-0.43522902214106884;0.4176102313917938;-0.3300000294764804;0.5323141523470286;0.9999122727059054
20.690316;1.0057147114318186;0.41674520317150215;0.41426927256521096;-0.33623136606612725;-0.3342587324406769;0.9977537604899783;0.9999426072771447;9.999718009182674;0.41673680368876137;-0.43522899900588846;-0.43522902204093067;0.41761047941023927;-0.33000002920976024;0.5323129222598865;0.99991159783336
20.700316;1.0057149474169476;0.41674523961005155;0.41426912393850424;-0.33623136615866445;-0.3342587326792618;0.9977545358662889;0.9999413310414199;9.999725170412056;0.41673635915217283;-0.43522899929065734;-0.4352290219233274;0.41761076441708667;-0.3300000289420462;0.5323117019003024;0.9999109705719064
20.710316;1.0057151463842697;0.4167452440311676;0.4142689935330699;-0.33623136624911654;-0.3342587329011014;0.9977553097509823;0.9999400031685451;9.999732380439646;0.4167359381854141;-0.4352289995710299;-0.4352290217878147;0.417611085629369;-0.33000002867489364;0.5323104939433075;0.9999103968295758
20.720316;1.0057153005829311;0.4167452147004807;0.4142688816585893;-0.3362313663360636;-0.33425873310556947;0.9977560857164381;0.9999386242341969;9.99973961177444;0.4167355401208173;-0.43522899984669694;-0.43522902163424954;0.41761144159442365;-0.3300000284095895;0.532309300251596;0.9999098815323089
20.730316;1.0057154029762931;0.4167451505922185;0.4142687887621567;-0.33623136641799933;-0.3342587332923716;0.9977568689656008;0.9999371951782985;9.999746831364916;0.4167351642064702;-0.4352290001170905;-0.43522902146296083;0.417611830316807;-0.3300000281473706;0.5323081216653092;0.9999094289839027
20.740316;1.0057154466741987;0.4167450512703521;0.41426871556701317;-0.3362313664933959;-0.3342587334615143;0.9977576658882177;0.9999357185845855;9.999754002947967;0.4167348097127981;-0.4352290003817492;-0.43522902127467855;0.41761224948115244;-0.33000002788956734;0.5323069584853647;0.9999090431097917
20.750316;1.0057154251282177;0.4167449167195443;0.41426866301408116;-0.33623136656077596;-0.3342587336131412;0.9977584837434313;0.9999341995153733;9.999761087276127;0.41673447601486585;-0.43522900064048375;-0.43522902107031974;0.41761269654240324;-0.3300000276373949;0.5323058113323589;0.99990872706161
20.760316;1.0057153333912328;0.4167447471527049;0.4142686319168459;-0.3362313666189069;-0.3342587337473969;0.9977593299507734;0.9999326450086744;9.999768037576475;0.41673416294297827;-0.4352290008933223;-0.4352290208509202;0.4176131687356193;-0.33000002739186746;0.5323046814577966;0.9999084832096617
20.770316;1.0057151695749305;0.41674454284259704;0.414268622638687;-0.3362313666669504;-0.3342587338643926;0.9977602115364731;0.9999310625670198;9.999774797426577;0.41673387118162675;-0.435229001140509;-0.435229020617588;0.4176136632684938;-0.3300000271539446;0.5323035704545026;0.9999083140309994
20.780316;1.005714934865543;0.4167443039371792;0.4142686350563206;-0.33623136670448606;-0.3342587339642027;0.9977611351841176;0.9999294588463052;9.999781303188733;0.4167336022517937;-0.4352290013824648;-0.43522902037130934;0.4176141775750906;-0.33000002692452174;0.5323024798477763;0.9999082224985385
20.790316;1.0057146322377544;0.4167440301956487;0.41426866873355606;-0.3362313667314141;-0.3342587340469832;0.9977621072704617;0.9999278393479423;9.999787489687149;0.4167333581733387;-0.43522900161957756;-0.4352290201128053;0.4176147093881963;-0.3300000267043306;0.5323014108066606;0.9999082118268415
20.800316;1.005714265350727;0.41674372096095824;0.4142687231553321;-0.33623136674774773;-0.3342587341132776;0.9977631332396754;0.9999262087161928;9.99979329848495;0.41673314117915583;-0.4352290018520487;-0.43522901984263473;0.41761525659095616;-0.33000002649395144;0.532300363786345;0.9999082854176108
20.810316;1.0057138384508646;0.4167433756398025;0.4142687978269389;-0.3362313667535164;-0.334258734164165;0.9977642175087856;0.9999245707900163;9.999798683911239;0.4167329535745344;-0.435229002079929;-0.4352290195613913;0.41761581693561667;-0.330000026293693;0.532299338110036;0.9999084468074233
20.820316;1.0057133567166108;0.4167429942919636;0.4142688921671721;-0.3362313667488672;-0.33425873420107566;0.9977653648755327;0.999922928677387;9.99980361504736;0.41673279753904324;-0.43522900230321404;-0.4352290192696307;0.4176163879396082;-0.33000002610329215;0.5322983322842867;0.9999086992490569
20.830316;1.0057128255955878;0.4167425779005913;0.4142690054305329;-0.33623136673415177;-0.3342587342255829;0.9977665813494667;0.9999212855049553;9.999808073003276;0.41673267485185583;-0.43522900252193675;-0.43522901896765664;0.4176169672054694;-0.3300000259217951;0.5322973450495666;0.999909044801206
20.840316;1.0057122492731854;0.4167421284656247;0.41426913685174255;-0.3362313667099172;-0.33425873423939556;0.9977678732069286;0.9999196450405103;9.999812043302873;0.41673258686435233;-0.4352290027362378;-0.43522901865565905;0.41761755285284313;-0.33000002574788434;0.5322963757961323;0.9999094835671699
20.850316;1.0057116302699411;0.4167416489231384;0.4142692857425183;-0.3362313666768945;-0.3342587342444922;0.997769246156786;0.9999180116861571;9.999815510127599;0.4167325346670799;-0.43522900294633615;-0.4352290183340269;0.4176181436841077;-0.33000002558049335;0.5322954240851568;0.9999100142328375
20.860316;1.0057109703107348;0.41674114271041773;0.4142694511823728;-0.3362313666359443;-0.33425873424320585;0.9977707052495005;0.9999163905650357;9.999818457052742;0.4167325190367972;-0.43522900315249957;-0.43522901800341773;0.41761873911710856;-0.3300000254191256;0.5322944895171248;0.9999106351504295
20.870316;1.005710270901684;0.4167406133033617;0.4142696317387605;-0.33623136658788055;-0.33425873423812424;0.9977722542972487;0.9999147872279142;9.999820870416249;0.41673254022463013;-0.43522900335504144;-0.4352290176647198;0.41761933894382336;-0.3300000252636786;0.5322935723073547;0.9999113443166672
20.880316;1.0057095336856439;0.4167400640592564;0.4142698257037559;-0.33623136653329455;-0.3342587342319291;0.9977738946773229;0.9999132064646096;9.999822739347259;0.416732597896348;-0.43522900355421584;-0.4352290173190688;0.41761994285699655;-0.33000002511422855;0.5322926737042244;0.9999121388053447
20.890316;1.0057087611204714;0.41673949821555395;0.4142700312745143;-0.3362313664724155;-0.3342587342272234;0.9977756249692933;0.9999116516053248;9.999824052261205;0.41673269117916917;-0.43522900375027507;-0.4352290169677879;0.4176205499007287;-0.33000002497096054;0.5322917957746192;0.9999130148254848
20.900316;1.0057079567132752;0.41673891873377455;0.4142702463634566;-0.3362313664050489;-0.3342587342261574;0.997777442008013;0.999910125096456;9.99982479684964;0.41673281875099705;-0.4352290039437347;-0.43522901661222335;0.4176211582557787;-0.3300000248341456;0.5322909410002266;0.9999139682794354
20.910316;1.0057071244914593;0.41673832798372706;0.41427046859168726;-0.33623136633089584;-0.3342587342300281;0.9977793418170171;0.999908629186818;9.999824963177161;0.41673297904797696;-0.43522900413537396;-0.43522901625361377;0.4176217655333699;-0.3300000247042298;0.5322901121489146;0.9999149955262906
20.920316;1.0057062685172824;0.4167377276733905;0.41427069551048906;-0.336231366250112;-0.3342587342393487;0.9977813199389208;0.9999071657597223;9.999824540851098;0.41673317054812237;-0.43522900432597467;-0.4352290158930703;0.41762236924295315;-0.33000002458199473;0.532289312098996;0.9999160940964601
20.930316;1.0057053927879338;0.416737119212897;0.4142709246772178;-0.3362313661634666;-0.3342587342544322;0.9977833720567338;0.9999057358121611;9.99982351476926;0.41673339212018984;-0.435229004516168;-0.43522901553175863;0.4176229670723132;-0.3300000244685791;0.5322885434266599;0.9999172630103459
20.940316;1.0057045011726669;0.41673650417564484;0.4142711536562998;-0.33623136607199644;-0.3342587342759522;0.9977854943095749;0.9999043395285181;9.999821867802394;0.4167336433950747;-0.43522900470632603;-0.43522901517108753;0.4176235569110162;-0.33000002436530523;0.532287808304105;0.9999185025239137
20.950316;1.005703597389543;0.4167358844585741;0.4142713800803656;-0.3362313659765931;-0.33425873430500824;0.9977876830609611;0.999902976963398;9.999819585018974;0.4167339247901821;-0.435229004896306;-0.43522901481250875;0.41762413676214927;-0.3300000242734464;0.5322871085559672;0.999919813434498
20.960316;1.005702685114097;0.41673526216378404;0.4142716016057819;-0.3362313658778087;-0.33425873434283637;0.9977899353074383;0.9999016483183512;9.999816656471992;0.4167342369291225;-0.43522900508540135;-0.43522901445711476;0.417624704986487;-0.3300000241940139;0.5322864453906637;0.9999211966211621
20.970316;1.0057017682010876;0.41673463938754185;0.4142718157343902;-0.3362313657759876;-0.3342587343905061;0.997792249645675;0.9999003535206453;9.999813078825621;0.41673458000959884;-0.435229005272804;-0.4352290141054565;0.41762526088876145;-0.3300000241276315;0.5322858191899509;0.9999226530634395
20.980316;1.0057008509966503;0.41673401779424235;0.41427201982529405;-0.3362313656715931;-0.33425873444866033;0.9977946265860946;0.99989909211069;9.999808852469512;0.41673495385339115;-0.43522900545808824;-0.43522901375767226;0.4176258049370477;-0.3300000240746194;0.532285229630929;0.9999241837037974
20.990316;1.005699938301176;0.416733398050804;0.41427221150372917;-0.3362313655653266;-0.33425873451740895;0.9977970679679855;0.9998978634627985;9.999803977923426;0.4167353584365856;-0.4352290056413281;-0.43522901341384396;0.417626338474598;-0.33000002403521067;0.5322846759346901;0.9999257887017946
