time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.000316;1.005699034664353;0.41673277978267015;0.41427238903413405;-0.33623136545801463;-0.33425873459653216;0.9977995761898241;0.9998966665350038;9.999798454924706;0.41673579426825347;-0.4352290058230828;-0.4352290130742517;0.41762686332680554;-0.3300000240096174;0.5322841570827594;0.9999274664086616
21.010316;1.0056981435624641;0.4167321623042209;0.41427255119602985;-0.33623136535061166;-0.3342587346856874;0.9978021533049638;0.9998954997733113;9.999792281161046;0.4167362624675122;-0.435229006004353;-0.43522901273934694;0.417627381393177;-0.33000002399786876;0.5322836719987226;0.9999292132245015
21.020316;1.0056972675599654;0.4167315453579319;0.4142726970777467;-0.3362313652443206;-0.33425873478432416;0.9978047999528606;0.9998943617991719;9.999785454437964;0.4167367645984699;-0.4352290061864323;-0.4352290124098162;0.417627894332484;-0.33000002399973094;0.532283219615185;0.9999310246482559
21.030316;1.0056964092328313;0.41673092916484716;0.414272826128428;-0.33623136514057533;-0.3342587348915656;0.9978075152622634;0.9998932518305577;9.999777980143676;0.4167373022247133;-0.43522900637068934;-0.4352290120867721;0.41762840356437936;-0.33000002401494516;0.5322827987770686;0.9999328960816029
21.040316;1.005695571530376;0.416730313983253;0.41427293811578125;-0.336231365040842;-0.3342587350062558;0.9978102975104488;0.9998921694789722;9.999769875720663;0.41673787636623033;-0.435229006558363;-0.4352290117715512;0.41762891046709244;-0.33000002404349194;0.5322824084250225;0.9999348228938892
21.050316;1.005694757670251;0.4167296997313933;0.41427303299051527;-0.33623136494634;-0.33425873512710924;0.9978131440624344;0.9998911151273681;9.999761170574834;0.41673848724656803;-0.4352290067504607;-0.43522901146522974;0.41762941643463525;-0.33000002408551216;0.5322820481163661;0.9999368006403796
21.060316;1.0056939711362078;0.4167290858942709;0.41427311081460344;-0.3362313648578325;-0.3342587352529181;0.9978160512038982;0.9998900909183657;9.999751903895143;0.41673913439108745;-0.4352290069477215;-0.43522901116847096;0.4176299227401987;-0.33000002414091406;0.5322817181685053;0.9999388252959168
21.070316;1.005693215407849;0.4167284715773967;0.41427317153038734;-0.3362313647757215;-0.33425873538273176;0.9978190148670124;0.9998891008762179;9.999742115963448;0.4167398168127313;-0.435229007150612;-0.43522901088170324;0.4176304304752769;-0.3300000242089871;0.5322814191561125;0.9999408929368058
21.080316;1.0056924935237206;0.4167278556054766;0.41427321467760736;-0.33623136470038106;-0.33425873551583146;0.9978220315202154;0.9998881495902808;9.999731837242214;0.4167405331373329;-0.43522900735941883;-0.435229010605217;0.4176309406606586;-0.33000002428844427;0.5322811511992076;0.9999429994783723
21.090316;1.0056918082931456;0.41672723663100725;0.4142732394298476;-0.33623136463232384;-0.33425873565148967;0.9978250987168417;0.999887240842825;9.999721089600197;0.4167412816482391;-0.43522900757427907;-0.43522901033915334;0.4176314542842639;-0.3300000243779219;0.5322809137111932;0.9999451407162722
21.100316;1.0056911629151077;0.41672661319686827;0.41427324494332013;-0.3362313645720318;-0.3342587357888883;0.9978282154819982;0.9998863777092922;9.99970989738845;0.41674206034903133;-0.4352290077948961;-0.43522901008357373;0.4176319720717462;-0.3300000244762989;0.532280705899913;0.9999473122184717
21.110316;1.0056905609298856;0.4167259837721874;0.4142732307131863;-0.3362313645197256;-0.3342587359272356;0.9978313820256783;0.9998855635678099;9.999698291842542;0.41674286723371334;-0.43522900802020525;-0.43522900983851875;0.4176324941898871;-0.33000002458251315;0.5322805272145816;0.9999495097441179
21.120316;1.0056900056309002;0.41672534693290025;0.4142731966101679;-0.3362313644754056;-0.3342587360657427;0.9978345984610945;0.9998848025924538;9.99968630718935;0.41674370066098604;-0.43522900824846916;-0.43522900960396677;0.41763302030032295;-0.33000002469538503;0.5322803771007936;0.999951730396981
21.130316;1.0056894997960848;0.41672470181063026;0.41427314259091846;-0.33623136443906815;-0.3342587362035976;0.9978378633885748;0.9998840993164427;9.999673980283145;0.4167445595373934;-0.43522900847762613;-0.43522900937984343;0.4176335498725945;-0.33000002481376667;0.5322802549360494;0.999953972903462
21.140316;1.00568904576749;0.41672404831949167;0.4142730685076624;-0.3362313644107825;-0.3342587363400786;0.997841173329423;0.9998834576406196;9.999661356825538;0.41674544316814854;-0.43522900870554126;-0.43522900916606827;0.41763408225951254;-0.3300000249367903;0.5322801605664591;0.9999562364060846
21.150316;1.0056886455977543;0.41672338676519377;0.4142729741624279;-0.33623136439062146;-0.3342587364745841;0.9978445236377208;0.9998828800352861;9.999648493995121;0.4167463509344842;-0.43522900893026834;-0.4352290089624544;0.4176346166348027;-0.33000002506401765;0.5322800943789323;0.9999585194177291
21.160316;1.0056883009936362;0.4167227173864764;0.41427285933312197;-0.3362313643785874;-0.3342587366065986;0.9978479098154556;0.9998823674279407;9.999635452606825;0.416747282220125;-0.43522900915025736;-0.4352290087685522;0.41763515223240416;-0.3300000251953714;0.5322800566093937;0.9999608200088149
21.170316;1.0056880126241017;0.41672204022880244;0.41427272385232894;-0.33623136437459644;-0.3342587367358023;0.9978513271656515;0.9998819195288062;9.99962228767608;0.41674823660364885;-0.43522900936431563;-0.43522900858372887;0.41763568856076566;-0.3300000253307884;0.532280046806843;0.999963136238433
21.180316;1.0056877793550318;0.4167213553082031;0.4142725677993788;-0.3362313643786133;-0.3342587368620884;0.9978547700690973;0.9998815350587489;9.999609046801218;0.41674921398223036;-0.4352290095715263;-0.43522900840746337;0.41763622509954146;-0.3300000254699128;0.5322800637373867;0.9999654659201102
21.190316;1.0056875986307618;0.4167206630184668;0.41427239146333017;-0.3362313643909062;-0.33425873698514824;0.9978582329332821;0.9998812119933744;9.999595770276137;0.4167502145431712;-0.43522900977121837;-0.435229008239562;0.4176367609068148;-0.3300000256120877;0.5322801053510904;0.9999678058908663
21.200316;1.0056874676579926;0.4167199643559107;0.41427219518650454;-0.33623136441210383;-0.33425873710399445;0.9978617109932278;0.9998809483616418;9.999582484266224;0.4167512385694431;-0.43522900996282116;-0.4352290080801454;0.4176372946353088;-0.33000002575650195;0.5322801689561696;0.999970151577443
21.210316;1.0056873837489309;0.41671926079006694;0.41427197936477256;-0.33623136444287066;-0.3342587372169231;0.9978651994146298;0.999880743283289;9.999569196174306;0.4167522861878303;-0.4352290101456923;-0.4352290079293624;0.4176378247274464;-0.3300000259023952;0.5322802518730214;0.9999724976411661
21.220316;1.00568734349001;0.4167185541123527;0.41427174448273635;-0.33623136448345364;-0.3342587373218801;0.9978686921051138;0.9998805972481113;9.999555902618559;0.41675335728546037;-0.4352290103191638;-0.43522900778699214;0.4176383494557497;-0.330000026049143;0.5322803520210825;0.999974838998965
21.230316;1.0056873422040604;0.41671784633719333;0.41427149135644026;-0.3362313645334361;-0.3342587374169847;0.9978721814938467;0.9998805112142793;9.99954259650546;0.41675445164051056;-0.43522901048271345;-0.43522900765231415;0.41763886697153874;-0.3300000261960345;0.5322804676819828;0.9999771711426646
21.240316;1.0056873746724126;0.41671713969526636;0.41427122152527507;-0.3362313645918256;-0.3342587375009459;0.9978756592073187;0.9998804853594382;9.999529265311299;0.4167555690693885;-0.4352290106359599;-0.43522900752434734;0.41763937564208164;-0.33000002634198894;0.5322805968652456;0.9999794898812701
21.250316;1.0056874361431856;0.41671643663782637;0.4142709371275411;-0.3362313646573716;-0.3342587375731097;0.9978791168883164;0.9998805186090128;9.999515893837128;0.4167567092399908;-0.43522901077851855;-0.4352290074021425;0.4176398744394037;-0.3300000264854998;0.5322807373147421;0.9999817907826781
21.260316;1.0056875225041602;0.41671573949457164;0.4142706404564387;-0.33623136472888;-0.33425873763311303;0.9978825467363388;0.9998806089288015;9.999502470997113;0.4167578711913518;-0.4352290109100251;-0.435229007284806;0.4176403630102568;-0.3300000266248135;0.5322808870130953;0.9999840687490618
21.270316;1.0056876302711746;0.41671505012322696;0.41427033384215756;-0.33623136480539045;-0.33425873768059494;0.9978859419881785;0.999880753665713;9.999488989913722;0.4167590530827385;-0.4352290110302825;-0.43522900717145074;0.41764084143748104;-0.3300000267582668;0.5322810446181144;0.9999863180369051
21.280316;1.0056877568112745;0.41671437005705525;0.4142700195546493;-0.3362313648861871;-0.3342587377153446;0.9978892973573295;0.9998809495767805;9.999475444965624;0.4167602524491955;-0.43522901113920615;-0.4352290070614238;0.41764131001507115;-0.33000002688456637;0.5322812097481455;0.9999885321370695
21.290316;1.0056879000242822;0.416713700585393;0.4142696994747032;-0.3362313649706187;-0.33425873773747117;0.9978926092767861;0.9998811928068689;9.999461831759103;0.4167614667883909;-0.43522901123666363;-0.43522900695457495;0.41764176931685115;-0.3300000270027356;0.5322813826856052;0.9999907037376378
21.300316;1.005688058296309;0.4167130424152679;0.41426937498653743;-0.3362313650579593;-0.3342587377471426;0.9978958757944584;0.9998814793170685;9.99944814663762;0.4167626941100507;-0.43522901132245273;-0.43522900685127186;0.4176422203485265;-0.3300000271119105;0.5322815636971697;0.9999928257619642
21.310316;1.0056882312428523;0.41671239554283834;0.41426904711701573;-0.3362313651475457;-0.33425873774427295;0.9978990962927695;0.9998818055120426;9.999434384941459;0.4167639330288605;-0.4352290113963729;-0.4352290067522643;0.4176426643320621;-0.33000002721135296;0.5322817528926393;0.9999948928320201
21.320316;1.0056884192667834;0.41671175954105744;0.4142687165941537;-0.3362313652389347;-0.33425873772860715;0.9979022712592969;0.9998821680367787;9.999420542497543;0.41676518241710764;-0.43522901145832915;-0.4352290066585237;0.4176431022147129;-0.33000002730063716;0.5322819503277106;0.9999969016703112
21.330316;1.0056886220486996;0.4167111339624271;0.4142683839906438;-0.3362313653318639;-0.33425873770004144;0.9979054017906355;0.9998825631023525;9.999406619008825;0.4167664410624387;-0.435229011508388;-0.4352290065710905;0.4176435345126664;-0.33000002737977563;0.5322821556016316;0.9999988503022286
21.340316;1.0056888381462856;0.41671051860298824;0.4142680500303792;-0.3362313654260892;-0.33425873765873354;0.9979084888561776;0.9998829870161108;9.999392618706064;0.41676770759933135;-0.43522901154676713;-0.4352290064909234;0.41764396158861106;-0.3300000274491677;0.5322823672992854;1.0000007364080865
21.350316;1.0056890659087623;0.41670991330803037;0.41426771567184817;-0.3362313655212162;-0.3342587376049307;0.997911532734896;0.999883437412479;9.99937854864304;0.4167689807611754;-0.43522901157383576;-0.43522900641883183;0.41764438386175373;-0.330000027509461;0.5322825830150701;1.0000025556214212
21.360316;1.0056893046361226;0.41670931760412544;0.4142673819308869;-0.3362313656166336;-0.33425873753894786;0.9979145327523973;0.9998839134501746;9.999364415747781;0.416770259706966;-0.4352290115900194;-0.43522900635553785;0.4176448017031427;-0.3300000275614219;0.5322828000628677;1.000004301558003
21.370316;1.0056895548086486;0.4167087308283299;0.4142670498701814;-0.33623136571146084;-0.33425873746123175;0.997917487200694;0.9998844155084138;9.99935022269734;0.4167715439410763;-0.4352290115956859;-0.43522900630178163;0.41764521507950536;-0.3300000276057378;0.5322830161588588;1.000005967409133
21.380316;1.00568981734122;0.4167081525197851;0.4142667207506035;-0.33623136580453766;-0.3342587373721903;0.9979203934500199;0.9998849451272802;9.999335967093115;0.41677283278355004;-0.4352290115912319;-0.43522900625843025;0.41764562320973164;-0.3300000276428446;0.5322832293426707;1.0000075469784389
21.390316;1.0056900933172142;0.4167075824583583;0.41426639591452735;-0.3362313658947056;-0.33425873727207733;0.9979232483032947;0.9998855043386317;9.999321644412722;0.4167741249426112;-0.43522901157712984;-0.4352290062264439;0.41764602456164795;-0.33000002767300074;0.5322834374643604;1.000009034493907
21.400316;1.0056903847095586;0.41670702042028285;0.41426607659272924;-0.33623136598109377;-0.33425873716098126;0.9979260478708735;0.9998860946077726;9.99930724627376;0.4167754184861355;-0.43522901155373567;-0.4352290062066383;0.41764641709746003;-0.3300000276965683;0.5322836381166749;1.0000104241251075
21.410316;1.0056906948956905;0.4167064660644832;0.4142657639681973;-0.3362313660629558;-0.33425873703871145;0.9979287868489815;0.9998867166191509;9.99929275317509;0.41677671089691265;-0.4352290115211293;-0.435229006199638;0.41764679850680614;-0.3300000277142131;0.5322838291723451;1.0000117102118289
21.420316;1.0056910274473805;0.4167059189678804;0.41426545904491074;-0.33623136613930477;-0.3342587369047664;0.9979314584714979;0.9998873707223154;9.9992781330872;0.41677799916020236;-0.435229011479138;-0.43522900620619126;0.4176471664069495;-0.33000002772684484;0.5322840092926019;1.0000128881860775
21.430316;1.005691383841181;0.4167053785138181;0.4142651622669946;-0.33623136620877403;-0.3342587367584617;0.9979340550554814;0.9998880570577204;9.999263352495099;0.41677928001727754;-0.4352290114273519;-0.4352290062273841;0.4176475185434238;-0.3300000277354151;0.5322841780047446;1.0000139556681622
21.440316;1.0056917626166235;0.416704843813288;0.4142648735411012;-0.3362313662697904;-0.3342587365990728;0.9979365680052954;0.9998887751881431;9.99924839134574;0.41678055013337184;-0.4352290113651117;-0.435229006264566;0.4176478529428688;-0.33000002774071807;0.5322843357198779;1.0000149131537346
21.450316;1.005692160389201;0.4167043139318036;0.41426459257202164;-0.33623136632087003;-0.3342587364258479;0.9979389879357584;0.9998895241372971;9.99923324574359;0.4167818061949696;-0.4352290112916837;-0.43522900631917194;0.41764816792599246;-0.33000002774323073;0.532284483939842;1.0000157630382995
21.460316;1.0056925732453308;0.4167037880183902;0.4142643189814704;-0.3362313663606996;-0.33425873623788943;0.9979413056118724;0.9998903032838785;9.999217912189966;0.41678304500391045;-0.43522901120644675;-0.4352290063924049;0.4176484620241786;-0.3300000277431501;0.5322846251275485;1.0000165077047045
21.470316;1.0056929976057905;0.41670326505592675;0.4142640524106663;-0.3362313663880229;-0.33425873603415396;0.9979435125549437;0.9998911128281206;9.999202370807701;0.4167842633127046;-0.4352290111088631;-0.43522900648497437;0.41764873399587615;-0.33000002774063963;0.5322847618376431;1.0000171491322514
21.480316;1.0056934301764395;0.41670274360359455;0.41426379288888227;-0.336231366401681;-0.3342587358135829;0.9979456011615959;0.999891953357973;9.999186590215976;0.4167854576538644;-0.43522901099850153;-0.4352290065971274;0.41764898292046626;-0.33000002773607023;0.5322848956500905;1.0000176898193358
21.490316;1.0056938672488827;0.4167022218103171;0.41426354101514806;-0.33623136640077456;-0.33425873557509306;0.9979475652616705;0.9998928257264954;9.99917054650086;0.4167866245778673;-0.43522901087514776;-0.4352290067287052;0.41764920806164324;-0.3300000277301536;0.5322850266477969;1.0000181334880518
21.500316;1.005694304286342;0.41670169762784903;0.41426329755622;-0.33623136638462886;-0.3342587353175679;0.997949400496649;0.9998937311227127;9.999154232203006;0.4167877610519014;-0.4352290107387798;-0.4352290068791569;0.4176494085071036;-0.33000002772378206;0.5322851537175765;1.0000184852318845
21.510316;1.0056947362532578;0.4167011692542396;0.41426306287138026;-0.33623136635259576;-0.33425873504004755;0.9979511038749929;0.9998946706064934;9.999137652439092;0.4167888646966;-0.43522901058958213;-0.435229007047766;0.41764958308241057;-0.33000002771761716;0.5322852754379215;1.0000187511660628
21.520316;1.0056951579344213;0.4167006355670431;0.4142628367690479;-0.33623136630394496;-0.3342587347418761;0.9979526732247584;0.9998956450170386;9.999120819240835;0.41678993381150226;-0.43522901042798856;-0.43522900723396285;0.4176497307231604;-0.33000002771185116;0.5322853906692506;1.0000189379306215
21.530316;1.0056955636465934;0.4167000959665073;0.4142626186553366;-0.33623136623787014;-0.3342587344228368;0.99795410741559;0.9998966553897156;9.99910374906803;0.4167909670814796;-0.43522901025444677;-0.4352290074373226;0.4176498509721841;-0.33000002770615755;0.5322854984253237;1.0000190521172092
21.540316;1.005695946983305;0.4166995499856894;0.4142624074270991;-0.33623136615352406;-0.33425873408332246;0.9979554072658539;0.9998977022593633;9.999086464389578;0.4167919632487507;-0.43522901006909975;-0.43522900765725375;0.4176499442503538;-0.33000002769973813;0.5322855974833117;1.0000190996835714
21.550316;1.0056963010052113;0.4166989974439944;0.41426220120046464;-0.33623136605017023;-0.33425873372413095;0.9979565755494352;0.9998987842130729;9.999068995866404;0.41679292124765005;-0.43522900987175916;-0.4352290078928141;0.4176500116547569;-0.3300000276916164;0.532285686101309;1.0000190859863667
21.560316;1.0056966184539367;0.41669843863645273;0.4142619974335074;-0.33623136592752656;-0.3342587333460249;0.9979576155858042;0.9998998976544791;9.999051379458164;0.41679384031740657;-0.43522900966204964;-0.43522900814285026;0.41765005432907043;-0.33000002768098413;0.5322857621868802;1.0000190163288774
21.570316;1.005696892080643;0.4166978737831008;0.41426179357114085;-0.3362313657860717;-0.33425873294957426;0.9979585304229148;0.9999010379173319;9.999033651615584;0.4167947194894659;-0.43522900943946974;-0.4352290084062643;0.4176500729490952;-0.3300000276674215;0.5322858238338892;1.0000188965283026
21.580316;1.005697115014337;0.4166973023591422;0.41426158774448485;-0.33623136562709816;-0.3342587325352405;0.9979593233911387;0.9999022005124301;9.999015849845803;0.41679555709566235;-0.4352290092034715;-0.43522900868217673;0.4176500678664004;-0.33000002765104225;0.5322858696042592;1.0000187331613184
21.590316;1.0056972803273718;0.4166967232301152;0.41426137902825927;-0.33623136545256493;-0.3342587321034172;0.9979599988786436;0.9999033813929201;9.998998016069942;0.41679635098675866;-0.43522900895364325;-0.4352290089698327;0.41765003961153957;-0.33000002763253194;0.5322858984271939;1.000018533201376
21.600316;1.0056973803973634;0.41669613526981597;0.414261167257624;-0.3362313652647984;-0.3342587316544276;0.9979605628871847;0.9999045765235651;9.998980195474347;0.41679709918321367;-0.43522900868974157;-0.43522900926837815;0.41764998907878853;-0.3300000276131205;0.5322859092154906;1.0000183034005599
21.610316;1.0056974077019725;0.41669553772235546;0.41426095277229347;-0.3362313650661133;-0.3342587311887597;0.9979610232030631;0.9999057820918889;9.998962432380884;0.41679780038313297;-0.4352290084115176;-0.43522900957680427;0.4176499174592485;-0.330000027594363;0.5322859004582132;1.0000180496439468
21.620316;1.0056973563965075;0.4166949302400618;0.4142607362547;-0.3362313648585827;-0.3342587307074918;0.9979613891317847;0.9999069954257804;9.998944766210576;0.41679845415084393;-0.435229008118698;-0.43522900989407376;0.417649826130857;-0.3300000275776216;0.5322858704226049;1.0000177762699918
21.630316;1.0056972227639025;0.4166943126951949;0.41426051850291534;-0.33623136464406117;-0.3342587302124629;0.9979616710994001;0.999908215734626;9.998927228645222;0.41679906101869546;-0.43522900781118457;-0.43522901021927707;0.4176497163024195;-0.33000002756357666;0.5322858178253715;1.000017485996319
21.640316;1.0056970048170573;0.41669368481257635;0.41426030010031734;-0.3362313644244071;-0.33425872970609294;0.9979618797640037;0.9999094442706737;9.998909849657384;0.4167996223549551;-0.43522900748908555;-0.4352290105517749;0.41764958867236535;-0.33000002755210855;0.5322857419935875;1.0000171806929576
21.650316;1.0056967019059577;0.4166930459778791;0.41426008114897117;-0.33623136420183575;-0.33425872919112803;0.9979620247410408;0.9999106840209555;9.998892668277602;0.41680013979893005;-0.4352290071525386;-0.43522901089133814;0.41764944357713013;-0.3300000275426091;0.5322856422996015;1.0000168623158867
21.660316;1.0056963142971744;0.41669239560070664;0.4142598612283049;-0.33623136397908526;-0.33425872867046874;0.9979621138762053;0.9999119390854413;9.998875729277808;0.4168006149133422;-0.43522900680161186;-0.4352290112381662;0.4176492812635429;-0.3300000275344233;0.5322855178775049;1.0000165333639768
21.670316;1.0056958433690348;0.41669173386598285;0.4142596397063563;-0.33623136375909407;-0.3342587281471088;0.9979621533369867;0.9999132137662611;9.998859069124451;0.4168010494506896;-0.4352290064363267;-0.4352290115927043;0.4176491016207066;-0.3300000275270183;0.5322853681387479;1.0000161965625878
21.680316;1.005695292108404;0.4166910621478904;0.4142594162094129;-0.3362313635444911;-0.3342587276241149;0.9979621482915644;0.9999145117021515;9.998842709847231;0.4168014456032678;-0.43522900605680914;-0.4352290119554797;0.4176489037310396;-0.33000002751986374;0.5322851932902428;1.0000158544497642
21.690316;1.0056946645038571;0.41669038273378056;0.4142591907848901;-0.3362313633373362;-0.33425872710447385;0.9979621037720617;0.9999158353579027;9.998826661288426;0.4168018056809821;-0.43522900566360445;-0.435229012327079;0.41764868605626465;-0.3300000275123434;0.5322849943438404;1.0000155096220062
21.700316;1.0056939644472167;0.41668969829119434;0.4142589637043909;-0.3362313631391219;-0.33425872659090394;0.9979620252930547;0.9999171858150473;9.998810925824431;0.4168021315273344;-0.43522900525795793;-0.43522901270800923;0.41764844695302433;-0.3300000275039104;0.5322847729257687;1.000015164861542
21.710316;1.0056931954992616;0.41668901154170057;0.41425873526465995;-0.3362313629509082;-0.3342587260859004;0.9979619190497969;0.999918562951293;9.99879550212587;0.4168024243218629;-0.4352290048418309;-0.4352290130983831;0.4176481847365378;-0.3300000274942507;0.5322845311515032;1.0000148227629806
21.720316;1.0056923613099606;0.4166883251512977;0.41425850593307617;-0.3362313627735258;-0.3342587255918746;0.9979617913598158;0.999919965729912;9.998780382933205;0.416802684826;-0.4352290044176441;-0.43522901349787263;0.41764789745932923;-0.3300000274830902;0.5322842715643447;1.0000144857451463
21.730316;1.005691466382636;0.4166876414266787;0.41425827678155963;-0.33623136260777253;-0.3342587251111366;0.9979616473349914;0.9999213918721358;9.998765553927539;0.41680291372704814;-0.43522900398794223;-0.4352290139061808;0.41764758313106237;-0.33000002746981977;0.5322839968007285;1.0000141565380023
21.740316;1.0056905170722923;0.41668696178948916;0.41425804960437085;-0.3362313624543857;-0.33425872464589845;0.9979614898189907;0.9999228374245589;9.99875100059126;0.4168031118663231;-0.4352290035552283;-0.43522901432347283;0.41764724046214663;-0.33000002745348805;0.5322837089166874;1.000013838278761
21.750316;1.005689521616663;0.41668628661533874;0.41425782646524384;-0.3362313623137447;-0.3342587241983042;0.9979613195141792;0.9999242975235658;9.998736714001303;0.41680328018038837;-0.43522900312200075;-0.4352290147501028;0.41764686933118494;-0.3300000274331879;0.5322834090082975;1.0000135338702152
21.760316;1.0056884891332547;0.41668561553563566;0.4142576091530426;-0.3362313621856693;-0.33425872377025273;0.9979611357734104;0.9999257676730531;9.998722690514656;0.416803419551203;-0.43522900269079096;-0.4352290151859486;0.4176464704637318;-0.3300000274084024;0.5322830972252622;1.0000132454883441
21.770316;1.005687429576918;0.416684947865679;0.41425739901281017;-0.3362313620694882;-0.334258723363247;0.9979609369001223;0.9999272439846092;9.99870892895572;0.41680353090708894;-0.4352290022641603;-0.435229015630189;0.4176460448265537;-0.33000002737908024;0.5322827725594811;1.0000129751757587
21.780316;1.0056863542372652;0.41668428302782434;0.4142571971224809;-0.336231361964167;-0.33425872297845866;0.9979607201092497;0.9999287227690263;9.998695425846009;0.4168036154642532;-0.43522900184474617;-0.4352290160816438;0.4176455934055803;-0.33000002734550565;0.5322824325886836;1.0000127257217015
21.790316;1.005685274700086;0.41668362089260763;0.4142570045016882;-0.3362313618684218;-0.33425872261675144;0.9979604823852994;0.9999302003708536;9.998682169692415;0.416803674858766;-0.43522900143529486;-0.43522901653918833;0.41764511739392157;-0.3300000273082107;0.5322820737756846;1.0000125008030536
21.800316;1.0056842013610794;0.4166829618825283;0.4142568221705307;-0.3362313617810067;-0.3342587222785823;0.997960221908728;0.999931673297055;9.998669138199835;0.4168037109304852;-0.43522900103861806;-0.4352290170019429;0.41764461843201844;-0.33000002726800537;0.5322816920621697;1.000012304730437
21.810316;1.0056831435191032;0.41668230673070045;0.41425665098713405;-0.3362313617010729;-0.33425872196393325;0.9979599386164236;0.9999331390377619;9.998656302197377;0.41680372533057847;-0.43522900065755477;-0.43522901746925735;0.41764409850922585;-0.3300000272258658;0.5322812833913906;1.000012141764969
21.820316;1.0056821105312186;0.4166816560735732;0.4142564914982904;-0.33623136162822065;-0.3342587216723171;0.997959634231483;0.9999345973960496;9.998643633456032;0.4168037195093172;-0.4352290002949628;-0.4352290179405704;0.41764355945747017;-0.3300000271826366;0.5322808441695177;1.000012014974691
21.830316;1.005681112368541;0.4166810101423186;0.4142563441712256;-0.3362313615622778;-0.3342587214028262;0.9979593124264763;0.9999360504115437;9.998631107326206;0.41680369493766983;-0.43522899995356273;-0.4352290184152083;0.41764300258909354;-0.3300000271388532;0.532280371561677;1.0000119258622067
21.840316;1.005680159433897;0.41668036860144825;0.41425620964631077;-0.3362313615031599;-0.33425872115425376;0.9979589783004668;0.9999375005656196;9.998618703316687;0.4168036531587902;-0.43522899963560313;-0.4352290188922957;0.4176424287554389;-0.3300000270947805;0.5322798636747945;1.0000118748368165
21.850316;1.0056792627945907;0.416679730660121;0.414256088512701;-0.33623136145099985;-0.334258720925272;0.9979586372039817;0.9999389497182463;9.998606410112474;0.4168035956697253;-0.4352289993426783;-0.43522901937096214;0.41764183842749086;-0.33000002705050946;0.5322793198242843;1.0000118610235185
21.860316;1.0056784346613903;0.4166790954468184;0.41425598101869526;-0.3362313614063031;-0.334258720714549;0.9979582941483838;0.9999403995546794;9.99859422548737;0.4168035235459555;-0.43522899907587576;-0.435229019850676;0.4176412316368667;-0.3300000270060587;0.5322787407114647;1.0000118814429833
21.870316;1.0056776880458755;0.4166784621010278;0.41425588720942014;-0.33623136136975285;-0.33425872052080396;0.9979579536987162;0.9999418518112456;9.99858214986517;0.41680343711164164;-0.43522899883593985;-0.4352290203312934;0.41764060794093505;-0.3300000269614204;0.5322781279994998;1.0000119309717086
21.880316;1.0056770359510707;0.4166778294102711;0.41425580710541027;-0.3362313613418208;-0.3342587203428274;0.9979576196362292;0.9999433078356086;9.998570181610503;0.4168033362164521;-0.4352289986232204;-0.43522902081278114;0.41763996649249246;-0.33000002691643565;0.5322774833873255;1.0000120031334307
21.890316;1.005676491070411;0.4166771955850146;0.41425574049511615;-0.3362313613226601;-0.3342587201794018;0.9979572949319884;0.999944768616363;9.998558312494811;0.4168032208069531;-0.43522899843771873;-0.43522902129496316;0.4176393062402927;-0.3300000268706381;0.5322768081159788;1.0000120907938155
21.900316;1.0056760657440789;0.41667655851260255;0.4142556866383085;-0.3362313613123767;-0.33425872002918694;0.9979569821234656;0.9999462353658417;9.998546528851156;0.41680309117764647;-0.4352289982794103;-0.43522902177741596;0.4176386262704283;-0.33000002682328855;0.5322761031981923;1.0000121867478329
21.910316;1.0056757714405349;0.4166759162852591;0.4142556442232631;-0.33623136131131054;-0.3342587198906026;0.9979566831031126;0.9999477098673845;9.998534821801552;0.4168029478982041;-0.43522899814844335;-0.4352290222594848;0.41763792609979683;-0.3300000267734941;0.5322753698087318;1.0000122843020487
21.920316;1.0056756180663922;0.41667526753841594;0.41425561150175205;-0.33623136132006465;-0.33425871976172944;0.9979563988051552;0.9999491942216377;9.99852319511979;0.41680279169646967;-0.43522899804500087;-0.4352290227404394;0.41763720569496354;-0.3300000267202459;0.5322746094716576;1.0000123771462366
21.930316;1.00567561413483;0.41667461125748245;0.41425558637339227;-0.3362313613394209;-0.33425871964040543;0.9979561299412628;0.9999506902847618;9.998511664103784;0.41680262338435053;-0.43522899796916265;-0.43522902321955115;0.4176364654244921;-0.3300000266625012;0.5322738240158019;1.0000124587965875
21.940316;1.0056757677754788;0.41667394641225536;0.41425556645625045;-0.3362313613702766;-0.33425871952450903;0.997955877890076;0.9999521995495021;9.998500247578384;0.4168024436983869;-0.43522899792099407;-0.4352290236959144;0.41763570615645607;-0.3300000265994303;0.5322730153408107;1.0000125227365793
21.950316;1.0056760871688748;0.4166732719188013;0.41425554940232373;-0.33623136141353;-0.334258719412229;0.9979556444041834;0.9999537234419905;9.998488960578536;0.41680225314639485;-0.4352289979006419;-0.4352290241682353;0.4176349293048738;-0.3300000265306745;0.5322721850871286;1.0000125628592587
21.960316;1.005676579953593;0.416672586845221;0.41425553317019864;-0.3362313614698764;-0.334258719302103;0.9979554303050986;0.9999552636053818;9.998477813569128;0.41680205209438986;-0.4352289979082263;-0.4352290246349004;0.4176341367819124;-0.33000002645642124;0.5322713346101076;1.0000125732281493
21.970316;1.0056772524525603;0.41667189055649334;0.414255515878868;-0.336231361539672;-0.3342587191928256;0.997955234556724;0.9999568223268728;9.998466815008781;0.4168018409785413;-0.43522899794365183;-0.43522902509430605;0.41763333101168193;-0.33000002637714343;0.5322704653444336;1.0000125477680883
21.980316;1.0056781091215217;0.4166711825824278;0.41425549570138065;-0.33623136162312023;-0.33425871908314087;0.997955055039534;0.9999584027015688;9.9984559721797;0.4168016204598775;-0.4352289980065382;-0.43522902554509474;0.41763251489016784;-0.3300000262931973;0.5322695789288646;1.0000124807110764
21.990316;1.0056791523581028;0.4166704623958721;0.4142554710378011;-0.33623136172074647;-0.33425871897184706;0.9979548899463676;0.999960008267491;9.998445290789354;0.41680139145556144;-0.4352289980962718;-0.4352290259861777;0.41763169156002;-0.33000002620481955;0.5322686769914841;1.0000123669376646
22.000316;1.0056803827148082;0.41666972946558584;0.41425544049171636;-0.33623136183370295;-0.3342587188577211;0.9979547378167823;0.9999616424976352;9.998434778561482;0.41680115500184645;-0.4352289982120439;-0.4352290264167156;0.4176308641615941;-0.33000002611245316;0.5322677609464519;1.0000122016120825
22.010316;1.0056817994952647;0.41666898337490743;0.41425540273102057;-0.33623136196354264;-0.33425871873945173;0.9979545967533382;0.999963307813045;9.998424450238788;0.41680091204779135;-0.43522899835286655;-0.4352290268360658;0.41763003564581613;-0.3300000260168542;0.5322668317861157;1.0000119798841796
22.020316;1.0056834016331364;0.41666822374096085;0.4142553567647033;-0.33623136211176474;-0.3342587186157257;0.9979544643111677;0.9999650041379129;9.998414324993641;0.4168006632771665;-0.4352289985176984;-0.4352290272437206;0.4176292086595714;-0.3300000259188665;0.5322658899581052;1.0000116967543013
22.030316;1.0056851878978763;0.4166674501886244;0.4142553023418482;-0.3362313622796302;-0.3342587184854042;0.997954338138688;0.9999667281999369;9.998404418807226;0.4168004090554624;-0.43522899870566567;-0.43522902763931776;0.41762838565103794;-0.33000002581919086;0.5322649353949079;1.0000113467931508
22.040316;1.0056871559445317;0.41666666254636453;0.4142552398538549;-0.3362313624681318;-0.3342587183476772;0.9979542167162774;0.9999684744397423;9.998394740320245;0.4168001495906995;-0.4352289989162129;-0.4352290280225865;0.4176275690220095;-0.3300000257184326;0.5322639676780619;1.0000109244261968
22.050316;1.005689301574911;0.41666586120016874;0.4142551700156354;-0.3362313626778757;-0.3342587182021759;0.9979540997626365;0.9999702369775649;9.998385292644276;0.41679988521006;-0.43522899914914387;-0.43522902839319766;0.4176267609341501;-0.33000002561724623;0.5322629864699001;1.000010425141759
22.060316;1.0056916194183023;0.41666504761976864;0.41425509376267416;-0.33623136290905126;-0.3342587180489479;0.9979539880183811;0.9999720113665127;9.998376078006396;0.41679961656060366;-0.43522899940455495;-0.4352290287507723;0.4176259629827572;-0.33000002551626334;0.5322619920233927;1.000009846427888
22.070316;1.0056941039644582;0.4166642246748615;0.414255012237495;-0.3362313631616478;-0.3342587178882666;0.9979538822174248;0.9999737951677807;9.998367096511918;0.4167993444900655;-0.4352289996826226;-0.4352290290951117;0.4176251762713194;-0.33000002541597706;0.5322609853016457;1.0000091874629333
22.080316;1.005696749543708;0.4166633961843757;0.41425492682237763;-0.336231363435769;-0.3342587177205589;0.9979537819345782;0.9999755874141342;9.998358338445325;0.4167990697357348;-0.4352289999834008;-0.4352290294263768;0.41762440174812204;-0.33000002531686107;0.5322599674904823;1.0000084481893432
22.090316;1.0056995500475439;0.4166625661647537;0.4142548391800521;-0.33623136373182355;-0.3342587175465205;0.9979536855229125;0.9999773881899007;9.998349780611967;0.4167987930436164;-0.435229000306772;-0.43522902974506794;0.41762364029429266;-0.33000002521953015;0.532258939386612;1.000007628776228
22.100316;1.0057024994843027;0.416661738600891;0.41425475105133913;-0.33623136405060255;-0.33425871736713;0.997953591438396;0.9999791986499186;9.9983413903038;0.41679851579740385;-0.4352290006524615;-0.4352290300518876;0.4176228925323555;-0.330000025124608;0.5322579013888319;1.0000067296504855
22.110316;1.0057055928088299;0.41666091748127115;0.41425466385103343;-0.33623136439323337;-0.33425871718354516;0.9979534997415916;0.9999810207436154;9.998333134201353;0.41679824045074215;-0.43522900102008755;-0.43522903034765725;0.4176221587205455;-0.33000002503241493;0.5322568539400127;1.0000057514723897
22.120316;1.0057088261167746;0.41666010656874924;0.4142545784314115;-0.33623136476088844;-0.33425871699699955;0.9979534124264476;0.9999828568391602;9.998324986793836;0.41679797031584165;-0.4352290014092579;-0.43522903063335805;0.41762143900389376;-0.33000002494293335;0.5322557977030471;1.0000046948618955
22.130316;1.0057121961252173;0.4166593090602636;0.41425449516471524;-0.3362313651544714;-0.3342587168085668;0.9979533326935932;0.9999847094601201;9.998316931065778;0.4167977089235399;-0.43522900181952323;-0.43522903091005083;0.4176207337509484;-0.33000002485611907;0.5322547334303572;1.0000035605867972
22.140316;1.0057156992967002;0.4166585273927772;0.4142544141311145;-0.3362313655745676;-0.33425871661878265;0.9979532637892695;0.9999865807815885;9.998308955545596;0.41679745939199475;-0.4352290022501867;-0.4352290311785266;0.41762004350636805;-0.3300000247720532;0.5322536620394371;1.0000023501006468
22.150316;1.0057193312599795;0.4166577633862883;0.41425433530861405;-0.3362313660214875;-0.33425871642748584;0.9979532078837259;0.9999884720031181;9.998301054659766;0.4167972242033361;-0.43522900270025494;-0.4352290314389194;0.41761936881139716;-0.3300000246906959;0.5322525847821435;1.0000010653230775
22.160316;1.0057230871967724;0.416657018746553;0.4142542588177887;-0.3362313664951952;-0.33425871623407655;0.9979531657881646;0.9999903830327733;9.998293227960792;0.41679700533231623;-0.4352290031685225;-0.435229031690624;0.4176187103227745;-0.33000002461159206;0.53225150308502;0.9999997078469754
22.170316;1.0057269625106324;0.41665629539082416;0.41425418507333467;-0.33623136699518547;-0.33425871603777235;0.9979531375404046;0.9999923125947269;9.998285476184249;0.4167968042542384;-0.4352290036535998;-0.4352290319326931;0.41761806884725405;-0.3300000245339199;0.5322504184743152;0.9999982788416886
22.180316;1.0057309528647187;0.41665559539385305;0.4142541145546998;-0.33623136752036353;-0.3342587158375548;0.9979531226691588;0.9999942583805085;9.998277799095936;0.4167966218581734;-0.43522900415382015;-0.4352290321643159;0.41761744493613095;-0.3300000244567985;0.5322493329485646;0.9999967794488342
22.190316;1.0057350539720253;0.4166549210381223;0.4142540471985422;-0.3362313680690686;-0.33425871563208376;0.9979531198696007;0.9999962171386639;9.998270197097186;0.4167964585536911;-0.4352290046671412;-0.43522903238489347;0.41761683848313;-0.33000002437938797;0.5322482491474317;0.9999952109411292
22.200316;1.0057392612161082;0.41665427490772555;0.4142539819336347;-0.33623136863929753;-0.3342587154197164;0.9979531273227005;0.9999981852401945;9.998262675247673;0.41679631436780723;-0.43522900519123936;-0.43522903259384577;0.4176162488054677;-0.33000002430076786;0.5322471698823366;0.9999935749485027
22.210316;1.005743568763718;0.41665365964055995;0.414253916775239;-0.33623136922886016;-0.33425871519853856;0.9979531436786159;1.0000001597699393;9.998255248212686;0.4167961889536054;-0.4352290057237157;-0.43522903279044545;0.41761567521483794;-0.33000002421996993;0.532246097451114;0.999991873758813
22.220316;1.0057479693141047;0.4166530777487692;0.4142538492473176;-0.3362313698355021;-0.33425871496641335;0.9979531681756385;1.000002139064443;9.998247943272075;0.4167960818039902;-0.4352290062622855;-0.43522903297377896;0.4176151176138142;-0.3300000241361149;0.5322450332224169;0.9999901104064693
22.230316;1.0057524555076773;0.41665253194878704;0.41425377674422276;-0.3362313704570926;-0.3342587147211816;0.9979531999678931;1.0000041222039966;9.998240797694748;0.41679599249092597;-0.43522900680493404;-0.4352290331428169;0.4176145766099911;-0.3300000240484832;0.5322439777353561;0.9999882886414775
22.240316;1.0057570211858877;0.4166520254010761;0.4142536967209901;-0.3362313710915938;-0.33425871446108807;0.9979532382096986;1.0000061085160519;9.998233853442375;0.4167959205752403;-0.435229007349875;-0.43522903329647106;0.41761405326194523;-0.33000002395651573;0.5322429313399253;0.9999864128759751
22.250316;1.0057616613254101;0.4166515611875864;0.41425360674425765;-0.3362313717368776;-0.3342587141850787;0.9979532826350329;1.0000080974138508;9.998227155382281;0.4167958653500801;-0.43522900789539726;-0.4352290334335818;0.417613548715038;-0.33000002385970145;0.5322418948987835;0.9999844880502512
22.260316;1.0057663722101262;0.41665114161086203;0.41425350450792;-0.3362313723906801;-0.33425871389269163;0.9979533335427948;1.0000100877416884;9.998220752544558;0.4167958256923795;-0.4352290084399456;-0.4352290335529362;0.4176130637346789;-0.33000002375754656;0.5322408697058694;0.9999825195587001
22.270316;1.0057711516756906;0.41665076818092084;0.4142533879132121;-0.3362313730506155;-0.33425871358389814;0.9979533916153419;1.0000120768776812;9.998214697707649;0.4167958002278112;-0.4352290089822438;-0.4352290336534632;0.41761259840828974;-0.33000002364970366;0.532239856796696;0.999980513537731
22.280316;1.0057759980049499;0.4166504418236812;0.41425325521999745;-0.3362313737141825;-0.3342587132591495;0.9979534579816893;1.0000140603979384;9.998209041639946;0.41679578765969416;-0.4352290095211765;-0.4352290337345177;0.4176121523295735;-0.33000002353594216;0.5322388567359695;0.9999784769311049
22.290316;1.0057809084268428;0.41665016259084325;0.41425310522352243;-0.3362313743788602;-0.33425871291939613;0.9979535339525376;1.0000160321848337;9.998203822553977;0.4167957867204354;-0.43522901005575854;-0.4352290337959741;0.4176117250229736;-0.33000002341595186;0.5322378697123303;0.9999764165987957
22.300316;1.005785878370786;0.416649929428322;0.4142529372664686;-0.336231375042266;-0.3342587125659801;0.9979536197544596;1.0000179849693331;9.99819905867325;0.41679579580464027;-0.43522901058535934;-0.43522903383803707;0.4176113161419615;-0.33000002328936917;0.532236895258326;0.9999743380328724
22.310316;1.0057909014715345;0.41664974056633963;0.41425275101011766;-0.33623137570221023;-0.33425871220048997;0.9979537128294852;1.0000199115705686;9.998194754783356;0.41679581283804046;-0.435229011109872;-0.4352290338609829;0.41761092555043056;-0.3300000231560533;0.5322359321529339;0.9999722447170014
22.320316;1.0057959707934407;0.4166495940300497;0.4142525462506841;-0.33623137635653905;-0.3342587118244872;0.997953807708296;1.0000218063849895;9.998190917972424;0.4167958356272115;-0.4352290116297342;-0.4352290338650356;0.41761055358238025;-0.33000002301619574;0.5322349789042713;0.9999701387605008
22.330316;1.0058010804724704;0.41664948780994543;0.4142523229502323;-0.33623137700292133;-0.3342587114391724;0.9979538976697204;1.0000236660261623;9.998187564190156;0.41679586235587696;-0.4352290121458181;-0.43522903385035844;0.41761020101379004;-0.3300000228700512;0.5322340341983961;0.9999680222678645
22.340316;1.0058062256965166;0.4166494197644962;0.41425208142786146;-0.33623137763884486;-0.3342587110452926;0.9979539760374666;1.0000254884433744;9.998184715268911;0.4167958915605172;-0.4352290126589858;-0.43522903381720096;0.41760986851262866;-0.33000002271754975;0.5322330969167567;0.999965898017576
22.350316;1.00581140148203;0.41664938740599866;0.41425182260467636;-0.33623137826180316;-0.33425871064322166;0.9979540365243652;1.0000272719923835;9.998182398362124;0.4167959216860229;-0.4352290131695152;-0.43522903376616406;0.4176095562635021;-0.33000002255813893;0.5322321660087808;0.9999637693009479
22.360316;1.005816601978027;0.4166493877906258;0.4142515479571656;-0.3362313788694675;-0.3342587102329561;0.9979540735322548;1.0000290158731466;9.998180643989281;0.4167959510077281;-0.435229013676856;-0.4352290336983253;0.4176092640163589;-0.3300000223909361;0.5322312406450409;0.9999616398416834
22.370316;1.0058218203339797;0.4166494176286212;0.4142512590560302;-0.336231379459727;-0.3342587098141572;0.9979540825235304;1.0000307206795152;9.998179478693988;0.416795977944772;-0.435229014179613;-0.43522903361514814;0.4176089912440319;-0.33000002221498376;0.5322303208184641;0.9999595138972474
22.380316;1.005827048909848;0.41664947356894505;0.41425095717326993;-0.33623138003052766;-0.33425870938637714;0.9979540604904739;1.0000323883507742;9.998178923341653;0.4167960011311187;-0.435229014675647;-0.4352290335183032;0.41760873744438715;-0.33000002202930895;0.5322294079584061;0.9999573959716775
22.390316;1.0058322797143864;0.41664955251402136;0.41425064327142747;-0.33623138057964447;-0.33425870894928095;0.997954006539824;1.000034022021772;9.99817900011324;0.4167960192112214;-0.4352290151626118;-0.4352290334095562;0.41760850258740906;-0.3300000218328082;0.5322285046905606;0.9999552901158861
22.400316;1.00583750424814;0.4166496516680983;0.4142503181309558;-0.33623138110466205;-0.33425870850269224;0.9979539221550866;1.0000356251183404;9.998179737688375;0.4167960309182099;-0.4352290156387562;-0.43522903329073864;0.417608287301526;-0.3300000216243127;0.5322276138314248;0.999953199658178
22.410316;1.0058427130266923;0.41664976853582786;0.4142499823084864;-0.33623138160313076;-0.3342587080464934;0.9979538108743701;1.0000371995316695;9.99818116920693;0.4167960353631867;-0.43522901610324394;-0.43522903316364925;0.41760809258778264;-0.33000002140293333;0.5322267376134592;0.999951127845709
22.420316;1.0058478961895472;0.4166499012034325;0.4142496359690144;-0.3362313820726771;-0.3342587075805485;0.9979536772022269;1.0000387442383456;9.998183323758715;0.41679603178317753;-0.43522901655582846;-0.43522903302983995;0.4176079193853227;-0.3300000211683767;0.5322258774277409;0.999949078571939
22.430316;1.0058530447853877;0.41665004858913346;0.41424927893237146;-0.33623138251110174;-0.3342587071046244;0.9979535251121924;1.0000402554063756;9.998186216102129;0.41679601889991114;-0.43522901699643535;-0.43522903289043485;0.4176077683428658;-0.3300000209209343;0.532225034034418;0.9999470564069364
22.440316;1.0058581509242899;0.4166502104525186;0.41424891085667;-0.3362313829165396;-0.33425870661819995;0.9979533576870416;1.0000417274776066;9.998189845523255;0.41679599483856156;-0.4352290174250521;-0.43522903274611463;0.41760763980505033;-0.33000002066124173;0.5322242082760598;0.9999450660432454
22.450316;1.0058632070181701;0.4166503871186171;0.4142485310847021;-0.33623138328748864;-0.3342587061204185;0.9979531782531406;1.0000431538974983;9.998194204087804;0.4167959575729176;-0.43522901784178825;-0.4352290325972795;0.4176075339339172;-0.3300000203901972;0.5322234016786601;0.9999431114530907
22.460316;1.005868205858108;0.4166505790600019;0.41424813834923047;-0.3362313836225952;-0.33425870561040744;0.9979529909942332;1.0000445272144387;9.998199275211313;0.4167959051922844;-0.4352290182469063;-0.43522903244435557;0.4176074508908187;-0.33000002010910745;0.5322226165199255;0.9999411954149015
22.470316;1.0058731412198574;0.4166507868254108;0.41424773089044425;-0.3362313839204546;-0.3342587050877338;0.9979528002617778;1.0000458393859493;9.998205019334916;0.4167958358245299;-0.4352290186408541;-0.4352290322880401;0.4176073909700411;-0.33000001981973826;0.5322218555680268;0.9999393200499804
22.480316;1.0058780078504517;0.4166510112630189;0.4142473069449828;-0.3362313841796873;-0.33425870455262396;0.9979526097906148;1.0000470824639844;9.998211372626225;0.41679574743142195;-0.4352290190242003;-0.435229032129243;0.41760735463939;-0.33000001952415403;0.532221121580687;0.9999374879531191
22.490316;1.0058828013656806;0.4166512535912577;0.4142468651692949;-0.33623138439920447;-0.3342587040058441;0.9979524220684765;1.0000482491800329;9.998218264991143;0.4167956379023719;-0.43522901939743847;-0.4352290319689215;0.4176073423451563;-0.3300000192245321;0.5322204168682964;0.9999357030294218
22.500316;1.005887518075384;0.41665151511976517;0.4142464047213916;-0.33623138457837093;-0.3342587034485553;0.9979522375240597;1.0000493332824334;9.998225635766719;0.41679550560323675;-0.43522901976092965;-0.4352290318080591;0.4176073540663056;-0.3300000189230671;0.5322197431885085;0.9999339702453577
22.510316;1.0058921544904729;0.41665179681388903;0.4142459251767895;-0.33623138471695424;-0.3342587028823862;0.9979520542794866;1.000050329653482;9.998233439364773;0.4167953497505539;-0.43522902011505227;-0.4352290316476966;0.41760738913180906;-0.33000001862195516;0.5322191017183501;0.9999322941610647
22.520316;1.0058967073277887;0.4166520992670438;0.41424542640145073;-0.3362313848150351;-0.33425870230936644;0.9979518692320383;1.000051234448749;9.998241647326273;0.41679517017787254;-0.43522902046040485;-0.43522903148899733;0.41760744654176163;-0.3300000183234059;0.5322184931782448;0.9999306775971525
22.530316;1.0059011736622867;0.41665242311303613;0.4142449082660857;-0.33623138487300397;-0.3342587017314536;0.9979516797080341;1.0000520454715252;9.998250245503142;0.416794966747325;-0.435229020797796;-0.43522903133332297;0.41760752519172156;-0.3300000180296056;0.5322179183748663;0.9999291213850224
22.540316;1.0059055506284094;0.4166527692561865;0.4142443704542702;-0.33623138489154064;-0.33425870115015227;0.997951484277622;1.0000527625903397;9.998259224472312;0.4167947389148325;-0.4352290211278171;-0.43522903118221223;0.4176076236122391;-0.3300000177425897;0.53221737861453;0.9999276245777885
22.550316;1.0059098353281521;0.41665313878575616;0.4142438125495879;-0.3362313848714068;-0.3342587005665642;0.997951282511099;1.0000533879506814;9.99826857357237;0.41679448593200363;-0.4352290214503865;-0.4352290310372565;0.41760773966453085;-0.3300000174640881;0.5322168754361615;0.9999261848101265
22.560316;1.0059140250110497;0.41665353298604885;0.4142432341092879;-0.33623138481306375;-0.3342586999816541;0.9979510743491414;1.0000539256256111;9.998278283698129;0.41679420737263767;-0.435229021764636;-0.43522903089980847;0.41760787074041344;-0.3300000171955401;0.5322164103621383;0.9999247988123154
22.570316;1.0059181172043978;0.41665395335866245;0.414242634655379;-0.33623138471638;-0.3342586993965001;0.9979508597796833;1.0000543806297724;9.998288350748096;0.4167939032570375;-0.43522902206899894;-0.435229030770621;0.4176080143472961;-0.33000001693828274;0.5322159852261427;0.9999234631235948
22.580316;1.005922110182902;0.41665440113632995;0.41424201376121533;-0.3362313845807419;-0.3342586988123588;0.9979506390362455;1.0000547580363885;9.998298776933915;0.41679357392352295;-0.4352290223615307;-0.4352290306497041;0.4176081684893413;-0.3300000166936648;0.5322156022022276;0.9999221754161401
