time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.590316;1.0059260033952737;0.41665487665963713;0.414241371094797;-0.3362313844055607;-0.33425869823056803;0.9979504122518653;1.000055062837873;9.99830956843211;0.4167932200855893;-0.4352290226403855;-0.43522903053647466;0.417608331710581;-0.33000001646300076;0.5322152632315091;0.9999209355986838
22.600316;1.005929796709701;0.4166553794728758;0.4142407064917033;-0.3362313841908032;-0.33425869765245214;0.9979501780700641;1.0000553000304597;9.99832072594863;0.41679284289363605;-0.4352290229039727;-0.43522903043007866;0.41760850303560765;-0.3300000162474134;0.5322149699151776;0.9999197452991221
22.610316;1.0059334891862437;0.41665590896803684;0.41424002039429425;-0.3362313839371997;-0.3342586970792245;0.997949932623585;1.0000554740315706;9.998332237285977;0.4167924438251297;-0.4352290231507955;-0.43522903032969207;0.4176086816953395;-0.330000016047665;0.5322147240834717;0.9999186063129919
22.620316;1.0059370789931878;0.41665646485510044;0.41423931417617016;-0.336231383646067;-0.33425869651191803;0.9979496700948731;1.0000555880222;9.998344078828561;0.41679202466577153;-0.43522902337938935;-0.435229030234695;0.4176088666083719;-0.3300000158639889;0.5322145282353566;0.9999175197432945
22.630316;1.0059405641811698;0.4166570471322301;0.41423858984059064;-0.33623138331898483;-0.33425869595144264;0.9979493845925638;1.000055644382102;9.998356215219035;0.41679158757368884;-0.43522902358834376;-0.43522903014474934;0.41760905608961624;-0.3300000156959563;0.5322143855662315;0.9999164864591664
22.640316;1.0059439432699844;0.4166576556764959;0.4142378494998469;-0.33623138295748695;-0.334258695398577;0.9979490719614849;1.000055645438492;9.998368594002551;0.41679113472456275;-0.4352290237762506;-0.4352290300596873;0.4176092481030912;-0.33000001554261843;0.5322142996597072;0.9999155081335565
22.650316;1.0059472154704836;0.41665828981123904;0.41423709501013645;-0.33623138256280277;-0.3342586948538359;0.9979487303823196;1.0000555931405068;9.998381144735639;0.41679066767121475;-0.4352290239417671;-0.4352290299791764;0.41760944070899636;-0.33000001540276797;0.5322142740651695;0.999914587608183
22.660316;1.0059503805047847;0.4166589482013884;0.4142363279588618;-0.3362313821358859;-0.3342586943176127;0.9979483597338559;1.0000554884101913;9.99839378046261;0.4167901871262759;-0.4352290240838743;-0.4352290299025146;0.4176096321899101;-0.330000015275041;0.532214312071013;0.9999137283256626
22.670316;1.0059534380228805;0.41665962909214765;0.41423555007755697;-0.33623138167775923;-0.33425869379053974;0.9979479603338356;1.0000553313376175;9.998406399711069;0.4167896932142631;-0.43522902420211107;-0.4352290298287721;0.4176098209082517;-0.33000001515808897;0.5322144166003636;0.9999129340141726
22.680316;1.005956387125825;0.4166603303531955;0.41423476355923866;-0.33623138118977985;-0.3342586932734938;0.9979475320648696;1.0000551217274332;9.998418896827706;0.41678918587595865;-0.435229024296635;-0.4352290297569329;0.4176100052533666;-0.33000001505071613;0.5322145902339471;0.9999122091578776
22.690316;1.0059592265283444;0.4166610492213162;0.41423397101327003;-0.33623138067354713;-0.3342586927672666;0.9979470744877655;1.0000548595812002;9.998431175044594;0.4167886651866699;-0.43522902436805677;-0.43522902968589605;0.4176101837398497;-0.3300000149516997;0.5322148352513082;0.999911559234505
22.700316;1.0059619551872805;0.41666178234301593;0.4142331753727682;-0.3362313801306912;-0.3342586922723966;0.9979465871184141;1.000054545459853;9.998443155471117;0.4167881313253584;-0.43522902441711325;-0.4352290296145794;0.4176103550239875;-0.330000014859701;0.5322151531671717;0.9999109900665515
22.710316;1.005964572696312;0.416662526109844;0.4142323798008042;-0.33623137956285887;-0.3342586917891874;0.9979460690714818;1.0000541804446328;9.998454786331239;0.41678758429586266;-0.4352290244445333;-0.43522902954193576;0.4176105177460779;-0.33000001477351476;0.532215544164448;0.9999105069345748
22.720316;1.0059670795406275;0.4166632768118349;0.4142315875724329;-0.33623137897174293;-0.3342586913176072;0.9979455192906038;1.000053766181413;9.998466045652137;0.4167870237442976;-0.43522902445125566;-0.4352290294666444;0.41761067055657564;-0.33000001469228446;0.5322160073965205;0.9999101140390941
22.730316;1.0059694774516235;0.4166640306419712;0.414230802054678;-0.3362313783590262;-0.33425869085714516;0.9979449381900828;1.0000533053058258;9.998476934873846;0.4167864490336135;-0.4352290244386326;-0.43522902938690544;0.4176108125598157;-0.33000001461546;0.5322165418066991;0.9999098139844173
22.740316;1.0059717694354355;0.41666478383923644;0.41423002678975035;-0.33623137772643585;-0.33425869040690165;0.9979443289015462;1.0000528017905854;9.998487475013427;0.41678585949450075;-0.43522902440822664;-0.43522902930069746;0.4176109437017068;-0.3300000145427145;0.532217146524649;0.9999096073143879
22.750316;1.0059739596935036;0.41666553293497144;0.414229265549912;-0.33623137707583245;-0.33425868996588437;0.9979436968331573;1.0000522609359848;9.998497702944464;0.41678525457063464;-0.43522902436144256;-0.4352290292062417;0.4176110646030638;-0.3300000144739778;0.532217820702741;0.9999094928787524
22.760316;1.0059760534019166;0.41666627488081764;0.4142285220882071;-0.33623137640921474;-0.33425868953332827;0.9979430483795335;1.000051688816429;9.998507662175166;0.41678463374418295;-0.43522902429962695;-0.43522902910232963;0.4176111759824747;-0.330000014409386;0.5322185630653519;0.9999094688514545
22.770316;1.0059780560747233;0.41666700704648146;0.4142277997536036;-0.33623137572874207;-0.3342586891089271;0.9979423896922169;1.0000510916752103;9.998517398742784;0.41678399658504384;-0.4352290242245461;-0.435229028988443;0.4176112781143702;-0.33000001434914045;0.5322193715369409;0.9999095333121315
22.780316;1.0059799732287433;0.41666772723804296;0.41422710147409497;-0.3362313750366748;-0.33425868869293224;0.9979417260192553;1.0000504761863533;9.998526967272948;0.4167833430964665;-0.43522902413857245;-0.43522902886472664;0.41761137076403204;-0.33000001429350373;0.5322202432257028;0.9999096840702366
22.790316;1.0059818101955862;0.4166684338657151;0.41422642989665104;-0.33623137433517736;-0.3342586882860431;0.9979410619112496;1.0000498501317514;9.998536433537636;0.41678267383389483;-0.435229024044395;-0.43522902873179303;0.4176114537257617;-0.3300000142428145;0.532221174798414;0.9999099184279662
22.800316;1.005983571433391;0.4166691261776956;0.41422578721980796;-0.3362313736261236;-0.3342586878889775;0.9979404018019116;1.0000492222590536;9.99854586467976;0.4167819895288977;-0.43522902394451984;-0.43522902859031987;0.4176115274300027;-0.33000001419743263;0.5322221630176632;0.9999102334502548
22.810316;1.0059852604108888;0.41666980424652783;0.4142251749842943;-0.3362313729110066;-0.33425868750197923;0.9979397505568581;1.0000486013255891;9.99855531996286;0.4167812908045608;-0.4352290238409549;-0.43522902844067257;0.4176115929664992;-0.3300000141578003;0.5322232048592052;0.9999106263584702
22.820316;1.005986880731092;0.4166704685724218;0.4142245942512173;-0.33623137219103943;-0.3342586871246961;0.9979391144259914;1.0000479953402717;9.998564853687636;0.41678057836613214;-0.43522902373535316;-0.43522902828282684;0.4176116516066548;-0.3300000141244866;0.532224297227395;0.9999110943326044
22.830316;1.0059884372351957;0.4166711196699216;0.41422404607102137;-0.3362313714673064;-0.33425868675639947;0.9979385018337561;1.0000474112654423;9.998574523518123;0.4167798532690976;-0.43522902362925525;-0.4352290281164943;0.4176117045116399;-0.3300000140980408;0.532225436857882;0.9999116338809041
22.840316;1.0059899364816944;0.4166717580781583;0.414223531922787;-0.33623137074084;-0.3342586863962965;0.9979379226899101;1.0000468546869443;9.998584394029933;0.41677911678291596;-0.4352290235239774;-0.43522902794132856;0.4176117528888963;-0.3300000140789401;0.5322266201598109;0.9999122408968724
22.850316;1.0059913870361368;0.4166723844775095;0.41422305375246;-0.33623137001273895;-0.3342586860438297;0.9979373867698643;1.000046329113177;9.99859453276339;0.4167783700737061;-0.43522902342048714;-0.43522902775719885;0.41761179815039984;-0.33000001406780877;0.5322278427384969;0.9999129114718622
22.860316;1.0059927993328044;0.4166729994524015;0.41422261349832906;-0.33623136928425446;-0.3342586856989101;0.9979369023504098;1.000045835087721;9.998605001308597;0.4167776142091781;-0.4352290233196168;-0.43522902756438486;0.4176118417571745;-0.33000001406558893;0.5322290991540592;0.9999136422235356
22.870316;1.0059941846412166;0.41667360322033525;0.4142222126065537;-0.3362313685567894;-0.3342586853619675;0.9979364754574256;1.0000453702761238;9.99861584585092;0.4167768502868165;-0.43522902322213297;-0.4352290273635823;0.4176118850089647;-0.3300000140734184;0.5322303831989812;0.9999144300264047
22.880316;1.0059955535201452;0.41667419555206114;0.4142218518833066;-0.33623136783196556;-0.3342586850337219;0.9979361098612751;1.0000449309674826;9.998627093013676;0.4167760793106781;-0.43522902312848266;-0.435229027155789;0.41761192899553123;-0.33000001409241964;0.5322316885591998;0.999915271636097
22.890316;1.0059969146084513;0.41667477579416023;0.4142215315711882;-0.33623136711175694;-0.3342586847148458;0.9979358073768481;1.0000445135218734;9.998638754118408;0.4167753019606497;-0.4352290230387262;-0.43522902694225285;0.41761197458707;-0.3300000141235164;0.5322330093918543;0.999916163594054
22.900316;1.005998274290214;0.4166753431746676;0.4142212515690543;-0.3362313663984999;-0.3342586844058378;0.9979355682050385;1.0000441150301485;9.99865083274694;0.4167745185930115;-0.4352290229527011;-0.43522902672447733;0.4176120224836122;-0.33000001416721675;0.5322343403527077;0.9999171029252693
22.910316;1.005999637872385;0.4166758972017356;0.4142210116792988;-0.3362313656946421;-0.3342586841071267;0.9979353916805519;1.000043733513185;9.998663329507304;0.4167737295024413;-0.43522902287015297;-0.4352290265040764;0.4176120732077218;-0.33000001422349595;0.5322356764443351;0.9999180876340605
22.920316;1.0060010118621021;0.4166764376349158;0.41422081179909576;-0.33623136500237166;-0.33425868381924717;0.9979352772850292;1.0000433673486024;9.998676242808985;0.4167729349658561;-0.43522902279083964;-0.43522902628251925;0.41761212681556853;-0.3300000142918206;0.5322370129929856;0.9999191161737017
22.930316;1.0060024047790175;0.41667696404291665;0.4142206520510323;-0.33623136432336787;-0.33425868354300003;0.9979352251855724;1.0000430141468275;9.99868956448849;0.41677213500387644;-0.43522902271457675;-0.43522902606091696;0.4176121827287491;-0.3300000143712138;0.5322383456274459;0.9999201869020928
22.940316;1.0060038256877288;0.416677475414576;0.4142205326717367;-0.3362313636587876;-0.33425868327937996;0.997935235696619;1.0000426702060252;9.998703273604617;0.4167713294459044;-0.435229022641151;-0.4352290258399295;0.4176122400037353;-0.33000001446032584;0.5322396705406441;0.9999212979374373
22.950316;1.006005282773233;0.416677970320968;0.41422045369782595;-0.3362313630094143;-0.33425868302933537;0.997935308014785;1.000042331264891;9.998717336905136;0.4167705182702917;-0.43522902257022356;-0.43522902561992305;0.4176122977008275;-0.33000001455755523;0.5322409848965036;0.9999224471939311
22.960316;1.006006782936562;0.4166784475432735;0.41422041480112926;-0.3362313623757873;-0.3342586827937625;0.9979354395662264;1.0000419941190193;9.99873171578615;0.41676970178429673;-0.43522902250136974;-0.4352290254012359;0.41761235499230326;-0.3300000146612094;0.5322422866408353;0.9999236325519071
22.970316;1.0060083313970463;0.416678906380411;0.4142204152361025;-0.33623136175834706;-0.3342586825735782;0.9979356266111601;1.0000416575986018;9.998746372266872;0.41676888066654816;-0.4352290224341865;-0.4352290251841337;0.41761241095739204;-0.3300000147695902;0.5322435738354118;0.9999248515431365
22.980316;1.0060099313166146;0.4166793463404755;0.41422045372139;-0.3362313611576104;-0.3342586823695234;0.9979358650036008;1.0000413221511626;9.998761271387515;0.41676805580559245;-0.43522902236835587;-0.4352290249684693;0.4176124644602059;-0.3300000148811208;0.5322448442687968;0.9999261006590402
22.990316;1.0060115839398682;0.4166797668202237;0.4142205283521157;-0.3362313605742127;-0.33425868218193994;0.9979361502819157;1.0000409888832777;9.99877638139017;0.41676722785613635;-0.43522902230380517;-0.4352290247535637;0.4176125143312546;-0.3300000149945488;0.532246095559836;0.9999273754151203
23.000316;1.006013288679474;0.4166801671484638;0.4142206365071741;-0.33623136000882914;-0.334258682010867;0.997936477792949;1.0000406589782962;9.998791671155967;0.4167663969866645;-0.4352290222410096;-0.4352290245384393;0.41761255946915504;-0.33000001510896715;0.5322473255373406;0.9999286712258626
23.010316;1.006015042982746;0.4166805466821951;0.41422077468391433;-0.33623135946200117;-0.33425868185632496;0.9979368429492562;1.0000403334403893;9.998807107254702;0.41676556309423185;-0.43522902218108234;-0.435229024322075;0.41761259879865603;-0.3300000152236533;0.5322485325690931;0.9999299842783094
23.020316;1.0060168428693292;0.41668090475038955;0.4142209384457231;-0.3362313589339417;-0.33425868171843615;0.9979372410290819;1.0000400126916595;9.998822656456493;0.41676472610668586;-0.43522902212546355;-0.4352290241035236;0.4176126312838927;-0.33000001533800366;0.5322497156169956;0.9999313120319552
23.030316;1.0060186845834718;0.41668124054518346;0.4142211227028434;-0.3362313584245059;-0.3342586815973693;0.9979376671470777;1.0000396961423548;9.998838291115312;0.4167638859619356;-0.4352290220754972;-0.4352290238818273;0.41761265588173563;-0.3300000154516556;0.5322508740583046;0.999932652826832
23.040316;1.0060205663731736;0.4166815531057163;0.4142213222857435;-0.33623135793333264;-0.3342586814933121;0.9979381167070549;1.0000393821424813;9.998853989083749;0.41676304249955076;-0.435229022032178;-0.43522902365577526;0.4176126715147442;-0.33000001556445424;0.5322520073192845;0.9999340045598523
23.050316;1.0060224883569076;0.4166818415897494;0.4142215324247429;-0.33623135746002974;-0.3342586814064037;0.9979385852961065;1.0000390684625238;9.99886972706012;0.41676219573603185;-0.4352290219961567;-0.4352290234237979;0.4176126773732715;-0.33000001567606524;0.5322531146869546;0.9999353642589417
23.060316;1.006024450700413;0.41668210557174495;0.41422174887393637;-0.3362313570042889;-0.3342586813365537;0.9979390677966425;1.0000387531986201;9.998885475480291;0.416761346234524;-0.43522902196792923;-0.4352290231840738;0.41761267331217766;-0.3300000157856708;0.532254195604835;0.9999367293115154
23.070316;1.0060264532499363;0.416682345010334;0.41422196787234705;-0.3362313565658581;-0.33425868128342723;0.9979395579598951;1.0000384351932576;9.998901201773107;0.4167604951434105;-0.4352290219479602;-0.4352290229346783;0.41761265980004497;-0.330000015892054;0.5322552498737755;0.999938098409458
23.080316;1.0060284968189481;0.41668256019191363;0.4142221861519979;-0.33623135614442845;-0.3342586812466705;0.9979400492351752;1.0000381133626128;9.998916876997647;0.4167596440188842;-0.43522902193658725;-0.4352290226735858;0.41761263762647244;-0.3300000159938602;0.5322562773517501;0.9999394714756479
23.090316;1.006030583283502;0.41668275168876967;0.4142224009763801;-0.33623135573962976;-0.33425868122601954;0.9979405358238991;1.0000377859989331;9.998932480906737;0.4167587944683012;-0.4352290219338394;-0.4352290223985777;0.417612607784451;-0.33000001608968826;0.5322572776776223;0.9999408492987563
23.100316;1.0060327145121912;0.41668291997220946;0.41422261012805;-0.33623135535111154;-0.3342586812212005;0.997941012698018;1.000037450976409;9.998948006430993;0.41675794763509605;-0.43522902193934854;-0.43522902210750997;0.4176125713193398;-0.33000001617794406;0.5322582503761416;0.9999422327470118
23.110316;1.0060348919620592;0.41668306503179064;0.4142228119182139;-0.33623135497838724;-0.33425868123190833;0.9979414748451418;1.0000371062179878;9.998963462397086;0.41675710391051174;-0.43522902195243196;-0.4352290217988619;0.4176125291021508;-0.33000001625682446;0.5322591949050599;0.9999436215911617
23.120316;1.0060371171401856;0.41668318651388697;0.41422300529165507;-0.3362313546206107;-0.3342586812579921;0.997941916990379;1.0000367498103762;9.9989788765947;0.41675626304364094;-0.43522902197235985;-0.43522902147178766;0.41761248172853516;-0.33000001632457454;0.5322601105356569;0.9999450137050934
23.130316;1.0060393921631736;0.41668328411418154;0.4142231897997847;-0.33623135427670764;-0.3342586812996581;0.9979423340566627;1.0000363800007956;9.998994297597463;0.4167554242682343;-0.435229021998611;-0.43522902112569734;0.4176124294293929;-0.3300000163797022;0.5322609966647976;0.9999464051164697
23.140316;1.0060417194901183;0.4166833575905803;0.414223365426556;-0.33623135394569903;-0.3342586813575273;0.9979427213574492;1.0000359951364315;9.999009786238325;0.4167545864169489;-0.4352290220308156;-0.43522902076017134;0.417612372034214;-0.3300000164210707;0.5322618534667365;0.9999477903291569
23.150316;1.0060441009194816;0.41668340637720147;0.41422353237904813;-0.3362313536268947;-0.33425868143257625;0.9979430744911326;1.0000355936050187;9.999025399863823;0.41675374837819984;-0.43522902206850367;-0.4352290203753007;0.41761230921217796;-0.33000001644801846;0.5322626819867281;0.9999491626044956
23.160316;1.0060465374408663;0.41668342952606463;0.414223690683863;-0.3362313533199375;-0.3342586815259525;0.9979433891113634;1.0000351740694815;9.99904118245668;0.4167529096133974;-0.43522902211114695;-0.43522901997194774;0.4176122409194618;-0.33000001646039767;0.5322634836011916;0.9999505151266713
23.170316;1.0060490300060974;0.4166834260297894;0.41422383982923505;-0.33623135302468865;-0.3342586816387678;0.9979436603604956;1.0000347358561308;9.999057164839941;0.4167520703398478;-0.43522902215855913;-0.4352290195517496;0.4176121677617548;-0.3300000164583859;0.5322642597659822;0.999951842660572
23.180316;1.0060515793834073;0.4166833947935276;0.4142239788855135;-0.3362313527409693;-0.33425868177209506;0.9979438828225796;1.0000342792754693;9.999073371818096;0.4167512313838833;-0.4352290222111454;-0.4352290191169412;0.41761209096047397;-0.3300000164421501;0.532265012096295;0.999953141964033
23.190316;1.0060541852230944;0.41668333425597426;0.4142241068107246;-0.33623135246834185;-0.33425868192707925;0.997944051214078;1.0000338057981164;9.999089833578918;0.416750393708979;-0.4352290222696712;-0.4352290186701699;0.41761201196128334;-0.33000001641158544;0.5322657420016893;0.9999544109541513
23.200316;1.0060568457437946;0.41668324217044034;0.4142242224376078;-0.3362313522060595;-0.3342586821050147;0.9979441609785928;1.0000333178610514;9.999106592989085;0.4167495580606965;-0.43522902233478666;-0.4352290182143719;0.41761193207393066;-0.3300000163664484;0.5322664501881803;0.9999556479314945
23.210316;1.0060595577613567;0.4166831158632982;0.4142243244014796;-0.3362313519531386;-0.33425868230744105;0.9979442085324443;1.0000328181562546;9.999123698604189;0.41674872530942186;-0.4352290224066551;-0.435229017752453;0.41761185238891574;-0.33000001630678677;0.5322671368780215;0.9999568512749211
23.220316;1.0060623165545575;0.4166829530089688;0.4142244113795527;-0.33623135170840135;-0.33425868253605967;0.9979441910949702;1.0000323087799834;9.999141188196017;0.4167478970764734;-0.4352290224848306;-0.4352290172868325;0.4176117739599219;-0.3300000162331767;0.5322678024640626;0.9999580192197065
23.230316;1.0060651158718774;0.41668275223813156;0.4142244823810525;-0.33623135147046973;-0.3342586827923007;0.9979441062276353;1.0000317913563048;9.999159076960861;0.4167470757115149;-0.43522902256846485;-0.43522901681926346;0.4176116980002682;-0.33000001614672547;0.5322684477732811;0.9999591499621232
23.240316;1.0060679479346892;0.41668251295446596;0.4142245369458142;-0.33623135123792436;-0.3342586830768748;0.9979439516630048;1.0000312683269537;9.999177356681344;0.41674626352203137;-0.4352290226567437;-0.43522901635092265;0.4176116258479056;-0.33000001604886664;0.5322690738469584;0.9999602424693574
23.250316;1.0060708034469072;0.41668223476577027;0.41422457539315327;-0.3362313510096393;-0.33425868338969467;0.9979437254984196;1.0000307434824012;9.999196002193097;0.41674546216777003;-0.43522902274918945;-0.4352290158824694;0.4176115587418993;-0.33000001594080525;0.5322696816637197;0.9999612970578546
23.260316;1.0060736724004027;0.4166819171584983;0.41422459889003777;-0.33623135078514094;-0.33425868373014084;0.9979434264532373;1.0000302205390748;9.999214980769096;0.41674467295038703;-0.43522902284564013;-0.4352290154141067;0.417611497724179;-0.3300000158231379;0.5322702720124188;0.9999623150205317
23.270316;1.0060765452970624;0.4166815596033756;0.41422460905172376;-0.3362313505647487;-0.3342586840973379;0.9979430543639025;1.0000297018100732;9.999234261083643;0.41674389743588913;-0.43522902294601906;-0.4352290149458447;0.4176114438916901;-0.3300000156961226;0.5322708453285713;0.9999632981466386
23.280316;1.0060794132416813;0.4166811620062913;0.4142246074515171;-0.33623135034923407;-0.3342586844903052;0.9979426112856894;1.0000291889629362;9.999253816498857;0.41674313746812475;-0.4352290230500575;-0.43522901447771084;0.4176113985891807;-0.33000001556008346;0.532271401424134;0.9999642484688724
23.290316;1.0060822670310674;0.41668072511282467;0.41422459559142377;-0.3362313501393428;-0.3342586849080621;0.9979421028173778;1.0000286841518817;9.99927362185598;0.41674239477633074;-0.43522902315713574;-0.43522901400965114;0.4176113632356804;-0.3300000154155274;0.5322719395593751;0.9999651673169786
23.300316;1.0060850966668378;0.416680250479797;0.41422457518121075;-0.33623134993560305;-0.33425868534964076;0.9979415381310971;1.0000281895703287;9.999293646211747;0.41674167090613545;-0.43522902326640156;-0.4352290135414332;0.4176113391805123;-0.33000001526314426;0.532272459062911;0.999966054110434
23.310316;1.0060878917860636;0.41667974017864534;0.414224548276402;-0.33623134973825436;-0.33425868581410045;0.9979409281409111;1.0000277064091518;9.999313845750349;0.4167409674872056;-0.4352290233771076;-0.4352290130726648;0.4176113276347949;-0.33000001510379035;0.5322729598407163;0.9999669067434134
23.320316;1.0060906426397818;0.41667919657805175;0.4142245172162607;-0.3362313495471882;-0.3342586863006351;0.9979402836029014;1.0000272347496868;9.999334164471891;0.41674028632612065;-0.43522902348876086;-0.4352290126027789;0.41761132949109203;-0.3300000149384539;0.5322734421487957;0.9999677234094116
23.330316;1.006093341011055;0.4166786223188875;0.41422448445539944;-0.3362313493619978;-0.334258686808635;0.9979396144882006;1.000026774687535;9.999354542438796;0.4167396290989587;-0.4352290236008428;-0.4352290121310945;0.4176113453180383;-0.3300000147682338;0.5322739059515049;0.9999685037570842
23.340316;1.0060959807115395;0.41667802045604097;0.4142244523167522;-0.3362313491821338;-0.3342586873377139;0.9979389300849536;1.0000263275213555;9.99937492244796;0.41673899700646105;-0.43522902371248073;-0.4352290116568929;0.4176113755183372;-0.3300000145943209;0.5322743506446156;0.9999692485342502
23.350316;1.006098557683059;0.41667739449183944;0.41422442280472704;-0.33623134900713225;-0.33425868788764806;0.997938239268414;1.0000258955920736;9.99939525046508;0.4167383908747832;-0.4352290238224474;-0.4352290111792312;0.4176114203714721;-0.33000001441790827;0.5322747752319266;0.9999699587227817
23.360316;1.0061010693589854;0.41667674815611205;0.4142243975548142;-0.336231348836758;-0.33425868845812634;0.9979375506808245;1.0000254812340377;9.999415473519713;0.41673781151456074;-0.43522902392935353;-0.435229010696716;0.4176114800552173;-0.33000001424003567;0.5322751786266035;0.9999706352403035
23.370316;1.006103513224456;0.416676085242443;0.4142243778210185;-0.3362313486709219;-0.33425868904857964;0.9979368724719595;1.000025086260952;9.999435538557945;0.4167372597532667;-0.4352290240318333;-0.4352290102077969;0.41761155466538613;-0.33000001406159707;0.5322755601247683;0.9999712792272477
23.380316;1.0061058860389092;0.4166754095871971;0.414224364544688;-0.3362313485095266;-0.3342586896581823;0.9979362118469275;1.0000247121056451;9.999455392310251;0.4167367362553262;-0.43522902412867165;-0.4352290097114102;0.41761164409019425;-0.3300000138835183;0.5322759196627175;0.9999718922313822
23.390316;1.0061081843558084;0.41667472494936053;0.4142243586404622;-0.3362313483524182;-0.33425869028578375;0.9979355752581751;1.0000243598346334;9.999474982190387;0.4167362415696772;-0.43522902421885096;-0.4352290092071726;0.4176117478393278;-0.3300000137068569;0.5322762574855382;0.9999724760052043
23.400316;1.0061104048881273;0.41667403488621046;0.41422436117698413;-0.33623134819944583;-0.3342586909299314;0.9979349694274244;1.0000240300555012;9.999494259327644;0.416735776243767;-0.43522902430163773;-0.43522900869508646;0.4176118650376814;-0.33000001353286795;0.5322765740311042;0.9999730322016771
23.410316;1.0061125444634595;0.4166733428561744;0.41422437302728965;-0.3362313480505411;-0.3342586915891622;0.9979344018695295;1.0000237230739104;9.999513182098044;0.4167353407713896;-0.4352290243768527;-0.43522900817534327;0.4176119944890413;-0.3300000133630368;0.5322768704204529;0.9999735620427349
23.420316;1.0061146004468868;0.41667265233688294;0.41422439449913545;-0.33623134790571546;-0.334258692262064;0.9979338799754702;1.0000234390196796;9.999531713850823;0.41673493561772024;-0.4352290244451383;-0.4352290076482587;0.41761213454635826;-0.3300000131989659;0.5322771486834796;0.9999740661424247
23.430316;1.0061165713571758;0.41667196672733203;0.41422442555862504;-0.33623134776503477;-0.33425869294688987;0.9979334098099842;1.000023177778402;9.999549818201452;0.41673456148034604;-0.4352290245077898;-0.4352290071141747;0.4176122830800098;-0.3300000130423346;0.5322774112635889;0.9999745447705025
23.440316;1.0061184569588744;0.4166712891588401;0.4142244661839768;-0.3362313476286936;-0.334258693641381;0.9979329957707797;1.000022938703115;9.999567460477568;0.41673421939999705;-0.4352290245662516;-0.435229006573497;0.41761243806090476;-0.3300000128949746;0.5322776603571224;0.9999749979158644
23.450316;1.0061202576188626;0.416670622157433;0.41422451621792905;-0.3362313474970775;-0.33425869434299676;0.9979326408173456;1.000022719828039;9.999584610766565;0.41673391046118763;-0.4352290246219428;-0.43522900602676284;0.41761259834880343;-0.3300000127588287;0.5322778977687214;0.9999754248277276
23.460316;1.0061219734560298;0.41666996714470644;0.41422457483365416;-0.3362313473706024;-0.3342586950490886;0.9979323467643532;1.0000225174046764;9.999601247903268;0.41673363549414794;-0.4352290246764544;-0.43522900547448173;0.4176127637353359;-0.3300000126358247;0.5322781253480697;0.999975824169607
23.470316;1.0061236038614692;0.4166693244857952;0.4142246402417526;-0.33623134724951903;-0.3342586957569534;0.9979321146016964;1.0000223270588409;9.99961736701921;0.41673339510056534;-0.4352290247316176;-0.4352290049169863;0.41761293418335504;-0.33000001252764927;0.5322783452891784;0.9999761948266369
23.480316;1.0061251476265176;0.4166686944532548;0.41422470997860167;-0.3362313471340341;-0.33425869646392503;0.9979319449952296;1.0000221454168465;9.999632976585923;0.41673318979990126;-0.4352290247892017;-0.43522900435454615;0.4176131091334015;-0.33000001243541816;0.5322785597467943;0.9999765360628907
23.490316;1.0061266036119956;0.4166680780839952;0.41422478128978135;-0.33623134702455004;-0.3342586971674429;0.9979318390862406;1.0000219702158186;9.999648082097172;0.41673302014738106;-0.4352290248504038;-0.43522900378746093;0.4176132874914105;-0.3300000123595622;0.5322787701721917;0.9999768474665865
23.500316;1.0061279710270254;0.4166674769730353;0.41422485119575636;-0.3362313469216834;-0.33425869786513923;0.9979317993467465;1.0000217997196472;9.99966267528472;0.4167328868316086;-0.4352290249157304;-0.43522900321586194;0.4176134680784528;-0.33000001230005177;0.5322789770906976;0.9999771294340025
23.510316;1.0061292489225226;0.4166668925564299;0.41422491667123273;-0.3362313468261085;-0.3342586985551762;0.9979318295600285;1.0000216328970553;9.999676735684575;0.41673279067467367;-0.4352290249854643;-0.4352290026394468;0.4176136499309511;-0.33000001225662695;0.5322791806957353;0.9999773831035816
23.520316;1.006130435698288;0.41666632585928587;0.4142249751486649;-0.336231346738289;-0.334258699236639;0.997931933809309;1.000021469516879;9.99969023780785;0.4167327325441356;-0.43522902506003286;-0.43522900205747866;0.41761383216357373;-0.33000001222875297;0.532279381824394;0.9999776093402463
23.530316;1.0061315289344532;0.41666577768037044;0.4142250247797736;-0.3362313466583188;-0.3342586999095655;0.9979321156067571;1.0000213093407169;9.99970315775874;0.4167327131958337;-0.43522902513986605;-0.43522900146899485;0.41761401366384193;-0.3300000122154846;0.5322795822255718;0.9999778080637773
23.540316;1.0061325254165763;0.4166652485369433;0.41422506422587996;-0.3362313465861272;-0.33425870057465074;0.9979323773622123;1.00002115139216;9.999715473016941;0.41673273293269686;-0.4352290252251478;-0.4352290008729646;0.4176141930939447;-0.33000001221543757;0.5322797837809188;0.9999779785300807
23.550316;1.0061334214939754;0.4166647382539286;0.41422509231466903;-0.33623134652174247;-0.3342587012328199;0.9979327198961906;1.000020994090868;9.999727154187859;0.41673279125419044;-0.43522902531583135;-0.4352290002684166;0.41761436924965295;-0.3300000122267101;0.5322799876500042;0.9999781200147377
23.560316;1.0061342136660045;0.416664245824534;0.41422510779286076;-0.33623134646527997;-0.3342587018848998;0.997933142365365;1.0000208358479892;9.999738156165053;0.4167328868491761;-0.4352290254117195;-0.435228999654585;0.41761454127641345;-0.3300000122468511;0.5322801942269767;0.9999782324030082
23.570316;1.0061348992836745;0.4166637698666427;0.4142251093909044;-0.33623134641677155;-0.33425870253160145;0.9979336427004207;1.0000206755219123;9.99974841621379;0.4167330178039211;-0.43522902551247755;-0.43522899903092266;0.4176147084501652;-0.3300000122731138;0.5322804036022586;0.9999783162499758
23.580316;1.0061354776437743;0.41666330920888567;0.4142250961216806;-0.3362313463760118;-0.3342587031736316;0.9979342180742129;1.0000205125339576;9.999757859033224;0.4167331818468483;-0.4352290256178263;-0.43522899839709084;0.4176148698809774;-0.3300000123027407;0.5322806158795413;0.9999783724552047
23.590316;1.0061359509331678;0.41666286304979877;0.4142250672553852;-0.33623134634248253;-0.33425870381167994;0.9979348652704075;1.0000203467935;9.999766404816405;0.4167333766057551;-0.4352290257278318;-0.4352289977531354;0.41761502451044885;-0.33000001233302617;0.5322808312493666;0.9999784021290427
23.600316;1.0061363238876262;0.41666243076241843;0.4142250221579653;-0.3362313463153675;-0.33425870444628436;0.9979355814267247;1.000020178564405;9.999773976647017;0.4167335995544824;-0.4352290258429657;-0.43522899709958607;0.4176151712719676;-0.3300000123612283;0.532281049910856;0.9999784059890526
23.610316;1.0061366026572853;0.41666206940554273;0.4142250178230307;-0.33623246247695865;-0.3342598147123202;0.9979363646245846;1.000020008372306;9.999780505613632;0.4167338477698858;-0.43522902596394164;-0.4352289964372325;0.41761530929119706;-0.3300000123845406;0.5322812719191391;0.9999783827459006
23.620316;1.0061367942473445;0.4166616635132124;0.4142249399078923;-0.3362324624594412;-0.33425981533997234;0.997937213509642;1.0000198371014166;9.999785932831589;0.41673411811959626;-0.43522902609147396;-0.4352289957669063;0.4176154381346297;-0.3300000124002782;0.5322814970731158;0.9999783281619183
23.630316;1.0061369063286782;0.4166612709046441;0.41422484580148716;-0.33623246244526017;-0.33425981596322396;0.9979381267868536;1.0000196660325198;9.999790207670792;0.4167344078555972;-0.4352290262261158;-0.43522899508948515;0.4176155579146981;-0.3300000124060431;0.5322817247791339;0.9999782357976037
23.640316;1.0061369465480339;0.4166608923870784;0.41422473555488126;-0.33623246243432053;-0.3342598165812523;0.9979391032013384;1.0000194965376838;9.999793287834343;0.41673471504977083;-0.4352290263682585;-0.43522899440588353;0.4176156691783154;-0.3300000123997686;0.5322819538458766;0.999978098069828
23.650316;1.0061369217449;0.4166605293044678;0.4142246096537442;-0.33623246242733407;-0.3342598171932591;0.9979401413630026;1.0000193297874855;9.999795143579922;0.41673503861100386;-0.4352290265181499;-0.4352289937170771;0.41761577263971666;-0.3300000123798648;0.5322821825580941;0.9999779070868217
23.660316;1.0061368378580073;0.41666018331405913;0.414224468941001;-0.33623246242527166;-0.33425981779855823;0.9979412394155279;1.0000191666305227;9.999795757989666;0.4167353779836496;-0.43522902667589863;-0.4352289930244091;0.41761586877849594;-0.3300000123452288;0.5322824092167033;0.9999776552758413
23.670316;1.0061367002216497;0.4166598561633602;0.4142243139819858;-0.33623246242903;-0.33425981839670554;0.9979423951577284;1.0000190074412094;9.999795123996975;0.41673573286325866;-0.43522902684147763;-0.43522899232992535;0.417615957576137;-0.3300000122949832;0.5322826324760125;0.9999773352588671
23.680316;1.006136513637662;0.4166595496169033;0.4142241448353906;-0.3362324624394594;-0.3342598189875567;0.9979436063215898;1.0000188523052798;9.999793244316285;0.4167361032773556;-0.43522902701465727;-0.4352289916363146;0.41761603871878744;-0.33000001222832287;0.5322828509762589;0.9999769397733617
23.690316;1.0061362823264586;0.4166592651938202;0.4142239613807451;-0.33623246245742633;-0.33425981957126233;0.9979448705077654;1.000018701676412;9.999790131022463;0.4167364896349609;-0.4352290271948961;-0.43522899094650924;0.41761611211181376;-0.3300000121445094;0.5322830629723299;0.9999764620613033
23.700316;1.0061360099577876;0.4166590036531384;0.4142237636824029;-0.3362324624837583;-0.33425982014819855;0.9979461854338568;1.0000185569931888;9.999785804484272;0.4167368924001538;-0.4352290273812662;-0.43522899026329576;0.4176161781991924;-0.33000001204283463;0.5322832665064499;0.9999758960007197
23.710316;1.0061356996444586;0.41665876469028335;0.4142235520999419;-0.33623246251904365;-0.334259820718796;0.9979475496284269;1.000018421016537;9.999780292606612;0.41673731188497803;-0.43522902757253346;-0.4352289895891876;0.417616237767431;-0.33000001192270306;0.5322834597275455;0.999975236281546
23.720316;1.0061353541565423;0.41665854710581424;0.41422332714114596;-0.3362324625635473;-0.3342598212833545;0.9979489621406029;1.0000182976730843;9.999773625623169;0.4167377482450407;-0.43522902776742495;-0.43522898892658524;0.4176162914262225;-0.3300000117839204;0.5322836411515859;0.9999744788750925
23.730316;1.0061349766733918;0.41665834951109926;0.41422308933539054;-0.33623246261728207;-0.33425982184196057;0.9979504213441388;1.0000181913408814;9.999765833174179;0.4167382013564173;-0.4352290279648451;-0.43522898827804823;0.41761633935963643;-0.33000001162686354;0.532283809888822;0.9999736212140659
23.740316;1.0061345712650933;0.41665817109206293;0.4142228394577724;-0.3362324626799916;-0.3342598223945474;0.9979519246321481;1.0000181062705715;9.999756949325693;0.4167386706220628;-0.4352290281638375;-0.43522898764643464;0.41761638159567316;-0.330000011452268;0.5322839655349302;0.9999726619884529
23.750316;1.006134142071552;0.4166580117006312;0.4142225787486445;-0.3362324627513392;-0.33425982294100975;0.9979534689763702;1.0000180466023894;9.999747010092308;0.4167391548785706;-0.43522902836340427;-0.4352289870347432;0.417616418358144;-0.3300000112608385;0.5322841078471938;0.9999716008760527
23.760316;1.0061336919613273;0.4166578716155088;0.41422230873033733;-0.3362324628312941;-0.33425982348138944;0.9979550513632783;1.0000180163110908;9.999736041531976;0.4167396524769835;-0.4352290285623932;-0.435228986445755;0.4176164502082624;-0.3300000110531273;0.5322842368646358;0.9999704385099325
23.770316;1.0061332222995534;0.41665775145987594;0.4142220309402446;-0.33623246292004255;-0.3342598240162192;0.9979566691581967;1.0000180183179872;9.999724056344851;0.41674016144763354;-0.43522902875957686;-0.4352289858817752;0.41761647807121755;-0.33000001082980995;0.5322843532564843;0.9999691769865594
23.780316;1.0061327339989476;0.41665765207667493;0.41422174669526624;-0.33623246301756393;-0.3342598245467048;0.9979583202196763;1.0000180535551428;9.999711056822644;0.416740679488371;-0.4352290289538995;-0.4352289853445392;0.4176165030801179;-0.3300000105919431;0.532284458057014;0.9999678205899387
23.790316;1.0061322285619383;0.4166575743657094;0.41422145674064714;-0.33623246312354804;-0.3342598250744916;0.9979600027970777;1.0000181214136055;9.999697038608259;0.41674120357663264;-0.4352290291446277;-0.4352289848350618;0.4176165262512644;-0.3300000103408489;0.532284552002109;0.9999663757386343
23.800316;1.0061317080493688;0.41665751906385895;0.4142211611395896;-0.3362324632375896;-0.3342598256014301;0.9979617158060728;1.000018220838693;9.999682001703182;0.41674172962310846;-0.43522902933128627;-0.43522898435349916;0.41761654836010753;-0.33000001007778906;0.5322846352713084;0.9999648498085394
23.810316;1.0061311746684196;0.4166574864083313;0.41422085974885353;-0.33623246335932405;-0.33425982612957045;0.9979634587646941;1.0000183505058156;9.999665957689897;0.4167422528325262;-0.43522902951361575;-0.43522898389931647;0.4176165700829816;-0.33000000980382876;0.5322847077746019;0.9999632499794646
23.820316;1.0061306308072213;0.4166574760896789;0.41422055284048975;-0.33623246348849545;-0.33425982666101045;0.9979652307979135;1.0000185084541142;9.999648921525392;0.41674276850249276;-0.43522902969155147;-0.43522898347162814;0.41761659204797574;-0.33000000952001196;0.5322847696045481;0.9999615835494492
23.830316;1.006130078918087;0.41665748759323235;0.41422024127262974;-0.3362324636249668;-0.3342598271975929;0.9979670299245585;1.0000186918776242;9.999630900370619;0.41674327256452043;-0.4352290298650858;-0.43522898306945085;0.4176166147744942;-0.3300000092275533;0.5322848211043666;0.9999598590501672
23.840316;1.0061295212996615;0.4166575203922492;0.414219926279244;-0.33623246376876187;-0.33425982774088003;0.9979688535095432;1.0000188972708899;9.999611893080411;0.41674376181441686;-0.43522903003420343;-0.43522898269194266;0.41761663868739207;-0.3300000089277163;0.5322848624401056;0.9999580860293832
23.850316;1.0061289602147676;0.41665757380496776;0.4142196092005123;-0.3362324639202042;-0.3342598282924346;0.9979706991775403;1.000019121192364;9.999591896715724;0.4167442339090638;-0.4352290301988846;-0.4352289823385312;0.4176166641338079;-0.3300000086214667;0.5322848932794265;0.9999562736950225
23.860316;1.0061283975433504;0.4166576468866158;0.41421929131923885;-0.3362324640798562;-0.3342598288540528;0.9979725649370084;1.0000193613389505;9.999570907666017;0.4167446871021216;-0.435229030358987;-0.4352289820086475;0.41761669134150153;-0.33000000830939097;0.5322849130003889;0.9999544303567639
23.870316;1.0061278339199131;0.4166577384952443;0.4142189737826974;-0.33623246424813447;-0.33425982942769505;0.9979744484046956;1.0000196173333362;9.999548914431527;0.4167451199949773;-0.43522903051419687;-0.43522898170124463;0.4176167202827812;-0.33000000799191076;0.5322849211906328;0.9999525641231619
23.880316;1.0061272684702822;0.4166578474792329;0.4142186575116947;-0.33623246442502047;-0.3342598300152251;0.9979763464094112;1.000019890386217;9.999525892001325;0.4167455315155353;-0.4352290306641643;-0.43522898141467103;0.4176167504139196;-0.3300000076692397;0.5322849178870902;0.9999506841885992
23.890316;1.006126699168791;0.4166579730789182;0.41421834311582184;-0.3362324646101489;-0.33425983061820175;0.9979782554734149;1.0000201817377363;9.99950180609027;0.4167459209408747;-0.4352290308085588;-0.43522898114706304;0.41761678052390605;-0.33000000734114027;0.5322849033412353;0.9999488012447518
23.900316;1.0061261231432024;0.4166581151870951;0.41421803083388076;-0.33623246480305097;-0.3342598312377828;0.9979801718511031;1.000020491542142;9.999476625588395;0.4167462877342917;-0.43522903094699944;-0.4352289808967386;0.41761680889573194;-0.330000007007078;0.5322848776247332;0.9999469261433063
23.910316;1.0061255365616255;0.4166582738913395;0.4142177206380292;-0.33623246500332477;-0.33425983187481134;0.9979820905363418;1.0000208189392918;9.999450334089488;0.4167466312914993;-0.4352290310791064;-0.4352289806623056;0.4176168335782075;-0.33000000666666446;0.5322848402949761;0.9999450685858821
23.920316;1.0061249341643423;0.41665844866427143;0.4142174126077676;-0.336232465210767;-0.334259832530056;0.9979840045936486;1.0000211623623068;9.99942293387763;0.41674695084157576;-0.4352290312046571;-0.4352289804426571;0.41761685254304964;-0.33000000631984217;0.5322847900689603;0.9999432371319804
23.930316;1.0061243093848615;0.41665863814157905;0.41421710710407444;-0.33623246542542723;-0.33425983320425706;0.9979859057203533;1.000021519841779;9.999394442825388;0.416747245763438;-0.43522903132359914;-0.43522898023683676;0.41761686382898705;-0.33000000596685714;0.5322847246533098;0.9999414395436569
23.940316;1.006123655575864;0.4166588405818627;0.4142168044690127;-0.33623246564755377;-0.3342598338979406;0.9979877856110764;1.0000218894390012;9.99936488740431;0.41674751624608136;-0.4352290314359953;-0.43522898004392635;0.41761686587115443;-0.33000000560821713;0.5322846409550284;0.9999396829899342
23.950316;1.0061229673960779;0.4166590542521563;0.4142165049129112;-0.33623246587765987;-0.3342598346113321;0.9979896371681389;1.000022269385836;9.999334299743266;0.41674776356128396;-0.4352290315421687;-0.43522897986328946;0.417616857937444;-0.33000000524457807;0.5322845355510836;0.9999379745017953
23.960316;1.0061222411210577;0.41665927751265863;0.41421620887259564;-0.3362324661166818;-0.33425983534433856;0.9979914549086067;1.0000226577179412;9.999302721948414;0.416747989746669;-0.43522903164283244;-0.43522897969486435;0.4176168402351224;-0.3300000048766614;0.5322844052993924;0.9999363216103934
23.970316;1.0061214737756377;0.4166595089372949;0.41421591722605133;-0.3362324663658774;-0.33425983609651744;0.9979932347524778;1.0000230514015949;9.999270208711941;0.4167481972497636;-0.4352290317389331;-0.4352289795390291;0.41761681360106895;-0.330000004505277;0.5322842480583414;0.9999347326197818
23.980316;1.0061206623589938;0.41665974735381517;0.4142156311535263;-0.3362324666265558;-0.33425983686721006;0.9979949737781689;1.000023445251359;9.999236822823223;0.41674838854570573;-0.435229031831463;-0.4352289793962263;0.4176167792730091;-0.3300000041313412;0.5322840630811022;0.999933216067617
23.990316;1.006119804215274;0.41665999184757124;0.4142153519406557;-0.3362324668999455;-0.33425983765577755;0.9979966702136642;1.0000238320007184;9.999202626928739;0.4167485657462704;-0.43522903192136714;-0.4352289792667168;0.4176167389586875;-0.33000000375586824;0.5322838508865787;0.999931779627247
24.000316;1.0061188978907822;0.4166602419844155;0.41421508087608255;-0.33623246718709454;-0.33425983846158513;0.9979983232926027;1.0000242040962537;9.999167677869657;0.41674873073378965;-0.4352290320094168;-0.4352289791504904;0.417616694721777;-0.33000000338006036;0.5322836130567773;0.9999304292921216
24.010316;1.0061179431943355;0.41666049788515114;0.41421481931762455;-0.3362324674888084;-0.33425983928367237;0.997999933161466;1.000024555249119;9.999132028502165;0.41674888570011476;-0.4352290320961294;-0.4352289790473175;0.4176166484001669;-0.33000000300549587;0.5322833520582;0.9999291694913637
24.020316;1.0061169408592683;0.41666076004977026;0.4142145688940863;-0.33623246780580585;-0.3342598401206637;0.9980015012413415;1.000024880525798;9.99909573127468;0.41674903338371294;-0.4352290321817825;-0.43522897895695184;0.4176166012907243;-0.3300000026340678;0.5322830709342117;0.9999280038389378
24.030316;1.006115892839266;0.41666102931632637;0.41421433173096095;-0.33623246813887886;-0.33425984097113104;0.9980030301047259;1.0000251759814465;9.999058837298508;0.41674917669336603;-0.43522903226648857;-0.43522897887930706;0.41761655450103746;-0.3300000022675503;0.5322827730601674;0.9999269357125542
24.040316;1.0061148026697075;0.41666130688314806;0.4142141105197603;-0.33623246848889976;-0.33425984183380475;0.9980045225198108;1.0000254383471632;9.999021398296728;0.4167493179829833;-0.43522903235029714;-0.43522897881442646;0.41761650929706656;-0.33000000190729045;0.5322824618678837;0.9999259684054611
24.050316;1.0061136751432926;0.4166615939591098;0.41421390820275916;-0.33623246885676933;-0.33425984270746273;0.9980059805840361;1.0000256646006944;9.998983473217525;0.4167494585791128;-0.4352290324331415;-0.43522897876228994;0.41761646703732586;-0.33000000155434295;0.532282140460763;0.9999251051227269
24.060316;1.0061125153208026;0.4166618910646476;0.4142137275153879;-0.33623246924336797;-0.33425984359087596;0.9980074053236537;1.0000258514953946;9.998945127957544;0.4167495988158854;-0.43522903251472217;-0.435228978722645;0.41761642883900746;-0.3300000012097398;0.5322818115143076;0.9999243490376053
24.070316;1.0061113271289974;0.41666219771659385;0.41421357087383753;-0.3362324696494531;-0.33425984448282914;0.9980087970114241;1.0000259954924822;9.99890642698786;0.41674973831038165;-0.435229032594659;-0.4352289786948483;0.4176163952839932;-0.330000000874609;0.53228147740871;0.9999237033034997
24.080316;1.006110112502998;0.41666251277220206;0.4142134406088544;-0.3362324700754801;-0.3342598453821111;0.9980101559582278;1.0000260933125604;9.998867426763706;0.4167498762439387;-0.4352290326727101;-0.43522897867765814;0.417616366361724;-0.33000000055014445;0.5322811402412153;0.9999231707167574
24.090316;1.006108871566856;0.4166628348790962;0.4142133390753691;-0.33623247052157507;-0.33425984628752964;0.9980114828008934;1.0000261421877938;9.99882817533491;0.4167500115553078;-0.43522903274883584;-0.43522897866924076;0.4176163415811221;-0.33000000023744364;0.5322808018870265;0.9999227531666325
24.100316;1.0061076029830949;0.41666316287765087;0.41421326821368903;-0.3362324709876845;-0.3342598471979993;0.9980127787014622;1.0000261395969252;9.998788714401822;0.4167501431756198;-0.4352290328232949;-0.43522897866739585;0.4176163202411722;-0.32999999993733514;0.5322804641684561;0.9999224516189349
24.110316;1.0061063044774385;0.41666349612781584;0.41421322883337547;-0.3362324714736207;-0.33425984811266635;0.9980140459724518;1.000026083120977;9.998749077212642;0.4167502704823793;-0.4352290328966871;-0.4352289786696372;0.41761630181470094;-0.3299999996503741;0.5322801286633377;0.9999222665618168
24.120316;1.0061049739514083;0.4166638342835283;0.41421322034489855;-0.33623247197899886;-0.33425984903083983;0.9980152877461623;1.0000259699601728;9.99870928670013;0.416750393682397;-0.435229032969856;-0.43522897867322535;0.417616286188295;-0.3299999993769885;0.5322797960947915;0.9999221982570332
24.130316;1.0061036098977565;0.41666417680727186;0.4142132411596771;-0.3362324725033039;-0.3342598499517722;0.9980165065224943;1.0000257964406798;9.998669364009983;0.4167505137594777;-0.43522903304384974;-0.43522897867543886;0.4176162735478742;-0.32999999911767863;0.5322794660105148;0.9999222468908716
24.140316;1.0061022108744089;0.41666452298553885;0.41421328936353435;-0.33623247304608755;-0.33425985087465326;0.9980177036074038;1.0000255584619369;9.998629339395658;0.41675063204897694;-0.4352290331198748;-0.4352289786739055;0.41761626401793794;-0.3299999988731032;0.5322791373091755;0.9999224124121175
24.150316;1.0061007751122746;0.4166648721572671;0.4142133632535664;-0.33623247360701053;-0.33425985179869105;0.9980188800430015;1.0000252520967199;9.998589254323916;0.4167507498600551;-0.4352290331990461;-0.43522897866679133;0.4176162574058327;-0.3299999986439907;0.5322788090068418;0.9999226940165138
24.160316;1.0060993000671918;0.4166652235874069;0.41421346166242984;-0.33623247418563135;-0.3342598527229569;0.9980200376707603;1.0000248739296336;9.998549160751661;0.4167508685330792;-0.43522903328202567;-0.43522897865295895;0.4176162532697068;-0.32999999843105;0.5322784803045629;0.9999230902169787
24.170316;1.0060977824138133;0.41666557623392686;0.4142135840489304;-0.33623247478118046;-0.33425985364618044;0.9980211792565381;1.000024421762409;9.998509120438722;0.4167509895583582;-0.435229033368848;-0.4352289786321326;0.41761625122565477;-0.3299999982349398;0.5322781502939439;0.999923599341221
