time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.180316;1.0060962192673024;0.4166659289556848;0.4142137301166537;-0.33623247539246;-0.3342598545667389;0.9980223080411222;1.0000238951886375;9.998469201215164;0.416751114221442;-0.4352290334590967;-0.4352289786048893;0.41761625122219015;-0.32999999805621494;0.5322778178636827;0.9999242195741862
24.190316;1.0060946092503855;0.41666628114200704;0.4142138991297014;-0.3362324760178104;-0.3342598554827664;0.9980234272943437;1.0000232951615404;9.998429476180167;0.4167512432700814;-0.435229033552212;-0.435228978572414;0.4176162536546156;-0.32999999789528356;0.5322774816870045;0.9999249487547333
24.200316;1.006092952123727;0.4166666330068204;0.41421408963289325;-0.33623247665508793;-0.33425985639234745;0.9980245397148473;1.0000226231721736;9.99839002820833;0.4167513772371648;-0.43522903364754933;-0.43522897853618736;0.417616259340874;-0.32999999775252187;0.5322771403448987;0.9999257844347406
24.210316;1.0060912478264883;0.4166669850559984;0.4142142996676548;-0.3362324773017282;-0.33425985729372926;0.9980256472192434;1.000021881109137;9.99835095073527;0.41675151699009483;-0.4352290337443147;-0.43522897849775993;0.41761626933348905;-0.32999999762848964;0.5322767925244969;0.9999267241329896
24.220316;1.0060894966791942;0.4166673372920834;0.41421452700820216;-0.3362324779549696;-0.3342598581853049;0.9980267513813011;1.0000210715189282;9.998312340358169;0.4167516638218737;-0.435229033841756;-0.43522897845861075;0.4176162848849485;-0.3299999975239564;0.5322764368620617;0.9999277652222168
24.230316;1.0060877010040703;0.41666768892284606;0.4142147693511208;-0.33623247861201006;-0.3342598590653974;0.9980278535399885;1.0000201977827528;9.998274288685042;0.41675181913106174;-0.4352290339392856;-0.43522897842000363;0.4176163076862607;-0.329999997439848;0.5322760713404955;0.9999289042470028
24.240316;1.006085866206183;0.4166680386305741;0.41421502463417875;-0.33623247926989835;-0.3342598599321291;0.9980289546123475;1.0000192643019383;9.998236880424306;0.41675198391492935;-0.4352290340361791;-0.4352289783828313;0.4176163397586781;-0.3299999973773392;0.5322756928337926;0.9999301362010287
24.250316;1.0060839999285869;0.4166683850451059;0.4142152914093531;-0.3362324799253877;-0.33425986078357095;0.9980300554369256;1.000018276161075;9.998200194609492;0.41675215825576206;-0.4352290341313733;-0.4352289783475576;0.4176163831003738;-0.32999999733772445;0.5322752973310948;0.9999314543715915
24.260316;1.0060821102710147;0.4166687269371842;0.41421556895308553;-0.33623248057500676;-0.33425986161813454;0.9980311572363892;1.000017238149228;9.99816430230776;0.4167523413737934;-0.4352290342237385;-0.4352289783143466;0.41761643971633045;-0.3299999973220815;0.5322748804632551;0.9999328511448392
24.270316;1.0060802047151358;0.4166690629486219;0.4142158570913967;-0.3362324812153091;-0.33425986243476197;0.9980322614561778;1.0000161540537231;9.998129259978652;0.4167525322561704;-0.4352290343123884;-0.43522897828330714;0.41761651170297504;-0.3299999973313012;0.5322744378493562;0.999934319253227
24.280316;1.0060782900707061;0.41666939150378063;0.41421615597613903;-0.3362324818430803;-0.3342598632326714;0.9980333696616022;1.0000150263532022;9.998095106774644;0.4167527301491439;-0.4352290343967385;-0.43522897825464535;0.41761660115243693;-0.32999999736624447;0.5322739652568134;0.999935852473165
24.290316;1.0060763725631463;0.4166697112623693;0.4142164657746091;-0.33623248245535703;-0.3342598640110661;0.9980344841599152;1.0000138562611898;9.998061874056859;0.4167529347632855;-0.435229034476463;-0.4352289782285394;0.41761671018207397;-0.3299999974275625;0.5322734586653192;0.9999374458183194
24.300316;1.006074457680266;0.4166700214499573;0.41421678636793124;-0.33623248304943726;-0.33425986476907177;0.998035608338832;1.0000126443594202;9.998029598869111;0.416753146283623;-0.43522903455134204;-0.4352289782048518;0.41761684095988755;-0.32999999751553377;0.5322729144745297;0.9999390956574791
24.310316;1.0060725502556456;0.4166703217771972;0.41421711730644456;-0.336232483622997;-0.3342598655058247;0.998036745346887;1.0000113912801776;9.997998326772706;0.41675336507058797;-0.4352290346209148;-0.4352289781830297;0.4176169956789292;-0.3299999976302343;0.5322723298094845;0.9999407992779769
24.320316;1.0060706546718328;0.41667061233977215;0.414217457980976;-0.3362324841741781;-0.3342598662205687;0.9980378957901208;1.0000100981957676;9.99796810581804;0.4167535912252933;-0.43522903468421126;-0.435228978162294;0.4176171765827031;-0.32999999777178907;0.5322717027182969;0.9999425537725671
24.330316;1.0060687747163817;0.4166708934649043;0.41421780779801914;-0.33623248470163364;-0.33425986691257076;0.9980390571369951;1.0000087668330953;9.997938979136485;0.4167538243240042;-0.43522903473987834;-0.4352289781420138;0.41761738575574947;-0.3299999979404383;0.5322710323321624;0.9999443556913601
24.340316;1.0060669136651617;0.41667116541698906;0.41421816610169304;-0.33623248520447835;-0.3342598675809487;0.9980402252578299;1.0000073986389446;9.99791097544522;0.41675406341126975;-0.435229034786537;-0.4352289781219884;0.4176176248658606;-0.3299999981364149;0.5322703187639891;0.9999462018019017
24.350316;1.0060650751113163;0.4166714283940261;0.41421853198303826;-0.3362324856821698;-0.334259868224669;0.9980413952788949;1.00000599463758;9.997884103124823;0.41675430722206447;-0.4352290348230272;-0.43522897810234473;0.41761789539212935;-0.32999999835984306;0.5322695626989337;0.9999480894082878
24.360316;1.0060632634943734;0.4166716828323227;0.4142189044497235;-0.3362324861345828;-0.33425986884274855;0.9980425607657553;1.0000045567407498;9.99785835856075;0.41675455464662664;-0.43522903484850384;-0.43522897808327665;0.4176181990234936;-0.32999999861081203;0.5322687649410521;0.9999500158392222
24.370316;1.0060614831367138;0.4166719294315305;0.4142192829022238;-0.3362324865622479;-0.3342598694345038;0.9980437132292825;1.0000030884866429;9.997833738839123;0.41675480522240593;-0.43522903486243075;-0.43522897806506894;0.41761853772787616;-0.329999998889465;0.5322679258738369;0.9999519776741957
24.380316;1.0060597367845554;0.4166721689757056;0.41421966736753213;-0.33623248696640984;-0.3342598699996694;0.9980448433822839;1.0000015941201161;9.997810242121385;0.4167550591654829;-0.4352290348644229;-0.43522897804832034;0.4176189135432102;-0.3299999991959551;0.5322670451132662;0.9999539701543653
24.390316;1.0060580255224667;0.4166724024387593;0.41422005819410257;-0.3362324873486663;-0.33425987053829637;0.9980459431126065;1.0000000772782986;9.997787867908569;0.4167553169325803;-0.4352290348540938;-0.43522897803394556;0.41761932818054376;-0.3299999995304334;0.5322661217641348;0.99995598730085
24.400316;1.0060563492759935;0.4166726310218954;0.4142204555512885;-0.33623248771043446;-0.33425987105062727;0.9980470057904239;0.999998540773129;9.997766631976598;0.41675557884912745;-0.4352290348311011;-0.4352289780228723;0.41761978276574524;-0.32999999989306855;0.5322651548843217;0.999958022501101
24.410316;1.006054706283189;0.41667285592772046;0.41422085934919334;-0.33623248805279854;-0.33425987153708014;0.9980480249239193;0.9999969874228316;9.997746575767357;0.41675584508500824;-0.4352290347952287;-0.4352289780157645;0.4176202780232115;-0.3300000002838742;0.5322641434291449;0.9999600688618604
24.420316;1.0060530926967228;0.4166730783713817;0.4142212696241492;-0.33623248837678327;-0.3342598719981028;0.9980489936238787;0.9999954206490055;9.997727752268318;0.4167561157490404;-0.43522903474631136;-0.4352289780130348;0.4176208145685885;-0.33000000070256436;0.5322630857567083;0.9999621192513563
24.430316;1.0060515037274982;0.41667329960187677;0.4142216867433944;-0.3362324886835398;-0.334259872433969;0.9980499054101093;0.9999938440886244;9.997710205958674;0.41675639079480337;-0.43522903468409924;-0.43522897801491783;0.41762139304205853;-0.3300000011486672;0.5322619795295455;0.9999641669094405
24.440316;1.0060499351530632;0.41667352069103736;0.4142221111049733;-0.3362324889741381;-0.33425987284469727;0.9980507546951217;0.9999922606358795;9.997693963840117;0.41675666991115623;-0.4352290346081446;-0.43522897802138993;0.41762201410895644;-0.33000000162165116;0.5322608223571366;0.9999662064538558
24.450316;1.0060483833486;0.4166737426768808;0.4142225427538365;-0.33623248924929533;-0.3342598732300004;0.9980515363014403;0.9999906720162826;9.997679034650389;0.416756952597099;-0.4352290345177136;-0.43522897803229255;0.41762267838721506;-0.3300000021208755;0.5322596124417575;0.9999682336558711
24.460316;1.0060468443113866;0.4166739669088066;0.41422298125357965;-0.3362324895094146;-0.3342598735894787;0.9980522453828825;0.9999890794037042;9.997665414678336;0.41675723818166954;-0.435229034411877;-0.43522897804764876;0.41762338631149654;-0.3300000026454477;0.5322583485076742;0.9999702447859256
24.470316;1.006045313709163;0.416674194894265;0.41422342576956694;-0.33623248975478415;-0.33425987392287876;0.9980528783382598;0.9999874841396676;9.997653098759022;0.4167575258904466;-0.4352290342898019;-0.43522897806766314;0.4176241377296499;-0.3300000031941167;0.5322570296350572;0.999972237023227
24.480316;1.006043787797841;0.41667442792516307;0.4142238751527862;-0.33623248998576033;-0.33425987422980513;0.9980534329133143;0.9999858877449046;9.99764208719781;0.4167578150582527;-0.4352290341509553;-0.4352289780924512;0.4176249314751501;-0.33000000376518146;0.5322556559283715;0.9999742083817592
24.490316;1.0060422636006339;0.4166746671252078;0.4142243278296674;-0.33623249020296353;-0.33425987450936395;0.9980539067064759;0.9999842918154923;9.997632382923328;0.41675810515247536;-0.4352290339951417;-0.4352289781218427;0.41762576547566377;-0.3300000043564531;0.5322542295357614;0.9999761565035911
24.500316;1.0060407385173453;0.41667491373644583;0.4142247817410542;-0.3362324904074029;-0.33425987476045965;0.998054296361432;0.9999826982563376;9.99762398537419;0.4167583956982709;-0.435229033822607;-0.4352289781553297;0.41762663702497815;-0.3300000049654123;0.5322527548751677;0.9999780779979326
24.510316;1.0060392099258821;0.41667516914263175;0.41422523468396116;-0.33623249060042265;-0.33425987498218784;0.9980545989882815;0.9999811093398111;9.997616889138175;0.41675868619095363;-0.4352290336341691;-0.4352289781921622;0.41762754270377184;-0.33000000558942405;0.5322512378661416;0.9999799687223064
24.520316;1.0060376745452406;0.4166754347311521;0.4142256849088977;-0.33623249078342377;-0.33425987517371286;0.9980548137486769;0.9999795275212983;9.997611083764518;0.41675897579938465;-0.4352290334310963;-0.4352289782315634;0.41762847847533685;-0.3300000062259212;0.532249685107791;0.9999818244241006
24.530316;1.0060361282792492;0.41667571184552576;0.41422613148347526;-0.33623249095745433;-0.33425987533400825;0.9980549414903013;0.9999779554316055;9.997606552302631;0.41675926328547963;-0.4352290332148031;-0.435228978272901;0.4176294402854308;-0.3300000068726686;0.5322481036991293;0.9999836411286893
24.540316;1.0060345672150555;0.41667600170217334;0.4142265741129715;-0.33623249112305986;-0.33425987546190417;0.9980549833827618;0.9999763959025295;9.99760327538315;0.4167595475647456;-0.43522903298672344;-0.4352289783157334;0.41763042455004706;-0.33000000752788133;0.5322465009649697;0.9999854147915244
24.550316;1.0060329886818484;0.41667630521534044;0.41422701277707663;-0.33623249128051;-0.334259875556282;0.9980549403245812;0.9999748517067586;9.997601239281256;0.4167598283416167;-0.43522903274838076;-0.43522897835979824;0.41763142811318765;-0.33000000819008457;0.532244883598237;0.9999871411125665
24.560316;1.006031391636901;0.4166766229801907;0.41422744762295804;-0.33623249142996176;-0.33425987561612897;0.9980548132400383;0.9999733252669636;9.997600439464764;0.4167601060436251;-0.435229032501298;-0.435228978404953;0.41763244800635557;-0.3300000088580965;0.5322432573605864;0.9999888161572265
24.570316;1.0060297769424573;0.4166769554658678;0.41422787886301565;-0.33623249157131874;-0.3342598756404738;0.9980546031875489;0.9999718190537291;9.997600879608369;0.41676038113669905;-0.43522903224681564;-0.43522897845119485;0.4176334813918731;-0.3300000095312608;0.5322416277479526;0.9999904372161028
24.580316;1.0060281473637878;0.41667730309680023;0.41422830654284903;-0.3362324917040501;-0.3342598756283289;0.9980543109064703;0.9999703365151857;9.997602570238607;0.4167606535673738;-0.4352290319862074;-0.4352289784988725;0.41763452565885917;-0.3300000102095778;0.5322400003419113;0.9999920035280491
24.590316;1.006026506706345;0.4166776661146289;0.4142287304863787;-0.33623249182721565;-0.33425987557873743;0.9980539368732975;0.9999688821763814;9.997605528812404;0.41676092276344473;-0.43522903172090915;-0.4352289785486257;0.41763557849309674;-0.3300000108933713;0.5322383804148514;0.9999935162954384
24.600316;1.0060248586749987;0.4166780444813201;0.41422915042604996;-0.3362324919396337;-0.3342598754909845;0.9980534822463749;0.9999674605234828;9.997609777680045;0.4167611879794582;-0.43522903145238817;-0.43522897860088866;0.4176366377907974;-0.33000001158264686;0.5322367727638324;0.9999949775501835
24.610316;1.0060232065159236;0.41667843807115845;0.4142295661590564;-0.33623249204001165;-0.33425987536478546;0.9980529494003546;0.9999660746425347;9.997615334501585;0.4167614486195263;-0.4352290311817023;-0.4352289786556658;0.41763770143442597;-0.33000001227674475;0.5322351820548095;0.9999963886979271
24.620316;1.0060215535247001;0.416678847053746;0.4142299775908071;-0.33623249212703327;-0.3342598752002735;0.9980523416899035;0.9999647256591763;9.99762219820249;0.41676170437042415;-0.4352290309092363;-0.43522897871277877;0.4176387671472963;-0.33000001297446463;0.5322336127878563;0.9999977498951415
24.630316;1.006019903505414;0.41667927207067396;0.4142303845755196;-0.3362324921994936;-0.33425987499786347;0.9980516635859492;0.9999634137096377;9.997630338648008;0.4167619551732989;-0.4352290306348842;-0.4352289787719991;0.4176398325110005;-0.3300000136744008;0.5322320685269388;0.9999990603452256
24.640316;1.0060182603087156;0.4166797140214758;0.41423078691713383;-0.3362324922564535;-0.33425987475818203;0.9980509212298236;0.9999621395957748;9.997639698011241;0.4167622010221955;-0.4352290303585047;-0.4352289788328697;0.41764089497540346;-0.33000001437529564;0.5322305513579351;1.0000003187641555
24.650316;1.0060166270228714;0.416680173748005;0.4142311847434974;-0.336232492297297;-0.3342598744821325;0.9980501220355324;0.999960905047837;9.997650203993771;0.4167624416752185;-0.43522903008030617;-0.43522897889458784;0.4176419518710119;-0.330000015076271;0.5322290623542707;1.000001523676622
24.660316;1.0060150062599142;0.41668065199348076;0.4142315787225966;-0.33623249232165187;-0.33425987417088276;0.9980492731014841;0.999959711645142;9.997661781940147;0.41676267657058597;-0.435229029800817;-0.4352289789562372;0.41764300057417064;-0.3300000157768072;0.5322276023155849;1.0000026737786518
24.670316;1.0060134010870134;0.4166811495677351;0.4142319698504848;-0.33623249232929925;-0.3342598738256841;0.9980483799523547;0.9999585602600412;9.99767435568682;0.4167629048533279;-0.43522902952046905;-0.4352289790172002;0.4176440385631292;-0.3300000164763794;0.5322261720784548;1.000003768309902
24.680316;1.0060118150966044;0.4166816672991252;0.41423235918966267;-0.3362324923201493;-0.3342598734478865;0.9980474465560093;0.9999574513181065;9.99768783995557;0.4167631253489443;-0.43522902923927226;-0.43522897907741603;0.4176450632127153;-0.33000001717410365;0.5322247727797814;1.0000048072213321
24.690316;1.006010251977636;0.4166822056249469;0.414232747630953;-0.3362324922942247;-0.3342598730392025;0.9980464760556672;0.9999563851680081;9.997702138484168;0.4167633367467649;-0.435229028956797;-0.43522897913737973;0.4176460717878633;-0.3300000178688575;0.5322234060601767;1.0000057910370947
24.700316;1.0060087157076552;0.4166827643608063;0.41423313548230906;-0.3362324922516052;-0.33425987260168;0.9980454716159544;0.9999553619757823;9.9977171560811;0.41676353778699404;-0.43522902867226737;-0.43522897919796366;0.41764706173818106;-0.33000001855948136;0.5322220739200461;1.000006720134115
24.710316;1.0060072110862484;0.4166833430628167;0.41423352224318066;-0.3362324921923292;-0.3342598721372069;0.9980444372775142;0.9999543806689082;9.99773280910753;0.4167637270872018;-0.4352290283847066;-0.43522897926019816;0.4176480308217361;-0.3300000192445572;0.5322207784637976;1.0000075941221407
24.720316;1.0060057440440329;0.41668394138782866;0.4142339070863866;-0.33623249211639583;-0.3342598716471147;0.9980433784718612;0.9999534380340466;9.997749024686053;0.41676390305097777;-0.43522902809314706;-0.43522897932512633;0.41764897691251385;-0.33000001992206845;0.5322195219012046;1.0000084124666697
24.730316;1.006004321619334;0.416684558891341;0.4142342896315174;-0.336232492023922;-0.33425987113227684;0.9980423018084261;0.9999525293495097;9.99776573964798;0.4167640642309214;-0.43522902779668393;-0.43522897939368804;0.41764989778736344;-0.3300000205894088;0.5322183068471569;1.000009175269556
24.740316;1.006002951049853;0.4166851945480204;0.41423467008275716;-0.33623249191515947;-0.3342598705933557;0.9980412143513837;0.999951649889732;9.997782899212591;0.41676420982542134;-0.4352290274942965;-0.43522897946667993;0.41765079117720905;-0.33000002124373856;0.5322171361824023;1.0000098827925106
24.750316;1.0060016383169337;0.4166858464280648;0.4142350487633623;-0.3362324917903716;-0.3342598700308907;0.9980401229205548;0.999950795745082;9.997800448666469;0.41676433973095073;-0.4352290271847117;-0.4352289795449497;0.41765165498812334;-0.3300000218823277;0.5322160121386629;1.0000105345761456
24.760316;1.006000387888641;0.41668651179318345;0.41423542577823685;-0.3362324916499763;-0.33425986944541053;0.998039033806357;0.9999499634713959;9.997818326620449;0.41676445411528296;-0.43522902686647985;-0.43522897962955953;0.41765248732745214;-0.33000002250273025;0.532214935591888;1.0000111292440412
24.770316;1.0059992039049528;0.41668718745071853;0.4142358010859063;-0.33623249149478823;-0.33425986883758013;0.9980379528254332;0.9999491492660648;9.997836470441893;0.41676455323448464;-0.4352290265381791;-0.43522897972155294;0.41765328633865534;-0.3300000231029414;0.5322139064220164;1.0000116651460313
24.780316;1.0059980907444253;0.41668786977030453;0.41423617471756125;-0.336232491325916;-0.3342598682081114;0.9980368852106981;0.999948348464721;9.997854830782561;0.4167646376563333;-0.4352290261986007;-0.43522897982167763;0.41765405019234003;-0.33000002368142856;0.532212924632014;1.000012141261414
24.790316;1.0059970521524326;0.41668855455999054;0.41423654677961746;-0.3362324911444741;-0.33425986755752796;0.9980358355713281;0.9999475559658825;9.997873379301076;0.41676470832059165;-0.43522902584687984;-0.4352289799304786;0.4176547772564929;-0.3300000242368414;0.5322119909963907;1.0000125575097247
24.800316;1.0059960905633094;0.4166892374948878;0.41423691742008634;-0.3362324909514426;-0.3342598668863043;0.9980348086388618;0.9999467673239478;9.997892100974736;0.41676476632949905;-0.43522902548261533;-0.4352289800485042;0.41765546620914235;-0.3300000247676983;0.5322111065800951;1.0000129144873364
24.810316;1.0059952076186223;0.41668991486020457;0.41423728702548146;-0.3362324907477302;-0.3342598661953884;0.9980338099300866;0.9999459791792149;9.997910983707738;0.41676481283804967;-0.43522902510579237;-0.4352289801764142;0.41765611616215126;-0.3300000252723336;0.5322102718989812;1.000013212914933
24.820316;1.0059944053931427;0.416690583998975;0.4142376561988887;-0.3362324905341737;-0.33425986548638487;0.9980328452331034;0.999945188927557;9.99793001265515;0.41676484918108503;-0.43522902471637076;-0.43522898031494844;0.4176567268644627;-0.3300000257490094;0.5322094865562451;1.0000134530150095
24.830316;1.0059936872199624;0.4166912431864185;0.41423802537336796;-0.336232490311199;-0.33425986476121455;0.9980319199029535;0.9999443950876256;9.997949160781314;0.41676487694893866;-0.4352290243140017;-0.4352289804646267;0.4176572986000228;-0.33000002619617314;0.5322087496824945;1.0000136346752335
24.840316;1.0059930573109177;0.4166918911232801;0.41423839465643875;-0.3362324900785217;-0.33425986402184277;0.998031038934564;0.9999435984203485;9.997968378277532;0.41676489783826454;-0.4352290238982029;-0.43522898062550613;0.41765783174111276;-0.3300000266127568;0.5322080608818871;1.0000137583043387
24.850316;1.0059925200218864;0.41669252678032326;0.41423876405883037;-0.3362324898354506;-0.3342598632703124;0.9980302072760433;0.9999428017920222;9.997987594075576;0.41676491338459803;-0.4352290234686384;-0.43522898079725064;0.41765832655332114;-0.33000002699824216;0.5322074205683501;1.000013824814461
24.860316;1.0059920793521182;0.41669314961048315;0.4142391336201944;-0.33623248958148727;-0.33425986250877676;0.9980294298458545;0.9999420086096028;9.998006730737247;0.4167649246422141;-0.435229023025288;-0.4352289809791834;0.4176587833619222;-0.3300000273524702;0.5322068294029014;1.0000138350647696
24.870316;1.0059917380870038;0.4166937593965657;0.41423950317557845;-0.3362324893164511;-0.33425986173937566;0.9980287114219444;0.9999412219732817;9.99802571881097;0.41676493202061593;-0.4352290225685217;-0.4352289811701998;0.417659202626883;-0.33000002767544306;0.5322062878441594;1.000013790505361
24.880316;1.0059914973003579;0.4166943558206865;0.41423987203004536;-0.3362324890401115;-0.3342598609641274;0.9980280567738528;0.9999404445012013;9.998044498012673;0.41676493542933235;-0.43522902209903563;-0.4352289813687782;0.41765958482124443;-0.33000002796735367;0.5322057962506858;1.0000136942393183
24.890316;1.0059913570564323;0.41669493818191883;0.4142402389203135;-0.3362324887519817;-0.3342598601849209;0.9980274707088049;0.9999396778745093;9.998063010189002;0.4167649345301561;-0.4352290216177433;-0.43522898157318923;0.4176599303309666;-0.3300000282286825;0.5322053549356626;1.0000135509139778
24.900316;1.0059913170416281;0.4166955053281651;0.4142406023234806;-0.3362324884515504;-0.3342598594034821;0.998026957756557;0.9999389228198374;9.998081197151645;0.4167649289702469;-0.43522902112567646;-0.4352289817817422;0.41766023949390346;-0.33000002846005266;0.5322049638713657;1.0000133657877772
24.910316;1.0059913761081933;0.41669605591049597;0.41424096084274337;-0.33623248813856366;-0.33425985862142366;0.9980265220628988;0.9999381795799956;9.998099006526997;0.4167649185720498;-0.435229020623943;-0.4352289819928983;0.41766051265915655;-0.33000002866204414;0.532204622459757;1.0000131438426616
24.920316;1.0059915318722976;0.41669658877038107;0.4142413134119934;-0.33623248781307574;-0.3342598578404597;0.9980261673430778;0.9999374487666361;9.998116399891654;0.4167649034611333;-0.4352290201137795;-0.4352289822053908;0.4176607501212642;-0.33000002883529966;0.5322043297279763;1.0000128893283418
24.930316;1.0059917813236963;0.41669710325116216;0.41424165934084517;-0.33623248747538176;-0.334259857062378;0.9980258967053063;0.9999367329812427;9.99813335601115;0.41676488422998953;-0.43522901959648713;-0.4352289824184147;0.41766095202236087;-0.33000002898072883;0.5322040849290216;1.000012605731223
24.940316;1.005992121596422;0.41669759948163254;0.4142419982647813;-0.33623248712588366;-0.3342598562887647;0.9980257127433827;0.9999360378748673;9.998149867196046;0.41676486185612105;-0.435229019073093;-0.43522898263159193;0.41766111822589685;-0.33000002909948634;0.5322038881291338;1.0000122960431044
24.950316;1.0059925499364233;0.41669807834682004;0.41424232995945454;-0.33623248676492073;-0.33425985552097925;0.9980256174229333;0.999935371099814;9.998165933099369;0.4167648371052059;-0.43522901854389395;-0.4352289828447596;0.4176612480802343;-0.33000002919284177;0.5322037400951757;1.0000119633888978
24.960316;1.0059930631267513;0.4166985411685291;0.41424265420899353;-0.33623248639275655;-0.3342598547602407;0.9980256117232714;0.9999347403382055;9.99818155557571;0.41676481007246746;-0.43522901800818964;-0.43522898305794294;0.41766134039152036;-0.3300000292621968;0.5322036413130168;1.0000116114209892
24.970316;1.0059936574099506;0.4166989896142008;0.41424297080242506;-0.3362324860097097;-0.3342598540075279;0.9980256957908651;0.9999341525387668;9.998196735707598;0.41676478031467296;-0.43522901746439935;-0.4352289832714215;0.41766139378022;-0.33000002930914685;0.532203590865877;1.0000112438191306
24.980316;1.0059943293128102;0.4166994256958642;0.4142432794015809;-0.33623248561631425;-0.33425985326353513;0.998025869184897;0.9999336140920054;9.998211470122008;0.4167647471944119;-0.43522901691041577;-0.43522898348568556;0.4176614069371564;-0.33000002933544886;0.5322035861147673;1.0000108638652152
24.990316;1.005995076308191;0.4166998513785761;0.41424357938995265;-0.33623248521350624;-0.334259852528783;0.9980261306683544;0.9999331306789309;9.998225747526025;0.41676471023951067;-0.4352290163439288;-0.43522898370133983;0.417661378618955;-0.3300000293429578;0.5322036233358061;1.0000104751118704
25.000316;1.0059958964097342;0.41670026789346964;0.41424386993124923;-0.33623248480265633;-0.33425985180359813;0.9980264781601009;0.9999327069833731;9.99823955564538;0.4167646694038459;-0.43522901576254014;-0.4352289839190277;0.4176613077953811;-0.3300000293335485;0.5322036987988742;1.0000100823007907
25.010316;1.0059967873245224;0.416700675229912;0.41424415011298366;-0.33623248438538084;-0.3342598510879662;0.9980269087225854;0.9999323465896932;9.998252891302338;0.4167646250210594;-0.4352290151638199;-0.43522898413944755;0.4176611938807232;-0.3300000293090363;0.532203809684393;1.000009691489283
25.020316;1.0059977460924765;0.41670107220824903;0.41424441921554866;-0.33623248396331995;-0.334259850381621;0.9980274179242569;0.9999320517724506;9.998265756581896;0.41676457771399894;-0.43522901454563645;-0.4352289843633289;0.41766103668898474;-0.33000002927105;0.5322039543138104;1.0000093092585882
25.030316;1.0059987690350662;0.41670145713061074;0.41424467709610785;-0.33623248353807345;-0.33425984968422506;0.9980279992312594;0.9999318235124651;9.998278153312715;0.4167645285823896;-0.43522901390644536;-0.4352289845913299;0.4176608363131692;-0.3300000292207731;0.5322041319349405;1.000008941420201
25.040316;1.005999851333624;0.4167018285014502;0.4142449242440616;-0.3362324831113353;-0.3342598489952333;0.9980286441167768;0.9999316625878736;9.998290090532183;0.41676447934548094;-0.4352290132452088;-0.43522898482416394;0.4176605931807073;-0.3300000291588267;0.5322043426420449;1.000008592392646
25.050316;1.006000986744549;0.41670218521083474;0.4142451615354651;-0.33623248268490824;-0.3342598483136882;0.998029342776272;0.9999315710167005;9.998301592975347;0.4167644320685786;-0.4352290125613305;-0.4352289850627892;0.4176603080625935;-0.3300000290855996;0.5322045873056478;1.0000082657239626
25.060316;1.0060021680836322;0.41670252632455035;0.4142453901710042;-0.3362324822604394;-0.33425984763825484;0.998030085142179;0.999931551904494;9.998312699814464;0.4167643887105257;-0.43522901185473023;-0.4352289853081919;0.41765998207163896;-0.33000002900177056;0.5322048672103573;1.0000079646465698
25.070316;1.006003387418594;0.4167028511283623;0.41424561162290596;-0.33623248183921195;-0.3342598469673488;0.998030861507093;0.9999316079871204;9.998323454038875;0.41676435081025043;-0.435229011125834;-0.4352289855609798;0.41765961691585624;-0.3300000289084383;0.5322051833810654;1.0000076921552241
25.080316;1.0060046356027985;0.4167031593423667;0.414245827239412;-0.33623248142214496;-0.33425984629926875;0.9980316623733484;0.9999317406509596;9.998333887596537;0.4167643194276086;-0.4352290103755035;-0.4352289858213009;0.41765921506761217;-0.33000002880673096;0.5322055359292598;1.0000074509146801
25.090316;1.006005902676195;0.41670345106496015;0.41424603795141196;-0.3362324810099528;-0.33425984563241823;0.9980324781766821;0.9999319496101096;9.9983440156502;0.41676429537197174;-0.43522900960499455;-0.43522898608904004;0.4176587793851649;-0.33000002869744716;0.5322059239954658;1.0000072426376907
25.100316;1.0060071793441927;0.41670372648548465;0.41424624455894843;-0.33623248060337796;-0.3342598449655968;0.9980332993293716;0.9999322329540667;9.998353845165092;0.4167642794553817;-0.43522900881584625;-0.4352289863639443;0.4176583124586745;-0.3300000285811243;0.532206346406593;1.0000070674562724
25.110316;1.0060084578292632;0.4167039857064951;0.4142464481032988;-0.3362324802032424;-0.3342598442981259;0.9980341163783373;0.9999325876231415;9.998363384932224;0.4167642725351019;-0.4352290080096001;-0.4352289866455712;0.4176578163708436;-0.3300000284582339;0.5322068024980996;1.0000069247365575
25.120316;1.0060097313209238;0.4167042289234333;0.41424664975626607;-0.33623247981029103;-0.334259843629608;0.9980349201188922;0.9999330099798338;9.998372649291264;0.4167642754947081;-0.4352290071875083;-0.4352289869331795;0.4176572929835871;-0.33000002832922204;0.5322072922646468;1.0000068146841055
25.130316;1.006010993141865;0.41670445674779366;0.4142468505705897;-0.33623247942495343;-0.3342598429594436;0.9980357014660536;0.999933496573186;9.998381658243044;0.41676428938041654;-0.43522900635048634;-0.43522898722574427;0.4176567442306979;-0.33000002819456353;0.5322078156748011;1.000006738822892
25.140316;1.00601223671633;0.4167046702827423;0.41424705136038026;-0.3362324790471635;-0.33425984228646966;0.9980364513331231;0.9999340449014973;9.998390435531586;0.4167643155992904;-0.43522900549935767;-0.43522898752207617;0.41765617222679746;-0.3300000280549188;0.5322083721992306;1.000006699307779
25.150316;1.0060134558323433;0.4167048708545759;0.41424725251095224;-0.3362324786764924;-0.33425984160906314;0.9980371610300454;0.999934653571305;9.998399009771527;0.41676435581846416;-0.4352290046350851;-0.43522898782088115;0.41765557932555564;-0.3300000279111855;0.5322089612407344;1.0000066981770022
25.160316;1.0060146442824196;0.4167050597022387;0.41424745385096645;-0.336232478312513;-0.33425984092566835;0.9980378231599422;0.9999353220112179;9.998407417847954;0.41676441162344136;-0.43522900375878365;-0.4352289881207742;0.4176549680263365;-0.33000002776440107;0.5322095826547026;1.000006736950685
25.170316;1.0060157951904332;0.4167052380139656;0.4142476547059088;-0.33623247795500144;-0.33425984023523847;0.9980384328439708;0.9999360494597542;9.99841570235469;0.41676448433095065;-0.4352290028717289;-0.43522898842033153;0.4176543406975262;-0.33000002761565694;0.5322102365877912;1.0000068170332215
25.180316;1.0060169012117135;0.41670540722949684;0.4142478538783458;-0.33623247760379465;-0.3342598395372584;0.9980389887168584;0.9999368334745617;9.998423908640422;0.4167645750250811;-0.4352290019754516;-0.4352289887181742;0.4176536993735947;-0.3300000274659883;0.5322109230050335;1.0000069408468766
25.190316;1.006017955665196;0.41670556924720376;0.4142480496920456;-0.33623247725847;-0.3342598388315917;0.9980394929145525;0.9999376699659179;9.99843208944224;0.4167646847491273;-0.43522900107173845;-0.4352289890130547;0.4176530458120695;-0.33000002731610906;0.5322116415715931;1.0000071122533662
25.200316;1.0060189530791794;0.4167057262458465;0.4142482403000821;-0.33623247691819663;-0.33425983811844895;0.9980399501699672;0.9999385547793389;9.998440306712771;0.4167648146927547;-0.4352290001625583;-0.4352289893039235;0.41765238169332614;-0.33000002716613136;0.5322123920876577;1.0000073360082655
25.210316;1.0060198888806025;0.4167058800803695;0.41424842377616033;-0.33623247658193184;-0.33425983739837073;0.9980403666100184;0.9999394843325325;9.998448621800119;0.4167649662224119;-0.4352289992500742;-0.43522898958998013;0.4176517087111861;-0.3300000270155492;0.5322131750469311;1.0000076171143304
25.220316;1.0060207592970827;0.4167060317866235;0.4142485979113514;-0.3362324762487281;-0.33425983667209536;0.998040748704777;0.9999404548865636;9.998457084234483;0.4167651408156439;-0.43522899833667905;-0.43522898987076397;0.41765102860753767;-0.3300000268635105;0.5322139918332327;1.0000079599261513
25.230316;1.0060215612093648;0.4167061816178332;0.4142487603061881;-0.33623247591781213;-0.33425983594052866;0.9980411027448527;0.9999414625612024;9.998465730524256;0.41676533989708786;-0.4352289974248756;-0.4352289901461866;0.4176503433005462;-0.3300000267092079;0.53221484446506;1.0000083672355464
25.240316;1.006022291752392;0.4167063292434236;0.414248908705215;-0.3362324755885808;-0.33425983520498165;0.998041434670793;0.9999425048088433;9.99847458891479;0.4167655646981453;-0.43522899651704094;-0.43522899041637425;0.4176496549054017;-0.3300000265521499;0.5322157349668242;1.0000088401373328
25.250316;1.0060229484859806;0.4167064738936355;0.4142490410435963;-0.33623247526076105;-0.334259834467257;0.9980417499026967;0.999943581376069;9.998483681853301;0.4167658162726962;-0.43522899561538986;-0.435228990681507;0.41764896552383973;-0.33000002639213305;0.5322166650128333;1.0000093782758908
25.260316;1.0060235299663565;0.41670661462187475;0.4142491553196244;-0.3362324749345063;-0.3342598337291852;0.9980420534700507;0.9999446932827489;9.998493029478361;0.4167660953794888;-0.43522899472215454;-0.43522899094173434;0.41764827702449103;-0.33000002622911606;0.5322176362270657;1.0000099799771667
25.270316;1.006024036126829;0.4167067504231497;0.41424924971335764;-0.3362324746103499;-0.33425983299214956;0.9980423502088664;0.9999458411311604;9.998502656018495;0.41676640219355465;-0.43522899383953606;-0.4352289911970793;0.41764759101466914;-0.3300000260632788;0.5322186502110706;1.0000106429343323
25.280316;1.0060244681749944;0.4167068800664727;0.4142493228042485;-0.33623247428927117;-0.3342598322572718;0.9980426440918173;0.9999470244194215;9.998512591897313;0.4167667363255948;-0.43522899296947715;-0.43522899144743826;0.4176469089904053;-0.3300000258951262;0.5322197079752188;1.0000113656034841
25.290316;1.0060248279358674;0.4167070020802887;0.41424937360460784;-0.33623247397281225;-0.33425983152589245;0.9980429373356995;0.9999482413596965;9.998522869556254;0.41676709710864207;-0.4352289921136771;-0.4352289916926671;0.41764623266521783;-0.3300000257254069;0.5322208097276374;1.000012147993943
25.300316;1.0060251171894927;0.4167071150546636;0.4142494013922561;-0.33623247366292897;-0.3342598307996588;0.9980432302489549;0.9999494885548886;9.998533519861532;0.41676748367632954;-0.43522899127370435;-0.4352289919326887;0.417645564307579;-0.33000002555501023;0.5322219553133105;1.0000129910691302
25.310316;1.0060253374964492;0.4167072180949261;0.414249405415222;-0.3362324733614781;-0.33425983008029175;0.9980435212486365;0.9999507614292603;9.998544576362473;0.41676789490139393;-0.43522899045104024;-0.43522899216768873;0.4176449067266022;-0.33000002538498596;0.5322231446708235;1.0000138956305167
25.320316;1.006025490844328;0.4167073113436243;0.41424938480307394;-0.3362324730697078;-0.3342598293693624;0.9980438072803638;0.9999520555074568;9.998556077285102;0.41676832942561093;-0.4352289896473065;-0.43522899239824103;0.4176442629910247;-0.33000002521646987;0.5322243777700957;1.0000148619370401
25.330316;1.006025580851125;0.41670739620712477;0.4142493389622657;-0.33623247278820384;-0.33425982866807713;0.9980440850742869;0.9999533673674577;9.998568051810931;0.41676878578919274;-0.4352289888645566;-0.43522899262515213;0.4176436360577394;-0.3300000250505116;0.5322256541431495;1.0000158903393248
25.340316;1.0060256132338614;0.41670747494387456;0.41424926800169964;-0.3362324725170447;-0.3342598279771366;0.9980443519175229;0.9999546947820005;9.998580505768118;0.41676926275695425;-0.435228988105174;-0.4352289928491678;0.4176430283495632;-0.3300000248880062;0.5322269726459875;1.000016981584495
25.350316;1.0060255948344494;0.41670754996917714;0.41424917266482036;-0.33623247225575587;-0.33425982729679343;0.9980446053503323;0.9999560364616995;9.998593426746334;0.4167697596248971;-0.43522898737147003;-0.43522899307083257;0.4176424416486685;-0.3300000247296657;0.5322283315861455;1.0000181355065498
25.360316;1.0060255323144058;0.416707623436336;0.4142490542378261;-0.3362324720032412;-0.33425982662703413;0.9980448429148325;0.9999573920204405;9.998606801040724;0.4167702761301719;-0.43522898666546117;-0.4352289932906449;0.4176418774581052;-0.33000002457609584;0.5322297286468171;1.0000193497576138
25.370316;1.006025431779645;0.4167076971542324;0.41424891485904736;-0.3362324717578565;-0.33425982596770865;0.9980450622172728;0.9999587622967948;9.998620623198498;0.41677081223841506;-0.43522898598893783;-0.435228993509236;0.417641337346604;-0.33000002442813775;0.5322311604911203;1.000020620975862
25.380316;1.006025298874549;0.4167077725278858;0.41424875760809254;-0.3362324715175837;-0.33425982531851106;0.9980452605456837;0.9999601494032065;9.998634893777705;0.4167713681178473;-0.435228985343573;-0.43522899372719764;0.4176408228509761;-0.33000002428704905;0.5322326227763235;1.0000219470606797
25.390316;1.0060251388915475;0.4167078503866263;0.4142485860833606;-0.3362324712803551;-0.33425982467897214;0.9980454344301652;0.9999615558962729;9.998649616233024;0.41677194405740786;-0.43522898473094807;-0.43522899394483155;0.41764033521576444;-0.33000002415418744;0.5322341109331241;1.00002332785329
25.400316;1.0060249572710036;0.4167079309402054;0.4142484039963067;-0.33623247104440196;-0.33425982404855104;0.9980455797378109;0.9999629835748889;9.998664799175323;0.41677254028701116;-0.4352289841525384;-0.4352289941622287;0.41763987546807496;-0.33000002403068585;0.5322356208475386;1.0000247641504114
25.410316;1.006024759842958;0.4167080140547325;0.41424821492057234;-0.33623247080839586;-0.3342598234266691;0.9980456917653749;0.9999644329452115;9.998680456441818;0.4167731569376256;-0.43522898360961815;-0.4352289943795204;0.4176394446654039;-0.3300000239174401;0.5322371489338824;1.0000262564173348
25.420316;1.006024551843759;0.4167080996378925;0.4142480219963254;-0.3362324705714226;-0.3342598228127388;0.9980457653294054;0.9999659032437341;9.998696601394355;0.4167737941189184;-0.43522898310315633;-0.43522899459701636;0.4176390438255679;-0.33000002381509086;0.5322386923319106;1.0000278042178106
25.430316;1.0060243368040307;0.4167081878684418;0.4142478277028749;-0.3362324703329562;-0.3342598222063187;0.9980457954787115;0.9999673922859249;9.998713241917299;0.41677445196716667;-0.4352289826338906;-0.43522899481512867;0.4176386735810954;-0.3300000237239614;0.5322402494037413;1.000029406092238
25.440316;1.006024116690587;0.41670827932185955;0.41424763384123797;-0.33623247009290325;-0.33425982160726847;0.9980457784765034;0.9999688961923864;9.998730380371025;0.4167751305240607;-0.4352289822024181;-0.4352289950342103;0.4176383339812271;-0.3300000236441649;0.5322418197415154;1.000031059148923
25.450316;1.0060238922557505;0.41670837499495317;0.4142474416746972;-0.3362324698517106;-0.33425982101575674;0.9980457122259963;0.9999704093772097;9.998748019398247;0.4167758294838093;-0.43522898180912506;-0.43522899525454406;0.41763802452900733;-0.33000002357565583;0.5322434034863526;1.0000327591024827
25.460316;1.0060236630302484;0.41670847615231915;0.4142472520711662;-0.3362324696104642;-0.33425982043220487;0.9980455958640357;0.9999719248926301;9.998766166104055;0.41677654821137106;-0.4352289814541293;-0.4352289954764258;0.41763774432212614;-0.3300000235181333;0.5322450007375844;1.0000345012534118
25.470316;1.006023427701022;0.4167085841932455;0.41424706555925883;-0.3362324693708689;-0.33425981985727793;0.9980454287464808;0.999973435146249;9.998784826030684;0.41677728619291127;-0.43522898113732944;-0.4352289957001168;0.4176374922516293;-0.3300000234711981;0.5322466114251435;1.0000362812072807
25.480316;1.006023184320573;0.4167087005558295;0.4142468823462749;-0.3362324691350863;-0.3342598192918301;0.9980452097121788;0.9999749327026572;9.9988039947081;0.4167780433953288;-0.43522898085848616;-0.4352289959257445;0.41763726707605636;-0.33000002343466367;0.5322482351112366;1.0000380944773746
25.490316;1.0060229301666155;0.416708826437399;0.41424670223375215;-0.3362324689054294;-0.33425981873678456;0.9980449370156822;0.9999764107850505;9.99882365577285;0.41677882003370226;-0.43522898061729626;-0.43522899615339555;0.41763706746281265;-0.33000002340858514;0.5322498707787331;1.0000399358225023
25.500316;1.0060226621289214;0.41670896258693146;0.41424652452799376;-0.3362324686839882;-0.3342598181931093;0.9980446080028833;0.9999778637161971;9.998843781493797;0.41677961604647057;-0.43522898041342745;-0.4352289963833302;0.41763689229547435;-0.33000002339324186;0.5322515171053517;1.0000417991738806
25.510316;1.006022377262499;0.41670910953115115;0.41424634831773766;-0.3362324684723905;-0.33425981766189505;0.9980442185744556;0.9999792872297546;9.998864333799121;0.41678043080780075;-0.4352289802465823;-0.4352289966160837;0.417636740942032;-0.33000002338925544;0.5322531728881293;1.000043677504121
25.520316;1.006022072925304;0.4167092678822875;0.41424617297035027;-0.33623246827174524;-0.3342598171443013;0.9980437636269617;0.9999806778802699;9.998885273383763;0.4167812630435116;-0.43522898011664407;-0.43522899685242233;0.4176366132524024;-0.3300000233975597;0.5322548370162553;1.0000455624880207
25.530316;1.0060217471479325;0.4167094383145552;0.414245998242366;-0.3362324680826816;-0.33425981664127347;0.9980432381650612;0.9999820318819336;9.998906570453453;0.41678211085695804;-0.4352289800237097;-0.4352289970931262;0.4176365095143211;-0.33000002341928425;0.5322565081562906;1.0000474449346304
25.540316;1.0060213989431555;0.4167096215535101;0.41424582396906967;-0.3362324679055634;-0.3342598161533563;0.998042637535934;0.9999833443191175;9.998928200398002;0.4167829719354486;-0.4352289799678876;-0.43522899733862547;0.417636430279881;-0.33000002345568386;0.5322581849799987;1.0000493160338872
25.550316;1.00602102777215;0.4167098186018618;0.4142456497908353;-0.33623246774090165;-0.3342598156808405;0.998041956815011;0.9999846088106817;9.998950132881237;0.4167838437512567;-0.4352289799489658;-0.43522899758883865;0.4176363760996396;-0.3300000235079995;0.5322598669475388;1.00005116831901
25.560316;1.0060206330715633;0.41671003075413504;0.4142454750332982;-0.3362324675896016;-0.3342598152239861;0.9980411909948026;0.9999858179899442;9.99897232936274;0.4167847235921713;-0.4352289799661518;-0.4352289978432944;0.4176363474835651;-0.33000002357729696;0.5322615544414937;1.00005299542684
25.570316;1.0060202143348769;0.4167102592529442;0.41424529865804466;-0.33623246745284546;-0.3342598147831289;0.9980403363134142;0.9999869647833869;9.998994742376887;0.41678560855700597;-0.43522898001812876;-0.43522899810126364;0.41763634488193546;-0.33000002366436565;0.5322632478662009;1.0000547911385682
25.580316;1.0060197711020913;0.41671050497151724;0.4142451193711325;-0.3362324673318807;-0.33425981435872254;0.998039390905252;0.9999880431748973;9.999017313747236;0.4167864956746373;-0.435228980103285;-0.43522899836192913;0.4176363683611219;-0.3300000237696338;0.5322649467189821;1.0000565489722264
25.590316;1.0060193031262739;0.41671076832301684;0.4142449359029018;-0.3362324672278016;-0.3342598139513594;0.9980383535569795;0.9999890478016497;9.999039981749599;0.4167873821637074;-0.43522898021975115;-0.4352289986245276;0.41763641734770984;-0.3300000238929988;0.5322666493180562;1.000058262618485
25.600316;1.006018810875891;0.41671104911262724;0.4142447473194999;-0.3362324671413942;-0.33425981356184675;0.9980372221792574;0.9999899730204888;9.999062694601191;0.4167882657950975;-0.435228980365437;-0.43522899888823113;0.4176364908924567;-0.330000024033634;0.5322683530190473;1.0000599265038823
25.610316;1.0060182951468715;0.41671134610085825;0.4142445531846098;-0.33623246707326143;-0.33425981319130627;0.9980359942276681;0.9999908127122492;9.999085415392779;0.4167891451058275;-0.43522898053831327;-0.43522899915201496;0.4176365881123743;-0.3300000241901558;0.5322700546709664;1.0000615362210352
25.620316;1.0060177558450818;0.41671165682370837;0.41424435356795614;-0.33623246702404763;-0.334259812841101;0.9980346687567396;0.9999915612900626;9.999108113666056;0.4167900191741331;-0.4352289807365579;-0.43522899941480175;0.417636708474947;-0.33000002436120146;0.5322717512025708;1.0000630889186262
25.630316;1.0060171916991134;0.4167119780967777;0.41424414907079343;-0.3362324669945191;-0.3342598125126071;0.9980332476222482;0.9999922145804937;9.99913075699297;0.4167908870720512;-0.43522898095840884;-0.4352289996757125;0.417636851978121;-0.3300000245458518;0.5322734401509656;1.0000645829085724
25.640316;1.0060166009342206;0.4167123066134724;0.4142439407719127;-0.33623246698546655;-0.3342598122070618;0.9980317345987356;0.9999927695954955;9.999153317807957;0.41679174726931545;-0.4352289812020814;-0.4352289999342693;0.4176370189373081;-0.3300000247435431;0.5322751198075856;1.0000660165075776
25.650316;1.0060159818523726;0.4167126391907534;0.4142437300671958;-0.33623246699742015;-0.33425981192560367;0.9980301343261531;0.9999932241631707;9.99917578731385;0.4167925973520084;-0.4352289814657897;-0.4352290001905233;0.41763720937288074;-0.3300000249537785;0.5322767889276382;1.0000673876881305
25.660316;1.006015333114319;0.41671297289214015;0.4142435186003365;-0.33623246703047;-0.3342598116693259;0.9980284525374115;0.9999935777923523;9.99919817608129;0.41679343435333743;-0.43522898174768665;-0.43522900044491997;0.4176374226192694;-0.33000002517608434;0.5322784464998102;1.0000686948706146
25.670316;1.0060146535149577;0.41671330522359223;0.41424330816991994;-0.33623246708453325;-0.33425981143915073;0.9980266962791592;0.9999938332594366;9.999220500817573;0.4167942553455049;-0.43522898204580024;-0.43522900069801573;0.4176376573179523;-0.3300000254101284;0.5322800916607336;1.000069937119419
25.680316;1.0060139417835383;0.4167136344590175;0.4142431007084562;-0.3362324671598692;-0.334259811235701;0.9980248732374235;0.9999939967810632;9.999242771690822;0.4167950577731626;-0.4352289823581055;-0.43522900095029715;0.417637911519322;-0.3300000256557309;0.5322817233758365;1.0000711131448041
25.690316;1.00601319723514;0.41671395990703447;0.41424289857486096;-0.33623246725736505;-0.33425981105932046;0.9980229908682225;0.9999940762024636;9.99926498896623;0.41679583956295074;-0.4352289826827189;-0.43522900120194324;0.4176381829760155;-0.3300000259127801;0.5322833403878282;1.0000722207535524
25.700316;1.0060124201957377;0.4167142816538955;0.41424270463361196;-0.33623246737837714;-0.33425981091008866;0.9980210561064037;0.999994078963291;9.99928714910465;0.41679659914730843;-0.4352289830180081;-0.43522900145264115;0.4176384696373816;-0.33000002618110474;0.5322849419281263;1.0000732576412938
25.710316;1.0060116114100741;0.41671459992327786;0.4142425217366992;-0.3362324675243178;-0.3342598107877856;0.9980190757393637;0.9999940110202079;9.999309252430837;0.41679733540317354;-0.435228983362404;-0.4352290017017896;0.41763876983138;-0.3300000264603609;0.5322865282580646;1.0000742226651553
25.720316;1.0060107715318247;0.41671491481905165;0.4142423521921317;-0.33623246769627174;-0.3342598106918418;0.9980170567219944;0.9999938767218671;9.999331304830296;0.4167980477089642;-0.4352289837141449;-0.43522900194886743;0.4176390819731485;-0.3300000267499439;0.5322881002042754;1.0000751162551578
25.730316;1.0060099012981376;0.41671522654608956;0.41424219768824355;-0.3362324678947829;-0.3342598106212866;0.9980150060828343;0.9999936796256399;9.999353317475805;0.41679873605331086;-0.43522898407137617;-0.43522900219356603;0.417639404368831;-0.33000002704891296;0.5322896584180985;1.0000759394866214
25.740316;1.006009001997809;0.4167155355342883;0.41424205960725013;-0.3362324681198755;-0.33425981057487697;0.9980129308474317;0.9999934234429957;9.999375307203321;0.4167994007491916;-0.43522898443237656;-0.43522900243565904;0.41763973542815636;-0.33000002735605716;0.5322912030770905;1.0000766929103766
25.750316;1.0060080755424023;0.41671584234620185;0.4142419394279177;-0.3362324683711849;-0.3342598105514526;0.9980108382979408;0.9999931121407664;9.999397293746398;0.41680004184427955;-0.4352289847954454;-0.43522900267486747;0.41764007395597647;-0.3300000276701365;0.5322927336452353;1.0000773761624027
25.760316;1.0060071239314148;0.41671614767041115;0.4142418387732226;-0.3362324686480213;-0.3342598105502595;0.998008736422989;0.9999927497269565;9.999419299229617;0.41680065875432526;-0.43522898515874425;-0.4352290029109276;0.4176404192216544;-0.33000002799013944;0.5322942487173086;1.0000779884055633
