time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.770316;1.0060061489799523;0.41671645241858296;0.4142417592029143;-0.33623246894941505;-0.3342598105710632;0.9980066336531848;0.9999923402926636;9.99944135471485;0.4168012501542513;-0.4352289855205234;-0.4352290031437485;0.4176407708683681;-0.33000002831540187;0.5322957464377759;1.0000785289713168
25.780316;1.006005152748;0.41671675773973665;0.4142417021444636;-0.33623246927427336;-0.33425981061413523;0.9980045376521478;0.9999918879313795;9.999463504367412;0.41680181385485776;-0.43522898587940595;-0.4352290033734562;0.4176411288126373;-0.33000002864558164;0.5322972248086026;1.0000789973088362
25.790316;1.0060041379014637;0.41671706495986566;0.4142416688601338;-0.33623246962169884;-0.33425981068026406;0.9980024541631215;0.9999913963010338;9.999485800359334;0.41680234677122774;-0.4352289862342811;-0.4352290036003822;0.4176414930988459;-0.330000028980508;0.5322986811251199;1.0000793928705265
25.800316;1.0060031072106888;0.4167173755427266;0.41424166034612886;-0.3362324699913516;-0.33425981077073175;0.9980003865742292;0.9999908678078724;9.999508295662356;0.41680284511632826;-0.4352289865840033;-0.43522900382509444;0.41764186359611294;-0.33000002931988576;0.5323001114824933;1.000079715509841
25.810316;1.0060020625920962;0.41671769096117084;0.4142416771840926;-0.3362324703835487;-0.3342598108870287;0.997998336500628;0.9999903031423931;9.999531041473723;0.4168033046197975;-0.4352289869272545;-0.43522900404831466;0.4176422396363811;-0.3300000296630321;0.5323015111684791;1.0000799652458183
25.820316;1.0060010046379342;0.41671801237445893;0.4142417192225077;-0.33623247079899055;-0.33425981103040314;0.9979963047061168;0.9999897022447172;9.999554083652278;0.41680372086272766;-0.4352289872625698;-0.4352290042706132;0.4176426198942363;-0.3300000300088683;0.532302875351491;1.0000801416500973
25.830316;1.0059999328719813;0.4167183404738436;0.414241785337752;-0.33623247123842614;-0.3342598112016438;0.9979942912058436;0.999989065637085;9.999577456974851;0.41680408995249957;-0.4352289875884598;-0.4352290044921724;0.41764300271467547;-0.3300000303561404;0.5323041993946181;1.0000802441296068
25.840316;1.0059988462406046;0.4167186757718662;0.4142418736457742;-0.336232471702513;-0.33425981140117433;0.9979922951915607;0.9999883945749712;9.999601188840309;0.41680440906574995;-0.4352289879037079;-0.4352290047130309;0.4176433866462193;-0.33000003070369327;0.5323054787984596;1.0000802728641525
25.850316;1.0059977431447356;0.41671901890808954;0.4142419818871507;-0.33623247219186914;-0.3342598116291701;0.9979903156064462;0.9999876906359931;9.999625309375771;0.4168046764893208;-0.4352289882077786;-0.4352290049336323;0.41764377068678704;-0.3300000310505313;0.5323067092601356;1.000080229571893
25.860316;1.0059966212900564;0.4167193705225737;0.4142421076847641;-0.33623247270723694;-0.3342598118855249;0.9979883515660046;0.9999869557361514;9.999649850249813;0.41680489146202965;-0.43522898850093905;-0.4352290051549591;0.41764415427651447;-0.3300000313956526;0.5323078869302662;1.0000801174703426
25.870316;1.0059954781518972;0.4167197307225107;0.4142422487574021;-0.33623247324947864;-0.3342598121697634;0.9979864022938919;0.9999861927308618;9.999674834152358;0.4168050538987688;-0.4352289887839572;-0.43522900537815123;0.41764453747684205;-0.3300000317379515;0.5323090084486984;1.0000799404755436
25.880316;1.005994311603534;0.4167200986258618;0.41424240300047316;-0.33623247381920984;-0.334259812480953;0.9979844674792913;0.9999854057884322;9.999700270837748;0.4168051640593799;-0.4352289890578263;-0.43522900560434086;0.4176449212565954;-0.33000003207617884;0.532310070636612;1.0000797023857617
25.890316;1.0059931196998948;0.41672047259098843;0.4142425684132405;-0.3362324744164308;-0.3342598128177269;0.9979825478227705;0.9999845995956486;9.999726157960023;0.4168052224647498;-0.43522898932368237;-0.4352290058348549;0.41764530743051587;-0.3300000324088946;0.5323110702594147;1.0000794065074499
25.900316;1.00599190011721;0.41672085086198674;0.414242743139666;-0.33623247504056697;-0.3342598131786213;0.9979806447860156;0.9999837784628522;9.99975247982344;0.41680522988385127;-0.43522898958258277;-0.43522900607119946;0.4176456981593887;-0.3300000327345906;0.5323120043503997;1.00007905570316
25.910316;1.0059906505937815;0.41672123170529674;0.4142429255960158;-0.3362324756907179;-0.3342598135624868;0.9979787601150946;0.9999829463506704;9.999779210662872;0.41680518718225434;-0.43522898983515235;-0.4352290063147259;0.41764609528968977;-0.33000003305181946;0.5323128707248606;1.0000786525222547
25.920316;1.0059893700300122;0.4167216130879321;0.4142431144135808;-0.3362324763657337;-0.33425981396863363;0.9979768956182924;0.9999821070324774;9.999806321593303;0.41680509520924974;-0.4352289900815079;-0.43522900656632785;0.4176465000292723;-0.3300000333590972;0.5323136680018129;1.0000781992009262
25.930316;1.0059880588969647;0.4167219927528586;0.41424330840589346;-0.3362324770642313;-0.3342598143968077;0.9979750527521491;0.9999812643603864;9.999833781455745;0.4168049547004825;-0.4352289903215094;-0.43522900682630905;0.4176469132142412;-0.3300000336548085;0.5323143952682775;1.000077697571067
25.940316;1.005986718621306;0.4167223686596753;0.4142435067079438;-0.33623247778481374;-0.3342598148471767;0.9979732321736198;0.9999804229367996;9.999861550570746;0.4168047661595317;-0.43522899055491504;-0.4352290070944807;0.4176473357268911;-0.33000003393737787;0.5323150518336867;1.0000771489743863
25.950316;1.0059853504034901;0.41672273911100244;0.414243708549857;-0.3362324785262823;-0.33425981532023613;0.997971433483373;0.9999795880152702;9.99988957237219;0.4168045299179023;-0.4352289907813142;-0.43522900737038694;0.41764776862202435;-0.33000003420555873;0.532315637143152;1.0000765544748296
25.960316;1.0059839546599378;0.4167231025411329;0.41424391274659833;-0.3362324792875981;-0.33425981581650555;0.9979696551834659;0.9999787640843054;9.999917771725682;0.416804246401769;-0.4352289910001859;-0.4352290076533884;0.4176482129213772;-0.33000003445841675;0.5323161507689649;1.0000759151673089
25.970316;1.0059825323658171;0.41672345730493804;0.4142441175776212;-0.33623248006779827;-0.3342598163363078;0.9979678948725395;0.9999779534663661;9.999946064327938;0.4168039163305413;-0.4352289912112038;-0.43522900794267105;0.417648669298451;-0.33000003469502204;0.5323165927434865;1.0000752320068127
25.980316;1.0059810871776125;0.41672380164888845;0.4142443209012074;-0.3362324808659032;-0.3342598168798443;0.9979661494131494;0.999977155868418;9.999974364714483;0.41680354072102566;-0.43522899141447186;-0.4352290082373558;0.41764913803161136;-0.33000003491433777;0.5323169642851835;1.0000745056113356
25.990316;1.0059796256104916;0.4167241339465125;0.4142445202384065;-0.33623248168074465;-0.33425981744718264;0.9979644150061822;0.9999763688202814;10.000002588079319;0.4168031209640154;-0.43522899161047157;-0.4352290085366363;0.4176496192234792;-0.33000003511543563;0.532317268075962;1.0000737370098267
26.000316;1.0059781553875526;0.41672445292621774;0.414244712897161;-0.3362324825108527;-0.33425981803799937;0.9979626873425265;0.9999755891017723;10.000030658109655;0.41680265897377694;-0.4352289917998533;-0.43522900883987187;0.4176501130600791;-0.3300000352976572;0.5323175076569926;1.0000729285555456
26.010316;1.0059766844229725;0.4167247577277741;0.4142448959103593;-0.3362324833543709;-0.3342598186514326;0.9979609619751842;0.999974814332872;10.000058516613029;0.41680215719169444;-0.43522899198327136;-0.43522900914671275;0.41765061985895013;-0.33000003546060624;0.5323176867736173;1.0000720834389636
26.020316;1.0059752208338633;0.4167250479897483;0.4142450660039685;-0.3362324842089795;-0.3342598192860489;0.9979592350298258;0.999974043290934;10.00008612544771;0.4168016185557398;-0.4352289921613835;-0.4352290094571992;0.41765113976033447;-0.33000003560422325;0.5323178092349975;1.0000712047015254
26.030316;1.0059737732921625;0.41672532384789496;0.4142452200796984;-0.33623248507198844;-0.3342598199397515;0.997957504101173;0.999973275241133;10.000113467301162;0.41680104634317844;-0.4352289923349502;-0.4352290097716327;0.4176516725604747;-0.3300000357287496;0.5323178789257669;1.0000702953109526
26.040316;1.0059723514861063;0.4167255856032557;0.4142453558247682;-0.33623248594063904;-0.33425982060994885;0.9979557688223365;0.9999725093952897;10.000140544180608;0.4168004437106724;-0.43522899250475067;-0.435229010090257;0.4176522179314117;-0.33000003583445026;0.5323178998132452;1.0000693587569411
26.050316;1.0059709659911633;0.4167258331724672;0.41424547184851923;-0.3362324868124124;-0.3342598212939595;0.997954030795625;0.999971744730233;10.000167367509738;0.41679981335001864;-0.4352289926714277;-0.4352290104129221;0.4176527755447717;-0.3300000359216284;0.5323178759724924;1.0000683991947605
26.060316;1.0059696277127037;0.41672606566019554;0.41424556748338126;-0.33623248768518665;-0.3342598219891476;0.9979522931355969;0.9999709799994264;10.000193947145858;0.4167991575661522;-0.4352289928356413;-0.435229010738893;0.4176533449094295;-0.3300000359909836;0.532317811162937;1.0000674208747788
26.070316;1.005968347142641;0.4167262813895949;0.41424564260869173;-0.33623248855727444;-0.3342598226929398;0.9979505595744727;0.9999702138451121;10.000220283855516;0.41679847831096917;-0.4352289929983296;-0.43522901106686945;0.41765392512547106;-0.3300000360437604;0.5323177080288966;1.0000664273140902
26.080316;1.0059671331581654;0.41672647832657295;0.4142456974645858;-0.3362324894273843;-0.3342598234029892;0.9979488333479147;0.9999694449538192;10.000246363751273;0.41679777686905917;-0.43522899316071517;-0.4352290113950831;0.4176545147784035;-0.3300000360816082;0.5323175679717762;1.0000654209540478
26.090316;1.0059659924352846;0.41672665437181594;0.4142457324879016;-0.33623249029451957;-0.33425982411715705;0.9979471167415149;0.9999686722370507;10.00027216233351;0.4167970538101496;-0.43522899332415343;-0.4352290117213836;0.41765511196947297;-0.33000003610642326;0.5323173919485343;1.0000644033403405
26.100316;1.0059649301081417;0.41672680727187805;0.4142457483373904;-0.33623249115777154;-0.3342598248333283;0.9979454111067962;0.9999678951911288;10.000297659694203;0.41679630948159696;-0.4352289934899076;-0.4352290120434069;0.4176557142772168;-0.3300000361202935;0.5323171813305816;1.0000633756413477
26.110316;1.0059639506203208;0.41672693457594384;0.4142457459675255;-0.33623249201607175;-0.3342598255495933;0.9979437168634542;0.9999671145800749;10.00032284961705;0.416795544254164;-0.43522899365887835;-0.4352290123588003;0.4176563187624062;-0.3300000361254856;0.5323169382465114;1.0000623392822738
26.120316;1.0059630578400334;0.4167270339453987;0.4142457266307061;-0.3362324928680781;-0.33425982626462686;0.9979420338145204;0.9999663327691694;10.00034773180408;0.4167947582259495;-0.43522899383156344;-0.43522901266518127;0.41765692227469525;-0.33000003612435497;0.5323166653445954;1.000061296315819
26.130316;1.0059622544866624;0.41672710343668623;0.41424569189252053;-0.3362324937121934;-0.3342598269776543;0.9979403616130715;0.9999655532763125;10.000372299943152;0.4167939509907635;-0.43522899400835474;-0.4352290129598634;0.4176575219989472;-0.33000003611915685;0.5323163652551645;1.0000602492909771
26.140316;1.0059615419056998;0.41672714152624196;0.41424564360770555;-0.3362324945465799;-0.3342598276881925;0.9979386997942153;0.9999647803312743;10.000396539412788;0.4167931217564733;-0.4352289941898391;-0.43522901323992064;0.4176581158663222;-0.3300000361117859;0.5323160402261293;1.0000592006973386
26.150316;1.0059609204428286;0.4167271471985842;0.41424558362643416;-0.33623249536912647;-0.3342598283959386;0.9979370475766053;0.9999640186275333;10.00042043302083;0.41679226961968363;-0.43522899437685736;-0.4352290135025797;0.4176587024846351;-0.33000003610361134;0.5323156921885661;1.0000581528474952
26.160316;1.0059603891673337;0.41672711996217204;0.4142455132545886;-0.33623249617740614;-0.3342598291007018;0.997935403780599;0.9999632730167305;10.000443968162479;0.4167913938333685;-0.43522899457040143;-0.435229013745415;0.41765928079080683;-0.33000003609555445;0.5323153232779898;1.0000571084332563
26.170316;1.0059599453979882;0.41672705941651744;0.414245432933307;-0.33623249696863217;-0.33425982980234237;0.9979337667561671;0.9999625485404571;10.000467136940635;0.4167904940326289;-0.43522899477140964;-0.43522901396643304;0.4176598498590148;-0.3300000360882926;0.5323149364859718;1.0000560707106954
26.180316;1.0059595856060402;0.41672696477751353;0.4142453424060919;-0.336232497739669;-0.3342598305007069;0.9979321345680591;0.999961850642597;10.000489927439723;0.416789570403052;-0.4352289949806094;-0.4352290141643326;0.41766040892387996;-0.33000003608251716;0.5323145359864221;1.000055043070932
26.190316;1.0059593067346357;0.41672683485412576;0.4142452411163838;-0.3362324984870944;-0.33425983119547936;0.9979305053035636;0.9999611855349072;10.000512318580048;0.4167886236662435;-0.43522899519861385;-0.4352290143386064;0.41766095760767585;-0.33000003607916917;0.5323141270103424;1.0000540284133315
26.200316;1.0059591064839544;0.4167266684048021;0.41424512855090223;-0.3362324992073073;-0.3342598318860295;0.9979288769559674;0.9999605609481561;10.000534283074234;0.4167876548096988;-0.43522899542617693;-0.4352290144891958;0.4176614962301073;-0.3300000360794877;0.5323137152490622;1.000053028473903
26.210316;1.0059589829984708;0.41672646449572404;0.41424500449365687;-0.3362324998968707;-0.3342598325713106;0.9979272475843723;0.9999599858852969;10.000555788613871;0.4167866648539291;-0.4352289956643728;-0.43522901461611796;0.4176620257972478;-0.330000036084934;0.5323133060793941;1.000052043760556
26.220316;1.0059589342444004;0.41672622248702823;0.41424486909440095;-0.3362325005529445;-0.3342598332498497;0.9979256162819383;0.9999594689052624;10.000576794674723;0.41678565490734243;-0.4352289959146027;-0.4352290147194685;0.4176625477159093;-0.33000003609709455;0.532312904303379;1.000051074598828
26.230316;1.0059589570651057;0.41672594196974566;0.4142447225421004;-0.33623250117331865;-0.3342598339199239;0.9979239835052565;0.9999590168797743;10.000597251856824;0.4167846261262621;-0.43522899617851496;-0.43522901479964343;0.4176630635671027;-0.3300000361175796;0.532312514442682;1.0000501221411926
26.240316;1.0059590469369974;0.41672562322306805;0.41424456467868115;-0.3362325017561179;-0.3342598345797071;0.9979223499855664;0.9999586348870404;10.000617107011697;0.4167835793736714;-0.43522899645781327;-0.43522901485743837;0.41766357486376576;-0.33000003614787693;0.5323121409393157;1.000049187868885
26.250316;1.0059591988801702;0.41672526767219953;0.4142443951163178;-0.336232502299667;-0.33425983522718217;0.9979207156065716;0.9999583262414666;10.000636311715754;0.41678251528314914;-0.4352289967538335;-0.43522901489391125;0.41766408277415434;-0.33000003618905666;0.5323117880727419;1.0000482725065414
26.260316;1.005959408081825;0.4167248775018342;0.41424421361656527;-0.3362325028025403;-0.334259835860117;0.9979190792574957;0.9999580923801197;10.000654827196362;0.4167814348274567;-0.4352289970672592;-0.43522901491023047;0.41766458805264933;-0.3300000362414865;0.532311459745952;1.0000473761154198
26.270316;1.0059596692870187;0.4167244548015078;0.41424402028081564;-0.33623250326347703;-0.3342598364763123;0.9979174395585741;0.9999579332954699;10.00067262174705;0.4167803393605858;-0.43522899739835924;-0.4352290149076466;0.417665091225472;-0.3300000363048018;0.5323111589937545;1.000046498651682
26.280316;1.0059599761236666;0.416724001018262;0.41424381553363676;-0.3362325036812068;-0.33425983707389073;0.9979157958390741;0.9999578485311611;10.000689668482764;0.4167792300724825;-0.43522899774734475;-0.4352290148874599;0.417665592825717;-0.33000003637813125;0.532310887556377;1.000045639693315
26.290316;1.0059603213319264;0.41672351682514003;0.41424359986694603;-0.33623250405452343;-0.33425983765139405;0.9979141485907418;0.9999578373688153;10.000705947902675;0.41677810785165004;-0.435228998114363;-0.4352290148509664;0.41766609332058696;-0.3300000364604796;0.5323106462504017;1.000044798326621
26.300316;1.0059606975588793;0.41672300242758614;0.41424337357130125;-0.3362325043825619;-0.33425983820763244;0.9979124994635848;0.9999578980459208;10.000721448327207;0.41677697372513106;-0.43522899849928615;-0.43522901479951426;0.4176665926199743;-0.3300000365509067;0.5323104356850337;1.0000439740515927
26.310316;1.0059610981054368;0.41672245815390874;0.4142431369487275;-0.33623250466494103;-0.33425983874144094;0.9979108509518219;0.999958027884821;10.000736160839637;0.4167758292572931;-0.4352289989016653;-0.43522901473468595;0.4176670897235886;-0.33000003664831473;0.5323102564418983;1.0000431675121044
26.320316;1.0059615170227505;0.4167218847487175;0.4142428908362097;-0.3362325049017126;-0.3342598392517146;0.997909205604521;0.999958224554668;10.000750070998663;0.41677467659050815;-0.4352289993208761;-0.43522901465834624;0.4176675828886271;-0.33000003675131134;0.5323101089882236;1.0000423800753548
26.330316;1.0059619486789244;0.4167212832694696;0.41424263669947287;-0.3362325050932637;-0.3342598397378583;0.997907565517418;0.999958486232799;10.000763154230532;0.4167735183288397;-0.4352289997562138;-0.4352290145724351;0.4176680700208149;-0.3300000368583804;0.5323099937578846;1.0000416127886425
26.340316;1.0059623878306307;0.4167206550832275;0.4142423760651985;-0.3362325052403019;-0.33425984020020827;0.997905932795186;0.9999588102874525;10.00077537898176;0.4167723575197057;-0.4352290002068604;-0.4352290144788842;0.4176685491406425;-0.3300000369680189;0.5323099110365513;1.0000408658739166
26.350316;1.005962830501238;0.4167200020562533;0.4142421098923056;-0.3362325053439103;-0.3342598406399571;0.9979043099828169;0.9999591924932626;10.000786709430244;0.41677119759600434;-0.43522900067185816;-0.4352290143797993;0.4176690186332657;-0.330000037078669;0.5323098604720011;1.0000401392531446
26.360316;1.0059632744740223;0.41671932658775956;0.4142418385517955;-0.3362325054055278;-0.33425984105867473;0.9979026995034638;0.9999596273493737;10.000797105759025;0.4167700420774606;-0.43522900115003876;-0.43522901427747557;0.4176694768393821;-0.3300000371886449;0.5323098407776408;1.0000394334303504
26.370316;1.0059637187519983;0.4167186314133898;0.4142415623679031;-0.33623250542689026;-0.3342598414578075;0.9979011028225317;0.9999601084663913;10.000806528005892;0.4167688942394945;-0.43522900163977396;-0.43522901417415716;0.4176699216704966;-0.33000003729623323;0.5323098499196885;1.0000387498779786
26.380316;1.0059641630221527;0.4167179193328214;0.41424128214875583;-0.33623250541002986;-0.33425984183843455;0.9978995203091138;0.9999606288183703;10.000814939439726;0.4167677569911426;-0.435229002138787;-0.43522901407189835;0.4176703509785417;-0.33000003739992406;0.5323098854396557;1.0000380905747883
26.390316;1.0059646075620436;0.416717192906292;0.414240999344533;-0.33623250535718535;-0.3342598422013459;0.9978979522278774;0.9999611814050283;10.000822305364643;0.41676663300474387;-0.4352290026444053;-0.43522901397265545;0.41767076304206835;-0.33000003749856494;0.5323099447011548;1.0000374567513999
26.400316;1.0059650527984718;0.41671645406178837;0.41424071583191974;-0.3362325052706347;-0.33425984254726754;0.9978964001492436;0.9999617598364076;10.000828595826478;0.41676552499829067;-0.435229003154066;-0.4352290138784329;0.41767115669277755;-0.33000003759126245;0.5323100249309264;1.0000368474934265
26.410316;1.0059654986263782;0.4167157038984615;0.41424043357322354;-0.33623250515271424;-0.3342598428769625;0.9978948671907663;0.9999623579709341;10.000833794853268;0.4167644357994933;-0.43522900366551937;-0.43522901379126405;0.4176715313912071;-0.3300000376771329;0.5323101230956573;1.000036259516073
26.420316;1.0059659443952442;0.41671494304995105;0.4142401544602183;-0.3362325050058566;-0.33425984319106505;0.9978933571446156;0.9999629693486444;10.000837903291103;0.41676336805207814;-0.43522900417684873;-0.4352290137130635;0.4176718872699509;-0.33000003775510284;0.5323102358886348;1.0000356886189308
26.430316;1.0059663893110575;0.416714172161409;0.4142398801959191;-0.33623250483240474;-0.3342598434897954;0.9978918736370145;0.9999635874737915;10.000840932930823;0.4167623239045357;-0.4352290046866906;-0.4352290136455561;0.41767222499378676;-0.33000003782382187;0.5323103596798231;1.0000351313423324
26.440316;1.0059668322976731;0.4167133919874024;0.4142396119053555;-0.3362325046344184;-0.33425984377296164;0.9978904195642319;0.9999642064905795;10.000842901796743;0.41676130495318425;-0.4352290051943315;-0.43522901359031496;0.41767254545044474;-0.33000003788182186;0.532310490731126;1.0000345855555604
26.450316;1.005967271663403;0.4167126034090863;0.4142393498408886;-0.3362325044136377;-0.3342598440402943;0.9978889963681691;0.9999648218330219;10.00084383003968;0.4167603124714336;-0.43522900569942835;-0.4352290135487934;0.417672849490147;-0.33000003792782406;0.5323106262574385;1.0000340504629526
26.460316;1.0059677053238394;0.4167118076521836;0.41423909357111605;-0.3362325041715563;-0.3342598442915692;0.9978876032848863;0.9999654308307883;10.000843731386944;0.4167593476807296;-0.43522900620171795;-0.4352290135222907;0.41767313798890715;-0.3300000379607787;0.5323107652790615;1.0000335262030238
26.470316;1.0059681315516837;0.416711006435192;0.41423884220059765;-0.33623250390952897;-0.33425984452639;0.9978862378680374;0.999966032274622;10.000842604933286;0.41675841169508715;-0.4352290067008945;-0.4352290135119367;0.4176734119141561;-0.3300000379797742;0.5323109081143546;1.0000330129393986
26.480316;1.005968549997733;0.41671020177272167;0.41423859436846633;-0.3362325036289223;-0.33425984474413195;0.9978848980122865;0.9999666251127886;10.000840438794237;0.4167575052081411;-0.4352290071964;-0.43522901351880156;0.41767367203848693;-0.330000037984069;0.5323110554991186;1.0000325103408505
26.490316;1.0059689620477332;0.41670939557469366;0.4142383483136711;-0.3362325033313282;-0.3342598449441125;0.9978835833284377;0.9999672081176838;10.00083722169424;0.41675662832595345;-0.435229007687214;-0.43522901354413235;0.4176739187586165;-0.33000003797300725;0.5323112083878299;1.000032017646735
26.500316;1.00596937005881;0.41670858930812676;0.4142381017908906;-0.33623250301864793;-0.3342598451256305;0.9978822947036051;0.9999677806335534;10.000832944767724;0.4167557806960989;-0.4352290081719422;-0.4352290135894876;0.41767415234805594;-0.330000037945905;0.5323113678791808;1.000031533997433
26.510316;1.0059697765677258;0.4167077838493183;0.41423785162779037;-0.3362325026929276;-0.33425984528779323;0.9978810337530595;0.9999683431669735;10.000827595254403;0.41675496164428333;-0.435229008648985;-0.43522901365651595;0.417674373140291;-0.3300000379021294;0.5323115348543032;1.000031058996575
26.520316;1.0059701840691315;0.4167069794636062;0.4142375935211155;-0.3362325023560507;-0.33425984542938025;0.997879803029708;0.999968897482612;10.000821157189199;0.416754170100244;-0.43522900911655915;-0.4352290137465957;0.41767458129984264;-0.3300000378411973;0.5323117096701911;1.0000305927250526
26.530316;1.0059705949249707;0.41670617592970915;0.4142373226249481;-0.3362325020094772;-0.33425984554902166;0.9978786055681059;0.9999694464467633;10.000813621476839;0.4167534046934942;-0.4352290095726741;-0.435229013860637;0.4176747765863214;-0.3300000377628315;0.5323118921008119;1.0000301351734082
26.540316;1.005971011185708;0.41670537296357857;0.41423703454608174;-0.33623250165429874;-0.33425984564556144;0.9978774437882397;0.999969993531254;10.00080499449131;0.4167526642240349;-0.4352290100151089;-0.4352290139990085;0.41767495845658953;-0.33000003766694047;0.5323120816484499;1.000029685992728
26.550316;1.0059714345392001;0.4167045706581318;0.4142367258942601;-0.33623250129151117;-0.3342598457182247;0.997876319288346;0.9999705417472161;10.00079529313804;0.41675194797231413;-0.43522901044138146;-0.43522901416153736;0.4176751262851877;-0.33000003755347107;0.5323122780673939;1.0000292442503511
26.560316;1.0059718664393804;0.4167037696200336;0.41423639420148906;-0.33623250092206625;-0.33425984576652945;0.9978752336624845;0.999971092676788;10.000784531202369;0.4167512554959171;-0.435229010848722;-0.43522901434761263;0.4176752794510573;-0.3300000374223882;0.532312481565836;1.0000288078485295
26.570316;1.005972308252263;0.416702971041388;0.41423603768739803;-0.33623250054667736;-0.3342598457901703;0.9978741895101633;0.9999716466690713;10.000772713287876;0.41675058629406875;-0.4352290112341456;-0.4352290145564152;0.4176754174840797;-0.33000003727387084;0.532312692563326;1.0000283735865172
26.580316;1.0059727611123377;0.41670217674618226;0.41423565508640997;-0.336232500165723;-0.33425984578901063;0.997873190787996;0.999972203941503;10.000759839273936;0.41674993987555964;-0.43522901159473026;-0.43522901478713744;0.41767554029464743;-0.3300000371084626;0.5323129114481238;1.000027938222331
26.590316;1.005973225299682;0.4167013890453077;0.4142352455061131;-0.3362324997794348;-0.3342598457631129;0.9978722421620478;0.9999727654302676;10.000745911558317;0.4167493161298746;-0.43522901192794833;-0.4352290150390306;0.4176756479678945;-0.3300000369270873;0.5323131385880634;1.0000274992820728
26.600316;1.0059737001661502;0.41670061056804;0.4142348083645152;-0.3362324993882465;-0.3342598457126928;0.9978713480511795;0.9999733328782451;10.000730942301471;0.41674871556148624;-0.4352290122317617;-0.43522901531143066;0.41767574023584936;-0.33000003673110445;0.5323133743220834;1.0000270548339505
26.610316;1.005974185204469;0.41669984401998483;0.41423434328370273;-0.33623249899297863;-0.3342598456380477;0.9978705118726748;0.9999739086439858;10.000714959019941;0.41674813938021626;-0.4352290125044167;-0.4352290156037613;0.41767581631433975;-0.3300000365222958;0.5323136188017652;1.0000266031039777
26.620316;1.0059746808841092;0.4166990917913019;0.41423384988456924;-0.3362324985946843;-0.33425984553958826;0.9978697355732347;0.999974495653954;10.000698001984006;0.41674758945378537;-0.43522901274424125;-0.43522901591532526;0.41767587500100917;-0.330000036302509;0.5323138719742282;1.000026142654402
26.630316;1.0059751884677168;0.4166983557052614;0.41423332774117533;-0.33623249819451767;-0.334259845417918;0.9978690198313475;0.9999750969122843;10.000680113875946;0.41674706801499684;-0.4352290129497737;-0.43522901624509747;0.4176759147651255;-0.33000003607325695;0.5323141337818131;1.000025672503033
26.640316;1.005975709268507;0.4166976369442217;0.4142327766344328;-0.33623249779395653;-0.33425984527378505;0.99786836486746;0.9999757144936957;10.00066133321702;0.41674657725477887;-0.4352290131200673;-0.4352290165916876;0.41767593400301534;-0.3300000358356115;0.532314404037481;1.0000251918838137
26.650316;1.0059762438036401;0.4166969360169389;0.4142321969185716;-0.33623249739494776;-0.33425984510796175;0.9978677708522373;0.9999763490840934;10.000641694119201;0.41674611882802676;-0.43522901325484686;-0.435229016953325;0.4176759313558138;-0.33000003559026364;0.5323146816929287;1.0000247000237859
26.660316;1.0059767913904727;0.4166962528599177;0.4142315897058664;-0.33623249699966923;-0.3342598449212539;0.9978672373795087;0.9999770006298382;10.000621224522988;0.4167456934933739;-0.4352290133544465;-0.43522901732792213;0.41767590594780046;-0.3300000353377161;0.5323149643656659;1.0000241957840892
26.670316;1.0059773500835416;0.4166955871769645;0.41423095677053906;-0.33623249661026144;-0.33425984471460296;0.99786676312047;0.9999776695640277;10.000599946694342;0.4167453013546449;-0.4352290134195579;-0.43522901771335315;0.41767585755765707;-0.33000003507850084;0.5323152489246782;1.0000236774053897
26.680316;1.0059779165893117;0.41669493885258874;0.41423030028862784;-0.33623249622883694;-0.3342598444891831;0.997866346478476;0.9999783573756453;10.00057788622498;0.4167449425632408;-0.4352290134509699;-0.4352290181077993;0.41767578665174715;-0.3300000348131515;0.5323155325743881;1.0000231427185728
26.690316;1.0059784869687587;0.4166943081166122;0.4142296225383136;-0.33623249585768483;-0.3342598442465068;0.9978659864872085;0.9999790663059288;10.000555079805007;0.41674461784074074;-0.4352290134494467;-0.43522901850989265;0.41767569437851;-0.33000003454202936;0.5323158133425705;1.0000225892713577
26.700316;1.0059790583485646;0.41669369542254664;0.41422892571684544;-0.3362324954992413;-0.3342598439884259;0.9978656834224071;0.9999797992617818;10.000531572122037;0.41674432846619847;-0.4352290134156438;-0.4352290189186475;0.4176755824965821;-0.33000003426519176;0.5323160898408766;1.0000220144802825
26.710316;1.0059796301604818;0.41669310134955345;0.4142282120301855;-0.33623249515574594;-0.3342598437170579;0.9978654390266893;0.9999805600148033;10.000507405601594;0.4167440759995673;-0.43522901334999853;-0.435229019333323;0.41767545291235075;-0.3300000339823842;0.53231636107377;1.0000214164750862
26.720316;1.0059802039802743;0.4166925265851742;0.41422748403455567;-0.3362324948290994;-0.3342598434347872;0.9978652560445731;0.9999813531085358;10.000482613792476;0.416743862205401;-0.4352290132526426;-0.43522901975322803;0.41767530696040883;-0.3300000336932001;0.5323166265019899;1.0000207947553397
26.730316;1.0059807822645845;0.4166919718384412;0.41422674480315613;-0.33623249452097437;-0.33425984314415996;0.9978651371710131;0.9999821835830411;10.000457225905622;0.4167436891690559;-0.4352290131234206;-0.4352290201775806;0.41767514509153636;-0.3300000333971512;0.5323168860381456;1.0000201493539027
26.740316;1.0059813665934059;0.41669143794462754;0.4142259974572462;-0.33623249423283924;-0.33425984284756166;0.9978650838329717;0.9999830564425908;10.000431276420207;0.41674355923936546;-0.435229012962154;-0.4352290206055251;0.41767496723607966;-0.33000003309357606;0.5323171399939842;1.0000194795897013
26.750316;1.0059819564521975;0.41669092633887855;0.41422524447804937;-0.3362324939659814;-0.3342598425468876;0.9978650954520503;0.9999839756274247;10.000404808644936;0.41674347477879436;-0.4352290127690512;-0.4352290210360632;0.4176747733767517;-0.3300000327816825;0.5323173890332732;1.0000187841705206
26.760316;1.0059825494106;0.41669043947893963;0.4142244874924368;-0.33623249372163255;-0.334259842243402;0.9978651698835089;0.9999849433039669;10.000377871624899;0.41674343805184616;-0.43522901254488194;-0.4352290214678553;0.4176745638952048;-0.33000003246069215;0.532317634196665;1.000018061992734
26.770316;1.005983141921855;0.4166899806303789;0.41422372743036545;-0.33623249350099943;-0.33425984193782166;0.9978653046403632;0.9999859605856785;10.000350517453267;0.4167434511193216;-0.4352290122908722;-0.435229021899211;0.4176743396964013;-0.3300000321298495;0.5323178768119735;1.0000173122134204
26.780316;1.005983729371138;0.41668955303629385;0.4142229647055185;-0.33623249330515537;-0.3342598416305101;0.997865497674118;0.9999870289666613;10.000322804518131;0.41674351545857896;-0.4352290120085402;-0.4352290223282762;0.4176751020907639;-0.33000003178840775;0.5323189026194636;1.0000165337349474
26.790316;1.005984305787593;0.4166891592647987;0.4142221994602909;-0.3362324931348575;-0.3342598413216681;0.99786574734786;0.9999881504765321;10.000294799640706;0.41674363169184164;-0.4352290116995941;-0.43522902275318304;0.4176748524805915;-0.33000003143582385;0.5323191429695069;1.0000157251706265
26.800316;1.0059848641089548;0.41668880106745937;0.4142214317795069;-0.3362324929903827;-0.33425984101141754;0.9978660520038033;0.9999893260422934;10.000266569789051;0.4167437997631605;-0.43522901136594094;-0.43522902317213824;0.4176745922426846;-0.33000003107194026;0.5323193828707318;1.0000148856916822
26.810316;1.005985396742666;0.41668847938594816;0.4142206616587305;-0.3362324928714627;-0.33425984069983317;0.9978664092438025;0.9999905542252906;10.000238173395688;0.4167440192495938;-0.43522901100968814;-0.4352290235834719;0.41767432293766116;-0.33000003069679695;0.5323196226207898;1.0000140156405826
26.820316;1.0059858965057906;0.4166881944512633;0.4142198890894823;-0.3362324927772229;-0.3342598403871002;0.9978668154415798;0.999991832253523;10.00020966201717;0.4167442895185922;-0.43522901063299185;-0.43522902398557684;0.41767404637493083;-0.3300000303103449;0.5323198621796912;1.0000131157192913
26.830316;1.005986358078081;0.4166879460589918;0.4142191144208099;-0.3362324927062733;-0.33425984007352055;0.9978672661735866;0.9999931574867025;10.000181087997978;0.4167446098782671;-0.43522901023790944;-0.435229024376787;0.4176737642375712;-0.3300000299125404;0.5323201009682779;1.0000121858549682
26.840316;1.005986779200754;0.41668773390564623;0.4142183385070994;-0.3362324926570615;-0.3342598397591724;0.9978677565408524;0.9999945270457304;10.000152510292482;0.41674497972308927;-0.435229009826357;-0.4352290247553101;0.41767347777508357;-0.3300000295037468;0.5323203380014688;1.0000112253726214
26.850316;1.0059871607668778;0.4166875577634315;0.41421756243197655;-0.3362324926280764;-0.33425983944373255;0.9978682803497536;0.9999959370956119;10.000123992671707;0.4167453984406102;-0.43522900939991976;-0.4352290251192278;0.4176731879777123;-0.33000002908497084;0.5323205722061636;1.0000102337468124
26.860316;1.005987505608459;0.41668741725722835;0.41421678704925247;-0.336232492617802;-0.33425983912672785;0.997868829496783;0.9999973834768302;10.000095595121813;0.4167458652377571;-0.4352290089595947;-0.43522902546649783;0.4176728957877298;-0.33000002865766054;0.5323208027477248;1.0000092108369834
26.870316;1.0059878170453913;0.4166873114771757;0.4142160126862388;-0.33623249262477867;-0.33425983880772564;0.9978693945790811;0.9999988623655958;10.00006736274403;0.41674637913633866;-0.43522900850589397;-0.4352290257949415;0.41767260198250145;-0.3300000282233374;0.5323210295578404;1.0000081568410746
26.880316;1.0059880984767806;0.41668723884493464;0.414215239241217;-0.3362324926478863;-0.33425983848611945;0.9978699656548443;1.0000003698190179;10.00003931417369;0.41674693902858506;-0.4352290080391936;-0.43522902610228137;0.41767230702592506;-0.33000002778340315;0.5323212539036064;1.0000070722640222
26.890316;1.0059883536160448;0.4166871971531177;0.4142144666463325;-0.33623249268660454;-0.33425983816092597;0.9978705324144099;1.0000019014906627;10.00001143729474;0.4167475437417501;-0.4352290075599205;-0.4352290263862159;0.4176720111163232;-0.33000002733902395;0.5323214782545587;1.000005957811883
26.900316;1.0059885861720015;0.4166871836401944;0.4142136953156381;-0.3362324927408868;-0.33425983783099333;0.9978710843989469;1.0000034533542277;9.999983698373047;0.4167481920803731;-0.4352290070685511;-0.43522902664458096;0.4176717142087565;-0.3300000268910438;0.5323217053984873;1.000004814091467
26.910316;1.0059887992078733;0.41668719536273546;0.4142129262041326;-0.3362324928107197;-0.33425983749534927;0.9978716115664416;1.0000050224494939;9.999956054709372;0.41674888275797345;-0.4352290065655181;-0.4352290268756395;0.4176714158274998;-0.33000002644000803;0.5323219376346026;1.0000036414230171
26.920316;1.0059889952139704;0.4166872298534243;0.4142121606828258;-0.33623249289580004;-0.33425983715326824;0.9978721046529421;1.0000066068744053;9.99992846151203;0.416749614397802;-0.435229006051104;-0.43522902707819705;0.41767111480141467;-0.3300000259861985;0.5323221765264591;1.0000024398846907
26.930316;1.005989176580589;0.4166872854146382;0.41421140042490756;-0.3362324929954298;-0.33425983680405696;0.9978725550576676;1.00000820510198;9.999900873359316;0.4167503855362755;-0.4352290055254688;-0.4352290272514016;0.4176708092256793;-0.3300000255297401;0.5323224229937568;1.0000012092454293
26.940316;1.0059893454034095;0.4166873608697616;0.41421064707427546;-0.33623249310851977;-0.33425983644702373;0.9978729548245556;1.000009815223681;9.999873241716429;0.4167511942973356;-0.43522900498874373;-0.43522902739448804;0.4176704968752131;-0.33000002507082493;0.5323226775535841;0.9999999492481298
26.950316;1.005989503156749;0.4166874553066428;0.4142099020039775;-0.33623249323365667;-0.3342598360817777;0.9978732974185136;1.0000114346405757;9.999845514214037;0.41675203803023464;-0.435229004441064;-0.4352290275066391;0.41767017583725474;-0.3300000246098931;0.5323229408862784;0.9999986602049216
26.960316;1.0059896514601523;0.4166875679568803;0.4142091666023815;-0.33623249336921474;-0.3342598357083166;0.9978735784996812;1.0000130601919073;9.999817638880764;0.4167529133250386;-0.43522900388261326;-0.4352290275870471;0.41766984480434344;-0.3300000241476293;0.5323232146256734;0.9999973429546094
26.970316;1.0059897928687975;0.41668769806324935;0.41420844243285276;-0.3362324935135541;-0.3342598353268223;0.9978737952435224;1.000014688955996;9.999789567676155;0.41675381619076085;-0.4352290033136251;-0.43522902763512866;0.4176695028644591;-0.3300000236846169;0.5323235017168184;0.9999959990853888
26.980316;1.0059899304665731;0.4166878447760653;0.41420773073841155;-0.33623249366529;-0.3342598349376162;0.9978739448518541;1.000016319128968;9.999761257712047;0.41675474223518955;-0.43522900273429427;-0.4352290276506014;0.41766914929975646;-0.3300000232208387;0.5323238059436844;0.9999946323231156
26.990316;1.0059900673909263;0.4166880070307818;0.41420703202125403;-0.33623249382348086;-0.33425983454121727;0.9978740242408932;1.0000179496079302;9.999732673703592;0.4167556870959644;-0.43522900214480137;-0.4352290276333852;0.41766878380037054;-0.33000002275557916;0.5323241311609499;0.999993249118089
27.000316;1.0059902070452964;0.4166881833250139;0.4142063462651335;-0.33623249398759697;-0.3342598341382158;0.9978740309752556;1.0000195791427327;9.99970379216066;0.4167566470351883;-0.43522900154546457;-0.43522902758368565;0.41766840671784694;-0.33000002228792463;0.5323244807223269;0.9999918573833216
27.010316;1.005990353258726;0.41668837161231936;0.4142056733185509;-0.3362324941573865;-0.3342598337289761;0.997873963909881;1.0000212063291045;9.999674608477232;0.4167576191185803;-0.4352290009367616;-0.4352290275023011;0.41766801897876593;-0.33000002181744126;0.5323248568949678;0.9999904652570933
27.020316;1.0059905096563952;0.41668856958410777;0.41420501298186135;-0.33623249433283586;-0.33425983331342285;0.997873823201377;1.0000228296521683;9.999645142363967;0.4167586008422468;-0.4352290003190781;-0.4352290273907754;0.41766762191837237;-0.3300000213444421;0.5323252607831648;0.9999890808289611
27.030316;1.0059906787875659;0.41668877514245406;0.41420436501339797;-0.3362324945141584;-0.3342598328911181;0.9978736101664796;1.000024447185184;9.999615428811072;0.41675958972693644;-0.43522899969244794;-0.43522902725125184;0.4176672172892;-0.3300000208697412;0.5323256932179699;0.9999877121233756
27.040316;1.0059908621929503;0.4166889865727122;0.41420372925987403;-0.3362324947018341;-0.33425983246150376;0.997873327168128;1.0000260564179604;9.999585502387756;0.41676058318718956;-0.4352289990567041;-0.43522902708613714;0.4176668074080036;-0.33000002039433096;0.5323261552170636;0.9999863670641111
27.050316;1.005991060783208;0.4166892022719794;0.41420310575008623;-0.33623249489671997;-0.33425983202400844;0.9978729776900919;1.0000276544284112;9.999555398463276;0.41676157857936985;-0.4352289984118576;-0.4352290268977727;0.41766639519127013;-0.3300000199193029;0.5323266472360907;0.9999850533407829
27.060316;1.005991274556234;0.41668942043244017;0.4142024946563986;-0.33623249509995584;-0.3342598315779219;0.9978725662401049;1.0000292386024747;9.999525164326363;0.4167625733898467;-0.4352289977581436;-0.43522902668835545;0.41766598369240204;-0.33000001944580426;0.5323271686094226;0.9999837779447935
27.070316;1.005991502738963;0.41668963900450673;0.4142018961532532;-0.33623249531269833;-0.334259831122407;0.9978720979717921;1.0000308075032165;9.999494857454701;0.416763565489444;-0.4352289970957451;-0.4352290264598858;0.4176655754711007;-0.3300000189747775;0.5323277179760166;0.9999825465958257
27.080316;1.005991745159899;0.41668985575595224;0.4142013102037787;-0.33623249553594486;-0.334259830656971;0.9978715787288164;1.0000323605451977;9.999464538330763;0.4167645533289803;-0.43522899642464813;-0.43522902621390647;0.4176651726614696;-0.33000001850669053;0.5323282937444237;0.9999813636143955
27.090316;1.0059920035245855;0.41669006832080857;0.41420073647710254;-0.3362324957705145;-0.3342598301819502;0.9978710150309253;1.0000338964153621;9.999434272751232;0.4167655360377581;-0.43522899574473795;-0.4352290259515374;0.4176647775620776;-0.33000001804164525;0.5323288941754454;0.9999802325254609
27.100316;1.0059922811644795;0.4166902743283286;0.4142001745790573;-0.3362324960171458;-0.33425982969852486;0.9978704132551529;1.0000354121920267;9.999404133788163;0.4167665132819311;-0.4352289950558355;-0.4352290256739022;0.4176643928514957;-0.3300000175797935;0.5323295175212348;0.9999791572175162
27.110316;1.005992581811396;0.416690471524346;0.4141996243944517;-0.3362324962765324;-0.33425982920836766;0.9978697795898576;1.0000369037816006;9.99937419346797;0.4167674848835121;-0.4352289943575699;-0.43522902538224745;0.4176640214474282;-0.33000001712158417;0.5323301620800199;0.9999781427582182
27.120316;1.0059929084716528;0.41669065791300924;0.41419908612757794;-0.3362324965493576;-0.3342598287130468;0.9978691212970067;1.0000383668632775;9.99934451279073;0.4167684506409211;-0.4352289936493228;-0.43522902507764755;0.41766366645655273;-0.33000001666769857;0.5323308259435234;0.9999771952973852
27.130316;1.0059932626444565;0.41669083192164424;0.4141985599733132;-0.33623249683648526;-0.334259828213456;0.9978684467185203;1.0000397980595868;9.999315137938817;0.41676941059541106;-0.4352289929303172;-0.43522902476075603;0.41766333105031234;-0.3300000162188725;0.5323315065020421;0.9999763217148205
27.140316;1.0059936445638105;0.4166909923013159;0.4141980458415146;-0.33623249713898457;-0.33425982770980706;0.9978677635992947;1.0000411954234372;9.999286102373524;0.4167703651676143;-0.43522899219966427;-0.43522902443183265;0.41766301813357837;-0.330000015775726;0.5323321999836773;0.9999755288635895
27.150316;1.0059940545517785;0.4166911377070212;0.4141975433804933;-0.3362324974578826;-0.3342598272020755;0.9978670778142529;1.000042557923512;9.999257431541363;0.4167713147829666;-0.4352289914563174;-0.43522902409102593;0.41766273006093735;-0.3300000153387658;0.5323329017415414;0.9999748219499149
27.160316;1.0059944938602763;0.4166912663331412;0.4141970520113604;-0.33623249779408626;-0.33425982669035686;0.9978663928862046;1.0000438850767182;9.999229142969504;0.4167722596030486;-0.43522899069912574;-0.43522902373862893;0.4176624686065913;-0.330000014908552;0.5323336073660828;0.9999742035505402
27.170316;1.0059949640312984;0.41669137600413286;0.41419657089070505;-0.33623249814856904;-0.33425982617508954;0.9978657100635301;1.0000451764832021;9.999201241172596;0.4167731997334256;-0.4352289899270867;-0.4352290233751132;0.41766223515894113;-0.33000001448576577;0.5323343135889391;0.9999736745743769
27.180316;1.0059954658402566;0.4166914645534748;0.4141960991238528;-0.3362324985224935;-0.3342598256572364;0.9978650291649406;1.0000464305763015;9.999173718379284;0.4167741354994407;-0.4352289891395586;-0.4352290230011106;0.41766203102561217;-0.3300000140711514;0.5323350182148574;0.9999732360905438
27.190316;1.0059959991818488;0.41669152988984487;0.4141956361261704;-0.33623249891713336;-0.33425982513827474;0.9978643494713123;1.0000476438567436;9.999146563574726;0.4167750674916682;-0.43522898833633455;-0.4352290226173776;0.4176618577397108;-0.33000001366553067;0.5323357195348841;0.9999728901877754
27.200316;1.0059965633662555;0.41669156967242466;0.41419518171372377;-0.33623249933367855;-0.3342598246199942;0.997863669845672;1.0000488113316512;9.999119769264396;0.4167759964895368;-0.4352289875176365;-0.4352290222246512;0.4176617170413776;-0.3300000132698448;0.5323364160786264;0.9999726392556887
27.210316;1.0059971564096912;0.41669158113547305;0.4141947360370153;-0.33623249977301684;-0.334259824104263;0.997862988637162;1.0000499271475973;9.999093333210118;0.41677692343177586;-0.43522898668398674;-0.4352290218235576;0.4176616105249959;-0.3300000128850828;0.5323371067757209;0.9999724847357542
27.220316;1.0059977738890504;0.4166915612927513;0.4141942997543734;-0.3362325002356119;-0.33425982359287576;0.9978623042711443;1.000050985186695;9.999067259197947;0.416777849380072;-0.43522898583615643;-0.4352290214146569;0.41766153946662377;-0.3300000125121733;0.5323377910454994;0.9999724268964382
27.230316;1.0059984091187297;0.4166915072582569;0.41419387427434146;-0.3362325007216136;-0.33425982308760477;0.9978616160666128;1.0000519798461294;9.999041557922217;0.41677877535073565;-0.43522898497524853;-0.43522902099845723;0.41766150483253617;-0.33000001215187613;0.5323384685886363;0.999972465534113
27.240316;1.0059990543678454;0.4166914166325947;0.41419346157661724;-0.3362325012311242;-0.3342598225902704;0.9978609245761828;1.0000529064075332;9.999016252152963;0.41677970208251663;-0.4352289841026509;-0.43522902057540264;0.4176615071430224;-0.330000011804624;0.5323391388107831;0.9999726004653715
27.250316;1.0059997013981443;0.4166912878866091;0.4141930636614754;-0.33623250176427055;-0.33425982210255134;0.9978602313103949;1.000053761012281;9.998991384615563;0.41678062993590037;-0.4352289832198621;-0.43522902014605996;0.4176615464209869;-0.33000001147049574;0.532339800058926;0.9999728316379894
27.260316;1.0060003415340553;0.4166911204470674;0.4141926821626677;-0.33623250232094865;-0.33425982162576373;0.9978595377669093;1.0000545408612602;9.99896701662562;0.41678155900501446;-0.43522898232834645;-0.4352290197114529;0.4176616225359323;-0.3300000111494409;0.5323404493241185;0.9999731589632055
27.270316;1.0060009665104055;0.416690914545074;0.4141923183412251;-0.33623250290059237;-0.3342598211607603;0.9978588446223448;1.0000552443421047;9.998943216783005;0.41678248931982054;-0.4352289814294903;-0.4352290192731558;0.41766173574849647;-0.3300000108415209;0.5323410825705763;0.9999735819903528
27.280316;1.0060015690494077;0.41669067098092155;0.41419197327911994;-0.33623250350216677;-0.33425982070787585;0.9978581520314872;1.0000558707786005;9.998920052036993;0.4167834209925788;-0.4352289805246958;-0.43522901883312387;0.41766188693437084;-0.3300000105469241;0.5323416953766226;0.9999741000254796
27.290316;1.0060021417594742;0.4166903908240048;0.4141916482320973;-0.3362325041242218;-0.33425982026705164;0.99785746047586;1.0000564203543667;9.99889758662014;0.4167843542125207;-0.43522897961551416;-0.4352290183935253;0.4176620772477562;-0.3300000102658786;0.5323422838713222;0.9999747125927675
27.300316;1.00600267601727;0.41669007522669044;0.41419134496841575;-0.33623250476515554;-0.33425981983803016;0.9978567712034354;1.000056894116966;9.998875886595725;0.4167852890335712;-0.43522897870370203;-0.43522901795655117;0.4176623077265646;-0.33000000999884016;0.5323428455366173;0.9999754194285282
27.310316;1.006003162968527;0.4166897254902911;0.41419106574195025;-0.336232505423722;-0.3342598194203405;0.9978560861574942;1.0000572933683403;9.998855024364255;0.4167862251290358;-0.4352289777912254;-0.43522901752427967;0.4176625792823268;-0.3300000097468193;0.5323433792386726;0.9999762199940717
27.320316;1.0060035952991921;0.41668934312197253;0.41419081298660737;-0.3362325060992298;-0.33425981901317214;0.9978554080086979;1.0000576187267096;9.998835074743683;0.4167871617317426;-0.43522897688022694;-0.43522901709869916;0.4176628927072349;-0.3300000095112236;0.5323438847426419;0.9999771130697062
27.330316;1.0060039675769623;0.41668892964707743;0.4141905890292595;-0.33623250679136174;-0.33425981861542775;0.9978547402525152;1.0000578698205904;9.998816106195473;0.4167880976022379;-0.4352289759729005;-0.4352290166816806;0.41766324831426943;-0.3300000092933221;0.532344362384056;0.9999780964493551
27.340316;1.006004275867905;0.4166884864435935;0.41419039582519784;-0.33623250750004785;-0.33425981822597944;0.9978540866644867;1.000058046042177;9.998798178413514;0.41678903096741793;-0.4352289750712555;-0.4352290162749431;0.4176636454805376;-0.33000000909397675;0.5323448129457412;0.9999791665876527
