time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.350316;1.006004517241331;0.4166880148703827;0.41419023464726107;-0.3362325082253647;-0.33425981784379544;0.9978534509149208;1.0000581477977282;9.99878134626705;0.41678995969159044;-0.4352289741769257;-0.43522901588006596;0.4176640826411183;-0.3300000089137472;0.5323452373535872;0.9999803187397193
27.360316;1.0060046889559873;0.4166875165917016;0.4141901060765522;-0.3362325089672904;-0.3342598174677907;0.9978528368792794;1.0000581772302557;9.99876566853454;0.4167908814949907;-0.4352289732913483;-0.4352290154984654;0.4176645578085518;-0.3300000087531812;0.5323456363209438;0.9999815479110759
27.370316;1.0060047886909362;0.4166869937891658;0.4141900105631798;-0.33623250972559054;-0.33425981709671293;0.9978522482931438;1.0000581380144271;9.998751215115805;0.41679179404842;-0.435228972416307;-0.4352290151314797;0.41766506897121036;-0.3300000086131044;0.5323460100948956;0.9999828499245225
27.380316;1.0060048154965215;0.4166864490252973;0.4141899488922831;-0.3362325105000332;-0.3342598167292653;0.9978516884578316;1.0000580348164743;9.998738060215462;0.41679269515600975;-0.4352289715541529;-0.43522901478047876;0.4176656139570644;-0.3300000084946603;0.5323463581478449;0.9999842218483539
27.390316;1.0060047695425502;0.41668588477799;0.41418992195753324;-0.33623251129063114;-0.3342598163642655;0.9978511613126285;1.000057873010432;9.99872626963315;0.4167935827635747;-0.43522897070733274;-0.43522901444688883;0.4176661901748241;-0.3300000083990382;0.5323466793010806;0.9999856614927456
27.400316;1.0060046512200684;0.41668530303842416;0.4141899303187715;-0.33623251209768046;-0.33425981600065835;0.9978506719647983;1.0000576583877672;9.998715893841995;0.4167944548082086;-0.43522896987786386;-0.43522901413220055;0.4176667946017931;-0.3300000083270752;0.532346972499723;0.9999871664297352
27.410316;1.0060044610304584;0.41668470532806473;0.4141899740657307;-0.336232512921553;-0.33425981563751417;0.9978502256892966;1.0000573964528574;9.998706964881784;0.41679530955496114;-0.4352289690673811;-0.43522901383782475;0.417667423942638;-0.3300000082790792;0.5323472373507978;0.9999887333410457
27.420316;1.0060041997470355;0.4166840927688922;0.41419005296159445;-0.33623251376220537;-0.33425981527416465;0.997849826795548;1.0000570915965008;9.998699499993046;0.4167961461703123;-0.4352289682776264;-0.43522901356495697;0.4176680748699968;-0.33000000825505565;0.5323474739323566;0.9999903578502642
27.430316;1.0060038679572718;0.41668346592824657;0.41419016678043785;-0.33623251461868403;-0.3342598149104095;0.9978494779218721;1.0000567471685369;9.998693509419393;0.4167969647453963;-0.43522896751083595;-0.4352290133148153;0.41766874426672174;-0.33000000825508885;0.5323476822699983;0.9999920347521484
27.440316;1.0060034659364698;0.41668282479927665;0.414190315592442;-0.33623251548906147;-0.3342598145465804;0.9978491801946309;1.0000563667232467;9.998688996541897;0.4167977658959109;-0.43522896676962186;-0.43522901308893214;0.41766942934238666;-0.3300000082795929;0.5323478620706125;0.9999937588398208
27.450316;1.0060029946972695;0.41668216905745;0.4141904995748348;-0.3362325163708075;-0.334259814183347;0.9978489344716971;1.0000559547227212;9.998685950026752;0.41679855049842174;-0.4352289660564987;-0.4352290128890032;0.41767012763454625;-0.3300000083293721;0.5323480129962448;0.9999955260171027
27.460316;1.0060024570260169;0.41668149833535406;0.41419071855657863;-0.3362325172611097;-0.33425981382160364;0.9978487421447617;1.0000555161276254;9.99868434055152;0.41679931959904776;-0.4352289653734239;-0.4352290127165468;0.41767083696460955;-0.3300000084054718;0.5323481349015609;0.9999973333587225
27.470316;1.0060018571611509;0.41668081234973886;0.414190971818341;-0.33623251815699234;-0.3342598134625851;0.9978486045584632;1.0000550564703492;9.998684130856196;0.4168000743370405;-0.4352289647216223;-0.4352290125727479;0.41767155512888776;-0.3300000085089108;0.5323482276194669;0.9999991779326657
27.480316;1.0060011993738558;0.4166801109309515;0.4141912580286792;-0.336232519055492;-0.33425981310779246;0.9978485223616069;1.000054582093864;9.998685290500648;0.41680081584282097;-0.4352289641018988;-0.43522901245847406;0.4176722793286683;-0.3300000086404161;0.5323482909382227;1.0000010562486539
27.490316;1.0060004867131478;0.4166793939522163;0.4141915752682653;-0.33623251995373943;-0.33425981275871425;0.9978484960027673;1.000054099692285;9.998687801138956;0.4168015449651052;-0.43522896351512086;-0.4352290123744393;0.4176730062055003;-0.33000000880018926;0.5323483250699792;1.0000029648130273
27.500316;1.0059997206786575;0.4166786612590759;0.41419192130864646;-0.3362325208487896;-0.3342598124166837;0.9978485267018158;1.000053615994961;9.99869165189963;0.4168022619922597;-0.43522896296221675;-0.4352290123212984;0.41767373276864256;-0.3300000089878594;0.5323483311743924;1.000004900255857
27.510316;1.0059989016199653;0.416677912890626;0.4141922938186113;-0.3362325217375677;-0.3342598120827737;0.9978486165659044;1.000053137407929;9.998696831989356;0.41680296681877266;-0.4352289624437642;-0.4352290122995256;0.41767445705583695;-0.3300000092026779;0.5323483116509901;1.0000068587469189
27.520316;1.0059980292618385;0.4166771493466518;0.4141926902778246;-0.33623252261708797;-0.3342598117577427;0.997848767819392;1.0000526694882048;9.998703325856722;0.4168036593561533;-0.43522896195984406;-0.43522901230939254;0.4176751779852672;-0.33000000944362917;0.5323482699136743;1.0000088357074708
27.530316;1.0059971028143397;0.4166763714830104;0.4141931079175708;-0.33623252348460714;-0.3342598114422201;0.997848982186104;1.0000522171875195;9.998711117266923;0.4168043396689755;-0.43522896151026785;-0.4352290123510998;0.4176758951249825;-0.33000000970930243;0.5323482095777636;1.0000108260771445
27.540316;1.0059961210453605;0.41667558032210533;0.41419354398442637;-0.33623252433760903;-0.3342598111368062;0.9978492605177356;1.000051785264454;9.998720199353652;0.4168050079519546;-0.43522896109472625;-0.43522901242468487;0.4176766085846231;-0.3300000099978118;0.5323481337040209;1.000012824558596
27.550316;1.0059950833024698;0.4166747770262419;0.4141939960120584;-0.33623252517384855;-0.3342598108418155;0.997849602320815;1.0000513782251605;9.998730575112566;0.41680566458088864;-0.43522896071273537;-0.43522901252976715;0.4176773186774509;-0.33000001030685433;0.5323480446997743;1.0000148255401142
27.560316;1.0059939906306343;0.4166739627962945;0.4141944616544843;-0.3362325259914037;-0.3342598105570586;0.9978500059883122;1.0000510005443488;9.998742245504967;0.41680631003026003;-0.4352289603636235;-0.43522901266555103;0.4176780254322304;-0.3300000106337413;0.5323479447940795;1.0000168231551407
27.570316;1.0059928453376963;0.4166731386289603;0.4141949384238094;-0.3362325267885855;-0.3342598102819877;0.9978504697692892;1.0000506567395775;9.998755198679785;0.4168069446427061;-0.4352289600466229;-0.4352290128310411;0.4176787282494582;-0.33000001097550924;0.5323478365543044;1.000018811412001
27.580316;1.0059916497083845;0.41667230528053284;0.4141954238393482;-0.336232527563831;-0.33425981001582294;0.9978509919928256;1.0000503504170446;9.998769407155196;0.41680756863882307;-0.435228959760809;-0.43522901302514977;0.41767942593777296;-0.3300000113291451;0.5323477228858232;1.0000207842237188
27.590316;1.0059904051994577;0.4166725797984033;0.4141970253081631;-0.3362324707178753;-0.33425975249755896;0.9978515705704374;1.0000500833514026;9.998784831554458;0.41680818238953815;-0.4352289595048854;-0.43522901324674734;0.4176801170989802;-0.3300000116917287;0.5323476065981245;1.0000227361605745
27.600316;1.00598911207119;0.41667173112339173;0.41419752152649164;-0.3362324714448918;-0.3342597522453415;0.9978522028093609;1.000049855742639;9.998801426614765;0.41680878633727847;-0.4352289592772169;-0.4352290134947245;0.41768080045228057;-0.33000001206053375;0.5323474901068047;1.0000246633524128
27.610316;1.0059877694531658;0.41667087732716557;0.41419802020643726;-0.33623247214601176;-0.33425975199738844;0.9978528851159206;1.0000496669256833;9.998819141904749;0.41680938030565834;-0.4352289590761327;-0.4352290137679125;0.4176814748434039;-0.33000001243314886;0.5323473753525598;1.000026563275728
27.620316;1.0059863756325906;0.41667002090346367;0.41419851961427084;-0.3362324728206252;-0.3342597517513468;0.9978536125004916;1.0000495153552793;9.998837919538234;0.4168099628653218;-0.4352289589001024;-0.4352290140649231;0.41768213909241797;-0.33000001280745883;0.5323472637842459;1.0000284340943897
27.630316;1.0059849277275912;0.4166691647115032;0.41419901825333544;-0.3362324734686323;-0.3342597515046083;0.997854378748872;1.0000493979436922;9.99885769741359;0.41681053134307144;-0.4352289587477148;-0.435229014384206;0.41768279193462654;-0.33000001318147393;0.5323471563347513;1.0000302742128313
27.640316;1.005983421286019;0.41666831163430196;0.41419951487412193;-0.33623247409045554;-0.33425975125465995;0.9978551770861669;1.000049309797695;9.998878415211827;0.4168110824028902;-0.43522895861764604;-0.43522901472435;0.4176834321355409;-0.33000001355330755;0.5323470532826577;1.000032081935812
27.650316;1.0059818512541943;0.41666746431179424;0.4142000083978857;-0.3362324746870126;-0.3342597509993213;0.9978560006113649;1.0000492448522342;9.998900017353305;0.4168116128908628;-0.4352289585085746;-0.43522901508417;0.41768405858194885;-0.3300000139213734;0.532346954454642;1.0000338556284873
27.660316;1.005980213905092;0.41666662484864353;0.41420049760569727;-0.336232475259421;-0.3342597507368299;0.997856842359616;1.0000491965195237;9.998922449965368;0.4168121203956725;-0.4352289584190312;-0.4352290154623972;0.41768467013207866;-0.3300000142843852;0.5323468599493569;1.0000355945914499
27.670316;1.0059785077592052;0.4166657948606483;0.4142009807803403;-0.3362324758085751;-0.33425975046568396;0.9978576951342185;1.0000491574117643;9.99894565465164;0.4168126032173932;-0.43522895834740366;-0.43522901585751;0.41768526544153767;-0.3300000146410443;0.5323467704481647;1.0000372998691174
27.680316;1.0059767331087537;0.41666497602424124;0.4142014557010868;-0.33623247633500747;-0.3342597501842965;0.9978585511903777;1.0000491188180038;9.99896956898761;0.4168130602231383;-0.43522895829209934;-0.435229016267961;0.4176858431201504;-0.3300000149899089;0.532346686873952;1.0000389740605384
27.690316;1.005974891485376;0.41666417043836307;0.41420191999096767;-0.336232476838984;-0.3342597498907724;0.9978594023471468;1.0000490712502355;9.9989941297404;0.41681349081166985;-0.4352289582515865;-0.4352290166924221;0.417686402092588;-0.3300000153295576;0.5323466103224135;1.0000406203572871
27.700316;1.005972985766413;0.4166633803891512;0.41420237142035116;-0.33623247732047523;-0.3342597495830511;0.9978602410386697;1.0000490059095415;9.9990192691175;0.4168138946658381;-0.4352289582243246;-0.4352290171297903;0.41768694177404203;-0.33000001565863385;0.5323465423941642;1.0000422413876136
27.710316;1.0059710206389767;0.4166626079508666;0.41420280804608645;-0.33623247777908477;-0.3342597492593399;0.9978610613225509;1.0000489156476013;9.99904491325759;0.4168142713105039;-0.43522895820890656;-0.43522901757901705;0.4176874619346745;-0.33000001597583467;0.5323464852658574;1.0000438378899892
27.720316;1.0059690025576842;0.416661854786157;0.4142032284037894;-0.33623247821422536;-0.3342597489184219;0.997861858840316;1.0000487945969612;9.999070989692735;0.41681461978838596;-0.4352289582043544;-0.43522901803904485;0.4176879624135851;-0.3300000162800233;0.5323464413992054;1.0000454078455003
27.730316;1.0059669385950312;0.41666112210576844;0.41420363182370973;-0.33623247862553124;-0.3342597485595998;0.9978626301530784;1.0000486372114563;9.999097430986733;0.41681493871148845;-0.43522895821029667;-0.43522901850893553;0.41768844289230916;-0.3300000165701947;0.5323464128667549;1.0000469467188278
27.740316;1.0059648348911476;0.41666041086062683;0.41420401859578626;-0.3362324790131093;-0.33425974818252857;0.9978633719632402;1.0000484381208277;9.999124170733664;0.4168152265292255;-0.4352289582270699;-0.43522901898789385;0.41768890281099774;-0.3300000168453418;0.5323464002789116;1.0000484481411775
27.750316;1.0059626960184058;0.41665972208104085;0.4142043897174068;-0.33623247937739253;-0.33425974778714135;0.997864080253187;1.000048192996583;9.999151144185873;0.4168154816217307;-0.43522895825561747;-0.4352290194751388;0.4176893413790561;-0.33000001710455357;0.5323464023093503;1.0000499045916502
27.760316;1.0059605259129558;0.41665905700265127;0.41420474660295975;-0.3362324797190453;-0.3342597473735856;0.9978647500984319;1.0000478992073616;9.999178293432475;0.4168157021888682;-0.4352289582969722;-0.4352290199697773;0.41768975770378447;-0.33000001734723106;0.5323464164203641;1.000051308631174
27.770316;1.0059583296745027;0.4166584169508652;0.4142050912501597;-0.3362324800391624;-0.3342597469421436;0.997865376974059;1.0000475554104988;9.999205567481864;0.4168158860699608;-0.435228958351727;-0.435229020470734;0.4176901510055606;-0.33000001757311354;0.5323464396178922;1.00005265446395
27.780316;1.0059561146343807;0.4166578031188273;0.4142054263610427;-0.33623248033926223;-0.33425974649317014;0.9978659585316333;1.000047160395133;9.999232917695462;0.4168160306672743;-0.4352289584199608;-0.43522902097690747;0.4176905205932209;-0.33000001778208926;0.5323464682355029;1.0000539383727702
27.790316;1.0059538898506444;0.4166572161755926;0.4142057549090363;-0.33623248062084315;-0.3342597460271338;0.997866495231708;1.0000467123051437;9.99926029296981;0.4168161331557;-0.4352289585015008;-0.435229021487543;0.4176908655643114;-0.3300000179740438;0.532346497424908;1.0000551576372931
27.800316;1.0059516650084697;0.41665665591853707;0.41420607969880924;-0.3362324808850602;-0.33425974554477256;0.9978669896005918;1.000046209364282;9.999287637951877;0.41681619085088445;-0.43522895859610466;-0.435229022002365;0.41769118477645495;-0.3300000181489588;0.5323465214238611;1.0000563091605534
27.810316;1.0059494501287474;0.41665612142881864;0.4142064032275319;-0.3362324811329124;-0.3342597450471121;0.9978674448415372;1.0000456513748879;9.9993148973748;0.41681620152944754;-0.43522895870336814;-0.4352290225213426;0.41769147730263956;-0.3300000183070153;0.5323465346497545;1.0000573887874546
27.820316;1.0059472556517266;0.41665561156840575;0.4142067275336585;-0.336232481365496;-0.3342597445353436;0.9978678637295572;1.0000450398533023;9.999342021333895;0.4168161636716121;-0.43522895882261503;-0.4352290230445675;0.4176917428874253;-0.33000001844844934;0.5323465326857213;1.000058391814487
27.830316;1.005945091792652;0.41665512536152677;0.4142070540756286;-0.3362324815839913;-0.33425974401078584;0.997868248393064;1.0000443768061427;9.999368966323411;0.41681607646682134;-0.43522895895301145;-0.4352290235723897;0.41769198190059426;-0.33000001857351513;0.5323465121876084;1.0000593143160244
27.840316;1.0059429678064062;0.41665466209516816;0.41420738377008015;-0.3362324817896132;-0.3342597434748593;0.9978686006431672;1.0000436640186943;9.999395695216823;0.4168159395869468;-0.43522895909374737;-0.4352290241054149;0.41769219488387005;-0.3300000186827374;0.5323464698718146;1.0000601539276464
27.850316;1.0059408921566857;0.4166542210871407;0.414207717062351;-0.33623248198351857;-0.33425974292895183;0.9978689222705445;1.0000429029596514;9.999422172048078;0.4168157530882953;-0.43522895924413346;-0.4352290246442704;0.41769238224696004;-0.33000001877701063;0.5323464018151709;1.0000609097478226
27.860316;1.0059388729773666;0.4166538015152448;0.4142080540288262;-0.3362324821665103;-0.3342597423743606;0.9978692152757079;1.000042094549625;9.999448346408395;0.41681551743437223;-0.4352289594036828;-0.4352290251894042;0.41769254417201435;-0.33000001885739905;0.5323463036826606;1.0000615817176721
27.870316;1.005936917839422;0.41665340266293327;0.4142083945440472;-0.33623248233893094;-0.33425974181236245;0.9978694819933963;1.0000412394450042;9.999474143557151;0.4168152333416831;-0.4352289595722162;-0.43522902574104466;0.4176926804724737;-0.3300000189249808;0.5323461712081341;1.0000621692066107
27.880316;1.0059350331823234;0.4166530240946611;0.41420873838429173;-0.3362324825010068;-0.334259741244113;0.9978697250665997;1.0000403390987755;9.999499474606104;0.41681490157740475;-0.43522895974988607;-0.4352290262992593;0.4176927906372562;-0.33000001898086906;0.5323460004785366;1.0000626697656154
27.890316;1.0059332241472123;0.4166526654217726;0.41420908517749383;-0.3362324826531275;-0.33425974067044695;0.9978699473632412;1.0000393963866543;9.999524249694668;0.41681452308484795;-0.4352289599370191;-0.4352290268639142;0.4176928740974388;-0.33000001902627923;0.5323457883598732;1.0000630795124108
27.900316;1.005931494886147;0.4166523261023897;0.41420943428381857;-0.33623248279579443;-0.33425974009198417;0.9978701519782455;1.0000384153737354;9.999548377318183;0.4168140992833308;-0.43522896013388457;-0.4352290274345115;0.41769293037649;-0.3300000190625886;0.5323455330364107;1.000063394368624
27.910316;1.0059298490487947;0.4166520055108496;0.4142097848712146;-0.3362324829295529;-0.3342597395093529;0.9978703424561921;1.0000374011661457;9.999571760488976;0.4168136320483621;-0.43522896034061637;-0.4352290280102329;0.4176929591363114;-0.3300000190913508;0.5323452342490081;1.0000636110848433
27.920316;1.0059282897652713;0.41665170292250414;0.41421013627320624;-0.33623248305501485;-0.33425973892313343;0.9978705229453856;1.0000363600696534;9.999594296912061;0.4168131234213948;-0.4352289605573164;-0.4352290285901344;0.4176929602478664;-0.33000001911418014;0.5323448930437221;1.000063727957286
27.930316;1.0059268191340343;0.41665141728196475;0.41421048830662266;-0.3362324831728482;-0.33425973833375205;0.9978706980921737;1.000035299475447;9.999615878474481;0.41681257552003587;-0.4352289607841706;-0.4352290291731255;0.4176929338289376;-0.3300000191325667;0.5323445109599447;1.000063745011792
27.940316;1.0059254380292295;0.41665114712665335;0.414210841348375;-0.33623248328365546;-0.33425973774156664;0.9978708727799056;1.0000342270713534;9.999636396618587;0.41681199085699305;-0.4352289610214541;-0.4352290297579533;0.41769288036204044;-0.3300000191477948;0.5323440890578326;1.0000636637736269
27.950316;1.0059241465569324;0.416650890881188;0.41421119629686165;-0.3362324833878375;-0.33425973714688645;0.9978710518822083;1.0000331495156172;9.999655756283392;0.41681137266900675;-0.43522896126950283;-0.43522903034338195;0.4176928009343162;-0.3300000191609542;0.5323436276033304;1.0000634868850788
27.960316;1.0059229448822007;0.4166506472904102;0.41421155450875075;-0.33623248348562856;-0.3342597365498595;0.9978712403900978;1.000032071671368;9.99967388286247;0.4168107247082787;-0.43522896152879753;-0.4352290309281124;0.41769269719146135;-0.3300000191729074;0.532343126481183;1.0000632172211767
27.970316;1.0059218335500733;0.41665041572545436;0.4142119175520124;-0.33623248357713176;-0.33425973595053826;0.997871443312;1.0000309970417038;9.999690715837632;0.4168100507012054;-0.4352289617999787;-0.4352290315105669;0.41769257086741945;-0.33000001918432587;0.5323425857097988;1.0000628567109997
27.980316;1.0059208128716175;0.41665019633861;0.41421228666565657;-0.3362324836621715;-0.3342597353490861;0.9978716645220762;1.0000299285657388;9.999706204577246;0.41680935400075536;-0.4352289620836396;-0.43522903208917463;0.41769242336665297;-0.3300000191959866;0.5323420056346723;1.000062406337544
27.990316;1.0059198820770536;0.41664999003038505;0.41421266237715326;-0.3362324837402326;-0.3342597347457342;0.9978719059712525;1.000028869067396;9.999720314444108;0.41680863736325807;-0.4352289623802412;-0.43522903266284496;0.4176922557506013;-0.33000001920901234;0.5323413867003807;1.000061867483245
28.000316;1.00591903892249;0.4166497981285457;0.4142130447081782;-0.3362324838106513;-0.3342597341405405;0.9978721688184656;1.0000278216407252;9.99973303046653;0.4168079026461201;-0.4352289626902529;-0.43522903323100154;0.4176920689683165;-0.33000001922466216;0.5323407291387598;1.000061242714821
28.010316;1.005918280223411;0.41664962196931904;0.41421343358352825;-0.33623248387280996;-0.33425973353332045;0.9978724550036765;1.0000267899834554;9.999744353621622;0.41680715075225033;-0.4352289630141784;-0.43522903379336936;0.4176918640528813;-0.33000001924399486;0.5323400329868846;1.000060535344889
28.020316;1.0059176030364447;0.41664946254055224;0.4142138288992108;-0.33623248392617566;-0.33425973292369127;0.9978727673888603;1.0000257782002477;9.999754296970272;0.41680638209965976;-0.4352289633524771;-0.4352290343499303;0.41769164226010463;-0.3300000192679068;0.532339298293901;1.0000597489959588
28.030316;1.0059170050027306;0.41664932025998047;0.4142142303063793;-0.3362324839703253;-0.33425973231108236;0.9978731091956125;1.0000247901788468;9.999762882075087;0.4168055971766105;-0.4352289637055921;-0.435229034900941;0.4176914051077009;-0.3300000192973709;0.5323385253622156;1.00005888773641
28.040316;1.0059164836013548;0.41664919530092104;0.4142146370306766;-0.3362324840049753;-0.3342597316948701;0.9978734837573273;1.0000238289494356;9.999770139765397;0.41680479680658855;-0.43522896407400247;-0.43522903544671554;0.417691154294931;-0.3300000193333612;0.5323377150104336;1.000057956115843
28.050316;1.0059160359567472;0.4166490882547519;0.41421504791631714;-0.3362324840297286;-0.334259731074532;0.9978738941826388;1.0000228965185043;9.999776117354504;0.41680398224252563;-0.4352289644581403;-0.4352290359873201;0.4176908918353671;-0.33000001937644974;0.532336868565205;1.0000569587267099
28.060316;1.0059156596403867;0.41664900020885076;0.41421546167183176;-0.3362324840436509;-0.33425973044956986;0.9978743427864649;1.000021994502395;9.999780878335779;0.41680315492563297;-0.4352289648582094;-0.43522903652254974;0.4176906204740689;-0.33000001942659124;0.5323359875130913;1.000055900094549
28.070316;1.005915353096258;0.4166489322511164;0.4142158771577959;-0.3362324840452625;-0.3342597298194353;0.9978748310009896;1.0000211248294988;9.999784491734768;0.4168023158804035;-0.4352289652740174;-0.43522903705215765;0.4176903439380616;-0.3300000194833612;0.5323350730489166;1.0000547854187392
28.080316;1.0059151149194279;0.4166488851101636;0.41421629366509843;-0.33623248403285905;-0.33425972918367947;0.9978753597743918;1.0000202896114527;9.999787025871184;0.41680146535111307;-0.435228965704981;-0.4352290375759747;0.4176900666242239;-0.33000001954642905;0.5323341258846438;1.0000536213468219
28.090316;1.0059149429106646;0.41664885910855814;0.4142167111038254;-0.33623248400464467;-0.33425972854207825;0.9978759297077918;1.0000194904878144;9.999788548370047;0.41680060289182724;-0.4352289661504842;-0.43522903809385877;0.41768979281889046;-0.330000019615792;0.5323331467392972;1.0000524158566164
28.100316;1.0059148341581148;0.41664885422580766;0.41421712989392384;-0.33623248395883315;-0.33425972789459807;0.9978765412303818;1.0000187282908424;9.999789122115493;0.41679972761402395;-0.43522896661031507;-0.43522903860563433;0.4176895261432316;-0.33000001969150045;0.5323321371527238;1.0000511770817777
28.110316;1.00591478569413;0.41664887016429447;0.4142175504630381;-0.33623248389391214;-0.3342597272413968;0.997877194949594;1.000018003120814;9.999788797353007;0.41679883848198396;-0.4352289670845746;-0.4352290391110636;0.4176892695709404;-0.33000001977336985;0.5323310998677285;1.0000499119391155
28.120316;1.005914793931869;0.4166489064324147;0.41421797266711696;-0.33623248380876086;-0.3342597265829413;0.9978778912202948;1.0000173144779128;9.999787606534769;0.4167979345111904;-0.4352289675730398;-0.435229039609914;0.4176890255718224;-0.33000001986109223;0.5323300387120506;1.0000486254839713
28.130316;1.0059148530171853;0.41664896238794785;0.41421839568062213;-0.33623248370246894;-0.33425972592005254;0.9978786292180686;1.000016661676236;9.999785564704121;0.41679701478327014;-0.43522896807469147;-0.4352290401019332;0.4176887961395741;-0.33000001995436146;0.5323289584301718;1.0000473207226344
28.140316;1.0059149548711428;0.4166490371887922;0.4142188182933355;-0.3362324835740697;-0.33425972525368053;0.9978794066266032;1.0000160444851927;9.999782676839201;0.4167960784826935;-0.4352289685879526;-0.4352290405867181;0.4176885827874744;-0.33000002005283763;0.5323278646815662;1.000045998609291
28.150316;1.00591509155208;0.4166491297462414;0.4142192391867376;-0.33623248342249457;-0.3342597245846715;0.9978802201610683;1.0000154629553304;9.999778947262094;0.4167951249619284;-0.4352289691113896;-0.43522904106386284;0.41768838651301343;-0.3300000201562068;0.5323267637249194;1.0000446585950797
28.160316;1.0059152571192627;0.41664923876131094;0.4142196571453488;-0.3362324832468315;-0.33425972391387676;0.997881066392461;1.0000149164987013;9.999774383082363;0.41679415374469286;-0.4352289696441816;-0.43522904153322917;0.4176882079261647;-0.3300000202642776;0.5323256616541543;1.000043299911215
28.170316;1.0059154476687984;0.4166493628335554;0.41422007124758414;-0.3362324830464613;-0.33425972324226927;0.9978819421156024;1.000014403580238;9.99976899256036;0.4167931646410292;-0.43522897018611684;-0.4352290419951166;0.4176880477355554;-0.3300000203768578;0.5323245639251613;1.000041922952475
28.180316;1.0059156608796311;0.4166495004388942;0.4142204810939319;-0.33623248282077045;-0.3342597225708192;0.9978828442526023;1.0000139220750413;9.999762781755853;0.41679215790430213;-0.43522897073742733;-0.4352290424504556;0.4176879072202645;-0.33000002049343685;0.5323234754825177;1.0000405293348513
28.190316;1.0059158957394814;0.41664964968997653;0.41422088711921734;-0.3362324825689481;-0.33425972190052455;0.9978837696520154;1.0000134693403147;9.999755747716222;0.4167911341051611;-0.43522897129863547;-0.4352290429007298;0.4176877883147531;-0.33000002061300304;0.5323224011965572;1.000039120605392
28.200316;1.0059161521367748;0.4166498082769023;0.4142212907981309;-0.33623248229021174;-0.3342597212326716;0.997884714820583;1.000013042190921;9.999747872736753;0.4167900939707532;-0.4352289718704141;-0.4352290433475291;0.4176876934675533;-0.3300000207342604;0.5323213462344335;1.0000376974462464
28.210316;1.0059164305490942;0.41664997366966017;0.41422169446044016;-0.3362324819840755;-0.33425972056894676;0.9978856760380563;1.0000126376663465;9.999739128922052;0.4167890385144448;-0.43522897245352216;-0.4352290437923503;0.4176876253860806;-0.33000002085606295;0.5323203159281321;1.000036259906681
28.220316;1.0059167321484217;0.41665014320638216;0.4142221006399068;-0.3362324816503942;-0.3342597199113005;0.997886649882876;1.00001225400705;9.999729487348725;0.4167879690126388;-0.4352289730487835;-0.43522904423680586;0.41768758667521794;-0.3300000209776329;0.5323193151860923;1.000034807612759
28.230316;1.0059170590154671;0.4166503141639326;0.414222511516822;-0.33623248128925864;-0.3342597192617082;0.9978876331174117;1.0000118901308053;9.999718923348391;0.416786886672916;-0.43522897365708074;-0.4352290446827359;0.41768757951764196;-0.3300000210984326;0.5323183481416686;1.0000333397350283
28.240316;1.0059174140579463;0.41665048399243776;0.414222928910618;-0.3362324809008596;-0.33425971862188897;0.997888621682593;1.0000115439739516;9.999707420557638;0.4167857925233594;-0.43522897427936663;-0.435229045131968;0.4176876055922877;-0.3300000212178527;0.5323174184299198;1.0000318550817764
28.250316;1.0059178007685308;0.4166506504496935;0.4142233543253753;-0.336232480485379;-0.3342597179930628;0.9978896099318257;1.0000112121875648;9.999694969323448;0.41678468757482995;-0.4352289749166471;-0.4352290455859024;0.41768766637430327;-0.33000002133503853;0.5323165297681098;1.0000303522122718
28.260316;1.0059182228376378;0.4166508115731121;0.4142237888563604;-0.33623248004296785;-0.3342597173758853;0.9978905905864865;1.0000108911787127;9.999681555150191;0.4167835728457702;-0.4352289755699615;-0.4352290460453629;0.4176877635456516;-0.33000002144914986;0.5323156864519516;1.0000288296176112
28.270316;1.0059186839894434;0.41665096563231746;0.41422423345130516;-0.33623247957390645;-0.334259716770504;0.9978915545157404;1.000010577146869;9.999667150121267;0.41678244911560763;-0.4352289762403802;-0.43522904651090044;0.41768789909404885;-0.3300000215596348;0.5323148934765307;1.000027286076969
28.280316;1.0059191888087493;0.41665111097990015;0.4142246893365424;-0.33623247907882664;-0.33425971617664996;0.9978924903794153;1.0000102656188625;9.999651719307376;0.41678131675961205;-0.43522897692900164;-0.43522904698320225;0.4176880750959355;-0.33000002166599773;0.5323141561491194;1.0000257207565584
28.290316;1.005919743352116;0.4166512457519483;0.41422515814365507;-0.33623247855878924;-0.3342597155938462;0.9978933853346855;1.000009952224049;9.999635233621879;0.41678017598359296;-0.4352289776368712;-0.4352290474632543;0.4176882934315595;-0.3300000217674847;0.5323134794761682;1.0000241330706978
28.300316;1.0059203540121817;0.41665136756558496;0.41422564188484956;-0.3362324780152543;-0.334259715021607;0.9978942263613308;1.0000096337431572;9.999617674463257;0.4167790270803835;-0.4352289783646986;-0.4352290479521128;0.4176885555675023;-0.3300000218630971;0.5323128676233696;1.0000225227078594
28.310316;1.0059210260272131;0.41665147348820514;0.41422614272165115;-0.33623247744999263;-0.33425971445948366;0.9978950009626537;1.0000093083897637;9.99959903119871;0.41677787032347974;-0.43522897911250746;-0.43522904845052185;0.4176888624342645;-0.33000002195168304;0.5323123238039347;1.0000208894751983
28.320316;1.0059217633083837;0.41665156038758916;0.41422666237903766;-0.3362324768649755;-0.3342597139072011;0.997895697423935;1.0000089756997879;9.999579296789593;0.41677670574708536;-0.43522897987948966;-0.43522904895882925;0.4176892145109967;-0.33000002203205775;0.5323118507310692;1.0000192330041195
28.330316;1.0059225689123827;0.4166516254054772;0.414227201725278;-0.33623247626231073;-0.3342597133648268;0.9978963048411313;1.0000086359965692;9.99955846093597;0.4167755331412513;-0.4352289806641227;-0.435229049477105;0.4176896120072141;-0.3300000221032777;0.532311450901551;1.0000175528687327
28.340316;1.0059234456407995;0.4166516662522954;0.4142277609572755;-0.33623247564412756;-0.3342597128326141;0.997896812500089;1.0000082894542812;9.999536505096412;0.4167743523611496;-0.43522898146448885;-0.43522905000514484;0.41769005488204003;-0.33000002216474733;0.5323111263225679;1.0000158486222053
28.350316;1.0059243968961469;0.4166516811452236;0.41422834010580684;-0.3362324750123972;-0.3342597123107582;0.9978972089673199;1.0000079354520601;9.999513405545297;0.4167731637295209;-0.43522898227874107;-0.43522905054248356;0.4176905428903881;-0.330000022215977;0.5323108784569535;1.00001411951957
28.360316;1.0059254266594786;0.4166516685893927;0.4142289392137724;-0.3362324743688817;-0.33425971179936537;0.9978974819395148;1.000007572579915;9.9994891435343;0.4167719681354408;-0.43522898310557456;-0.43522905108855786;0.4176910759149224;-0.3300000222564428;0.532310708797992;1.0000123645162957
28.370316;1.0059265381613314;0.4166516273990141;0.41422955803358874;-0.336232473715192;-0.3342597112983237;0.9978976188742553;1.0000071989877886;9.999463716109322;0.41677076689235026;-0.4352289839444565;-0.4352290516428734;0.4176916543589561;-0.33000002228562597;0.5323106192891524;1.0000105823948897
28.380316;1.0059277328362475;0.41665155679820653;0.41423019580843934;-0.3362324730528163;-0.334259710806984;0.9978976074550898;1.0000068126289647;9.999437140146911;0.41676956168894735;-0.43522898479540567;-0.43522905220508235;0.41769227923237884;-0.3300000223028152;0.5323106119205203;1.000008771691594
28.390316;1.0059290103947183;0.41665145627850914;0.41423085153372663;-0.3362324723830764;-0.3342597103240475;0.9978974358438493;1.0000064111427227;9.999409446978321;0.41676835446292054;-0.43522898565838875;-0.4352290527750359;0.4176929519282341;-0.33000002230683173;0.5323106878310765;1.0000069305497457
28.400316;1.005930369204712;0.41665132535949484;0.41423152439397365;-0.33623247170694015;-0.33425970984764886;0.9978970932929044;1.0000059915178172;9.99938067106473;0.4167671469359447;-0.4352289865328709;-0.4352290533528131;0.41769367402590185;-0.33000002229602166;0.5323108465903119;1.0000050568413241
28.410316;1.0059318064526552;0.41665116341515446;0.41423221378351893;-0.33623247102486037;-0.3342597093754457;0.9978965710518009;1.0000055499057092;9.999350840206716;0.41676594034135367;-0.4352289874179534;-0.4352290539386635;0.4176944472550919;-0.33000002226846925;0.5323110860464851;1.0000031487870926
28.420316;1.005933318349195;0.41665096952383296;0.41423291902330295;-0.33623247033691833;-0.33425970890496115;0.9978958629664221;1.000005081461612;9.999319974095624;0.4167647357325219;-0.4352289883128058;-0.43522905453294175;0.41769527341027884;-0.3300000222223968;0.5323114028005577;1.000001205600623
28.430316;1.005934900246316;0.4166507423562036;0.4142336393450918;-0.33623246964315096;-0.3342597084340742;0.9978949654616239;1.00000458020191;9.999288088641372;0.41676353427590157;-0.4352289892169719;-0.435229055136208;0.4176961542264261;-0.33000002215648266;0.5323117931111897;0.999999227402863
28.440316;1.0059365461480192;0.4166504802334542;0.41423437402463636;-0.3362324689437535;-0.33425970796119564;0.9978938768886672;1.0000040397212273;9.99925519870817;0.4167623372791509;-0.4352289901304456;-0.4352290557494349;0.4176970913800278;-0.33000002206974066;0.5323122536153702;0.9999972144574789
28.450316;1.0059382481724681;0.4166501814847182;0.4142351224291863;-0.33623246823909064;-0.33425970748518236;0.9978925958076156;1.0000034545471577;9.999221316375825;0.4167611462898737;-0.4352289910534569;-0.43522905637395687;0.4176980863920647;-0.3300000219613072;0.5323127813536686;0.9999951665652196
28.460316;1.005939996970955;0.4166498449617157;0.4142358841300339;-0.33623246752970903;-0.3342597070052477;0.9978911192698466;1.0000028206007552;9.999186446402085;0.4167599632015434;-0.43522899198614373;-0.4352290570111005;0.4176991403640465;-0.33000002183053034;0.5323133736462701;0.9999930828555488
28.470316;1.0059417827352763;0.4166494703468979;0.414236658983685;-0.33623246681646085;-0.33425970652081194;0.9978894433149733;1.0000021344391528;9.999150581541107;0.4167587903098878;-0.43522899292854456;-0.4352290576619569;0.4177002539439924;-0.33000002167710474;0.5323140283740045;0.999990961722354
28.480316;1.0059435956877116;0.41664905812025216;0.4142374470509488;-0.33623246610067314;-0.3342597060312355;0.9978875647783677;1.0000013924698432;9.999113699590959;0.416757630405289;-0.4352289938808957;-0.4352290583274946;0.4177014275058434;-0.33000002150100494;0.5323147442396705;0.9999888010804334
28.490316;1.0059454260551453;0.416648609371165;0.4142382484940182;-0.33623246538420165;-0.33425970553568823;0.9978854817380682;1.0000005910942;9.999075764457865;0.41675648667757653;-0.43522899484374233;-0.4352290590086417;0.4177026612309411;-0.3300000213022723;0.5323155207012528;0.9999865986698239
28.500316;1.0059472642775293;0.41664812547529834;0.4142390634159452;-0.3362324646692285;-0.3342597050332783;0.9978831927032894;0.9999997270788965;9.999036725205759;0.41675536240736083;-0.4352289958178483;-0.4352290597060985;0.41770395515949316;-0.33000002108080706;0.532316357535605;0.9999843517909268
28.510316;1.0059491013476358;0.41664760761408015;0.4142398915443116;-0.33623246395797607;-0.33425970452309783;0.9978806961764911;0.9999987976697814;9.998996509327391;0.4167542607252428;-0.4352289968042665;-0.43522906042029624;0.4177053092307348;-0.330000020836335;0.532317254100252;0.9999820569101485
28.520316;1.005950928754433;0.4166470565788612;0.41424073211589174;-0.3362324632525446;-0.3342597040040308;0.9978779906481006;0.9999978015302747;9.998955024263882;0.4167531843974311;-0.4352289978044202;-0.43522906115181076;0.4177067231340583;-0.330000020568457;0.5323182089094398;0.9999797101855583
28.530316;1.0059527380451834;0.41664647301387264;0.41424158407802286;-0.3362324625547533;-0.33425970347471623;0.9978750748344212;0.999996739733641;9.998912167571358;0.4167521354328967;-0.4352289988198678;-0.43522906190179395;0.41770819599593556;-0.3300000202766227;0.5323192198213911;0.9999773084608368
28.540316;1.0059545207448346;0.4166458575934593;0.4142424461247777;-0.3362324618660052;-0.33425970293379664;0.9978719482764217;0.9999956147809188;9.998867829308747;0.41675111482027116;-0.4352289998518604;-0.43522906267203015;0.417709726138734;-0.3300000199600975;0.5323202844975836;0.9999748490266296
28.550316;1.005956269397432;0.41664521096317175;0.41424331660141844;-0.3362324611875284;-0.3342597023800399;0.9978686115109059;0.9999944285928535;9.998821892246701;0.4167501228146883;-0.4352290009009526;-0.4352290634646524;0.4177113112658946;-0.33000001961795217;0.5323214008473807;0.9999723286836986
28.560316;1.0059579790476805;0.41664453368101523;0.41424419367966075;-0.336232460520904;-0.3342597018122266;0.9978650657487722;0.9999931818447273;9.998774242490802;0.4167491594058639;-0.43522900196688574;-0.43522906428181213;0.41771294909486156;-0.33000001924911615;0.5323225673993542;0.999969744105436
28.570316;1.0059596476745034;0.41664382620883356;0.41424507558343515;-0.33623245986834577;-0.33425970122911486;0.9978613125302339;0.9999918746814147;9.998724779587727;0.41674822448494453;-0.43522900304894496;-0.43522906512556303;0.4177146378693326;-0.33000001885251307;0.5323237835407396;0.9999670927590865
28.580316;1.005961275546078;0.41664308893855645;0.41424596040045364;-0.33623245923267453;-0.3342597006295124;0.997857353164684;0.9999905070607403;9.998673414962653;0.4167473179109834;-0.43522900414646065;-0.43522906599789596;0.41771637647278453;-0.33000001842711113;0.5323250493730518;0.9999643725898901
28.590316;1.0059628648726968;0.4166423222631308;0.4142468457188616;-0.3362324586172788;-0.334259700012329;0.9978531883176215;0.9999890781820454;9.998620068815494;0.4167464397587322;-0.4352290052587986;-0.4352290669008415;0.41771816447238674;-0.33000001797188105;0.5323263652167782;0.9999615808854678
28.600316;1.0059644197823514;0.4166415266742894;0.41424772876220034;-0.3362324580259569;-0.33425969937676053;0.997848818165441;0.9999875862617662;9.998564670493092;0.4167455906438152;-0.43522900638513323;-0.43522906783654813;0.4177200021863108;-0.33000001748587504;0.5323277310704514;0.9999587136239123
28.610316;1.0059659453389176;0.41664070287426647;0.41424860680397485;-0.33623245746246455;-0.334259698722505;0.997844242943336;0.9999860292254633;9.998507149953198;0.4167447718650739;-0.43522900752473404;-0.43522906880716494;0.41772189055495224;-0.3300000169683239;0.5323291464544903;0.9999557657712816
28.620316;1.0059674461762056;0.41663985176944696;0.4142494771531958;-0.3362324569301341;-0.3342596980496193;0.9978394639289175;0.9999844052140644;9.998447425504365;0.41674398532270096;-0.43522900867740877;-0.4352290698145837;0.4177238308540726;-0.33000001641839805;0.53233061103105;0.9999527321297077
28.630316;1.005968926255453;0.4166389742638145;0.41425033696628616;-0.33623245643185157;-0.33425969735809796;0.9978344843741026;0.9999827121695919;9.998385407081958;0.416743233261494;-0.43522900984349017;-0.435229070860308;0.41772582452964513;-0.33000001583490757;0.5323321252530566;0.9999496079143876
28.640316;1.0059703893425682;0.41663807106792067;0.41425118341044964;-0.33623245597003787;-0.3342596966475236;0.9978293094834942;0.9999809475006655;9.998321006240502;0.4167425176519237;-0.4352290110236886;-0.4352290719455376;0.4177278732693441;-0.330000015216324;0.5323336901814956;0.9999463884208916
28.650316;1.0059718393099952;0.41663714278064784;0.4142520141224196;-0.3362324555464421;-0.3342596959170547;0.9978239459107991;0.9999791089791625;9.998254134716916;0.4167418394379842;-0.43522901221918686;-0.4352290730712334;0.4177299790299965;-0.3300000145607539;0.5323353070926826;0.999943068478062
28.660316;1.0059732805793762;0.4166361900393774;0.4142528277036097;-0.33623245516204364;-0.33425969516582016;0.9978184013594343;0.9999771959323682;9.998184697341188;0.4167411984301754;-0.43522901343168574;-0.4352290742380716;0.417732143806099;-0.3300000138658497;0.5323369774489044;0.9999396433356972
28.670316;1.005974718733902;0.4166352133649609;0.4142536238442798;-0.33623245481718333;-0.3342596943932263;0.9978126838804964;0.9999752090865011;9.998112589653198;0.416740593659719;-0.4352290146632116;-0.43522907544639544;0.4177343693537143;-0.3300000131291112;0.5323387028314538;0.9999361106661849
28.680316;1.0059761608040332;0.4166342129146784;0.41425440307454936;-0.3362324545118545;-0.3342596935988641;0.9978068010245368;0.9999731495757374;9.998037700462364;0.4167400234076609;-0.4352290159158734;-0.435229076696172;0.4177366570258313;-0.33000001234832305;0.5323404846083337;0.9999324714551168
28.690316;1.0059776154116944;0.416633188469182;0.4142551666454672;-0.3362324542460599;-0.3342596927823548;0.9978007593052138;0.9999710185300762;9.997959915734189;0.4167394852539857;-0.4352290171917441;-0.43522907798705535;0.4177390077252476;-0.3300000115216086;0.5323423236320136;0.9999287289034864
28.700316;1.0059790926309;0.4166321394409204;0.4142559165980176;-0.3362324540199782;-0.3342596919433365;0.9977945643473477;0.9999688172665504;9.997879123454213;0.4167389766097701;-0.4352290184928391;-0.43522907931859617;0.4177414220812659;-0.3300000106472695;0.5323442203649971;0.9999248866638637
28.710316;1.005980603056325;0.4166310647224722;0.41425665575150034;-0.336232453833825;-0.3342596910815342;0.9977882216476636;0.999966547623467;9.997795220428799;0.4167384951355628;-0.4352290198208777;-0.4352290806904453;0.4177439007909467;-0.33000000972390553;0.5323461752789621;0.9999209481081813
28.720316;1.005982156724645;0.4166299626985816;0.4142573875281857;-0.33623245368757143;-0.33425969019691143;0.9977817367423386;0.999964212255826;9.997708117674549;0.4167380386216273;-0.43522902117684803;-0.4352290821024906;0.4177464448036769;-0.33000000875067265;0.5323481889352053;0.9999169165010543
28.730316;1.0059837625882597;0.41662883153722624;0.414258115660524;-0.33623245358076176;-0.3342596892897721;0.9977751145568213;0.9999618144198447;9.997617743328798;0.4167376048331587;-0.43522902256091445;-0.43522908355482925;0.4177490551670411;-0.3300000077271895;0.5323502619577977;0.9999127947665252
28.740316;1.0059854283899574;0.41662766940284063;0.4142588439325563;-0.3362324535125571;-0.33425968836057873;0.997768359010015;0.9999593571877659;9.997524041683873;0.4167371917426954;-0.43522902397280894;-0.43522908504755736;0.41775173281270667;-0.3300000066533045;0.5323523952817054;0.999908585169927
28.750316;1.0059871610000444;0.41662647465654995;0.4142595760243651;-0.3362324534817934;-0.33425968740968065;0.9977614730502258;0.999956842922117;9.997426968613984;0.41673679779889133;-0.43522902541229835;-0.43522908658069015;0.4177544786586658;-0.33000000552915554;0.532354590264124;0.9999042897746669
28.760316;1.0059889671595001;0.41662524618222185;0.41426031530575075;-0.3362324534869414;-0.3342596864372325;0.9977544587030451;0.9999542731840558;9.997326488169648;0.41673642181948484;-0.4352290268793931;-0.4352290881543005;0.41775729383647076;-0.33000000435525007;0.5323568486590963;0.9998999107843128
28.770316;1.0059908540117546;0.41662398342690954;0.4142610646060865;-0.33623245352613357;-0.33425968544311124;0.9977473167504235;0.9999516486801283;9.997222567743421;0.4167360627373986;-0.4352290283743893;-0.4352290897687019;0.41776017966308293;-0.3300000031322249;0.5323591726724819;0.9998954500676989
28.780316;1.005992829138471;0.41662268619257087;0.41426182613358803;-0.3362324535972176;-0.33425968442682663;0.9977400462160253;0.9999489693286736;9.997115170472442;0.41673571940770543;-0.4352290298979311;-0.43522909142470145;0.41776313756241373;-0.3300000018606844;0.5323615647984645;0.9998909086287209
28.790316;1.0059949002886228;0.41662135462866734;0.41426260148837596;-0.3362324536978393;-0.33425968338767137;0.9977326447725425;0.9999462340776214;9.99700425025987;0.4167353902516102;-0.4352290314509322;-0.43522909312380165;0.4177661691631265;-0.3300000005414543;0.5323640274881214;0.9998862870044932
28.800316;1.0059970751640024;0.41661998923266264;0.41426339169452886;-0.33623245382557543;-0.3342596823249323;0.9977251095278559;0.9999434402999663;9.996889751108444;0.41673507308341357;-0.43522903303434773;-0.435229094868046;0.41776927628820004;-0.3299999991757465;0.5323665629439914;0.9998815863040892
28.810316;1.0059993615035772;0.41661859064504614;0.4142641973067487;-0.33623245397788887;-0.334259681237944;0.9977174364106611;0.9999405838116805;9.996771609262877;0.41673476556617023;-0.43522903464915075;-0.4352290966595934;0.41777246085599606;-0.3299999977649209;0.5323691730449172;0.9998768080922883
28.820316;1.0060017671150476;0.416617159468759;0.4142650186635365;-0.33623245415194997;-0.3342596801261462;0.9977096192807942;0.9999376600941368;9.996649754234877;0.41673446562432176;-0.4352290362965481;-0.435229098500438;0.4177757250255371;-0.32999999631025645;0.5323718593794443;0.9998719531487358
28.830316;1.0060042995440408;0.41661569617972455;0.4142658562086336;-0.3362324543446814;-0.3342596789891371;0.9977016506125616;0.9999346658677655;9.996524109448304;0.41673417131627416;-0.4352290379781533;-0.43522910039250956;0.4177790714163004;-0.3299999948129605;0.5323746233617113;0.9998670213412665
28.840316;1.0060069657410688;0.4166142012051989;0.4142667107750971;-0.3362324545531111;-0.33425967782654187;0.9976935224619061;0.9999316000520623;9.99639459717709;0.4167338808113594;-0.4352290396960169;-0.43522910233796147;0.41778250312246423;-0.32999999327420126;0.5323774664523339;0.999862012350873
28.850316;1.0060097720351093;0.4166126751660694;0.41426758378835443;-0.33623245477467173;-0.33425967663770556;0.9976852261807989;0.9999284639337737;9.996261144098185;0.4167335927509651;-0.4352290414524586;-0.4352291043393593;0.417786023572035;-0.3299999916949524;0.5323803907402997;0.9998569254765369
28.860316;1.006012724603799;0.416611119016911;0.4142684772081987;-0.3362324550071032;-0.3342596754213748;0.9976767517579406;0.9999252605200881;9.996123684300528;0.4167333063023029;-0.43522904324971357;-0.43522910639969303;0.4177896364034072;-0.3299999900757567;0.5323833994491255;0.9998517591982164
28.870316;1.006015830618133;0.41660953415435686;0.4142693932131905;-0.33623245524821577;-0.33425967417571506;0.99766808777956;0.9999219934856283;9.995982157406466;0.41673302064602225;-0.43522904508978294;-0.4352291085221267;0.4177933454575124;-0.32999998841664385;0.5323864963659433;0.9998465113187543
28.880316;1.0060190990829538;0.4166079225318118;0.4142703339238613;-0.33623245549592723;-0.334259672898694;0.9976592215333594;0.9999186664451716;9.995836496599471;0.41673273441662917;-0.435229046974787;-0.43522911070959674;0.4177971547863863;-0.3299999867170936;0.5323896848006672;0.9998411789547004
28.890316;1.0060225403556298;0.41660628641693576;0.4142713013186406;-0.3362324557483678;-0.33425967158834624;0.9976501388646022;0.999915282486415;9.99568661412208;0.41673244541471866;-0.43522904890735575;-0.4352291129647009;0.4178010686039392;-0.3299999849759796;0.5323929674888955;0.9998357586216964
28.900316;1.0060261653603224;0.4166046279597624;0.4142722972265449;-0.33623245600382334;-0.3342596702426964;0.9976408242558789;0.9999118440813171;9.995532396382044;0.4167321506413576;-0.4352290508904376;-0.43522911528994934;0.4178050912497637;-0.3299999831917923;0.5323963471760869;0.99983024703944
28.910316;1.0060299852719319;0.41660294906849693;0.41427332331273603;-0.3362324562608338;-0.3342596688596315;0.9976312613963519;0.9999083536046158;9.995373708459976;0.41673184660307033;-0.43522905292681147;-0.4352291176880755;0.41780922729988373;-0.3299999813630721;0.5323998267677535;0.9998246415484939
28.920316;1.006034010580586;0.4166012514821838;0.4142743811572208;-0.3362324565184044;-0.3342596674369284;0.9976214337748327;0.9999048136800266;9.99521039904264;0.41673152959983234;-0.43522905501893794;-0.435229120162259;0.4178134817319795;-0.329999979488502;0.532403408758441;0.9998189392095856
28.930316;1.0060382498982072;0.41659953679326234;0.4142754722910046;-0.33623245677584135;-0.3342596659722474;0.9976113249789015;0.9999012269709614;9.995042300953754;0.4167311959246699;-0.43522905716915294;-0.4352291227161442;0.41781785979688957;-0.32999997756663174;0.5324070946578985;0.9998131358818946
