time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.940316;1.0060427102692693;0.41659780633470056;0.41427659797592886;-0.33623245703244037;-0.33425966446302297;0.9976009188618713;0.9998975959954666;9.994869235149716;0.4167308420996425;-0.43522905937989215;-0.4352291253536322;0.4178223667086888;-0.32999997559581584;0.5324108852318242;0.999807227093292
28.950316;1.006047398318248;0.4165960609645724;0.4142777590524255;-0.336232457287589;-0.33425966290645903;0.9975901998074358;0.9998939230741105;9.994691017164728;0.4167304649028348;-0.43522906165372455;-0.4352291280786273;0.4178270075126353;-0.32999997357444283;0.5324147813180694;0.9998012100266851
28.960316;1.0060523207961918;0.4165943010104349;0.41427895608934406;-0.3362324575411029;-0.33425966129971685;0.9975791535277567;0.9998902099194821;9.994507454853702;0.4167300610968406;-0.43522906399313777;-0.4352291308948173;0.4178317870721835;-0.32999997150103333;0.532418784239608;0.9997950841687481
28.970316;1.0060574848461663;0.4165925262420592;0.4142801895062979;-0.3362324577933779;-0.3342596596401645;0.9975677680377647;0.9998864572785423;9.994318343943748;0.41672962734713753;-0.435229066400317;-0.4352291338055406;0.41783671012595003;-0.3299999693742201;0.5324228954075736;0.9997888500634046
28.980316;1.0060628982841757;0.41659073564193894;0.4142814594830787;-0.336232458045353;-0.33425965792539364;0.9975560336625687;0.9998826654976176;9.994123470290054;0.4167291604840342;-0.43522906887716095;-0.43522913681385345;0.4178417815021329;-0.3299999671927917;0.5324271158052122;0.999782507902504
28.990316;1.0060685696529477;0.41658892751342286;0.4142827657631354;-0.3362324582983707;-0.3342596561529327;0.9975439422396986;0.9998788353226741;9.993922613344207;0.4167286576855397;-0.4352290714255011;-0.43522913992268547;0.4178470063048609;-0.3299999649556877;0.5324314461417434;0.9997760573241277
29.000316;1.0060745080569475;0.41658710019982087;0.4142841075253094;-0.33623245855396183;-0.3342596543200039;0.997531486172233;0.9998749680564953;9.993715548028787;0.41672811646174623;-0.4352290740472011;-0.43522914313491984;0.4178523897457377;-0.32999996266191356;0.5324358873677402;0.9997694977639755
29.010316;1.0060807231054016;0.41658525260349116;0.41428548355786077;-0.3362324588136458;-0.334259652423551;0.9975186574184901;0.9998710656492878;9.993502048809884;0.41672753473726476;-0.4352290767439798;-0.43522914645345967;0.4178579367755495;-0.32999996031041945;0.532440440825739;0.9997628283026068
29.020316;1.0060872251265662;0.41658338406504;0.4142868926154561;-0.33623245907878807;-0.3342596504604533;0.9975054470678855;0.9998671305532978;9.993281889825749;0.4167269109834189;-0.4352290795174026;-0.43522914988133055;0.4178636520939878;-0.32999995789999037;0.5324451081030277;0.9997560470677268
29.030316;1.006094025410837;0.41658149407415906;0.414288333563504;-0.3362324593506202;-0.33425964842781475;0.9974918460442621;0.9998631646111833;9.99305483440485;0.41672624410408066;-0.4352290823692341;-0.4352291534217274;0.4178695405972606;-0.3299999554292934;0.5324498911074558;0.9997491507505277
29.040316;1.0061011363648416;0.41657958213026175;0.41428980534816834;-0.3362324596305296;-0.334259646323206;0.9974778463654776;0.9998591678808378;9.992820627854295;0.41672553315676086;-0.43522908530166005;-0.435229157077933;0.4178756078014037;-0.32999995289706624;0.5324547924350901;0.9997421348928509
29.050316;1.0061085713936115;0.41657764792541285;0.41429130702146605;-0.3362324599204249;-0.3342596441446727;0.9974634415849191;0.9998551382795835;9.992579003889793;0.41672477700160204;-0.43522908831717455;-0.43522916085314706;0.41788185990956195;-0.3299999503022347;0.5324598156125739;0.9997349943542476
29.060316;1.0061163443280794;0.41657569173850456;0.4142928378833673;-0.33623246022286324;-0.3342596418905;0.9974486256863422;0.9998510719907678;9.992329696099661;0.41672397387171023;-0.43522909141852434;-0.43522916475039986;0.4178883035383387;-0.3299999476438287;0.5324649648885559;0.999727723380309
29.070316;1.0061244686639654;0.4165737144167239;0.41429439772687027;-0.33623246054075306;-0.3342596395589395;0.9974333914888477;0.9998469643818861;9.992072448211069;0.4167231211953937;-0.43522909460882164;-0.4352291687726692;0.4178949454611663;-0.329999944920776;0.5324702446466671;0.9997203161742946
29.080316;1.006132957073276;0.41657171705042284;0.4142959868915914;-0.33623246087681946;-0.33425963714804574;0.9974177297658555;0.9998428107874241;9.991807021492736;0.41672221590383024;-0.43522909789135644;-0.4352291729230834;0.41790179267457667;-0.32999994213179;0.532475658757506;0.9997127676574032
29.090316;1.0061418213851325;0.41656970095849577;0.4142976059534061;-0.33623246123327843;-0.3342596346557346;0.9974016292670773;0.9998386071849372;9.991533195896741;0.41672125482985184;-0.43522910126915504;-0.43522917720496873;0.4179088526022052;-0.32999993927551374;0.5324812100999865;0.9997050733114501
29.100316;1.0061510729719216;0.4165676676599503;0.4142992553689996;-0.3362324616117593;-0.33425963208008463;0.9973850771301497;0.9998343508469976;9.991250762531234;0.4167202347875324;-0.4352291047449522;-0.4352291816216673;0.4179161331106089;-0.32999993635076985;0.5324869005391866;0.9996972285596387
29.110316;1.006160723370405;0.41656561835787664;0.41430093532162704;-0.3362324620132558;-0.33425962941955134;0.9973680589604542;0.9998300397587234;9.990959510279964;0.41671915261446674;-0.43522910832144607;-0.43522918617636375;0.41792364235603824;-0.3299999333565773;0.5324927315200874;0.9996892285222658
29.120316;1.0061707845745902;0.4165635534147859;0.4143026456259211;-0.3362324624381315;-0.33425962667288867;0.9973505590803459;0.9998256707257219;9.990659219953912;0.41671800533063924;-0.4352291120012827;-0.4352291908722283;0.417931388471549;-0.3299999302920431;0.5324987045947629;0.99968106796206
29.130316;1.0061812687360836;0.41656147236971336;0.41430438564984484;-0.33623246288632347;-0.33425962383908675;0.9973325616372894;0.9998212381132242;9.990349672857059;0.4167167900486169;-0.43522911578700196;-0.4352291957127654;0.4179393791339638;-0.32999992715637544;0.532504821244127;0.9996727414110596
29.140316;1.006192187959457;0.4165593743475084;0.414306154465054;-0.3362324633576776;-0.3342596209174228;0.9973140513875813;0.9998167343197871;9.99003065925381;0.41671550382367145;-0.4352291196811475;-0.4352292007019656;0.41794762133303015;-0.32999992394878497;0.5325110824932088;0.9996642438767728
29.150316;1.0062035545081718;0.41655725844105895;0.4143079511499174;-0.33623246385218813;-0.33425961790731074;0.9972950134055036;0.9998121508766351;9.989701974623847;0.4167141438918191;-0.4352291236862407;-0.4352292058442436;0.41795612153113315;-0.3299999206682693;0.532517488967419;0.9996555714527889
29.160316;1.0062153806944418;0.4165551239051518;0.41430977502314303;-0.3362324643700569;-0.3342596148079489;0.9972754326361762;0.9998074786855442;9.989363410395198;0.4167127079855008;-0.43522912780471046;-0.4352292111443687;0.4179648861254352;-0.3299999173136212;0.532524041063024;0.9996467212943865
29.170316;1.0062276783094837;0.416552970274147;0.41431162571976654;-0.33623246491166286;-0.33425961161806117;0.9972552935792234;0.9998027077854553;9.98901474825192;0.4167111941917452;-0.4352291320390375;-0.4352292166072755;0.41797392181275;-0.32999991388350175;0.5325307390248168;0.9996376914989564
29.180316;1.0062404583485403;0.4165507972976482;0.4143135030138279;-0.3362324654775743;-0.33425960833591545;0.9972345802247994;0.9997978278063585;9.988655757947226;0.41670960052754213;-0.43522913639188504;-0.4352292222377147;0.4179832356209301;-0.3299999103763088;0.532537583514756;0.9996284809740175
29.190316;1.0062537310187416;0.4165486045337635;0.41431540654530596;-0.3362324660685177;-0.3342596049595478;0.9972132768232148;0.9997928285390569;9.988286197199328;0.41670792479884244;-0.4352291408660017;-0.4352292280400446;0.41799283485780664;-0.3299999067900823;0.5325445762842893;0.9996190891305667
29.200316;1.0062675055970058;0.41654639101431734;0.41431733583955055;-0.33623246668522;-0.33425960148698236;0.9971913688294307;0.9997876996765378;9.987905813241099;0.4167061645720841;-0.43522914546401453;-0.43522923401840746;0.41800272709251407;-0.3299999031224858;0.532551720007886;0.9996095157465484
29.210316;1.006281790412491;0.4165441552667425;0.4143192906920882;-0.3362324673283925;-0.3342595979163726;0.9971688428983692;0.9997824303973183;9.987514346161335;0.41670431681213943;-0.4352291501882911;-0.4352292401771166;0.4180129202509861;-0.32999989937064184;0.5325590177756524;0.9995997608874996
29.220316;1.006296593006147;0.4165418953726993;0.4143212714346352;-0.33623246799887013;-0.33425959424600254;0.9971456860943407;0.9997770094481178;9.98711153526017;0.4167023776436054;-0.43522915504100457;-0.4352292465209369;0.4180234229591529;-0.32999989553113623;0.5325664730229355;0.9995898241262966
29.230316;1.0063119200424753;0.4165396089231914;0.4143232786850163;-0.33623246869764295;-0.334259590474066;0.9971218851298412;0.9997714256862006;9.986697121200946;0.4167003424960325;-0.4352291600242883;-0.43522925305512933;0.4180342448893243;-0.3299998916003748;0.5325740895936983;0.9995797033512495
29.240316;1.0063277776874748;0.41653729302894726;0.4143253128932018;-0.33623246942583773;-0.33425958659838534;0.9970974258546448;0.9997656687956159;9.986270839515392;0.41669820615472125;-0.4352291651402496;-0.4352292597851708;0.4180453967023332;-0.3299998875748258;0.5325818716162779;0.9995693944393338
29.250316;1.0063441729632758;0.41653494452561846;0.4143273739144257;-0.33623247018472285;-0.3342595826163534;0.9970722929732478;0.999759729120092;9.985832417062557;0.4166959629084806;-0.4352291703908901;-0.43522926671638246;0.4180568895276046;-0.32999988345101294;0.5325898235056545;0.9995588916081515
29.260316;1.0063611140066966;0.41653256044264453;0.4143294605231341;-0.3362324709756393;-0.33425957852514443;0.9970464704547809;0.9997535966914196;9.985381579324635;0.4166936071848214;-0.4352291757781105;-0.435229273853887;0.41806873435980413;-0.32999987922551266;0.5325979503117313;0.9995481875334792
29.270316;1.0063786083767199;0.4165301384793699;0.41433157036952356;-0.33623247179988264;-0.3342595743218966;0.99701994241846;0.9997472610142089;9.984918057646096;0.416691134130849;-0.435229181303923;-0.4352292812027953;0.4180809417174135;-0.3299998748949358;0.5326062581088767;0.9995372737157319
29.280316;1.006396661985474;0.4165276771352439;0.41433370064384667;-0.3362324726586355;-0.3342595700037621;0.9969926935225767;0.9997407117075089;9.98444158412113;0.4166885395524017;-0.4352291869707814;-0.4352292887682746;0.4180935216370624;-0.32999987045573065;0.5326147539837212;0.9995261414563562
29.290316;1.006415279768193;0.4165251755953605;0.4143358486894138;-0.33623247355292646;-0.3342595655680618;0.9969647086687847;0.9997339387324028;9.983951883397337;0.4166858194311649;-0.43522919278174327;-0.43522929655542497;0.4181064838476751;-0.3299998659039045;0.532623445619397;0.9995147822943811
29.300316;1.0064344665399423;0.4165226334961282;0.4143380121233351;-0.3362324744835312;-0.3342595610123802;0.9969359722434098;0.9997269318809073;9.983448674685395;0.4166829697009764;-0.43522919874033095;-0.4352293045691364;0.4181198379018434;-0.3299998612349944;0.5326323408924973;0.9995031869042381
29.310316;1.0064542270108312;0.4165200505490556;0.41434018881926327;-0.33623247545081797;-0.33425955633440707;0.9969064673459092;0.9997196808057345;9.982931677638922;0.4166799865007159;-0.4352292048502253;-0.4352293128140544;0.41813359328474037;-0.3299998564443856;0.5326414476633667;0.9994913435139644
29.320316;1.0064745654760772;0.4165174262856872;0.4143423770721916;-0.3362324764547616;-0.3342595515318578;0.9968761758126036;0.999712176020233;9.98240061496144;0.41667686635200557;-0.43522921111503776;-0.4352293212945599;0.4181477594877334;-0.3299998515276299;0.5326507736464616;0.99947923771072
29.330316;1.0064954861821067;0.41651475990252157;0.4143445758530673;-0.3362324774952176;-0.3342595466025937;0.9968450789337701;0.9997044094769175;9.981855213843726;0.41667360599141534;-0.43522921753822635;-0.4352293300146827;0.41816234589004014;-0.329999846480381;0.5326603264489802;0.9994668534431719
29.340316;1.0065169943888173;0.41651204994911994;0.4143467848074349;-0.3362324785720985;-0.33425954154481996;0.9968131579979072;0.9996963742908;9.981295204732605;0.4166702022758208;-0.4352292241230818;-0.43522933897809324;0.41817736158837066;-0.32999984129811316;0.532670113878053;0.9994541740593428
29.350316;1.006539097465816;0.4165092941876355;0.4143490039657358;-0.33623247968533204;-0.3342595363572236;0.9967803946549186;0.9996880642448764;9.980720319178335;0.41666665233564243;-0.4352292308727229;-0.43522934818838466;0.4181928153829283;-0.32999983597610694;0.5326801442466523;0.9994411834320557
29.360316;1.0065618052124605;0.4165064899182216;0.41435123344149555;-0.3362324808348125;-0.33425953103893913;0.9967467713639756;0.9996794732740004;9.980130290462842;0.41666295359969463;-0.43522923779005296;-0.43522935764946485;0.4182087158424487;-0.32999983050963955;0.5326904265344109;0.9994278668632548
29.370316;1.0065851289384926;0.41650363446137995;0.41435347318522425;-0.3362324820203564;-0.3342595255895953;0.996712271225298;0.9996705947136492;9.97952485094177;0.41665910366243697;-0.4352292448777564;-0.4352293673656012;0.4182250713269282;-0.3299998248939795;0.5327009704825053;0.9994142110355132
29.380316;1.0066090802481775;0.4165007254705841;0.41435572283076655;-0.33623248324169336;-0.3342595200094843;0.996676877485101;0.9996614205976141;9.97890372761743;0.4166551003486131;-0.4352292521383633;-0.4352293773411623;0.41824188996015554;-0.3299998191243031;0.5327117864118307;0.999400203617216
29.390316;1.0066336705980377;0.4164977608923363;0.414357981832826;-0.33623248449855503;-0.3342595142995894;0.9966405738239665;0.9996519419792478;9.978266645572928;0.41665094169241895;-0.4352292595742131;-0.43522938758047636;0.4182591797600145;-0.3299998131958025;0.5327228849708945;0.9993858333758227
29.400316;1.0066589113799174;0.41649473847494767;0.414360249872613;-0.3362324857908313;-0.33425950846158553;0.9966033445437116;0.9996421498911323;9.9776133318809;0.4166466255528183;-0.43522926718733507;-0.4352293980879074;0.41827694903756674;-0.32999980710368115;0.5327342773568107;0.9993710904807025
29.410316;1.0066848137693412;0.4164916553333966;0.41436252713194555;-0.33623248711875797;-0.334259502497946;0.9965651737921298;0.9996320360300377;9.976943508366883;0.41664214939264305;-0.43522927497945196;-0.4352294088679291;0.41829520662946973;-0.3299998008428338;0.5327459755351619;0.9993559662973327
29.420316;1.00671138838781;0.4164885081153919;0.4143648141550112;-0.3362324884830818;-0.3342594964120543;0.9965260451490159;0.9996215934292042;9.976256883283297;0.4166375104110048;-0.43522928295216434;-0.4352294199250391;0.41831396169358687;-0.3299997944076879;0.5327579918106861;0.9993404531758029
29.430316;1.006738645355719;0.41648529338590073;0.41436711152803724;-0.3362324898851918;-0.334259490208208;0.9964859422524716;0.9996108167688186;9.975553156929847;0.41663270570594063;-0.4352292911071585;-0.4352294312636042;0.41833322333505313;-0.3299997877924536;0.532770338312776;0.999324544540165
29.440316;1.006766594679474;0.4164820078802281;0.41436941973690816;-0.3362324913270965;-0.334259483891433;0.9964448492877567;0.9995997019733127;9.974832034863539;0.41662773252008417;-0.4352292994462906;-0.4352294428877788;0.41835300022275695;-0.3299997809913957;0.532783027085143;0.9993082340305445
29.450316;1.0067952465396381;0.41647864870887347;0.4143717392596866;-0.3362324928111268;-0.33425947746724527;0.9964027506677318;0.9995882458016822;9.974093232198141;0.4166225885899862;-0.43522930797163467;-0.4352294548014995;0.41837330033467846;-0.32999977399898284;0.5327960703962706;0.9992915139800739
29.460316;1.0068246113370787;0.4164752132480412;0.41437407084024197;-0.33623249433971375;-0.33425947094153197;0.9963596303807861;0.9995764454008338;9.973336467575498;0.4166172722584117;-0.4352293166855113;-0.4352294670085172;0.4183941310470259;-0.32999976681005466;0.5328094808288819;0.999274374971435
29.470316;1.0068546998773713;0.4164716986344484;0.41437641576528605;-0.33623249591546794;-0.33425946432049486;0.9963154715903153;0.9995642973266102;9.972561456366632;0.4166117822728201;-0.43522932559046407;-0.43522947951233426;0.4184154993571341;-0.3299997594197927;0.5328232713467588;0.9992568064409457
29.480316;1.00688552396931;0.41646810141046664;0.41437877574109644;-0.3362324975412126;-0.3342594576105787;0.9962702570888406;0.9995517965020638;9.97176790687243;0.41660611758510085;-0.4352293346892621;-0.4352294923160135;0.418437411888627;-0.3299997518233258;0.5328374552274302;0.9992387973606583
29.490316;1.0069170967753425;0.41646441761984904;0.41438115246566093;-0.3362324992199061;-0.3342594508184498;0.9962239702571831;0.9995389359457666;9.97095551979344;0.41660027734067695;-0.43522934398474733;-0.4352295054220886;0.4184598746736691;-0.32999974401532745;0.5328520456247702;0.9992203368579656
29.500316;1.0069494322986545;0.41646064308638353;0.4143835474871403;-0.3362325009546777;-0.3342594439510567;0.9961765949476341;0.9995257074806089;9.970123990565206;0.4165942609691216;-0.4352293534796146;-0.43522951883265154;0.41848289298446634;-0.32999973598987004;0.5328670551845018;0.9992014149530533
29.510316;1.0069825443323115;0.4164567735455229;0.41438596229557634;-0.33623250274884375;-0.334259437015668;0.9961281144460602;0.9995121028120428;9.96927301361581;0.41658806830707373;-0.4352293631766315;-0.43522953254958063;0.418506471604628;-0.3299997277404764;0.5328824960976876;0.9991820229851621
29.520316;1.0070164459863014;0.4164528045518385;0.4143883981226621;-0.3362325046057511;-0.3342594300199106;0.9960785114624292;0.9994981139035042;9.96840229276464;0.41658169973152515;-0.43522937307920123;-0.4352295465749035;0.4185306154679274;-0.32999971926036425;0.5328983803679971;0.99916215303208
29.530316;1.0070511507289566;0.41644873147378103;0.4143908556621866;-0.3362325065286653;-0.3342594229718887;0.9960277689603662;0.9994837324365649;9.967511555679973;0.4165751562103855;-0.43522938319166027;-0.43522956091106874;0.4185553299773794;-0.3299997105427656;0.5329147197931124;0.9991417968663253
29.540316;1.007086673688678;0.41644454974509454;0.4143933352190042;-0.3362325085208905;-0.3342594158803379;0.995975869929114;0.9994689495550126;9.96660055714964;0.4165684392728929;-0.435229393519081;-0.43522957556089586;0.4185806207115515;-0.3299997015810185;0.5329315254033479;0.9991209459217981
29.550316;1.0071230313562167;0.41644025513192173;0.4143958369074246;-0.33623251058589787;-0.3342594087547929;0.9959227964672747;0.9994537561587687;9.965669068951723;0.41656155103130527;-0.4352294040668279;-0.4352295905272407;0.4186064930503942;-0.32999969236839427;0.5329488066823579;0.9990995921674061
29.560316;1.0071602406643112;0.41643584389796834;0.4143983604663395;-0.3362325127273621;-0.3342594016057393;0.9958685300189037;0.9994381424677772;9.964716873969925;0.4165544941767438;-0.43522941484014727;-0.4352296058125608;0.41863295217253016;-0.32999968289790876;0.5329665712429191;0.9990777284562741
29.570316;1.007198319211576;0.4164313126794834;0.41440090513057687;-0.3362325149493067;-0.33425939444467206;0.9958130530213936;0.999422097212841;9.96374377024186;0.4165472716864113;-0.43522942584393415;-0.43522962141864385;0.418660003242545;-0.3299996731623558;0.532984825496565;0.9990553481149675
29.580316;1.0072372862966466;0.41642665799092915;0.4144034697508117;-0.3362325172562387;-0.334259387284057;0.9957563506146884;0.9994056078893702;9.96274957193736;0.4165398863361642;-0.4352294370827288;-0.43522963734659237;0.4186876513767943;-0.32999966315453394;0.5330035757940875;0.9990324445039896
29.590316;1.007277163697736;0.4164218760076271;0.41440605280531906;-0.3362325196530687;-0.3342593801372474;0.9956984107320761;0.9993886613952366;9.96173410461124;0.416532340538878;-0.43522944856076357;-0.43522965359684385;0.41871590123812946;-0.32999965286737437;0.5330228288194542;0.9990090108793733
29.600316;1.0073179753186268;0.41641696294382524;0.4144086523931865;-0.3362325221450132;-0.3342593730184108;0.9956392229421099;0.99937124414778;9.9606972089193;0.41652463676515994;-0.4352294602818886;-0.43522967016908365;0.41874475661097077;-0.3299996422938022;0.5330425915030002;0.9989850403381143
29.610316;1.007359745787453;0.41641191521735554;0.4144112662887412;-0.33623252473753756;-0.3342593659424492;0.9955787782202983;0.9993533425362547;9.959638753400927;0.41651677805804893;-0.4352294722494756;-0.435229687062129;0.418774220421224;-0.3299996314265334;0.5330628713697924;0.9989605254485235
29.620316;1.0074024997695261;0.41640672898454;0.414413891759491;-0.3362325274362066;-0.33425935892486486;0.9955170696343841;0.9993349436485391;9.958558638824801;0.41650876800198144;-0.4352294844663652;-0.4352297042739071;0.4188042951235376;-0.32999962025810864;0.5330836768736225;0.9989354578437524
29.630316;1.0074462621438776;0.41640139976209045;0.41441652537783163;-0.3362325302467042;-0.33425935198161943;0.995454092260908;0.9993160347063818;9.957456792211712;0.41650061029210095;-0.4352294969348231;-0.4352297218015322;0.41883498291594107;-0.32999960878110285;0.5331050172691141;0.9989098284728603
29.640316;1.0074910572913307;0.4163959225966835;0.41441916314729493;-0.33623253317513957;-0.33425934512913974;0.9953898426335406;0.9992966014542424;9.956333159653889;0.41649230858146735;-0.4352295096565108;-0.43522973964133765;0.4188662854710574;-0.32999959698824316;0.5331269022412419;0.9988836283603523
29.650316;1.0075369081123853;0.4163902924163976;0.41442180064416795;-0.3362325362281899;-0.3342593383846265;0.9953243188061607;0.9992766277585018;9.955187695598859;0.4164838666885404;-0.4352295226325093;-0.43522975778890416;0.4188982034959488;-0.3299995848724432;0.5331493413272773;0.9988568490330989
29.660316;1.0075838367468042;0.41638450406971383;0.4144244330695639;-0.3362325394129802;-0.3342593317663603;0.9952575209192923;0.9992560969171737;9.954020354821266;0.4164752886235297;-0.4352295358634242;-0.4352297762392741;0.41893073663264746;-0.3299995724269203;0.5331723435541723;0.9988294822047988
29.670316;1.0076318663592754;0.4163785520252014;0.4144270554251504;-0.3362325427369353;-0.3342593252934908;0.9951894518405104;0.9992349929857792;9.952831102530325;0.4164665783706142;-0.43522954934949143;-0.435229794987155;0.4189638837521279;-0.3299995596453428;0.5331959178040835;0.998801519233492
29.680316;1.0076810217674104;0.4163724302225918;0.4144296627519963;-0.33623254620754567;-0.3342593189856767;0.99512011733394;0.9992133010151121;9.951619937777568;0.4164577398152962;-0.43522956309066957;-0.43522981402679733;0.4189976433750387;-0.329999546521829;0.5332200733391571;0.9987729507701615
29.690316;1.0077313285161562;0.4163661323066549;0.41443225018015967;-0.33623254983204803;-0.33425931286319277;0.99504952557115;0.9991910064422456;9.950386911632902;0.4164487768851524;-0.4352295770866745;-0.4352298333516804;0.4190320139819564;-0.32999953305082297;0.5332448197048553;0.9987437664639667
29.700316;1.007782812047451;0.4163596518578775;0.41443481271970695;-0.3362325536172709;-0.33425930694723954;0.9949776865861321;0.999168094557568;9.949132132070423;0.4164396938884786;-0.4352295913367186;-0.43522985295422617;0.4190669939338553;-0.3299995192269945;0.5332701661717287;0.9987139552756782
29.710316;1.0078354981295259;0.41635298251295405;0.41443734502153595;-0.3362325575697837;-0.33425930126008885;0.9949046123446925;0.9991445506006142;9.947855761428952;0.4164304960180478;-0.43522960583909415;-0.4352298728256058;0.4191025810122369;-0.32999950504509223;0.5332961212452043;0.9986835066240094
29.720316;1.0078894134170664;0.4163461182902839;0.41443984127671485;-0.3362325616961862;-0.33425929582522956;0.9948303174034399;0.9991203602239265;9.946558013132918;0.4164211896192246;-0.43522962059104586;-0.4352298929556282;0.4191387720330997;-0.32999949049958105;0.5333226924436377;0.9986524109351849
29.730316;1.0079445847680242;0.4163390540038756;0.4144422952696452;-0.3362325660032445;-0.3342592906675695;0.9947548191651395;0.9990955096982816;9.94523914800101;0.41641178203281265;-0.4352296355889204;-0.43522991333265726;0.4191755627223407;-0.3299994755842646;0.5333498862962447;0.9986206590285006
29.740316;1.0080010384334135;0.41633178521838304;0.4144447004808252;-0.3362325704977242;-0.3342592858134778;0.994678137485927;0.9990699855821918;9.943899471217525;0.41640228143557484;-0.4352296508283356;-0.43522993394364023;0.4192129475515748;-0.32999946029227933;0.533377708411253;0.9985882415311103
29.750316;1.0080588000684114;0.41632430756128097;0.4144470500564423;-0.336232575186119;-0.33425928129084814;0.9946002946057086;0.9990437745190771;9.942539329467836;0.41639269691895064;-0.43522966630437243;-0.4352299547741169;0.4192509195114614;-0.32999944461631464;0.5334061634529272;0.9985551490034011
29.760316;1.0081178945228133;0.41631661601891956;0.4144493366895565;-0.3362325800746156;-0.3342592771293872;0.9945213157199078;0.9990168634030735;9.941159108021191;0.41638303854686753;-0.435229682011755;-0.43522997580805217;0.4192894700705786;-0.32999942854867476;0.5334352552002366;0.9985213725471681
29.770316;1.008178345747655;0.41630870495964184;0.4144515524270521;-0.33623258516924975;-0.3342592733608158;0.9944412298318079;0.9989892393739381;9.93975923466251;0.4163733172656292;-0.4352296979448036;-0.43522999702770065;0.41932858917323196;-0.3299994120812838;0.5334649868028257;0.9984869044197696
29.780316;1.0082401776811702;0.4163005687889621;0.4144536884091836;-0.3362325904761284;-0.33425927001896133;0.9943600703688248;0.9989608898132198;9.938340188649637;0.416363544772788;-0.435229714097165;-0.4352300184134956;0.4193682650398449;-0.3299993952057775;0.5334953608772038;0.9984517382651077
29.790316;1.0083034145109584;0.4162922024852172;0.41445573481247827;-0.3362325960017656;-0.33425926713986315;0.994277874855246;0.9989318026004752;9.936902506783508;0.41635373347244736;-0.4352297304615481;-0.43523003994387455;0.4194084838627021;-0.3299993779134798;0.5335263794621095;0.9984158692472358
29.800316;1.008368079781465;0.41628360169006673;0.4144576811138575;-0.3362326017533182;-0.3342592647617447;0.9941946837497933;0.9989019663770541;9.935446789688022;0.41634389649902354;-0.4352297470295983;-0.4352300615952645;0.4194492296662797;-0.32999936019531473;0.5335580439940384;0.9983792944007863
29.810316;1.0084341962833048;0.41627476278042186;0.4144595164407872;-0.3362326077385814;-0.3342592629251239;0.994110539628084;0.9988713707975899;9.933973710122416;0.41633404753136966;-0.43522976379187545;-0.4352300833421971;0.4194904843591377;-0.32999934204193254;0.5335903552326728;0.9983420126492054
29.820316;1.0085017869473476;0.4162656829578435;0.41446122959952325;-0.3362326139659542;-0.3342592616732305;0.994025487302341;0.9988400067815112;9.93248401916206;0.41632420054825814;-0.435229780737772;-0.4352301051572849;0.41953222757164915;-0.3299993234439864;0.5336233135684398;0.9983040243320518
29.830316;1.0085708750348548;0.41625635993056026;0.41446280883069886;-0.3362326204444781;-0.3342592610522998;0.993939574708186;0.9988078667261523;9.930978549603855;0.41631437006910205;-0.4352297978553714;-0.4352301270110916;0.41957443613468715;-0.32999930439241604;0.5336569195779929;0.998265331013509
29.840316;1.0086414831783688;0.4162467914771874;0.4144642416187692;-0.33623262718386615;-0.33425926111159127;0.9938528545697278;0.99877494464077;9.929458217543493;0.4163045716732724;-0.435229815131548;-0.43523014887207995;0.41961708366944694;-0.3299992848786854;0.5336911738496677;0.9982259355234738
29.850316;1.0087136326573176;0.4162369753259153;0.41446551436717827;-0.33623263419442223;-0.33425926190339406;0.9937653861739375;0.998741235909951;9.927924023208327;0.41629482226844733;-0.4352298325523771;-0.43523017070669345;0.4196601405549818;-0.3299992648948014;0.5337260761544472;0.9981858415794939
29.860316;1.0087873433116952;0.4162269090509923;0.41446661208455027;-0.336232641486836;-0.3342592634831288;0.9936772362184733;0.9987067367841032;9.926377055683858;0.41628514016929524;-0.4352298501033342;-0.4352301924793173;0.4197035740310254;-0.32999924443313955;0.5337616248920956;0.9981450534917522
29.870316;1.0088626326729202;0.4162165897962098;0.4144675185474483;-0.33623264907206624;-0.33425926590948124;0.9935884788330912;0.9986714442448829;9.924818509911146;0.41627554517613646;-0.43522986776901823;-0.43523021415182067;0.4197473483714132;-0.3299992234862826;0.5337978171678057;0.998103576464121
29.880316;1.008939514759043;0.4162060140729283;0.41446821660243255;-0.33623265696142546;-0.33425926924458127;0.9934991954158793;0.9986353563864773;9.92324971289693;0.4162660585739911;-0.43522988553286834;-0.4352302356831043;0.41979142517346196;-0.3299992020469147;0.5338346491878093;0.9980614169205092
29.890316;1.0090180004175755;0.4161951778547636;0.41446868818093413;-0.33623266516666817;-0.33425927355438684;0.9934094746428265;0.9985984723414812;9.92167214080455;0.4162567028613013;-0.4352299033771233;-0.43523025702908047;0.41983576340806505;-0.329999180107769;0.5338721165913045;0.9980185829445514
29.900316;1.0090980980978044;0.41618407701553906;0.41446891419232884;-0.33623267369996446;-0.3342592789092013;0.9933194133366824;0.9985607912533484;9.920087420476372;0.4162475013282219;-0.43522992128270444;-0.4352302781426024;0.41988031889292654;-0.3299991576617213;0.5339102146131042;0.997975085101762
29.910316;1.0091798135377938;0.4161727078759191;0.41446887449777736;-0.33623268257379707;-0.334259285383946;0.9932291180670565;0.9985223115243099;9.918497324588325;0.4162384779228253;-0.43522993922886805;-0.4352302989730605;0.4199250435028288;-0.3299991347020015;0.533948938073276;0.9979309370164515
29.920316;1.009263150099896;0.4161610676445471;0.4144685479931383;-0.3362326918008855;-0.3342592930581486;0.9931387059566423;0.9984830310966542;9.91690376695838;0.4162296575678014;-0.43522995719285384;-0.4352303194660121;0.4199698847006066;-0.32999911122229997;0.5339882811346173;0.9978861555421384
29.930316;1.009348110312755;0.41614915458289164;0.4144679127511678;-0.3362327013943233;-0.3342593020159123;0.9930483047534281;0.9984429480811255;9.915308802784427;0.41622106661784053;-0.4352299751496923;-0.4352303395630167;0.4200147853642865;-0.32999908721673604;0.5340282368914376;0.9978407601784494
29.940316;1.0094346962582736;0.4161369678256262;0.4144669460682254;-0.3362327113679075;-0.33425931234596584;0.9929580533839747;0.9984020614685276;9.913714636858625;0.41621273300568506;-0.43522999307214927;-0.4352303592016328;0.4200596835938231;-0.3299990626797795;0.5340687969362409;0.9977947714361103
29.950316;1.009522908371009;0.41612450703247;0.4144656244210534;-0.3362327217363375;-0.33425932414184645;0.9928681026468639;0.9983603718041528;9.91212363941486;0.41620468613441575;-0.4352300109308602;-0.435230378315507;0.4201045125142237;-0.32999903760606747;0.5341099510568822;0.9977482097364336
29.960316;1.0096127442802523;0.4161117717929482;0.4144639235266017;-0.33623273251516494;-0.33425933750227704;0.9927786154719768;0.9983178809718007;9.910538365978447;0.41619695697033804;-0.43523002869459143;-0.4352303968344092;0.4201492001146899;-0.32999901199022524;0.5341516872262464;0.9977010962608802
29.970316;1.0097041980533674;0.4160987609778616;0.41446181836547064;-0.33623274372068146;-0.3342593525316628;0.9926897674491956;0.998274591329748;9.908961572465154;0.4161895783200028;-0.43523004633030754;-0.4352304146841668;0.4201936689295256;-0.32999898582699194;0.5341939917180709;0.997653454856216
29.980316;1.0097972596707285;0.4160854726431108;0.41445928291760753;-0.33623275536988795;-0.33425936934052397;0.9926017479884058;0.9982305054702237;9.907396224279541;0.4161825850320279;-0.4352300638028406;-0.435230431786381;0.4202378353507089;-0.3299989591116002;0.5342368492066594;0.9976053131992769
29.990316;1.0098919151213406;0.41607190446797443;0.4144562898291922;-0.33623276748062136;-0.33425938804565575;0.9925147608608603;0.9981856264301392;9.90584550498702;0.4161760141994623;-0.43523008107431344;-0.43523044805789846;0.42028160889337546;-0.3299989318400081;0.5342802429405281;0.997556703079518
29.999994;1.0099881467538332;0.4160580543165372;0.41445281011210183;-0.33623278007172447;-0.3342594087699223;0.9924290234458254;0.9981399574530039;9.904312826684635;0.4161699054157423;-0.43523009810369856;-0.4352304634103359;0.4203248919318054;-0.32999890400891435;0.5343241546799995;0.9975076608439127
29.999994;1.109965066320514;0.4556909205982041;0.4128865278554694;-0.37174912649628444;-0.33618635668761465;1.0921707662142435;0.9980935015906288;9.902801843256967;0.4161643009916747;-0.4352301148466886;-0.435230477749704;0.420367579766904;-0.32999887561584657;0.5343685642695715;0.9974582275944721
29.999995;1.1100643813626785;0.455676444672747;0.41288192683389074;-0.3717479128135447;-0.33618527195271153;1.0920892335960906;0.9980462618062269;9.901316462120409;0.4161592461733098;-0.43523013125571947;-0.43523049097608746;0.4204095606162499;-0.32999884665937884;0.534413449346171;0.997408448758324
29.999996;1.1101651940596298;0.4556617411435351;0.41287679029864777;-0.3717479269665046;-0.3361852995312099;1.0920086851917366;0.9979982415485706;9.89986085156689;0.41615478934147615;-0.43523014728001674;-0.43523050298355576;0.42045071537410555;-0.329998817139323;0.5344587855194218;0.9973583739022872
29.999998;1.1102674677365914;0.455646752233399;0.4128710277757865;-0.37174794168195335;-0.33618532968224274;1.0919303967860368;0.9979494455607775;9.898439451602027;0.41615098213438123;-0.43523016286554217;-0.435230513660243;0.4204909172082918;-0.3299987870567796;0.5345045467147483;0.9973080569150219
30.000002;1.1103721630822647;0.45563304688542816;0.412865647537485;-0.37174702724467973;-0.33618421807702076;1.091854672935709;0.997899872834619;9.89705704050614;0.41614788487057;-0.4352301779553593;-0.4352305228887528;0.42053003173414427;-0.329998756418185;0.534550692416889;0.9972575649206892
30.00001;1.110477316759059;0.4556189749446816;0.41285985539962344;-0.3717441344475624;-0.3361816091586738;1.0917818782244215;0.9978494918107048;9.895718686102697;0.4161455714901665;-0.43523019249545675;-0.4352305305498163;0.4205679228799264;-0.3299987252469165;0.5345971361849922;0.9972070002088752
30.000026;1.1105838876081768;0.45560669987749713;0.4128552658952955;-0.37174029615323284;-0.3361781619504255;1.0917134214913815;0.997798220688707;9.89442906126144;0.4161441047014992;-0.4352302064456362;-0.43523053653333654;0.420603460234491;-0.329998693589009;0.5346429491835741;0.997156490918936
30.000058;1.1106930617841377;0.4555972010664485;0.41285241954079993;-0.37173261990443646;-0.3361709286341922;1.0916486356897457;0.9977459667231825;9.89319158889384;0.41614349868843653;-0.4352302197785656;-0.4352305407484127;0.42063850625746146;-0.3299986615017785;0.5346895264485915;0.9971061437860171
30.000122;1.1108048250486788;0.45559226370964273;0.4128531049079116;-0.37171647769155947;-0.33615573828077616;1.0915886652105995;0.9976927406625982;9.89200868461221;0.4161437303769125;-0.43523023246580034;-0.43523054311722403;0.4206688952170322;-0.329998629039776;0.5347335614236138;0.9970560570038317
30.00025;1.1109201020074462;0.45559302965355536;0.4128581959623187;-0.37168480308115504;-0.3361258969256412;1.0915344818468364;0.9976387519418464;9.890882439835414;0.4161447868094619;-0.43523024446972447;-0.43523054356520685;0.4206904544667186;-0.3299985962424143;0.5347717744342314;0.9970063973515264
30.000378;1.1110357592108666;0.455585404952366;0.41285628040529143;-0.3716531191398575;-0.3360963535831507;1.0914849870410457;0.9975843701501536;9.889814495578074;0.4161466941176716;-0.4352302557424514;-0.4352305420320098;0.4207040603972225;-0.3299985631182274;0.5348048425015295;0.9969574317041351
30.000506;1.1111536310298524;0.45556844065612573;0.41284597623809405;-0.3716225901767756;-0.3360675681012473;1.0914381243248288;0.9975300081780939;9.888806104228646;0.41614952125783006;-0.43523026623081007;-0.43523053848899323;0.42070865028654303;-0.3299985296516191;0.5348319101604952;0.9969094952380296
30.000634;1.111271767764975;0.4555436855631415;0.4128296390054293;-0.37159361815849096;-0.3360405110726441;1.091394937484603;0.9974760588174499;9.887859060852634;0.4161533595505215;-0.43523027588697416;-0.4352305329330993;0.4207051718379194;-0.3299984958329321;0.5348537051318879;0.9968629433721162
30.000762;1.1113914739474793;0.4555100079453224;0.4128060939184405;-0.3715641610995582;-0.3360130321506783;1.091355519949772;0.9974228940597122;9.886976306600593;0.41615827292420077;-0.43523028466446045;-0.4352305253706808;0.42069354183974017;-0.32999846167377905;0.5348701254773813;0.9968181040958966
30.00089;1.111514212561582;0.4554692411381335;0.4127768514803915;-0.3715353471322252;-0.33598583365332313;1.0913198970300453;0.9973708871120277;9.886161759910644;0.41616426030278725;-0.4352302925011573;-0.4352305158265742;0.42067465306234014;-0.3299984272133059;0.534881782835815;0.9967752511236532
30.001018;1.1116382286096105;0.4554188018662391;0.4127406030423522;-0.37150692032289806;-0.3359593053014687;1.0912869192737729;0.9973204215264971;9.885420131251555;0.41617128048226343;-0.4352302993239196;-0.43523050436898025;0.4206474045189901;-0.32999839252457924;0.5348876911758962;0.9967346302518465
30.001146;1.1117646109082924;0.4553613633058971;0.4126996502951476;-0.37147912029725616;-0.33593336020414233;1.0912582134017796;0.9972718491688272;9.884756967392843;0.4161793203480125;-0.4352303050781489;-0.43523049111185924;0.42061171445441015;-0.32999835769186225;0.5348876742110361;0.9966964938945579
30.001332;1.1118942338855813;0.45527495231258447;0.4126340102879871;-0.3714393453793973;-0.3358963275941188;1.0912332041609374;0.9972254368692371;9.884178372189742;0.41618844733968907;-0.43523030974576427;-0.4352304761860765;0.42054150814102076;-0.3299983227692552;0.5348611952190202;0.9966610714570882
30.001332;1.1120225187808397;0.45524623724916663;0.41262394031217364;-0.3714393657164483;-0.3358963986005399;1.0912051576889228;0.9971813469702092;9.883690195063243;0.4161987977698687;-0.4352303133315568;-0.43523045970524027;0.42055271594360866;-0.32999828777476164;0.5348990963434587;0.9966285416314112
30.001332;1.1121531208107927;0.4552157438805317;0.41261443957566474;-0.37143938589115943;-0.33589647181340887;1.0911782165168582;0.9971396399645548;9.883297643781972;0.4162105021490061;-0.4352303158287255;-0.4352304417506115;0.4205612864875173;-0.3299982527257247;0.5349353128539921;0.9965990770118662
30.001332;1.1122860579536151;0.4551836026185282;0.41260570119599793;-0.37143940572113016;-0.33589654722386064;1.091151472126666;0.9971002993417833;9.883005582654159;0.41622363456236006;-0.43523031719855665;-0.43523042236888915;0.4205671987937367;-0.32999821765884985;0.5349696856412163;0.9965728875539044
30.001333;1.1124213069047242;0.4551487843588241;0.4125967957823561;-0.37143948261396215;-0.3358966768892488;1.0911240764000587;0.9970633082986738;9.882818337534605;0.416238246856685;-0.43523031739290197;-0.4352304015733631;0.4205704836721015;-0.3299981826116762;0.5350021354311632;0.9965502157926911
30.001334;1.1125587976707625;0.4551140116099057;0.4125901554976222;-0.37143950125281067;-0.3358967566313822;1.091095295328138;0.9970287826199289;9.882739256202436;0.4162544133885291;-0.4352303163910674;-0.43523037935446907;0.42057024146407973;-0.32999814759774815;0.5350319013623251;0.9965313228258954
30.001336;1.112698517286313;0.4550783636814797;0.4125849042836916;-0.37143951911232337;-0.33589683846444657;1.0910644687737634;0.9969970403706585;9.88277087123185;0.4162722083777042;-0.4352303142079956;-0.43523035569718393;0.42056762909150874;-0.3299981126023575;0.5350598584345374;0.9965164988368412
30.00134;1.1128405758401752;0.4550396151940905;0.4125789779052927;-0.37143842395242527;-0.3358959165475118;1.0910309992009553;0.9969685205279959;9.882915142566095;0.41629166606839896;-0.4352303108731357;-0.4352303305897219;0.4205618392141915;-0.3299980776087783;0.5350853071940102;0.9965060983244857
30.001348;1.1129861716492062;0.45500084807608876;0.41257474803257477;-0.3714364553974725;-0.3358939040626058;1.090994429303718;0.9969436596091635;9.883173669625998;0.41631278812999395;-0.4352303064027756;-0.43523030400764084;0.4205521007504074;-0.32999804263544064;0.5351074989888743;0.9965005361397463
30.001364;1.1131335109319735;0.4549586742167267;0.4125698529408065;-0.37143341518278716;-0.33589124261983744;1.0909554867325884;0.9969227993585729;9.883547631011808;0.416335560653543;-0.43523030080127756;-0.4352302758889189;0.42053766779355545;-0.32999800774631294;0.5351256675150736;0.9965002442349709
30.001396;1.1132849133750744;0.45490942631379194;0.41256008226845947;-0.37142616486599334;-0.3358844727837867;1.0909120395389489;0.9969061233492015;9.884036967413728;0.41635993634990637;-0.4352302940958097;-0.43523024613655376;0.42051276754609573;-0.3299979730346634;0.5351351520412497;0.9965056896802371
30.00146;1.11343953749157;0.45484853038931433;0.4125415153661094;-0.3714128602088496;-0.3358722583955665;1.0908670637599487;0.9968936863792945;9.884640137131086;0.41638581776796574;-0.4352302863428112;-0.43523021464830214;0.4204695532684908;-0.3299979386058126;0.5351297647692907;0.9965173836023643
30.001524;1.1135986762720649;0.45478641408727744;0.4125230001911538;-0.3714012514341072;-0.33586127588995945;1.0908186788893246;0.9968855031815381;9.885354953294668;0.4164130807439654;-0.4352302775907358;-0.43523018133977626;0.4204241147935144;-0.32999790455995415;0.5351221918123539;0.9965357679033647
30.001652;1.1137623063540578;0.4546956435466696;0.4124796975469511;-0.37137532605438645;-0.3358370875065322;1.0907681884925093;0.9968815708890649;9.88617893907706;0.41644161410655656;-0.4352302678610168;-0.4352301461397;0.42033952889315784;-0.32999787097759375;0.5350835824894362;0.9965611166172149
30.001767;1.113928514349749;0.45460551335510574;0.41243879415316137;-0.371351894687056;-0.33581547316487304;1.0907150872062525;0.9968817993023235;9.887109361746253;0.41647133349535476;-0.43523025715924546;-0.4352301089776068;0.4202578936365169;-0.3299978379400072;0.5350470114622895;0.9965935537689173
30.001882;1.114099345183908;0.4545127856964118;0.41239652924912856;-0.37132987728472716;-0.3357948206678278;1.0906590197176536;0.9968859404111517;9.888144189484255;0.4165021634839217;-0.43523024548341827;-0.4352300697998181;0.42017132550546665;-0.3299978055739574;0.5350062497461653;0.9966331026292149
30.001997;1.1142728034324145;0.45441851340091416;0.4123544708350442;-0.3713067868793195;-0.3357735158060656;1.0906026873896892;0.9968936583960294;9.889283295172444;0.4165340200972545;-0.43523023282744094;-0.4352300286045445;0.4200799471676163;-0.3299977740567141;0.5349612861185592;0.9966797404622775
30.002112;1.1144501668399405;0.4543209241306263;0.41231036886012595;-0.371285547822313;-0.33575389933277583;1.090544792829132;0.996904717984348;9.890528549170075;0.4165668191296632;-0.43523021919183164;-0.43522998545636843;0.4199848847903291;-0.3299977435729915;0.5349129117921033;0.996733456037685
30.002228;1.1146327941210443;0.4542208359924556;0.4122642192319622;-0.3712648912097625;-0.3357345058979181;1.0904880666908299;0.9969190746657953;9.891883069007534;0.4166004919215813;-0.43523020460255857;-0.4352299404753303;0.41988526133623516;-0.32999771427468244;0.5348603833986705;0.9967942524686357
30.002343;1.1148188318066559;0.4541199454651443;0.4122179122826294;-0.3712427652614145;-0.33571408630569916;1.090431289979153;0.9969367992104864;9.893350698120651;0.4166349870797278;-0.4352301891251767;-0.43522989382038996;0.41978217968520515;-0.32999768626343073;0.5348044982236243;0.9968621390216523
30.002573;1.1150106740720838;0.45392357588383603;0.4120845240903755;-0.37120306836320427;-0.33567732626840796;1.0903782294748965;0.9969579626945729;9.89493537783016;0.41667026652545924;-0.43523017285883897;-0.43522984567148476;0.4195777058515942;-0.3299976595826119;0.5346683721808627;0.9969371961200489
30.002764;1.1152067929845624;0.45375177560985747;0.41197273545203633;-0.37116979177416853;-0.3356463283122568;1.090327544283957;0.9969825361594792;9.896640107883066;0.41670628529459774;-0.43523015591268593;-0.4352297962166707;0.41939687115760294;-0.329997634223251;0.5345498746658679;0.99701965244186
30.002955;1.115405801318629;0.45357137120275387;0.4118526065166686;-0.3711374057085287;-0.33561646581127413;1.0902787872994852;0.9970103248882651;9.898466473634807;0.41674294920940685;-0.4352301383773963;-0.43522974565121997;0.41920769348144815;-0.32999761015638435;0.5344238240335148;0.9971098582877276
30.003146;1.1156096430949942;0.4533852736494285;0.41172555481496154;-0.3711069971825069;-0.3355880867243108;1.0902334494130457;0.997040976947694;9.900414682762197;0.41678011191057557;-0.4352301203087097;-0.43522969418097557;0.41901218859722356;-0.3299975873727649;0.534291758081584;0.9972081466017237
30.003528;1.1158181332374495;0.4530100140177526;0.411425222647511;-0.3710462740500407;-0.33553198430241066;1.0901949391260264;0.9970740361383524;9.902483331479484;0.41681762531170746;-0.4352301017332827;-0.4352296420238222;0.41862136449959486;-0.32999756590518736;0.5340056867608817;0.9973146744070712
30.003872;1.1160301060150597;0.4526497216955779;0.4111361548074392;-0.3709940380095182;-0.33548352607784476;1.090159558611635;0.9971090092181071;9.904669436546394;0.41685536492915465;-0.4352300826593121;-0.43522958940006773;0.41824822104833004;-0.3299975458378063;0.5337326099927308;0.9974293566528951
30.004216;1.1162440593862015;0.4522699376217729;0.41082735758953537;-0.37094358113220766;-0.33543701972975276;1.0901275254957647;0.9971454375388572;9.906969235027011;0.416893229668257;-0.43523006308345874;-0.4352295365171397;0.4178547650713182;-0.3299975272964894;0.5334429570168339;0.9975519422639346
30.00456;1.1164606757658835;0.45187142652498974;0.41049895704752337;-0.3708948586756766;-0.33539210720290596;1.0900999955478818;0.9971829564570144;9.909379036091334;0.41693116225958754;-0.4352300430056484;-0.4352294835779326;0.4174450314018691;-0.3299975104116379;0.5331401615985747;0.9976821527658868
30.004904;1.1166794517219036;0.45145666219304514;0.4101531154803784;-0.37084897928741023;-0.3353497906933291;1.090077072735574;0.9972213427168167;9.91189516017812;0.41696915210673313;-0.4352300224406138;-0.4352294308125696;0.4170191114125834;-0.32999749529119093;0.532824640726038;0.9978197577532524
30.005247;1.1168997808105379;0.45102796159881814;0.40979192041768303;-0.37080459698444246;-0.33530885276977596;1.0900577929261879;0.9972605496034544;9.914512640302448;0.41700721370305216;-0.4352300014191695;-0.4352293784978094;0.4165801848932066;-0.32999748202417234;0.5324992678269782;0.9979645824687616
30.005475;1.1171187486393572;0.4507374402737042;0.40955376316980885;-0.3707753980354908;-0.3352823381526251;1.090042093033683;0.9973006881152382;9.917224186093312;0.4170453920736798;-0.43522997998157004;-0.4352293269449028;0.41627452851625557;-0.3299974706804851;0.5322787535223794;0.998116478184637
30.005475;1.1173383136841708;0.4507449260161853;0.40958216454611185;-0.37077574556120074;-0.33528240380533625;1.090028811566448;0.9973418892923797;9.920021412725962;0.4170837650918943;-0.4352299581572416;-0.43522927647374277;0.41625548688155684;-0.3299974612977539;0.5322832173984013;0.9982752240375933
30.005476;1.1175563803633684;0.4507533143205083;0.40960895715560997;-0.3707757961597024;-0.33528250029664375;1.0900196910583047;0.9973841106187781;9.922897117046256;0.41712239317087524;-0.4352299359493097;-0.43522922739892234;0.41623642001459454;-0.3299974538855883;0.5322889526060954;0.998440406342965
30.005477;1.1177735690682975;0.45076421073593526;0.4096351686112715;-0.37077584669099284;-0.33528259316363934;1.090014336834956;0.9974270674709035;9.92584557051495;0.4171612675619867;-0.43522991334947214;-0.4352291800283608;0.4162186747174649;-0.3299974484483049;0.5322972807224442;0.9986113985104083
30.005479;1.117989639869256;0.45077633159366015;0.40965962842352194;-0.3707759542981828;-0.3352827340662386;1.090012195516311;0.997470309743787;9.928861012120803;0.41720032124791917;-0.4352298903702052;-0.4352291346598114;0.416200595951445;-0.32999744499456884;0.532307023582656;0.9987874701969007
