time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.005483;1.1182042094743025;0.4507879315339695;0.40968080305948035;-0.3707753417420149;-0.3352822343002337;1.0900126188030965;0.9975133101526886;9.931936963390283;0.4172394766144973;-0.4352298670587429;-0.4352290915631908;0.4161825320530969;-0.3299974435205053;0.5323183888736218;0.9989679019556637
30.005491;1.1184168310981513;0.45079680185381443;0.4096966728784547;-0.3707737301610902;-0.3352808276879916;1.0900149382360733;0.9975555222699812;9.935066728296897;0.41727867022167886;-0.4352298434932979;-0.4352290509531974;0.41616182566601756;-0.3299974439839545;0.5323291304065972;0.9991519928041295
30.005507;1.118626933822422;0.4507976235384182;0.40970235758401047;-0.37077174103257404;-0.3352790904430517;1.0900195020718368;0.9975964288009225;9.938243627814204;0.4173178477861156;-0.4352298197756652;-0.43522901298336536;0.41613381103151686;-0.3299974463065016;0.5323353986946578;0.9993390280469732
30.005539;1.118833976669977;0.4507785179522356;0.4096869870943019;-0.3707682194468708;-0.33527600659753126;1.0900236955212936;0.9976355941312877;9.941461004291329;0.41735695473623774;-0.43522979600542805;-0.43522897777119246;0.41608780722981387;-0.3299974504129614;0.5323286586531144;0.9995282961636123
30.005603;1.1190385683889872;0.4507196435476962;0.40963207140079333;-0.37075991565443506;-0.33526834897311725;1.0900279416304042;0.9976726975894417;9.944712657137911;0.4173959246615292;-0.43522977225227805;-0.435228945415132;0.41600511093984016;-0.3299974562646828;0.5322941620882589;0.9997191163607214
30.005731;1.1192402673081427;0.450578399329261;0.40949897736838464;-0.3707445385883928;-0.3352541164768668;1.0900327220954404;0.9977074811592351;9.94799316403004;0.4174346693692358;-0.43522974857020913;-0.4352289159842167;0.4158429997782766;-0.3299974638494203;0.5321984581163888;0.9999108541273779
30.005987;1.1194385573155443;0.4502624358551662;0.4092041443148466;-0.37071376422810026;-0.3352259087489209;1.0900376276096229;0.9977396636402597;9.951297618766466;0.41747309876513233;-0.43522972503112395;-0.43522888950942706;0.4155167211308615;-0.32999747314793104;0.5319753694730455;1.0001029392557204
30.006499;1.1196343617744666;0.44958573988727935;0.4085787600967125;-0.37065530118931767;-0.3351723004269256;1.0900434222396365;0.9977689332088983;9.954621311466678;0.417511155007172;-0.4352297017174217;-0.43522886599629196;0.41484745939109097;-0.32999748412198493;0.5314855556015271;1.0002948287170388
30.007011;1.1198251769454424;0.44888883334028196;0.40793138062777906;-0.3705997586662541;-0.33512167427445455;1.0900461199462543;0.9977950256579534;9.957959814166097;0.4175487998508354;-0.4352296786808747;-0.43522884543981344;0.414165325366384;-0.32999749672794354;0.5309872476367112;1.000485894361452
30.008035;1.1200131417409789;0.4474217800021463;0.40658280613222886;-0.3704951060984162;-0.33502625636431443;1.0900509896219757;0.9978178300606227;9.961309281466637;0.4175859746793993;-0.4352296559254973;-0.43522882782008193;0.4127583813137627;-0.3299975109243648;0.529926004377039;1.0006753545567724
30.009059;1.1201955152537237;0.44591719689238213;0.4051962826686669;-0.3703978974729091;-0.3349379195382149;1.090053453870796;0.9978374317204374;9.964666548652415;0.41762261298380016;-0.4352296334372213;-0.4352288130842374;0.4113266585010085;-0.32999752666600474;0.5288486993439343;1.000862330678442
30.010083;1.120371988875999;0.44439674830974646;0.40379129939776287;-0.3703088233947324;-0.33485725976382097;1.0900549900118075;0.9978540599459694;9.968028925786344;0.41765869068126604;-0.4352296112379452;-0.4352288011284284;0.4098891432559899;-0.3299975439035565;0.5277703327501123;1.0010459589228065
30.012131;1.1205428943954905;0.4413594975980423;0.4010102964075763;-0.37014490940250633;-0.3347090092985748;1.0900571243443828;0.9978680379034498;9.971393790373767;0.41769424708172925;-0.4352295894179423;-0.43522879179178786;0.4070397558211376;-0.3299975625883804;0.5256012915084672;1.0012254539339864
30.014179;1.1207067100210155;0.43843728276129446;0.3983292108711189;-0.36999729690385424;-0.334575908866112;1.0900584895427987;0.9978797630079344;9.974758155344691;0.41772938478608435;-0.43522956811668184;-0.43522878486741123;0.4043083503886748;-0.3299975826716748;0.5235320376962519;1.001400109851278
30.014737;1.120629580749292;0.43758976672115374;0.3976037848258419;-0.3720366046791087;-0.33649179126412426;1.089778830612057;0.9978896236660302;9.978118438249718;0.41776427089869617;-0.435229547483054;-0.43522878011154226;0.4036177287748002;-0.33195460410379807;0.524291269260099;1.0015693402448929
30.014988;1.119092307220493;0.43649688134293796;0.3971726481487761;-0.38691771612902137;-0.35048665283396335;1.0877528764928015;0.9978978963131899;9.981470223944454;0.4177991086141657;-0.4352295276534871;-0.43522877724691983;0.40333663563179456;-0.34601762683472503;0.5332113770516599;1.0017327895040773
30.015239;1.1177237835682914;0.435496369884453;0.39675623366769724;-0.40021044413988666;-0.3630255928945767;1.0859411479524617;0.997904723276532;9.98480817524142;0.4178340796139053;-0.4352295087451381;-0.4352287759868253;0.40306175098519326;-0.3586176508162529;0.5413838408071092;1.0018903660527267
30.015413;1.1169492114675268;0.4348907152988103;0.3964766969212994;-0.4082107685082949;-0.3705895627600912;1.0848558721052546;0.9979101130379494;9.988126906791626;0.4178693135483551;-0.43522949085131896;-0.43522877607136334;0.4028907262997922;-0.3662196760100947;0.5464183020539185;1.0020421412790508
30.01557;1.1163166217118983;0.4343818155085564;0.3962264878998821;-0.41488965753723445;-0.3769145359570267;1.0839530578008982;0.9979139479885186;9.991422261818213;0.4179049017876351;-0.4352294740356192;-0.4352287772744066;0.40274522775413346;-0.37257470239480045;0.5506844106016859;1.002188258450908
30.015727;1.1157343124788754;0.4339053285501989;0.39598029573946153;-0.4210722416598143;-0.38277734625685633;1.0831216338695948;0.9979160391677916;9.994691440185711;0.41794091068168976;-0.4352294583439694;-0.43522877938274424;0.40260394214419803;-0.3784667299622723;0.5546799485537721;1.00232889445422
30.015866;1.1152654089967111;0.43351268427421036;0.39576233822461276;-0.42619953258911075;-0.3876455219732415;1.0824365806839598;0.9979161600403073;9.997932179781;0.41797736529964474;-0.4352294438482207;-0.43522878218459854;0.40248957392023293;-0.3833587587077229;0.5580401224214525;1.0024641975593918
30.016005;1.1148269056258366;0.4331422724531317;0.3955465857579525;-0.43099487079937804;-0.392203679599002;1.0818010357736316;0.997914048826109;10.001142331013229;0.41801423272091454;-0.4352294306847841;-0.4352287854803478;0.40237684198096374;-0.38793878862750164;0.5612108834085998;1.0025942840978666
30.01613;1.1144667839239426;0.4328327402288342;0.39535115889405914;-0.43505841863121214;-0.39606955245931513;1.0812693301873466;0.997909443466561;10.00432012439525;0.41805143421039687;-0.435229419046349;-0.4352287891017701;0.4022844656463143;-0.39182481972536565;0.5639332742769273;1.0027193581618283
30.016255;1.1141261088503847;0.43253930318461037;0.39515674635542825;-0.4388848013299849;-0.39971325186432327;1.0807749255975785;0.9979021316293577;10.007464715187895;0.41808886046467264;-0.4352294091346859;-0.4352287929300889;0.40219414907698037;-0.39548685200985445;0.5665170376135781;1.0028397522727095
30.016379;1.113803804680634;0.4322624588302453;0.39496450293479096;-0.4424894906244065;-0.40314874830658554;1.0803142825461822;0.9978919762483751;10.010576343381963;0.4181263716753622;-0.43522940111510516;-0.43522879689991656;0.4021055752814307;-0.3989398854780201;0.568970116666281;1.0029558037079322
30.016629;1.1131143246473894;0.43166673143841117;0.39460745870711816;-0.4492177670229875;-0.40956841646536446;1.0794257584294085;0.9978789170159944;10.013655704990045;0.4181638044065817;-0.4352293950995382;-0.43522880097985844;0.40187342225045414;-0.40539092011477484;0.5734713433565546;1.0030677598906461
30.01664;1.1131644718426277;0.4317157466657137;0.3945667149298373;-0.4494801278635361;-0.4098188068659588;1.0794396108339162;0.9978629541169636;10.016703326157307;0.41820097798102096;-0.4352293911525254;-0.4352288051551942;0.4019213858665631;-0.4056429559194177;0.5737699408848174;1.003175791992045
30.01664;1.1132378608948017;0.4317934835156665;0.3945384529411517;-0.4494801124877796;-0.4098187821238396;1.0794950530220278;0.9978441324735994;10.019719349851695;0.41823768627478963;-0.43522938930338645;-0.4352288094202146;0.4019811762340806;-0.40564299291337425;0.573900103860838;1.0032800417157477
30.016641;1.11330143059145;0.4318695358076484;0.39450709574979265;-0.44950576429624345;-0.4098432783369654;1.0795522804762574;0.9978225064767722;10.0227031773121;0.41827370343721515;-0.43522938956725765;-0.4352288137633951;0.4020394977717055;-0.40566703111074;0.5740493462653008;1.0033806774387621
30.016642;1.113358110886349;0.4319484742897808;0.39447609965331343;-0.4495313604735086;-0.40986772271921007;1.0796164830587351;0.9977980723209399;10.025653247512205;0.4183088133165742;-0.43522939197576077;-0.4352288181658858;0.4020960435861273;-0.4056920704921852;0.5742009696811996;1.0034779357053412
30.016644;1.1134047736105779;0.43202645112737553;0.3944434734768568;-0.4495813503669457;-0.40991552725225483;1.079682830843054;0.9977707716300941;10.028567297029852;0.41834281971367754;-0.4352293965838581;-0.43522882261068335;0.40215150702916186;-0.40574011099957813;0.5743711269414811;1.0035721124406751
30.016648;1.1134381576952033;0.432099728820692;0.39440736017129285;-0.44968261660680886;-0.41001232380584235;1.0797483936666679;0.9977405745543619;10.03144275365045;0.4183755174388767;-0.4352294034413561;-0.43522882707136445;0.4022025988191645;-0.4058381525392033;0.574576766823868;1.0036635309364441
30.016656;1.1134529117887653;0.4321636986737734;0.3943657982344636;-0.4498843674638308;-0.41020485123911515;1.0798060747621014;0.9977075318305637;10.034277220643606;0.41840666714689834;-0.43522941257354175;-0.4352288315130893;0.4022480535913652;-0.40603119499924023;0.5748490813042082;1.0037524721121072
30.016672;1.1134366793597774;0.43220876241094686;0.3943147251764591;-0.4502865842633782;-0.4105887744189584;1.0798416543931681;0.9976717741914872;10.037068619745908;0.4184360105687193;-0.4352294239939172;-0.43522883592731393;0.40228262405514637;-0.4064172382856968;0.575254307924423;1.0038390448794985
30.016704;1.1133661203689593;0.4322133994404865;0.39424311321203526;-0.45107997168997965;-0.41134666154011745;1.079828907465688;0.9976334482032689;10.039814489069812;0.41846332630773125;-0.4352294377272632;-0.4352288403439215;0.4022960847375197;-0.40717928235308726;0.5759161545049395;1.0039231277021008
30.016768;1.1131998906675942;0.4321390233416923;0.39413082488833817;-0.45263103171864644;-0.4128283984978952;1.079715662463446;0.9975926379324126;10.042510966756623;0.4184884839692724;-0.43522945382047473;-0.4352288447999208;0.40227024527769506;-0.4086683272030764;0.5770739414471667;1.004004446312262
30.016896;1.1128608543674772;0.4319124709282238;0.39393901480742954;-0.4555904229491867;-0.41565744231851476;1.0794127618636693;0.9975493932728778;10.045152217957881;0.4185114307875471;-0.43522947232682474;-0.43522884930722777;0.4021689626946337;-0.4115113728581526;0.5791559577394692;1.0040826379512326
30.017152;1.112230995899791;0.43140541241702846;0.3935930808896863;-0.46099309704509384;-0.4208263260008203;1.0787750160893954;0.9975038260582868;10.047730983340433;0.41853213774269854;-0.4352294932754256;-0.4352288538468822;0.4019231579198932;-0.4167064193406887;0.5828465909932343;1.0041572575968083
30.017408;1.111664170205341;0.43093711803543866;0.39325754581996936;-0.46575772248572916;-0.425390411273204;1.0782291866724265;0.9974561466618636;10.050240127386163;0.41855058645095405;-0.4352295166539547;-0.4352288583796347;0.4016808073568847;-0.42129446666562476;0.5861246054000006;1.0042278534876095
30.017664;1.1111544674116134;0.43050468071536757;0.3929323827332162;-0.46995908439245265;-0.42941856797470657;1.077764969984428;0.9974066560919943;10.052673975831604;0.41856678754495175;-0.4352295424069795;-0.4352288628423535;0.4014408938504559;-0.4253435148410847;0.5890310757826903;1.0042940905481255
30.01792;1.110692800294341;0.43010319558841115;0.3926168164170945;-0.47366081543770505;-0.43297109512872756;1.07737499115727;0.9973557636924909;10.055028748712541;0.41858078188818404;-0.4352295704445481;-0.4352288671322373;0.40120437363857314;-0.4289155638743827;0.5916059900010499;1.0043557994041181
30.018176;1.1102721961923756;0.4297314277184489;0.39231258466353164;-0.4769230734949102;-0.4361046202776191;1.0770498411054439;0.9973039677236842;10.057302179606648;0.4185926256633677;-0.43522960066625893;-0.43522887110931074;0.4009711789155344;-0.4320656137740109;0.5938849713632858;1.004412982149301
30.018432;1.109888457273866;0.42938358680974403;0.39201621910857853;-0.4797972822555498;-0.4388669724523779;1.076782138785046;0.9972517749333283;10.059492970248886;0.4186023788293253;-0.435229632979942;-0.4352288746095422;0.4007402177071688;-0.4348446645413831;0.5959011623824536;1.0044658355443947
30.018688;1.1095347581582629;0.4290579273696581;0.39172887980700755;-0.4823309304592049;-0.44130368038922085;1.076563548060966;0.9971996897046514;10.061600784932855;0.4186100965240381;-0.43522966728414986;-0.4352288774574071;0.40051337174103585;-0.4372947161569886;0.5976839825809651;1.004514736193448
30.0192;1.108971575357832;0.4283849921289229;0.3911984783522089;-0.4865697959991675;-0.4453840609807662;1.076108727349088;0.9971482907217898;10.063626239000937;0.41861581859407887;-0.4352297034392827;-0.43522887949231154;0.40004451068856467;-0.441400768570432;0.6005430849461745;1.0045601697038895
30.019712;1.1085102314092772;0.4277834693039124;0.39069670905116394;-0.48986843863433427;-0.44856163010338923;1.075787275242658;0.9970982378796;10.065570188431485;0.41861957058629845;-0.4352297412721346;-0.4352288806026614;0.39959451964642284;-0.4445988216968158;0.6027520606352491;1.0046026882364525
30.020224;1.108124677430792;0.42724155136176817;0.3902223742207434;-0.49242260382594893;-0.4510244402386052;1.0755717075227624;0.9970501511164019;10.067433079317107;0.4186213810727787;-0.4352297806038613;-0.4352288807510598;0.3991633349060548;-0.44707987542729966;0.6044459242550735;1.004642887771073
30.020736;1.1077977146279865;0.4267507913141729;0.38977406081086496;-0.49439684163083375;-0.4529291184431018;1.0754384564799366;0.9970045063828157;10.06921508661935;0.4186212942499678;-0.4352298212584338;-0.43522887997941706;0.39874996608532476;-0.4490019296639319;0.6057375058090096;1.0046813450250291
30.02176;1.1073617543171366;0.4258173261919231;0.3889590906059598;-0.49720479692514763;-0.45564013312925894;1.0751859239443824;0.996961647392834;10.07091655570652;0.4186193674020634;-0.4352298630412198;-0.435228878382019;0.39796348814901206;-0.45174098434602217;0.6074030359883451;1.0047185816069675
30.022784;1.1070494754443476;0.4250233377256115;0.3882278388345252;-0.4988722966970302;-0.4572516176116817;1.0750935499461576;0.9969218380906645;10.072538182389476;0.41861567582966186;-0.4352299057282969;-0.43522887607242333;0.3972490352113595;-0.45337803943169547;0.6082907499774979;1.004755074876676
30.023808;1.1068123491511552;0.42434075951900946;0.38757215872406386;-0.49983093760053565;-0.458178510572701;1.0751008099014026;0.9968853183829217;10.074080968854151;0.41861033802204234;-0.4352299491015985;-0.435228873184683;0.3966008144146159;-0.45432909486251916;0.6087050379654299;1.0047912454735153
30.024832;1.1066148913854714;0.4237469712930964;0.3869840484818648;-0.5003641948791929;-0.4586953615181496;1.0751672189511137;0.9968523515508362;10.07554602914783;0.4186035267214869;-0.43522999299393855;-0.4352288698939899;0.3960121036826656;-0.45486915055439314;0.6088467606796921;1.0048274706240532
30.025547;1.106447376249182;0.42339279759895615;0.3866051622134988;-0.500591224248441;-0.4589155592078417;1.075277434204087;0.9968231627678882;10.076934294875777;0.4185954533438051;-0.4352300372767282;-0.43522886641894876;0.3956332186552999;-0.45510420641687993;0.6088926894563801;1.004864207288863
30.025547;1.1063011153203453;0.42344810103822533;0.3865940954732171;-0.5005912248690169;-0.4589155024682408;1.0754203573902976;0.9967978242727061;10.078246496939482;0.4185863664134766;-0.4352300818058983;-0.43522886299488855;0.39563247411082575;-0.4551042623707831;0.609004538549342;1.004902106854547
30.025548;1.106147663424502;0.42349970387394203;0.3865818226847592;-0.5005912817121271;-0.4589154956042078;1.0755621288216586;0.9967762664916608;10.079483343339612;0.41857656394880144;-0.4352301264089769;-0.43522885984051046;0.39563016530618494;-0.4551053183386513;0.6091134008921845;1.0049419198281289
30.025549;1.1059873366661142;0.42355044659868984;0.386570417175477;-0.5005924954491011;-0.4589165477791027;1.0757030307418156;0.9967583726235091;10.080645694427965;0.41856639147315017;-0.4352301709257307;-0.4352288571529883;0.3956255813718512;-0.45510537423131353;0.6092170298329979;1.0049842562028792
30.025551;1.1058203614997235;0.4235982078338726;0.38655738929310984;-0.5005925546871034;-0.45891654018850275;1.0758433710360729;0.9967440240455374;10.081735352334423;0.4185562414008348;-0.43523021523843436;-0.4352288551253173;0.39562000819349313;-0.4551054299659121;0.6093167776721323;1.005029450254833
30.025555;1.1056469410477965;0.4236429771237491;0.3865422253629028;-0.5005930355525832;-0.4589169370312313;1.075983394597119;0.9967331022371038;10.082756042906462;0.41854652846735024;-0.435230259257838;-0.43522885395258015;0.3956126937727255;-0.4551064854947881;0.6094127461749687;1.0050776057802795
30.025563;1.1054675766223674;0.4236861473891264;0.3865256598073523;-0.5005944180679759;-0.4589181403352322;1.0761222612179975;0.9967254901492963;10.083713042135548;0.4185375948837646;-0.4352303028868043;-0.4352288538200104;0.3956028431071197;-0.4551085408005048;0.6095043263529956;1.0051286939934057
30.025579;1.1052817337068257;0.4237231999028874;0.3865034131714615;-0.5005983329600838;-0.4589221037153542;1.0762620670452607;0.9967210589938014;10.084611646478363;0.41852962548953104;-0.43523034600048827;-0.43522885488765406;0.39558866076154214;-0.4551115958662456;0.6095902769603956;1.0051825911447527
30.025611;1.1050920335459766;0.4237515590552779;0.38647190913628005;-0.5006046867476538;-0.4589279009987564;1.076400788968606;0.996719613353011;10.085456042046589;0.4185226579937759;-0.4352303884499426;-0.435228857286709;0.3955663735278671;-0.4551186506614543;0.6096703130496497;1.0052390884368674
30.025675;1.1048961513907702;0.4237633848166031;0.386424584558761;-0.5006160140884608;-0.4589391167392972;1.076538185448456;0.9967208535574908;10.086249279204909;0.4185166415802306;-0.4352304300641036;-0.4352288611279609;0.39552722161167936;-0.45513170514294343;0.6097400871363039;1.005297944013112
30.025803;1.1046956686012024;0.4237411071299331;0.3863446697568395;-0.5006382896270185;-0.45896086541148345;1.0766728481310204;0.9967244192732091;10.0869940973614;0.41851148227064655;-0.4352304706485759;-0.43522886651159576;0.39545744357777685;-0.45515575925640206;0.6097942333677842;1.0053589491767667
30.026059;1.1044911991563413;0.42365463383787183;0.38620433637817947;-0.5006787712853971;-0.45899985837603235;1.0768043406068686;0.9967299313861488;10.087693825949428;0.4185070610508152;-0.4352305099847842;-0.43522887352893197;0.39532724859655666;-0.45520081293886927;0.6098207624813261;1.0054219574891645
30.026571;1.104279265255177;0.42344593059402846;0.3859516650801001;-0.5007446925682365;-0.4590645046429394;1.0769291944525679;0.9967369685892111;10.088352686562553;0.4185032323096834;-0.4352305478177393;-0.43522888225715184;0.3950807900900615;-0.4552758661186585;0.6097900446214883;1.0054869237258062
30.027595;1.1040641053192004;0.423021003539434;0.3854991465630955;-0.5008326992316389;-0.45915025865908043;1.077046863330314;0.9967450456364906;10.088975577069776;0.4184998227286716;-0.43523058386930286;-0.4352288927615736;0.3946271669673581;-0.45538391870919864;0.6096452406627149;1.0055539735812913
30.028619;1.1038527662326594;0.4226470485762411;0.38508955873352896;-0.500876179237015;-0.4591934152082464;1.0771688335639762;0.9967535890854564;10.089567653661849;0.4184966515188533;-0.4352306179006712;-0.43522890510837436;0.39421843895555586;-0.45544997059991654;0.6094934680307621;1.0056233927558254
30.030667;1.103641368311284;0.42197260162826694;0.3844024859051322;-0.500908305108108;-0.45922635191214617;1.0772877710706121;0.9967618847657228;10.090134078877174;0.418493573062964;-0.4352306497497778;-0.43522891937828867;0.3935146402818827;-0.45552302165733133;0.6091508590539633;1.0056955145605821
30.032715;1.1034367832391196;0.4214403524837624;0.3838418222487622;-0.5008948761509843;-0.4592151353698129;1.0774105452182003;0.9967690843866472;10.090680236756317;0.4184905031444683;-0.4352306793122945;-0.4352289356728023;0.39294078685218253;-0.45555107175508025;0.6088539591708085;1.0057706232215595
30.034763;1.1032375768406668;0.4210253007381164;0.3833856465779472;-0.5008686454134627;-0.4591906923505981;1.0775321411026504;0.9967743052162628;10.091211863928804;0.418487404895578;-0.43523070652423196;-0.4352289540991335;0.39247487631705624;-0.4555641208182009;0.6086108560857747;1.0058488897507512
30.036811;1.1030402649135904;0.4207008630691488;0.38301134017981026;-0.500843235673451;-0.4591672522410014;1.0776515462879963;0.9967767619738526;10.091734810003327;0.4184842488526218;-0.43523073136016543;-0.4352289747434437;0.3920959033018554;-0.45557416883964363;0.6084168249025871;1.0059303354993703
30.038859;1.1028464222513974;0.4204511274063547;0.38270435618056836;-0.500822634704826;-0.45914807004412994;1.0777677045444995;0.9967758443834875;10.09225484828828;0.41848097313228316;-0.43523075382107956;-0.4352289976645741;0.391789893972909;-0.4555852158630246;0.6082657404901202;1.0060149191765055
30.040907;1.1026566613758073;0.4202619835725319;0.38245223179678023;-0.5008066063783996;-0.45913294879035127;1.0778805420108095;0.9967710645022071;10.092777433139315;0.41847749006230744;-0.43523077391378034;-0.435229022909284;0.39154192515582265;-0.4555972619642482;0.6081478351802345;1.0061026844736018
30.042955;1.1024704986171843;0.4201190937395887;0.3822427337259148;-0.5007938919821296;-0.45912121237574594;1.0779889943144951;0.9967619565720472;10.093307700638018;0.41847372747919886;-0.4352307916443339;-0.4352290505162568;0.39134210326008434;-0.45560930724809406;0.608055829897302;1.0061937885242254
30.045003;1.102289531955466;0.4200144288750675;0.38206864565114923;-0.5007837813209006;-0.4591117707439809;1.0780939769254347;0.996748069008946;10.093851090651471;0.4184696238980849;-0.43523080702117783;-0.4352290804940196;0.39118153351045887;-0.4556213518529896;0.6079838855221512;1.00628841035298
30.047051;1.1021131886490387;0.41993785493956615;0.38192152819137887;-0.5007756956098581;-0.45910455211923357;1.0781963220329454;0.9967290026154713;10.094413568970177;0.4184650792173996;-0.43523082004167296;-0.43522911279388377;0.3910543217676671;-0.45563239594586274;0.6079274152404347;1.0063866261284238
30.051147;1.1019436286211388;0.41979968829967035;0.3817190639210027;-0.5007634879945557;-0.45909326992141264;1.078293774473134;0.9967044404923177;10.095001062567183;0.41845993462120906;-0.43523083067329915;-0.4352291473029873;0.3908575821240226;-0.4556514396916437;0.6078267964163974;1.0064883533590727
30.055243;1.1017811760610507;0.4197255979243564;0.3815770235949481;-0.5007568638560699;-0.4590869776417905;1.0783870775525766;0.9966741983263504;10.095619022208192;0.4184539910957949;-0.4352308388562399;-0.4352291838640149;0.3907324074259605;-0.45566648322575415;0.607764240818859;1.006593465625008
30.059339;1.1016263809881741;0.4196936343862682;0.38147569425165007;-0.5007526328457007;-0.45908278864082613;1.078476095772292;0.9966382147547274;10.096272026482563;0.41844702750276996;-0.4352308445245015;-0.4352292223072261;0.3906548261975535;-0.45567852665567643;0.6077250782188708;1.0067019610703825
30.063435;1.1014786532781002;0.41968765613251463;0.3814009677383967;-0.5007492752314078;-0.45907976822196234;1.0785609064301989;0.9965964254262691;10.096963037456137;0.41843881575958664;-0.4352308476331677;-0.43522926247791915;0.3906098000657287;-0.4556875700665138;0.6076996660900722;1.0068139656959003
30.067531;1.101339312043659;0.41969884613978264;0.38134467900032903;-0.5007467989996351;-0.4590775223761706;1.0786427676613861;0.9965486234209607;10.097692983286594;0.4184291449623919;-0.43523084818663055;-0.43522930425018996;0.39058726270065786;-0.4556946135269863;0.6076823751723608;1.0069296023807228
30.071627;1.1012085919455883;0.4197181356977093;0.3812987262880969;-0.5007459466363761;-0.4590767508599273;1.0787199851690534;0.9964944206679924;10.098461219054679;0.41841783509970126;-0.43523084625662894;-0.4352293475152305;0.39057914785577713;-0.4556986571158131;0.6076674163182648;1.0070488989890145
30.075723;1.1010866381354183;0.41974132620189136;0.3812594126646391;-0.500746031789268;-0.45907684340655885;1.0787938654694298;0.9964333322343577;10.099266685146937;0.41840473428764413;-0.43523084197471185;-0.4352293921555543;0.39058038934701533;-0.45570270094399723;0.60765409095846;1.0071717788907264
30.083915;1.100973558138579;0.419762733056251;0.38122163561637745;-0.5007445443091636;-0.4590754797901646;1.0788647752032021;0.9963648799246233;10.100108893425528;0.4183897165455947;-0.4352308355051365;-0.43522943803038855;0.39058092050098486;-0.4557067451491322;0.6076362908244386;1.0072980657360653
30.092107;1.1008693153838323;0.41979091607804775;0.3811934232899565;-0.5007435242930816;-0.45907453024062905;1.0789331361397558;0.9962886052341546;10.100987970412273;0.4183726745785536;-0.4352308270118636;-0.4352294849740702;0.3905936845005154;-0.4557087898770152;0.6076213339957295;1.007427476844232
30.100299;1.100773800352965;0.41981928450013134;0.38116898808522554;-0.5007436048882241;-0.45907459405062584;1.0789993577172676;0.9962040415663683;10.101904351757609;0.41835350725462966;-0.4352308166272246;-0.435229532806985;0.3906136537266947;-0.4557098352618681;0.6076072273838642;1.007559672448771
30.108491;1.100686975659927;0.4198489775895799;0.3811496075357663;-0.5007447314345417;-0.45907562108014316;1.0790638193972977;0.9961107337658731;10.102858633518384;0.4183321252422314;-0.4352308044491461;-0.4352295813472125;0.3906368398117498;-0.4557098814098748;0.6075918573727512;1.0076943450969797
30.118491;1.1006088553158795;0.4198761926661282;0.3811319799761489;-0.5007446456834699;-0.45907554098091385;1.0791268784807528;0.9960082697799924;10.103851073737628;0.4183084672929921;-0.43523079057133535;-0.43522963040763957;0.39066326095177667;-0.45570992840313096;0.6075764317695967;1.0078312556525997
30.128491;1.1005394526577017;0.4199021364797664;0.3811173879278497;-0.5007445037572951;-0.4590754136247749;1.0791888548679704;0.9958962970540471;10.10488091183664;0.4182824994629782;-0.4352307751003953;-0.4352296798052413;0.39069190372609003;-0.4557109763288474;0.6075614794703389;1.0079702284542211
30.138491;1.100478730389192;0.4199272784745439;0.3811064582585284;-0.5007451553353968;-0.45907599899246;1.0792499909551159;0.9957745652212441;10.105946290266685;0.418254214707287;-0.4352307581401168;-0.43522972938429016;0.3907217502922122;-0.45571102530016466;0.6075452253916434;1.008111127210462
30.148491;1.1004263875263423;0.41994809340363076;0.38109620919041093;-0.500745009725159;-0.4590758764795973;1.0793103901966896;0.9956429671675147;10.107044890353976;0.4182236532191067;-0.4352307397697785;-0.43522977901067283;0.39075283799302696;-0.45571107544139516;0.6075288251657404;1.0082537852737912
30.158491;1.1003821796662667;0.41996804511394387;0.38108996249225696;-0.5007456575059323;-0.45907646634759375;1.079369997233951;0.9955015514676779;10.108174523427982;0.4181909032379815;-0.43523072003882757;-0.4352298285459669;0.3907852608254271;-0.4557111268623563;0.6075126467789339;1.0083979180038436
30.168491;1.100345560266878;0.41998363813066725;0.3810846800915679;-0.5007455080300147;-0.4590763480162117;1.0794286535711763;0.9953505313345706;10.10933320828907;0.4181560576740289;-0.4352306989793846;-0.4352298778415738;0.39081909637095713;-0.45571117965314645;0.6074969888455802;1.0085430779875517
30.178491;1.100316097283852;0.41999712911193876;0.3810825120644972;-0.5007462063576217;-0.4590769916678027;1.079486152447112;0.9951902691554169;10.110519079755493;0.41811917613316624;-0.4352306766236743;-0.4352299267536691;0.39085434690040693;-0.4557112338891291;0.6074820487733293;1.008688677763899
30.188491;1.1002932006717998;0.4200074629991901;0.38108260865297006;-0.5007460529698136;-0.4590768768537245;1.0795422611467396;0.9950212525820629;10.11173005767979;0.4180802918916618;-0.4352306530090988;-0.4352299751569699;0.3908909741339121;-0.45571128962076757;0.6074679425343328;1.0088340463420025
30.198491;1.100276508117328;0.42001567475771445;0.3810859271221124;-0.5007455367188695;-0.45907641372912633;1.0795967733452214;0.9948441125604082;10.112963147516727;0.4180394492604081;-0.43523062816385866;-0.435230022946278;0.3909279633343848;-0.4557113468666107;0.6074540982788825;1.0089784562107982
30.208491;1.100265521591268;0.4200196962392251;0.38109058593445533;-0.500746644838711;-0.4590774618391761;1.079649549103533;0.9946596557764665;10.114214114989528;0.41799674198291964;-0.43523060208646885;-0.43523007002665604;0.3909653231047632;-0.4557114056303261;0.6074405610764773;1.009121096373354
30.218491;1.1002599559073305;0.42002117167662484;0.3810979936876392;-0.50074654049177;-0.4590774013263616;1.0797004632983158;0.9944688421950973;10.115478035596539;0.41795232629977364;-0.4352305747427436;-0.43523011629538283;0.39100404717553927;-0.4557114658918382;0.6074279816307337;1.0092610451753197
30.228491;1.100259613741935;0.4200190666970183;0.3811070433746756;-0.5007464890183524;-0.4590773920050216;1.079749365409718;0.9942726790727627;10.116750119608392;0.4179064080043622;-0.4352305460800855;-0.4352301616338081;0.39104309369977924;-0.4557115275559705;0.6074156546794975;1.0093972863757743
30.238491;1.1002644155535894;0.4200135474205093;0.38111765835573275;-0.5007464905815487;-0.459077433725104;1.079796126574576;0.9940720957549724;10.118026331557775;0.4178592213693188;-0.4352305160412216;-0.43523020592657546;0.3910833912649457;-0.45571159043766685;0.6074040620146136;1.0095287615888922
30.248491;1.1002743104761183;0.4200059713646431;0.38113083731523323;-0.500746490876653;-0.4590774763542015;1.0798406920401677;0.993867877629226;10.119303724227022;0.4178110001900527;-0.43523048457739055;-0.4352302490810874;0.391123849920423;-0.4557116543090693;0.6073922441852726;1.0096544755596732
30.258491;1.100289233596374;0.4199963910074273;0.3811464513739989;-0.5007464900576621;-0.45907751966407145;1.079883109537522;0.9936606483279291;10.120580193982782;0.41776194475236594;-0.43523045166151236;-0.43523029101473354;0.39116533882662197;-0.455711718948736;0.60738040215567;1.0097735972488155
30.268491;1.1003090901937378;0.41998353164918384;0.3811632484621326;-0.500746542745747;-0.45907761336719255;1.079923549453204;0.993450854830627;10.121854304188311;0.4177122080898002;-0.43523041729273904;-0.4352303316320611;0.3912066402350147;-0.4557117841615511;0.6073673932423618;1.00988545321076
30.278491;1.1003336680380642;0.41996847165925594;0.38118216412346506;-0.5007465946258631;-0.4590777073228526;1.0799622971654477;0.9932387610383153;10.123125787561724;0.4176619165986589;-0.43523038149448173;-0.4352303708278225;0.39124744732601346;-0.45571184977111273;0.6073527406840431;1.0099894596377466
30.288491;1.1003625591412962;0.41994987111257737;0.38120188743276046;-0.5007467003434607;-0.4590778512884202;1.079999718288877;0.9930244878884383;10.12439592426715;0.41761119948668407;-0.43523034431305224;-0.43523040850969796;0.3912884326674573;-0.45571191559470015;0.6073366416625198;1.0100850799733574
30.298491;1.1003951166143648;0.4199283176604253;0.3812228668505349;-0.5007459558206202;-0.459077234998421;1.0800362014606755;0.9928081020318671;10.125667433468788;0.4175601831416217;-0.4352303058116252;-0.4352304446051362;0.3913293174430547;-0.4557119814260742;0.6073186404417865;1.010171825713332
30.308491;1.100430659655432;0.4199048074259858;0.3812458765392343;-0.5007460607047381;-0.4590773785272074;1.0800720662301315;0.9925897084338955;10.126944156450078;0.41750896845263413;-0.435230266042456;-0.43523047903472445;0.39136986643903965;-0.4557120470388416;0.6072982716463948;1.0102492919079027
30.318491;1.1004682724886012;0.4198787596738877;0.38127029282395725;-0.5007461653133268;-0.4590775215450668;1.0801074597716611;0.992369503657237;10.128230231435602;0.417457637245715;-0.43523022501431863;-0.435230511690929;0.3914088464502953;-0.4557121121992701;0.6072744765400274;1.0103171853218196
30.328491;1.100507102605149;0.4198500685342201;0.3812959266739144;-0.5007450589566914;-0.45907655383459356;1.0801423463783737;0.9921477963587328;10.129528720534855;0.4174062713653123;-0.4352301827029966;-0.435230542454188;0.3914470214018463;-0.4557121766769085;0.6072476029621868;1.0103753410126066
30.338491;1.1005463410151382;0.4198170969292004;0.3813212265070154;-0.5007455785919116;-0.45907709490810994;1.0801766255683698;0.9919250098592026;10.130840493933825;0.41735495127587885;-0.4352301390969856;-0.4352305712033054;0.39148417501568344;-0.4557122402525356;0.6072174680412762;1.0104237663734421
30.348491;1.1005854195135694;0.41978310288733267;0.3813490944674603;-0.5007456826442475;-0.4590772349976065;1.0802101972565168;0.9917016302170928;10.132164201646761;0.41730374594472336;-0.4352300942119379;-0.43523059779899814;0.3915211262159858;-0.4557123027173394;0.6071846070550729;1.010462670072497
30.358491;1.1006237392279596;0.4197463438036301;0.38137790766647967;-0.5007457866024477;-0.4590773737748489;1.0802428659111167;0.9914781000709809;10.13349745194336;0.4172527178595745;-0.43523004804671006;-0.4352306220742959;0.39155573212712075;-0.4557123638533264;0.60714765051987;1.0104923988966352
30.368491;1.1006607629647898;0.4197062419037361;0.3814071141323615;-0.5007450407308356;-0.45907675106386797;1.0802742652926371;0.9912547398434863;10.134838064071456;0.4172019410728572;-0.4352300005331498;-0.43523064383593346;0.39158988936111866;-0.45571142341446325;0.607107088180095;1.0105133171471319
30.378491;1.1006961150687982;0.4196638395088446;0.38143756265659134;-0.5007451446170648;-0.45907688717473155;1.0803039158650487;0.9910317608043894;10.136184484618672;0.4171515177769303;-0.43522995153222177;-0.4352306628685084;0.3916225516240622;-0.45571148113835896;0.6070638043305444;1.0105257513775838
30.388491;1.1007293109768204;0.4196198581046207;0.38146979092186406;-0.5007451940115812;-0.45907697201548303;1.0803312662048177;0.9908093504323865;10.13753611420145;0.4171015840848534;-0.43522990086455593;-0.4352306789490065;0.3916537357761673;-0.4557115367724438;0.6070170750676241;1.0105300468500165
30.398491;1.100759893003517;0.41957199640097653;0.38150147438486987;-0.5007452978129177;-0.4590771054313716;1.080355673927848;0.9905877456838877;10.138893286195591;0.41705230303172747;-0.4352298483408892;-0.43523069187184465;0.39168347527404807;-0.4557115900788047;0.6069669717623035;1.0105266231977554
30.408491;1.1007873426104329;0.419522819264487;0.38153467295523014;-0.5007441362537586;-0.4590760775393723;1.0803764613144096;0.9903672736722021;10.140255907927978;0.4170038497207808;-0.4352297937764591;-0.43523070147229104;0.3917127760807749;-0.45571164082844806;0.6069142559532551;1.0105159550731153
30.418491;1.1008111621313914;0.41947145566173427;0.38156827539325744;-0.5007441851694935;-0.4590761583012374;1.080392994394502;0.9901484020520667;10.141622389383965;0.41695639419129116;-0.43522973699046125;-0.435230707638478;0.3917406180041954;-0.45571168880766877;0.6068584551934392;1.0104985376278113
30.428491;1.1008309283302502;0.4194187953709627;0.38160284827653085;-0.5007445401760807;-0.45907653774108403;1.0804046583840945;0.9899317456290275;10.142989969696274;0.416910101911939;-0.43522967780649807;-0.43523071031319527;0.3917679571587619;-0.4557117338273693;0.6068004305579521;1.0104748518041375
30.438491;1.10084642566807;0.41936476405078776;0.3816380776607098;-0.5007445337206619;-0.45907656627201554;1.0804108017209577;0.9897179697259535;10.144354782723527;0.4168651539846078;-0.43522961606734584;-0.4352307094947119;0.391792738099561;-0.45571177572978294;0.6067391007472483;1.010445335503748
30.448491;1.1008572718510887;0.41930905629533866;0.38167351827348905;-0.5007445266567745;-0.45907659382462873;1.0804107110020311;0.9895077003046776;10.14571127330155;0.4168217403087776;-0.43522955165992094;-0.4352307052503032;0.39181693037372406;-0.45571181439286207;0.6066759545113912;1.0104104032563612
30.458491;1.1008631054273497;0.4192518084289953;0.3817091475413273;-0.50074451891552;-0.459076620472848;1.0804036148385494;0.9893015403480672;10.147052239971357;0.41678002733042385;-0.4352294845343832;-0.4352306977266004;0.391839525254232;-0.45571184972832607;0.6066105414503549;1.0103704739208232
30.468491;1.1008637045594367;0.41919358996131634;0.3817453490926666;-0.5007441494930888;-0.459076296453811;1.0803887510334578;0.9891000754459186;10.14836973955643;0.41674016007647763;-0.435229414702932;-0.43523068713286;0.3918614906614774;-0.45571188168478893;0.6065437019035831;1.010325959022284
30.478491;1.1008588558455341;0.41913472389752526;0.38178234628692886;-0.5007440857817211;-0.45907627154779374;1.0803654318583984;0.9889037977895273;10.149656386260686;0.4167022935732627;-0.4352293422242388;-0.4352306737210931;0.3918817617251936;-0.45571191026351443;0.6064749520741278;1.0102772189171167
30.488491;1.1008484967836725;0.419073359699971;0.38181833060318177;-0.5007452864842006;-0.45907740583475803;1.080333054869055;0.9887130884334254;10.15090655096216;0.416666608329295;-0.43522926718634725;-0.43523065777172293;0.3918992636968524;-0.45571193552806544;0.606403756444955;1.01022452147544
30.498491;1.100832357583364;0.4190118433254281;0.3818553157067945;-0.500745221140354;-0.45907737948918037;1.0802911774634751;0.9885282978014543;10.15211665777371;0.4166333079297881;-0.4352291896972789;-0.435230639557703;0.3919158990218811;-0.4557119575916724;0.606331514019316;1.0101680631494123
30.508491;1.1008099561149196;0.41894908396346475;0.3818920880762629;-0.5007451548816456;-0.459077352422328;1.0802396313521114;0.988349791899324;10.153284544552667;0.416602610540447;-0.4352291099056537;-0.43523061931714024;0.39193051410948804;-0.4557119765897225;0.606257749492967;1.0101079997314715
30.518491;1.1007807219556114;0.4188852065166548;0.3819285225929169;-0.5007450875941062;-0.45907732455381806;1.0801784834467254;0.9881779230111187;10.15440895874753;0.41657473056185945;-0.4352290280338631;-0.43523059727192;0.39194290576090124;-0.4557129926578141;0.6061834558707956;1.0100444194358214
30.528491;1.1007441990526157;0.4188203820833352;0.38196458076443435;-0.500745019154925;-0.4590772957437769;1.080107886330082;0.9880130190422515;10.155489382143074;0.41654985362017494;-0.43522894436596254;-0.43523057364157675;0.3919528500046377;-0.45571300593492503;0.606107329109079;1.0099773641313416
30.538491;1.1007002160726356;0.41875480053204844;0.38200027548181165;-0.5007449494585313;-0.4590772658302668;1.0800279701994373;0.9878554326624255;10.156525522056283;0.4165281188486036;-0.43522885920092697;-0.4352305486278017;0.3919601251551957;-0.4557130165778364;0.6060303061755706;1.0099069271823564
30.548491;1.100648945338013;0.41868866734121407;0.38203561150102666;-0.5007448784161148;-0.4590772346687982;1.0799387627350483;0.9877055920518031;10.157516523140384;0.416509612249591;-0.435228772826199;-0.43523052242011506;0.3919645507772269;-0.455713024752455;0.6059525303363157;1.0098332912692078
30.558491;1.1005907977215474;0.41862100440631705;0.3820694606423554;-0.5007448604061271;-0.45907725207551825;1.0798401430668905;0.987564017315476;10.158460239605887;0.4164943743611347;-0.43522868552365174;-0.43523049521563534;0.39196601815425014;-0.45571303061136964;0.6058741265581874;1.0097566642187363
30.568491;1.1005262689694146;0.418554967869884;0.3821044348889443;-0.5007444254270372;-0.45907686821767135;1.07973191787267;0.9874312665613096;10.159353325047716;0.4164824130432099;-0.4352285975935797;-0.4352304672180884;0.3919644535657378;-0.45571303428487603;0.6057951936820865;1.0096772195799146
30.578491;1.1004556111090993;0.4184886751313441;0.3821385571254968;-0.5007443497881023;-0.45907683259801757;1.0796139859752245;0.9873078027550337;10.160192708546537;0.41647369352597835;-0.43522850936918706;-0.4352304386376188;0.39195975264453115;-0.4557130358832811;0.6057158437486954;1.0095951552415396
30.588491;1.1003790539049727;0.4184217394884803;0.38217116107693533;-0.5007455376969455;-0.45907795521028916;1.0794863904389098;0.9871939386481622;10.160976807453183;0.4164681309200833;-0.43522842120470895;-0.4352304096964245;0.3919517696303382;-0.45571303550222303;0.6056362430378252;1.009510835849155
30.598491;1.1002966736064907;0.4183567572236036;0.3822043287069241;-0.5007454587048458;-0.4590779161218769;1.0793491579253998;0.9870899613280144;10.161704816303153;0.41646562459469155;-0.4352283334551674;-0.43523038061842934;0.3919393580649067;-0.4557130332286251;0.6055559217747953;1.0094248320708104
30.608491;1.1002085944182924;0.418291598094384;0.38223582797367955;-0.5007454324713322;-0.459077925131708;1.0792021306854291;0.9869962524603758;10.162375490184514;0.41646610061406436;-0.43522824646065356;-0.43523035161493023;0.39192341282131876;-0.4557130291493485;0.6054756596980353;1.009337766632487
30.618491;1.1001151694737172;0.41822763377476196;0.38226665610783933;-0.5007454045351433;-0.45907793223906024;1.0790450207817015;0.9869132250701084;10.16298741940479;0.41646952660283043;-0.4352281605404939;-0.4352303228771394;0.3919048869697902;-0.45571302335575475;0.6053962091754749;1.0092501155049012
30.628491;1.1000170327729657;0.41816495868382064;0.38229663594775787;-0.5007453749785048;-0.4590779373962675;1.0788775837010642;0.9868411942622017;10.163539943078112;0.4164759071496265;-0.4352280759895392;-0.43523029456944673;0.3918817853868131;-0.45571301592652147;0.6053163929233715;1.0091621333516572
30.638491;1.0999149949590046;0.4181036369320835;0.3823255600520932;-0.5007453439485542;-0.45907794057354184;1.0786997159988971;0.9867803818673444;10.164032987813023;0.41648527245947903;-0.4352279930549045;-0.43523026682919325;0.3918551553339976;-0.4557130069061975;0.6052369965429527;1.0090739030784577
30.648491;1.0998099020761274;0.4180437112912121;0.3823532313918645;-0.5007453116302873;-0.45907794175507816;1.078511526400209;0.9867310308262827;10.164466300304932;0.4164976637403255;-0.43522791191942706;-0.43523023976906183;0.3918240738378128;-0.4557129963181645;0.6051575154426034;1.0089854447165012
30.658491;1.0997025932394358;0.41798519696729686;0.38237946313650384;-0.5007452782178187;-0.45907794093186954;1.0783133944649304;0.9866934542872533;10.164838990361723;0.41651311446461325;-0.43522783271951293;-0.43523021348459817;0.3917906243114493;-0.4557129842004387;0.6050793512754097;1.008896837634144
30.668491;1.0995939241069372;0.41792688696900765;0.3824029595192208;-0.5007452983660741;-0.45907798803430033;1.0781058856308856;0.986667967840999;10.165148928221427;0.4165316565552148;-0.4352277555676948;-0.4352301880758135;0.39175387573603654;-0.4557129706214998;0.6050019576170197;1.008808260474834
30.678491;1.09948471897879;0.4178712040824118;0.38242578310552927;-0.5007452633071059;-0.4590779831848037;1.0778896077161668;0.9866548109363382;10.165392292644883;0.4165533632608741;-0.43522768056498384;-0.4352301636587674;0.39171287726452064;-0.45571295566506154;0.6049248669174926;1.0087198890816342
30.688491;1.099375700573068;0.4178168656621623;0.38244667469619903;-0.5007440169594078;-0.45907686636440653;1.0776651762765086;0.9866541074864739;10.16556443019573;0.4165783685075491;-0.4352276078122954;-0.43523014035222163;0.39166968669602314;-0.4557129394032242;0.6048496938577107;1.0086317601169095
30.698491;1.099267505520473;0.41776273988656504;0.38246456999100786;-0.5007440354633027;-0.4590769075458864;1.0774332231366313;0.9866658596761358;10.165661078082834;0.4166068266552819;-0.435227537409767;-0.4352301182484791;0.39162342106880565;-0.4557129218922541;0.6047762289583075;1.00854374150712
30.708491;1.0991607362298037;0.4177111821766762;0.3824816099381934;-0.5007439993138733;-0.45907689693345866;1.0771944046199704;0.9866899792848851;10.165678530109268;0.41663885226785047;-0.43522746944376994;-0.4352300973897923;0.3915732645615135;-0.45571290320522007;0.6047042961609224;1.0084555719637796
30.718491;1.0990559367748673;0.4176592973888538;0.3824951522603939;-0.5007443785756552;-0.4590772843230908;1.076949462254527;0.9867262788351723;10.165613557164777;0.41667450392344485;-0.4352274039907595;-0.43523007777540573;0.39152142333015144;-0.4557128834529107;0.6046356354020859;1.0083668812250473
30.728491;1.0989537602636428;0.4176104461478281;0.38250827520989306;-0.5007443425416875;-0.4590772702538243;1.0766992456871125;0.9867744216388871;10.165463585377466;0.41671382038190763;-0.43522734113472533;-0.4352300593844943;0.39146608650860737;-0.4557128627580347;0.6045693591492342;1.008277268419612
30.738491;1.0988546678068654;0.4175629125533616;0.382519465247809;-0.500744306790889;-0.45907725462390686;1.0764446400243974;0.986833973543908;10.16522661487597;0.4167568368610056;-0.43522728096179397;-0.4352300421955507;0.39140941389252554;-0.45571284122373484;0.6045071230795616;1.0081864522235224
30.748491;1.098759072935618;0.4175154527754982;0.3825276168526924;-0.5007443259176286;-0.45907728750520094;1.076186500944173;0.9869044858806474;10.16490121454923;0.4168035541684356;-0.43522722355246535;-0.4352300262021122;0.3913495302641703;-0.45571281892103427;0.6044479483638753;1.0080943230941122
30.758491;1.0986672554724113;0.4174704567950994;0.3825349370228161;-0.5007442910865293;-0.459077269142513;1.0759256708243903;0.9869854284473067;10.164486677239822;0.41685392228271706;-0.4352271690065077;-0.43523001141068235;0.39128853096622507;-0.4557127958851894;0.6043933596095479;1.0080008350275482
30.768491;1.098579349330408;0.41742668920864495;0.3825402938959666;-0.5007442568892435;-0.4590772495903165;1.0756630248315842;0.9870761091560131;10.163982787715803;0.41690786273304364;-0.4352271174656071;-0.4352299978239167;0.39122551414869866;-0.45571277213431827;0.6043428433244835;1.0079058776672736
30.778491;1.0984954340494435;0.4173841522603642;0.38254367513105;-0.5007442234608595;-0.45907722899252845;1.0753994525701434;0.9871757380741478;10.163389398059126;0.4169652877758019;-0.43522706909386266;-0.4352299854372759;0.391159610449383;-0.4557127477073681;0.6042958206602427;1.0078092689422216
30.788491;1.0984156457026037;0.4173416813520622;0.3825439855102614;-0.5007442453925349;-0.4590772574781426;1.0751357881410712;0.9872834945459877;10.162706397627645;0.4170260902174211;-0.4352270240359243;-0.4352299742598658;0.3910929729704144;-0.45571272268695395;0.6042536315394341;1.0077108254465805
30.798491;1.0983401675411137;0.417301782039722;0.38254349839521756;-0.5007442138373253;-0.45907723538887546;1.0748727749174811;0.9873985300241892;10.1619341897113;0.4170901157416609;-0.43522698239552093;-0.43522996434138106;0.39102475697215927;-0.45571269718735186;0.6042156646378136;1.0076104138119242
30.808491;1.0982691874270967;0.4172633374327434;0.3825411912780462;-0.5007441833542348;-0.4590772128731824;1.074611095126133;0.9875200206474395;10.16107405692963;0.41715714850200997;-0.43522694423282515;-0.43522995577511064;0.39095512139798727;-0.45571267131679755;0.6041819270836237;1.0075079908327387
30.818491;1.0982028835064328;0.41722641541506056;0.38253716866599197;-0.500744154030971;-0.4590771901170733;1.0743514374911693;0.9876472527152378;10.160127813600079;0.4172269396342178;-0.4352269095624556;-0.43522994866974424;0.3908842337967645;-0.45571264514647136;0.6041523977124268;1.0074036230876244
30.828491;1.098141350644742;0.4171910461090801;0.3825315488738166;-0.5007441259409489;-0.4590771672951904;1.0740945483349886;0.9877796509816275;10.159097249467544;0.41729925413389624;-0.4352268783687517;-0.435229943111722;0.3908122828055717;-0.45571261871892377;0.6041270429739468;1.007297462196265
