time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.838491;1.0980845163394377;0.41715722825051893;0.3825244825274494;-0.5007440991179832;-0.4590771445938498;1.073841210699962;0.9879167458715647;10.157984107556967;0.41737387673695786;-0.43522685064216077;-0.43522993914256275;0.39073950379811273;-0.45571259209008164;0.6041058302939585;1.0071897087983275
30.848491;1.0980320977304052;0.41712613714234875;0.3825172577049509;-0.500744019064834;-0.45907707228117217;1.073592161668845;0.9880581069435003;10.156790645165927;0.4174505854637495;-0.4352268264036278;-0.4352299367586863;0.39066617464573317;-0.4557125653618563;0.6040887320475657;1.007080534684274
30.858491;1.0979835441727315;0.41709527466191804;0.38250781066348083;-0.5007439946430521;-0.4590770504381689;1.0733480313378594;0.9882033388841595;10.155520495334631;0.4175291456978752;-0.4352268056882838;-0.43522993591998616;0.39059257383125057;-0.45571253868010275;0.6040757041326101;1.0069699526326648
30.868491;1.0979380409479536;0.4170657345960106;0.3824973424260498;-0.5007439712676961;-0.4590770293013146;1.0731093460440633;0.9883521869581896;10.154179243831619;0.41760933449602633;-0.43522678850757485;-0.43522993655748055;0.39051995046700094;-0.4557125122162638;0.6040672745915492;1.0068577818237463
30.878491;1.0978946451095624;0.41703737328061535;0.38248588325818494;-0.5007439488138368;-0.4590770090191047;1.0728765776301679;0.9885046173638486;10.15277431088179;0.4176909781454038;-0.43522677483667593;-0.43522993858069214;0.3904465194066189;-0.45571248615085397;0.6040619167508969;1.006743763689405
30.888491;1.0978524631519255;0.41701003445538304;0.3824734303954364;-0.5007439271702215;-0.4590769897243206;1.0726502062727208;0.9886608037297999;10.15131432764156;0.4177739753070527;-0.4352267646287876;-0.43522994188124775;0.3903734623764936;-0.4557124606547524;0.6040599690834237;1.0066276549498057
30.898491;1.097810796126468;0.41698355906009493;0.38245994970265035;-0.5007439062439536;-0.4590769715173059;1.07243073500035;0.9888210567496708;10.149808213080446;0.41785828140811626;-0.43522675783134185;-0.4352299463379763;0.3903009460046582;-0.45571243587162014;0.6040611336570755;1.0065092055297462
30.908491;1.0977692124870932;0.4169590127957087;0.3824464731917442;-0.5007438314657989;-0.4590769045049001;1.0722186600071457;0.9889857206462066;10.148264282234443;0.4179438858744508;-0.43522675440119196;-0.43522995183131225;0.390229152065682;-0.45571241190594985;0.6040651593525646;1.0063881666263426
30.918491;1.0977275292091009;0.4169338474850451;0.38243068079463416;-0.500743811666934;-0.4590768885543074;1.0720144501414837;0.9891551061674201;10.146689905199885;0.4180308103012317;-0.4352267543099041;-0.43522995825869226;0.3901592759304729;-0.45571238881663045;0.6040724832701025;1.0062643933201498
30.928491;1.097685758636533;0.4169091450618767;0.3824136055395189;-0.5007437922734732;-0.4590768736764455;1.0718185302742076;0.9893295145556561;10.14509165593915;0.4181190806533912;-0.43522675752544476;-0.4352299655450464;0.39008948326984927;-0.4557123666324898;0.6040816359150968;1.0061378735265492
30.938491;1.097644045577466;0.4168847550501898;0.3823952179822364;-0.5007437732086367;-0.4590768597979478;1.0716312753008572;0.9895093079033718;10.143475465105455;0.41820865415538067;-0.43522676398802695;-0.43522997364814836;0.39002087318201345;-0.45571234537900057;0.6040931059069062;1.0060086154451087
30.948491;1.0976025465439916;0.4168605020983438;0.3823755307300281;-0.5007437544216506;-0.45907684684467304;1.0714529714908543;0.98969491794537;10.14184654878407;0.4182993816422816;-0.43522677361155215;-0.43522998253948136;0.3899534943121865;-0.4557123250733033;0.6041067308308549;1.0058765348175884
30.958491;1.0975612787494065;0.4168361946855182;0.38235458370174297;-0.5007437358740476;-0.45907683473307137;1.0712837089093512;0.9898867695503557;10.140209247267338;0.4183910646048953;-0.43522678630781025;-0.43522999216155295;0.38988738407142726;-0.45571230569791915;0.6041223148990341;1.0057414534192688
30.968491;1.0975200299848427;0.4168116451202266;0.38233243647504683;-0.500743717523392;-0.45907682333455707;1.071123376529074;0.9900852002252434;10.138567084142748;0.4184835363150508;-0.43522680200159286;-0.43523000241462667;0.38982256156793704;-0.4557122871934792;0.6041396363089854;1.005603175954706
30.978491;1.0974783620125739;0.4167866965082647;0.38230916810621474;-0.5007436993141167;-0.45907681248404436;1.0709718214851287;0.9902904298584799;10.136923051465727;0.41857667855805863;-0.43522682063411555;-0.4352300131868874;0.3897589844639164;-0.45571226946266846;0.6041585039119519;1.005461550436217
30.988491;1.097435655437162;0.41676123408825994;0.38228487718296156;-0.5007436811841955;-0.45907680203547613;1.0708289313802624;0.9905025927608551;10.135279784484503;0.4186704012701156;-0.4352268421761064;-0.43523002437691877;0.3896975349961982;-0.4557122523768789;0.6041794411137843;1.0053165093730927
30.998491;1.097391110618394;0.4167363911660137;0.3822607930163259;-0.5007436086129884;-0.459076741944795;1.0706945430789365;0.9907217597879091;10.133639611091594;0.4187646293824795;-0.43522686663139737;-0.4352300358888334;0.3896360561450217;-0.45571223580513354;0.6042010890029357;1.005168141654453
31.008491;1.0973437570963767;0.41670970313568956;0.38223484964978743;-0.5007435905086453;-0.4590767319948234;1.0705683654157745;0.9909478640888945;10.132004747687073;0.41885926288224373;-0.4352268940063873;-0.43523004761826567;0.3895753987522644;-0.45571221963845293;0.6042240812353881;1.005016730236793
31.018491;1.0972925778133857;0.4166823590487223;0.3822083706881649;-0.5007435723769593;-0.45907672213582845;1.0704500160206925;0.9911805905510581;10.130377763498187;0.4189541068702952;-0.43522692427714194;-0.43523005944248;0.3895154309910649;-0.45571220377128346;0.6042484614638527;1.0048626895360404
31.028491;1.0972366405396132;0.41665311660718374;0.382180519005938;-0.5007436086903226;-0.45907676216813437;1.0703391096494954;0.991419363930234;10.128762047996828;0.4190488583603063;-0.4352269573840309;-0.4352300712285784;0.3894560253992137;-0.45571218807560354;0.6042742827279435;1.0047064894837718
31.038491;1.0971751206164357;0.41662432453221876;0.3821537948880012;-0.5007435905282314;-0.45907675206265935;1.070235350358671;0.99166348390333;10.127161713114074;0.41914318431327835;-0.43522699324859504;-0.4352300828512366;0.38939606865706616;-0.4557121724116967;0.6043009146623971;1.0045486178413896
31.048491;1.0971072871164307;0.41659464479451;0.382127321951801;-0.5007435723662451;-0.4590767416204608;1.0701385851642846;0.9919122798940786;10.1255811066685;0.41923678723446955;-0.4352270318051895;-0.43523009419585296;0.38933748563288173;-0.45571215665282133;0.6043296496750519;1.004389530434464
31.058491;1.0970325033898387;0.41656391434020734;0.38210128693760825;-0.5007435541853755;-0.4590767307469683;1.070048783983194;0.9921651257769799;10.124024651162227;0.41932938477751197;-0.43522707302345576;-0.4352301051554915;0.3892792400151402;-0.45571214067893073;0.6043598569216246;1.004229584533194
31.068491;1.096950212474328;0.4165319768838049;0.38207585755952994;-0.5007435359920266;-0.4590767193971736;1.0699659648800777;0.9924213670157124;10.12249663325083;0.4194206701897791;-0.435227116892992;-0.4352301156307966;0.3892213075538578;-0.45571212435441727;0.6043915592153591;1.004068992771037
31.078491;1.096859902805758;0.41649870165661135;0.38205118570678065;-0.5007435178498191;-0.45907670756149194;1.0698901108745025;0.9926803165733911;10.121000596014587;0.4195103126092925;-0.435227163380953;-0.4352301255233362;0.389163649613466;-0.45571210753807273;0.6044247674290721;1.0039078299894975
31.088491;1.0967611068406966;0.41646396426546994;0.3820273736696193;-0.5007434998442822;-0.45907669524515576;1.0698211183598763;0.992941343841678;10.119539261171916;0.41959797927829656;-0.4352272123955849;-0.43523013473315675;0.3891062115930978;-0.4557120901202235;0.6044594748473037;1.0037460665859936
31.098491;1.0966534223816464;0.4164276333278927;0.3820044481844859;-0.5007434820131328;-0.45907668245154526;1.0697587808092786;0.9932039753782858;10.118115262517616;0.4196833699089073;-0.4352272637830373;-0.43523014317376885;0.38904894900566867;-0.4557120720515327;0.6044956893651753;1.0035835881300743
31.108491;1.0965364957900947;0.41638957710573704;0.38198238467061324;-0.5007434643190198;-0.45907666916799345;1.0697027895028814;0.9934679129622452;10.116731762498931;0.4197662565711136;-0.43522731735567066;-0.43523015079112776;0.3889918425888275;-0.45571205333849374;0.6045334910041159;1.0034202076670768
31.118491;1.0964100543000195;0.41634966688750075;0.38196114114696483;-0.5007434466934773;-0.45907665535435666;1.0696527502164326;0.9937329697939323;10.115392044781592;0.41984648609833264;-0.43522737290857894;-0.43523015757200123;0.38893488653090014;-0.45571203401431076;0.6045730272787194;1.0032556551569078
31.128491;1.096274000586932;0.4163077733898941;0.38194067370982693;-0.5007434290813095;-0.4590766409477075;1.0696082264500328;0.9939990186296238;10.114098366625885;0.4199239344344052;-0.4352274302089754;-0.4352301635377166;0.3888780880055898;-0.45571201413133283;0.6046144241245552;1.0030895769462396
31.138491;1.0961283818555514;0.4162637681703041;0.38192096459112024;-0.5007434114304298;-0.4590766258794033;1.0695687984318645;0.9942659433958017;10.112851404295865;0.41999846881851766;-0.43522748899648467;-0.43523016872005893;0.3888214761967266;-0.45571199377263716;0.6046576923829375;1.0029216105735268
31.148491;1.0959732397073667;0.41621752731330863;0.38190203363999625;-0.5007433936750916;-0.4590766100786481;1.0695341123426965;0.9945335821312881;10.111650419596522;0.42006995455343893;-0.43522754900131244;-0.43523017313584367;0.38876509620708505;-0.4557119730468372;0.6047026985284006;1.0027514603091245
31.158491;1.0958085752818514;0.41616892930906274;0.3818839053706508;-0.5007433757571161;-0.45907659345860574;1.0695039145037688;0.9948017388403237;10.110493694526117;0.420138291274688;-0.4352276099492824;-0.4352301767916579;0.38870897802675025;-0.45571195208000675;0.6047492078364927;1.0025788662277613
31.168491;1.0956344830967288;0.41611787420579094;0.3818665968082525;-0.5007433576433834;-0.45907657591464185;1.0694780892964177;0.9950702061944511;10.109379351371393;0.4202034383949836;-0.4352276715487174;-0.43523017971705297;0.3886530922731397;-0.4557119310128512;0.6047969351595177;1.0024035068722437
31.178491;1.0954512627189477;0.4160643413421032;0.3818501573889053;-0.5007433393096438;-0.4590765573575245;1.0694566986756266;0.9953387125628884;10.108305698057222;0.4202654033726012;-0.43522773348854404;-0.4352301819917939;0.3885973422197479;-0.4557119099908375;0.6048455471667523;1.0022249728302615
31.188491;1.0952594342134943;0.41600842170169616;0.3818347060455821;-0.50074332073948;-0.4590765377455296;1.0694399821606269;0.9956068886215264;10.107270336946225;0.42032421821064647;-0.43522779547409585;-0.43523018374169786;0.38854158802925337;-0.4557118891642943;0.6048946602664097;1.0020428467225597
31.198491;1.0950597357679126;0.41595027334161966;0.3818204253904458;-0.5007433019527259;-0.45907651706848884;1.0694282820736303;0.9958743269653112;10.106269254710426;0.42037992595483775;-0.4352278572781594;-0.4352301851078235;0.38848565992717393;-0.4557118686958616;0.604943873441371;1.0018567822900406
31.208491;1.0948530483955363;0.41589005653960354;0.38180752634075904;-0.5007432830092551;-0.4590764953101875;1.0694219024581935;0.9961406388035235;10.105297785523424;0.4204325609637734;-0.43522791876000155;-0.43523018622509396;0.38842937386906146;-0.455711848755224;0.6049928003287586;1.001666539278734
31.218491;1.094640194606218;0.41582791900330196;0.38179621111411005;-0.5007432639814815;-0.45907647243484095;1.0694210012673615;0.9964054172719929;10.104353103454612;0.42048212997946255;-0.4352279798479235;-0.43523018723698553;0.38837257100946954;-0.4557118295113195;0.6050410592162944;1.0014720065804446
31.228491;1.0944217796880658;0.41576401861174894;0.3817866710875249;-0.5007432449372033;-0.4590764483982412;1.0694255954141885;0.9966681600822909;10.103435803885437;0.4205286318372825;-0.4352280405133583;-0.43523018832476695;0.3883151604200372;-0.4557118111178307;0.605088229905351;1.0012732144341379
31.238491;1.0941982617690102;0.4156985408785979;0.38177912667216657;-0.500743225951561;-0.4590764231601159;1.0694355716260897;0.9969282623461018;10.102549492176394;0.42057208993166045;-0.43522810074603524;-0.43523018971521027;0.3882571163809702;-0.4557117936897751;0.6051338375428417;1.0010703199802977
31.248491;1.0939701960996815;0.41563170029242663;0.38177383767388134;-0.5007432071325416;-0.45907639667779265;1.0694506284177103;0.9971851036333768;10.101699288099681;0.42061253844477164;-0.4352281605206556;-0.4352301916660174;0.3881984137193828;-0.4557117773057898;0.6051773925440753;1.000863542155289
31.258491;1.0937383769653095;0.41556373475952224;0.3817710602990913;-0.5007431886306852;-0.4590763689044082;1.0694702615429557;0.9974381374188471;10.100890552079584;0.4206500035324505;-0.4352282197674484;-0.4352301944560284;0.38813897457717694;-0.45571176203335667;0.6052184556918728;1.0006530765757886
31.268491;1.0935037687852993;0.4154948937349897;0.3817710281802406;-0.500743170624966;-0.4590763398174378;1.0694938596166519;0.9976868963028294;10.1001284416643;0.4206845202312288;-0.4352282783704337;-0.43523019837639954;0.3880786797061053;-0.45571174794341873;0.6052566729540174;1.0004390690018226
31.278491;1.0932674167797873;0.41542540670969774;0.38177397286108555;-0.500743153293341;-0.45907630943420924;1.0695208419185085;0.9979309442794766;10.099417724046283;0.4207161386731136;-0.4352283361733381;-0.4352302037001182;0.38801740066913293;-0.45571173511623375;0.605291746549058;1.0002216331189764
31.288491;1.0930304088483564;0.4153554568086449;0.38178013474321043;-0.5007431367798562;-0.45907627779133126;1.0695507057176394;0.9981698666524276;10.098762385846314;0.4207449091542379;-0.4352283929673403;-0.4352302106632435;0.3879550309133609;-0.455711723633457;0.6053233993366143;1.0000008783932302
31.298491;1.0927938138990785;0.4152852018801179;0.3817897597287871;-0.5007431211785238;-0.4590762449377617;1.0695829228376887;0.9984033140657227;10.098165440023978;0.42077087910217115;-0.43522844849029857;-0.43523021948627977;0.38789151707146563;-0.4557117135389946;0.6053513871631476;0.9997769573129076
31.308491;1.0925586217805217;0.41521480652936416;0.3818030849417086;-0.5007431065430921;-0.4590762109582753;1.069616830043695;0.9986310168157174;10.097628933086467;0.42079409984611393;-0.43522850245508415;-0.4352302303884157;0.38782686211363826;-0.45571170480804324;0.605375527404078;0.9995500764426503
31.318491;1.0923257108738658;0.41514444060886363;0.3818203111664154;-0.5007430929105745;-0.45907617597866995;1.069651656063543;0.998852717359346;10.09715404701569;0.42081461468892006;-0.4352285545732887;-0.43523024356663526;0.38776111331118535;-0.4557116973724286;0.6053957055825688;0.9993204498482416
31.328491;1.0920958288112572;0.41507426123651386;0.3818415832695495;-0.5007430803200982;-0.45907614012398795;1.0696866448976532;0.9990681324431238;10.096741891126129;0.4208324458393542;-0.43522860456722523;-0.43523025917337715;0.3876943513532581;-0.4557116911724105;0.6054118487072598;0.9990882515600076
31.338491;1.0918696189319395;0.4150043959114918;0.381866986960839;-0.500743068818497;-0.4590761034707585;1.0697211824221013;0.9992770413660182;10.096394339694772;0.4208476249529901;-0.4352286521927547;-0.4352302773202926;0.38762666249700956;-0.45571168617378593;0.6054239028173731;0.9988536206352688
31.348491;1.0916476871001235;0.4149349536948166;0.3818965448034261;-0.5007430584581524;-0.4590760660435237;1.0697548796918726;0.999479339141342;10.096113572343342;0.4208602306675472;-0.43522869726705504;-0.4352302981005395;0.38755811691673475;-0.4557116823500754;0.6054318626770796;0.9986167472904297
31.358491;1.0914306431149479;0.41486605697045914;0.381930210599101;-0.5007430492971596;-0.4590760278366364;1.0697875794461749;0.9996749295409523;10.095900978518095;0.4208703783825122;-0.43522873967524517;-0.4352303216037601;0.38748877863790643;-0.4557116796825137;0.6054358244235833;0.9983779646290388
31.368491;1.0912191121460426;0.41479783785440266;0.3819678869358588;-0.5007430414068704;-0.45907598882216594;1.0698192504232924;0.9998636419332709;10.09575660381856;0.42087817210235245;-0.4352287793503658;-0.43523034791812776;0.3874187283369313;-0.455711678185512;0.6054359903766129;0.9981377307076029
31.378491;1.0910137176968202;0.41473041273950356;0.3820094508176973;-0.5007430348750893;-0.45907594895757364;1.0698498349177976;1.0000452695057622;10.095679166850646;0.42088364583974996;-0.4352288162558949;-0.4352303771323388;0.3873480904565028;-0.45571167790755823;0.6054326035808074;0.9978965280794132
31.388491;1.0908149966977714;0.41466387752444284;0.3820547369523936;-0.50074302979531;-0.45907590820100846;1.069879213106751;1.0002195975277273;10.095666222321663;0.420886747769714;-0.43522885038585835;-0.43523040933765356;0.38727705577303484;-0.45571167890039393;0.6054258813489399;0.9976548149187395
31.398491;1.0906233074845635;0.4145983130720037;0.38210349481457556;-0.5007430262581849;-0.4590758665100462;1.0699073094074418;1.0003863973208773;10.095714328236884;0.42088739514776036;-0.43522888176237834;-0.4352304446294159;0.38720586205681584;-0.4557116811989431;0.6054160079200672;0.9974130563731974
31.408491;1.0904388488361343;0.41453377534409963;0.3821553947078963;-0.5007430243414511;-0.45907582383696693;1.0699341903579476;1.0005454263771472;10.095819261571354;0.4208855400603996;-0.4352289104258987;-0.4352304831056687;0.38713473188231207;-0.4557116848247761;0.6054031518324194;0.9971717702049513
31.418491;1.0902617824299579;0.4144702781503764;0.38221010196175986;-0.5007430240827982;-0.4590757801489393;1.0699600793349229;1.0006964411915997;10.095975679772184;0.4208812026710752;-0.435228936428387;-0.4352305248462006;0.38706382240796916;-0.4557116897998464;0.6053874566906218;0.9969315516350153
31.428491;1.090092347803701;0.41440779819639234;0.3822673486328597;-0.5007430254611116;-0.4590757354549328;1.0699853504447727;1.0008392670277655;10.096176416087761;0.4208744806826373;-0.43522895981925674;-0.43523056988376024;0.3869932207164093;-0.4557116961491315;0.6053690054481372;0.9966930501641266
31.438491;1.0899308849514542;0.4143462814887758;0.38232694025789343;-0.500743028400409;-0.45907568980985375;1.070010524583498;1.0009738856064372;10.096412783987674;0.4208655337622611;-0.4352289806194498;-0.4352306182159143;0.3869229791164327;-0.45571170386446963;0.6053478118882607;0.996456911665664
31.448491;1.089777766734438;0.4142856129092725;0.38238871147086256;-0.5007430327743083;-0.45907564329397077;1.0700362366728253;1.0011004553119633;10.09667568095244;0.4208545529008673;-0.43522899880180793;-0.4352306698545767;0.38685316822700805;-0.455711712861113;0.6053238619879922;0.9962237281388481
31.458491;1.0896333076350644;0.41422558664242815;0.3824524756173481;-0.5007430384152957;-0.45907559598845576;1.0700631933597233;1.0012192725397535;10.096956279471755;0.42084173513272694;-0.4352290142855294;-0.4352307248425303;0.3867839037370604;-0.45571172298530327;0.6052971333430391;0.9959940069611289
31.468491;1.0894977045206982;0.41416592824138204;0.38251798859252134;-0.5007430451502137;-0.4590755479763285;1.0700921420576337;1.0013306923905148;10.097246272603634;0.4208272544846439;-0.4352290269527417;-0.43523078321615677;0.3867153197698889;-0.45571173404960713;0.6052675485252464;0.9957681600030466
31.478491;1.0893709847737891;0.41410633741528363;0.3825849322648135;-0.5007430528389304;-0.45907549936288355;1.0701238543602762;1.0014350164621124;10.097538296276422;0.42081122058702675;-0.4352290366875986;-0.4352308449706925;0.38664752560881616;-0.4557117458497902;0.6052349322987708;0.9955464775605413
31.488491;1.0892529294787583;0.414046502138212;0.3826529382361374;-0.5007430613880557;-0.4590754502813683;1.0701591160009296;1.0015324167772002;10.09782657194199;0.42079365197855484;-0.4352290434023348;-0.43523091005271125;0.3865805939358509;-0.45571175817379705;0.6051990332265834;0.995329109493934
31.498491;1.0891430561539865;0.4139861006393837;0.38272164700394495;-0.5007430707533599;-0.45907540088096516;1.070198669710249;1.0016229657991786;10.098106834294795;0.4207744893427968;-0.4352290470348831;-0.4352309783577143;0.38651457062075983;-0.4557117708161332;0.6051595749586528;0.9951161235110068
31.508491;1.0890407065662642;0.4139248226589772;0.3827907495209805;-0.5007430809382332;-0.4590753513154505;1.0702431127539538;1.0017067340283379;10.098375303689883;0.42075362966080343;-0.4352290475413664;-0.43523104973409316;0.3864494916956532;-0.45571178359035314;0.6051162786216584;0.9949075747885806
31.518491;1.0889451794523437;0.41386239589761803;0.3828599822455977;-0.5007430919788425;-0.4590753017365435;1.0702928209448388;1.0017838545288422;10.09862774702756;0.4207309618458553;-0.4352290448969613;-0.43523112401145325;0.3863854176374465;-0.4557117963374302;0.6050688290778959;0.9947035165622171
31.528491;1.0888558663419003;0.41379859403584784;0.38292910590924795;-0.5007431039168511;-0.4590752522862219;1.070347920181704;1.0018545274987167;10.098859353115708;0.42070640083308786;-0.43522903910446703;-0.4352312010389883;0.3863224599418892;-0.45571180892077245;0.6050168257469829;0.9945039458680635
31.538491;1.0887722998854354;0.4137332381323565;0.38299790869777234;-0.5007431167674252;-0.4590752030839162;1.0704082749164083;1.0019190008469305;10.099065579521543;0.42067989051285454;-0.4352290302064481;-0.4352312806950619;0.38626077852952684;-0.4557118212121968;0.6049598020940016;0.9943086798787131
31.548491;1.0886940603012223;0.4136662073334974;0.38306622351775504;-0.5007431305047466;-0.45907515422138745;1.0704735158527139;1.0019775532955912;10.099243131356472;0.42065137350465037;-0.43522901829120547;-0.4352313628684882;0.3862005703736623;-0.45571183309414537;0.6048973210025843;0.9941172438236607
31.558491;1.0886206478111478;0.413597433568373;0.3831339154860591;-0.5007431450791561;-0.4590751057877004;1.0705431459581385;1.002030507964086;10.099389804316983;0.4206207812806989;-0.43522900349423116;-0.4352314474471112;0.38614206273116614;-0.4557118444680057;0.604829080651103;0.99392884263074
31.568491;1.0885514772851375;0.41352687119748904;0.3832008592414453;-0.5007431604340217;-0.4590750579060339;1.0706166385669333;1.0020782695235002;10.099503383160178;0.420588054142241;-0.4352289860041984;-0.4352315343205853;0.3860855151756319;-0.4557118552503222;0.6047549688564413;0.9937424162082863
31.578491;1.0884860099474547;0.4134544824512536;0.38326695394027216;-0.500743176493471;-0.4590750107280845;1.0706934675268547;1.0021213122703614;10.099580808864376;0.4205531516291228;-0.4352289660507567;-0.4352316233807878;0.38603122296983156;-0.45571186537935426;0.6046750394051547;0.9935568017151734
31.588491;1.0884238204436152;0.4133802460555891;0.38333214027940826;-0.500743193146677;-0.45907496437631073;1.070773137017186;1.0021600837903017;10.099618449966036;0.42051605293204325;-0.43522894386143735;-0.4352317145175333;0.38597949020753597;-0.45571187483757813;0.6045894296556025;0.9933709806144233
31.598491;1.0883645179787198;0.4133041588425087;0.38339638651436;-0.500743210253339;-0.45907491889996144;1.0708551893830613;1.002194914792959;10.099613324653282;0.42047676856931465;-0.43522891963543586;-0.43523180762273983;0.3859305879512233;-0.4557118836586183;0.6044982779826761;0.9931842193505016
31.608491;1.08830769332808;0.41322623990071916;0.38345967506405393;-0.5007432276493821;-0.4590748743025709;1.0709391636388825;1.0022260601158273;10.099564312803592;0.42043536137059584;-0.43522889355127364;-0.4352319026007092;0.38588475452373167;-0.45571189190787226;0.604401713847546;0.9929959749469002
31.618491;1.088252978084158;0.4131465513480084;0.3835219939330237;-0.5007432451463679;-0.45907483060505894;1.0710245927223334;1.002253792353353;10.099472260379033;0.4203919538165369;-0.4352288657682352;-0.4352319993720024;0.38584222876779434;-0.45571189965469333;0.6042998830692597;0.9928057343421657
31.628491;1.0882001464687494;0.4130652072503001;0.38358333325391925;-0.5007432625418682;-0.4590747878736968;1.0711110414296743;1.002278395254836;10.09933905789331;0.42034669535397234;-0.43522883642062143;-0.43523209787294187;0.38580326630175543;-0.4557119069544199;0.6041929243713297;0.9926129530299654
31.638491;1.0881491564652013;0.4129823677337342;0.38364370419836685;-0.5007432796323324;-0.4590747462056352;1.0711981146292018;1.0023001493030717;10.099166918277026;0.420299717219447;-0.4352288056304164;-0.435232198047969;0.3857681238683295;-0.4557119138534347;0.6040809593383745;0.9924170818913577
31.648491;1.0881001015098672;0.4128982555225894;0.38370315767320623;-0.5007432962216988;-0.4590747057072443;1.0712854248268322;1.0023193644771524;10.098957974448183;0.4202511292396069;-0.43522877353316036;-0.4352322998404693;0.38573702293507417;-0.4557119204151331;0.6039641319622127;0.9922176518943366
31.658491;1.0880531270075116;0.4128131949184768;0.3837617840988997;-0.5007433121216603;-0.45907466647885364;1.0713725707713984;1.002336344216645;10.098713878538806;0.4202010401744806;-0.4352287402933047;-0.4352324031972465;0.3857101240213518;-0.4557119267405432;0.6038426112753854;0.992014322087851
31.668491;1.0880083226832493;0.4127276164025983;0.38381970544569655;-0.5007433271394344;-0.45907462859673515;1.0714591732725514;1.0023513177067518;10.098436220791545;0.4201495507897098;-0.43522870609561526;-0.4352325080710332;0.3856875338381826;-0.4557119329658175;0.6037165599913739;0.9918068255567377
31.678491;1.087965646054945;0.4126420057082831;0.3838770727565686;-0.5007433410814716;-0.4590745921016168;1.0715449339791212;1.0023644263548326;10.098127449674694;0.4200967323663816;-0.4352286711240881;-0.4352326144004519;0.38566932082829986;-0.4557119392463396;0.603586144685007;0.9915949327308695
31.688491;1.087924978834504;0.4125568459799128;0.3839340625800378;-0.5007433537789491;-0.4590745570242357;1.0716296707923276;1.0023757404980673;10.097790687254566;0.420042630979131;-0.43522863554048297;-0.43523272207672287;0.3856555218462032;-0.45571194573544915;0.6034515664587327;0.991378490106241
31.698491;1.0878862596212346;0.41247256852103015;0.3839908360107693;-0.5007433651103418;-0.4590745234373832;1.0717132947643062;1.0023852699583113;10.097428771026298;0.4199872848428854;-0.435228599462707;-0.4352328309257333;0.3856461639267912;-0.4557119525620115;0.6033130354984703;0.9911574383502333
31.708491;1.0878495401688668;0.41238950888769754;0.3840474797425444;-0.500743375021425;-0.4590744914835516;1.0717957376009828;1.0023929506231102;10.097044037440828;0.41993072132414216;-0.4352285629601979;-0.43523294072840935;0.38564128802083386;-0.4557119598184455;0.6031707037856326;0.9909317725714507
31.718491;1.087814944992672;0.4123079041402111;0.38410400564079705;-0.5007433835386569;-0.45907446136540087;1.071876918347996;1.0023986402810514;10.096638996592823;0.4198729606077562;-0.43522852608437806;-0.4352330512625561;0.38564093408109335;-0.4557119675603089;0.603024648253891;0.9907015230868577
31.728491;1.0877826516599982;0.41222792819877574;0.38416039772253446;-0.5007433907587641;-0.4590744333161847;1.0719567750848074;1.002402149449714;10.096216944676367;0.41981405619502465;-0.4352284889120481;-0.43523316232373266;0.3856451227383414;-0.4557119757998829;0.6028749391204534;0.9904667910875662
31.738491;1.087752936837105;0.41214972770988173;0.38421662910501586;-0.500743396821025;-0.4590744075629408;1.0720352981710148;1.0024032908103921;10.095781841454318;0.419754115407242;-0.43522845155581724;-0.4352332737157663;0.3856538673325043;-0.4557119844883441;0.6027217199120886;0.9902277440021363
31.748491;1.0877261887923424;0.412073445357733;0.3842726525694708;-0.5007434018784535;-0.4590743843047198;1.0721125266132292;1.0024019714243173;10.095338069453678;0.41969325858915346;-0.43522841413371505;-0.43523338523619215;0.38566717640979203;-0.4557119935173763;0.602565225644259;0.9899845508472349
31.758491;1.0877028136849107;0.4119992267148603;0.3843284124433747;-0.5007434060770206;-0.4590743637095903;1.0721885593631282;1.0023982848135289;10.094890484175645;0.4196315782506193;-0.4352283767479894;-0.43523349667069855;0.3856850354751847;-0.45571200275351276;0.6024057652897118;0.9897373560818172
31.768491;1.0876831422273847;0.4119272112514996;0.3843838538935656;-0.500743409543429;-0.4590743459071146;1.072263597532174;1.0023924496158836;10.0944440644591;0.41956914418902025;-0.4352283394942059;-0.4352336077924155;0.38570739026574896;-0.455712012067911;0.6022437228259525;0.9894863143409791
31.778491;1.0876674511703683;0.411857502426185;0.38443889602582365;-0.5007434123722436;-0.45907433097156014;1.0723379177901915;1.0023846126985154;10.094002994092602;0.4195060301399563;-0.43522830246465594;-0.4352337183721388;0.3857341472461787;-0.4557120213356079;0.6020795653010058;0.9892316310894688
31.788491;1.0876560304087162;0.41179012319032937;0.38449340615924915;-0.500743414617793;-0.45907431891615796;1.0724118118406036;1.0023747417179811;10.093569764535673;0.4194423334290094;-0.4352282657425946;-0.4352338282013478;0.38576519945224874;-0.45571203042348;0.6019138129676918;0.988973579425517
31.798491;1.0876492298005038;0.41172501066737577;0.3845472185437929;-0.5007434162982545;-0.4590743097115732;1.0724856277513108;1.0023626791814504;10.09314520855127;0.41937817111555503;-0.4352282294056838;-0.43523393709912206;0.3858004389815985;-0.45571203919131137;0.6017469753851797;0.9887125048888314
31.808491;1.0876474745251552;0.4116620718266607;0.38460017817036873;-0.5007434174000638;-0.4590743033237062;1.0725598137448487;1.0023482278872982;10.092729305858857;0.4193136638660405;-0.43522819353577885;-0.43523404489596057;0.38583972076657397;-0.4557120475039009;0.6015795014517986;0.9884488056461744
31.818491;1.087651186187721;0.4116012367774663;0.38465215891122806;-0.5007434178853807;-0.45907429974639163;1.0726348259862137;1.0023312017044186;10.09232145412924;0.4192489329864515;-0.43522815823694255;-0.4352341514269291;0.38588281472116914;-0.45571205524197766;0.6014117820520566;0.9881829000968944
31.828491;1.0876606442315746;0.4115424581261353;0.38470304264441474;-0.5007434177111935;-0.45907429899691626;1.0727110247645153;1.0023114580166992;10.091920503983074;0.41918409975811827;-0.43522812363865754;-0.4352342565383208;0.385929404593076;-0.45571206231613753;0.6012442030889693;0.9879152463270653
31.838491;1.0876759150491555;0.4114856696683509;0.3847526836645967;-0.5007434168324734;-0.459074301089267;1.0727886813229865;1.0022889057365878;10.09152543741374;0.4191192869150998;-0.43522808985443856;-0.43523436009151356;0.385979146081917;-0.455712068691212;0.6010771929887393;0.9876463786321469
31.848491;1.0876968827904319;0.41143075880598773;0.3848008934260861;-0.5007434151798108;-0.45907430601826726;1.0728680470118077;1.0022634793632548;10.09113575304907;0.41905463927070574;-0.4352280569354974;-0.4352344619689983;0.38603174150464853;-0.45571207439016387;0.6009112282232324;0.9873768933641437
31.858491;1.0877233399139121;0.41137759021065806;0.38484745992330516;-0.500743412665947;-0.45907431373512697;1.0729494078303405;1.0022351015819329;10.09075080973582;0.41899033513874334;-0.4352280248724446;-0.4352345620776144;0.3860869626433936;-0.45571207945214637;0.6007468208125101;0.9871074208299835
31.868491;1.0877550799656028;0.4113260349941388;0.3848921762982596;-0.5007434092331345;-0.4590743241119272;1.0730330604126088;1.0022036677205832;10.090369376063618;0.4189265734400508;-0.43522799362507497;-0.43523466033819846;0.3861446044844042;-0.45571208388835993;0.6005844844482174;0.9868386287952341
31.878491;1.0877919109592522;0.41127595704140074;0.3849348616654823;-0.5007434048776761;-0.4590743369468917;1.0731192262174443;1.0021690502387888;10.089990527842048;0.4188635586724156;-0.435227963135064;-0.43523475667507133;0.3862044370030345;-0.4557120876758966;0.6004246664481263;0.9865712128927762
31.888491;1.0878335488179127;0.41122719357885623;0.3849753642739366;-0.5007433996348117;-0.4590743520170498;1.0732080317127881;1.0021311224329341;10.089614778020835;0.41880148140925133;-0.43522793333006377;-0.4352348510154897;0.38626619463274936;-0.4557120907743787;0.6002677062749124;0.9863058256943336
31.898491;1.0878794983554483;0.4111795686454689;0.38501355083907723;-0.5007433935665868;-0.45907436911771937;1.0732995903891822;1.0020898314240145;10.08924385706825;0.41874049581640976;-0.43522790414054147;-0.43523494329174556;0.3863295762835651;-0.4557120931442152;0.6001138523717451;0.9860430244691727
31.908491;1.0879290481152024;0.41113292234667703;0.3850493214824108;-0.5007433867588276;-0.459074388060492;1.07339406232033;1.0020452851917796;10.088879619896435;0.4186807266860873;-0.435227875516132;-0.435235033436764;0.38639425510063363;-0.4557120947589748;0.5999632979417406;0.9857832877198707
31.918491;1.0879813570939063;0.41108713723193685;0.38508264083307503;-0.5007433793065293;-0.4590744086638694;1.07349162582178;1.0019977625065237;10.0885235030901;0.4186223081260011;-0.435227847435005;-0.43523512137957304;0.3864599012747487;-0.4557120956124877;0.5998162116406489;0.9855270114567283
31.928491;1.0880355683897385;0.4110421468980212;0.38511353645243296;-0.5007433713038998;-0.45907443075900634;1.0735924336707239;1.001947629576765;10.088176647476558;0.4185654029158022;-0.43522781992242604;-0.43523520705449475;0.3865261973628121;-0.45571209571885923;0.5996727351139675;0.985274477171157
31.938491;1.0880908938191998;0.4109979108128057;0.3851420702983038;-0.5007433628454164;-0.45907445420363385;1.0736966053195733;1.0018952263896252;10.087839893985208;0.41851020057308425;-0.4352277930788611;-0.435235290414545;0.3865928582972757;-0.4557120950884028;0.599532960487848;0.9850258462220975
31.948491;1.0881466442745449;0.41095438506669185;0.3851683101987335;-0.5007433540195828;-0.45907447889077924;1.073804213850567;1.0018407934958018;10.087513702855208;0.41845694520760224;-0.4352277670735995;-0.43523537142254964;0.38665965829027654;-0.4557120936860257;0.599396940388147;0.9847811568088631
31.958491;1.0882022412995158;0.41091152397988173;0.3851923092674101;-0.5007433449084109;-0.4590745047370249;1.073915274230859;1.0017844593586966;10.087198474174098;0.41840595096921884;-0.4352277420931007;-0.4352354500212482;0.38672642665885953;-0.45571209140989327;0.5992646912860677;0.9845403328922772
31.968491;1.0882571951577558;0.4108692882535492;0.385214094652709;-0.5007433355953572;-0.45907453165873663;1.0740297947763986;1.0017262541906256;10.08689496045182;0.41835753954535243;-0.4352277183089808;-0.4352355261295703;0.38679402158155146;-0.4557120880973468;0.5991368148236438;0.9843032130004765
31.978491;1.0883110542914547;0.41082764304925373;0.38523366249310204;-0.50074332615844;-0.4590745595612854;1.0741478149723087;1.0016661237676592;10.086604261142034;0.41831197023377936;-0.4352276958852567;-0.435235599672922;0.3868603376687458;-0.4557120835375178;0.5990119258317641;0.9840695557155388
31.988491;1.088363388417989;0.41078656405350195;0.3852509914483891;-0.5007433166525455;-0.4590745883419816;1.0742693267100567;1.001603956331798;10.086327379412571;0.4182694422797337;-0.43522767498736104;-0.4352356705956172;0.3869263439806982;-0.4557120774917099;0.5988905620688689;0.9838390611037853
31.998491;1.0884137664725453;0.4107460426883769;0.38526607128662915;-0.500743307094814;-0.4590746178875456;1.074394210756364;1.001539656998791;10.086065097527309;0.41823013858655056;-0.43522765578479644;-0.43523573885859945;0.3869920814248094;-0.4557120697263279;0.5987725866806375;0.9836114461335992
32.008491;1.088461718792177;0.4107060927232847;0.38527890479867144;-0.5007432974609033;-0.4590746480660642;1.074522326736128;1.0014732310422245;10.085818690760279;0.4181942524536752;-0.4352276384477403;-0.43523580445773324;0.38705759779129195;-0.45571206004231973;0.5986578078579596;0.9833865291811317
32.018491;1.0885067426646775;0.41066798060009285;0.3852906035444875;-0.5007432332314374;-0.4590746287892791;1.0746536250033927;1.001404807501015;10.085590213907196;0.41816196355338636;-0.43522762313256697;-0.4352358674454557;0.3871228909687218;-0.4557120482949609;0.5985459893250986;0.983164251811555
32.028491;1.0885483152938933;0.4106293787823183;0.3852989642730988;-0.500743223298441;-0.45907465978111084;1.0747881325793482;1.001334654579042;10.085381467082534;0.4181333899136444;-0.4352276099697388;-0.43523592792424104;0.3871879069101811;-0.4557120344170311;0.5984369048244519;0.9829445948482318
32.038491;1.0885859186193456;0.41059159887618996;0.3853051490477192;-0.5007432131396715;-0.4590746909769253;1.0749258415710414;1.0012632114013305;10.085193050648197;0.4181085735911012;-0.4352275990684996;-0.43523598602689395;0.3872525635605246;-0.4557120184375011;0.5983303816085438;0.9827275050767998
32.048491;1.0886191039558766;0.41055474357873023;0.3853092368376547;-0.500743202696165;-0.45907472230178425;1.0750665997356106;1.0011910033087912;10.0850243351005;0.41808749144067947;-0.43522759052768656;-0.4352360419125813;0.3873167723180789;-0.455712000457362;0.598226265503977;0.9825129729295278
32.058491;1.0886475102717168;0.41051893392325317;0.3853113249080219;-0.5007431919017482;-0.4590747537274165;1.0752101014643385;1.0011184188611266;10.084873430371612;0.41807006939117924;-0.4352275844249349;-0.4352360957590663;0.38738044956480927;-0.45571198057622836;0.5981243548965393;0.9823011728035749
32.068491;1.0886708129672922;0.4104842927195558;0.3853115259885825;-0.5007431806885653;-0.4590747852392059;1.0753559379355486;1.0010455776869298;10.084737310580731;0.41805620975377394;-0.4352275807961573;-0.43523614773910924;0.38744352868414283;-0.4557119588276152;0.5980244081217088;0.9820924647016646
32.078491;1.088688721481397;0.41045092041805187;0.38530995635113346;-0.5007431690069845;-0.4590748168069026;1.0755035779620603;1.0009724167557688;10.084612611724962;0.41804581153993414;-0.4352275796481542;-0.43523619800042374;0.38750597858403024;-0.4557119351781193;0.5979262150981894;0.9818872360322297
32.088491;1.0887010590387738;0.4104189190366858;0.38530672652388775;-0.5007431568532561;-0.45907484838960266;1.075652356749356;1.0008988119469626;10.084496208208774;0.4180387730906295;-0.4352275809882898;-0.4352362466565329;0.38756779320256;-0.4557119095720958;0.5978296459644237;0.9816857876589549
32.098491;1.088707756750666;0.41038842209305954;0.38530194680151175;-0.5007431442757971;-0.4590748799505791;1.075801585829013;1.0008245808692477;10.08438552691068;0.4180350056905516;-0.43522758483338764;-0.43523629379859424;0.3876289468836265;-0.4557118819622345;0.5977346474952535;0.98148837286631
32.108491;1.0887087073413726;0.4103595828910921;0.3852957500809616;-0.5007431313613793;-0.4590749114350711;1.0759506650181971;1.000749472850797;10.08427887210488;0.41803443991196115;-0.4352275912063356;-0.435236339516056;0.3876893694264631;-0.4557118523174451;0.597641209099413;0.9812952634794221
32.118491;1.0887036598520428;0.41033255844928945;0.3852883121473793;-0.5007431182268425;-0.45907494272707194;1.076099082933159;1.000673231781967;10.084174766870472;0.41803699108559556;-0.43522760012743966;-0.43523638389488484;0.38774896359103195;-0.45571182063351945;0.5975493164896422;0.9811067545106049
32.128491;1.088692264011385;0.41030751593559006;0.38527984438974233;-0.5007431050224335;-0.45907497364367383;1.0762463396581492;1.0005956442915076;10.084070753465063;0.4180425276541263;-0.43522761161045465;-0.435236427004479;0.38780762501811733;-0.4557117869418476;0.5974589304122512;0.9809231391566358
32.138491;1.088674222588749;0.41028463647685515;0.38527057092542794;-0.5007430919280088;-0.45907500397468;1.0763918885461141;1.0005165148876485;10.083963086358679;0.4180508723972319;-0.4352276256797823;-0.4352364688951799;0.3878652393282631;-0.45571175131255315;0.5973700168632345;0.9807446517493226
32.148491;1.0886494001802118;0.41026410085101467;0.38526070430385945;-0.5007430791311084;-0.45907503351702766;1.0765351757636488;1.0004356157385017;10.08384712752381;0.4180618008605756;-0.4352276423829443;-0.43523650959920424;0.38792168630853935;-0.4557117138567428;0.5972825770424991;0.9805714156330432
32.158491;1.0886177530387962;0.41024607349024067;0.3852504231360345;-0.5007430668063879;-0.4590750620870177;1.0766757176228285;1.0003527019085665;10.08371817763405;0.41807504062682727;-0.4352276617837681;-0.43523654912928134;0.3879768581755036;-0.4557116747105851;0.5971966189714419;0.9804034992189663
32.168491;1.08857919213574;0.4102307011352478;0.3852398637574525;-0.5007430551149649;-0.459075089532797;1.0768131297135377;1.00026759245956;10.083572764712214;0.41809029788722674;-0.435227683960015;-0.43523658747252264;0.38803066443236095;-0.4557116339995754;0.597112122583882;0.9802410249125191
32.178491;1.0885335522256576;0.41021812436325716;0.38522912694266215;-0.500743044208243;-0.45907511573580995;1.0769471419565693;1.000180184014983;10.08340918772298;0.41810728826144855;-0.43522770900190333;-0.4352366245738481;0.38808302231091973;-0.4557115918256867;0.5970290744850595;0.980084200076646
32.188491;1.0884806794198496;0.41020849135551146;0.3852182875227868;-0.5007430342170236;-0.4590751405899033;1.0770776016312975;1.0000904041373575;10.08322679833932;0.41812575166238364;-0.4352277369910026;-0.4352366603296285;0.3881338531611605;-0.45571154830772864;0.5969475153968543;0.9799333014441618
32.198491;1.0884206101535874;0.4102024291979299;0.3852078149949194;-0.5007426642698803;-0.4590748141520591;1.0772044000461465;0.9999982302283805;10.083025316276945;0.41814545176119594;-0.4352277679698237;-0.43523669460570125;0.38818308972731413;-0.4557115036289553;0.5968675354440055;0.9797886478634992
32.208491;1.0883534503103773;0.41019911528966224;0.38519688654487544;-0.5007426563131236;-0.45907483601490895;1.0773273917200843;0.999903716508517;10.082804854961477;0.418166161657273;-0.4352278019310926;-0.4352367272531923;0.38823067778908815;-0.4557114580243175;0.5967892733813938;0.9796505081862286
32.218491;1.0882795774503915;0.4101991194278643;0.38518591777117234;-0.5007426493520554;-0.45907485628661143;1.0774464132468653;0.9998069645765446;10.082565827483375;0.41818765673262326;-0.4352278388350734;-0.4352367581101461;0.38827657111040864;-0.4557114117307418;0.5967129263827877;0.9795190147022803
32.228491;1.0881993604733446;0.4102025134306581;0.38517489828667173;-0.500742643321382;-0.45907487494493054;1.0775613240659376;0.9997080865086266;10.082307997441164;0.41820971870365947;-0.4352278786371051;-0.4352367870087652;0.3883207293573653;-0.4557113649761314;0.5966387013924643;0.9793941823978344
32.238491;1.08811312503854;0.4102093617133791;0.38516382299785107;-0.5007426381545091;-0.45907489197886564;1.0776719899023532;0.9996071393661629;10.082029665993115;0.41823212402730797;-0.4352279213081015;-0.43523681378934276;0.3883631194844472;-0.45571131799662634;0.5965667372150821;0.9792759593497895
32.248491;1.0880210435953568;0.4102197206492526;0.3851526986449249;-0.5007426337885156;-0.45907490735863365;1.0777782890753922;0.9995040531438343;10.081728316632233;0.41825461516133366;-0.43522796683724635;-0.43523683829966736;0.3884037203346451;-0.4557112710141008;0.5964970683069186;0.9791642039953038
32.258491;1.0879229965595725;0.41023361876168823;0.3851415526137804;-0.500742630173222;-0.4590749210227994;1.0778801591899603;0.9993986513715445;10.08140186558095;0.41827689201187507;-0.4352280152150264;-0.4352368603968516;0.38844252003339513;-0.4557112241928167;0.5964296206231712;0.9790586552159877
32.268491;1.0878185935383746;0.4102510502162276;0.3851304381498015;-0.5007426273007222;-0.4590749328997815;1.0779776093402709;0.9992907377218173;10.081049416097864;0.41829863935418377;-0.43522806641921447;-0.43523687997775506;0.3884795040940745;-0.45571117764774755;0.5963642241111052;0.9789590178607371
32.278491;1.0877074646729445;0.41027200983197265;0.3851194208475845;-0.5007426252151064;-0.4590749429396373;1.0780707058456598;0.9991801453236665;10.08067131883424;0.4183195489050592;-0.4352281204224232;-0.4352368970002904;0.38851463822203186;-0.45571113150079867;0.5963006534692837;0.9788650772826117
32.288491;1.0875895246307359;0.41029652024420965;0.38510854255447985;-0.500742623991293;-0.4590749511376334;1.0781595306491982;0.999066733598036;10.08026824415553;0.4183393110753967;-0.43522817719589446;-0.43523691147010235;0.3885478383456888;-0.4557110859224191;0.596238676161972;0.9787767142182411
32.298491;1.0874649757529788;0.4103246149664761;0.3850977857610014;-0.5007426237135154;-0.4590749575513082;1.0782440894992538;0.9989503885637342;10.0798399197735;0.41835760488667817;-0.43522823668108557;-0.4352369234234939;0.3885789560192731;-0.4557110411224648;0.5961780694981121;0.9786938968540062
32.308491;1.0873342263928811;0.41035632355253965;0.3850870661243651;-0.500742624459519;-0.45907496229583905;1.0783242236174844;0.9988310305181651;10.079384452960362;0.41837410178685036;-0.4352282987610021;-0.4352369329132897;0.38860781064137573;-0.4557109973041948;0.5961186095629066;0.9786166941389094
32.318491;1.0871978376165168;0.4103916821452511;0.38507625765638204;-0.5007426262922423;-0.4590749655148678;1.07839956378724;0.9987086145258884;10.078898479288238;0.41838847843437643;-0.43522836327212205;-0.43523693998537566;0.3886342278337092;-0.4557109546242261;0.5960600904852763;0.9785452557764162
32.328491;1.0870564598095265;0.41043073108309874;0.3850652326506896;-0.5007426292697512;-0.45907496735397924;1.0784695345525412;0.9985831472527457;10.078377907766887;0.41840044390815373;-0.4352284300320415;-0.4352369446617586;0.3886580554103399;-0.4557109131908754;0.596002398833459;0.978479805827517
32.338491;1.0869107856968954;0.41047349297313446;0.385053888209453;-0.5007426334619585;-0.45907496794591385;1.0785334262503412;0.9984547031597475;10.077818322228504;0.41840977564644366;-0.4352284988571195;-0.43523694694109305;0.3886791764432036;-0.45571087308946034;0.5959455712655968;0.9784206519090216
32.348491;1.0867615235048025;0.4105199768146318;0.38504213652794544;-0.5007426389432468;-0.4590749674107483;1.0785905600808212;0.9983234529664516;10.07721474811151;0.4184163399012584;-0.4352285695756165;-0.4352369468024598;0.38869750984283186;-0.45571083439911814;0.5958897718352297;0.9783680894126698
32.358491;1.0866093652094706;0.41057021778818226;0.3850298497666874;-0.5007426457594861;-0.459074965868561;1.0786405121741554;0.9981897120110484;10.076561725434459;0.41842008941214315;-0.43522864202522166;-0.4352369442123401;0.3887129968224183;-0.4557107971855428;0.5958352294469974;0.9783222326018356
32.368491;1.0864549349890704;0.41062429611544504;0.38501680588936343;-0.5007426539102392;-0.4590749634339038;1.0786832307020608;0.9980538965750938;10.075854020429677;0.41842104777249944;-0.4352287160497537;-0.4352369391441982;0.38872558909175803;-0.45571076147577944;0.5957822103992801;0.9782829422998075
32.378491;1.086298695640526;0.41068229904262726;0.3850027160262956;-0.5007426633602228;-0.4590749601897824;1.0787189771834802;0.9979163828899534;10.075086810361903;0.4184192737469019;-0.43522879151785343;-0.4352369315950102;0.3887352418406412;-0.45571072724109857;0.5957310279533192;0.9782498748446089
32.388491;1.0861408551377685;0.4107442736336754;0.38498730969650286;-0.5007426740480481;-0.4590749561707793;1.0787482167273612;0.997777414227706;10.074254998544719;0.41841481491742005;-0.43522886833203384;-0.4352369215866442;0.3887419275089871;-0.4557106944157509;0.5956820291379039;0.9782225514507793
32.398491;1.0859813615278213;0.41081023277667766;0.3849703942083531;-0.500742685882757;-0.45907495136696064;1.0787715249803014;0.9976371212924827;10.073353036804008;0.4184076823031724;-0.4352289464095546;-0.4352369091591805;0.38874566922042186;-0.45571066293059304;0.5956355312673619;0.9782004174581226
32.408491;1.0858199887846791;0.41088020105426637;0.3849518712119043;-0.5007426987485085;-0.45907494574946994;1.0787895227604707;0.9974956063595948;10.072375289314714;0.41839783898979477;-0.4352290256636204;-0.435236894360376;0.3887465706990583;-0.4557106327221767;0.5955917591730744;0.9781829330722526
