time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.418491;1.0856564592417404;0.4109542295233012;0.3849317231396576;-0.5007427125173454;-0.4590749393154012;1.0788028404054457;0.9973530019399708;10.071316074464903;0.4183851860908243;-0.4352291060079143;-0.4352368772328507;0.38874481964841145;-0.4557106037159579;0.595550841733489;0.9781696707378459
32.428491;1.0854905539975346;0.41103235282545675;0.38490999145719;-0.5007427270607895;-0.459074932127416;1.0788120833423138;0.9972094849838286;10.070170235574553;0.41836956987271373;-0.43522918737263755;-0.4352368578070103;0.38874065769179716;-0.4557105758062539;0.5955128415725224;0.9781603267038361
32.438491;1.0853221490271285;0.4111145614361418;0.3848867554877858;-0.5007427422595877;-0.45907492430948715;1.078817831808763;0.9970653176663549;10.068934266610995;0.41835082012649705;-0.43522926970200476;-0.43523683610811115;0.38873435153538954;-0.45571054885831846;0.5954777529917628;0.9781546590210363
32.448491;1.0851511789932256;0.41120084148734315;0.384862100504041;-0.5007427580042116;-0.45907491600729405;1.0788206367180349;0.9969208996694111;10.067606089135385;0.4183287879069111;-0.4352293529362426;-0.43523681216541116;0.3887261883166868;-0.4557105227350547;0.5954454712819947;0.9781524429087826
32.458491;1.0849776168195324;0.4112912105636683;0.3848360902180026;-0.500742774186458;-0.45907490736668305;1.0788209507200648;0.9967767236691835;10.066183879834783;0.4183033727015956;-0.43522943700686234;-0.43523678601269367;0.3887164727383528;-0.45571049732168056;0.5954157978502858;0.9781534518614465
32.468491;1.0848015036159289;0.41138568783723856;0.384808748928059;-0.5007427906984433;-0.4590748985328575;1.0788191488352719;0.9966332848168621;10.064666119582828;0.41827453731734066;-0.43522952184485947;-0.4352367576930813;0.3887055086353111;-0.45571047252930064;0.595388508766255;0.9781574503828849
32.478491;1.0846229457351932;0.4114842522232237;0.3847800551984801;-0.5007428074505201;-0.4590748896387765;1.078815652294377;0.9964910678687461;10.063052461389972;0.4182422988786893;-0.4352296073904267;-0.4352367272604552;0.3886935725635207;-0.4557104482841064;0.5953634227755452;0.9781641987151803
32.488491;1.0844420229347416;0.4115868390963382;0.38474997238952774;-0.5007428243874016;-0.4590748808018832;1.0788109189482766;0.9963505400062599;10.061344105785569;0.41820672334419073;-0.4352296935990397;-0.43523669476111543;0.3886808917797821;-0.4557104245177716;0.5953403973942492;0.9781734537405967
32.498491;1.0842587062576945;0.41169335651842115;0.38471850126376583;-0.5007428414707863;-0.4590748721468321;1.0788053607714239;0.9962121153813893;10.059543633044145;0.4181679339888349;-0.4352297804372424;-0.4352366602222648;0.38866763952375005;-0.45571040116824707;0.5953192738761648;0.9781849905072377
32.508491;1.0840728996175737;0.41180370582304937;0.384685703869454;-0.5007428586537779;-0.45907486381908247;1.0787993784146293;0.9960761889787284;10.057654102468561;0.4181261189815881;-0.4352298678717723;-0.43523662366906196;0.3886539584165725;-0.45571037818677657;0.5952998409171428;0.9781986424382328
32.518491;1.0838845771912249;0.41191779193627576;0.3846516889565977;-0.5007428758796774;-0.45907485597665587;1.0787933893272827;0.9959431874771716;10.055678008878393;0.41808154605447023;-0.43522995585334856;-0.4352365851455186;0.3886399899213344;-0.4557103555308728;0.5952818382833073;0.9782143052996448
32.528491;1.0836938938920244;0.41203549941034395;0.3846165797783403;-0.5007428930789589;-0.45907484877819893;1.0787877501474195;0.9958135527978621;10.053617462713936;0.4180345486214114;-0.435230044304492;-0.4352365447144291;0.38862587326017856;-0.45571033314574955;0.5952649705310746;0.9782319152505499
32.538491;1.083501162910296;0.4121566513819556;0.3845804616177932;-0.5007429101562665;-0.45907484236815405;1.0787827131473966;0.995687720584005;10.051475257881409;0.4179854560204296;-0.43523013312024694;-0.43523650244812395;0.3886117346006438;-0.4557103109607214;0.5952489111816102;0.9782514261358612
32.548491;1.083306731507334;0.41228099593145295;0.384543336799651;-0.5007429269913471;-0.4590748368723372;1.078778482782324;0.9955661466706045;10.049255511590983;0.4179345421654571;-0.4352302221684489;-0.4352364584347461;0.3885977008765195;-0.4557102888986788;0.5952332975647115;0.9782727896299561
32.558491;1.0831109102390168;0.412408237929332;0.3845051488314216;-0.500742943450602;-0.4590748324107882;1.0787752531372226;0.995449297439313;10.04696316049423;0.4178820349004672;-0.43523031129024037;-0.43523641279420233;0.38858391624717126;-0.4557102668872776;0.5952177502094445;0.9782959983941768
32.568491;1.0829139969980268;0.4125380804924885;0.38446583953217567;-0.5007429594072887;-0.45907482910037045;1.078773175573446;0.9953375201154665;10.044602746786639;0.4178281356692632;-0.435230400310039;-0.43523636567666707;0.388570547715025;-0.4557102448706076;0.5952019579589501;0.9783211669284463
32.578491;1.0827163197047662;0.41267024798137997;0.38442535728011035;-0.5007429747685275;-0.45907482704367625;1.0787723514319518;0.9952309032807223;10.042178121292027;0.41777303387236503;-0.43523048905184136;-0.4352363172384556;0.38855779612913177;-0.45571022281666057;0.5951857701110824;0.9783485000940751
32.588491;1.0825182972440008;0.41280450757491555;0.3843836345805801;-0.5007429894772798;-0.45907482632716756;1.0787728643823071;0.9951292389337274;10.039693327493623;0.4177169413885813;-0.4352305773632931;-0.4352362676150064;0.3885458964182756;-0.4557102007177672;0.5951692030222234;0.9783781757280869
32.598491;1.0823204949709244;0.41294068163799563;0.38434058097824875;-0.5007430034899639;-0.4590748270297863;1.0787747904728457;0.9950320457911461;10.037153161230652;0.4176601248986221;-0.43523066514274056;-0.435236216904639;0.3885350805901726;-0.45571017857359025;0.5951523877418914;0.9784103106751467
32.608491;1.0821235967282155;0.413078625221822;0.3842960844095984;-0.5007430167703888;-0.45907482922580345;1.0787782082835107;0.9949386507597976;10.034562959718333;0.4176029062118301;-0.43523075234335734;-0.43523616515920893;0.3885255278984869;-0.455710156365659;0.5951355226977981;0.9784449774731209
32.618491;1.0819282860291168;0.41321818507490327;0.38425001298426686;-0.5007430292994388;-0.4590748329734149;1.0787832381488964;0.994848318978135;10.031928459598882;0.4175456452235638;-0.4352308389390795;-0.435236112374472;0.3885173564800672;-0.4557101340605186;0.5951188199600329;0.9784821837306189
32.628491;1.0817351038249707;0.4133591900925469;0.3842022305447211;-0.5007430410701803;-0.4590748382981319;1.0787900885116817;0.9947603423262884;10.029256106591102;0.41748869938872823;-0.43523092488282966;-0.4352360584877245;0.38851065763257087;-0.4557101116350594;0.5951024483531996;0.9785218925915161
32.638491;1.0815444188819956;0.4135014788225608;0.3841526294342996;-0.500743052070519;-0.4590748451978662;1.0787990727405714;0.9946740713001022;10.026553337518761;0.41743236392742966;-0.4352310100951988;-0.4352360033995325;0.3885055202845445;-0.4557100890802072;0.5950865179028102;0.9785640641665012
32.648491;1.0813565388877213;0.4136449094967354;0.38410116691489443;-0.5007430622741512;-0.45907485367288686;1.0788105439298423;0.9945889238483231;10.023828435489541;0.4173768568053263;-0.4352310944701476;-0.43523594700859713;0.3885020400888467;-0.4557100663781597;0.5950710976716145;0.9786086412079598
32.658491;1.0811718043404692;0.41378934029612685;0.3840478788689363;-0.5007430716478736;-0.4590748637351148;1.0788247862406388;0.9945043778040171;10.02108997770395;0.41732236224876396;-0.43523117787424503;-0.4352358892369066;0.38850033297491465;-0.4557100434855652;0.59505624308711;0.978655564653788
32.668491;1.0809906178963604;0.41393462058406466;0.38399284562524905;-0.5007430801618207;-0.4590748753899654;1.0788419782129408;0.9944199762217605;10.01834615708131;0.4172690639615493;-0.4352312601550323;-0.4352358300495056;0.38850053952286556;-0.45571002034255564;0.5950420289876874;0.9787048388433145
32.678491;1.0808135036229531;0.4140806206175708;0.3839361424610154;-0.5007430877812816;-0.45907488863203444;1.078862213928795;0.9943353543070034;10.015604496449749;0.41721712676235706;-0.43523134115889106;-0.4352357694650942;0.3885028203078698;-0.4557099968913154;0.5950285473537374;0.9787565863894454
32.688491;1.0806411402071852;0.414227279887979;0.38387783841031603;-0.5007430944489143;-0.45907490344779284;1.0788854933339294;0.9942502554231705;10.01287203946843;0.4171666690572942;-0.4352314207342224;-0.4352357075425687;0.3885073313522748;-0.4557099730715878;0.5950158631783956;0.9788111019315635
32.698491;1.0804742540334902;0.414374610122006;0.38381803401217524;-0.5007431000824415;-0.4590749198120368;1.0789117221267712;0.9941645211727554;10.010155434130159;0.41711777181255544;-0.4352314987205773;-0.4352356443563317;0.3885141615631736;-0.4557099488032921;0.5950040027914375;0.9788688502524232
32.708491;1.080313514281431;0.4145226362903982;0.38375687341549813;-0.5007431045852249;-0.45907493769718594;1.0789407685220826;0.9940780558992369;10.007460563094073;0.41707049958832965;-0.4352315749410038;-0.43523557998027695;0.38852328539312325;-0.4557099239920142;0.5949929766072037;0.9789303436581228
32.718491;1.0801595550924312;0.4146713417329802;0.38369451458346165;-0.5007431078488074;-0.459074957084252;1.0789724898121242;0.9939907757230299;10.004792353660504;0.41702490396226904;-0.4352316492113944;-0.4352355144866227;0.3885345944974626;-0.4557098985447194;0.5949827584210191;0.9789960054326484
32.728491;1.0800129263174914;0.4148206564450544;0.3836310956780952;-0.500743109747119;-0.4590749779525598;1.0790066829153928;0.993902574596413;10.002155653895906;0.4169810234905233;-0.43523172136467264;-0.43523544795416763;0.38854796978374695;-0.45570987237069577;0.5949732390103638;0.9790661328554768
32.738491;1.079873945629023;0.4149704616301017;0.3835667181878853;-0.5007431101444749;-0.4590750002601341;1.0790430507626692;0.9938133387801813;9.99955639800429;0.4169388870118048;-0.4352317912694182;-0.4352353804802217;0.3885633135668682;-0.4557098453707611;0.5949642261111728;0.9791409089511058
32.748491;1.079742721318739;0.4151206101190266;0.38350143830908506;-0.5007431089201579;-0.4590750239489212;1.0790812613740874;0.9937229954342492;9.997001401062453;0.4168985068294845;-0.4352318588294159;-0.4352353121934405;0.3885805577054941;-0.4557098174249238;0.5949554749278747;0.9792204237615895
32.758491;1.079619314400754;0.4152709746264009;0.38343526109878784;-0.5007431059800791;-0.4590750489816838;1.0791210573062873;0.9936315460894577;9.994497263916685;0.41685986776505446;-0.43523192397398464;-0.43523524325540786;0.38859969631015584;-0.4557097884000381;0.5949467282449786;0.9793047576696721
32.768491;1.0795038039590112;0.4154214769623661;0.3833681563983595;-0.5007431012427249;-0.459075075360795;1.0791623409905258;0.9935390745780155;9.99204987169371;0.41682292857281666;-0.4352319866549648;-0.435235173851651;0.38862081139466603;-0.45570975817863274;0.5949377799452106;0.9793940830806173
32.778491;1.0793962788230627;0.41557206942696023;0.38330010681299637;-0.500743094631765;-0.45907510310346306;1.079205194120142;0.9934457462013243;9.989664193258784;0.41678762885973203;-0.4352320468434351;-0.43523510417690975;0.3886440465527561;-0.45570972667090287;0.5949284958106238;0.9794886606613232
32.788491;1.079296827120276;0.415722702209973;0.3832311389671838;-0.5007430860914917;-0.4590751322188859;1.0792498063268727;0.9933518006190399;9.987343824867436;0.41675388492622767;-0.4352321045161644;-0.4352350343992801;0.3886695408572384;-0.4557096938040723;0.5949187482565613;0.9795887438560043
32.798491;1.0792055055728176;0.41587330585092874;0.3831613134263294;-0.5007430755902674;-0.4590751627060584;1.0792963534973263;0.9932575477611848;9.985091280053746;0.4167215753698651;-0.43523215965040113;-0.43523496461474276;0.3886973692589077;-0.45570965952615927;0.5949083643608092;0.9796944843923768
32.808491;1.0791223714069966;0.4160237984060482;0.38309071607326606;-0.5007430631041566;-0.4590751945480394;1.0793449202728456;0.9931633345930241;9.98290943062496;0.41669053309549986;-0.4352322122360964;-0.43523489483286326;0.38872752510255615;-0.45570962382278857;0.5948971486505796;0.9798058946685223
32.818491;1.0790475700167992;0.41617411806862;0.38301945041754804;-0.5007430486156198;-0.45907522770968684;1.0793955041281362;0.9930694334390324;9.980802558670858;0.41666056544504243;-0.4352322622841826;-0.4352348250012236;0.38875994324492275;-0.4557095867211601;0.5948849207480442;0.9799228949247133
32.828491;1.0789813306949185;0.41632425594265937;0.3829476043187261;-0.5007430321287647;-0.45907526215062394;1.0794480511058115;0.9929759056533203;9.978776056627893;0.41663148751319706;-0.43523230983113687;-0.4352347550501728;0.3887945242731592;-0.45570954828255866;0.5948715456107062;0.980045356626295
32.838491;1.0789238459994235;0.4164742591596382;0.3828752319853839;-0.5007430136737895;-0.4590752978377123;1.0795024433684723;0.992882586892154;9.976835517982405;0.41660311457088944;-0.4352323549480007;-0.43523468494056167;0.3888311202527584;-0.455709508578087;0.5948569831372905;0.9801730872410295
32.848491;1.078875169513902;0.4166241987758289;0.3828023825774023;-0.500742993294753;-0.459075334744565;1.0795584497596014;0.992789239489569;9.974986007303484;0.4165752275159447;-0.43523239773442174;-0.4352346146949771;0.38886950429068573;-0.45570946765711695;0.5948412999033744;0.980305863240749
32.858491;1.07883525475323;0.41677411885031906;0.3827291291612606;-0.5007429710348094;-0.4590753728373688;1.0796157505625665;0.9926956782578941;9.973231655291206;0.4165475737212734;-0.4352324383007256;-0.4352345444002435;0.38890938610526443;-0.45570942555708127;0.5948245927889338;0.9804434987449443
32.868491;1.078804058254589;0.41692400569671784;0.3826555712640912;-0.5007429469258008;-0.45907541206031255;1.0796740095279365;0.9926017536722084;9.971575724799802;0.4165198922366897;-0.43523247676189736;-0.43523447418504013;0.3889504776064897;-0.4557093823497924;0.5948069328660134;0.9805858453444307
32.878491;1.078781558755561;0.4170737970888874;0.3825818330967375;-0.500742920982501;-0.45907545233629427;1.0797328487353903;0.9925073335125948;9.970021094462934;0.4164919292203135;-0.43523251323505746;-0.43523440419492304;0.3889925379955053;-0.4557093381569292;0.5947884128669338;0.9807327895272135
32.888491;1.078767701763695;0.4172234038439422;0.38250805739802657;-0.5007428932098545;-0.4590754935695723;1.0797917445100762;0.9924123438526016;9.968570362600415;0.41646345391641426;-0.4352325478259236;-0.4352343345709768;0.38903535999980965;-0.455709293121762;0.5947691957481015;0.980884308274882
32.898491;1.0787623884648612;0.41737271895561356;0.3824343839216531;-0.5007428636268391;-0.4590755356419825;1.079849965420089;0.9923168248695414;9.967225383387762;0.4164342781520561;-0.43523258062187153;-0.4352342654363931;0.3890787392297635;-0.4557092473903979;0.5947494802472675;0.9810404840718823
32.908491;1.0787655236134919;0.4175216140632057;0.38236092407618577;-0.5007428322906067;-0.4590755784232277;1.0799065986928036;0.992220977815415;9.965987164299293;0.4164042495836516;-0.43523261170493316;-0.4352341969139012;0.3891224734631801;-0.45570920111356994;0.5947294450247254;0.9812014461058636
32.918491;1.078776996975907;0.41766993592660734;0.3822877571250952;-0.5007427992922863;-0.45907562179486017;1.0799606807434106;0.992125138040754;9.964856276364104;0.4163732253953756;-0.43523264116967225;-0.4352341291368344;0.38916639119174357;-0.4557091544339926;0.5947092326155408;0.9813673057435278
32.928491;1.0787965908557375;0.41781751527737154;0.38221494897021113;-0.5007427647224719;-0.45907566566085223;1.080011367549789;0.9920297008163732;9.963832928772058;0.41634108499143;-0.4352326691276568;-0.43523406221787236;0.3892103647004268;-0.45570910746302007;0.5946889555892871;0.9815380902111507
32.938491;1.0788239428062425;0.41796418756291576;0.382142554673057;-0.5007427286446167;-0.459075709927865;1.0800579767193372;0.9919350990572763;9.962916815160119;0.4163077717581767;-0.4352326956889101;-0.4352339962259094;0.38925429428377567;-0.45570906027311714;0.5946686990425858;0.9817136938102518
32.948491;1.078858633727798;0.4181098263292109;0.3820705981515842;-0.5007426910939389;-0.45907575447393406;1.0800999115752825;0.9918417907797178;9.962107640228629;0.41627328259417107;-0.4352327209362668;-0.4352339311931383;0.3892981056554769;-0.45570901290189864;0.594648522353719;0.9818939297357461
32.958491;1.0789003427748944;0.4182543766232478;0.38199907596633054;-0.5007426520948558;-0.4590757991420342;1.080136656031135;0.9917501988126896;9.9614057616169;0.41623761850271357;-0.43523274492687286;-0.43523386711171497;0.38934175933793247;-0.4557089653430174;0.5946284655008831;0.9820786473346286
32.968491;1.0789489039522275;0.4183978520677932;0.38192799203325395;-0.500742611699201;-0.45907584376265187;1.0801678618228983;0.9916606608115224;9.960811965558934;0.4162007904591879;-0.4352327677146812;-0.4352338039159849;0.3893852487624655;-0.4557089175320429;0.594608577123561;0.9822677573900805
32.978491;1.0790042155133013;0.41854029228290096;0.38185737536511244;-0.5007425700087444;-0.4590758881782514;1.0801934157536532;0.9915734114265213;9.960326871939571;0.41616286197522345;-0.4352327893615285;-0.43523374149196686;0.38942858975889366;-0.4557088693746245;0.5945889733943347;0.9824611279065607
32.988491;1.0790661599950973;0.4186817261356583;0.38178727186732936;-0.5007425271434102;-0.4590759322500675;1.0802134501325256;0.9914885616851913;9.959950518702412;0.4161239375060261;-0.4352328099416472;-0.43523367972332344;0.3894718012666161;-0.4557088208121218;0.5945698636082435;0.98265848664663
32.998491;1.079134623376263;0.41882215274810014;0.3817177547341623;-0.5007424831954975;-0.45907597586514676;1.0802282714249247;0.9914060965952347;9.959682118078375;0.4160841133349334;-0.43523282954438425;-0.43523361852790676;0.3895148947197478;-0.45570877186287245;0.5945515027566365;0.9828594297148555
33.008491;1.0792095086454536;0.4189615107997981;0.3816489562670758;-0.5007424382131549;-0.45907601895760936;1.0802382044970062;0.9913259134024628;9.959519954698111;0.41604346561892014;-0.4352328482639739;-0.43523355784832973;0.38955789308803884;-0.45570872261866624;0.5945341424328376;0.9830635066803919
33.018491;1.0792906446882842;0.41909966612453475;0.3815810621558875;-0.5007423922113485;-0.4590760615119004;1.0802434740842497;0.9912478498017536;9.959461446671984;0.41600207638796916;-0.4352328662013122;-0.4352334976167016;0.3896008606584909;-0.4557086732164016;0.5945180107581349;0.9832703041337025
33.028491;1.0793777144892667;0.4192364517324564;0.38151425563967245;-0.5007423452053628;-0.4590761035443212;1.080244214648818;0.9911716885584679;9.95950340840086;0.41596003701783085;-0.4352328834760542;-0.43523343773562634;0.3896439014337597;-0.4557086238099454;0.5945032729113606;0.9834794989230422
33.038491;1.0794703485829678;0.41937169815832687;0.38144867427109075;-0.5007422972461265;-0.4590761450968392;1.0802405442431227;0.9910971740690759;9.959642131852814;0.4159174087961372;-0.4352329002095852;-0.4352333780969655;0.3896871356851619;-0.45570857456620373;0.5944899773607474;0.9836909174107488
33.048491;1.0795682436845484;0.4195052234395301;0.38138442427639013;-0.5007422484255356;-0.459076186238469;1.0802325901342826;0.9910240184160083;9.959873024598139;0.4158741905954215;-0.4352329164957745;-0.4352333186222165;0.3897307007896051;-0.45570852566957315;0.5944780456079893;0.983904568292565
33.058491;1.0796711827415508;0.4196368402283216;0.38132162459006;-0.500742198852049;-0.4590762270581884;1.0802204342430206;0.990951903655845;9.960190407796055;0.415830336302738;-0.4352329323873536;-0.4352332592726372;0.389774751041922;-0.4557084773003649;0.5944673186901736;0.984120593345179
33.068491;1.079779014809629;0.41976638330333765;0.3812604236083644;-0.5007421486267971;-0.4590762676475984;1.0802040588690784;0.9908805520104595;9.960587973011494;0.41578579871942084;-0.4352329478997312;-0.4352332000153558;0.38981942886419435;-0.45570842960340185;0.5944576080307741;0.9843392197335495
33.078491;1.0798916188874008;0.41989370931215664;0.38120098009476744;-0.5007420978294861;-0.45907630806738403;1.0801833498454196;0.9908098672459682;9.96105960027935;0.4157405567678584;-0.43523296303761105;-0.4352331407961781;0.3898648504260218;-0.4557083826832094;0.5944487393793186;0.984560751950397
33.088491;1.0800089061589029;0.4200186631463911;0.3811434445721776;-0.5007420464976429;-0.45907634832798666;1.080158130832968;0.9907400299294125;9.961599643945416;0.41569462226937554;-0.4352329778226041;-0.435233081552576;0.3899111166720919;-0.4557083366236123;0.594440610632841;0.9847854992947076
33.098491;1.0801308993843683;0.42014104153668086;0.38108797270561334;-0.5007419946148859;-0.45907638841875265;1.0801281967346994;0.9906714426219488;9.962202047337172;0.41564803988156757;-0.4352329923064093;-0.43523302225712435;0.3899583209812896;-0.4557082915094537;0.5944332133539504;0.9850136524470913
33.108491;1.080257780756101;0.4202605930780566;0.3810347593604335;-0.5007419421290082;-0.459076428355182;1.0800933226132219;0.990604592178127;9.962859646371973;0.4156008873307069;-0.4352330065843715;-0.43523296295224667;0.3900065625251992;-0.45570824743025407;0.5944266035144095;0.9852452385594889
33.118491;1.0803898327186359;0.42037706104197314;0.38098403058743147;-0.5007418889802333;-0.45907646819843795;1.0800532892656989;0.9905399454594033;9.963564849674615;0.4155532649622534;-0.4352330207907435;-0.4352329037426048;0.39005597596061936;-0.45570820446504784;0.5944208849226542;0.985480145972281
33.128491;1.080527338789769;0.420490231923454;0.38093598400439355;-0.5007418351240358;-0.4590765080323257;1.0800079727854346;0.9904778968758813;9.964310183110412;0.41550526570538426;-0.4352330350586274;-0.43523284477395235;0.39010672983673833;-0.4557081626765412;0.5944162082224524;0.985718126388296
33.138491;1.0806705193927548;0.4205999504133433;0.3808907525192372;-0.5007417805496412;-0.4590765479316165;1.0799574169625694;0.9904187637416125;9.965088322684679;0.41545696471314075;-0.43523304948281805;-0.4352327862282266;0.3901589810436652;-0.45570812212528256;0.5944127587987309;0.985958816355969
33.148491;1.0808195138189836;0.42070608914993857;0.38084841677779024;-0.5007417252894052;-0.459076587967331;1.0799017951352392;0.9903628282532256;9.965893057743576;0.41540844310661496;-0.43523306410925705;-0.43523272830977505;0.3902128610238958;-0.4557080828752932;0.5944107643136033;0.986201825117131
33.158491;1.0809743836664076;0.4208085028805635;0.3808090242626265;-0.5007416694108544;-0.45907662821812506;1.0798413046867368;0.9903104060534084;9.9667205566766;0.41535979818684693;-0.43523307893006313;-0.4352326712119794;0.39026851663388357;-0.45570804497094536;0.5944105160244566;0.9864467589227505
33.168491;1.0811351054193576;0.4209069968697013;0.380772605196365;-0.5007416129891293;-0.45907666874846054;1.0797761217385857;0.9902619107545888;9.967569382113297;0.415311119282223;-0.4352330938735089;-0.4352326151000056;0.39032613236234265;-0.45570800840371406;0.5944123391964459;0.9866931289353533
33.178491;1.0813015792905891;0.4210013116088922;0.38073918992236233;-0.5007415560746451;-0.459076709589593;1.0797064532866836;0.9902178516425556;9.968439364390576;0.415262449843024;-0.4352331088105876;-0.4352325601251694;0.3903858978035335;-0.45570797309855415;0.5944165374124729;0.9869403301620484
33.188491;1.0814736678996402;0.42109113559085376;0.38070880191411843;-0.5007414986817541;-0.45907675074735615;1.079632564050464;0.9901787500878657;9.96933032233955;0.4152137693330516;-0.43523312359366473;-0.4352325064357286;0.39044797444129237;-0.4557079389349959;0.5944233890381329;0.9871877897439477
33.198491;1.0816511946523477;0.4211761600749948;0.3806814464322045;-0.5007414408104213;-0.45907679220780806;1.0795546845102733;0.9901450537879347;9.970241322314761;0.41516501093853597;-0.4352331380947229;-0.43523245416877215;0.3905125098549471;-0.4557079057877525;0.5944331804006567;0.9874350849511432
33.208491;1.0818339306389553;0.42125614783843307;0.38065712650943084;-0.5007413824807033;-0.4590768339354425;1.0794729090210868;0.990117094031149;9.971170709945156;0.41511609301620156;-0.43523315220305425;-0.4352324034316263;0.39057967122261683;-0.45570787354945835;0.5944462178890205;0.9876818259963467
33.218491;1.0820216157666267;0.42133096233947037;0.3806358504692771;-0.5007413237381207;-0.4590768758910344;1.0793872237049176;0.9900950659266678;9.972116345628214;0.4150669493700934;-0.43523316580198385;-0.4352323542704444;0.3906496501982843;-0.4557078421209154;0.5944627950070328;0.9879274486618226
33.228491;1.0822139016438357;0.4214005413700815;0.38061761941669253;-0.5007412646270096;-0.45907691805480827;1.0792976013463915;0.9900790239216387;9.973075378326717;0.4150175400037793;-0.43523317877556067;-0.43523230665427526;0.39072263507917715;-0.45570781138839356;0.5944831538567441;0.9881711831557971
33.238491;1.0824102331774417;0.4214648428665449;0.3806024128404517;-0.5007412051844181;-0.4590769604159908;1.0792040365729412;0.9900689154700164;9.974044286148375;0.41496779820325197;-0.4352331910396616;-0.43523226049826547;0.3907987638710427;-0.45570778122675526;0.5945075096763663;0.9884121732179729
33.248491;1.0826098440660181;0.42152380005319623;0.3805901730473587;-0.5007411454638956;-0.45907700294848897;1.0791065318240254;0.9900646298761189;9.975019877030729;0.4149175441700655;-0.43523320254107867;-0.4352322156906148;0.3908780858433716;-0.45570775153264564;0.594536105125387;0.9886495720400601
33.258491;1.0828118515690262;0.4215773363401188;0.38058080871305205;-0.5007410855415522;-0.459077045607346;1.0790051020463602;0.9900659788008142;9.976000456478749;0.4148664833413286;-0.4352332132209203;-0.4352321720951342;0.3909605739592905;-0.45570772223961487;0.5945692215530249;0.9888825399989316
33.268491;1.0830153075706506;0.42162542375598977;0.38057421395116164;-0.5007410254991751;-0.4590770883211294;1.0788998049977032;0.9900726627375119;9.976986049972345;0.41481430213129267;-0.4352332230012567;-0.43523212955374896;0.39104617255762575;-0.4557076933086295;0.5946071403835502;0.9891102053911296
33.278491;1.0832191867380092;0.4216680902382465;0.38057027776232105;-0.5007409654128082;-0.4590771309666264;1.078790760742046;0.990084346670705;9.977977580057852;0.41476074008753516;-0.43523323181343104;-0.4352320879115159;0.3911348341249411;-0.4557076647289661;0.5946500719509116;0.9893317022994491
33.288491;1.0834224058533277;0.4217053835600405;0.38056889669431976;-0.5007409053534153;-0.4590771733663487;1.0786781213998957;0.9901007534656354;9.978976368824892;0.4147055965623478;-0.43523323962345184;-0.4352320470388734;0.3912265310432562;-0.4557076365285639;0.5946981170775956;0.9895462509350175
33.298491;1.0836238895343941;0.42173735698354003;0.3805699899951926;-0.5007408453980625;-0.45907721531846174;1.0785619861372833;0.990121672507783;9.979984412378707;0.41464872054965735;-0.4352332464242389;-0.43523200681919383;0.39132124095525567;-0.45570760876935623;0.5947513049802553;0.9897531653442946
33.308491;1.0838226120759769;0.42176406289508245;0.38057349979352156;-0.5007407856489594;-0.4590772566286904;1.078442350848519;0.9901469464998052;9.981003799682926;0.41459000826255044;-0.4352332522097426;-0.4352319671303245;0.3914189276163095;-0.45570758152077423;0.5948096307059404;0.9899518120828421
33.318491;1.0840176575229068;0.42178554046701405;0.38057938559155946;-0.5007407262395721;-0.4590772971377966;1.0783191438684145;0.9901764593782862;9.982035509809366;0.41452941562326234;-0.43523325696312926;-0.4352319278678175;0.3915195322117425;-0.4557075548368152;0.5948730401691187;0.9901416038812298
33.328491;1.0842083235716555;0.4218017993912051;0.3805876186266924;-0.5007406673119852;-0.45907733674427886;1.0781922527128625;0.9902101319143689;9.983079690848959;0.414466970801351;-0.4352332606681091;-0.43523188897454984;0.3916229571393286;-0.45570752875760734;0.5949414274193865;0.9903220067551528
33.338491;1.0843941476080332;0.4218128093493311;0.38059816604715335;-0.5007406089923258;-0.459077375407207;1.0780615007531806;0.9902479616189239;9.984137051781673;0.4144027691517816;-0.4352332633151269;-0.43523185041606033;0.3917290501424459;-0.45570750331870813;0.5950146712684318;0.9904925148548411
33.348491;1.084574856623542;0.42181852095837413;0.38061096410426376;-0.5007405513947453;-0.4590774131300736;1.0779266291692553;0.9902900535523933;9.985209633552714;0.4143369556788073;-0.4352332648867781;-0.43523181213387185;0.3918376011067175;-0.45570747855664007;0.5950926410112121;0.99065264018167
33.358491;1.0847503692986626;0.42181890160777863;0.3806259069569479;-0.5007404946396095;-0.45907744993578947;1.0777873246366703;0.9903366072974237;9.986300809622948;0.4142696924543249;-0.43523326534671836;-0.43523177403837865;0.3919493294233536;-0.45570745452139416;0.5951758032590844;0.9908019489213711
33.368491;1.0849207977136617;0.42181395497408614;0.3806428863133701;-0.5007404388618181;-0.4590774858432353;1.077643298779572;0.9903879068189361;9.987414789517443;0.41420112437926104;-0.435233264647404;-0.4352317360376242;0.3920618676878645;-0.4557074312829297;0.5952626133075343;0.9909401094457638
33.378491;1.085086358433585;0.42180371504226577;0.3806618410348;-0.5007403842106066;-0.45907752086448833;1.0774943520868694;0.9904443121453204;9.98855565436078;0.41413137814894796;-0.4352332627454591;-0.43523169807076967;0.39217577757205097;-0.4557074089133879;0.5953534072740404;0.9910669378571186
33.388491;1.0852473147668262;0.42178822333560334;0.3806827299472873;-0.5007403308501867;-0.4590775550197207;1.0773403728014124;0.9905062112445414;9.989726852203404;0.41406059436077214;-0.43523325962554177;-0.43523166013113557;0.3922905858104812;-0.45570738746646683;0.5954478350857022;0.9911823765917896
33.398491;1.0854040051891585;0.4217675146431801;0.38070546108430403;-0.5007402789605004;-0.45907758834833;1.0771813369223429;0.9905739031232925;9.990931568574075;0.4139889595234151;-0.43523325532626667;-0.4352316222680861;0.39240579526703306;-0.4557073669705037;0.5955455135145642;0.9912863595329808
33.408491;1.0855568193721365;0.42174162505996915;0.38072987715303197;-0.5007402287344433;-0.45907762090392473;1.0770173727506638;0.9906474976461976;9.992172724040932;0.41391670760654065;-0.4352332499378922;-0.4352315845700631;0.3925208764163423;-0.45570734742065383;0.5956460609981967;0.9913787425886659
33.418491;1.0857061149522635;0.42171061321797537;0.38075578842566166;-0.5007401803655229;-0.4590776527285955;1.0768488014431123;0.9907269930222246;9.993452182990252;0.4138440868982335;-0.4352332435678296;-0.43523154714948886;0.3926352737638435;-0.4557073287678855;0.5957491532646374;0.9914594012504044
33.428491;1.0858522247341373;0.421674566755372;0.38078299797719783;-0.5007401340250137;-0.45907768383896264;1.0766760389998322;0.9908124363674913;9.994770297275679;0.4137713246313541;-0.43523323629566435;-0.4352315101433986;0.3927484241893591;-0.45570731091959316;0.5958545353514176;0.991528290476895
33.438491;1.0859955160262251;0.4216335902969537;0.3808113291399882;-0.5007400898490721;-0.45907771425004296;1.07649946492256;0.9909039215820262;9.99612625537137;0.41369861545058617;-0.435233228150754;-0.4352314737134819;0.3928597765286733;-0.4557072937588711;0.5959620039233718;0.9915853630508323
33.448491;1.086136343560367;0.42158781052099764;0.3808406534857619;-0.5007400479396077;-0.4590777439902795;1.0763194113400256;0.9910014503368291;9.997518636797665;0.41362612146931266;-0.4352332191374063;-0.4352314380186473;0.39296881937051725;-0.4557072771801732;0.5960714029021908;0.9916305005528163
33.458491;1.0862749913968135;0.421537408567662;0.380870879792885;-0.500740008362133;-0.45907777308442643;1.0761362546225024;0.9911048733753912;9.998945862512228;0.4135539649525965;-0.43523320927943565;-0.4352314031806942;0.3930751126467633;-0.4557072611193116;0.5961826027453581;0.9916635771424033
33.468491;1.0864117421830852;0.4214826447014738;0.38090193363714264;-0.5007399711382565;-0.4590778015476153;1.0759505133199274;0.9912139854321508;10.00040651959929;0.4134822261601322;-0.43523319864764276;-0.43523136928551454;0.3931783032817462;-0.4557072455456763;0.5962954455532613;0.9916846207136961
33.478491;1.086546984059978;0.42142383902593855;0.3809337735020784;-0.5007399362427762;-0.4590778294001542;1.0757628373653534;0.9913286367203998;10.00189888515101;0.4134109643091578;-0.4352331873606053;-0.43523133642612877;0.3932781115641474;-0.455707230432551;0.5964097179310694;0.9916939482504357
33.488491;1.0866812799875192;0.42136133167507983;0.380966402892715;-0.5007399036311113;-0.45907785666525575;1.0755738866742552;0.9914487536171789;10.003420034017516;0.4133402363190547;-0.4352331755514969;-0.43523130474728644;0.3933742914772742;-0.45570721574991424;0.5965251928814553;0.9916921544765267
33.498491;1.0868153543970827;0.42129547712386173;0.38099984238483353;-0.500739873287672;-0.4590778833384974;1.0753842697875406;0.9915743457950318;10.004966305076547;0.4132700840942479;-0.43523316332634554;-0.4352312744292428;0.3934665804110514;-0.45570720147994087;0.5966416693951323;0.9916799753896797
33.508491;1.0869499422616122;0.4212266496685589;0.3810341012168395;-0.5007398452350305;-0.459077909367056;1.0751946119823008;0.9917055275919054;10.006534133393114;0.41320050179729284;-0.4352331507619465;-0.43523124562514304;0.39355466570267494;-0.45570718762768453;0.5967589330795876;0.9916581634095296
33.518491;1.0870856170173768;0.4211552019217635;0.381069183869535;-0.5007398195033419;-0.4590779346599548;1.0750056214058432;0.9918424589254266;10.008119245878929;0.4131314107866646;-0.43523313793783946;-0.4352312184401424;0.3936381906409581;-0.45570717421029217;0.5968767059174445;0.9916274518068409
33.528491;1.08722274110328;0.4210814093239035;0.38110509445632523;-0.5007397961193945;-0.4590779591001483;1.0748180699667782;0.9919852247758058;10.009716087250604;0.4130626656878163;-0.4352331249525267;-0.43523119296767726;0.39371679630263223;-0.45570716122412575;0.5969946797019655;0.9915885898736062
33.538491;1.0873615131270054;0.42100547402223476;0.38114180609295184;-0.5007397751166185;-0.4590779825481722;1.0746327461993979;0.9921337484648082;10.01131905753992;0.41299409748178545;-0.43523311191054254;-0.4352311693153583;0.3937901712918373;-0.45570714861789585;0.5971125627493161;0.9915423670199647
33.548491;1.0875020190612337;0.4209275623062985;0.38117924315414153;-0.5007397565314758;-0.4590780048505367;1.0744504139366902;0.992287793902614;10.012923748165086;0.41292556799198266;-0.4352330989121413;-0.4352311475937889;0.3938580729508686;-0.45570713630400955;0.5972300637356426;0.9914895781446977
33.558491;1.087644271504318;0.4208478006710147;0.38121730047268176;-0.5007397403874586;-0.4590780258464022;1.0742717599879084;0.9924470573509295;10.014527144075258;0.4128570001933973;-0.4352330860546537;-0.43523112790393137;0.3939203184971381;-0.45570712418942466;0.5973468782607433;0.9914309824647324
33.568491;1.0877882509152446;0.4207662553804904;0.38125585943606494;-0.5007397266755572;-0.4590780453752405;1.074097341527103;0.9926112368966679;10.016127411934532;0.4127883729350802;-0.43523307342711665;-0.4352311103391493;0.39397678651126256;-0.4557071121816411;0.597462703314235;0.991367303929695
33.578491;1.0879338876116253;0.42068295075317996;0.3812947917786373;-0.5007397153505211;-0.459078063289855;1.0739275825306838;0.9927800119682264;10.01772345787812;0.41271968707675893;-0.4352330611053252;-0.4352310949787088;0.3940274210483053;-0.4557071001709503;0.5975772367062175;0.9912992372760874
33.588491;1.0880809801070717;0.42059790634470984;0.3813339532425066;-0.5007397063559896;-0.4590780794608741;1.0737628313402594;0.9929530308488587;10.019314616833418;0.4126509157204909;-0.43523304915055433;-0.43523108187236187;0.3940721984224233;-0.45570708802155113;0.597690158208526;0.991227420462698
33.598491;1.0882291675718947;0.42051115828873703;0.3813731601136535;-0.5007396996410673;-0.45907809376956543;1.0736033877714073;0.9931299460411401;10.02090086231598;0.41258197023496435;-0.435233037598778;-0.4352310710395006;0.3941111051709555;-0.45570707557798446;0.5978011080564328;0.9911523911541521
33.608491;1.0883780033521309;0.4204227544916358;0.38141218312970354;-0.5007396951507846;-0.45907810609532246;1.0734495014037864;0.993310426197952;10.022482707148635;0.4125127019248941;-0.4352330264590337;-0.43523106246719;0.39414416784540446;-0.4557070626760898;0.5979097076903286;0.9910745477949665
33.618491;1.0885270501703006;0.42033274308295077;0.3814507804000216;-0.5007396928233949;-0.4590781163083228;1.0733014496726874;0.9934941542460827;10.02406051198992;0.41244292333151017;-0.435233015725959;-0.4352310560916578;0.39417146720982416;-0.455707049154823;0.5980156274459855;0.9909941520794447
33.628491;1.0886759509764496;0.42024116950333346;0.3814887256427213;-0.5007396926057016;-0.45907812427225714;1.0731596456315948;0.9936808271151027;10.025634238448058;0.41237243630452547;-0.43523300537796733;-0.43523105179966587;0.3941931052605053;-0.45570703487014014;0.5981186134371477;0.990911392497409
33.638491;1.088824504152053;0.42014806204324373;0.38152581436924726;-0.5007396944691215;-0.4590781298461993;1.07302465599154;0.993870126162466;10.027203545378;0.4123010646922705;-0.43523299536865834;-0.435231049457493;0.3942091914313882;-0.455707019714104;0.5982184536975074;0.990826427769302
33.648491;1.0889727007161984;0.42005341433225407;0.38156187553842685;-0.5007396984159334;-0.45907813288575056;1.0728971159121041;0.9940617112601488;10.028767489876136;0.41222868630754517;-0.4352329856348326;-0.4352310489230756;0.3942198769034282;-0.4557070036271876;0.5983149504010076;0.9907393562677166
33.658491;1.0891206743262376;0.4199571959057956;0.38159677657349333;-0.5007397044727357;-0.45907813325437247;1.0727776138192018;0.9942552667868028;10.030324399857124;0.4121552570492555;-0.43523297610748046;-0.43523105003035245;0.3942253711101118;-0.4557069865949892;0.5984079178385083;0.9906501994331322
33.668491;1.089268648819655;0.4198593863974642;0.381630416704077;-0.5007397126784403;-0.4590781308382981;1.0726666321878564;0.994450560827561;10.0318722524631;0.4120808233438795;-0.43523296670945694;-0.43523105257391875;0.3942259171844218;-0.45570696863639704;0.5984971858505865;0.9905589336105491
33.678491;1.0894169440431463;0.4197600096367789;0.38166273810609125;-0.5007397230746348;-0.45907812553883337;1.0725645070800598;0.9946474962518985;10.033409052750077;0.412005519528553;-0.435232957343015;-0.4352310563167011;0.39422178636697053;-0.45570694978296683;0.598582608386465;0.9904654798977401
33.688491;1.0895659914667248;0.4196591463035813;0.38169373871739265;-0.5007397356988904;-0.4590781172434698;1.0724713576843725;0.9948461234329077;10.034933013373067;0.4119295374561276;-0.4352329478750214;-0.4352310610177098;0.39421330413164235;-0.45570693006380086;0.5986640756791383;0.9903696788704464
33.698491;1.0897163258841815;0.4195581373522314;0.38172456821708806;-0.5007396961123084;-0.4590780558786526;1.0723870712719488;0.9950466234603346;10.036442401326115;0.411853079779649;-0.4352329381398418;-0.43523106644938314;0.39420087381003743;-0.4557069095177072;0.5987415072015266;0.9902713434670178
33.708491;1.0898685603095546;0.41945473545464895;0.3817530665509418;-0.5007397132847314;-0.45907804119946727;1.0723113737206222;0.9952492918503302;10.037935182239062;0.41177633603502706;-0.4352329279725244;-0.43523107240521747;0.3941849739159268;-0.45570688822737143;0.5988148363562651;0.9901703592177751
33.718491;1.0900233427219994;0.41935037071352976;0.38178041568639093;-0.500739732753335;-0.4590780231972512;1.0722439344928523;0.9954545029675397;10.039408867632474;0.41169948777016496;-0.4352329172420687;-0.43523107872037975;0.394166107002142;-0.45570686634688357;0.5988840279634993;0.990066735852849
33.728491;1.0901812975299263;0.41924530598155857;0.3818066945840438;-0.5007397545172785;-0.45907800186661335;1.0721844654976418;0.9956626255207094;10.040860494724399;0.4116227143216334;-0.43523290584953334;-0.43523108528955484;0.3941447407571772;-0.45570684408840656;0.5989491311747589;0.9899605715539562
33.738491;1.0903429844092585;0.4191398338892426;0.3818319702286229;-0.5007397785685851;-0.45907797723071764;1.0721327529938425;0.9958739152493296;10.042286677966842;0.41154618329459924;-0.43523289371265944;-0.43523109207126137;0.3941213099318625;-0.45570682166763954;0.5990103179196162;0.9898520318989321
33.748491;1.0905089100883267;0.4190342540203692;0.38185626752444113;-0.5007398048811248;-0.4590779493067734;1.0720886395476055;0.9960884729595136;10.043683903697023;0.4114700401931629;-0.4352328807699688;-0.4352310990692593;0.3940962262251222;-0.4557067992610441;0.5990678660320519;0.9897414066592894
33.758491;1.0906795575246708;0.4189288603214128;0.38187955424605347;-0.5007398334146725;-0.45907791811113624;1.0720520163800258;0.9963062963101279;10.04504876280827;0.41139440707234315;-0.43523286698374347;-0.4352311062782992;0.39406982933453283;-0.45570677701606094;0.5991221294280499;0.9896291308976707
33.768491;1.0908553487233468;0.4188239448529229;0.3819017571273496;-0.5007398641308445;-0.4590778836887413;1.072022832467116;0.9965273316189959;10.04637775650838;0.41131938287025693;-0.435232852330425;-0.43523111363647526;0.3940423547681294;-0.4557067550761694;0.5991735169956268;0.9895157217681373
33.778491;1.0910365790521215;0.41871980448165486;0.3819227985342115;-0.5007398969971569;-0.459077846124193;1.0720011203673077;0.9967514597270797;10.047667142662227;0.41124503951026564;-0.435232836798001;-0.43523112101312034;0.3940139847809274;-0.45570673357968794;0.599222435951547;0.9894017368484278
33.788491;1.0912234189839247;0.41861674544420147;0.38194264111189746;-0.5007399319804829;-0.45907780551604865;1.0719869956415493;0.9969784471198805;10.04891333095139;0.4111714113320765;-0.43523282038496336;-0.43523112821857207;0.393984914428665;-0.4557067126526393;0.599269258793375;0.9892878128227968
33.798491;1.0914159564854309;0.41851507651987474;0.38196130593834193;-0.5007399690265449;-0.4590777619455394;1.0719806135341319;0.9972079133784933;10.050113386409912;0.41109850001574466;-0.4352328030982326;-0.4352311350334335;0.39395534859498527;-0.45570669240739636;0.5993143833706749;0.9891747023081869
33.808491;1.0916142413674135;0.4184150807900749;0.3819788434993021;-0.5007400080374517;-0.4590777154702671;1.071982144161414;0.9974393832217423;10.051265194595736;0.4110262984794738;-0.4352327849572135;-0.43523114123458234;0.393925453629409;-0.4557066729433809;0.5993582960846926;0.9890632486397968
33.818491;1.0918183525174934;0.4183169882451999;0.3819953255171339;-0.5007400488763779;-0.45907766612696627;1.0719917493544808;0.9976724196813394;10.052367466828263;0.41095480388934047;-0.4352327659956888;-0.435231146606279;0.3938953537896156;-0.45570665435851737;0.5994015526273817;0.9889543260763033
33.828491;1.0920284413401198;0.41822096492298366;0.38201088088107904;-0.5007400913912979;-0.4590776139322618;1.0720095201592061;0.9979067304952912;10.053419615272118;0.41088402537327123;-0.4352327462647236;-0.4352311509583766;0.39386518119893776;-0.4557066367682184;0.599444703295894;0.988848729598797
33.838491;1.0922446575204563;0.4181271034430812;0.3820256857554035;-0.5007401354363293;-0.459077558898777;1.072035458907332;0.9981421912328969;10.054421255240001;0.41081399880891634;-0.43523272584325734;-0.43523115413046237;0.3938350968516687;-0.45570662030938974;0.5994882126538488;0.988747073278456
33.848491;1.0924669853209108;0.4180354296943909;0.3820398974331332;-0.5007401808853338;-0.4590775010638852;1.0720695407006562;0.998378775697543;10.055371729381735;0.4107447848759019;-0.43523270485160287;-0.43523115595895273;0.3938052586768;-0.4557066051151888;0.599532417226804;0.9886498140625011
33.858491;1.0926951210634506;0.41794594693232456;0.38205362765684037;-0.5007402276385462;-0.4590774405139657;1.0721117114264302;0.9986164299753998;10.05627054417436;0.4106764422603938;-0.43523268345720945;-0.4352311562480692;0.3937757965222195;-0.4557065912873798;0.5995775454335344;0.9885573023125563
33.868491;1.0929284664911476;0.41785867321251446;0.3820669750506018;-0.5007402756253105;-0.45907737738693816;1.072161784858009;0.9988550232878638;10.057118538494148;0.41060901249550513;-0.43523266185362797;-0.43523115477882574;0.3937468160535113;-0.45570657889198635;0.599623763161002;0.9884697720104159
33.878491;1.0931661948082638;0.41777363994533245;0.38208004623495034;-0.50074032479762;-0.45907731183844647;1.0722193903312858;0.9990944407511141;10.057918579464815;0.41054252371785815;-0.4352326402202256;-0.43523115133146617;0.393718406286085;-0.4557065679641604;0.5996712035890652;0.9883873676986114
33.888491;1.093407305360938;0.4176908805726949;0.3820929500614017;-0.5007403751185547;-0.4590772440050294;1.0722839988469957;0.9993346956674349;10.058674789759676;0.4104769943319078;-0.4352326187026038;-0.43523114569458315;0.393690643375767;-0.4557065585128566;0.5997199818114398;0.9883102090852702
33.898491;1.0936506881914545;0.41761042328947134;0.3821058060958365;-0.5007404265561587;-0.459077174002497;1.0723549564213566;0.9995759211834927;10.059390463956086;0.41041245710335733;-0.43523259742309656;-0.4352311376718843;0.3936635733090371;-0.4557065505368955;0.5997701934969379;0.9882383971596184
33.908491;1.0938952496759657;0.4175322885888229;0.38211876157658387;-0.5007404790778939;-0.4590771019387263;1.0724315443335293;0.9998182556143738;10.060066712415292;0.41034899308851236;-0.4352325764874257;-0.4352311270990693;0.3936371857531934;-0.4557065440505495;0.5998219043538532;0.9881719406206987
33.918491;1.0941400270507176;0.4174564931898086;0.38213198821583866;-0.5007405326529414;-0.4590770279269523;1.0725130505027014;1.00006171639352;10.060703533968683;0.41028673224486345;-0.4352325559787746;-0.4352311138675593;0.3936114342039152;-0.4557065390925947;0.5998751503523649;0.9881106926137693
33.928491;1.0943842212144252;0.4173830394948444;0.38214566663658484;-0.500740587258957;-0.4590769521113394;1.0725987834875275;1.0003061150305133;10.061301672072588;0.4102258438061853;-0.43523253596205125;-0.4352310979397593;0.3935862753944305;-0.455706535711314;0.5999299547571318;0.9880543850240507
33.938491;1.0946271867069743;0.41731188156746707;0.38215996988501927;-0.5007406428653912;-0.45907687468690617;1.0726880415522881;1.0005510257280985;10.061862804134536;0.4101665581591599;-0.43523251648742767;-0.43523107934396765;0.39356168016689475;-0.4557065339525852;0.5999863548685359;0.988002713863049
33.948491;1.0948683914691901;0.417242901664272;0.3821750497196306;-0.5007406994196558;-0.4590767958852305;1.0727800875376572;1.0007958345625394;10.062388915047986;0.41010919675150415;-0.43523249757293486;-0.43523105816626245;0.3935376501568155;-0.45570653385891186;0.600044401527407;0.9879554023675314
33.958491;1.0951073161037443;0.417175936665416;0.38219103943990207;-0.5007407568771324;-0.45907671593810623;1.0728741580622385;1.0010398628786008;10.062882572006897;0.41005415260567113;-0.4352324791749175;-0.43523103454240186;0.3935142335130513;-0.45570653545851936;0.6001041043525095;0.9879122154089969
33.968491;1.0953433655657847;0.4171108339980437;0.38220805959851084;-0.5007408152366636;-0.4590766350549739;1.0729695527488747;1.001282459307848;10.063347393452128;0.41000180903601263;-0.435232461171771;-0.43523100863027836;0.3934914826110913;-0.4557065387473732;0.6001653760709459;0.9878729099420355
33.978491;1.0955758747704756;0.41704749231059063;0.3822262016774471;-0.5007408745349421;-0.4590765534253757;1.0730657864421531;1.0015230136206799;10.063787812894518;0.40995246351732517;-0.43523244339372297;-0.4352309805754309;0.39346939793436947;-0.4557065436835304;0.6002280374950324;0.987837154425899
33.988491;1.0958041757118417;0.4169858792795422;0.3822455159292306;-0.5007409348063149;-0.45907647124103934;1.07316266997493;1.001760961196556;10.064208423580807;0.4099063239860989;-0.43523242567544596;-0.4352309504913924;0.3934479320230411;-0.45570655019729217;0.6002918578426445;0.9878044682381568
33.998491;1.0960276759148293;0.4169260240133604;0.38226603099219064;-0.5007409960417026;-0.45907638871612133;1.0732602591858054;1.001995772431832;10.064613346462387;0.4098635530508451;-0.4352324078697265;-0.43523091845788175;0.39342702032251226;-0.45570655822075207;0.6003565878440572;0.987774219344576
