time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.008491;1.0962458939953659;0.41686797073837767;0.38228777845872863;-0.5007410581811154;-0.4590763060757736;1.0733587293904312;1.0022269111099753;10.065006313819282;0.40982430493336786;-0.4352323898346414;-0.43523088453950753;0.3934065923537474;-0.4557065677248385;0.6004219852263136;0.9877457094492154
34.018491;1.0964584136103093;0.4168117099308618;0.38231080816800783;-0.5007411211280782;-0.45907622352777566;1.0734582467384468;1.0024538551733009;10.065391378714928;0.4097887377968128;-0.4352323714431649;-0.4352308488145496;0.39338656826861135;-0.4557065787237875;0.6004878426161353;0.9877182828749363
34.028491;1.0966648154989551;0.4167571430210568;0.38233521285409117;-0.5007411847585109;-0.4590761412536158;1.073558927247854;1.0026761581938586;10.06577290672327;0.4097569998381198;-0.4352323526054579;-0.43523081138533043;0.39336684041603015;-0.4557065912383694;0.6005540239148137;0.9876913765657317
34.038491;1.0968646553736803;0.41670410673128994;0.38236113177373504;-0.5007412489260505;-0.45907605942508317;1.0736609383835334;1.0028934112083177;10.066154578033611;0.40972921611420704;-0.43523233326498884;-0.43523077236926494;0.39334725271001125;-0.45570660525797796;0.6006204911111264;0.9876645254466879
34.048491;1.0970574983529544;0.41665241396625163;0.3823886976358651;-0.5007413134564307;-0.45907597822412105;1.0737646311432731;1.0031051798728212;10.066538629347631;0.4097054940606543;-0.4352323133667005;-0.4352307318883135;0.39332760883846946;-0.45570662072456997;0.6006873007443059;0.9876373297966693
34.058491;1.0972429861285935;0.4166018766285361;0.3824179835833517;-0.500741378145073;-0.4590758978436817;1.0738705215578574;1.003311055410104;10.066926098430974;0.40968591135957955;-0.43523229283867093;-0.4352306900450562;0.39330770460728154;-0.4557066375316744;0.6007545704631674;0.9876093949430507
34.068491;1.0974208455579224;0.4165523120906562;0.3824490002785745;-0.5007414427946557;-0.45907581848727036;1.0739791671318457;1.0035106982600517;10.067317463912364;0.40967048316372473;-0.43523227160914185;-0.4352306468956188;0.3932873499438185;-0.45570665554681294;0.6008224216012502;0.9875803155499436
34.078491;1.0975908033049688;0.41650352581275146;0.3824816975585647;-0.5007415072705038;-0.4590757403820336;1.0740911153399795;1.003703778896188;10.067712727139222;0.4096591572472851;-0.4352322496247886;-0.4352306024645892;0.3932663617590769;-0.45570667464951264;0.6008909205473482;0.9875497201756105
34.088491;1.0977525150705572;0.4164552977396167;0.3825159541728462;-0.5007415715236054;-0.45907566376440795;1.0742069187000116;1.0038899378733102;10.068110900706433;0.4096518559315138;-0.4352322268476165;-0.4352305567823266;0.3932445512848349;-0.4557066947447258;0.6009600529874637;0.9875173149998947
34.098491;1.0979055376867202;0.41640742527557034;0.3825516081769824;-0.5007416355703684;-0.4590755888340817;1.0743271122881428;1.004068809359864;10.06850959753483;0.4096485320748834;-0.4352322032587721;-0.43523050989329604;0.3932217345285619;-0.45570671574686666;0.6010297372709758;0.9874828761766067
34.108491;1.0980493038247412;0.4163597896720237;0.3825885211106562;-0.5007416994565895;-0.45907551573769495;1.074452158115283;1.004240024883848;10.068905345096438;0.40964918805498735;-0.4352321788845226;-0.4352304618487377;0.3931977551041903;-0.45570673757140623;0.6010998224901716;0.9874461808996239
34.118491;1.0981831779537903;0.4163123805987297;0.3826266063540514;-0.5007417632346871;-0.459075444590564;1.074582426860291;1.004403195817151;10.069294424970048;0.40965385325965264;-0.4352321538094998;-0.43523041270282903;0.39317250135925913;-0.4557067601468678;0.6011700427733042;0.9874069560799115
34.128491;1.098306585693455;0.4162652919088233;0.3826657890490572;-0.5007418269587934;-0.45907537548824595;1.0747182336394212;1.004557914236892;10.069673452209518;0.40966256443337695;-0.4352321281534856;-0.4352303625076979;0.3931459115188797;-0.4557067834203185;0.601240009321106;0.9873649415509137
34.138491;1.0984190771332332;0.41621871086778534;0.3827059500029266;-0.5007418906883632;-0.4590753084984524;1.074859883512969;1.0047037523380054;10.07003962119775;0.4096753648030548;-0.43523210204390667;-0.43523031132851386;0.39311795042515535;-0.45570680734874436;0.6013092892075803;0.9873200078665813
34.148491;1.0985203304991364;0.4161728726885624;0.38274692205616995;-0.5007419544855983;-0.45907524366372465;1.0750076574706946;1.0048402578032765;10.070391086515594;0.40969229108560024;-0.43523207561456406;-0.4352302592857766;0.39308856013867116;-0.4557068318919715;0.6013774845828533;0.9872722414620257
34.158491;1.098610200582634;0.41612799618095453;0.3827885161199931;-0.500742018398301;-0.4590751810160607;1.0751617012766495;1.004966964055776;10.070727270020518;0.4097133415009047;-0.4352320490149567;-0.4352302065815054;0.3930576359618812;-0.4557068570017649;0.6014442364505411;0.9872219870126786
34.168491;1.0986887824796314;0.41608426094149253;0.3828305511920794;-0.5007420824287371;-0.45907512057173583;1.0753219203418352;1.0050834135224882;10.071048630668406;0.40973845912830414;-0.4352320223967002;-0.43523015346876176;0.39302505288773637;-0.45570688261015535;0.6015092086871934;0.9871697525363983
34.178491;1.0987563646889422;0.41604181376361005;0.3828729036577995;-0.5007421465027071;-0.45907506231491524;1.075488022701453;1.0051891856952235;10.071355934596767;0.409767542100771;-0.43523199587057015;-0.43523010019488495;0.39299068919288777;-0.4557069086426582;0.6015721383015546;0.9871159929202923
34.188491;1.0988133088582948;0.416000763690278;0.3829155272426287;-0.5007422104754528;-0.4590750062023653;1.0756596528080167;1.0052839003876448;10.071649168888216;0.40980047515862517;-0.43523196947717635;-0.43523004698677537;0.39295442303497696;-0.4557069350524297;0.6016329156997935;0.9870610463159771
34.198491;1.0988600369482857;0.4159611726799981;0.38295841745429093;-0.5007422741765664;-0.45907495218067035;1.075836473325889;1.0053671888559796;10.071926779638945;0.4098371633665166;-0.43523194319952824;-0.43522999407562973;0.3929161452623537;-0.45570696183840476;0.601691582217036;0.9870052886401643
34.208491;1.0988971166320411;0.4159230454829046;0.38300157300418386;-0.5007423374440189;-0.45907490020926867;1.0760181756930827;1.0054387036284287;10.072186127045764;0.4098775273566682;-0.4352319169921003;-0.435229941709647;0.3928757791103436;-0.4557069890246979;0.6017482519759599;0.9869492462884271
34.218491;1.0989252712397495;0.4158863273998673;0.3830449802898029;-0.5007424001300724;-0.4590748502819379;1.0762044595790539;1.0054981805740109;10.072424243199006;0.40992146757932224;-0.4352318908177415;-0.43522989014840385;0.3928332620041831;-0.45570701661399476;0.6018030549014118;0.9868935424919937
34.228491;1.0989452746319222;0.41585093189062416;0.3830886186037195;-0.5007424621146712;-0.4590748024159362;1.0763950111568272;1.0055454569629527;10.072637512356575;0.40996884134452233;-0.43523186468778896;-0.4352298396540499;0.3927885114341665;-0.455707044556753;0.6018561303384021;0.9868387934186201
34.238491;1.0989578113323302;0.41581678419277984;0.38313247279122936;-0.5007425233285375;-0.459074756628432;1.0765894970674714;1.0055804470760656;10.072821158477112;0.41001947031025576;-0.43523183867407594;-0.4352297904785465;0.39274142535734696;-0.4557070727654618;0.6019076789276401;0.9867855609641394
34.248491;1.0989633655223183;0.4157838541788504;0.3831765377968758;-0.5007425837431636;-0.4590747129278885;1.0767875837780527;1.0056031134045784;10.07296970092517;0.410073165728925;-0.43523181290069674;-0.43522974284468224;0.3926919180407275;-0.4557071011520691;0.601958029130736;0.9867343514555079
34.258491;1.0989621919891222;0.4157521584260888;0.3832208259889665;-0.5007426433379293;-0.45907467130676655;1.0769889960890422;1.0056133975898742;10.073077773382046;0.4101297411859174;-0.4352317875325968;-0.43522969691361685;0.3926399503072824;-0.455707129657886;0.6020076123243053;0.9866856361828672
34.268491;1.0989544074877013;0.41572172814271874;0.3832653743562398;-0.5007427020864367;-0.4590746317528928;1.0771935615852344;1.0056111808909294;10.07314082605849;0.41018900007848114;-0.43523176275042996;-0.4352296527652839;0.3925855377612089;-0.4557071582679626;0.6020568661487862;0.9866399137905405
34.278491;1.0989401417601077;0.4156925779831332;0.3833102366821848;-0.5007427599517476;-0.4590745942838292;1.0774011788323998;1.005596339409591;10.073155636636265;0.410250717730752;-0.43523173873204407;-0.43522961043770503;0.39252874364256674;-0.45570718700242124;0.6021061828204582;0.9865977673937043
34.288491;1.098919578194917;0.41566470068818095;0.38335547170907547;-0.5007428168782051;-0.459074558957221;1.0776117607793403;1.005568766333672;10.073120199999035;0.41031464900927195;-0.43523171564849406;-0.4352295699890826;0.39246966693600094;-0.45570721589053514;0.6021559303416582;0.9865598233223977
34.298491;1.0988928499355404;0.4156380778280445;0.3834011347856512;-0.5007428727947093;-0.45907452585099295;1.0778251831707477;1.0055282948472235;10.07303332336718;0.41038057299426894;-0.4352316936468123;-0.43522953151257066;0.39240843970423356;-0.455707244952716;0.6022064697332674;0.9865266373130778
34.308491;1.09885998328732;0.41561269699839964;0.3834472724977303;-0.5007429276317603;-0.4590744950513415;1.0780412111863782;1.0054746973998023;10.072894152551047;0.41044833507853457;-0.4352316728372786;-0.43522949510576114;0.3923452182503321;-0.45570727420120166;0.6022581261141419;0.9864986188576214
34.318491;1.0988209722162674;0.4155885664319093;0.3834939277292455;-0.5007429813402177;-0.45907446666428037;1.0782594578157467;1.0054078233200423;10.07270145083033;0.4105178363046157;-0.4352316533075185;-0.43522946083984143;0.3922801675261698;-0.4557073036405645;0.6023111652496588;0.9864760433992608
34.328491;1.0987758458423376;0.4155657110994582;0.3835411494923571;-0.5007430338982731;-0.4590744408311814;1.0784794384706013;1.0053276635617434;10.072453637605477;0.41058899203112526;-0.435231635136163;-0.4352294287481556;0.392213462225423;-0.4557073332592696;0.602365796329273;0.9864591088146654
34.338491;1.0987246494648049;0.4155441500269379;0.38358899988976025;-0.5007430853032275;-0.45907441771576063;1.0787006476132381;1.0052342920298347;10.072149995575618;0.4106617183744336;-0.43523161838702445;-0.4352293988227571;0.39214529326257763;-0.455707363035591;0.602422168776368;0.986447977296031
34.348491;1.0986674068918487;0.41552388228507575;0.38363754955877677;-0.5007431355544699;-0.45907439747163603;1.0789225260855697;1.0051278484860366;10.071791535905891;0.41073594078655684;-0.43523160309249403;-0.43522937101284603;0.39207584839285886;-0.455707392958673;0.6024803543390388;0.9864427913197822
34.358491;1.0986041057491818;0.4155048902766277;0.38368684871081415;-0.5007431846399982;-0.4590743802345785;1.0791444146938074;1.005008592467258;10.071380764062647;0.41081159334165646;-0.4352315892379263;-0.43522934523386897;0.39200526096121163;-0.4557074230370933;0.6025403450599359;0.9864436516726339
34.368491;1.0985346817669333;0.4154871428141481;0.38373690659856685;-0.5007432325432498;-0.4590743661314769;1.079365663210012;1.0048769628946963;10.070920906924098;0.4108886312802186;-0.4352315767647062;-0.4352293213938864;0.3919335807759936;-0.4557074532838404;0.6026020951160554;0.9864505746597926
34.378491;1.0984589900170905;0.41547060849531275;0.38378771230953423;-0.5007432792697399;-0.4590743552648355;1.0795857581566526;1.0047336111023373;10.070414894292162;0.41096706313947223;-0.4352315656051725;-0.43522929942644145;0.39186080170032217;-0.45570748369788855;0.6026655610084597;0.9864635080881377
34.388491;1.0983767657752457;0.41545532407740404;0.38383931709217634;-0.5007445355999689;-0.45907545767563396;1.079804303246135;1.0045793523130082;10.069864783898264;0.4110469439461624;-0.4352315557077125;-0.43522927930949035;0.3917869031048966;-0.45570751427328654;0.6027307134811347;0.9864823836074021
34.398491;1.0982875939396066;0.415441157479693;0.383891647552844;-0.5007445801172774;-0.45907545338521805;1.0800209221779447;1.0044150236370832;10.069272460340079;0.4111283156652321;-0.43523154701022126;-0.4352292610578439;0.3917118806016705;-0.45570754502388233;0.6027975546063336;0.98650710500483
34.408491;1.0981909414580835;0.41542810650612416;0.3839448034341136;-0.5007446236199627;-0.4590754523276272;1.0802351785916808;1.0042413636750633;10.068640864270526;0.4112111787167025;-0.4352315394109209;-0.435229244685172;0.39163576288830076;-0.45570757597903644;0.6028661200788207;0.9865375194710789
34.418491;1.0980862550976898;0.4154160718212926;0.3839988591605759;-0.5007446661545982;-0.459075454403114;1.0804465715554654;1.0040590197496133;10.067974562192912;0.411295526977949;-0.43523153278495486;-0.4352292301631536;0.391558612583117;-0.4557076071454735;0.6029364468260513;0.9865734555299146
34.428491;1.0979730317326124;0.4154049253723593;0.3840539190411766;-0.5007447077484399;-0.4590754594932601;1.0806546011800404;1.0038686000342338;10.067279549190626;0.41138136407601866;-0.43523152702119594;-0.43522921741557125;0.391480543403147;-0.4557076384830011;0.6030085430202093;0.9866147691640337
34.438491;1.0978508535504856;0.4153945595473426;0.3841101068327994;-0.5007447484093439;-0.4590754674953437;1.0808587863977164;1.003670670271575;10.066562271844434;0.4114686934314589;-0.4352315220396099;-0.4352292063346218;0.39140175015664;-0.455707669917704;0.603082392197414;0.9866613234317403
34.448491;1.0977194551696345;0.415384933319003;0.38416753445917784;-0.5007447881220871;-0.4590754783301759;1.081058600992185;1.0034657703828482;10.065828297601573;0.4115575308246693;-0.43523151777797037;-0.43522919679967015;0.3913225074918028;-0.4557077013668388;0.6031579698762665;0.9867129303312616
34.458491;1.09757873614701;0.41537605434650404;0.3842262670902385;-0.5007448268324203;-0.4590754919225068;1.08125345657196;1.0032544710214413;10.065081858796713;0.4116478798673958;-0.4352315141706153;-0.43522918870329047;0.3912431473150022;-0.45570773276235604;0.6032352272124512;0.9867693472845245
34.468491;1.0974286600473209;0.41536792392200017;0.3842863051475918;-0.5007448644454083;-0.45907550818814247;1.0814427953869823;1.0030373943242918;10.064326150040001;0.4117396675104094;-0.4352315111463822;-0.43522918197362054;0.39116405240130264;-0.45570776405960145;0.6033140679402077;0.9868303367401287
34.478491;1.0972692060952502;0.41536051639153115;0.38434758188611207;-0.5007449008523492;-0.45907552703142546;1.0816261824512634;1.0028152050317518;10.06356359490915;0.4118327375403864;-0.43523150864645604;-0.4352291765799296;0.39108566658625105;-0.45570779522238325;0.6033943658967426;0.9868957130669123
34.488491;1.097100444250432;0.415353798820944;0.38440996035391795;-0.5007449359515737;-0.4590755483381402;1.0818032939323725;1.0025886015858567;10.062796456392295;0.411926888506537;-0.4352315066450173;-0.4352291725254403;0.39100848645864683;-0.45570782621230155;0.6034759847404416;0.986965384792013
34.498491;1.096922613665071;0.41534774591513896;0.3844732306309786;-0.5007449696531031;-0.45907557197800675;1.0819738427131618;1.0023583156883935;10.062027888376269;0.4120218944799035;-0.43523150515221476;-0.43522916984361026;0.39093301576971407;-0.4557078569830811;0.6035587526951377;0.9870393997543185
34.508491;1.0967361513603557;0.41534233257261627;0.3845371208442816;-0.5007450018860596;-0.45907559782035545;1.0821375101911186;1.0021250970716036;10.06126219777121;0.4121175146614129;-0.43523150419278545;-0.4352291685976609;0.39085970745575915;-0.45570788747708274;0.6036424228935325;0.9871179044309095
34.518491;1.0965416772214154;0.4153375298488327;0.3846013362592927;-0.5007450325958883;-0.4590756257346529;1.082293865864521;1.0018896679398175;10.060503523960001;0.412213502369216;-0.4352315037782181;-0.43522916885305163;0.39078891449566444;-0.45570791764868235;0.6037266591988047;0.9872010148843919
34.528491;1.096339919024793;0.4153333247749084;0.38466560906521896;-0.5007450617262419;-0.45907565556355207;1.0824423489749706;1.0016527140675797;10.059754272555105;0.4123096138415129;-0.4352315038880345;-0.435229170626215;0.3907208769149267;-0.4557079474913913;0.6038110468988644;0.9872887172546467
34.538491;1.0961316079493446;0.4153297510116098;0.38472970733258727;-0.5007450892136748;-0.459075687101151;1.082582430181929;1.0014149482769035;10.059015106390268;0.4124056219493831;-0.43523150447132974;-0.43522917385382626;0.39065575717582895;-0.4557079770362678;0.6038951347942223;0.987380856741414
34.548491;1.0959174126871905;0.4153269062265453;0.38479340014127045;-0.5007451150014348;-0.4590757201059658;1.0827137844474741;1.0011771954446198;10.058286298614995;0.4125013344230618;-0.4352315054818833;-0.43522917840664804;0.3905936778175597;-0.4557080063393297;0.6039784957650611;0.9874771830874824
34.558491;1.0956979234950992;0.4153249344828857;0.3848564234675458;-0.500745139043243;-0.4590757543341101;1.0828362807198795;1.0009404315578903;10.057568828842918;0.41259660246618507;-0.43523150691657425;-0.4352291841364171;0.3905347460284101;-0.45570803547591776;0.6040607414531618;0.9875774057706659
34.568491;1.0954736723212863;0.41532398017923927;0.38491846857654494;-0.5007451612846964;-0.4590757895721919;1.0829498966925637;1.000705702347053;10.05686451911132;0.41269130654713587;-0.435231508816086;-0.4352291909205814;0.39047907330083476;-0.45570806453798646;0.6041414796078094;0.9876812266368578
34.578491;1.095245200510992;0.415324152027618;0.38497919176531437;-0.5007451816475715;-0.4590758256492541;1.0830546935434884;1.0004739639578712;10.056175717693607;0.41278533860944555;-0.43523151124316495;-0.4352291986651029;0.3904267609426514;-0.45570809362768;0.6042202991226424;0.9877883639316376
34.588491;1.0950131270219772;0.4153255046000094;0.38503824041644164;-0.5007452000382179;-0.45907586240769155;1.08315080715961;1.000246012364612;10.055504900609128;0.4128786087164395;-0.43523151425964274;-0.4352292072656717;0.3903778643211975;-0.455708122852255;0.6042968170102321;0.987898560718013
34.598491;1.0947781064246442;0.41532804083507435;0.3850952865361592;-0.5007452163686961;-0.459075899668767;1.0832383941224066;1.0000225158080756;10.05485432344624;0.41297107067159655;-0.435231517899733;-0.43522921657900243;0.390332383823951;-0.4557081523266783;0.6043707181977034;0.9880115355020008
34.608491;1.094540691650647;0.415331757491688;0.3851500402045031;-0.5007452305763597;-0.4590759372383661;1.0833175728184519;0.9998040439746811;10.05422550521237;0.41306273087341483;-0.43523152215381256;-0.4352292264317894;0.39029026657062543;-0.45570818217190623;0.6044417612876569;0.988126930466056
34.618491;1.0943012699589714;0.4153366942408692;0.38520223882495563;-0.5007452426500019;-0.4590759749296114;1.0833884035557155;0.9995910713409794;10.053618610249133;0.41315362209761447;-0.4352315269692686;-0.43522923663931684;0.3902513931521626;-0.4557082125052266;0.6045097793825711;0.9882443279241837
34.628491;1.0940601023024186;0.41534293273045914;0.385251655647846;-0.5007452526515138;-0.4590760125663666;1.0834508872069586;0.9993839675885499;10.053032686909557;0.4132437797073346;-0.4352315322433199;-0.4352292470174092;0.39021558019274144;-0.4557082434326529;0.6045746739234109;0.9883633155235904
34.638491;1.0938173928540489;0.41535056513835283;0.3852981147077807;-0.50074526069162;-0.4590760499833793;1.0835049659210703;0.9991829929283723;10.052466737540687;0.4133332416101193;-0.43523153782147667;-0.4352292574007447;0.3901825944050479;-0.45570827503344913;0.6046363836385552;0.9884835424003054
34.648491;1.0935733895376238;0.41535967467567214;0.38534146429389576;-0.5007452668743294;-0.4590760870392655;1.0835505451232863;0.9989883098666589;10.051920569508548;0.4134220287266179;-0.43523154353466664;-0.4352292676637595;0.39015214861680675;-0.4557083073367663;0.6046948212039435;0.9886046976426858
34.658491;1.093328420964778;0.41537034054487754;0.38538153430418925;-0.5007452712834121;-0.45907612361311795;1.0835875386805551;0.9987999942886822;10.051394583919775;0.41351010865437443;-0.4352315492396175;-0.4352292777244134;0.3901239133289153;-0.45570834032434515;0.6047498097121042;0.9887264254077724
34.668491;1.0930828255487537;0.41538265082374853;0.3854181243046498;-0.5007452740203665;-0.4590761595742956;1.083615908257758;0.9986180686700442;10.050888582715256;0.41359739227165543;-0.43523155483543485;-0.4352292875238353;0.3900975579693905;-0.45570837395805247;0.604801091911129;0.9888483019913121
34.678491;1.0928369094108696;0.4153966926966823;0.38545103415450627;-0.500745275230039;-0.45907619476620115;1.083635683715258;0.9984425969072416;10.05040124935827;0.41368376219209385;-0.43523156027533594;-0.4352292969945874;0.3900727766016724;-0.4557084081897749;0.604848403911625;0.9889699150714526
34.688491;1.0925909988116709;0.41541251776510035;0.3854801236003442;-0.5007452750820958;-0.45907622902536294;1.0836469717912454;0.9982737819391124;10.04993086295966;0.41376912370720775;-0.4352315655595508;-0.43522930603593707;0.3900492794276342;-0.455708442955077;0.604891505873535;0.9890909018601317
34.698491;1.0923455174646237;0.41543011963136456;0.3855053482714956;-0.5007452737398028;-0.45907626220452985;1.083649964496715;0.9981119535886901;10.049475793347566;0.41385344578337374;-0.4352315706977113;-0.43522931450266317;0.390026774268572;-0.4557084781834489;0.604930141188435;0.9892108994958029
34.708491;1.0921009687074785;0.4154494479992892;0.3855267357021105;-0.5007452713566499;-0.45907629417568147;1.0836449184502892;0.9979574347677235;10.049034424361093;0.41393673521359453;-0.43523157568245097;-0.4352293222162598;0.3900049631497822;-0.4557085138217224;0.6049640036491932;0.9893295609349546
34.718491;1.0918578407536914;0.41547043349936263;0.3855443500292447;-0.5007452680903146;-0.4590763248269963;1.0836320768992482;0.9978104392057594;10.048605140257767;0.41401898905243595;-0.43523158049919086;-0.435229328993009;0.38998355087221226;-0.4557085498439486;0.6049927775198048;0.9894466475789822
34.728491;1.0916165835293041;0.41549298922640554;0.3855582877706307;-0.5007452640987782;-0.4590763540588266;1.0836116077263886;0.9976711456154734;10.048186527936647;0.41410018439170226;-0.43523158513024385;-0.43522933466170627;0.389962249967684;-0.4557085862469088;0.6050162199509179;0.9895620830432832
34.738491;1.0913776833174151;0.4155170072570627;0.3855686773759067;-0.5007452595269939;-0.4590763817760387;1.0835836323513726;0.9975397936242818;10.047777574385908;0.4141802623680891;-0.43523158953364327;-0.435229339081645;0.38994079162781203;-0.45570862305190624;0.6050341777351594;0.989675935329775
34.748491;1.091141731085345;0.41554237099726;0.38557566460815307;-0.5007452545034304;-0.45907640789258536;1.083548304005953;0.9974166224846314;10.04737737279622;0.41425909941846756;-0.4352315936412503;-0.43522934217922576;0.38991894821208145;-0.45570866031213625;0.6050465198771584;0.9897883109275429
34.758491;1.0909093852953338;0.41556895440047303;0.3855793954498144;-0.5007452491359339;-0.4590764323586037;1.083505823362963;0.99730178956387;10.046984808023836;0.4143365304327243;-0.43523159738814166;-0.4352293439740714;0.38989654655986683;-0.4557086981101502;0.6050530932939674;0.9898992605507991
34.768491;1.0906812637689418;0.41559659828315537;0.3855800047962342;-0.5007452435019281;-0.45907645518557244;1.0834563849584609;0.9971953453438072;10.046598941973224;0.41441240565344767;-0.43523160073404965;-0.43522934457352064;0.38987346249309246;-0.45570873654016114;0.6050537645898678;0.9900088431039589
34.778491;1.0904579019778569;0.41562510162721705;0.3855776099761134;-0.5007452376430004;-0.45907647642519966;1.0834002189633887;0.9970971973463588;10.046219179970404;0.41448659756914413;-0.43523160366242103;-0.4352293441438283;0.38984959110250644;-0.4557087756859957;0.6050485133004597;0.9901172299983227
34.788491;1.0902397972433773;0.4156542521866991;0.38557229332383874;-0.5007452315766009;-0.45907649611674517;1.083337729745324;0.9970071265930768;10.04584464506495;0.4145589705975607;-0.4352316061684715;-0.43522934286481263;0.3898248003162529;-0.45570881561411425;0.6050374868278859;0.9902246872468307
34.798491;1.0900274513716113;0.41568386956904;0.38556408537892634;-0.5007452253221913;-0.45907651426284896;1.083269508027581;0.9969248697314618;10.045473854675611;0.41462939168666213;-0.43523160823378754;-0.4352293408837983;0.38979891179471077;-0.45570885636541536;0.6050209324694266;0.9903314896202455
34.808491;1.0898213532982401;0.4157138143754535;0.385552993732585;-0.5007452189090628;-0.45907653084553046;1.0831962229010401;0.9968501508894162;10.045105310376734;0.41469777520439244;-0.4352316098003213;-0.4352293382882578;0.3897717211037033;-0.4557088979204738;0.6049990683757215;0.9904378658086902
34.818491;1.0896219050190994;0.41574396798872154;0.38553904923859167;-0.5007452123562468;-0.4590765458589627;1.083118585926904;0.9967826756426126;10.044738149131081;0.41476409110664647;-0.4352316107695171;-0.4352293351082758;0.3897430209712413;-0.45570894017336666;0.6049720414770148;0.9905440278759537
34.828491;1.0894293926645522;0.41577422186297747;0.3855223010484832;-0.5007452056555426;-0.4590765593345383;1.0830373733709189;0.9967221648215739;10.044372057297478;0.4148283314155659;-0.43523161102352576;-0.43522933135212827;0.38971261702879684;-0.4557089829461986;0.6049399571901504;0.9906502450337303
34.838491;1.0892440501507046;0.4158044789579257;0.38550279753546235;-0.5007451987795993;-0.45907657133797064;1.0829533766470618;0.9966683548696537;10.044006797605538;0.41489049139373835;-0.4352316104507881;-0.435229327038921;0.3896803457076539;-0.4557090260148746;0.6049028820668824;0.9907568248740499
34.848491;1.0890661212446688;0.4158346508893193;0.3854806197146437;-0.5007451917111299;-0.4590765819444999;1.0828672871332052;0.9966209240763289;10.043641849504596;0.41495057511042205;-0.4352316089474259;-0.43522932218806376;0.3896470884903334;-0.45570906913355247;0.6048614901171337;0.9908639953367514
34.858491;1.0888958516625467;0.41586464999573935;0.3854559219414778;-0.5007451844705927;-0.4590765912184223;1.082779641511478;0.9965794824026921;10.04327604848591;0.41500859540766255;-0.43523160639187564;-0.4352293167973582;0.3896107803844634;-0.45570911207009285;0.60481450856335;0.9909718303677328
34.868491;1.0887334371059942;0.415894387203215;0.38542891212580715;-0.500745177117895;-0.4590765992141402;1.0826908854452553;0.9965436649670226;10.042907273986179;0.41506456976693024;-0.43523160264172217;-0.4352293108580439;0.38957242065622816;-0.45570915461884154;0.6047626201640518;0.9910802773998156
34.878491;1.0885790211486808;0.41592377965718946;0.38539980624169834;-0.5007451697223374;-0.4590766059869566;1.0826014406415183;0.99651319509042;10.042532587937654;0.4151185286444497;-0.43523159755674173;-0.4352293043870259;0.3895320809406844;-0.4557091965779601;0.6047058810132041;0.9911892413152662
34.888491;1.088432769563569;0.41595275014505206;0.3853688116552315;-0.5007451623308279;-0.45907661158611146;1.0825116729280073;0.9964878809152227;10.04214869726389;0.41517053204471627;-0.43523159100570274;-0.4352292974345987;0.38948989224792757;-0.45570923774637595;0.6046443624760828;0.9912986860174858
34.898491;1.088294939249361;0.4159812170165069;0.3853361216555439;-0.500745154965299;-0.4590766160362734;1.082421879070852;0.9964676069809448;10.041752126987245;0.41522067509496857;-0.435231582859337;-0.43522929006875755;0.389446018986638;-0.4557092779530822;0.6045781609197698;0.9914086724538337
34.908491;1.088165874698763;0.4160091036805323;0.38530189630387135;-0.5007451476331619;-0.4590766193357709;1.08233237622394;0.9964522969308952;10.041339310948402;0.4152690694789434;-0.4352315729867157;-0.4352292823633277;0.3894006513832661;-0.4557093170712898;0.6045074212332306;0.9915192689269902
34.918491;1.0880459147927455;0.41603635809644934;0.3852662384293173;-0.5007451403308353;-0.4590766214656476;1.0822435237572616;0.9964418228663354;10.04090711997121;0.4153158241025385;-0.4352315612678043;-0.43522927440593895;0.38935401111445633;-0.45570935500205084;0.6044323450891046;0.9916304745329616
34.928491;1.0879353206717812;0.4160629448972277;0.38522919362087543;-0.5007451330415854;-0.45907662239670405;1.0821556535456465;0.996435941740543;10.04045351581511;0.41536104338269747;-0.43523154763343036;-0.4352292663077612;0.3893063321205268;-0.4557093916563734;0.6043531855074362;0.9917422851558378
34.938491;1.087834321829684;0.41608881818290533;0.3851907878444133;-0.5007451257222117;-0.45907662209829947;1.0820690799865669;0.9964343471287522;10.039978127875724;0.41540480861430246;-0.43523153208654813;-0.43522925818529556;0.389257806847341;-0.45570942695495137;0.6042702224890526;0.9918547945840775
34.948491;1.0877431319171258;0.4161139048244831;0.3851510596825596;-0.5007451182982043;-0.4590766205516601;1.0819841224057416;0.9964367831687537;10.03948243421068;0.4154471491547648;-0.4352315146800399;-0.435229250133332;0.3892085429602871;-0.45570946083597347;0.6041837137128058;0.9919682367062338
34.958491;1.087661849165623;0.4161381123802032;0.38511005539342147;-0.5007451107073857;-0.45907661776857334;1.0819010371690068;0.996443082927026;10.03896900006561;0.41548805603131334;-0.43523149550231743;-0.43522924222266873;0.3891585797190218;-0.4557094932668991;0.6040938907001447;0.9920829673882293
34.968491;1.0875903943670453;0.41616136614069;0.3850678186374948;-0.5007451029551937;-0.45907661380517684;1.081820008407374;0.9964531468447673;10.038440341938358;0.41552752401992565;-0.43523147466892087;-0.43522923449596757;0.38910794583140373;-0.45570952425043165;0.6040010197380775;0.9921993705863507
34.978491;1.087528527762755;0.4161836548617139;0.38502441075956284;-0.5007450951046157;-0.4590766087587167;1.0817412556876298;0.9964669317601337;10.037898179365222;0.41556557937002214;-0.43523145228436144;-0.43522922695336796;0.3890566963660895;-0.4557095537982201;0.6039054348288867;0.992317704036498
34.988491;1.0874758374868365;0.41620503096859524;0.3849799430738993;-0.5007450872188443;-0.4590766027461615;1.081665057856335;0.9964843951714497;10.037343393046095;0.4156022861087915;-0.43523142840956164;-0.4352292195761038;0.3890049127482923;-0.4557095819005241;0.6038075049149247;0.992437965397871
34.998491;1.0874317304298495;0.41622555595759936;0.3849345708798952;-0.500745079329071;-0.45907659587771915;1.0815916124531142;0.996505404781052;10.03677674158663;0.4156377345838928;-0.4352314030777586;-0.435229212365325;0.3889526969775138;-0.45570960854454295;0.6037075830654945;0.9925599119117895
35.008491;1.0873955394189172;0.416245264764976;0.3848884511406484;-0.5007450714436822;-0.45907658824395847;1.081520940774276;0.9965297250807437;10.03619940777698;0.41567201346244576;-0.43523137634163656;-0.4352292053361967;0.38890016260619636;-0.4557096337510856;0.6036059803415179;0.9926832236314552
35.018491;1.0873666660969996;0.4162641800111045;0.3848417153811507;-0.5007450635673647;-0.4590765799177493;1.081452955892697;0.9965570816928152;10.035612838421192;0.4157051859383388;-0.43523134829971444;-0.43522919849501285;0.3888474154817565;-0.45570965757458715;0.6035029692283883;0.9928076178401021
35.028491;1.0873446066570946;0.41628232768260365;0.3847944742876435;-0.5007450557075802;-0.45907657096143245;1.0813875541959739;0.9965872106821968;10.035018476055592;0.4157372934173469;-0.4352313190789389;-0.4352291918388058;0.38879454576285305;-0.45570968008061996;0.6033987963234742;0.9929328514487343
35.038491;1.0873289045739483;0.4162997352455574;0.3847468287546787;-0.5007450478725817;-0.4590765614324397;1.0813246393668503;0.9966198657036545;10.03441767817682;0.41576837107485615;-0.43523128880744216;-0.43522918536268645;0.3887416342969096;-0.4557097013335968;0.6032936900919986;0.9930587003388914
35.048491;1.0873191280168122;0.41631642915494854;0.3846988731573715;-0.5007450400703548;-0.45907655138494563;1.0812641206348768;0.9966548152093624;10.033811707246564;0.41579845385241604;-0.4352312576054684;-0.43522917906191033;0.3886887567319763;-0.45570972139491495;0.6031878636169281;0.9931849539285303
35.058491;1.0873148680752323;0.4163324350185202;0.38465069543314107;-0.5007450323088588;-0.4590765408698473;1.0812059120557114;0.9966918424332117;10.033201733470765;0.4158275764583936;-0.43523122558561034;-0.43522917293193664;0.3886359836327792;-0.45570974032311146;0.60308151605396;0.9933114147156559
35.068491;1.0873157373493556;0.4163477776741344;0.3846023774823472;-0.5007450245959272;-0.4590765299349248;1.0811499310115;0.9967307452586417;10.032588837211131;0.4158557729149874;-0.4352311928533193;-0.4352291669684589;0.3885833802677435;-0.4557097581741703;0.6029748340164416;0.9934378984883049
35.078491;1.0873213687020271;0.4163624815664469;0.38455399560656783;-0.5007450169389793;-0.4590765186250914;1.0810960970835422;0.9967713358062416;10.031974019896596;0.4158830760993287;-0.43523115950720576;-0.4352291611675901;0.38853100669131463;-0.4557097750017519;0.6028679921701443;0.9935642340343374
35.088491;1.0873314150302407;0.4163765710594608;0.3845056206996421;-0.5007450093449272;-0.45907650698262575;1.081044332107511;0.9968134397226783;10.031358218186659;0.4159095177884629;-0.43523112563923555;-0.4352291555257749;0.38847891832594045;-0.45570979085714886;0.602761153330915;0.9936902623807022
35.098491;1.0873455498769562;0.4163900702866549;0.38445731838261976;-0.5007450018200997;-0.45907649504736786;1.080994560835375;0.9968568952531963;10.03074231302029;0.415935128864139;-0.43523109133529747;-0.4352291500395659;0.3884271663394427;-0.45570980578909787;0.6026544687825895;0.9938158363801599
35.108491;1.087363467089509;0.41640300282731346;0.38440914936869697;-0.5007449943699834;-0.4590764828568597;1.080946711184034;0.9969015519908464;10.030127132437597;0.4159599391248186;-0.4352310566758599;-0.43522914470577084;0.3883757976241778;-0.4557098198438409;0.6025480789018186;0.9939408201339199
35.118491;1.08738487883257;0.4164153914314075;0.38436116996513064;-0.5007449869992253;-0.45907647044641064;1.080900713978658;0.996947269266453;10.029513447133303;0.4159839770190299;-0.43523102173623673;-0.4352291395215653;0.38832485503471587;-0.45570983306547314;0.6024421137602457;0.9940650879120264
35.128491;1.0874095134822663;0.4164272576416579;0.38431343240011695;-0.5007449797121226;-0.4590764578490859;1.080856502711561;0.9969939146130165;10.028901964303211;0.41600726957364786;-0.4352309865866047;-0.43522913448415473;0.3882743780988823;-0.4557098454961831;0.602336693658819;0.9941885237012205
35.138491;1.087437114607058;0.41643862153865585;0.38426598494368064;-0.5007449725130639;-0.4590764450957207;1.0808140132529434;0.9970413629801078;10.028293329683638;0.4160298424211699;-0.435230951292155;-0.43522912959049725;0.38822440350887244;-0.4557098571763885;0.6022319295170738;0.9943110213482309
35.148491;1.0874674399444098;0.4164495019188591;0.38421887190343645;-0.5007449654066084;-0.45907643221510674;1.0807731832382477;0.9970894963537648;10.027688134455731;0.41605172007049657;-0.43523091591346297;-0.43522912483744597;0.38817496498628734;-0.45570986814493175;0.6021279231738053;0.9944324844508119
35.158491;1.0875002596988668;0.4164599167134923;0.38417213346966667;-0.5007449583973175;-0.4590764192343269;1.0807339519656958;0.9971382026829856;10.027086920513959;0.4160729261641123;-0.43523088050682224;-0.43522912022197824;0.38812609317341173;-0.4557098784390538;0.6020247678290861;0.9945528260468907
35.168491;1.0875353556773768;0.41646988325727113;0.38412580558227155;-0.5007449514893728;-0.4590764061789907;1.0806962612516302;0.9971873743705985;10.02649018729169;0.4160934832801689;-0.4352308451242864;-0.4352291157412825;0.3880778158829731;-0.45570988809410906;0.6019225484706605;0.9946719680657718
35.178491;1.0875725216494392;0.4164794183724436;0.38407992006434777;-0.5007449446863294;-0.4590763930732721;1.080660056186701;0.9972369078051426;10.025898398187767;0.4161134125287114;-0.43523080981361506;-0.4352291113928243;0.38803015824537457;-0.4557098971435087;0.6018213423720195;0.9947898404695891
35.188491;1.087611563112171;0.4164885384781675;0.3840345050922502;-0.5007449379913718;-0.4590763799398524;1.0806252853401912;0.9972867045841597;10.025311981093001;0.4161327333049676;-0.43523077461847764;-0.43522910717431723;0.38798314255291066;-0.4557099056190382;0.6017212197468166;0.9949063802949201
35.198491;1.0876522959819341;0.4164972597668239;0.3839895858258798;-0.5007449314076577;-0.45907636679977576;1.0805919005932794;0.9973366730370452;10.024731328762652;0.4161514633919412;-0.43523073957885283;-0.4352291030834813;0.38793678796726294;-0.4557099135512445;0.6016222440863437;0.9950215306751204
35.208491;1.0876945457667235;0.416505598379122;0.38394518486137535;-0.500744924938262;-0.45907635367232746;1.0805598562278733;0.997386728452947;10.024156800416044;0.4161696195760192;-0.4352307047314322;-0.4352290991178994;0.3878911106206198;-0.4557099209696473;0.6015244721276672;0.995135240202578
35.218491;1.087738147735977;0.4165135703301803;0.38390132239426306;-0.5007449185858679;-0.4590763405751619;1.080529107197956;0.9974367927291423;10.023588720278239;0.4161872183522424;-0.4352306701099771;-0.4352290952750764;0.38784612431666804;-0.4557099279025668;0.601427954056623;0.9952474625607023
35.228491;1.0877829471052973;0.41652119112399866;0.3838580162957523;-0.5007449123526349;-0.45907632752463956;1.0804996075404436;0.9974867944676817;10.023027382452208;0.41620427609201055;-0.4352306357455808;-0.4352290915523438;0.38780184112398436;-0.45570993437668433;0.601332734366833;0.9953581560523157
35.238491;1.0878287988385378;0.41652847549571026;0.3838152822828737;-0.5007449062403974;-0.4590763145361214;1.08047130993525;0.9975366687055365;10.022473064154456;0.4162208089109901;-0.4352306016667841;-0.43522908794673065;0.3877582716254853;-0.45570994041692103;0.6012388528024897;0.9954672836461945
35.248491;1.0878755674670941;0.4165354374816634;0.38377313405966335;-0.5007449002508806;-0.45907630162404917;1.0804441660122768;0.997586355510989;10.021926035221586;0.4162368327224597;-0.4352305678996098;-0.43522908445526254;0.3877154251861402;-0.4557099460467612;0.6011463445458387;0.995574813557983
35.258491;1.0879231269916494;0.4165420906042094;0.3837315833954645;-0.5007448943856172;-0.4590762888019065;1.0804181267972408;0.9976357982623134;10.021386561108608;0.41625236327562204;-0.43523053446765675;-0.4352290810754695;0.38767331014265866;-0.4557099512885971;0.6010552402456685;0.9956807194215622
35.268491;1.087971360425375;0.41654844808431585;0.3836906404339108;-0.5007448886457285;-0.45907627608225354;1.0803931435935932;0.9976849430360815;10.02085489938071;0.4162674160371362;-0.4352305013923006;-0.4352290778054449;0.38763193381695454;-0.45570995616387494;0.6009655667080631;0.9957849799064465
35.278491;1.088020158852055;0.41655452308240865;0.3836503141288037;-0.5007448830318315;-0.45907626347667996;1.0803691689955033;0.9977337391628057;10.020331291192761;0.4162820061784841;-0.4352304686928724;-0.43522907464340227;0.38759130242681405;-0.45570996069302405;0.6008773475371024;0.995887577923807
35.288491;1.0880694206248718;0.41656032874126325;0.383610612418053;-0.500744877544087;-0.4590762509954672;1.0803461573700521;0.9977821397273225;10.019815955355572;0.416296148552903;-0.43523043638672143;-0.4352290715872463;0.3875514208134585;-0.4557099648953257;0.6007906031166516;0.9959884993634801
35.298491;1.0881190507869776;0.4165658778912618;0.3835715421785998;-0.5007448721823323;-0.45907623864733615;1.0803240651624813;0.9978301015915577;10.019309085784071;0.416309857458757;-0.435230404489293;-0.43522906863447197;0.38751229222477096;-0.4557099687889398;0.6007053504859752;0.996087731840868
35.308491;1.0881689600249949;0.41657118273346216;0.3835331091286299;-0.500744866946142;-0.45907622643970614;1.080302851449481;0.9978775852933428;10.018810848390553;0.4163231465167896;-0.4352303730142589;-0.43522906578223747;0.3874739184696903;-0.4557099723910516;0.6006216035091627;0.9961852646654199
35.318491;1.0882190635581284;0.4165762547091683;0.3834953176700514;-0.500744861834788;-0.4590762143791977;1.0802824780871807;0.9979245550769275;10.018321381280598;0.4163360287700912;-0.4352303419736425;-0.43522906302742564;0.3874363001741745;-0.45570997571804783;0.6005393729086301;0.9962810901857247
35.328491;1.0882692810110424;0.41658110440300933;0.383458170723557;-0.5007448568473171;-0.45907620247185;1.0802629090515397;0.9979709790007573;10.017840801602501;0.4163485165715245;-0.4352303113780396;-0.43522906036686476;0.3873994368057946;-0.4557099787857244;0.6004586658488538;0.9963752046052706
35.338491;1.088319536973836;0.4165857413837325;0.3834216697437318;-0.5007448519827165;-0.45907619072299316;1.080244109492255;0.9980168287516281;10.01736920975812;0.4163606211525891;-0.4352302812368802;-0.43522905779773713;0.38736332651733024;-0.4557099816094857;0.600379485742866;0.9964676075296551
35.348491;1.0883697611060854;0.41659017396988296;0.3833858149692064;-0.5007448472398619;-0.4590761791371275;1.0802260451957582;0.9980620795733443;10.016906685503189;0.4163723523589097;-0.4352302515584844;-0.43522905531783196;0.38732796606652214;-0.4557099842044708;0.600301832707576;0.9965583014746616
35.358491;1.0884198876773583;0.4165944091312311;0.3833506056963081;-0.5007448426172921;-0.45907616771803106;1.0802086829723176;0.9981067109047304;10.016453283218212;0.41638371894435605;-0.43523022234987735;-0.4352290529254829;0.3872933510460658;-0.45570998658545536;0.6002257041992332;0.9966472912481535
35.368491;1.088469855242189;0.4165984528217128;0.3833160405643596;-0.5007448381131873;-0.45907615646893035;1.0801919913157318;0.9981507067203883;10.016009032171636;0.4163947291725385;-0.4352301936166606;-0.43522905061935196;0.3872594761997677;-0.4557099887665041;0.6001510954267875;0.9967345825899261
35.378491;1.0885196067291392;0.4166023105763286;0.3832821180680422;-0.5007448337255586;-0.459076145392473;1.0801759407323914;0.9981940546255944;10.015573941673566;0.4164053912569085;-0.43523016536317705;-0.43522904839821075;0.38722633562846154;-0.45570999076072555;0.6000779993293284;0.9968201812634754
35.388491;1.0885690898205755;0.4166059879098886;0.38324883690618133;-0.5007448294524389;-0.4590761344906767;1.080160504372351;0.998236744571885;10.015148007336562;0.41641571369040287;-0.4352301375927499;-0.4352290462607793;0.3871939231327824;-0.45570999258034933;0.6000064063673629;0.9969040936963696
35.398491;1.0886182570118652;0.4166094902930861;0.3832161955999252;-0.5007448252920218;-0.459076123765151;1.080145658668041;0.9982787682599837;10.014731212031556;0.41642570559688524;-0.4352301103077371;-0.435229044205768;0.38716223237465464;-0.4557099942369071;0.5999363046725448;0.996986328174797
35.408491;1.0886670650476449;0.41661282298026747;0.3831841918767284;-0.5007448212426459;-0.45907611321732716;1.0801313830114014;0.998320119341029;10.014323520450299;0.41643537683708604;-0.43523008350953785;-0.43522904223206216;0.38713125642025215;-0.45570999574134224;0.599867680387306;0.9970668952103828
35.418491;1.0887154742018825;0.41661599099591545;0.38315282254008654;-0.5007448173026829;-0.45907610284839306;1.080117658505805;0.9983607937792996;10.01392487847135;0.4164447378432939;-0.43523005719870944;-0.43522904033875853;0.38710098720596614;-0.45570999710403165;0.5998005177383527;0.9971458073242703
35.428491;1.0887634471492265;0.41661899912109895;0.38312208365121786;-0.5007448134704594;-0.45907609265904714;1.0801044667832465;0.9984007895513816;10.013535220553594;0.4164537993972261;-0.43523003137510463;-0.43522903852510264;0.38707141547439133;-0.4557099983346366;0.5997347989952944;0.9972230787475919
35.438491;1.0888109476960668;0.4166218518417957;0.3830919707734;-0.5007448097441832;-0.45907608264935246;1.0800917901517209;0.9984401056040438;10.013154471416518;0.41646257233757017;-0.4352300060378461;-0.4352290367904209;0.387042531088218;-0.45570999944183055;0.5996705045647756;0.9972987246765008
35.448491;1.0888579408062142;0.4166245535367576;0.3830624793075395;-0.5007448061219696;-0.4590760728189142;1.0800796126731607;0.9984787410475783;10.012782541349411;0.4164710672976191;-0.43522998118521;-0.43522903513392913;0.3870143235362686;-0.4557100004332013;0.599607613252645;0.9973727604779972
35.458491;1.0889043936276086;0.41662710889405047;0.3830336046288773;-0.5007448026019655;-0.45907606316711724;1.0800679206972592;0.9985166956786461;10.012419327917298;0.4164792946707177;-0.4352299568147983;-0.43522903355457393;0.3869867823857232;-0.4557100013154449;0.5995461028684588;0.9974452017063368
35.468491;1.0889502762684742;0.4166295232733085;0.3830053418660141;-0.5007447991823903;-0.4590760536930893;1.080056702465523;0.9985539713470883;10.01206472429492;0.41648726462730734;-0.43522993292394074;-0.4352290320511507;0.38695989736732717;-0.45571000209467316;0.5994859509192944;0.997516064580884
35.478491;1.0889955619724616;0.41663180265789246;0.3829776856285295;-0.500744795861569;-0.45907604439566746;1.0800459466763255;0.9985905726935534;10.011718625183702;0.4164949869288818;-0.4352299095097831;-0.43522903062257673;0.3869336582450144;-0.4557100027767262;0.5994271348782934;0.9975853662650588
35.488491;1.089040226535539;0.4166351638011511;0.38295173988969383;-0.5007447381658777;-0.4590759853341528;1.080035640577578;0.9986265069624463;10.011380924903733;0.41650247071656016;-0.4352298865690835;-0.4352290292680398;0.38690805479469464;-0.45571000336736023;0.5993696321449726;0.997653124970026
35.498491;1.0890842474239617;0.41663719059590437;0.3829252781323106;-0.5007447350387473;-0.4590759763857162;1.08002576933078;0.9986617835826449;10.011051510639343;0.4165097245158002;-0.43522986409806963;-0.4352290279868143;0.38688307673902506;-0.45571000387212823;0.5993134201570924;0.9977193600104464
35.508491;1.0891276034066095;0.41663909828945345;0.38289940341480116;-0.5007447320071519;-0.45907596760908687;1.080016316914829;0.9986964138556984;10.010730262902326;0.4165167563254246;-0.4352298420923822;-0.43522902677782;0.3868587136458359;-0.4557100042960912;0.5992584769529711;0.9977840916778838
35.518491;1.089170274715803;0.41664089075271543;0.38287410842089753;-0.5007447290701702;-0.459075959002062;1.0800072671101002;0.9987304103775999;10.010417065200363;0.41652357382338845;-0.43522982054716763;-0.4352290256394022;0.3868349550579934;-0.4557100046436985;0.5992047817664407;0.9978473407493154
35.528491;1.0892122431962648;0.41664257156161105;0.38284938538743024;-0.5007447262266091;-0.45907595056241746;1.0799986036757139;0.9987637861497508;10.01011180587918;0.4165301849056266;-0.4352297994573811;-0.43522902456961754;0.38681179067076404;-0.45571000491894736;0.5991523148617289;0.9979091279453216
35.538491;1.0892534923786317;0.41664414427914;0.3828252259733489;-0.5007447234750546;-0.4590759422881749;1.079990310037989;0.9987965539711039;10.009814367600864;0.4165365980985118;-0.4352297788180972;-0.4352290235665793;0.3867892103191649;-0.4557100051256145;0.5991010566765721;0.9979694739396284
35.548491;1.089294008005672;0.4166456126277814;0.3828016211706214;-0.5007447208138763;-0.45907593417758225;1.0799823693156863;0.9988287261326617;10.009524621058915;0.4165428223699874;-0.4352297586246462;-0.43522902262842766;0.386767203891122;-0.4557100052673688;0.599050987005993;0.9980283997153087
35.558491;1.0893337786867419;0.41664698042576026;0.3827785614332604;-0.5007447182411613;-0.45907592622893445;1.0799747649809885;0.9988603143384703;10.009242428281691;0.4165488666623702;-0.4352297388725542;-0.4352290217532215;0.3867457612917223;-0.4557100053477839;0.5990020848997414;0.9980859267793475
35.568491;1.0893727960240625;0.416648251314056;0.38275603684928894;-0.5007447157548012;-0.45907591844060414;1.079967481439546;0.9988913296462025;10.008967646585818;0.41655473936395626;-0.4352297195573465;-0.435229020939013;0.3867248723871846;-0.45571000537028866;0.5989543291738456;0.9981420772361308
35.578491;1.0894110545202367;0.41664942863418375;0.3827340371740808;-0.5007447133526273;-0.4590759108111727;1.0799605037185958;0.9989217818212971;10.008700130590373;0.416560447772812;-0.4352297006743642;-0.43522902018392506;0.3867045268984926;-0.45571000533820466;0.5989076987306485;0.9981968733697748
35.588491;1.0894485515740442;0.4166505155641878;0.38271255173567353;-0.5007447110323975;-0.45907590333938103;1.0799538167888827;0.9989516786214664;10.008439735169759;0.4165659979481969;-0.4352296822187933;-0.4352290194861352;0.3866847143345434;-0.45571000525495564;0.5988621724494896;0.9982503367842454
