time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.598491;1.0894852872773906;0.4166515152656802;0.3826915693672939;-0.5007447087918282;-0.45907589602404675;1.0799474054110818;0.9989810259047373;10.008186318728756;0.41657139499520723;-0.4352296641857752;-0.43522901884381865;0.3866654239056329;-0.45571000512416865;0.598817728887979;0.9983024881163858
35.608491;1.089521263761403;0.41665243104687794;0.3826710785552852;-0.5007447066286843;-0.4590758888640703;1.0799412541386337;0.9990098286241675;10.007939740045769;0.4165766433889358;-0.43522964657029484;-0.43522901825508853;0.38664664440372826;-0.4557100049495319;0.5987743461574562;0.9983533472282402
35.618491;1.0895564846610784;0.4166532664434463;0.3826510677248669;-0.5007447045407422;-0.4590758818582623;1.0799353472382764;0.9990380920836085;10.007699847151379;0.4165817472364564;-0.43522962936712617;-0.4352290177178955;0.386628364214154;-0.4557100047346165;0.5987320021140502;0.9984029329150598
35.628491;1.0895909549546043;0.41665402494259435;0.3826315256190148;-0.5007447025256447;-0.45907587500516006;1.079929668838495;0.9990658223755754;10.007466471434396;0.4165867105773416;-0.43522961257103715;-0.4352290172299864;0.38661057148145156;-0.4557100044829126;0.5986906743829012;0.9984512626582253
35.638491;1.0896246803970273;0.4166547096689204;0.38261244178816844;-0.5007447005807346;-0.45907586830331254;1.0799242031444356;0.9990930256795114;10.00723943682531;0.4165915375990695;-0.4352295961767928;-0.43522901678909426;0.3865932543851805;-0.45571000419821706;0.5986503402017873;0.9984983532764492
35.648491;1.0896576665272613;0.4166553233489099;0.38259380672251825;-0.5007446987029871;-0.4590758617515884;1.079918934798012;0.9991197073718394;10.007018577940647;0.41659623262405243;-0.4352295801789165;-0.43522901639310313;0.38657640148034694;-0.455710003885063;0.5986109765262098;0.9985442216936368
35.658491;1.0896899177784731;0.41665586843196073;0.38257561135771173;-0.5007446968891393;-0.4590758553489121;1.0799138492906435;0.9991458719700927;10.006803752228613;0.41660079999601984;-0.43522956457160594;-0.435229016039939;0.38656000197810125;-0.45571000354865404;0.5985725604334405;0.9985888851045244
35.668491;1.0897214373037667;0.4166563475173059;0.3825578465585516;-0.5007446951359563;-0.45907584909384014;1.0799089331414462;0.9991715237718115;10.006594838375538;0.41660524404346955;-0.43522954934874547;-0.4352290157275286;0.38654404600114955;-0.4557100031942739;0.5985350696437864;0.9986323609203733
35.678491;1.089752227985458;0.4166567639617322;0.3825405031794541;-0.5007446934404454;-0.45907584298441967;1.0799041743652846;0.9991966675768225;10.006391730302019;0.41660956913154934;-0.4352295345038667;-0.4352290154540871;0.3865285247282829;-0.45571000282669816;0.598498483007607;0.9986746668488192
35.688491;1.0897822937558128;0.41665712191359267;0.3825235725860434;-0.5007446917999281;-0.45907583701813964;1.0798995628511434;0.9992213093235057;10.00619433161026;0.4166137797046064;-0.4352295200302779;-0.4352290152182605;0.38651343007790373;-0.45571000245003357;0.598462780884478;0.9987158211706297
35.698491;1.0898116401244933;0.41665742571447567;0.382507047104827;-0.5007446902121093;-0.4590758311918682;1.0798950897331954;0.9992454564858535;10.006002547042376;0.4166178802508938;-0.43522950592147186;-0.43522901501871997;0.38649875409303336;-0.4557100020679254;0.5984279452205229;0.9987558429280204
35.708491;1.0898402737616064;0.4166576795390361;0.3824909201284786;-0.500744688675195;-0.45907582550192466;1.0798907468465473;0.999269118084361;10.005816276155427;0.41662187522132227;-0.43522949217137896;-0.4352290148536913;0.3864844886064533;-0.45571000168380754;0.5983939590341755;0.998794751987196
35.718491;1.0898682017508312;0.4166578875646019;0.3824751859386321;-0.5007446871879041;-0.4590758199442823;1.0798865273600347;0.9992923040223247;10.005635411795115;0.41662576887362474;-0.4352294787741257;-0.43522901472092873;0.38647062532458404;-0.45571000130102995;0.5983608056040752;0.998832569417483
35.728491;1.0898954310336917;0.4166580540500654;0.38245983937357797;-0.5007446857492913;-0.4590758145148048;1.0798824262361078;0.9993150238173537;10.005459840539533;0.4166295650859755;-0.43522946572366594;-0.4352290146178972;0.3864571561392457;-0.4557100009228704;0.5983284680620545;0.9988693178109143
35.738491;1.089921968192128;0.4166581830734258;0.3824448756223544;-0.5007446843584263;-0.45907580920952384;1.079878439190473;0.9993372859218477;10.005289445805781;0.4166332672552688;-0.4352294530136759;-0.43522901454188295;0.3864440734048129;-0.45571000055242866;0.5982969294437306;0.9989050210784524
35.748491;1.0899478199525865;0.4166582784086586;0.3824302901815242;-0.5007446830142227;-0.45907580402491294;1.0798745613425869;0.9993590978509211;10.005124112459344;0.4166368780732594;-0.43522944063764013;-0.43522901449015183;0.3864313697251137;-0.4557100001925341;0.5982661728890984;0.9989397040518907
35.758491;1.0899729939461227;0.41665834377936345;0.38241607867299765;-0.500744681715622;-0.45907579895803086;1.0798707875543336;0.9993804660604126;10.004963728663746;0.41664039927791036;-0.4352294285889584;-0.4352290144601365;0.38641903727697174;-0.45570999984575583;0.5982361817547094;0.9989733920450139
35.768491;1.0899974989897787;0.4166583829086177;0.3824022365029056;-0.5007446804618377;-0.4590757940064658;1.0798671139260374;0.9994013958202639;10.004808185284528;0.41664383185731735;-0.43522941686094047;-0.43522901444937623;0.3864070673942077;-0.45570999951439495;0.5982069394675262;0.9990061105688045
35.778491;1.090021345419851;0.4166583990238054;0.3823887585618954;-0.5007446792524382;-0.4590757891680974;1.0798635378491175;0.9994218917623967;10.004657376917372;0.4166471764047107;-0.43522940544677813;-0.4352290144553181;0.38639545076738746;-0.4557099992005023;0.5981784294985435;0.999037885393532
35.788491;1.0900445453605312;0.4166583945006057;0.382375639143232;-0.5007446780872454;-0.45907578444082614;1.079860056516774;0.9994419585457354;10.004511202155712;0.4166504331235177;-0.43522939433964075;-0.43522901447539386;0.38638417780983236;-0.4557099989060776;0.5981506354753497;0.9990687424013591
35.798491;1.090067112020924;0.41665837112198756;0.382362872160015;-0.5007446769659932;-0.45907577982245595;1.079856666183285;0.9994616009582584;10.00436955931612;0.4166536018719334;-0.43522938353253027;-0.43522901450738305;0.3863732386027876;-0.4557099986332316;0.5981235410534886;0.9990987071527034
35.808491;1.0900890585549174;0.4166583306300623;0.38235045137993795;-0.5007446758880632;-0.45907577531072;1.0798533624951219;0.9994808237005762;10.00423234214794;0.41665668259864336;-0.43522937301795034;-0.43522901454961804;0.38636262258160875;-0.455709998384067;0.5980971300109968;0.9991278049025673
35.818491;1.0901103977699629;0.4166582751685175;0.38233837037457624;-0.5007446748526074;-0.45907577090328244;1.0798501411611396;0.999499631537522;10.004099441230723;0.41665967567189927;-0.43522936278818075;-0.4352290146008247;0.38635231857891156;-0.4557099981605747;0.5980713866917192;0.9991560606714055
35.828491;1.0901311425987554;0.41665820730332886;0.3823266223923009;-0.5007446738587866;-0.4590757665976221;1.0798469988204644;0.9995180298453032;10.003970748851826;0.416662581852288;-0.4352293528359525;-0.43522901465989033;0.3863423152325468;-0.45570999796459966;0.5980462961413976;0.9991834987297962
35.838491;1.090151306143245;0.41665812967555077;0.3823152004375805;-0.5007446729057623;-0.4590757623909185;1.0798439331022924;0.999536024704594;10.003846158117076;0.41666540237143834;-0.4352293431545989;-0.4352290147257317;0.3863326014632884;-0.45570999779753385;0.5980218439106869;0.9992101421775109
35.848491;1.0901709014984713;0.4166580447942356;0.3823040973912188;-0.5007446719925884;-0.45907575828014274;1.0798409420068042;0.9995536221770073;10.00372555493852;0.4166681390873918;-0.43522933373769396;-0.4352290147972532;0.3863231669848382;-0.4557099976601205;0.5979980158680114;0.9992360130196054
35.858491;1.0901899420158363;0.41665795501107866;0.3822933058949498;-0.5007446711182854;-0.45907575426229374;1.079838024477653;0.9995708275303935;10.003608816323966;0.416670794398347;-0.435229324578716;-0.4352290148734268;0.38631400267903865;-0.4557099975527858;0.5979747981197505;0.9992611323478339
35.868491;1.0902084408535389;0.4166578623758877;0.38228281811885506;-0.5007446702819424;-0.4590757503345264;1.0798351815063;0.9995876452863433;10.003495818349714;0.4166733711979617;-0.4352293156709123;-0.4352290149532536;0.38630510062330975;-0.4557099974759253;0.5979521769998286;0.9992855202814528
35.878491;1.090226409942274;0.4166577685223936;0.38227262582589755;-0.5007446694826575;-0.45907574649413757;1.0798324155568975;0.9996040802087823;10.003386439798605;0.4166758729496479;-0.4352293070072622;-0.43522901503546974;0.38629645385056466;-0.4557099974297921;0.597930139098737;0.9993091954893362
35.888491;1.0902438601583844;0.4166576746974372;0.38226272081948154;-0.5007446687194155;-0.45907574273863094;1.0798297292075636;0.9996201381370257;10.0032805605104;0.4166783033982118;-0.4352292985805746;-0.43522901511836515;0.38628805602263727;-0.4557099974143772;0.5979086715671552;0.9993321747629135
35.898491;1.0902608024953486;0.416657581851807;0.3822530953294518;-0.5007446679910407;-0.45907573906585064;1.079827125006328;0.9996358258155784;10.00317806562544;0.4166806658433557;-0.43522929038380465;-0.4352290151999457;0.3862799011357617;-0.45570999742942486;0.5978877625455763;0.9993544737535085
35.908491;1.0902772489200798;0.41665749086224696;0.3822437420333943;-0.500744667296222;-0.45907573547393726;1.0798246057108714;0.999651150439482;10.003078852724991;0.41668296274074407;-0.43522928241034725;-0.4352290152782572;0.386271983358508;-0.45570999747450047;0.597867401002242;0.9993761086810434
35.918491;1.0902932122899034;0.41665740277782476;0.3822346538542406;-0.5007446666334815;-0.45907573196118184;1.079822173848428;0.9996661195743463;10.002982832940958;0.4166851961432772;-0.43522927465410083;-0.43522901535165437;0.3862642969985969;-0.45570999754910985;0.597847575993081;0.9993970972302102
35.928491;1.0903087057177925;0.4166573188396697;0.38222582375433184;-0.5007446660011061;-0.4590757285259821;1.0798198316728609;0.99968074118012;10.002889928604977;0.4166873682356117;-0.4352292671093921;-0.43522901541888237;0.38625683638883007;-0.45570999765274334;0.5978282759794266;0.9994174582948273
35.938491;1.09032374246373;0.4166572402523374;0.3822172447021078;-0.500744665397184;-0.4590757251669124;1.0798175819207234;0.9996950233423681;10.002800072336653;0.41668948130645656;-0.43522925977093874;-0.43522901547895493;0.3862495957755456;-0.4557099977848578;0.5978094886699418;0.9994372117934804
35.948491;1.0903383361404837;0.4166571679561201;0.38220890978691263;-0.5007446648196369;-0.45907572188294354;1.0798154282924144;0.9997089742671387;10.002713206744936;0.4166915375386503;-0.43522925263380097;-0.4352290155310392;0.38624256956477654;-0.4557099979449536;0.5977912015798775;0.9994563787613283
35.958491;1.0903525003161159;0.41665710271467776;0.3822008122480193;-0.500744664266175;-0.4590757186736594;1.079813374649221;0.9997226029767355;10.002629286663792;0.41669353886455324;-0.4352292456931632;-0.4352290155746028;0.3862357527317549;-0.4557099981326008;0.5977734026870988;0.9994749809755298
35.968491;1.0903662479677827;0.41665704546778987;0.38219294529006487;-0.5007446637342778;-0.4590757155390788;1.0798114228514766;0.9997359191141223;10.002548281793949;0.4166954867177731;-0.43522923894423493;-0.4352290156097629;0.38622914098628525;-0.45570999834742276;0.5977560805458886;0.9994930400583375
35.978491;1.0903795916521717;0.416656997667208;0.3821853017513303;-0.5007446632211887;-0.4590757124791133;1.0798095713578117;0.9997489312059163;10.002470168772678;0.41669738179128896;-0.4352292323823805;-0.43522901563755567;0.3862227306401872;-0.45570999858916394;0.5977392241227432;0.9995105767813671
35.988491;1.090392544084692;0.41665696150518;0.38217787397382447;-0.5007446627239779;-0.4590757094932499;1.079807816482104;0.9997616453546232;10.002394913332143;0.4166992241115568;-0.43522922600312886;-0.4352290156599554;0.38621651827138687;-0.4557099988574973;0.5977228227941447;0.9995276107984055
35.998491;1.0904051180798753;0.416656939781791;0.38217065413355444;-0.5007446622398375;-0.4590757065806646;1.0798061546089266;0.9997740654370659;10.002322459923887;0.4167010133367498;-0.4352292198019765;-0.43522901567960004;0.386210500265728;-0.45570999915162674;0.5977068667915539;0.999544160758822
36.008491;1.0904173255795504;0.41665693519135616;0.3821636346162781;-0.5007446617664915;-0.4590757037403803;1.0798045831103953;0.9997861940928576;10.002252739454734;0.4167027490552238;-0.4352292137740942;-0.4352290156993326;0.38620467231467853;-0.4557099994702582;0.5976913476447118;0.999560244507946
36.018491;1.0904291768165013;0.41665694968201883;0.3821568080224433;-0.5007446613023934;-0.45907570097129397;1.0798031001907968;0.9997980333897545;10.002185680547951;0.41670443117863165;-0.4352292079141471;-0.4352290157217646;0.3861990291372117;-0.4557099998117579;0.5976762578623523;0.9995758783248112
36.028491;1.0904406804764954;0.4166569845653479;0.3821501670929788;-0.5007446608465905;-0.459075698272001;1.0798017045477135;0.9998095847086395;10.002121209392946;0.41670606027167767;-0.435229202216493;-0.4352290157490181;0.3861935645938052;-0.45571000017412905;0.5976615902204517;0.9995910758442421
36.038491;1.0904518443187219;0.41665704087916466;0.3821437048537315;-0.5007446603984568;-0.45907569564056216;1.0798003952961746;0.9998208486640622;10.00205924948355;0.41670763752699075;-0.43522919667556154;-0.4352290157827028;0.3861882720370265;-0.45571000055516053;0.5976473373146585;0.9996058482623401
36.048491;1.0904626752561395;0.41665711927924237;0.3821374147624986;-0.5007446599576236;-0.45907569307474183;1.0797991722624043;0.9998318257596157;10.001999729479975;0.4167091646091233;-0.43522919128597876;-0.4352290158240106;0.38618314471919807;-0.4557100009528417;0.5976334914353892;0.9996202050435063
36.058491;1.0904731788829312;0.41665721965473496;0.38213129067032403;-0.5007446595240824;-0.4590756905724902;1.0797980358054016;0.9998425174871509;10.001942585585331;0.4167106436587772;-0.4352291860425486;-0.4352290158736797;0.38617817590939524;-0.45571000136563955;0.597620044587147;0.999634154476465
36.068491;1.0904833595683812;0.4166573409593068;0.38212532670421223;-0.5007446590981481;-0.4590756881319748;1.0797969858397007;0.999852927036765;10.001887750277033;0.4167120771773804;-0.4352291809404486;-0.4352290159317649;0.386173358645249;-0.45571000179246174;0.5976069885422606;0.9996477047854286
36.078491;1.0904932214201921;0.4166574814049956;0.38211951713471093;-0.5007446586802616;-0.45907568575120283;1.079796021445074;0.9998630591189314;10.001835140161724;0.41671346751189625;-0.4352291759755565;-0.43522901599759917;0.38616868574434177;-0.4557100022323278;0.5975943149928753;0.9996608649505255
36.088491;1.0905027691385574;0.4166576390996071;0.3821138562510222;-0.5007446582708649;-0.4590756834276518;1.0797951414705271;0.9998729194378019;10.001784659663462;0.4167148162913883;-0.43522917114458604;-0.43522901607016007;0.3861641501571782;-0.45571000268400613;0.5975820157085577;0.999673644025576
36.098491;1.0905120086261433;0.4166578128094076;0.38210833837804437;-0.500744657870438;-0.4590756811582539;1.0797943445250822;0.9998825142626909;10.001736215254823;0.4167161241413973;-0.43522916644496984;-0.43522901614841863;0.3861597450226199;-0.4557100031459935;0.5975700825243203;0.9996860500663977
36.108491;1.0905209476088324;0.4166580021606536;0.3821029579383045;-0.5007446574795348;-0.45907567893982315;1.0797936281264326;0.9998918499046727;10.001689720718032;0.41671739072283265;-0.43522916187469574;-0.4352290162313881;0.3861554634700492;-0.45571000361676;0.5975585071874095;0.9996980901704159
36.118491;1.0905295958580903;0.41665820728847075;0.3820977093071525;-0.5007446570987042;-0.4590756767695334;1.0797929885788136;0.9999009321378137;10.001645092194005;0.4167186152370663;-0.4352291574321889;-0.43522901631813987;0.3861512985693185;-0.45571000409481943;0.5975472811786191;0.9997097709799838
36.128491;1.0905379645792561;0.4166584283945666;0.3820925866802623;-0.500744656728483;-0.4590756746451471;1.0797924215698411;0.9999097660646106;10.001602244317706;0.4167197972582604;-0.4352291531160745;-0.43522901640795336;0.3861472434259848;-0.4557100045785257;0.5975363954985004;0.999721098533347
36.138491;1.0905460652755838;0.4166586653726077;0.38208758430589657;-0.5007446563694347;-0.4590756725651348;1.0797919224771928;0.9999183566291915;10.00156108777892;0.4167209372608398;-0.43522914892489206;-0.435229016500459;0.38614329142147813;-0.45571000506599213;0.5975258404641999;0.9997320779336814
36.148491;1.0905539092853345;0.416658917599977;0.38208269682501717;-0.500744656021952;-0.4590756705286277;1.0797914860935862;0.9999267091199776;10.001521525145595;0.4167220364766796;-0.43522914485709663;-0.43522901659561736;0.38613943643680776;-0.4557100055553852;0.5975156058450538;0.9997427139220426
36.158491;1.0905615077967075;0.4166591839441264;0.3820779192533137;-0.5007446556860524;-0.45907566853506376;1.079791105720142;0.9999348294106793;10.001483449057089;0.41672309642369276;-0.4352291409111036;-0.435229016693511;0.38613567287498246;-0.4557100060452772;0.5975056811897248;0.9997530119217014
36.168491;1.0905688710006962;0.41665946284284383;0.38207324681246463;-0.5007446553616421;-0.45907566658393123;1.0797907726427107;0.999942724144513;10.001446745703184;0.41672411853457475;-0.4352291370850245;-0.43522901679414694;0.3861319956261255;-0.4557100065346101;0.597496055666338;0.999762978090317
36.178491;1.0905760069597699;0.4166597524737376;0.382068675082127;-0.5007446550490023;-0.45907566467479494;1.0797904770356868;0.999950400291226;10.001411296844166;0.4167251040271236;-0.4352291333764721;-0.4352290168974615;0.38612839998307336;-0.4557100070223228;0.5974867176199475;0.9997726186609585
36.188491;1.0905829216611518;0.4166600510994644;0.3820642002212725;-0.5007446547488726;-0.4590756628071868;1.0797902096018304;0.9999578641852029;10.001376976481994;0.41672605392645884;-0.43522912978262174;-0.43522901700353883;0.3861248815717276;-0.45571000750715385;0.5974776546925243;0.9997819398203508
36.198491;1.090589620315705;0.4166603572986726;0.3820598187989821;-0.5007446544621538;-0.45907566098040087;1.0797899626927496;0.9999651210275211;10.001343654315127;0.41672696899560485;-0.4352291263002725;-0.43522901711279743;0.3861214365585659;-0.45571000798786115;0.5974688545160025;0.9997909476776934
36.208491;1.0905961087289338;0.41666066983815075;0.3820555274140525;-0.5007446541896192;-0.4590756591936674;1.079789730339574;0.9999721747408113;10.001311207524033;0.41672784971646337;-0.43522912292588717;-0.4352290172257492;0.38611806198832016;-0.4557100084634946;0.5974603053110362;0.9997996475586399
36.218491;1.0906023936620524;0.41666098743861724;0.3820513226267574;-0.5007446539317862;-0.4590756574466117;1.0797895080567934;0.9999790279342564;10.001279523440356;0.4167286965587613;-0.435229119655733;-0.4352290173424577;0.3861147557811703;-0.455710008933408;0.5974519960181074;0.9998080435171854
36.228491;1.090608482465394;0.4166613086671974;0.382047201213736;-0.500744653689068;-0.4590756557394573;1.079789293214119;0.9999856825274879;10.001248496316796;0.416729510174601;-0.4352291164860686;-0.4352290174623732;0.38611151631295326;-0.45571000939713;0.5974439164709433;0.9998161387714427
36.238491;1.0906143827601102;0.4166616320989343;0.38204316026332485;-0.5007446534620827;-0.4590756540727115;1.079789084967104;0.999992140687312;10.001218034060049;0.4167302913628355;-0.4352291134132514;-0.43522901758484545;0.38610834213716144;-0.4557100098542208;0.5974360580363469;0.9998239362085407
36.248491;1.0906201018903259;0.41666195678911727;0.38203919714344486;-0.5007446532517074;-0.4590756524466706;1.0797888833031217;0.9999984050826429;10.001188068942808;0.4167310411317081;-0.4352291104337992;-0.4352290177096843;0.3861052322430373;-0.45571001030419195;0.5974284138991832;0.9998314383671315
36.258491;1.090625646173466;0.41666228245586945;0.3820353095549452;-0.500744653058864;-0.45907565086123786;1.0797886880061391;1.00000447858144;10.001158562893028;0.41673176075920837;-0.4352291075444091;-0.4352290178370899;0.38610218636650856;-0.4557100107465198;0.5974209785716923;0.9998386473438642
36.268491;1.0906310208529622;0.41666260902760527;0.38203149540472325;-0.5007446528843763;-0.4590756493160409;1.0797884978392034;1.0000103639791724;10.001129507137687;0.4167324516956382;-0.43522910474187915;-0.4352290179671616;0.38609920481743687;-0.455710011180665;0.5974137472676502;0.9998455648475844
36.278491;1.0906362304118165;0.4166629361637717;0.38202775255961396;-0.5007446527289501;-0.45907564781055976;1.0797883101813217;1.0000160636521929;10.00110091512754;0.41673311554084796;-0.43522910202302023;-0.4352290180995632;0.386096288089593;-0.4557100116060933;0.5974067154073464;0.9998521922662893
36.288491;1.0906412784850399;0.41666326313611785;0.3820240789395636;-0.5007446525932505;-0.4590756463441399;1.079788121278244;1.0000215793806742;10.00107281497241;0.41673375394368095;-0.43522909938460025;-0.4352290182336379;0.3860934367126028;-0.4557100120221856;0.5973998783597556;0.999858530982522
36.298491;1.090646168038706;0.4166635889346881;0.3820204729134829;-0.5007446524781486;-0.4590756449159174;1.0797879265841928;1.0000269128424697;10.00104524777169;0.4167343682627305;-0.4352290968232798;-0.43522901836873185;0.3860906512924007;-0.4557100124279923;0.5973932315967619;0.9998645830648225
36.308491;1.0906509023289686;0.4166639124773133;0.3820169335440793;-0.5007446523849158;-0.4590756435248626;1.0797877210897586;1.0000320659802058;10.0010182687108;0.4167349594105256;-0.43522909433579954;-0.43522901850422907;0.38608793247645945;-0.4557100128222177;0.5973867711583373;0.9998703517835601
36.318491;1.0906554858462787;0.4166642327676067;0.38201346054880303;-0.5007446523150582;-0.45907564216996355;1.0797874998624828;1.0000370405865604;10.000991945764705;0.41673552798105196;-0.4352290919194977;-0.43522901863935054;0.3860852807367432;-0.4557100132035972;0.5973804941810131;0.9998758416556979
36.328491;1.090659924123196;0.41666454900236755;0.3820100541821267;-0.5007446522698207;-0.45907564085030966;1.0797872582039407;1.0000418378275509;10.0009663525717;0.4167360743013315;-0.4352290895724427;-0.4352290187731098;0.3860826960395678;-0.45571001357127294;0.5973743991136614;0.9998810583993283
36.338491;1.090664222575092;0.41666486067624603;0.3820067150600315;-0.5007446522497331;-0.45907563956516184;1.079786991595461;1.0000464581192898;10.000941557667089;0.4167365983487797;-0.4352290872930334;-0.4352290189044632;0.3860801778073635;-0.4557100139249026;0.5973684854364418;0.9998860087801897
36.348491;1.0906683857199644;0.41666516747393806;0.38200344388536983;-0.5007446522545542;-0.4590756383141259;1.079786696378457;1.0000509011366108;10.000917614100457;0.41673709979910917;-0.4352290850798723;-0.43522901903240396;0.3860777253530299;-0.4557100142645765;0.5973627529470251;0.9998906999824952
36.358491;1.0906724170669393;0.4166654691054203;0.3820002412465418;-0.5007446522834514;-0.4590756370971314;1.0797863703107067;1.0000551661697363;10.000894555237416;0.4167375782918727;-0.43522908293190565;-0.43522901915594125;0.3860753381531325;-0.45571001459063615;0.5973572010459361;0.9998951390518005
36.368491;1.0906763194550373;0.416665765467215;0.38199710757009026;-0.500744652335034;-0.4590756359141699;1.079786012038635;1.0000592529381578;10.000872396728294;0.41673803365250384;-0.4352290808482425;-0.4352290192740853;0.38607301551102435;-0.4557100149034448;0.5973518286646842;0.9998993332076525
36.378491;1.0906800956896314;0.4166660569316011;0.38199404317582203;-0.5007446524073692;-0.4590756347650817;1.0797856200983764;1.000063162029767;10.000851135222605;0.41673846601642733;-0.4352290788278288;-0.43522901938582054;0.38607075615654535;-0.455710015203169;0.5973466346032963;0.9999032903203441
36.388491;1.0906837485225287;0.41666634445413203;0.38199104838631925;-0.500744652498299;-0.45907563364947224;1.0797851920324353;1.0000668946984976;10.000830750721581;0.4167388760369424;-0.4352290768694803;-0.43522901949013887;0.3860685584292503;-0.4557100154897388;0.5973416175747182;0.9999070185768327
36.398491;1.0906872801862304;0.41666662945567423;0.3819881235973613;-0.5007446526058815;-0.4590756325667665;1.0797847243774112;1.0000704527312236;10.000811218100875;0.41673926489673985;-0.435229074972236;-0.43522901958621285;0.386066420912196;-0.45571001576308895;0.5973367760527131;0.9999105259113271
36.408491;1.0906906922500836;0.4166669135390658;0.3819852693331838;-0.5007446527286149;-0.4590756315163073;1.0797842138036915;1.0000738385011458;10.000792513274453;0.41673963381786955;-0.435229073135613;-0.4352290196735333;0.3860653428972647;-0.45571001602341593;0.597332754636962;0.9999138199984726
36.418491;1.0906939853123223;0.41666719829634163;0.3819824863311189;-0.5007446528654783;-0.459075630497261;1.0797836580213926;1.0000770550687639;10.000774613380539;0.41673998352801733;-0.4352290713595949;-0.43522901975192246;0.3860633242424475;-0.45571001627115204;0.5973282586864277;0.9999169086184904
36.428491;1.0906971588815546;0.4166674852444812;0.3819797755716187;-0.5007446530158975;-0.45907562950849157;1.0797830556838746;1.0000801064515676;10.00075749649713;0.41674031427905567;-0.4352290696444374;-0.43522901982152806;0.3860613648980783;-0.4557100165068278;0.5973239317705974;0.999919799971989
36.438491;1.0907002119317786;0.4166677756646392;0.3819771383119899;-0.5007446531794586;-0.4590756285487588;1.0797824058391041;1.0000829980116934;10.000741139135712;0.4167406262547458;-0.4352290679902291;-0.4352290198828568;0.3860594647748036;-0.45571001673104816;0.5973197701406014;0.9999225026810048
36.448491;1.0907031430559098;0.4166680704696504;0.38197457609238994;-0.5007446533555117;-0.45907562761698456;1.0797817072154003;1.0000857362034845;10.00072551860159;0.4167409197556507;-0.43522906639632536;-0.4352290199366832;0.38605762398801174;-0.4557100169443655;0.5973157694103486;0.9999250253232989
36.458491;1.0907059498976703;0.41666837033158216;0.38197209043438135;-0.5007446535430923;-0.4590756267121632;1.079780957743476;1.000088327258219;10.000710619453253;0.4167411951249814;-0.435229064861197;-0.43522901998371344;0.38605584293469464;-0.4557100171470054;0.597311924774822;0.9999273760897239
36.468491;1.0907086290892887;0.416668675887796;0.3819696825005021;-0.5007446537410785;-0.45907562583315487;1.0797801547045451;1.0000907763179492;10.00069643009906;0.41674145285610087;-0.4352290633828179;-0.4352290200242852;0.38605412210190576;-0.4557100173389099;0.5973082308042074;0.9999295633547308
36.478491;1.0907111773431346;0.41666898776276756;0.3819673532792885;-0.5007446539484114;-0.45907562497872656;1.0797792951927307;1.0000930880084877;10.000682928872697;0.41674169381379456;-0.4352290619590882;-0.4352290200583426;0.38605246203562615;-0.4557100175201346;0.5973046813543483;0.9999315964628676
36.488491;1.0907135924415685;0.4166693064605241;0.3819651039571163;-0.5007446541643871;-0.4590756241476943;1.0797783765484221;1.0000952673894585;10.000670076435599;0.41674191916485714;-0.435229060588005;-0.4352290200855302;0.3860508633357618;-0.45571001769094316;0.5973012697007997;0.9999334852923144
36.498491;1.0907158725379107;0.4166696322119162;0.381962935878726;-0.500744654388766;-0.4590756233389738;1.0797773967576239;1.0000973205655834;10.000657824051922;0.4167421299181872;-0.4352290592676394;-0.43522902010519593;0.3860493262064029;-0.45571001785145965;0.59729798886815;0.999935238900215
36.508491;1.0907180145210897;0.41666996482162205;0.3819608502787663;-0.5007446546216263;-0.45907562255164397;1.0797763548885972;1.000099255141028;10.000646127517543;0.4167423264164043;-0.43522905799607586;-0.4352290201162823;0.38604785001940006;-0.4557100180015236;0.5972948323726734;0.9999368650062995
36.518491;1.0907200138043038;0.4166703037543837;0.3819588481863691;-0.5007446548631974;-0.4590756217851756;1.0797752515523606;1.0001010803988708;10.000634955080905;0.41674250837826254;-0.4352290567714191;-0.4352290201172879;0.3860464334782525;-0.4557100181410271;0.5972917950463603;0.9999383706214436
36.528491;1.0907218659941798;0.4166706485448799;0.38195693052961965;-0.5007446551137971;-0.45907562103966604;1.0797740892582968;1.000102806701262;10.000624287891872;0.4167426754760788;-0.4352290555917524;-0.4352290201064206;0.386045075049604;-0.4557100182702459;0.5972888732464924;0.9999397625401582
36.538491;1.0907235683190772;0.4166709991676781;0.3819550982038114;-0.50074465537376;-0.4590756203156791;1.079772872273041;1.00010444408887;10.000614114224454;0.41674282778843813;-0.435229054455041;-0.4352290200818807;0.3860437731979964;-0.4557100183896815;0.5972860642655026;0.9999410473132336
36.548491;1.0907251195784786;0.4166713559419841;0.3819533520441907;-0.500744655643158;-0.45907561961378157;1.079771606367424;1.0001060008956122;10.000604420802185;0.41674296599721533;-0.4352290533590503;-0.43522902004218444;0.38604252642214765;-0.45571001849954673;0.5972833656380305;0.9999422313418337
36.558491;1.0907265198576583;0.416671719142541;0.38195169280652513;-0.5007446559214901;-0.45907561893431925;1.0797702992674083;1.0001074832115016;10.000595191374414;0.41674309147260424;-0.43522905230128095;-0.43522901998630154;0.3860413332078704;-0.45571001859941235;0.597280775024479;0.9999433211485546
36.568491;1.0907277706648335;0.4166720890031878;0.3819501211400864;-0.5007446562077517;-0.45907561827754695;1.0797689608342311;1.0001088951921695;10.000586416705353;0.41674320603596404;-0.435229051279124;-0.43522901991353985;0.3860401919044274;-0.4557100186883685;0.5972782901751569;0.9999443231635035
36.578491;1.0907288744590617;0.4166724661226183;0.3819486375647786;-0.5007446565006475;-0.4590756176438689;1.0797676020483806;1.0001102395865593;10.000578099252374;0.41674331157482053;-0.43522905029022857;-0.43522901982360895;0.3860391006205045;-0.4557100187654442;0.5972759084881069;0.9999452430597514
36.588491;1.0907298342555387;0.41667285159162604;0.38194724240762995;-0.5007446567985553;-0.4590756170339534;1.0797662334806877;1.000111518320792;10.000570241432094;0.41674340984563624;-0.4352290493326466;-0.435229019716923;0.3860380572670698;-0.4557100188297289;0.5972736268179238;0.9999460857624345
36.598491;1.0907306547333087;0.4166732468240244;0.38194593554084016;-0.5007446570995333;-0.4590756164485967;1.0797648642660398;1.0001127333146957;10.000562835296174;0.4167435022715629;-0.4352290484046414;-0.4352290195946468;0.3860370597059273;-0.4557100188802561;0.5972714418750488;0.9999468563736614
36.608491;1.0907313430252161;0.41667365343366775;0.3819447159045188;-0.5007446574016807;-0.4590756158885486;1.0797635027788015;1.0001138873227178;10.000555869128961;0.41674358980815107;-0.43522904750454716;-0.43522901945841064;0.3860361060780239;-0.4557100189160778;0.5972693505895497;0.9999475605518434
36.618491;1.0907319076254323;0.41667407301021875;0.38194358121346444;-0.5007446577036062;-0.45907561535447006;1.0797621582781143;1.0001149843470531;10.000549338747476;0.4167436732201767;-0.4352290466308712;-0.4352290193099959;0.3860351952249397;-0.45571001893649904;0.5972673500587726;0.9999482036387203
36.628491;1.0907323571863725;0.4166745068739957;0.38194252833027775;-0.5007446580045608;-0.4590756148469184;1.0797608411521722;1.0001160290914244;10.000543246908444;0.41674375343446546;-0.4352290457823324;-0.43522901915117707;0.3860343265781464;-0.455710018941186;0.597265437312272;0.9999487895826443
36.638491;1.090732700299555;0.41667495616222294;0.3819415539189753;-0.500744658304099;-0.4590756143663387;1.079759561997616;1.0001170257487102;10.000537597184966;0.4167438316421061;-0.4352290449576191;-0.4352290189837027;0.3860334995003267;-0.45571001893009994;0.5972636092097701;0.9999493206309613
36.648491;1.0907329456790946;0.4166754219804521;0.38194065463320737;-0.5007446586016672;-0.4590756139130807;1.079758331057674;1.0001179773122741;10.000532392354081;0.4167439094443082;-0.435229044155212;-0.43522901880922166;0.3860327129811483;-0.4557100189034607;0.597261862564648;0.999949797824135
36.658491;1.0907331022633033;0.41667590531120596;0.38193982701473084;-0.5007446588964216;-0.4590756134873585;1.0797571578567613;1.000118885964421;10.000527631745431;0.41674398901018883;-0.4352290433735218;-0.4352290186291729;0.38603196592311867;-0.4557100188617838;0.5972601947408934;0.9999502216518856
36.668491;1.0907331787337107;0.41667640694607283;0.3819390676786321;-0.5007446591871316;-0.45907561308909955;1.0797560503509112;1.0001197540200544;10.000523306350253;0.4167440728877077;-0.4352290426110393;-0.4352290184448026;0.3860312573678446;-0.4557100188057391;0.5972586047086987;0.9999505925280305
36.678491;1.090733182942642;0.41667692752762964;0.3819383737907538;-0.5007446594720601;-0.45907561271788466;1.0797550136243659;1.0001205846839443;10.000519399911772;0.4167441635737519;-0.43522904186636974;-0.43522901825716315;0.3860305863788706;-0.4557100187359574;0.5972570933283455;0.9999509114550923
36.688491;1.0907331223637073;0.41667746758854163;0.38193774358743926;-0.5007446597489708;-0.45907561237309746;1.0797540491592197;1.0001213823019435;10.000515897008764;0.4167442631655421;-0.43522904113829813;-0.4352290180669076;0.3860299518250783;-0.45571001865313426;0.5972556622518082;0.9999511809755249
36.698491;1.0907330052056137;0.4166780277611844;0.3819371766631684;-0.5007446600154217;-0.45907561205398945;1.0797531555694728;1.0001221522173591;10.000512788472328;0.4167443732184434;-0.43522904042570776;-0.43522901787408363;0.3860293523240581;-0.45571001855815707;0.5972543127685614;0.9999514058690555
36.708491;1.0907328412325392;0.4166786089664585;0.38193667363129197;-0.5007446602691756;-0.4590756117595847;1.079752329955147;1.0001229002214422;10.00051006923242;0.4167444947777827;-0.43522903972727556;-0.4352290176782619;0.38602878644303223;-0.45571001845188835;0.5972530454596956;0.999951592722334
36.718491;1.0907326418170298;0.41667921206730624;0.38193623543930955;-0.5007446605083808;-0.4590756114885987;1.0797515684088763;1.0001236313936959;10.000507733386073;0.4167446284907865;-0.435229039041429;-0.4352290174789086;0.3860282529673339;-0.4557100183349426;0.5972518602577255;0.9999517483854781
36.728491;1.0907324188505696;0.41667983734862785;0.3819358631686989;-0.5007446607315283;-0.4590756112394971;1.079750865684424;1.000124349201946;10.000505769394735;0.416744774821856;-0.4352290383667537;-0.43522901727566765;0.3860277510758607;-0.4557100182078434;0.5972507568639345;0.999951878873779
36.738491;1.0907321829799148;0.4166804845123294;0.38193555819759795;-0.5007446609373535;-0.45907561101079947;1.0797502151234053;1.0001250559095278;10.000504160711436;0.4167449344676898;-0.43522903770227495;-0.43522901706844225;0.3860272804164043;-0.45571001807128336;0.5972497353165288;0.9999519895804476
36.748491;1.0907319425117066;0.41668115293413227;0.38193532208371384;-0.5007446611247786;-0.4590756108014428;1.079749609086915;1.0001257534011958;10.000502896188463;0.4167451087268657;-0.4352290370472665;-0.43522901685729243;0.38602684091007483;-0.45571001792610083;0.5972487957594339;0.9999520858703805
36.758491;1.0907317036044875;0.4166818417236335;0.38193515630223873;-0.5007446612930089;-0.45907561061090457;1.0797490394664566;1.0001264431705301;10.000501976388488;0.4167452993641999;-0.43522903640106353;-0.4352290166422254;0.3860264323257692;-0.4557100177730465;0.5972479377015701;0.9999521734578327
36.768491;1.0907314709369138;0.4166825497136867;0.3819350620999839;-0.5007446614416136;-0.45907561043891815;1.0797484981739578;1.0001271258135398;10.000501404458126;0.4167455079873909;-0.4352290357632329;-0.4352290164229883;0.3860260540477379;-0.45571001761249436;0.5972471600544677;0.9999522586849846
36.778491;1.0907312478920432;0.41668327547351375;0.38193504040459314;-0.5007446615704108;-0.45907561028502863;1.0797479773026486;1.0001278011028687;10.00050117529009;0.41674573555757805;-0.43522903513360706;-0.43522901619896404;0.38602570522305873;-0.45571001744419504;0.5972464615213172;0.9999523479286961
36.788491;1.0907310361949398;0.4166840172490185;0.3819350918587267;-0.5007446616794576;-0.45907561014852394;1.079747468968094;1.0001284686897889;10.00050127384051;0.416745982501721;-0.43522903451185424;-0.43522901596927843;0.3860253849313403;-0.4557100172673367;0.5972458402911472;0.9999524460703532
36.798491;1.090730835338194;0.41668477298855566;0.3819352167945597;-0.5007446617691432;-0.45907561002863995;1.0797469656142418;1.0001291285416134;10.000501676309774;0.4167462488920593;-0.4352290338971919;-0.43522901573289413;0.3860250919618784;-0.4557100170808855;0.5972452936737059;0.9999525557174088
36.808491;1.0907306423665557;0.4166855405357;0.3819354150079954;-0.5007446618400928;-0.45907560992459867;1.0797464606701446;1.0001297808876461;10.000502349676768;0.4167465342400614;-0.4352290332885724;-0.435229015488434;0.3860248244388443;-0.4557100168838403;0.5972448183709756;0.9999526776590784
36.818491;1.0907304525188475;0.41668631777113924;0.38193568571978115;-0.5007446618930835;-0.45907560983554485;1.0797459487157142;1.0001304260051798;10.00050325289704;0.4167468376013446;-0.4352290326848125;-0.4352290152342005;0.38602457981440647;-0.4557100166753661;0.5972444109786336;0.9999528119434734
36.828491;1.090730260433487;0.41668710261810316;0.38193602763778683;-0.5007446619291122;-0.4590756097605231;1.0797454250532683;1.0001310642937151;10.000504342652757;0.4167471580154393;-0.4352290320845723;-0.4352290149687113;0.3860243551667075;-0.45571001645490933;0.5972440683984639;0.9999529593734413
36.838491;1.0907300611621844;0.4166878929014795;0.3819364388720305;-0.5007446619494281;-0.45907560969841504;1.0797448850800533;1.000131697063554;10.000505578297355;0.4167474945627118;-0.4352290314866275;-0.43522901469106307;0.38602414743325814;-0.4557100162222431;0.5972437878617973;0.9999531223086532
36.848491;1.0907298504188037;0.41668868606557824;0.38193691700794236;-0.500744661955447;-0.4590756096479634;1.0797443241548272;1.0001323271395752;10.000506920362147;0.4167478463297075;-0.4352290308903131;-0.43522901440069245;0.38602395343760937;-0.45571001597744965;0.5972435662947989;0.9999533038528303
36.858491;1.0907296241471431;0.4166894789849301;0.38193745911938454;-0.5007446619485382;-0.45907560960800364;1.0797437378310886;1.000132958349417;10.000508324784645;0.4167482126035036;-0.4352290302956795;-0.43522901409703696;0.3860237699269673;-0.45571001572077335;0.5972433996638663;0.9999535068780959
36.868491;1.0907293780929208;0.4166902681408991;0.38193806138514586;-0.5007446619298432;-0.45907560957768023;1.079743121392817;1.0001335948291599;10.000509737976184;0.41674859304785156;-0.4352290297033302;-0.4352290137794016;0.38602359403483744;-0.45571001545236545;0.5972432829026093;0.999953734597305
36.878491;1.090729107940252;0.4166910500460966;0.3819387189499663;-0.5007446619002623;-0.45907560955650145;1.0797424692643687;1.0001342408668883;10.000511097536988;0.4167489877117113;-0.43522902911419703;-0.43522901344686393;0.3860234239216477;-0.4557100151722163;0.5972432102998919;0.9999539915924298
36.888491;1.090728810083995;0.4166918215042862;0.38193942650439083;-0.5007446618604808;-0.45907560954436005;1.0797417754322105;1.00013490067066;10.000512339283189;0.4167493967238517;-0.4352290285293322;-0.4352290130981746;0.3860232588474013;-0.4557100148802765;0.59724317619395;0.9999542836134239
36.898491;1.0907284826959016;0.4166925796487386;0.38194017904148275;-0.5007446618108956;-0.4590756095415418;1.0797410342556675;1.000135577742511;10.0005134038616;0.4167498199208311;-0.4352290279495868;-0.43522901273164194;0.38602309873817436;-0.45571001457641197;0.5972431755597496;0.9999546166421922
36.908491;1.0907281264950806;0.4166933219531724;0.3819409720696043;-0.500744661751496;-0.4590756095486054;1.0797402409398529;1.0001362746257845;10.00051423592097;0.41675025674639615;-0.43522902737522173;-0.4352290123450527;0.38602294387510216;-0.45571001426023783;0.5972432040952318;0.9999549960229771
36.918491;1.090727745024945;0.4166940462344646;0.3819418013347837;-0.5007446616818619;-0.45907560956615207;1.0797393915783102;1.0001369933295412;10.00051478036797;0.4167507061921314;-0.435229026805927;-0.43522901193581626;0.3860227948966866;-0.4557100139311653;0.5972432579942435;0.999955425882968
36.928491;1.0907273445883634;0.4166947505621737;0.3819426626771238;-0.5007446616013105;-0.4590756095945666;1.0797384827214564;1.0001377351580525;10.000514985351321;0.4167511667539904;-0.43522902624129634;-0.43522901150128507;0.3860226528821974;-0.45571001358858415;0.5972433335813954;0.9999559091409078
36.938491;1.090726933579461;0.41669543304497625;0.38194355227555826;-0.5007446615090947;-0.459075609633879;1.0797375112540932;1.0001384995895093;10.000514810414185;0.41675163669092646;-0.435229025680951;-0.43522901103914735;0.3860225192668413;-0.4557100132319818;0.5972434269499467;0.9999564480419186
36.948491;1.090726521368604;0.4166960917248639;0.3819444670626188;-0.5007446614046024;-0.4590756096838888;1.0797364751498775;1.0001392837572776;10.000514231193469;0.4167521143733322;-0.43522902512423933;-0.43522901054778507;0.38602239565549973;-0.45571001286103774;0.5972435340143432;0.9999570448974665
36.958491;1.0907261170960771;0.41669672474786074;0.3819454048448822;-0.500744661287522;-0.45907560974434014;1.0797353742838656;1.0001400833442315;10.000513237251546;0.4167525982309378;-0.43522902457031143;-0.43522901002621567;0.3860222836597005;-0.45571001247564147;0.5972436509569766;0.9999577026415408
36.968491;1.0907257283214502;0.4166973305546698;0.3819463637650965;-0.500744661158017;-0.4590756098149782;1.0797342106824521;1.000140894029157;10.000511826482382;0.4167530865005752;-0.4352290240185306;-0.43522900947374155;0.38602218466712174;-0.4557100120757997;0.5972437743129564;0.9999584246985148
36.978491;1.0907253607230074;0.4166979077938158;0.3819473415442155;-0.500744661016883;-0.4590756098956088;1.079732988143486;1.0001417124207885;10.000510000507985;0.4167535774116358;-0.4352290234687327;-0.43522900889007315;0.3860220996995792;-0.4557100116615956;0.5972439005226835;0.9999592142083453
36.988491;1.0907250194815754;0.41669845511553405;0.38194833540195783;-0.5007446608654265;-0.45907560998614144;1.0797317111783893;1.0001425361772434;10.000507762101511;0.41675406953787125;-0.4352290229212132;-0.4352290082758778;0.38602202952940634;-0.4557100112332778;0.5972440259054769;0.9999600734206858
36.998491;1.0907247102831794;0.4166989711993985;0.3819493426942806;-0.5007446607050738;-0.45907561008656694;1.0797303841607895;1.0001433635876857;10.000505112612455;0.4167545617969949;-0.43522902237648126;-0.4352290076328818;0.3860219746881581;-0.45571001079134776;0.5972441473046952;0.9999610037041988
37.008491;1.0907244387261321;0.4166994547721147;0.3819503614069791;-0.5007446605371565;-0.4590756101968807;1.0797290116433798;1.0001441933247763;10.000502047854571;0.4167550535063847;-0.4352290218351349;-0.43522900696332645;0.38602193517391875;-0.4557100103365349;0.5972442623539334;0.9999620058560297
37.018491;1.0907242095690977;0.4166999043982247;0.3819513900291775;-0.5007446603628946;-0.45907561031687305;1.0797275991194972;1.0001450249896087;10.000498557738375;0.4167555445246217;-0.4352290212980114;-0.43522900626936833;0.3860219103330309;-0.45571000986973265;0.597244369090487;0.9999630803467667
37.028491;1.0907240267442488;0.41670031845278094;0.38195242695445014;-0.5007446601832574;-0.45907561044597267;1.0797261529595559;1.000145859727669;10.000494632514744;0.41675603490646274;-0.4352290207661441;-0.4352290055528805;0.38602189906929935;-0.45571000939194045;0.5972444657144252;0.9999642276728532
37.038491;1.0907238933540313;0.4167006951094232;0.3819534699638789;-0.5007446599989153;-0.4590756105834805;1.0797246793496968;1.000146699965857;10.000490268263706;0.4167565244719759;-0.43522902024044596;-0.43522900481560856;0.3860219000027656;-0.45571000890415864;0.5972445505890962;0.9999654488051521
37.048491;1.0907238110470516;0.4167010319912139;0.38195451633590927;-0.5007446598105717;-0.45907561072898834;1.079723183450577;1.0001475489865284;10.00048546888155;0.4167570129108161;-0.43522901972160405;-0.43522900405934994;0.3860219115144822;-0.455710008407236;0.5972446221391853;0.9999667446030149
37.058491;1.0907237788199677;0.41670132602808624;0.3819555633101191;-0.500744659619335;-0.4590756108823841;1.0797216699459968;1.0001484107968548;10.000480246767694;0.41675749996467215;-0.4352290192101631;-0.43522900328601943;0.38602193180879285;-0.4557100079017081;0.5972446787924753;0.9999681140704318
37.068491;1.0907237921399664;0.41670157383756334;0.38195660839974294;-0.500744659426905;-0.45907561104340605;1.0797201439772703;1.0001492894573236;10.000474619379961;0.4167579851909185;-0.4352290187065095;-0.4352290024976715;0.3860219590746084;-0.4557100073877041;0.5972447190402542;0.999969553397761
37.078491;1.0907238434699738;0.41670177219162813;0.38195764946863986;-0.50074465923555;-0.45907561121146084;1.0797186110943358;1.0001501880670502;10.000468602142472;0.41675846773906566;-0.43522901821087584;-0.43522900169641976;0.38602199161366435;-0.4557100068650057;0.5972447416076824;0.9999710565198815
37.088491;1.0907239234818569;0.4167019181955122;0.38195868472614825;-0.5007446590477127;-0.4590756113860508;1.0797170769747613;1.0001511084738657;10.000462202333285;0.4167589466903511;-0.43522901772339145;-0.4352290008842782;0.38602202767275046;-0.4557100063332137;0.5972447459033793;0.9999726156260945
37.098491;1.090724021826426;0.41670200917474337;0.38195971283583574;-0.5007446588655449;-0.4590756115671625;1.0797155476250926;1.0001520516494988;10.000455412203506;0.4167594215700924;-0.4352290172441242;-0.4352290000631713;0.38602206533187916;-0.4557100057919643;0.5972447323883266;0.9999742210731114
37.108491;1.0907241277570314;0.4167020425119471;0.38196073293552074;-0.5007446586908055;-0.4590756117551007;1.079714029372096;1.0001530176993338;10.000448203247789;0.41675989245548273;-0.4352290167732413;-0.4352289992350933;0.38602210283460103;-0.45571000524113686;0.5972447023570461;0.9999758619082649
37.118491;1.0907242309570306;0.41670201575477894;0.3819617443766405;-0.5007446585249791;-0.45907561195018354;1.079712528529523;1.0001540052573894;10.000440529462614;0.4167603597465369;-0.4352290163111145;-0.4352289984021413;0.38602213895106735;-0.45571000468093553;0.5972446574265443;0.9999775271665734
37.128491;1.0907243220191158;0.4167019271423472;0.381962746459115;-0.5007446583692977;-0.4590756121527506;1.0797110508372922;1.000155011537203;10.000432335206309;0.4167608236503762;-0.4352290158581693;-0.4352289975663191;0.38602217306701897;-0.45571000411183843;0.597244599220573;0.9999792069075241
37.138491;1.0907243923368042;0.41670177623030885;0.38196373824801244;-0.500744658224654;-0.4590756123633007;1.079709600550513;1.0001560333118826;10.00042355954257;0.41676128373237664;-0.4352290154147782;-0.43522899672926674;0.3860222051295384;-0.45571000353455;0.5972445292353756;0.999980892461968
37.148491;1.0907244339831177;0.4167015639682165;0.3819647185813117;-0.5007446580916248;-0.45907561258244794;1.0797081801063897;1.0001570673450064;10.000414138475001;0.4167617391469808;-0.4352290149814078;-0.435228995892205;0.38602223536528296;-0.45571000295000064;0.5972444486355439;0.9999825760801678
37.158491;1.0907244400417282;0.4167012920196057;0.38196568647072915;-0.5007446579707364;-0.4590756128106516;1.079706790722196;1.0001581105189206;10.000404009671383;0.41676218916662416;-0.43522901455881197;-0.4352289950561193;0.38602226385625904;-0.4557100023591521;0.5972443580082463;0.9999842504915165
37.168491;1.0907244051606242;0.41670096204617146;0.3819666413939838;-0.5007446578626829;-0.4590756130478908;1.0797054329755456;1.0001591605964988;10.000393120011026;0.4167626334463965;-0.4352290141481553;-0.4352289942219243;0.3860222903095297;-0.45571000176264775;0.5972442573426012;0.999985908566866
37.178491;1.090724325933694;0.41670057566699414;0.38196758311272044;-0.5007446577682996;-0.45907561329355284;1.0797041069273503;1.0001602165942958;10.000381428875807;0.41676307210798313;-0.43522901375101813;-0.43522899339054305;0.386022313932232;-0.45571000116076216;0.5972441462588479;0.9999875429572571
