time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.188491;1.090724201210135;0.4167001347371281;0.38196851149175126;-0.5007446576884106;-0.4590756135465031;1.0797028119591634;1.0001612784481486;10.000368906765694;0.4167635055479784;-0.43522901336913217;-0.43522899256298925;0.3860223333562146;-0.4557100005535792;0.5972440242231472;0.9999891461093483
37.198491;1.0907240320995721;0.41669964144209753;0.3819694264482113;-0.5007446576236131;-0.45907561380514583;1.0797015468175661;1.0001623464021068;10.000355535722127;0.4167639340676482;-0.4352290130039693;-0.43522899174039725;0.3860223468393103;-0.45570999994111694;0.5972438907276754;0.9999907108633339
37.208491;1.090723821138449;0.4166990983073958;0.38197032765844546;-0.5007446575741519;-0.4590756140676341;1.079700310674067;1.0001634198826912;10.000341306186316;0.4167643578418193;-0.43522901265646924;-0.4352289909240262;0.38602235266557877;-0.455709999323495;0.5972437457286299;0.9999922310770495
37.218491;1.0907235709059775;0.4166985080106274;0.38197121429185477;-0.5007446575400581;-0.45907561433235267;1.0796991046500624;1.0001644969325172;10.000326208361695;0.41676477707995224;-0.4352290123269079;-0.4352289901154295;0.3860223495146045;-0.4557099987010984;0.5972435899812805;0.9999937020741708
37.228491;1.0907232830540463;0.41669787298971567;0.3819720852538697;-0.5007446575213537;-0.45907561459833995;1.0796979319280682;1.0001655751681946;10.000310229700883;0.41676519195792894;-0.43522901201476744;-0.4352289893165957;0.3860223366544155;-0.4557099980746265;0.5972434247028626;0.9999951208144167
37.238491;1.0907229582511215;0.4166971955062957;0.38197293958909845;-0.5007446575180047;-0.4590756148652854;1.0796967966834454;1.0001666526898145;10.00029335807413;0.4167656025713376;-0.435229011718659;-0.43522898852975933;0.3860223138770542;-0.4557099974450168;0.5972432510286045;0.9999964857159375
37.248491;1.090722596358809;0.41669647820641853;0.3819737766416601;-0.5007446575297057;-0.45907561513333256;1.0796957039420851;1.0001677275992018;10.000275580111436;0.41676600905958217;-0.43522901143648884;-0.43522898775714963;0.38602228129554633;-0.45570999681317675;0.5972430698429111;0.9999977966035805
37.258491;1.0907221962306095;0.41669572434731894;0.38197459613298407;-0.5007446575557619;-0.4590756154030609;1.0796946600250756;1.0001687972133075;10.000256876667269;0.41676641160460437;-0.4352290111658117;-0.43522898700087265;0.38602223924962126;-0.45570999617974783;0.5972428818394848;0.9999990546568559
37.268491;1.0907217553940252;0.41669493747776265;0.38197539801718444;-0.5007446575951363;-0.45907561567544175;1.0796936716911951;1.0001698580112464;10.000237222880086;0.4167668103714451;-0.43522901090407545;-0.43522898626279816;0.38602218841045205;-0.45570999554522273;0.5972426875266434;1.000000262169553
37.278491;1.0907212700244397;0.4166941210933426;0.3819761820027637;-0.5007446576466876;-0.4590756159516193;1.079692744745321;1.0001709056611459;10.000216591201202;0.4167672055823118;-0.4352290106487197;-0.43522898554451905;0.38602212977557854;-0.4557099949103033;0.5972424872514539;1.0000014227074623
37.288491;1.090720735727122;0.4166932785143669;0.3819769473888572;-0.5007446577095414;-0.4590756162328011;1.0796918835868423;1.0001719347484397;10.000194951109128;0.4167675975295683;-0.43522901039726947;-0.43522898484738354;0.3860220642704597;-0.4557099942761024;0.5972422814970457;1.000002541379628
37.298491;1.0907201490490774;0.41669241284226816;0.3819776934557319;-0.5007446577832426;-0.45907561652027895;1.0796910906402362;1.0001729390645435;10.000172265302396;0.41676798646750796;-0.4352290101473916;-0.43522898417244665;0.3860219922402277;-0.4557099936440069;0.5972420711812411;1.0000036243561765
37.308491;1.0907195084960322;0.4166915269520385;0.3819784197599115;-0.5007446578674526;-0.4590756168153217;1.0796903650553635;1.0001739126495681;10.000148490413368;0.41676837264054883;-0.43522900989698415;-0.4352289835203078;0.3860219133773831;-0.4557099930155114;0.5972418575319337;1.0000046778716203
37.318491;1.0907188143260707;0.41669062357745235;0.38197912600006945;-0.5007446579615062;-0.459075617119023;1.0796897023705643;1.0001748506209667;10.00012358595524;0.41676875647342787;-0.4352290096443331;-0.43522898289095335;0.3860218272341003;-0.4557099923923359;0.5972416417788105;1.0000057075337063
37.328491;1.0907180679477726;0.4166897053672501;0.38197981185861457;-0.5007446580643645;-0.4590756174322799;1.07968909578069;1.0001757490729426;10.000097524048002;0.4167691387168911;-0.43522900938808373;-0.4352289822838032;0.3860217338635386;-0.4557099917766085;0.5972414249861938;1.0000067181953503
37.338491;1.0907172719361828;0.41668877493208073;0.38198047713135713;-0.5007446581749009;-0.45907561775573297;1.0796885377764096;1.0001766041793545;10.000070295467406;0.41676952041216514;-0.4352290091271346;-0.4352289816978975;0.3860216341318152;-0.4557099911708498;0.5972412079454045;1.0000077142382093
37.348491;1.090716430015431;0.41668783495078093;0.38198112187369615;-0.5007446582920051;-0.4590756180895925;1.0796880215227551;1.0001774114068318;10.000041910434327;0.4167699025591044;-0.4352290088607207;-0.43522898113197683;0.3860215296885129;-0.455709990577771;0.5972409910572325;1.0000086998758522
37.358491;1.0907155462307574;0.41668688816199884;0.38198174637260324;-0.5007446584144579;-0.459075618433543;1.07968754162869;1.000178165194095;10.000012391612094;0.4167702856537639;-0.4352290085884511;-0.4352289805844945;0.38602142279119533;-0.4557099899999895;0.5972407743683338;1.0000096787541726
37.368491;1.0907146243506167;0.41668593734115866;0.38198235103012684;-0.5007446585409142;-0.4590756187868154;1.0796870937431466;1.0001788585322533;9.999981768262124;0.4167706695594238;-0.4352290083101247;-0.43522898005365535;0.3860213160682271;-0.4557099894398482;0.5972405577443884;1.0000106532168183
37.378491;1.0907136679907503;0.416684985369564;0.38198293611329315;-0.5007446586700885;-0.4590756191483552;1.0796866741851314;1.000179482670318;9.999950082440666;0.4167710537239721;-0.4352290080255694;-0.4352289795374251;0.3860212121194794;-0.45570998889937986;0.5972403407990935;1.000011624360021
37.388491;1.0907126806821512;0.4166840351702869;0.3819835015497502;-0.5007446588009034;-0.45907561951701176;1.0796862809471932;1.000180027707698;9.99991740015466;0.4167714373728949;-0.4352290077347207;-0.4352289790335695;0.3860211130676456;-0.4557099883803236;0.5972401224488666;1.0000125925933252
37.398491;1.0907116655979445;0.4166843002930304;0.3819851570467977;-0.500744604460158;-0.45907556995238963;1.0796859144390982;1.0001804837351587;9.999883810325736;0.41677181964357096;-0.43522900743774506;-0.4352289785398155;0.386021020346924;-0.4557099878841861;0.597239900668622;1.0000135578404883
37.408491;1.0907106251176995;0.41668336202386846;0.38198568241739517;-0.5007446045912144;-0.45907557033248586;1.0796855766306974;1.0001808417562272;9.999849411709848;0.4167721997975751;-0.4352290071349293;-0.4352289780539976;0.38602093472517346;-0.4557099874123349;0.5972396729511568;1.0000145192148384
37.418491;1.0907095607768604;0.4166824341886339;0.3819861876406594;-0.5007446047206547;-0.45907557071756144;1.0796852701827626;1.0001810946822887;9.999814297944909;0.41677257741688095;-0.4352290068264694;-0.4352289775740272;0.38602085657348534;-0.455709986966135;0.597239436836269;1.000015474403342
37.428491;1.0907084740142208;0.4166815204484756;0.3819866728999491;-0.5007446048472933;-0.4590755711075344;1.0796849985442047;1.0001812385401359;9.999778542399007;0.416772952387239;-0.435229006512422;-0.435228977097786;0.3860207863290963;-0.45570998654702294;0.5972391899011136;1.0000164192759535
37.438491;1.0907073669405574;0.4166806247035928;0.38198713854619504;-0.5007446049699867;-0.4590755715025973;1.079684766128489;1.0001812728244088;9.999742194183241;0.41677332484187685;-0.43522900619271176;-0.4352289766231827;0.38602072471490795;-0.4557099861562926;0.5972389298080284;1.0000173484656711
37.448491;1.090706242268318;0.41667975043063754;0.38198758509336933;-0.5007446050875907;-0.4590755719031294;1.0796845782766213;1.0001811993516185;9.999705289612857;0.41677369534198916;-0.4352290058670161;-0.4352289761483812;0.38602067260959205;-0.455709985794752;0.5972386547295123;1.000018256892758
37.458491;1.0907051029742054;0.4166789003116562;0.38198801319495346;-0.5007446051989876;-0.4590755723094698;1.079684441035437;1.0001810202417118;9.999667858863582;0.4167740649556976;-0.4352290055347093;-0.43522897567184315;0.3860206308696213;-0.4557099854626609;0.5972383638559654;1.0000191406034866
37.468491;1.0907039522056319;0.4166780763478889;0.381988423619936;-0.5007446053031436;-0.459075572721788;1.0796843600593518;1.000180736200778;9.999629923901104;0.4167744350338006;-0.43522900519496555;-0.43522897519209663;0.3860206002546969;-0.4557099851599672;0.597238057762487;1.000019995958822
37.478491;1.0907027927623227;0.41667728016337874;0.3819888172380792;-0.5007446053990284;-0.45907557314015196;1.0796843392818298;1.0001803461652494;9.999591499813564;0.4167748070366244;-0.435229004846887;-0.4352289747076355;0.3860205814476264;-0.45570998488653397;0.597237738079321;1.0000208186559973
37.488491;1.0907016262916152;0.4166765131716998;0.38198919498256306;-0.5007446054854603;-0.4590755735645881;1.079684380751048;1.0001798483438264;9.99955259550867;0.41677518247442413;-0.43522900448965846;-0.43522897421712214;0.3860205751559766;-0.45570998464221374;0.5972374065127444;1.0000216039593472
37.498491;1.0907004534346392;0.4166757765077161;0.3819895578030956;-0.5007446055611154;-0.4590755739950353;1.079684484829649;1.0001792416404007;9.999513213826955;0.4167755628457452;-0.4352290041226113;-0.43522897371963293;0.3860205822186282;-0.4557099844268699;0.597237064351065;1.000022347638951
37.508491;1.090699274698001;0.41667507079667826;0.38198990659568755;-0.5007446056247206;-0.45907557443124064;1.0796846498932073;1.000178526618087;9.99947336141848;0.4167759495428718;-0.43522900374518075;-0.43522897321470566;0.38602060337642197;-0.4557099842403537;0.5972367128855652;1.0000230465106372
37.518491;1.0906980904443175;0.4166743959715725;0.3819902421150978;-0.5007446056751536;-0.4590755748726334;1.0796848726534136;1.0001777052725858;9.999433057733405;0.4167763436281635;-0.43522900335700976;-0.43522897270230526;0.3860206388491535;-0.4557099840823636;0.5972363537435965;1.0000236981256274
37.528491;1.0906968999127415;0.4166737514014298;0.38199056486223704;-0.5007446057114076;-0.4590755753183516;1.0796851493598538;1.0001767794930703;9.999392330012402;0.4167767455799815;-0.4352290029581298;-0.4352289721828349;0.3860206884957307;-0.4557099839522511;0.5972359885069903;1.0000243001080191
37.538491;1.0906957008150768;0.4166731362792381;0.38199087488519257;-0.5007446057326298;-0.45907557576753505;1.079685476399171;1.0001757502595823;9.99935120505599;0.416777155205119;-0.43522900254896807;-0.4352289716569996;0.3860207524423143;-0.45570998384895467;0.5972356184917554;1.000024849836849
37.548491;1.0906944905829599;0.4166725498778974;0.3819911716828371;-0.5007446057381673;-0.45907557621954737;1.079685849848422;1.0001746192568157;9.999309708296162;0.4167775717258651;-0.4352290021302052;-0.43522897112557635;0.3860208313553594;-0.45570998377116567;0.5972352452680045;1.0000253445460556
37.558491;1.0906932688936397;0.4166719916371048;0.38199145458679684;-0.5007446057274647;-0.4590755766738785;1.0796862650805987;1.0001733908412198;9.999267868640441;0.4167779939434056;-0.43522900170270257;-0.43522897058937976;0.3860209262110922;-0.4557099837176384;0.5972348710916429;1.000025781577145
37.568491;1.090692039401442;0.41667146129182675;0.3819917233663982;-0.5007446056999186;-0.459075577130052;1.0796867170922617;1.0001720717406597;9.99922572666442;0.41677842036348595;-0.4352290012675722;-0.43522897004929384;0.3860210379204702;-0.4557099836874921;0.5972344984743775;1.0000261590407196
37.578491;1.0906908089621987;0.41667095899831325;0.3819919783285353;-0.5007446056549537;-0.45907557758767265;1.0796872007327887;1.0001706695752848;9.99918334160742;0.4167788491648407;-0.4352290008262128;-0.43522896950610146;0.3860211671911467;-0.455709983680275;0.5972341293719862;1.000026476675579
37.588491;1.0906895858200376;0.41667048542547896;0.3819922199396211;-0.5007446055923693;-0.45907557804630306;1.0796877101818663;1.00016919228831;9.999140788482935;0.4167792781290858;-0.4352290003802764;-0.4352289689602778;0.386021314723445;-0.4557099836956329;0.597233765010053;1.0000267352592371
37.598491;1.0906883789729667;0.4166700417750743;0.38199244844384056;-0.5007446055125506;-0.4590755785052417;1.0796882393443044;1.0001676483363953;9.99909814553939;0.4167797048253719;-0.43522899993169256;-0.43522896841205333;0.3860214813145635;-0.455709983732883;0.5972334062856326;1.0000269348828426
37.608491;1.0906871982476163;0.41666962954097436;0.3819926636484199;-0.5007446054163421;-0.45907557896355783;1.0796887837842686;1.0001660464284177;9.999055485698786;0.41678012683741433;-0.4352289994826609;-0.4352289678615572;0.38602166756839107;-0.455709983790882;0.5972330538732514;1.0000270748712705
37.618491;1.0906860539290513;0.41666924995597093;0.3819928649531437;-0.5007446053048785;-0.45907557942032085;1.0796893415822075;1.0001643941416372;9.999012877181158;0.4167805416339835;-0.43522899903562096;-0.43522896730879534;0.3860218734562276;-0.4557099838681104;0.5972327079614579;1.0000271554417977
37.628491;1.0906849559703473;0.4166689034412773;0.38199305144742923;-0.500744605179414;-0.45907557987478714;1.0796899123271073;1.000162696472032;9.998970388177394;0.4167809463697192;-0.43522899859330794;-0.4352289667536063;0.3860220981473682;-0.4557099839627135;0.5972323681293561;1.0000271787940556
37.638491;1.0906839134104476;0.4166685893284788;0.3819932218571715;-0.5007446050409962;-0.4590755803265545;1.0796904961125369;1.0001609557378188;9.998928092554362;0.4167813380114541;-0.4352289981585838;-0.435228966195607;0.38602234032681887;-0.45570998407250124;0.5972320334529796;1.0000271487763284
37.648491;1.0906829347260536;0.4166683058669338;0.38199337457445376;-0.5007446048902402;-0.45907558077565014;1.079691093141673;1.0001591725644479;9.998886071424735;0.41678171353952104;-0.4352289977340859;-0.4352289656342005;0.3860225987258322;-0.45570998419509806;0.5972317026247247;1.0000270694753008
37.658491;1.0906820286076528;0.4166680506537237;0.38199350791605485;-0.5007446047274182;-0.4590755812222563;1.079691703377035;1.000157347253978;9.998844409612136;0.41678206990363004;-0.4352289973222013;-0.4352289650688532;0.38602287235181887;-0.4557099843283598;0.5972313740655696;1.000026943810053
37.668491;1.0906812041060812;0.416667821268352;0.3819936204104545;-0.500744604552613;-0.459075581666129;1.079692326091585;1.0001554809244433;9.99880319168001;0.41678240390679755;-0.43522899692514355;-0.43522896449939263;0.3860231604485732;-0.4557099844708375;0.597231046338082;1.0000267732091443
37.678491;1.0906804702144384;0.4166676156102587;0.3819937110023282;-0.5007446043657766;-0.4590755821062513;1.0796929594381224;1.0001535755698916;9.99876250208244;0.4167827123154172;-0.4352289965448269;-0.43522896392602906;0.386023462547926;-0.45570998462191203;0.5972307187762335;1.0000265577908185
37.688491;1.0906798349789915;0.41666743203794393;0.38199377911084237;-0.5007446041668452;-0.45907558254094566;1.0796936003965922;1.0001516334562393;9.998722430288131;0.4167829921338517;-0.43522899618280136;-0.43522896334904193;0.38602377844606495;-0.4557099847815927;0.5972303915982857;1.0000262962350592
37.698491;1.0906793043669627;0.41666726932290515;0.3819938245325686;-0.5007446039560134;-0.45907558296824447;1.079694245493576;1.0001496571787585;9.998683070716366;0.4167832407630763;-0.43522899584027047;-0.4352289627682054;0.3860241079115343;-0.4557099849502462;0.5972300655680663;1.0000259857785703
37.708491;1.0906788821849873;0.4166671262597168;0.38199384739979064;-0.500744603733939;-0.4590755833862318;1.079694891563451;1.000147650127639;9.998644512640201;0.4167834560122614;-0.43522899551805555;-0.435228962182427;0.3860244503777733;-0.4557099851284102;0.5972297421314592;1.0000256228374331
37.718491;1.090678571265534;0.4166670014174261;0.3819938483224295;-0.5007446035016087;-0.459075583793161;1.0796955357437898;1.000145616306016;9.99860683043404;0.41678363614741154;-0.43522899521660185;-0.4352289615899781;0.3860248046504593;-0.45570998531661233;0.5972294238111616;1.0000252039594317
37.728491;1.0906783742531203;0.4166668932088161;0.38199382850257424;-0.500744603259941;-0.459075584187486;1.0796961751814356;1.0001435598298638;9.998570081802237;0.4167837800372455;-0.4352289949361181;-0.43522896098905867;0.38602516871712733;-0.45570998551510067;0.5972291138669744;1.000024726590504
37.738491;1.090678293277885;0.4166667999161129;0.3819937895209404;-0.5007446030095372;-0.45907558456788733;1.0796968071470723;1.0001414848699337;9.99853431531463;0.4167838871665901;-0.43522899467684767;-0.43522896037819153;0.3860255401112253;-0.4557099857237671;0.5972288156345571;1.0000241892824169
37.748491;1.0906783295102525;0.41666671964077356;0.38199373298483175;-0.5007446027508788;-0.45907558493319023;1.0796974294059396;1.0001393956501377;9.998499583371492;0.4167839573082716;-0.43522899443930413;-0.4352289597562464;0.3860259165895199;-0.4557099859423906;0.5972285324816882;1.0000235910164317
37.758491;1.0906784832677343;0.41666665017144405;0.3819936604655539;-0.5007446024847367;-0.4590755852823283;1.079698040118279;1.0001372956735148;9.998465951201004;0.41678399022520773;-0.4352289942241012;-0.4352289591223149;0.3860262963157755;-0.45570998617086134;0.5972282680536719;1.0000229302522206
37.768491;1.0906787546407573;0.4166665888143158;0.38199357351597135;-0.5007446022123225;-0.4590755856143593;1.0796986373814503;1.0001351872409903;9.998433496939638;0.41678398583775417;-0.43522899403143633;-0.4352289584756781;0.3860266776399794;-0.4557099864093147;0.5972280263951898;1.0000222047439782
37.778491;1.0906791444038801;0.4166665324130554;0.38199347349644586;-0.5007446019350803;-0.45907558592835823;1.0796992190294925;1.0001330727855169;9.998402303262091;0.41678394464368695;-0.43522899386085834;-0.43522895781598764;0.3860270589905277;-0.45570998665822005;0.5972278119968061;1.000021412042974
37.788491;1.090679654635152;0.41666647757626996;0.38199336153697455;-0.5007446016543105;-0.459075586223377;1.079699782457786;1.000130956153458;9.998372448940549;0.416783868006228;-0.43522899371143775;-0.4352289571436179;0.3860274387066378;-0.45570998691820847;0.5972276295009799;1.0000205505537951
37.798491;1.0906802884197555;0.41666642105164425;0.38199323873081875;-0.5007446013707721;-0.4590755864986783;1.0797003241342724;1.0001288417664838;9.998344010359737;0.4167837581245367;-0.43522899358179135;-0.43522895645972254;0.38602781470471426;-0.45570998718976924;0.5972274833200848;1.0000196206860272
37.808491;1.0906810484353;0.41666636016086833;0.3819931061682361;-0.5007446010844647;-0.45907558675408383;1.0797008395352237;1.0001267331760098;9.99831706596097;0.416783617645829;-0.4352289934699663;-0.4352289557657563;0.38602818422528135;-0.4557099874732301;0.5972273774853014;1.0000186246407632
37.818491;1.0906819355807202;0.4166662930010386;0.38199296470463784;-0.5007446007948411;-0.45907558699002743;1.0797013242985585;1.0001246324939206;9.998291689561528;0.41678344917598376;-0.43522899337354914;-0.4352289550630315;0.3860285439117036;-0.45570998776888955;0.5972273153165213;1.0000175654517947
37.828491;1.0906829494296952;0.41666621826547773;0.381992814888904;-0.5007446005012561;-0.45907558720709724;1.0797017754389489;1.0001225402807776;9.99826793477571;0.4167832550738892;-0.43522899328983145;-0.43522895435273984;0.3860288904098126;-0.4557099880769418;0.5972272991845675;1.0000164470140351
37.838491;1.0906840895162637;0.41666613497400357;0.3819926571942195;-0.5007446002032427;-0.4590755874054523;1.079702191161118;1.00012045566434;9.998245827138474;0.41678303747995915;-0.4352289932159083;-0.43522895363620323;0.386029220952253;-0.4557099883973313;0.5972273305599375;1.00001527438459
37.848491;1.090685355138842;0.4166660421270313;0.3819924920291716;-0.5007445999005804;-0.4590755875846764;1.0797025695682585;1.0001183765947532;9.998225368036517;0.41678279815690333;-0.43522899314878494;-0.43522895291491015;0.38602953333340323;-0.4557099887297287;0.5972274096945251;1.0000140534388244
37.858491;1.090686744324126;0.4166659381253334;0.381992319414625;-0.5007445995932388;-0.459075587744074;1.0797029073149387;1.0001162998300095;9.998206536207233;0.416782538187068;-0.4352289930853751;-0.4352289521902455;0.3860298256952986;-0.4557099890735565;0.5972275351467494;1.000012790431323
37.868491;1.0906882534264641;0.4166658204666823;0.38199213892502504;-0.5007445992812389;-0.4590755878828841;1.0797031995643485;1.0001142208164002;9.998189283251117;0.416782258045512;-0.43522899302237;-0.4352289514633782;0.3860300965164247;-0.4557099894281117;0.5972277037681029;1.0000114914708318
37.878491;1.0906898771468474;0.416665686124545;0.38199195006907033;-0.5007445989645973;-0.4590755880002331;1.079703441605294;1.000112134130029;9.998173533163225;0.41678195808432494;-0.43522899295604783;-0.43522895073541956;0.386030344478797;-0.455709989792782;0.5972279112764192;1.0000101617141397
37.888491;1.0906916089949195;0.41666553230442277;0.38199175263240465;-0.50074459864342;-0.45907558809525195;1.0797036305082794;1.000110034722113;9.998159187698743;0.41678163885085495;-0.4352289928822058;-0.4352289500074464;0.3860305680898166;-0.4557099901671296;0.5972281532537348;1.0000088050821991
37.898491;1.0906934423641266;0.41666535697826845;0.38199154673403307;-0.5007445983180367;-0.45907558816738503;1.0797037657057937;1.0001079191769344;9.99814613348579;0.4167813008883239;-0.43522899279638755;-0.43522894928056;0.3860307655023946;-0.4557099905507624;0.5972284258869961;1.0000074247232014
37.908491;1.0906953712531737;0.41666515881996863;0.38199133270337704;-0.5007445979890267;-0.4590755882164039;1.0797038488848925;1.0001057860326121;9.99813425040255;0.4167809443126165;-0.43522899269422105;-0.4352289485562042;0.3860309346913412;-0.45570999094315223;0.5972287260020814;1.0000060232309285
37.918491;1.0906973902724446;0.41666493689599876;0.38199111079702414;-0.5007445976569457;-0.4590755882422721;1.079703883284398;1.0001036353345736;9.998123416713211;0.41678056875008834;-0.4352289925716968;-0.4352289478362413;0.386031073618889;-0.4557099913435556;0.5972290506504729;1.0000046023614282
37.928491;1.0906994946310757;0.41666469045774707;0.3819908809558068;-0.5007445973219089;-0.45907558824525696;1.0797038723200938;1.0001014679366984;9.99811350491863;0.4167801738112517;-0.43522899242536567;-0.43522894712262084;0.38603118030400924;-0.45570999175103805;0.5972293966794281;1.0000031631469273
37.938491;1.0907016800578397;0.41666441868346493;0.38199064298620455;-0.5007445969834825;-0.4590755882260252;1.079703818409101;1.000099284830279;9.998104379847932;0.4167797593904199;-0.4352289922523718;-0.4352289464171407;0.38603125298560353;-0.45570999216451713;0.5972297605695607;1.0000017068893503
37.948491;1.0907039426525018;0.41666412045999957;0.3819903970207986;-0.5007445966410048;-0.4590755881855084;1.079703722542884;1.0000970868028554;9.998095914772291;0.41677932518129457;-0.4352289920504314;-0.4352289457213942;0.38603129034634953;-0.4557099925828799;0.5972301384399884;1.0000002362578195
37.958491;1.0907062791242021;0.4166637944737771;0.3819901438138697;-0.5007445962940782;-0.4590755881246549;1.0797035843509184;1.0000948742077165;9.99808801099681;0.41677887011913906;-0.43522899181791136;-0.43522894503661613;0.386031291753912;-0.4557099930052117;0.597230526137728;0.9999987553932294
37.968491;1.0907086868301623;0.4166634395436497;0.3819898846674054;-0.5007445959428735;-0.45907558804420484;1.0797034025340428;1.0000926465533708;9.998080592589528;0.41677839251671467;-0.43522899155380046;-0.43522894436349446;0.38603125741714167;-0.4557099934309451;0.5972309194948239;0.9999972690398798
37.978491;1.0907111633359792;0.4166630548485138;0.38198962101025824;-0.5007445955880417;-0.459075587944628;1.0797031753577413;1.0000904022735124;9.998073583099819;0.4167778904404069;-0.43522899125747344;-0.4352289437021421;0.38603118813251563;-0.4557099938598617;0.5972313145058182;0.9999957813547976
37.988491;1.0907137062915704;0.41666263993847985;0.38198935409990104;-0.5007445952304648;-0.4590755878261369;1.0797029010774177;1.0000881388060312;9.998066898739651;0.4167773618616423;-0.4352289909285014;-0.4352289430522349;0.386031084817017;-0.4557099942920765;0.597231707401329;0.9999942947679844
37.998491;1.0907163136986309;0.416662194794332;0.3819890851043689;-0.5007445948712123;-0.4590755876887008;1.0797025784341445;1.0000858524316483;9.998060462320707;0.41677680468785827;-0.43522899056657605;-0.4352289424131932;0.386030948484375;-0.4557099947280473;0.5972320948937194;0.999992809788261
38.008491;1.0907189842384764;0.4166617198547203;0.38198881521848715;-0.5007445945115646;-0.45907558753219857;1.079702206841592;1.0000835379848514;9.998054211028306;0.41677621673343035;-0.4352289901714768;-0.43522894178429034;0.3860307805767412;-0.45570999516841054;0.5972324742990971;0.9999913261556121
38.018491;1.090721717183676;0.4166612157696686;0.38198854574385804;-0.500744594152774;-0.4590755873566201;1.0797017862485248;1.0000811890981245;9.998048093933356;0.41677559574188544;-0.43522898974307356;-0.4352289411647503;0.38603058305229354;-0.45570999561349274;0.5972328433062283;0.9999898438949342
38.028491;1.090724511450215;0.4166606832698489;0.38198827818473924;-0.5007445937958162;-0.4590755871620843;1.0797013169662981;1.0000787986570348;9.99804207206146;0.41677493959070133;-0.43522898928130693;-0.43522894055391076;0.386030358170195;-0.4557099960629963;0.5972331997179652;0.9999883634845872
38.038491;1.0907273649478495;0.4166601233043257;0.3819880142715295;-0.5007445934414645;-0.4590755869487416;1.079700799179361;1.0000763593179813;9.99803611769929;0.41677424652844136;-0.4352289887862486;-0.43522893995130396;0.3860301082238506;-0.45570999651629057;0.5972335413928608;0.9999868857923538
38.048491;1.0907302753154429;0.41665953698489067;0.38198775577436805;-0.5007445930904615;-0.45907558671670734;1.0797002325419114;1.000073864460557;9.998030214259986;0.4167735152259979;-0.4352289882583498;-0.43522893935652973;0.3860298353442844;-0.4557099969728111;0.597233866610563;0.9999854118717785
38.058491;1.090733240798145;0.41665892547643085;0.3819875040106503;-0.5007445927435178;-0.45907558646603003;1.0796996168621893;1.0000713088501627;9.998024362618427;0.4167727447017987;-0.4352289876986458;-0.43522893876909363;0.3860295414841502;-0.45570999743206764;0.597234174796021;0.9999839425772592
38.068491;1.0907362598308965;0.4166582901617415;0.381987259523826;-0.5007445924012186;-0.45907558619673844;1.0796989530504166;1.0000686886439376;9.998018583717712;0.41677193425954157;-0.43522898710864494;-0.4352289381883503;0.38603022858022906;-0.45570999789341005;0.5972351131888654;0.9999824782725912
38.078491;1.0907393298662633;0.4166576327659774;0.38198702228677667;-0.5007445920639652;-0.4590755859090341;1.0796982428235244;1.0000660016068599;9.998012912795065;0.4167710833991063;-0.435228986490068;-0.4352289376134864;0.38602989869743737;-0.45570999835597237;0.5972353911036968;0.9999810186429167
38.088491;1.0907424466288522;0.41665695523704516;0.3819867919934278;-0.5007445917319803;-0.4590755856034827;1.0796974876853918;1.0000632474130435;9.998007390394156;0.4167701916789154;-0.43522898584487907;-0.4352289370436273;0.3860295539443037;-0.45570999881903757;0.5972356571502272;0.9999795628338886
38.098491;1.0907456042247392;0.4166562595251174;0.38198656817042476;-0.5007445914053987;-0.4590755852809333;1.079696688124001;1.0000604271819444;9.998002053340242;0.4167692585878911;-0.4352289851755272;-0.4352289364781412;0.3860291961301186;-0.45570999928242595;0.5972359136237394;0.9999781100936451
38.108491;1.0907487959812652;0.41665554740748323;0.38198635033415085;-0.5007445910843255;-0.45907558494226863;1.079695843433702;1.0000575428854162;9.99799693273998;0.41676828352978507;-0.4352289844848656;-0.4352289359169159;0.3860288265077237;-0.4557099997464072;0.5972361629359114;0.9999766604510947
38.118491;1.090752015552199;0.41665482053491426;0.3819861382075633;-0.5007445907686926;-0.45907558458838166;1.0796949526833737;1.0000545975180968;9.997992058311137;0.4167672658526273;-0.4352289837757843;-0.4352289353604086;0.38602844598283453;-0.45571000021141583;0.5972364077010381;0.9999752148168427
38.128491;1.090755257580341;0.4166540807363514;0.38198593174823886;-0.500744590458127;-0.4590755842203734;1.0796940158104587;1.0000515951054811;9.997987457729682;0.41676620465861736;-0.4352289830510109;-0.4352289348094649;0.38602805545298363;-0.45571000067805834;0.5972366506307291;0.9999737744546923
38.138491;1.0907585172500243;0.41665333030598445;0.38198573107882794;-0.5007445901520382;-0.45907558383966773;1.0796930334592596;1.00004853986099;9.997983153044439;0.41676509857198807;-0.43522898231317897;-0.4352289342650003;0.3860276557913223;-0.45571000114723403;0.5972368945766018;0.9999723405556935
38.148491;1.0907617891962622;0.4166525719028012;0.3819855365709496;-0.5007445898497375;-0.45907558344790894;1.0796920064338875;1.000045435965836;9.997979165215739;0.41676394596450167;-0.43522898156494433;-0.43522893372784266;0.3860272477816758;-0.4557100016199988;0.5972371426911869;0.9999709147590553
38.158491;1.090765067309728;0.416651808099663;0.38198534883584273;-0.5007445895504392;-0.45907558304664287;1.0796909358488214;1.0000422886596725;9.997975520807712;0.4167627456771388;-0.4352289808089682;-0.4352289331989777;0.38602683233732504;-0.4557100020973667;0.5972373979781035;0.9999695003632996
38.168491;1.0907683456349724;0.41665104101811234;0.38198516851240977;-0.5007445892532143;-0.45907558263693615;1.0796898236575936;1.00003910468213;9.997972249990873;0.4167614977638237;-0.43522898004779303;-0.435228932679837;0.38602641073989974;-0.45571000258029143;0.5972376624090038;0.9999681027450512
38.178491;1.0907716193828294;0.4166502721870379;0.3819849961752521;-0.5007445889569826;-0.4590755822193008;1.079688672948894;1.0000358912716492;9.997969381012341;0.41676020383133944;-0.4352289792837061;-0.4352289321722397;0.38602598458991166;-0.45571000306971043;0.5972379367976246;0.999966728350128
38.188491;1.0907748856453823;0.4166495026254946;0.38198483220750606;-0.500744588660559;-0.45907558179403046;1.0796874876491935;1.000032655683551;9.997966937689107;0.4167588668414962;-0.43522897851863634;-0.43522893167827326;0.3860255555689756;-0.4557100035666614;0.5972382214145723;0.9999653833516072
38.198491;1.0907781432800063;0.41664873328238866;0.38198467645605905;-0.500744588362716;-0.4590755813615068;1.079686272030229;1.0000294061978363;9.997964939000495;0.4167574903754624;-0.43522897775416325;-0.4352289312004255;0.3860251253019013;-0.45571000407228895;0.5972385163007597;0.9999640731268228
38.208491;1.090781391639789;0.41664796545163657;0.38198452821754275;-0.5007445880622049;-0.45907558092216705;1.0796850306400883;1.0000261530766181;9.99796339962767;0.4167560778707728;-0.4352289769917775;-0.43522893074174857;0.3860246953026055;-0.4557100045874189;0.5972388213547443;0.9999628029386665
38.218491;1.0907846291927499;0.4166472006460862;0.3819843868054425;-0.5007445877576971;-0.45907558047646;1.0796837684982028;1.0000229078529395;9.997962328624052;0.4167546325889299;-0.4352289762332566;-0.4352289303056635;0.38602426691391684;-0.4557100051121985;0.5972391366904481;0.9999615791164761
38.228491;1.0907878532416948;0.41664644021776465;0.38198425187906565;-0.5007445874477784;-0.4590755800248864;1.0796824909546145;1.0000196816145737;9.99796172601537;0.4167531579809734;-0.4352289754806805;-0.4352289298953017;0.38602384128366846;-0.45571000564620107;0.5972394626847923;0.9999604091691785
38.238491;1.0907910606391338;0.4166456852569855;0.38198412298905665;-0.5007445871310776;-0.4590755795678778;1.0796812029586849;1.0000164841921493;9.997961583927967;0.41675165753553817;-0.4352289747361146;-0.435228929512886;0.3860234193768427;-0.4557100061885101;0.597239799469084;0.9999593006709703
38.248491;1.0907942486545827;0.4166449366068085;0.3819839991086139;-0.5007445868063247;-0.4590755791057262;1.0796799087467208;1.0000133244580063;9.997961892497786;0.4167501343664229;-0.4352289740014362;-0.43522892915983935;0.386023002147096;-0.4557100067376557;0.597240146755121;0.999958260352373
38.258491;1.0907974153557436;0.4166441947351325;0.3819838787822981;-0.5007445864724046;-0.4590755786386105;1.0796786124797852;1.000010210587233;9.997962642039079;0.41674859130372777;-0.43522897327834503;-0.4352289288373706;0.38602259077335016;-0.45571000729167666;0.5972405042867678;0.9999572939808037
38.268491;1.0908005590894185;0.4166434598964532;0.3819837604418212;-0.5007445861285238;-0.45907557816638506;1.0796773187910327;1.0000071497686474;9.997963819053853;0.41674703122746004;-0.4352289725684596;-0.4352289285467479;0.386022186538694;-0.4557100078482956;0.5972408723275348;0.9999564065537668
38.278491;1.0908036774382968;0.4166427326722755;0.3819836425478957;-0.5007445857740758;-0.4590755776883877;1.07967603296726;1.0000041477472486;9.997965404001608;0.4167454570884748;-0.4352289718734659;-0.43522892828921683;0.38602179041850043;-0.4557100084051421;0.5972412518041917;0.9999556024361264
38.288491;1.0908067666624277;0.4166420143023278;0.3819835237564177;-0.5007445854082962;-0.459075577203593;1.0796747610437478;1.0000012089391221;9.997967376364794;0.41674387169091914;-0.435228971195092;-0.4352289280658953;0.38602140285025;-0.4557100089600009;0.5972416438502863;0.999954885266906
38.298491;1.0908098217802322;0.41664130664503973;0.3819834031301289;-0.5007445850304065;-0.459075576710744;1.0796735098674484;0.9999983368952797;9.997969718643267;0.4167422774424101;-0.4352289705349047;-0.4352289278777393;0.3860210237936518;-0.45571000951104546;0.5972420490433253;0.9999542574096372
38.308491;1.0908128368588819;0.4166406117745231;0.38198328012997373;-0.5007445846401487;-0.45907557620834266;1.079672287074896;0.9999955341621298;9.997972413630428;0.4167406761641668;-0.4352289698942159;-0.43522892772565874;0.38602065290631504;-0.4557100100569635;0.5972424672464974;0.9999537197172462
38.318491;1.0908158059368664;0.41663993139257877;0.38198315435972985;-0.5007445842379671;-0.45907557569484875;1.0796711004465607;0.9999928019582203;9.997975446717316;0.41673906919169956;-0.43522896927419;-0.43522892761064585;0.38602028974368546;-0.455710010596852;0.5972428981243921;0.9999532727110305
38.328491;1.0908187244264784;0.4166392666666109;0.3819830253809672;-0.5007445838246312;-0.45907557516890946;1.0796699571051414;0.999990140602392;9.99797881507241;0.4167374577764733;-0.4352289686759971;-0.43522892753367387;0.38601993391086137;-0.45571001112980536;0.5972433415652896;0.9999529180092833
38.338491;1.0908215894058955;0.4166386183709798;0.3819828926955844;-0.5007445834008364;-0.45907557462936643;1.0796688636715412;0.999987550323358;9.997982527795715;0.416735843246961;-0.4352289681008102;-0.4352289274954833;0.38601958518546836;-0.4557100116543668;0.5972437973512527;0.9999526585581582
38.348491;1.0908243988226975;0.4166379868312594;0.3819827556941436;-0.5007445829671731;-0.45907557407540645;1.0796678266443154;0.9999850317358825;9.997986597268469;0.4167342267233313;-0.4352289675495558;-0.4352289274964667;0.386019243581785;-0.45571001216835666;0.59724426424819;0.9999524980843025
38.358491;1.0908271510087428;0.4166373719987881;0.38198261342454753;-0.5007445825242718;-0.4590755735068221;1.0796668518628703;0.9999825858703402;9.997991032855383;0.41673260906479254;-0.43522896702264235;-0.43522892753666215;0.38601890909520176;-0.455710012669349;0.5972447396949694;0.999952440167244
38.368491;1.0908298448298837;0.41663677397154486;0.38198246436271466;-0.5007445820729494;-0.45907557292391;1.0796659439638252;0.9999802139368874;9.997995835325622;0.4167309912870963;-0.43522896651997;-0.43522892761571613;0.3860185813547026;-0.455710013155268;0.5972452204913237;0.9999524872296308
38.378491;1.090832480174816;0.4166361933748857;0.3819823065958684;-0.5007445816142745;-0.45907557232727736;1.079665106561855;0.9999779168949751;9.998000992823023;0.41672937478183336;-0.4352289660412311;-0.43522892773276695;0.38601825963040287;-0.45571001362453883;0.5972457035732632;0.9999526401749514
38.388491;1.0908350579984496;0.41663563106113927;0.38198213824844723;-0.5007445811494529;-0.4590755717178647;1.0796643423708598;0.9999756946267122;9.998006483969993;0.41672776125165795;-0.4352289655862271;-0.4352289278864086;0.3860179429537626;-0.45571001407606976;0.5972461863624716;0.9999528988257954
38.398491;1.0908375794368945;0.4166350875710307;0.38198195758979225;-0.5007445806796853;-0.45907557109680464;1.0796636532149417;0.9999735451219688;9.998012284301923;0.4167261527991579;-0.43522896515497744;-0.4352289280747724;0.3860176301478182;-0.45571001450946363;0.5972466668284676;0.9999532627150788
38.408491;1.0908400443453636;0.4166345631008439;0.38198176297862324;-0.5007445802061788;-0.4590755704651404;1.079663040497685;0.9999714649218484;9.998018369138569;0.4167245519840404;-0.4352289647477971;-0.4352289282956166;0.38601731994784105;-0.45571001492519797;0.5972471434626766;0.9999537312941993
38.418491;1.090842449783314;0.41663405788505053;0.38198155306526577;-0.5007445797302489;-0.459075569823827;1.0796625060023348;0.9999694508565865;9.998024711001532;0.4167229615418057;-0.43522896436552333;-0.4352289285464312;0.38601701111722087;-0.45571001532429684;0.5972476152979588;0.9999543031284133
38.428491;1.0908447897426694;0.41663357221144015;0.3819813270461512;-0.500744579253329;-0.4590755691738904;1.0796620523287033;0.9999675013709878;9.998031274895366;0.4167213840627128;-0.4352289640096585;-0.4352289288246567;0.3860167025039983;-0.4557100157076713;0.5972480818306696;0.9999549751183636
38.438491;1.090847056567405;0.4166331060274396;0.3819810846932735;-0.5007445787767486;-0.45907556851646186;1.079661682520191;0.9999656165183908;9.99803801621207;0.4167198219456502;-0.43522896368226627;-0.43522892912803185;0.3860163933044387;-0.4557100160759257;0.5972485427420782;0.9999557423623414
38.448491;1.0908492424085532;0.41663265884971995;0.3819808262654387;-0.5007445783013589;-0.45907556785275516;1.0796613993584248;0.999963797442506;9.998044882994733;0.41671827733957795;-0.4352289633856757;-0.4352289294548458;0.3860160833629658;-0.45571001642975706;0.5972489976894403;0.9999565982379232
38.458491;1.0908513398095796;0.41663222991962034;0.38198055236831974;-0.5007445778273452;-0.4590755671841087;1.0796612049178413;0.9999620456589426;9.998051820274835;0.4167167518958391;-0.43522896312205783;-0.43522892980376726;0.3860157730320296;-0.45571001677013095;0.5972494462881036;0.9999575345989172
38.468491;1.0908533421752056;0.416631818194288;0.38198026376965466;-0.5007445773544081;-0.4590755665120378;1.079661100582994;0.999960361953314;9.998058775273318;0.41671524674164484;-0.43522896289305313;-0.43522893017343095;0.38601546273421117;-0.45571001709793946;0.5972498882332752;0.9999585423326478
38.478491;1.0908552444776038;0.4166314225076412;0.38197996131754464;-0.5007445768819729;-0.4590755658381524;1.0796610874906094;0.999958746011546;9.998065705243635;0.4167137627030976;-0.4352289626997207;-0.43522893056239603;0.38601515273952863;-0.4557100174138485;0.5972503236941644;0.999959612378923
38.488491;1.0908570437046428;0.41663104201789797;0.38197964594959677;-0.5007445764091311;-0.4590755651639552;1.0796611668241265;0.9999571972301173;9.998072585819157;0.416712300372664;-0.4352289625427852;-0.4352289309695388;0.38601484334134817;-0.45571001771856523;0.5972507537304814;0.9999607367169352
38.498491;1.090858738645072;0.41663067626321504;0.38197931863201406;-0.5007445759345833;-0.4590755644907369;1.07966133957523;0.9999557156591528;9.998079412105458;0.4167108601065709;-0.43522896242287995;-0.43522893139428737;0.38601453508630995;-0.4557100180128557;0.5972511801868403;0.9999619088208013
38.508491;1.0908603294476138;0.41663032473470707;0.3819789803392046;-0.5007445754568637;-0.4590755638196659;1.0796616061613977;0.9999543025630095;9.998086189930616;0.41670944216782024;-0.43522896234067127;-0.4352289318364497;0.38601422865807183;-0.4557100182972906;0.5972516051036677;0.9999631237149474
38.518491;1.090861817624375;0.41662998669378853;0.3819786322256224;-0.5007445749746472;-0.4590755631519178;1.0796619659291098;0.9999529607331341;9.998092927444787;0.41670804692427815;-0.43522896229675295;-0.43522893229601345;0.3860139246121782;-0.45571001857219745;0.5972520300864809;0.9999643777970978
38.528491;1.0908632061017767;0.4166296613061766;0.38197827576755766;-0.5007445744867747;-0.45907556248863746;1.0796624163763537;0.9999516946182848;9.998099633412386;0.41670667498341624;-0.4352289622913401;-0.435228932773037;0.3860136232001027;-0.4557100188376652;0.5972524559690814;0.9999656686821208
38.538491;1.0908644985762457;0.41662934751205266;0.38197791250099333;-0.500744573992089;-0.4590755618306468;1.079662952878014;0.9999505096884024;9.9981063160328;0.41670532716503583;-0.43522896232424624;-0.4352289332674714;0.3860133242144628;-0.45571001909339076;0.597252882839189;0.9999669949408828
38.548491;1.0908656984744938;0.41662904371458676;0.3819775434365825;-0.5007445734895136;-0.4590755611781671;1.0796635693517216;0.9999494109319838;9.998112982072135;0.4167040043730236;-0.4352289623951611;-0.435228933779163;0.38601302701219903;-0.4557100193385829;0.5972533101222465;0.9999683552667615
38.558491;1.0908668086098803;0.416628747915758;0.3819771687716633;-0.5007445729784504;-0.45907556053086357;1.0796642591306922;0.9999484020399941;9.998119638133902;0.4167027074923526;-0.435228962503695;-0.4352289343080649;0.38601273065017394;-0.45571001957207075;0.5972537366363985;0.9999697474665017
38.568491;1.0908678317824458;0.41662845806940474;0.3819767881435685;-0.5007445724591771;-0.45907555988811594;1.0796650154579541;0.9999474859343571;9.998126287350894;0.4167014372573123;-0.43522896264925853;-0.43522893485427305;0.38601243382676587;-0.455710019792503;0.597254161094687;0.9999711677613529
38.578491;1.0908687713720642;0.41662817194113166;0.38197640105820363;-0.5007445719328657;-0.45907555924937204;1.0796658317660313;0.9999466652423525;9.99813292359709;0.4167001941305364;-0.4352289628311731;-0.4352289354179356;0.3860121348050609;-0.45571001999851307;0.5972545829538413;0.999972610763243
38.588491;1.090869631531769;0.416627886881911;0.3819760072356435;-0.5007445714012276;-0.45907555861430954;1.0796667019080624;0.9999459418024681;9.998139532365828;0.4166989784222919;-0.4352289630488747;-0.4352289359992874;0.3860118314884343;-0.45571002018890777;0.5972550026932194;0.999974070400158
38.598491;1.0908704171578743;0.4166276002010601;0.3819756067081711;-0.5007445708661917;-0.45907555798262034;1.0796676200650024;0.9999453160760643;9.998146097131164;0.41669779064642565;-0.4352289633019035;-0.43522893659871525;0.3860115216232741;-0.45571002036284025;0.5972554213656692;0.9999755405614998
38.608491;1.090871133487506;0.41662730965835754;0.38197519964366633;-0.5007445703297388;-0.45907555735392436;1.0796685804829296;0.9999447873308982;9.99815260730529;0.41669663161525144;-0.4352289635897332;-0.43522893721681805;0.3860112032044404;-0.4557100205198507;0.5972558400533914;0.9999770145589332
38.618491;1.0908717854842258;0.41662701342289776;0.38197478624353737;-0.5007445697937554;-0.4590755567280142;1.079669577453047;0.9999443540203656;9.99815906660236;0.4166955021118294;-0.4352289639116529;-0.4352289378545337;0.3860108748273012;-0.4557100206599029;0.5972562594290803;0.9999784844438315
38.628491;1.090872377316963;0.4166267098171179;0.3819743668690304;-0.5007445692600326;-0.4590755561048464;1.0796706053246303;0.9999440143203989;9.998165494907013;0.41669440284931203;-0.4352289642668009;-0.43522893851311095;0.3860105357208028;-0.45571002078343525;0.5972566796616241;0.9999799410430781
38.638491;1.0908729120616547;0.41662639723210343;0.3819739422939118;-0.500744568730397;-0.45907555548424595;1.079671658362365;0.9999437674563306;9.998171919124793;0.41669333478065423;-0.435228964654317;-0.4352289391938866;0.38601018555221395;-0.4557100208911685;0.5972571010875498;0.999981374834358
38.648491;1.090873391797693;0.41662607387579476;0.38197351392380763;-0.5007445682065745;-0.459075554865965;1.0796727305027567;0.9999436145930124;9.998178362652375;0.41669229899619215;-0.4352289650733178;-0.4352289398982331;0.38600982408073375;-0.4557100209837129;0.5972575249722193;0.9999827773637261
38.658491;1.090873817696702;0.4166257374281413;0.3819730836435976;-0.5007445676898443;-0.4590755542500519;1.0796738152016827;0.9999435579290746;9.9981848425973;0.4166912964084527;-0.4352289655226071;-0.43522894062771994;0.3860094509471113;-0.4557100210613869;0.5972579531503721;0.9999841419951454
38.668491;1.0908741896735632;0.4166253853323445;0.38197265337966024;-0.5007445671809939;-0.4590755536368625;1.079674905591863;0.9999435989660685;9.998191372947428;0.4166903277396646;-0.4352289660006507;-0.4352289413841181;0.3860090658046579;-0.4557100211244241;0.5972583867658228;0.9999854631077235
38.678491;1.0908745061323846;0.41662501552410836;0.3819722249417681;-0.5007445666805986;-0.4590755530267212;1.0796759945904066;0.9999437373392481;9.998197970183783;0.4166893934621343;-0.4352289665058787;-0.43522894216906344;0.3860086684835547;-0.4557100211732903;0.5972588255033849;0.999986734849636
38.688491;1.0908747645128707;0.41662462677594436;0.3819718002907731;-0.5007445661892297;-0.45907555241977904;1.0796770748398143;0.9999439706129558;9.998204655313558;0.4166884935094886;-0.4352289670367734;-0.435228942983689;0.38600825894326646;-0.4557100212088378;0.5972592679726795;0.9999879508120175
38.698491;1.0908749622370115;0.41662421872107963;0.38197138173179784;-0.5007445657074747;-0.459075551816006;1.07967813890133;0.9999442952397907;9.998211452940632;0.4166876271199222;-0.43522896759179064;-0.4352289438286713;0.3860078371103392;-0.45571002123219184;0.5972597126333449;0.9999891039952543
38.708491;1.0908750972411867;0.4166237917669355;0.3819709716939875;-0.500744565235969;-0.45907555121502397;1.0796791796718503;0.9999447078685642;9.99821839676783;0.41668679301943995;-0.43522896816932183;-0.4352289447045249;0.38600740285330015;-0.45571002124447585;0.5972601582817306;0.9999901867407507
38.718491;1.090875168246589;0.4166233467115796;0.3819705724470723;-0.5007445647753261;-0.4590755506161174;1.0796801906724849;0.9999452057614078;9.998225535062105;0.4166859897023477;-0.4352289687675932;-0.4352289456116022;0.3860069560981548;-0.4557100212466912;0.597260604039742;0.9999911914412476
38.728491;1.0908751745958767;0.4166228844178215;0.38197018598556143;-0.500744564325734;-0.45907555001859135;1.0796811659680017;0.9999457865494098;9.998232926571708;0.4166852153487883;-0.43522896938468825;-0.435228946549894;0.38600649694276656;-0.4557100212397676;0.5972610496323961;0.9999921116820588
38.738491;1.0908751155454213;0.4166224059138202;0.38196981394755164;-0.5007445638866814;-0.4590755494220486;1.0796821001911745;0.9999464474195655;9.998240630862515;0.41668446755172983;-0.4352289700187783;-0.43522894751912544;0.3860060258712782;-0.4557100212245992;0.5972614957634017;0.9999929430719242
38.748491;1.0908749900161452;0.4166219126355342;0.38196945763500345;-0.5007445634572077;-0.4590755488264495;1.0796829893966986;0.9999471838623732;9.998248698614551;0.41668374344333664;-0.4352289706682059;-0.43522894851898875;0.38600554379228535;-0.4557100212020784;0.5972619439518784;0.9999936835680056
38.758491;1.090874796599553;0.41662140643732326;0.3819691181200444;-0.5007445630362296;-0.45907554823214003;1.079683831862953;0.9999479894804233;9.99825717167465;0.41668304011913554;-0.43522897133129806;-0.43522894954901464;0.38600505155190756;-0.45571002117312975;0.597262396441472;0.9999943331877001
38.768491;1.090874533289976;0.41662088929340346;0.38196879638520964;-0.5007445626226864;-0.4590755476397535;1.0796846276240735;0.9999488572038328;9.998266091630164;0.4166823548620197;-0.43522897200617083;-0.43522895060818406;0.38600454952677826;-0.4557100211387036;0.5972628563654698;0.9999948934267222
