time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.778491;1.0908741981109527;0.4166203629460727;0.3819684936365802;-0.5007445622156635;-0.45907554704993303;1.0796853776721782;0.9999497807372788;9.998275499125779;0.41668168509065023;-0.4352289726906612;-0.43522895169476206;0.3860040378290648;-0.4557100210997516;0.5972633273184773;0.9999953667366512
38.788491;1.0908737906123243;0.4166198287237467;0.38196821162623645;-0.5007445618145538;-0.4590755464631739;1.0796860839730409;0.999950755394522;9.998285421758688;0.4166810284829526;-0.43522897338236577;-0.43522895280649593;0.38600351673521655;-0.4557100210571487;0.5972638125636169;0.9999957564042016
38.798491;1.0908733122234069;0.4166192875881913;0.3819679525627131;-0.500744561419226;-0.4590755458799168;1.0796867498165086;0.9999517778712572;9.998295862733883;0.4166803834476606;-0.4352289740788068;-0.43522895394083744;0.3860029869658447;-0.45571002101156943;0.5972643145351173;0.9999960671553313
38.808491;1.090872765632584;0.4166187403997421;0.3819677186654398;-0.5007445610299799;-0.45907554530068945;1.0796873796914295;0.9999528453986825;9.998306797557913;0.4166797492863635;-0.4352289747776603;-0.4352289550949361;0.38600244979071135;-0.4557100209634779;0.5972648344068016;0.9999963055470751
38.818491;1.0908721549546443;0.4166181880991357;0.38196751187374406;-0.5007445606472124;-0.4590755447260924;1.0796879780454773;0.9999539551623965;9.99831818160981;0.4166791257363807;-0.43522897547688055;-0.4352289562657433;0.3860019068867919;-0.45571002091322527;0.5972653718143475;0.999996479118452
38.828491;1.0908714862016995;0.41661763170722615;0.3819673338258081;-0.5007445602711366;-0.45907554415657836;1.0796885475859985;0.9999551040842551;9.998329966973472;0.4166785124706279;-0.43522897617459233;-0.435228957450413;0.3860013598686204;-0.4557100208610415;0.5972659252694126;0.9999965955790144
38.838491;1.0908707669491207;0.4166170724821458;0.38196718586157596;-0.5007445599017905;-0.45907554359225555;1.0796890888061004;0.9999562889276401;9.998342119924919;0.41667790897329277;-0.43522897686885226;-0.43522895864657035;0.38600080980584256;-0.45571002080687967;0.5972664929492564;0.9999966634008152
38.848491;1.0908700052608895;0.41661651215067613;0.38196706889893967;-0.5007445595392469;-0.45907554303290704;1.0796896005955974;0.9999575067860774;9.998354626261243;0.41667731471504255;-0.4352289775576137;-0.43522895985219956;0.386000257300174;-0.4557100207503532;0.5972670730320566;0.999996692343294
38.858491;1.090869208438647;0.4166159527338853;0.3819669832032676;-0.5007445591838123;-0.45907554247815996;1.0796900807162644;0.9999587557497756;9.99836748261852;0.41667672944427414;-0.4352289782389464;-0.43522896106539405;0.3859997029369018;-0.4557100206909617;0.5972676635019657;0.9999966926734375
38.868491;1.0908683825570142;0.41661539611468434;0.38196692823150113;-0.5007445588360532;-0.4590755419278032;1.0796905256327587;0.9999600351897;9.99838068952334;0.41667615337143876;-0.43522897891122464;-0.4352289622843195;0.3859991473137077;-0.45571002062833227;0.5972682620046139;0.9999966740830933
38.878491;1.090867532836952;0.4166148440656932;0.3819669025470237;-0.5007445584967337;-0.4590755413821386;1.0796909299054254;0.9999613453423803;9.998394253348087;0.41667558700777974;-0.435228979573161;-0.4352289635074369;0.3859985906427998;-0.4557100205621207;0.5972688659744511;0.9999966448808472
38.888491;1.0908666635460365;0.41661429867456967;0.38196690386112375;-0.5007445581667879;-0.4590755408420954;1.0796912864477592;0.9999626869272009;9.99840818815119;0.4166750308019566;-0.4352289802237101;-0.43522896473361217;0.38599803261020493;-0.4557100204918848;0.5972694729933865;0.9999966112790891
38.898491;1.0908657774652277;0.4166137624371841;0.3819669293472789;-0.5007445578472156;-0.45907554030912057;1.0796915885307183;0.9999640609703258;9.998422515930695;0.4166744851361738;-0.43522898086184475;-0.43522896596192256;0.3859974726785276;-0.4557100204173202;0.5972700814218719;0.9999965765353852
38.908491;1.0908648763777133;0.4166132380391501;0.38196697594398527;-0.5007445575389656;-0.45907553978498516;1.079691832049521;0.9999654682449299;9.99843726447748;0.4166739508002507;-0.43522898148637756;-0.43522896719150506;0.3859969104266914;-0.4557100203385299;0.5972706905603864;0.9999965403818769
38.918491;1.090863961967014;0.41661272805971783;0.38196704050487695;-0.500744557242955;-0.4590755392714989;1.0796920157485737;0.9999669091724384;9.998452457566936;0.4166734292530977;-0.43522898209610955;-0.43522896842166575;0.3859963456180559;-0.45571002025600194;0.5972712995978018;0.9999965002260932
38.928491;1.0908630355502507;0.41661223447392676;0.3819671199992912;-0.5007445569600301;-0.459075538770204;1.0796921393635772;0.9999683845945709;9.998468104531604;0.4166729222967958;-0.4352289826902068;-0.4352289696520117;0.3859957780563795;-0.455710020170395;0.597271906459942;0.9999964536751137
38.938491;1.0908620975639005;0.4166117583648419;0.3819672116070559;-0.5007445566907832;-0.45907553828227393;1.079692202003771;0.999969895872495;9.998484195122264;0.41667243176104496;-0.4352289832683346;-0.4352289708823191;0.3859952074815672;-0.4557100200823263;0.5972725078398032;0.9999964001486007
38.948491;1.0908611484222055;0.4166113002392058;0.3819673125306714;-0.500744556435495;-0.4590755378085911;1.0796922018422646;0.9999714440044437;9.998500697408408;0.41667195959932307;-0.435228983830452;-0.43522897211221845;0.38599463371704473;-0.45571001999235217;0.5972730998361149;0.9999963409555285
38.958491;1.0908601901240846;0.41661086037641115;0.3819674199163602;-0.5007445561943444;-0.4590755373498675;1.0796921360230998;0.9999730287636587;9.998517562704697;0.4166715079620764;-0.4352289843766879;-0.43522897334114524;0.38599405681187293;-0.4557100199010973;0.5972736783776557;0.9999962787195074
38.968491;1.0908592267558523;0.41661043867635694;0.3819675310700226;-0.5007445559676196;-0.459075536906897;1.0796920007359179;0.9999746481149037;9.998534737756858;0.4166710789197419;-0.43522898490746953;-0.43522897456861664;0.38599347684755697;-0.45571001980934056;0.5972742395357368;0.9999962169505058
38.978491;1.090858263725164;0.4166100344082537;0.38196764359077245;-0.5007445557555688;-0.45907553648082583;1.0796917920949751;0.9999762981349614;9.998552175694117;0.4166706740016595;-0.43522898542363286;-0.435228975794342;0.3859928937504347;-0.45571001971804187;0.5972747799407608;0.9999961596888087
38.988491;1.0908573075917296;0.41660964628697283;0.38196775531933536;-0.5007445555581381;-0.4590755360731211;1.079691506895786;0.9999779737977641;9.998569839589047;0.4166702938654097;-0.4352289859263135;-0.4352289770180213;0.38599230743303015;-0.45571001962833474;0.5972752971140818;0.9999961109455582
38.998491;1.0908563667499775;0.4166092726496981;0.38196786425696605;-0.5007445553751045;-0.4590755356851565;1.0796911425824656;0.9999796701636868;9.998587693796527;0.4166699384537522;-0.4352289864167345;-0.4352289782391474;0.38599171806576554;-0.4557100195414456;0.5972757894600577;0.9999960744720136
39.008491;1.090855450730012;0.4166089115614566;0.3819679685398031;-0.5007445552064225;-0.45907553531775885;1.0796906970580105;0.9999813827616133;9.998605688979785;0.41666960762681227;-0.4352289868960941;-0.43522897945702416;0.38599112622366966;-0.45571001945849327;0.5972762562023539;0.9999960538154692
39.018491;1.0908545681193493;0.41660856095643245;0.38196806653349874;-0.5007445550523504;-0.45907553497117964;1.0796901685309397;0.9999831067931458;9.998623756898613;0.41666930162631477;-0.4352289873656105;-0.43522898067095717;0.38599053285182644;-0.45571001938017763;0.597276697590919;0.9999960519857033
39.028491;1.0908537257222186;0.41660821873358106;0.38196815678991247;-0.5007445549133146;-0.459075534645335;1.0796895556050101;0.9999848365439887;9.998641818030357;0.4166690209120687;-0.4352289878266061;-0.43522898188036313;0.3859899390897119;-0.45571001930660987;0.5972771150140215;0.9999960712868311
39.038491;1.0908529291702793;0.4166078827620276;0.3819682377138179;-0.5007445547895869;-0.45907553433994763;1.0796888578429846;0.9999865661858556;9.998659794729052;0.41666876578135487;-0.43522898828049006;-0.43522898308464836;0.3859893458860891;-0.4557100192376223;0.5972775106975238;0.9999961137620855
39.048491;1.0908521834223588;0.41660755108077624;0.3819683074471027;-0.5007445546810094;-0.45907553405468493;1.0796880758339056;0.9999882910892881;9.99867762379879;0.4166685362281006;-0.4352289887286759;-0.43522898428305384;0.38598875362563656;-0.45571001917327386;0.5972778870718356;0.9999961813837644
39.058491;1.090851493329496;0.41660722223227953;0.38196836424276137;-0.500744554587154;-0.4590755337893328;1.0796872104972906;0.9999900081129415;9.998695265141679;0.41666833179984447;-0.4352289891724951;-0.43522898547464645;0.3859881622983673;-0.4557100191139714;0.5972782457699667;0.9999962758002169
39.068491;1.0908508644438446;0.41660689509770465;0.3819684069196706;-0.5007445545076853;-0.4590755335437193;1.0796862626611206;0.9999917146463281;9.998712705834068;0.416668151237025;-0.4352289896130558;-0.4352289866584756;0.3859875719885016;-0.4557100190603;0.5972785867543802;0.9999963982460289
39.078491;1.090850303136215;0.41660656831068;0.38196843501918903;-0.5007445544423489;-0.45907553331732814;1.0796852332008384;0.9999934073623041;9.99872995816441;0.41666799229055923;-0.43522899005102916;-0.43522898783388114;0.3859869830122014;-0.45571001901297564;0.5972789084967242;0.9999965497390435
39.088491;1.0908498158623265;0.41660624019543085;0.381968448612038;-0.5007445543907314;-0.45907553310901894;1.0796841230050644;0.9999950818639878;9.998747053189303;0.4166678521631501;-0.4352289904864814;-0.4352289890006678;0.3859863958993592;-0.4557100189728575;0.5972792090615223;0.9999967316961159
39.098491;1.0908494081168678;0.41660590927643065;0.38196844803175506;-0.500744554352215;-0.4590755329171025;1.0796829323331;0.9999967332108257;9.998764032760493;0.4166677283165922;-0.4352289909189715;-0.4352289901588554;0.38598581163106;-0.45571001894073937;0.597279486949963;0.9999969468358905
39.108491;1.090849083763134;0.41660557454004377;0.38196843372282624;-0.5007445543260284;-0.45907553273959817;1.0796816606149664;0.999998356311149;9.998780941354005;0.4166676190076648;-0.4352289913479309;-0.43522899130831805;0.38598523177308336;-0.4557100189170262;0.5972797410833268;0.9999971995409722
39.118491;1.0908488452122644;0.41660523537103317;0.3819684059974986;-0.5007445543112851;-0.45907553257452316;1.0796803072786392;0.9999999462987437;9.998797822071666;0.4166675233076278;-0.43522899177295277;-0.43522899244878144;0.38598465820655636;-0.45571001890163826;0.5972799705450541;0.9999974955546785
39.128491;1.0908486939902786;0.41660489149050345;0.3819683647094164;-0.5007445543070969;-0.45907553242006727;1.0796788723440396;1.0000014991617752;9.998814716786868;0.416667440883499;-0.43522899219364747;-0.4352289935800335;0.3859840927497285;-0.45571001889414425;0.5972801744966655;0.9999978414623232
39.138491;1.0908486309282155;0.4166045428511157;0.3819683091540419;-0.5007445543126672;-0.4590755322746336;1.0796773563371924;1.0000030118687624;9.998831664344788;0.416667371881727;-0.4352289926093739;-0.43522899470196363;0.3859835370122915;-0.45571001889392077;0.5972803518498889;0.99999824396136
39.148491;1.0908486557235118;0.41660418955981054;0.38196823837646743;-0.5007445543273176;-0.4590755321368802;1.0796757600096454;1.0000044820898786;9.998848697194171;0.41666731674156715;-0.4352289930195184;-0.43522899581450936;0.38598299253036983;-0.4557100189003164;0.5972805010724894;0.9999987091159014
39.158491;1.0908487661703088;0.4166038318899106;0.3819681517240775;-0.5007445543505674;-0.4590755320056749;1.0796740840752004;1.0000059079068668;9.998865839865914;0.4166672759443896;-0.4352289934239678;-0.43522899691767086;0.38598246094730504;-0.4557100189127751;0.5972806206407486;0.9999992415958809
39.168491;1.090848957834408;0.4166034702233425;0.3819680490789709;-0.5007445543821505;-0.4590755318798871;1.0796723294960364;1.0000072872832477;9.998883108320284;0.41666725000422167;-0.4352289938228946;-0.4352289980114405;0.38598194408494146;-0.4557100189308053;0.5972807093082192;0.9999998437846761
39.178491;1.0908492245891208;0.4166031050153476;0.3819679305387351;-0.5007445544219447;-0.4590755317582593;1.0796704982833776;1.0000086180128591;9.998900510190106;0.4166672393375813;-0.4352289942163217;-0.43522899909569346;0.3859814439862854;-0.4557100189539204;0.5972807656293495;1.0000005153982983
39.188491;1.0908495593293062;0.41660273683418697;0.3819677961301325;-0.5007445544700336;-0.45907553163943227;1.079668594217997;1.0000098987102413;9.99891804424703;0.4166672439098368;-0.43522899460417314;-0.4352290001702453;0.3859809628934615;-0.45571001898167945;0.5972807876137374;1.000001253687069
39.198491;1.090849954462753;0.41660236628228087;0.3819676459036635;-0.5007445545267664;-0.4590755315219098;1.0796666231911056;1.0000111294646807;9.998935693595469;0.41666726316658004;-0.43522899498637274;-0.43522900123490876;0.38598050296227077;-0.45571001901364305;0.5972807730616161;1.000002053629699
39.208491;1.0908504025346137;0.41660199388923946;0.3819674800481882;-0.5007445545925535;-0.4590755314041435;1.0796645928292448;1.0000123107330487;9.998953416958447;0.4166672962916961;-0.43522899536272197;-0.43522900228940437;0.3859800657319156;-0.4557100190491919;0.5972807200195847;1.0000029082734332
39.218491;1.0908508967086075;0.4166016201623464;0.3819672988569597;-0.5007445546675411;-0.4590755312849687;1.079662511907644;1.0000134413200341;9.99897114994218;0.41666734251047133;-0.43522899573281254;-0.43522900333334963;0.38597965171289766;-0.45571001908749237;0.5972806271022305;1.0000038095131254
39.228491;1.0908514307662835;0.4166012458377225;0.381967102654143;-0.5007445547515071;-0.4590755311638832;1.0796603902311246;1.0000145178260786;9.998988814038743;0.41666740130081076;-0.4352289960960425;-0.43522900436647616;0.3859792604182753;-0.45571001912754694;0.5972804935215982;1.000004748883404
39.238491;1.0908519989291023;0.41660087228170994;0.3819668917520941;-0.5007445548440173;-0.4590755310407863;1.0796582383374387;1.0000155362510537;9.999006322640785;0.41666747254707154;-0.43522899645175067;-0.4352290053888477;0.38597889078229514;-0.4557100191680845;0.5972803187074942;1.000005717984081
39.248491;1.090852595579446;0.41660050167890944;0.38196666661391926;-0.5007445549445982;-0.45907553091569964;1.0796560667127857;1.0000164937966505;9.999023586100234;0.41666755656324167;-0.43522899679944715;-0.43522900640083545;0.385978541585201;-0.4557100192075634;0.5972801024121012;1.0000067087544018
39.258491;1.0908532148873802;0.4166001368693178;0.38196642815830617;-0.500744555052904;-0.4590755307887327;1.0796538851914534;1.0000173895598894;9.999040520849753;0.41666765381667203;-0.43522899713897806;-0.4352290074028748;0.38597821162193413;-0.4557100192444258;0.5972798454380829;1.0000077136455832
39.268491;1.090853850746077;0.41659978125963076;0.381966177892803;-0.500744555168897;-0.45907553065994744;1.0796517031138961;1.0000182246540663;9.999057058172307;0.4166677646799018;-0.4352289974705432;-0.43522900839510686;0.38597789968610147;-0.4557100192772791;0.5972795497881521;1.0000087255076229
39.278491;1.0908544970845047;0.41659943889617435;0.3819659178306911;-0.5007445552928875;-0.4590755305291374;1.0796495300172566;1.000019002027269;9.999073149645206;0.4166678895638147;-0.43522899779460184;-0.43522900937711456;0.3859776043937949;-0.4557100193048707;0.5972792180440487;1.0000097374390033
39.288491;1.090855148077616;0.4165991142410509;0.3819656502629167;-0.5007445554253867;-0.4590755303957366;1.0796473758705072;1.0000197260884633;9.999088768914698;0.41666802897146227;-0.4352289981117966;-0.43522901034800293;0.38597732393903844;-0.4557100193259673;0.5972788528068719;1.0000107427497702
39.298491;1.0908557980545444;0.4165988115198817;0.38196537745869896;-0.5007445555669889;-0.45907553025886255;1.079645250637905;1.000020402720914;9.99910390795924;0.4166681832432035;-0.43522899842305307;-0.4352290113066822;0.3859770561157817;-0.45571001933935523;0.5972784566080401;1.0000117349069335
39.308491;1.0908564413597321;0.41659853404744357;0.38196510149331414;-0.5007445557184372;-0.4590755301175054;1.0796431637969464;1.0000210394312734;9.999118572467623;0.4166683525202236;-0.4352289987297143;-0.4352290122520236;0.38597679860584116;-0.45571001934401834;0.597278032327336;1.0000127076740934
39.318491;1.0908570725193174;0.41659828398403403;0.3819648242209825;-0.5007445558806327;-0.45907552997086304;1.0796411239692323;1.0000216448923054;9.99913278207945;0.4166685369730699;-0.4352289990333131;-0.4352290131828881;0.38597654928230385;-0.45571001933922084;0.5972775836684056;1.0000136551428582
39.328491;1.0908576867256021;0.4165980624898939;0.38196454717327794;-0.5007445560543156;-0.45907552981867566;1.0796391387602324;1.0000222280678241;9.999146569974608;0.41666873692245937;-0.43522899933501397;-0.43522901409819165;0.3859763064535697;-0.45571001932446253;0.5972771150380541;1.0000145711092936
39.338491;1.0908582799856013;0.41659786987432645;0.3819642713406897;-0.5007445562396103;-0.4590755296613452;1.079637215149406;1.0000227975386633;9.999159975847864;0.4166689527792391;-0.4352289996353362;-0.4352290149969515;0.3859760689233415;-0.4557100192994149;0.5972766311009167;1.0000154486661006
39.348491;1.0908588489515754;0.4165977058289036;0.38196399712323265;-0.5007445564359321;-0.459075529499762;1.0796353599465713;1.0000233611906848;9.999173038884992;0.41666918495683214;-0.43522899993442543;-0.435229015878179;0.38597583582962236;-0.455710019263719;0.5972761364311764;1.0000162805915715
39.358491;1.0908593912642408;0.41659756988177804;0.3819637246204316;-0.5007445566423382;-0.4590755293351042;1.079633579430454;1.0000239260762998;9.999185800749746;0.41666943388661504;-0.4352290002324543;-0.4352290167407014;0.3859756065773302;-0.45571001921672455;0.597275635109815;1.0000170596017042
39.368491;1.0908599057579824;0.41659746161251243;0.3819634540024387;-0.5007445568578212;-0.4590755291688805;1.0796318785266854;1.0000244984029973;9.999198315379358;0.4166696999738321;-0.43522900052974456;-0.43522901758316407;0.38597538096962253;-0.45571001915749715;0.5972751304568761;1.0000177781188295
39.378491;1.090860391325744;0.4165973807225669;0.3819631856986526;-0.5007445570812978;-0.4590755290028891;1.0796302607681652;1.0000250837194269;9.999210648978204;0.4166699834479861;-0.4352290008266137;-0.4352290184042599;0.38597515910013647;-0.45571001908504677;0.5972746252828941;1.000018428150824
39.388491;1.0908608450980681;0.41659732741688726;0.38196292044266966;-0.5007445573115866;-0.45907552883870967;1.079628729219192;1.0000256870425543;9.999222865445192;0.4166702844493288;-0.4352290011231369;-0.4352290192028716;0.38597494087594864;-0.45571001899837543;0.597274122334738;1.0000190017410089
39.398491;1.090861261550432;0.4165973025205418;0.3819626593631147;-0.5007445575474082;-0.45907552867721957;1.079627287179047;1.0000263127480038;9.999235013309539;0.4166706033779269;-0.43522900141899584;-0.43522901997806795;0.38597472568344937;-0.4557100188963523;0.597273624309929;1.0000194916406273
39.408491;1.0908616330670364;0.41659730693804836;0.38196240421437383;-0.5007445577873115;-0.45907552851878014;1.0796259382075268;1.0000269646882738;9.999247124328306;0.4166709411034181;-0.43522900171355927;-0.4352290207291461;0.3859745125131499;-0.45571001877781514;0.5972731337616485;1.0000198915334877
39.418491;1.0908619511685178;0.4165973413128459;0.38196215735013106;-0.5007445580297634;-0.4590755283636679;1.0796246862022572;1.000027646748781;9.999259218972107;0.4166712987922667;-0.4352290020060641;-0.4352290214555721;0.38597430037941793;-0.45571001864195704;0.5972726533994812;1.0000201962596351
39.428491;1.0908622075163938;0.41659740630544306;0.3819619211622038;-0.500744558273296;-0.45907552821213266;1.0796235351310415;1.0000283630176723;9.999271311406286;0.4166716774558655;-0.43522900229560724;-0.43522902215688064;0.38597408866017446;-0.4557100184886915;0.5972721861273058;1.0000204023342263
39.438491;1.0908623941283393;0.41659871350929084;0.3819628075533714;-0.5007445040442994;-0.45907547812495647;1.079622487937544;1.000029117174127;9.999283409176778;0.41667207765813324;-0.43522900258113695;-0.43522902283280984;0.3859738771471466;-0.4557100183187387;0.5972717345425339;1.0000205079863613
39.448491;1.0908625031483332;0.41659884215528675;0.3819625978268145;-0.5007445042861791;-0.4590754779809;1.079621546449333;1.0000299120522687;9.999295507725687;0.41667249979647236;-0.43522900286166943;-0.4352290234834174;0.3859736659819674;-0.45571001813345885;0.5972713008053927;1.0000205125369772
39.458491;1.090862527252563;0.41659900327990224;0.3819624024813613;-0.5007445045265284;-0.4590754778405875;1.0796207126440425;1.0000307497402254;9.999307585392023;0.4166729446985481;-0.43522900313639296;-0.43522902410891157;0.38597345555937185;-0.4557100179346826;0.5972708870916285;1.0000204157680448
39.468491;1.0908624603819932;0.41659919700268955;0.3819622212044154;-0.5007445047660504;-0.4590754777041713;1.0796199891179536;1.0000316313282527;9.99931960732752;0.4166734138928763;-0.43522900340453957;-0.43522902470944586;0.3859732463911729;-0.45571001772463565;0.5972704957848751;1.0000202178708557
39.478491;1.0908622977973235;0.4165994234422896;0.3819620532353711;-0.5007445050057773;-0.4590754775721368;1.0796193786653965;1.0000325562570807;9.99933153805231;0.41667390938540266;-0.4352290036654516;-0.43522902528511165;0.3859730391106623;-0.4557100175058536;0.597270129235148;1.0000199199409952
39.488491;1.0908620359248904;0.4165996824775378;0.3819618980165548;-0.5007445052466472;-0.45907547744525457;1.0796188837465404;1.0000335222652135;9.999343350424901;0.4166744333454391;-0.435229003918874;-0.43522902583604584;0.3859728345026636;-0.45571001728113114;0.5972697895924363;1.000019524672867
39.498491;1.0908616725031748;0.4165999736139512;0.38196175546066563;-0.5007445054895243;-0.459075477324459;1.0796185060738732;1.0000345261451107;9.999355025493564;0.41667498796774854;-0.4352290041649901;-0.4352290263625585;0.38597263325522113;-0.4557100170536412;0.5972694787126093;1.0000190367236872
39.508491;1.0908612064053216;0.4166002962300125;0.38196162579614706;-0.5007445057352586;-0.45907547721066183;1.0796182473315927;1.0000355645861554;9.999366549614711;0.4166755753301082;-0.43522900440410817;-0.4352290268652415;0.38597243561668954;-0.45571001682694784;0.5972691981210058;1.0000184621388926
39.518491;1.0908606370540295;0.4166006496539606;0.3819615096684908;-0.5007445059846358;-0.45907547710460056;1.0796181103778728;1.0000366345185936;9.999377912098863;0.41667619726511956;-0.43522900463631414;-0.435229027345018;0.38597224145237524;-0.45571001660461785;0.5972689490973195;1.000017807542901
39.528491;1.090859963984611;0.4166010327231489;0.3819614083778374;-0.5007445062384297;-0.4590754770068672;1.0796180991596354;1.0000377329848764;9.999389104048536;0.41667685542283234;-0.43522900486126254;-0.43522902780311495;0.3859720507701664;-0.4557100163897004;0.5972687327228021;1.0000170801790687
39.538491;1.0908591867379986;0.41660144340281174;0.381961323752506;-0.5007445064974964;-0.45907547691800915;1.0796182176136948;1.000038857069123;9.999400121909106;0.41667755132995304;-0.43522900507813617;-0.43522902824091575;0.38597186420028684;-0.45571001618446844;0.5972685499659656;1.000016288190821
39.548491;1.0908583051185214;0.4166018789875463;0.38196125792374824;-0.5007445067627228;-0.4590754768385388;1.0796184685582602;1.0000400037412576;9.999410972358449;0.4166782863514689;-0.4352290052858903;-0.43522902865979146;0.38597168298508905;-0.45571001599053595;0.5972684015983206;1.0000154401607082
39.558491;1.0908573197006537;0.4166023365659947;0.38196121315924403;-0.5007445070349764;-0.45907547676870436;1.0796188529592634;1.000041169044336;9.99942167030483;0.4166790616886751;-0.4352290054836618;-0.4352290290610096;0.3859715086438111;-0.45571001580913395;0.5972682877630159;1.0000145441270893
39.568491;1.0908562321789932;0.41660281326966997;0.38196119150545293;-0.5007445073152696;-0.4590754767082723;1.0796193699519927;1.0000423474632705;9.999432230206697;0.4166798783994207;-0.43522900567083045;-0.43522902944557856;0.3859713427999843;-0.45571001564132757;0.5972682079503338;1.000013607049826
39.578491;1.0908550450953325;0.4166033062390731;0.3819611943569166;-0.50074450760493;-0.45907547665672505;1.079620017627551;1.0000435323731944;9.999442655948275;0.4166807374831967;-0.43522900584664814;-0.43522902981403006;0.3859711871939005;-0.45571001548819406;0.5972681616024808;1.000012635187516
39.588491;1.0908537609881976;0.41660381270979174;0.38196122233209473;-0.5007445079054625;-0.4590754766136077;1.0796207937452784;1.000044716700681;9.999452934880193;0.4166816400910722;-0.43522900600991327;-0.43522903016637454;0.3859710434601938;-0.4557100153509745;0.5972681484724004;1.0000116343321603
39.598491;1.0908523819039186;0.4166043304714825;0.38196127553351994;-0.5007445082181702;-0.45907547657866654;1.0796216955019369;1.00004589306513;9.999463041908419;0.41668258758017057;-0.43522900615900284;-0.43522903050228245;0.3859709127553349;-0.4557100152311683;0.5972681685272362;1.000010609213446
39.608491;1.0908509098935868;0.4166048581855079;0.38196135396133996;-0.5007445085438503;-0.4590754765518566;1.079622718947388;1.0000470538377826;9.999472949744407;0.41668358114911097;-0.43522900629224487;-0.435229030821214;0.38597079564875586;-0.45571001513051734;0.5972682216959797;1.0000095630548425
39.618491;1.0908493475565069;0.4166053952101827;0.38196145782159135;-0.5007445088828119;-0.4590754765332205;1.0796238592766552;1.0000481912892383;9.999482636996428;0.41668462138853335;-0.43522900640845547;-0.43522903112229494;0.38597069231775655;-0.4557100150509715;0.5972683075528372;1.0000084978094876
39.628491;1.0908476978482304;0.41660594132455564;0.3819615875237856;-0.5007445092350727;-0.45907547652261305;1.079625111315138;1.000049297900343;9.999492093019256;0.4166857081880759;-0.435229006507366;-0.43522903140425023;0.3859706029072679;-0.45571001499471636;0.5972684253990724;1.0000074150165505
39.638491;1.0908459641665422;0.41660649665689503;0.38196174347956446;-0.5007445096004087;-0.45907547651953523;1.0796264693068072;1.0000503670468355;9.999501319188047;0.4166868409044528;-0.43522900658967173;-0.435229031665694;0.38597052773758667;-0.4557100149639829;0.5972685747481543;1.0000063170922466
39.648491;1.090844150774753;0.41660706172457235;0.3819619261157821;-0.5007445099784065;-0.4590754765232867;1.0796279271257538;1.0000513933136312;9.999510326002138;0.41668801854398735;-0.4352290066566277;-0.43522903190544365;0.3859704671562128;-0.4557100149605725;0.597268755480195;1.00000520803793
39.658491;1.0908422621776843;0.41660763749016866;0.3819621360310528;-0.5007445103688302;-0.4590754765332524;1.0796294789447656;1.0000523717430214;9.999519129528128;0.41668923989160483;-0.4352290067094206;-0.4352290321226003;0.38597042147583066;-0.4557100149854837;0.5972689676809391;1.0000040929787832
39.668491;1.0908403023546789;0.41660822532999536;0.3819623738051637;-0.5007445107719075;-0.45907547654902536;1.0796311189897208;1.000053296805605;9.999527752844271;0.4166905036299866;-0.43522900674877024;-0.43522903231658033;0.3859703911859712;-0.45571001503897635;0.5972692115756799;1.0000029771440113
39.678491;1.090838275642499;0.41660882671714294;0.3819626396494367;-0.5007445111881251;-0.45907547657037157;1.079632840828591;1.0000541620306342;9.999536231795272;0.41669180848902165;-0.4352290067749466;-0.4352290324871436;0.3859703768815778;-0.455710015120979;0.5972694873508656;1.0000018651919003
39.688491;1.0908361885111517;0.4166094428089615;0.3819629333491344;-0.5007445116179047;-0.459075476597174;1.0796346372364927;1.0000549603656654;9.999544613963744;0.4166931531930851;-0.4352290067878914;-0.43522903263436413;0.3859703789666154;-0.4557100152312871;0.5972697948449778;1.0000007610401902
39.698491;1.0908340505009717;0.4166100743985324;0.38196325430325156;-0.5007445120615581;-0.4590754766293195;1.0796365006391595;1.0000556852007445;9.999552947821254;0.41669453607542;-0.4352290067872276;-0.4352290327585497;0.38597039779012793;-0.4557100153693942;0.597270133502862;0.9999996678852522
39.708491;1.0908318738105471;0.41661072211557315;0.38196360145204383;-0.5007445125193359;-0.4590754766666359;1.0796384238528942;1.0000563315205027;9.99956127347602;0.41669595477858545;-0.4352290067722917;-0.4352290328600761;0.3859704340124593;-0.455710015534394;0.5972705026476676;0.9999985885786532
39.718491;1.0908296721564061;0.41661138651428203;0.38196397308698465;-0.5007445129913852;-0.4590754767090553;1.0796404005968474;1.0000568962792695;9.999569619250275;0.4166974062220913;-0.4352290067423384;-0.4352290329393066;0.38597048862068195;-0.45571001572512754;0.5972709018111122;0.9999975259688756
39.728491;1.0908274597049443;0.4166120681075405;0.3819643665883319;-0.5007445134777065;-0.4590754767567295;1.0796424252783248;1.0000573780214872;9.99957800052012;0.416698886580119;-0.43522900669677755;-0.43522903299668514;0.38597056269210955;-0.45571001594032984;0.5972713308034445;0.9999964824578483
39.738491;1.0908252501474545;0.4166127674086477;0.38196477855485605;-0.5007445139780645;-0.45907547680981353;1.0796444920411132;1.0000577763155398;9.999586421718087;0.4167003914309959;-0.43522900663520625;-0.4352290330328073;0.3859706571966268;-0.4557100161785713;0.5972717895012774;0.9999954594977465
39.748491;1.0908230557363452;0.41661348483969446;0.38196520557683783;-0.5007445144919338;-0.45907547686817546;1.0796465939369961;1.0000580912821369;9.999594879441693;0.41670191620793323;-0.4352290065573456;-0.4352290330484609;0.3859707728487103;-0.45571001643816506;0.5972722775864248;0.9999944580580875
39.758491;1.0908208868621903;0.4166142204695165;0.3819656449369439;-0.5007445150186629;-0.45907547693138545;1.0796487228757996;1.0000583232961877;9.999603363921596;0.4167034565413089;-0.43522900646309787;-0.4352290330447441;0.3859709100774894;-0.4557100167173657;0.597272794143754;0.999993479398843
39.768491;1.0908187523592885;0.41661497374565903;0.38196609455722313;-0.5007445155576465;-0.4590754769989461;1.0796508699597507;1.0000584728335447;9.999611863076325;0.4167050083311992;-0.4352290063526467;-0.43522903302319843;0.3859710692436149;-0.4557100170146604;0.5972733373205878;0.9999925249734067
39.778491;1.0908166596640072;0.41661574338940544;0.38196655255731543;-0.5007445161084372;-0.4590754770704432;1.0796530263755153;1.0000585402873645;9.99962036730274;0.41670656766722647;-0.43522900622646044;-0.4352290329858039;0.38597125088070233;-0.4557100173286877;0.5972739045964846;0.9999915957481392
39.788491;1.0908146146621633;0.4166165274882923;0.38196701707734904;-0.5007445166708917;-0.45907547714543445;1.079655184558816;1.0000585255251555;9.999628868313534;0.41670813056313005;-0.43522900608520154;-0.4352290329347218;0.38597145566403784;-0.4557100176579471;0.5972744933899139;0.9999906918137923
39.798491;1.0908126215290659;0.4166173238389297;0.3819674863776559;-0.5007445172450805;-0.45907547722332054;1.0796573382615602;1.0000584274413755;9.999637356033352;0.4167096927769675;-0.4352290059294224;-0.4352290328719414;0.3859716842067185;-0.4557100180006799;0.5972751013804802;0.9999898124563908
39.808491;1.0908106823541655;0.41661813038536777;0.381967958936459;-0.5007445178308921;-0.45907547730352666;1.0796594816965615;1.0000582438356511;9.999645819326336;0.41671125016533145;-0.43522900575906037;-0.43522903279909964;0.38597193683834274;-0.45571001835491703;0.597275726490317;0.9999889563672987
39.818491;1.0908087970085678;0.4166189453643164;0.3819684333936212;-0.5007445184277772;-0.4590754773857382;1.079661609085317;1.000057971284208;9.999654247053988;0.4167127992343174;-0.43522900557325617;-0.43522903271751295;0.3859722134109472;-0.45571001871874367;0.5972763667956482;0.9999881219141027
39.828491;1.090806963862717;0.41661976710521553;0.38196890829683877;-0.5007445190348377;-0.4590754774697519;1.0796637151539632;1.0000576048400112;9.999662624904733;0.41671433728040136;-0.4352290053706504;-0.4352290326283113;0.3859735132266623;-0.4557100190906646;0.5972776667676559;0.9999873075247504
39.838491;1.0908051806576171;0.41662059381360544;0.38196938189836405;-0.5007445196509624;-0.4590754775551804;1.0796657960798013;1.0000571377868044;9.999670931085813;0.4167158622965913;-0.43522900514970103;-0.4352290325325602;0.3859738349939203;-0.4557100194696763;0.5972783318915553;0.9999865115628703
39.848491;1.09080344513371;0.41662142356849796;0.3819698521542242;-0.5007445202747681;-0.4590754776414366;1.0796678498348007;1.0000565619551636;9.99967913871805;0.4167173729243188;-0.4352290049088317;-0.4352290324312789;0.38597417678822543;-0.4557100198551631;0.597279006751478;0.9999857317227248
39.858491;1.0908017556739158;0.4166222543031635;0.3819703167203959;-0.5007445209045442;-0.45907547772778606;1.0796698755266063;1.0000558691883812;9.99968722449061;0.41671886831869986;-0.4352290046465305;-0.43522903232541593;0.38597453639629015;-0.4557100202468566;0.5972796900581344;0.9999849648800543
39.868491;1.0908001111483214;0.41662308353538485;0.3819707729342157;-0.5007445215382884;-0.45907547781323027;1.0796718723750611;1.0000550528379348;9.999695171775263;0.41672034797958635;-0.4352290043613971;-0.4352290322158486;0.3859749120115179;-0.45571002064467964;0.5972803810836256;0.999984207402112
39.878491;1.0907985099939246;0.4166239081926263;0.3819712179046854;-0.5007445221736126;-0.4590754778965784;1.0796738391572633;1.0000541079101255;9.999702962124003;0.41672181169718353;-0.4352290040521261;-0.4352290321033667;0.38597530249140577;-0.45571002104852293;0.597281079207816;0.999983455688279
39.888491;1.0907969499305394;0.41662472494291664;0.3819716487695035;-0.5007445228076102;-0.4590754779768458;1.0796757744774288;1.0000530308841455;9.999710565407703;0.4167232594995234;-0.43522900371759127;-0.4352290319886894;0.38597570692411365;-0.4557100214581461;0.5972817831798141;0.9999827071082118
39.898491;1.0907954281560335;0.41662553082824394;0.38197206318597765;-0.5007445234369963;-0.45907547805357046;1.0796776772967793;1.0000518197831991;9.999717941779783;0.41672469171625715;-0.4352290033570331;-0.43522903187257883;0.3859761242321661;-0.4557100218731024;0.5972824909237135;0.9999819606588832
39.908491;1.0907939411939724;0.41662632350069306;0.38197245969945104;-0.5007445240585774;-0.45907547812688887;1.0796795469704779;1.0000504733695017;9.999725055321726;0.4167261092804382;-0.43522900297014533;-0.43522903175593874;0.3859765532824073;-0.4557100222927516;0.5972832000450049;0.9999812164392788
39.918491;1.0907924848786839;0.4166271009405958;0.3819728375207315;-0.5007445246696737;-0.45907547819744976;1.0796813829124985;1.000048989894804;9.999731888218237;0.4167275137044782;-0.43522900255711444;-0.43522903163974264;0.38597699314167555;-0.45571002271644984;0.5972839084854235;0.9999804746977929
39.928491;1.090791054560286;0.4166278613749811;0.3819731961377238;-0.5007445252680962;-0.4590754782661236;1.079683184225564;1.0000473668084184;9.99973844608093;0.4167289063995331;-0.43522900211867405;-0.4352290315249004;0.38597744301905224;-0.45571002314366027;0.5972846149432284;0.999979735727368
39.938491;1.0907896447316001;0.4166286035184565;0.3819735353596212;-0.5007445258519873;-0.459075478333672;1.079684949634006;1.0000456012697345;9.999744753268104;0.4167302879845456;-0.43522900165598394;-0.435229031412271;0.3859779021549645;-0.45571002357393964;0.5972853188456021;0.9999790001008823
39.948491;1.0907882489192173;0.4166293266637047;0.38197385545821183;-0.5007445264198906;-0.4590754784006187;1.0796866781542729;1.0000436909889614;9.999750843040758;0.4167316582230405;-0.4352290011704104;-0.4352290313027173;0.3859783699630217;-0.45571002400687316;0.5972860198878169;0.999978268715047
39.958491;1.0907868610818434;0.41663003054024295;0.38197415692983544;-0.5007445269707546;-0.45907547846728747;1.0796883698348618;1.0000416352126895;9.999756747593132;0.4167330163889909;-0.43522900066353587;-0.43522903119712536;0.385978845949745;-0.4557100244417945;0.5972867177876258;0.9999775433554565
39.968491;1.0907854768109535;0.41663071496503307;0.3819744401681319;-0.500744527503738;-0.45907547853397357;1.0796900254898838;1.000039435218568;9.999762491624073;0.41673436147273724;-0.43522900013730903;-0.43522903109660516;0.3859793293303785;-0.4557100248774812;0.597287412661479;0.9999768271800628
39.978491;1.0907840924842453;0.41663137955428;0.381974705499598;-0.5007445280180992;-0.4590754786012408;1.0796916454987402;1.0000370945015689;9.999768091708576;0.4167356921230465;-0.4352289995940065;-0.4352290310027079;0.3859798189238183;-0.45571002531226157;0.5972881051954159;0.9999761238103133
39.988491;1.0907827040296212;0.4166320238923756;0.38197495325184994;-0.500744528513202;-0.45907547867021914;1.0796932285474197;1.0000346190482785;9.99977355642527;0.4167370066867938;-0.435228999036014;-0.4352290309172284;0.3859803134305687;-0.4557100257444417;0.5972887959664809;0.9999754357260245
39.998491;1.0907813071272305;0.41663264782286763;0.3819751835233979;-0.5007445289884702;-0.45907547874276267;1.079694771553245;1.0000320170597383;9.999778882102698;0.4167383034778275;-0.43522899846565943;-0.4352290308418528;0.38598081189355377;-0.45571002617258594;0.5972894846371486;0.9999747635453774
40.008491;1.090779897988442;0.41663325154565495;0.3819753961197259;-0.5007445294433459;-0.45907547882130834;1.0796962707651898;1.0000292981955656;9.99978405069582;0.41673958097692776;-0.4352289978851652;-0.43522903077812947;0.3859813141400438;-0.45571002659548165;0.5972901698662809;0.99997410653444
40.018491;1.090778473444593;0.41663383574714946;0.38197559078281984;-0.5007445298774157;-0.4590754789083958;1.0796977222799837;1.0000264728803667;9.999789033473908;0.41674083770705733;-0.4352289972966292;-0.435229030727618;0.38598182086323835;-0.45571002701201946;0.5972908498119763;0.9999734636263297
40.028491;1.0907770305777824;0.416634401632724;0.3819757674587637;-0.5007445302906227;-0.45907547900623014;1.0796991218220824;1.0000235514947438;9.999793794245415;0.41674207206224434;-0.4352289967020735;-0.43522903069187746;0.38598233318508685;-0.45571002742111666;0.5972915225973907;0.9999728344337592
40.038491;1.0907755667273293;0.41663495064754313;0.3819759266954061;-0.5007445306833245;-0.45907547911666763;1.079700465102663;1.0000205436659746;9.999798293498783;0.4167432824950978;-0.4352289961035914;-0.43522903067225377;0.38598285202458144;-0.45571002782160686;0.5972921864831378;0.9999722199695487
40.048491;1.0907740795237424;0.41663548426673686;0.38197606986705746;-0.5007445310561321;-0.45907547924145825;1.0797017480976778;1.0000174582380208;9.999802497873567;0.41674446789948993;-0.4352289955034645;-0.4352290306695306;0.38598337784111564;-0.45571002821208295;0.5972928399600365;0.9999716226231404
40.058491;1.0907725667227215;0.41663600415997687;0.3819761986525841;-0.5007445314096663;-0.4590754793824537;1.0797029665326732;1.0000143038159968;9.99980638932957;0.4167456277914099;-0.43522899490410527;-0.43522903068361496;0.38598391084908207;-0.45571002859080534;0.5972934819003815;0.9999710456775167
40.068491;1.0907710264434767;0.41663651242372285;0.38197631422880574;-0.5007445317444432;-0.4590754795416665;1.079704116129548;1.0000110891992218;9.999809970616987;0.4167467622496278;-0.4352289943077774;-0.43522903071360025;0.3859844513348882;-0.4557100289557982;0.5972941115630284;0.9999704930912297
40.078491;1.090769457254674;0.41663701143842685;0.3819764172014528;-0.5007445320609551;-0.4590754797212202;1.079705193860887;1.0000078235098668;9.999813265052385;0.41674787173550226;-0.435228993716358;-0.4352290307581084;0.38598499988686835;-0.4557100293050915;0.5972947284170267;0.9999699695727302
40.088491;1.0907678582525548;0.41663750338523464;0.3819765081729413;-0.5007445323596498;-0.4590754799233747;1.0797061984272986;1.0000045164526372;9.999816305402891;0.4167489568650426;-0.43522899313134955;-0.43522903081554576;0.3859855574764994;-0.455710029637009;0.5972953322221956;0.999969480894815
40.098491;1.0907662305972634;0.4166379898719868;0.3819765879669767;-0.5007445326407302;-0.45907548015056115;1.079707129957295;1.000001178631269;9.999819119266988;0.4167500181534209;-0.43522899255402187;-0.4352290308843322;0.3859861253566556;-0.45571002995034554;0.5972959232615335;0.9999690343012105
40.108491;1.0907645793134695;0.4166384720202538;0.38197665728402286;-0.5007445329041489;-0.459075480405167;1.0797079900126916;0.9999978215754423;9.999821722589854;0.4167510557531763;-0.4352289919857454;-0.4352290309631339;0.385986704873213;-0.4557100302443403;0.5972965019064504;0.9999686381242082
40.118491;1.090762912745716;0.41663895096599274;0.38197671638752856;-0.5007445331496962;-0.45907548068918513;1.0797087815603048;0.9999944575451248;9.999824121607984;0.41675206951745475;-0.4352289914284447;-0.4352290310510309;0.3859872972859201;-0.45571003051859293;0.597297067757896;0.9999683005262757
40.128491;1.0907612404547762;0.4166394281462948;0.3819767651518948;-0.5007445333768527;-0.4590754810040303;1.079709508134341;0.9999910993577392;9.999826316957448;0.4167530593833848;-0.4352289908846035;-0.4352290311475943;0.38598790381710685;-0.45571003077297806;0.5972976196202435;0.9999680286045414
40.138491;1.0907595720404453;0.4166399050709636;0.3819768034021712;-0.5007445335847248;-0.4590754813504984;1.079710172214286;0.9999877602573111;9.999828305237475;0.4167540255254119;-0.4352289903567285;-0.43522903125274015;0.3859885260077023;-0.4557100310075821;0.5972981560702608;0.999967828397591
40.148491;1.090757916776677;0.4166403833255578;0.381976831276216;-0.5007445337723565;-0.45907548172875234;1.0797107740621832;0.9999844533150973;9.999830082301186;0.41675496836545567;-0.43522898984690694;-0.43522903136647734;0.38598916586476545;-0.4557100312227258;0.5972986753757763;0.9999677050620851
40.158491;1.09075628299992;0.41664086484018786;0.38197684930743797;-0.5007445339391555;-0.459075482138432;1.0797113125383864;0.9999811904086482;9.999831649923067;0.41675588865565916;-0.4352289893567994;-0.4352290314887515;0.38598982538441917;-0.45571003141885996;0.5972991752073481;0.9999676627933042
40.168491;1.0907546778938382;0.4166413516640389;0.3819768583180029;-0.5007445340851289;-0.45907548257886266;1.0797117869808768;0.9999779819551804;9.999833020457501;0.41675678724279186;-0.4352289888878796;-0.43522903161937143;0.3859905059213807;-0.45571003159629303;0.597299653069564;0.9999677050869165
40.178491;1.0907531079696755;0.41664184549526845;0.3819768592914514;-0.5007445342107812;-0.45907548304907286;1.0797121977653354;0.999974837417597;9.999834217470323;0.4167576647005819;-0.435228988441645;-0.43522903175802874;0.3859912081588559;-0.45571003175503805;0.5973001068720513;0.9999678354469785
40.188491;1.0907515792350246;0.4166423474135018;0.3819768532629404;-0.5007445343167911;-0.4590754835475884;1.079712545606234;0.9999717651729192;9.999835271041299;0.4167585214536413;-0.4352289880195324;-0.43522903190437934;0.3859919326315393;-0.45571003189486275;0.5973005349325694;0.9999680573176837
40.198491;1.09075009702558;0.41664285777603843;0.3819768412924265;-0.5007445344037911;-0.45907548407242055;1.079712831132949;0.9999687718971809;9.999836215250092;0.4167593581367842;-0.4352289876225776;-0.4352290320581126;0.3859926802316581;-0.4557100320154262;0.597300935828362;0.99996837293846
40.208491;1.0907486663434174;0.4166433762536353;0.38197682440652175;-0.5007445344723503;-0.45907548462132763;1.0797130549949299;0.999965862259792;9.999837096285184;0.41676017557334477;-0.4352289872512285;-0.4352290322189565;0.3859934525017947;-0.4557100321163218;0.5973013086868104;0.9999687829620916
40.218491;1.09074729229484;0.41664390186165445;0.38197680351688185;-0.500744534523056;-0.4590754851920697;1.0797132179462108;0.9999630384458261;9.999837978632366;0.41676097459672584;-0.43522898690549106;-0.4352290323865631;0.38599425162484513;-0.455710032196911;0.5973016535710097;0.9999692875763869
40.228491;1.0907459798068917;0.41664443312681376;0.38197677938924685;-0.5007445345566662;-0.45907548578271595;1.0797133201769524;0.9999602998912845;9.999838937309246;0.41676175630832424;-0.4352289865852314;-0.43522903256042894;0.38599507995283067;-0.4557100322561672;0.597301971452552;0.9999698873958208
40.238491;1.0907447331095221;0.4166449684641286;0.38197675234909506;-0.5007445345741665;-0.4590754863918892;1.0797133601834885;0.9999576438918812;9.999840043897514;0.41676252258822805;-0.43522898629049156;-0.435229032739957;0.3859959393986992;-0.45571003229277934;0.5973022638507209;0.9999705831395633
40.248491;1.0907435558977867;0.4166455062305774;0.38197672191292803;-0.5007445345765578;-0.4590754870185922;1.0797133352675172;0.9999550662332717;9.999841356149195;0.4167632762829451;-0.4352289860215923;-0.4352290329244669;0.3859968311850394;-0.45571003230542545;0.5973025321745952;0.9999713748228098
40.258491;1.0907424520588553;0.4166460445039381;0.3819766870079954;-0.5007445345646124;-0.45907548766184947;1.0797132439705985;0.9999525616041793;9.999842915610774;0.41676402089458947;-0.4352289857788506;-0.43522903311314615;0.3859977559557763;-0.45571003229303564;0.5973027770487274;0.9999722609975192
40.268491;1.0907414259516588;0.41664658104948465;0.38197664641875406;-0.5007445345389165;-0.45907548832049105;1.079713087345617;0.9999501244369262;9.999844753352486;0.41676475992392215;-0.435228985562285;-0.4352290333050851;0.38599871401284624;-0.4557100322549602;0.5973029981638395;0.9999732380818767
40.278491;1.0907404817699984;0.4166471133150804;0.3819765988513762;-0.50074453450017;-0.45907548899310835;1.079712867970517;0.9999477498375502;9.999846892952668;0.41676549621680536;-0.4352289853716514;-0.43522903349944736;0.3859997055315594;-0.4557100321909607;0.5973031945310723;0.9999743005603282
40.288491;1.09073962281949;0.416647638495602;0.3819765429903521;-0.5007445344495436;-0.45907548967811396;1.0797125890482338;0.9999454340729785;9.999849345125126;0.4167662315677675;-0.4352289852065827;-0.43522903369573923;0.3860007306289874;-0.4557100321010637;0.5973033648881223;0.9999754425808628
40.298491;1.0907388516456111;0.4166481539686357;0.3819764777678231;-0.5007445343888507;-0.4590754903736504;1.079712254289092;0.9999431745723887;9.999852102544118;0.416766966613239;-0.43522898506667684;-0.435229033893802;0.3860017893475444;-0.45571003198542864;0.5973035081267414;0.9999766596305871
40.308491;1.090738170523959;0.4166486576503122;0.3819764024696704;-0.50074453432026;-0.45907549107746104;1.079711867377109;0.9999409697260614;9.99985513677093;0.4167677009611475;-0.43522898495161044;-0.43522903409337427;0.38600288168129504;-0.45571003184427145;0.5973036233548017;0.9999779491735498
40.318491;1.090737581408882;0.41664914775499606;0.3819763165494145;-0.5007445342456952;-0.459075491787115;1.0797114312816003;0.9999388192666665;9.99985839748738;0.4167684335523007;-0.4352289848611611;-0.43522903429374227;0.3860040074135702;-0.45571003167796525;0.5973037097014834;0.9999793105269961
40.328491;1.090737085565513;0.4166496225040014;0.3819762193584346;-0.5007445341664911;-0.4590754925003299;1.079710948727457;0.9999367249442868;9.999861818110757;0.41676916322378865;-0.4352289847950999;-0.43522903449381967;0.38600516575174565;-0.4557100314872533;0.5973037661807994;0.9999807441016597
40.338491;1.090736683392153;0.41665008030837036;0.3819761100581479;-0.500744534083543;-0.4590754932149964;1.0797104234039883;0.9999346904653611;9.99986532464888;0.41676988885916993;-0.435228984753213;-0.4352290346923978;0.3860063552949388;-0.4557100312731137;0.5973037915167303;0.999982250013182
40.348491;1.0907363745072434;0.41665051994754404;0.38197598776075886;-0.5007445339976139;-0.45907549392917163;1.0797098603288569;0.9999327208266972;9.999868845668733;0.4167706088427067;-0.4352289847355245;-0.43522903488830283;0.3860075744354348;-0.45571003103633967;0.5973037841204045;0.9999838267528862
40.358491;1.0907361580066464;0.4166509405744585;0.3819758517770894;-0.5007445339094573;-0.4590754946413034;1.0797092653668932;0.9999308215994659;9.999872317041053;0.4167713207996727;-0.43522898474240157;-0.4352290350804713;0.3860088216423807;-0.45571003077739347;0.5973037423590644;0.9999854706671246
