time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.368491;1.0907360326044384;0.4166513419371251;0.38197570189739105;-0.5007445338197403;-0.45907549535043524;1.0797086445848125;0.9999289983237258;9.999875674834113;0.41677202202939273;-0.4352289847743022;-0.43522903526785656;0.38601009532351377;-0.45571003049659964;0.5973036647241267;0.9999871763566412
40.378491;1.0907359962726961;0.41665172453504384;0.381975538554569;-0.5007445337288795;-0.4590754960561578;1.0797080033760043;0.9999272557926375;9.999878848847105;0.41677270980042763;-0.4352289848314069;-0.435229035449159;0.3860113934989612;-0.455710030194304;0.5973035497592117;0.9999889376349724
40.388491;1.0907360454417985;0.4166520893427626;0.38197536280294425;-0.5007445336369409;-0.45907549675842235;1.0797073458603752;0.9999255974117349;9.999881768265208;0.4167733812383027;-0.43522898491345335;-0.43522903562270704;0.38601271364299106;-0.4557100298708275;0.59730339596588;0.9999907482295445
40.398491;1.090736174726025;0.41665243750814795;0.381975176126833;-0.5007445335436992;-0.4590754974573669;1.0797066752213478;0.9999240250397361;9.999884374025203;0.41677403321758183;-0.43522898501975144;-0.43522903578663863;0.3860140527433014;-0.4557100295264688;0.5973032018385018;0.9999926016141842
40.408491;1.090736378136794;0.4166527701872406;0.3819749801242858;-0.5007445334487804;-0.45907549815303555;1.079705994423413;0.9999225390261075;9.999886627634073;0.4167746624578786;-0.4352289851492948;-0.43522903593919154;0.38601540738592205;-0.45571002916171494;0.5973029659745033;0.9999944906627757
40.418491;1.0907366507935063;0.4166530882477376;0.3819747763678565;-0.5007445333517746;-0.45907549884504745;1.0797053064736057;0.9999211385689084;9.999888510384066;0.4167752659402679;-0.4352289853009124;-0.4352290360788685;0.38601677383448935;-0.45571002877733674;0.5973026870665136;0.9999964079231738
40.428491;1.0907369894611412;0.416653392103075;0.38197456650918343;-0.5007445332522;-0.4590754995326094;1.0797046139772415;0.9999198225470117;9.999890013158389;0.41677584140220314;-0.43522898547326383;-0.4352290362043774;0.38601814816087715;-0.4557100283741906;0.5973023639068943;0.9999983463221961
40.438491;1.0907373921274233;0.41665368203911646;0.38197435235922694;-0.5007445331492855;-0.4590755002148459;1.079703918582447;0.9999185900135964;9.99989112295186;0.4167763873945807;-0.4352289856647299;-0.43522903631452203;0.3860195264738126;-0.45571002795303045;0.5973019955794038;1.0000002997655708
40.448491;1.090737857446004;0.4166539588394062;0.3819741358876578;-0.5007445330418894;-0.4590755008910224;1.0797032211604003;0.9999174400984562;9.99989181909668;0.41677690305401915;-0.4352289858735354;-0.43522903640819915;0.386020905295871;-0.45571002751456385;0.5973015815571949;1.000002263158753
40.458491;1.0907383843995229;0.4166542242374911;0.3819739190630536;-0.5007445329288601;-0.459075501560532;1.0797025223561318;0.999916372172316;9.999892083051295;0.4167773880198868;-0.43522898609799326;-0.4352290364844027;0.38602228186066595;-0.4557100270596859;0.5973011215800055;1.0000042317165585
40.468491;1.0907389723147531;0.4166544808668606;0.3819737035351676;-0.5007445328094557;-0.4590755022228143;1.0797018228637443;0.9999153863160597;9.999891908417336;0.41677784245973376;-0.43522898633652946;-0.4352290365421904;0.38602365408064776;-0.4557100265896394;0.5973006156738828;1.0000061998521927
40.478491;1.0907396208317577;0.4166547317693472;0.3819734904683188;-0.5007445326833111;-0.45907550287729604;1.0797011237888952;0.9999144832901354;9.999891302073733;0.416778267053115;-0.435228986587636;-0.43522903658070156;0.386025020301993;-0.45571002610587474;0.5973000643442812;1.0000081604658233
40.488491;1.0907403296924432;0.41665497984618677;0.3819732805181064;-0.5007445325501708;-0.4590755035232957;1.0797004272449957;0.9999136644094877;9.999890278166248;0.41677866299763516;-0.4352289868499254;-0.4352290365992182;0.3860263790434764;-0.4557100256098111;0.5972994683297709;1.0000101051162704
40.498491;1.0907410987319268;0.41665522769968266;0.38197307384692464;-0.5007445324097927;-0.45907550415996573;1.0796997367199672;0.9999129318444173;9.999888853086953;0.41677903202698485;-0.4352289871221606;-0.43522903659725376;0.38602772883186726;-0.45571002510287306;0.597298828002462;1.000012024210241
40.508491;1.0907419279223647;0.4166554777477011;0.3819728703206118;-0.5007445322619786;-0.4590755047864568;1.0796990570491647;0.999912288496167;9.999887045621064;0.4167793760161441;-0.43522898740322014;-0.43522903657467343;0.3860290681507442;-0.4557100245865732;0.5972981433902969;1.000013906774027
40.518491;1.0907428171925988;0.41665573199128986;0.38197266968445687;-0.5007445321066719;-0.4590755054021615;1.079698393989336;0.999911737171265;9.9998848749537;0.4167796962134299;-0.4352289876919866;-0.43522903653172257;0.38603039544615386;-0.4557100240623283;0.5972974149025645;1.0000157410401849
40.528491;1.0907437662781887;0.4166559915610326;0.3819724714400512;-0.500744531944054;-0.4590755060065707;1.0796977533822978;0.9999112800842358;9.999882360945604;0.41677999301175084;-0.4352289879871367;-0.4352290364688367;0.38603170930794833;-0.45571002353132317;0.5972966439353964;1.0000175163438783
40.538491;1.0907447749429617;0.41665625664369543;0.3819722747710583;-0.5007445317744047;-0.4590755065988081;1.079697140390021;0.9999109192502528;9.999879533611965;0.41678026638941157;-0.4352289882870045;-0.4352290363863457;0.3860330088388055;-0.45571002299455615;0.5972958331167261;1.0000192244545099
40.548491;1.0907458437790847;0.41665652665684394;0.38197207885394163;-0.5007445315978946;-0.4590755071775194;1.079696559580546;0.9999106569618341;9.999876439629482;0.41678051624384255;-0.43522898858960984;-0.4352290362843524;0.38603429383347976;-0.4557100224527539;0.5972949863546321;1.0000208590619188
40.558491;1.0907469750200096;0.41665680028418917;0.38197188311295904;-0.5007445314146385;-0.45907550774128825;1.0796960156322004;0.9999104952785985;9.999873142071221;0.41678074242401886;-0.4352289888928055;-0.43522903616284125;0.3860355645420326;-0.4557100219061757;0.5972941086207607;1.0000224147629984
40.568491;1.09074817247812;0.41665707550224806;0.38197168715345325;-0.5007445312247586;-0.4590755082890286;1.0796955137330704;0.99991043501473;9.99986971775414;0.4167809447927351;-0.43522898919454805;-0.4352290360217664;0.3860368211961785;-0.45571002135455513;0.5972932056565711;1.0000238867326878
40.578491;1.0907494407193998;0.4166573499198092;0.3819714907463353;-0.5007445310282693;-0.45907550881994325;1.0796950599533932;0.9999104756997651;9.999866249475335;0.4167811234917365;-0.43522898949308025;-0.43522903586107764;0.38603806368030724;-0.4557100207971826;0.5972922838111704;1.0000252710408384
40.588491;1.090750784170458;0.4166576213599689;0.3819712938388546;-0.5007445308250253;-0.45907550933324665;1.0796946616919232;0.9999106160351272;9.999862820260878;0.41678127920794744;-0.4352289897868884;-0.4352290356807657;0.3860392916812051;-0.4557100202331138;0.5972913496921562;1.0000265654405052
40.598491;1.0907522064767308;0.4166578882822501;0.38197109643542926;-0.5007445306147981;-0.4590755098280004;1.0796943271810422;0.999910853492264;9.99985951338912;0.416781413053068;-0.43522899007462873;-0.4352290354808802;0.3860405050927768;-0.4557100196614352;0.5972904096007571;1.0000277698752715
40.608491;1.09075370991177;0.41665814972496373;0.38197089859345534;-0.5007445303974729;-0.4590755103029995;1.0796940644120732;0.9999111840613856;9.99985640439974;0.41678152606776825;-0.43522899035505536;-0.43522903526162154;0.3860417040890329;-0.45571001908130127;0.5972894693645073;1.0000288862242437
40.618491;1.090755295165755;0.4166584048372332;0.38197070041596576;-0.5007445301732935;-0.45907551075665487;1.0796938802344374;0.9999116031384065;9.999853547848717;0.4167816189323433;-0.4352289906269604;-0.4352290350234468;0.38604288879904;-0.4557100184918165;0.5972885347153396;1.000029917716842
40.628491;1.0907569620374729;0.41665865244159334;0.3819705017590822;-0.5007445299428264;-0.45907551118714013;1.0796937795194166;0.9999121063937714;9.999850976846394;0.41678169227529954;-0.43522899088929057;-0.43522903476702;0.38604405905509;-0.4557100178920977;0.5972876115217297;1.000030868187179
40.638491;1.0907587100812506;0.41665889089598807;0.3819703019902951;-0.5007445297065756;-0.45907551159266163;1.0796937649897074;0.9999126898520874;9.999848711486376;0.4167817471842136;-0.4352289911413863;-0.43522903449313016;0.3860452144123366;-0.4557100172813837;0.5972867053868421;1.0000317413002942
40.648491;1.0907605381084706;0.41665911825523844;0.3819701001581888;-0.5007445294646952;-0.4590755119714114;1.0796938377756344;0.999913349729983;9.999846763973295;0.4167817854665558;-0.43522899138310034;-0.43522903420257514;0.38604635416402744;-0.45571001665893957;0.5972858209502184;1.0000325402328938
40.658491;1.0907624431841039;0.41665933265390437;0.3819698953464006;-0.500744529217208;-0.45907551232140953;1.0796939979415132;0.9999140822630798;9.999845140025178;0.41678180957738287;-0.435228991614704;-0.4352290338959433;0.386047477322047;-0.45571001602387706;0.5972849616634783;1.0000332679644162
40.668491;1.0907644205057636;0.41665953266578504;0.38196968690394273;-0.500744528964504;-0.45907551264067653;1.0796942450860298;0.9999148834326356;9.999843836530143;0.4167818222876761;-0.4352289918366918;-0.4352290335735156;0.38604858273212567;-0.45571001537512396;0.5972841304369276;1.0000339277527661
40.678491;1.0907664643914181;0.41665971737098917;0.381969474592507;-0.5007445287076798;-0.4590755129276529;1.0796945788411236;0.9999157488991521;9.999842838311485;0.4167818265827017;-0.4352289920495775;-0.4352290332353622;0.38604966908696037;-0.45571001471156847;0.59728333044423;1.000034523109284
40.688491;1.0907685695095164;0.41665988607508897;0.38196925872572507;-0.5007445284485853;-0.45907551318146816;1.0796949984600899;0.9999166738718459;9.99984212178071;0.4167818259190677;-0.43522899225370437;-0.4352290328813275;0.3860507348409852;-0.4557100140322216;0.5972825650636684;1.000035057502357
40.698491;1.0907707316338602;0.41666003787277917;0.38196904010681426;-0.5007445281895904;-0.45907551340180314;1.0796955019427468;0.9999176526066746;9.999841663057527;0.41678182415718124;-0.43522899244903923;-0.4352290325108497;0.38605177854277056;-0.45571001333633204;0.5972818372122971;1.0000355346631908
40.708491;1.0907729472481607;0.4166601713931267;0.3819688196686751;-0.5007445279331658;-0.4590755135885164;1.0796960857899922;0.9999186780248036;9.999841440044825;0.41678182503530103;-0.43522899263494647;-0.4352290321230434;0.3860527994325249;-0.45571001262353006;0.5972811491516348;1.000035958913944
40.718491;1.0907752121276828;0.4166602850553528;0.38196859810004186;-0.5007445276815495;-0.4590755137414578;1.0796967454248516;0.9999197414853811;9.999841429198982;0.41678183171664235;-0.43522899281014477;-0.43522903171705773;0.3860537974923943;-0.455710011893923;0.5972805029864416;1.0000363346507337
40.728491;1.0907775206659762;0.4166603775932553;0.3819683757120082;-0.5007445274367077;-0.4590755138604983;1.0796974760178975;0.9999208326575818;9.999841607248321;0.41678184657854506;-0.4352289929728812;-0.4352290312922124;0.386054772865666;-0.45571001114799015;0.597279900918772;1.0000366657283475
40.738491;1.0907798669601971;0.4166604482690381;0.3819681525146864;-0.5007445272005202;-0.4590755139454176;1.0796982732562577;0.9999219403362236;9.999841957831656;0.4167818712112552;-0.4352289931211306;-0.435229030847933;0.38605572533041843;-0.455710010386475;0.597279344703207;1.000036955319068
40.748491;1.0907822466352926;0.4166604968364851;0.381967928427148;-0.5007445269748646;-0.45907551399571694;1.0796991333728818;0.9999230542585208;9.999842474836178;0.4167819067197962;-0.4352289932529113;-0.43522903038384103;0.38605665422742785;-0.4557100096105625;0.5972788350973216;1.000037205874044
40.758491;1.0907846578564935;0.4166605234598526;0.38196770359360477;-0.5007445267615958;-0.4590755140108063;1.0797000526490503;0.9999241661901277;9.99984316106445;0.41678195410207314;-0.43522899336665727;-0.43522902989994217;0.3860575587071255;-0.45571000882210705;0.5972783719192905;1.000037418977397
40.768491;1.0907871008150187;0.41666052855673247;0.38196747869985376;-0.50074452656277;-0.4590755139905116;1.0797010269574012;0.9999252693277726;9.999844023950166;0.41678201430441864;-0.43522899346138194;-0.43522902939675734;0.3860584380226004;-0.4557100080236231;0.5972779542952539;1.0000375953211362
40.778491;1.0907895766466216;0.41666051278060107;0.38196725506022755;-0.5007445263809266;-0.45907551393537416;1.0797020517027422;0.9999263572108704;9.999845069304426;0.4167820880392414;-0.43522899353668043;-0.4352290288753765;0.3860592916812876;-0.4557100072181146;0.5972775809343067;1.000037734988141
40.788491;1.0907920868842715;0.4166604772137941;0.38196703432704937;-0.5007445262191008;-0.45907551384659984;1.0797031220162416;0.9999274232745108;9.99984629636009;0.41678217567036424;-0.4352289935925219;-0.43522902833737753;0.3860601193820827;-0.45571000640875264;0.5972772506239528;1.000037837609216
40.798491;1.0907946332320888;0.4166604234841014;0.3819668181013845;-0.5007445260806448;-0.459075513725967;1.0797042321651737;0.9999284608178443;9.99984769576107;0.41678227726634093;-0.43522899362895634;-0.435229027784683;0.3860609208544434;-0.4557100055984885;0.5972769627513257;1.0000379022017147
40.808491;1.0907972172923606;0.41666035374407573;0.38196660776824565;-0.5007445259688353;-0.45907551357573945;1.0797053743106353;0.9999294631408588;9.999849253490053;0.4167823927561801;-0.4352289936461971;-0.4352290272194545;0.38606169581929545;-0.45571000478994034;0.5972767174388882;1.0000379269340722
40.818491;1.0907998402842767;0.4166602706245318;0.3819664044636832;-0.5007445258863936;-0.45907551339844;1.0797065385945674;0.999930423963184;9.999850963740005;0.41678252199015;-0.435228993644881;-0.43522902664392793;0.3860624440679519;-0.45571000398564454;0.5972765149324435;1.000037908762689
40.828491;1.0908025030970971;0.41666017707134684;0.3819662091588457;-0.500744525835307;-0.45907551319664264;1.0797077147339669;0.9999313375297637;9.999852842412201;0.416782664597882;-0.4352289936260204;-0.43522902606021996;0.38606316547269365;-0.45571000318836763;0.5972763547622649;1.000037843323554
40.838491;1.0908052066331138;0.4166600760214809;0.38196602290061404;-0.5007445258169577;-0.4590755129729487;1.0797088929263003;0.9999321982087873;9.99985492855712;0.4167828197943535;-0.4352289935907732;-0.43522902547021797;0.3860638599758774;-0.4557100024012718;0.5972762359088216;1.0000377253953732
40.848491;1.0908079517975893;0.4166599699937941;0.3819658468712886;-0.5007445258323;-0.45907551272993874;1.0797100633538594;0.9999330004811299;9.999857272906635;0.41678298628730115;-0.4352289935403101;-0.43522902487548787;0.3860645277081877;-0.45571000162792324;0.5972761575867775;1.0000375491576072
40.858491;1.0908107390325965;0.41665986076152534;0.38196568211231785;-0.5007445258819628;-0.4590755124699622;1.079711215724285;0.9999337393755138;9.99985992265612;0.4167831622850878;-0.43522899347574573;-0.4352290242772559;0.3860651691019389;-0.45571000087206726;0.5972761191443727;1.0000373082713834
40.868491;1.090813567735729;0.4166597495118312;0.3819655293037386;-0.5007445259661655;-0.4590755121950918;1.0797123398004205;0.9999344108352258;9.999862907669266;0.41678334567073133;-0.43522899339796933;-0.43522902367651634;0.3860657848671782;-0.4557100001372713;0.5972761193487691;1.0000369970472314
40.878491;1.0908164358784267;0.4166596375027175;0.3819653888256065;-0.5007445260845385;-0.45907551190728635;1.0797134263231678;0.9999350121445902;9.999866231244212;0.41678353427247694;-0.43522899330741144;-0.4352290230741342;0.386066375898173;-0.4557099994266565;0.5972761564724413;1.0000366120849504
40.888491;1.090819339875173;0.4166595265341305;0.3819652609382168;-0.5007445262361683;-0.4590755116082841;1.0797144676932637;0.9999355419299792;9.999869874193848;0.4167837259176155;-0.4352289932040427;-0.435229022470945;0.38606694303906997;-0.45570999874271423;0.5972762291217718;1.0000361524937027
40.898491;1.0908222743647382;0.4166594189454364;0.38196514598009956;-0.5007445264198115;-0.4590755112994023;1.0797154585651056;0.9999359993270435;9.999873810786221;0.4167839184595652;-0.43522899308759294;-0.43522902186787155;0.38606748664699225;-0.4557099980871807;0.5972763363495978;1.0000356189689208
40.908491;1.0908252322170866;0.4166593174618072;0.3819650444749208;-0.5007445266339249;-0.4590755109817927;1.079716395824339;0.9999363834477315;9.999878019129941;0.4167841101128063;-0.43522899295764994;-0.4352290212659413;0.386068006231897;-0.45570999746110735;0.5972764767682177;1.0000350131621152
40.918491;1.0908282056094245;0.4166592248871231;0.38196495709412404;-0.5007445268764902;-0.4590755106568626;1.0797172774569943;0.9999366938209435;9.999882478795584;0.4167842996291343;-0.4352289928136588;-0.4352290206662921;0.38606850042530666;-0.45570999686525615;0.5972766480230887;1.0000343377153524
40.928491;1.0908311875754708;0.4166591435522333;0.38196488469174295;-0.5007445271449679;-0.4590755103263623;1.0797181014430284;0.9999369309991023;9.999887167531476;0.41678448599265766;-0.4352289926550618;-0.4352290200703185;0.38606896722120704;-0.455709996300579;0.597276847191198;1.0000335964187297
40.938491;1.0908341725756907;0.41665907497392546;0.3819648284153843;-0.5007445274365365;-0.45907550999229285;1.0797188652926422;0.9999370965175166;9.99989206296664;0.416784668106461;-0.4352289924814584;-0.4352290194796801;0.3860694043369041;-0.455709995768353;0.597277071306796;1.0000327938804672
40.948491;1.0908371561973753;0.41665901998470484;0.3819647896081917;-0.500744527748334;-0.45907550965687;1.07971956592738;0.9999371922920243;9.999897143048898;0.4167848447220456;-0.4352289922925625;-0.43522901889596216;0.38606980956334125;-0.4557099952700397;0.597277317417351;1.0000319350651203
40.958491;1.0908401346618364;0.41665897885745595;0.3819647696011409;-0.5007445280775404;-0.45907550932250285;1.079720200372025;0.9999372204216599;9.999902385314389;0.4167850143999944;-0.4352289920880241;-0.43522901832039357;0.3860701810787434;-0.45570999480714147;0.5972775824339573;1.0000310254311913
40.968491;1.0908431044143096;0.41665895132883285;0.38196476968130266;-0.5007445284214744;-0.45907550899176086;1.0797207666700703;0.9999371838373484;9.999907769291788;0.41678517539956084;-0.435228991867257;-0.43522901775378775;0.3860705176229159;-0.4557099943809811;0.5972778631118829;1.0000300713006054
40.978491;1.090846062340827;0.4166589367265769;0.38196479110669884;-0.5007445287777139;-0.45907550866728564;1.0797212637351323;0.9999370866742088;9.999913279564518;0.4167853255912266;-0.435228991629373;-0.43522901719639445;0.38607081827631884;-0.45570999399235806;0.5972781560768576;1.0000290795827653
40.988491;1.090849005975846;0.41665893377721896;0.38196483492712957;-0.5007445291441173;-0.45907550835170385;1.0797216909865008;0.9999369336608134;9.999918905970311;0.41678546251592535;-0.43522899137331844;-0.4352290166478551;0.3860710821641194;-0.4557099936413793;0.5972784580230973;1.0000280570048874
40.998491;1.0908519330988942;0.4166589402919181;0.38196490167578206;-0.500744529518741;-0.45907550804775415;1.079722048285566;0.9999367292014542;9.99992464211226;0.41678558358205486;-0.4352289910980446;-0.43522901610759573;0.3860713086420655;-0.4557099933276481;0.5972787662545548;1.0000270095689456
41.008491;1.0908548419807476;0.4166589535364221;0.38196499124917704;-0.5007445298997406;-0.45907550775849804;1.0797223351235918;0.9999364765986491;9.999930482354952;0.4167856861984225;-0.43522899080246935;-0.4352290155752068;0.3860714976356239;-0.45570999305052706;0.5972790791980902;1.0000259422626057
41.018491;1.090857732289962;0.41665897097993465;0.38196510309450393;-0.5007445302854309;-0.4590755074872744;1.0797225496028768;0.9999361779155476;9.999936415228614;0.41678576768025694;-0.43522899048543284;-0.4352290150503676;0.38607164953262907;-0.45570999280928043;0.597279396471355;1.0000248590156455
41.028491;1.0908606050653138;0.4166589905733155;0.3819652363948243;-0.5007445306744974;-0.45907550723741253;1.0797226885331053;0.9999358349521572;9.999942417458676;0.4167858251822692;-0.43522899014589195;-0.4352290145326666;0.3860717647363504;-0.4557099926032612;0.5972797187420779;1.0000237628946385
41.038491;1.0908634615860306;0.41665901041516906;0.38196539012571157;-0.5007445310661153;-0.45907550701199035;1.079722748456816;0.999935450157727;9.999948454867528;0.41678585603769763;-0.4352289897831607;-0.4352290140215829;0.38607184343426243;-0.45570999243217414;0.5972800477054314;1.0000226559972434
41.048491;1.0908663023692922;0.41665902831321566;0.38196556321848296;-0.500744531460023;-0.4590755068138133;1.079722726662923;0.9999350264766057;9.99995448845538;0.41678585832618104;-0.4352289893969829;-0.43522901351642784;0.3860718857818824;-0.4557099922962371;0.5972803858308414;1.0000215391032916
41.058491;1.0908691270881294;0.41665904178582946;0.3819657547603988;-0.5007445318565655;-0.4590755066455258;1.079722621734772;0.9999345669058611;9.999960481822825;0.4167858313431815;-0.43522898898738266;-0.43522901301626066;0.38607189213489884;-0.45570999219613045;0.5972807358332097;1.0000204118966667
41.068491;1.0908719349623088;0.41665904854797053;0.38196596395840443;-0.5007445322563141;-0.4590755065095677;1.0797224336945404;0.9999340744275897;9.99996640481733;0.41678577578392634;-0.43522898855439474;-0.4352290125199496;0.3860718631403261;-0.45570999213275254;0.5972811003831612;1.0000192738716185
41.078491;1.0908747249871178;0.4166590471123938;0.3819661900114679;-0.5007445326594806;-0.4590755064078204;1.0797221635514025;0.9999335523531416;9.99997222936807;0.41678569338887733;-0.43522898809804844;-0.43522901202629305;0.38607179982620626;-0.4557099921068889;0.5972814819562886;1.000018124992768
41.088491;1.0908774959216834;0.41665903708744123;0.38196643228979027;-0.5007445330658326;-0.4590755063412618;1.079721812195755;0.9999330046611736;9.999977924690494;0.41678558636529245;-0.4352289876187788;-0.43522901153405313;0.3860717035874017;-0.45570999211889673;0.5972818824622279;1.0000169658154352
41.098491;1.0908802460655884;0.4166590189917784;0.3819666907807466;-0.5007445334750109;-0.45907550631005695;1.0797213793740397;0.9999324356751984;9.99998345786685;0.416785457029259;-0.4352289871178281;-0.4352290110420659;0.3860715759198624;-0.45570999216845987;0.5972823030084936;1.0000157976591484
41.108491;1.0908829728509646;0.41665899387783295;0.3819669662159278;-0.500744533886802;-0.4590755063139387;1.0797208633473614;0.999931849499191;9.999988796988273;0.4167853074879804;-0.43522898659702197;-0.4352290105495442;0.38607141807694845;-0.45570999225459075;0.5972827442170258;1.0000146227335085
41.118491;1.0908856721294027;0.4166589629897627;0.38196725968469153;-0.5007445343012199;-0.4590755063524189;1.0797202612199532;0.999931249875774;9.999993913972814;0.416785139316939;-0.4352289860579907;-0.4352290100562597;0.38607123086582595;-0.45570999237599374;0.5972832066051337;1.000013444018633
41.128491;1.0908883374913294;0.416658927285123;0.3819675722713782;-0.5007445347183846;-0.45907550642483524;1.0797195695450774;0.9999306400585511;9.999998785613768;0.416784953419354;-0.435228985501664;-0.4352290095623533;0.38607101454092596;-0.45570999253142463;0.5972836904619089;1.0000122649862675
41.138491;1.0908909604243093;0.4166588870025582;0.38196790495165894;-0.5007445351383488;-0.45907550653051515;1.0797187846678409;0.9999300225203158;10.000003396331065;0.41678475018255645;-0.4352289849284556;-0.4352290090679514;0.3860707685255323;-0.4557099927197336;0.5972841954682965;1.0000110889972178
41.148491;1.0908935313465715;0.41665884168724326;0.3819682584095974;-0.5007445355610672;-0.4590755066688672;1.0797179030517554;0.9999293992227082;10.000007742900678;0.4167845299511117;-0.43522898433865476;-0.4352290085731148;0.38607049108948227;-0.4557099929397587;0.5972847205284557;1.0000099188107043
41.158491;1.0908960411409556;0.4166587905847836;0.3819686327828922;-0.5007445359864843;-0.45907550683917553;1.0797169223210645;0.9999287723352649;10.000011833424287;0.41678429326209354;-0.43522898373262453;-0.4352290080783485;0.3860701796786032;-0.4557099931901395;0.5972852639967708;1.0000087564330509
41.168491;1.0908984825553285;0.416658733088136;0.3819690276441139;-0.500744536414595;-0.45907550704048167;1.0797158422850672;0.9999281443729268;10.000015682186872;0.41678404038675987;-0.4352289831109796;-0.43522900758509003;0.3860698318412525;-0.45570999346910185;0.5972858240810465;1.0000076028529836
41.178491;1.090900850486483;0.41665866901810406;0.3819694421439992;-0.5007445368453667;-0.45907550727162605;1.0797146643849587;0.9999275174986301;10.000019307091847;0.41678377089930185;-0.4352289824748814;-0.4352290070956521;0.3860694459172934;-0.45570999377451904;0.5972863989271164;1.0000064579371224
41.188491;1.0909031410611623;0.41665859857983417;0.3819698750821463;-0.5007445372785452;-0.4590755075310672;1.0797133900854543;0.9999268928151873;10.000022728885762;0.4167834839284525;-0.4352289818261599;-0.4352290066127398;0.3860690214366504;-0.4557099941041846;0.5972869862299003;1.000005320982168
41.198491;1.0909053505685262;0.41665852210097526;0.38197032488507937;-0.5007445377135591;-0.4590755078167242;1.0797120200516819;0.9999262706808326;10.000025969298983;0.4167831786923876;-0.4352289811669401;-0.43522900613892523;0.3860685593857031;-0.45570999445588534;0.5972875828524346;1.0000041916039442
41.208491;1.0909074755953576;0.4166584398171055;0.3819707896438453;-0.5007445381496382;-0.45907550812615044;1.0797105548045205;0.9999256518357984;10.000029045825345;0.4167828550171002;-0.4352289804990627;-0.4352290056764557;0.3860680619335644;-0.45570999482736013;0.597288184925874;1.0000030703089635
41.218491;1.0909095142673162;0.4166583518562194;0.38197126717000546;-0.5007445385859861;-0.4590755084567408;1.079708996298785;0.999925037935391;10.000031965256705;0.4167825136284557;-0.43522897982387515;-0.4352290052273626;0.3860675318168192;-0.45570999521652567;0.5972887881741893;1.0000019586268327
41.228491;1.0909114664860138;0.41665825852503136;0.38197175497214486;-0.5007445390218436;-0.4590755088057881;1.0797073488744435;0.999924430967241;10.000034720489891;0.4167821557990295;-0.4352289791424282;-0.4352290047934481;0.3860669720768329;-0.4557099956217327;0.5972893880464739;1.0000008590051392
41.238491;1.0909133324884144;0.4166581606410612;0.38197225051175104;-0.5007445394564731;-0.4590755091705183;1.0797056185027822;0.999923832668531;10.000037290750681;0.4167817828779373;-0.43522897845577785;-0.4352290043760851;0.3860663861134561;-0.45570999604156764;0.5972899797767054;0.9999997744057689
41.248491;1.090915111841433;0.41665805945188755;0.3819727517902475;-0.5007445398892302;-0.45907550954824144;1.079703811087433;0.9999232446234472;10.000039643489126;0.4167813964474756;-0.43522897776513325;-0.43522900397615544;0.38606577741621406;-0.4557099964745079;0.5972905585924004;0.9999987073150308
41.258491;1.0909168039121904;0.41665795634502767;0.3819732576251826;-0.500744540319758;-0.45907550993667956;1.0797019313226806;0.9999226680307884;10.000041739313184;0.41678099857608075;-0.43522897707173025;-0.43522900359417716;0.38606514886380927;-0.45570999691904174;0.5972911201112349;0.9999976585091656
41.268491;1.0909184087895483;0.4166578528614603;0.3819737674016111;-0.5007445407480731;-0.4590755103342395;1.0796999828171918;0.999922103003173;10.0000435423995;0.4167805916042466;-0.4352289763766883;-0.4352290032304635;0.3860645023819177;-0.4557099973739219;0.5972916608897046;0.9999966270351567
41.278491;1.090919928003129;0.416657750860883;0.38197428074757434;-0.5007445411743328;-0.459075510739893;1.0796979688603032;0.9999215484930831;10.000045028593304;0.4167801778842005;-0.435228975681013;-0.4352290028852684;0.38606383937526645;-0.4557099978380189;0.5972921786845004;0.999995611822161
41.288491;1.0909213648690397;0.41665765238160685;0.3819747973785553;-0.5007445415984245;-0.4590755111528243;1.0796958931514602;0.9999210025950056;10.000046181541359;0.4167797596811761;-0.4352289749856888;-0.4352290025588576;0.38606316127957735;-0.4557099983102001;0.5972926719729098;0.9999946132647536
41.298491;1.0909227243234076;0.41665755935683335;0.3819753170404408;-0.5007445420197759;-0.4590755115723453;1.079693760295513;0.9999204627921953;10.000046982272124;0.4167793390330125;-0.4352289742918696;-0.4352290022514725;0.3860624697045543;-0.455709998789547;0.5972931392860034;0.9999936332094661
41.308491;1.0909240124870625;0.4166574734311149;0.38197583959448933;-0.5007445424375401;-0.4590755119980643;1.0796915756967411;0.9999199264541108;10.000047403015449;0.4167789177111339;-0.4352289736009184;-0.4352290019632649;0.3860617663234835;-0.4557099992754122;0.5972935792170083;0.9999926734710377
41.318491;1.090925236011023;0.4166573957107979;0.38197636509696736;-0.5007445428508978;-0.4590755124298937;1.0796893449810605;0.9999193910504314;10.000047407968088;0.41677849729426614;-0.43522897291421553;-0.43522900169430156;0.38606105262279533;-0.45570999976720167;0.5972939907388929;0.9999917345148639
41.328491;1.090926400813043;0.4166573266913874;0.3819768935135003;-0.500744543259234;-0.4590755128679042;1.0796870736765813;0.9999188539934473;10.000046956708024;0.4167780791302957;-0.43522897223305207;-0.4352290014446138;0.38606032971887566;-0.45571000026431;0.5972943730481194;0.9999908154813248
41.338491;1.090927510725217;0.41665726652345103;0.3819774243110547;-0.5007445436620775;-0.45907551331220475;1.079684767456592;0.9999183131086973;10.000046007836572;0.41677766419456197;-0.43522897155870527;-0.4352290012141755;0.3860595986153138;-0.455710000766206;0.5972947253373426;0.9999899150435684
41.348491;1.0909285673167728;0.4166572151092038;0.38197795650894506;-0.5007445440588681;-0.4590755137628391;1.0796824322239387;0.9999177677821832;10.00004452199613;0.41677725291086;-0.4352289708925953;-0.43522900100288675;0.38605886068948375;-0.4557100012724343;0.5972950469233083;0.9999890323477838
41.358491;1.0909295709217817;0.4166571720349364;0.38197848905201454;-0.5007445444488259;-0.45907551421977105;1.0796800737255798;0.9999172199539924;10.000042462062643;0.4167768451345311;-0.43522897023642076;-0.4352290008106867;0.3860581179866119;-0.45571000178254384;0.5972953373720349;0.9999881677166694
41.368491;1.0909305216320966;0.4166571367672978;0.38197902089172864;-0.5007445448309821;-0.45907551468287333;1.07967769756387;0.9999166741274302;10.00003979596596;0.41677644051706264;-0.43522896959223556;-0.4352290006375824;0.38605737322012934;-0.4557100022959648;0.5972955966860835;0.9999873227214972
41.378491;1.0909314195008901;0.416657108830691;0.38197955071628614;-0.5007445452042225;-0.45907551515187844;1.0796753094927343;0.9999161361875543;10.000036506601607;0.41677603905425703;-0.4352289689624364;-0.43522900048340446;0.38605662953348585;-0.45571000281194457;0.5972958254170995;0.9999864995309523
41.388491;1.0909322645774422;0.4166570876012233;0.38198007681072066;-0.5007445455673428;-0.4590755156264596;1.079672915300191;0.9999156121236547;10.000032598301749;0.41677564139036843;-0.4352289683495554;-0.43522900034762496;0.38605589010964586;-0.4557100033297135;0.5972960241376539;0.9999856999872029
41.398491;1.0909330571576807;0.4166570721220373;0.38198059720593247;-0.500744545919117;-0.4590755161062443;1.0796705203402477;0.999915107631689;10.000028092798848;0.41677524864558557;-0.43522896775603537;-0.43522900022958155;0.38605515755432224;-0.4557100038487719;0.597296192797314;0.9999849250856816
41.408491;1.0909337976639746;0.4166570612587134;0.38198110997540674;-0.5007445462583018;-0.4590755165906621;1.0796681291897912;0.9999146281434826;10.000023022179878;0.41677486205693665;-0.43522896718425097;-0.4352290001287608;0.38605443329068356;-0.4557100043690909;0.5972963309388173;0.9999841750959397
41.418491;1.09093448633192;0.416657053951913;0.3819816137417223;-0.5007445465836228;-0.459075517078968;1.0796657460307089;0.9999141785102236;10.000017425259893;0.4167744830004247;-0.4352289666365674;-0.4352290000446877;0.3860537175684405;-0.45571000489118463;0.5972964386191543;0.9999834497356307
41.428491;1.090935123171906;0.41665704937562903;0.3819821082532452;-0.5007445468938387;-0.45907551757049325;1.0796633753283844;0.9999137624928736;10.000011347596798;0.41677411337453046;-0.4352289661151424;-0.43522899997660247;0.38605300994940406;-0.45571000541600276;0.5972965169465378;0.9999827479388357
41.438491;1.0909357076684794;0.41665704700647765;0.381982594553911;-0.5007445471879272;-0.4590755180646846;1.0796610218520442;0.9999133825241656;10.000004839493672;0.41677375577511344;-0.4352289656216913;-0.4352289999233073;0.38605230975771154;-0.4557100059445526;0.5972965679536807;0.9999820677895161
41.448491;1.090936238142433;0.4166570466586839;0.38198307456048425;-0.5007445474652953;-0.4590755185607637;1.079658689690733;0.999913039965113;9.999997946459464;0.4167734133174386;-0.43522896515752046;-0.4352289998832481;0.3860516165296843;-0.45571000647749843;0.5972965945143017;0.9999814071821885
41.458491;1.0909367117294355;0.41665704840032225;0.38198355034719234;-0.5007445477257726;-0.45907551905749555;1.079656380673218;0.9999127360212405;9.99999069991695;0.4167730892639324;-0.4352289647236464;-0.4352289998546884;0.386050930305762;-0.4557100070150515;0.5972966000381487;0.9999807646064567
41.468491;1.090937125168104;0.41665705235886097;0.38198402362700956;-0.5007445479693673;-0.45907551955331194;1.0796540935614862;0.9999124727873342;9.999983115206145;0.4167727865089037;-0.4352289643208201;-0.4352289998358561;0.38605025154595884;-0.45571000755702223;0.597296587504334;0.9999801393989738
41.478491;1.0909374756255945;0.41665705877431364;0.3819844955855566;-0.5007445481960722;-0.45907552004658486;1.079651824836693;0.9999122535929121;9.999975190858741;0.416772507237484;-0.4352289639496353;-0.4352289998250813;0.3860495811472832;-0.45571000810292184;0.5972965587595942;0.9999795313839032
41.488491;1.0909377610052535;0.4166570683675948;0.38198496684067756;-0.5007445484058196;-0.45907552053581535;1.0796495705034341;0.9999120825482143;9.999966910280516;0.4167722529800275;-0.4352289636107928;-0.435228999820889;0.3860489206609257;-0.4557100086520742;0.5972965148022676;0.9999789401199469
41.498491;1.090937979761909;0.416657082600449;0.3819854375335579;-0.5007445485984787;-0.45907552101939647;1.0796473278408438;0.999911963791385;9.999958252119429;0.4167720249402216;-0.43522896330527455;-0.43522899982197;0.38604827215250986;-0.45571000920360044;0.5972964563868866;0.9999783643814956
41.508491;1.0909381306428825;0.41665710352623614;0.38198590757138773;-0.5007445487738263;-0.4590755214951782;1.0796450959950579;0.9999119011344272;9.99994920227762;0.4167718244380496;-0.43522896303418795;-0.43522899982710883;0.38604763782817797;-0.45571000975639064;0.597296384041213;0.9999778019928126
41.518491;1.0909382124478506;0.4166571332871751;0.3819863767038978;-0.50074454893152;-0.4590755219605415;1.079642875282421;0.9999118983426039;9.99993976072759;0.4167716532040053;-0.43522896279844336;-0.435228999835059;0.3860470198652343;-0.4557100103091765;0.5972962978110385;0.9999772499637346
41.528491;1.090938223838895;0.4166571736140371;0.38198684449553705;-0.5007445490712439;-0.45907552241295974;1.0796406660655864;0.9999119598003892;9.999929944457193;0.41677151326925826;-0.4352289625986518;-0.4352289998442931;0.38604642033332254;-0.45571001086058177;0.5972961975983835;0.9999767049116686
41.538491;1.0909381637136124;0.4166572258107796;0.3819873104710049;-0.5007445491930393;-0.4590755228503864;1.07963846774339;0.999912091014948;9.999919786275303;0.41677140656885375;-0.43522896243524667;-0.43522899985288893;0.3860458412104417;-0.4557100114091321;0.5972960839244609;0.9999761632897596
41.548491;1.090938031752364;0.41665729114811434;0.3819877740972109;-0.5007445492975048;-0.4590755232712442;1.079636278392391;0.9999122984094045;9.999909329952395;0.41677133467839655;-0.43522896230858577;-0.4352289998587791;0.3860452846504095;-0.45571001195330746;0.5972959583949733;0.9999756219515217
41.558491;1.090937828195046;0.41665737093291666;0.38198823427057704;-0.5007445493857073;-0.45907552367435667;1.07963409541975;0.9999125888009124;9.999898625405036;0.4167712987561729;-0.43522896221903873;-0.4352289998601366;0.3860447532072075;-0.4557100124916262;0.5972958235777462;0.9999750794057858
41.568491;1.0909375534674968;0.4166574660393135;0.3819886888577132;-0.5007445494590431;-0.4590755240588771;1.0796319165568542;0.9999129691343778;9.999887724540569;0.41677129941858665;-0.43522896216709583;-0.4352289998555416;0.38604424971021895;-0.45571001302270353;0.5972956823526003;0.9999745362642548
41.578491;1.0909372085753422;0.4166575766066858;0.38198913501070314;-0.5007445495191745;-0.45907552442409216;1.0796297404964306;0.9999134462971336;9.999876674859193;0.4167713365268687;-0.4352289621533011;-0.43522899984384894;0.38604377695791164;-0.45571001354532215;0.5972955370163585;0.9999739945399708
41.588491;1.0909367955790785;0.41665770228176807;0.38198956997946715;-0.5007445495678133;-0.45907552476932734;1.0796275669977133;0.9999140270357381;9.999865514366844;0.4167714090790951;-0.43522896217798135;-0.43522899982402513;0.3860433375372424;-0.4557100140585611;0.597295388631638;0.9999734572017562
41.598491;1.0909363176046765;0.4166578425171336;0.3819899915762178;-0.5007445496064407;-0.45907552509405375;1.0796253964049571;0.9999147181257908;9.999854274670016;0.41677151529296685;-0.4352289622410497;-0.43522899979516483;0.3860429338084969;-0.4557100145619528;0.5972952371135668;0.999972927829251
41.608491;1.0909357791475025;0.41665799664662445;0.3819903981001614;-0.5007445496362987;-0.4590755253979395;1.0796232289417993;0.9999155259353446;9.999842988064556;0.4167716528187359;-0.4352289623419911;-0.43522899975651774;0.38604256786049185;-0.4557100150555908;0.5972950819796603;0.9999724097344688
41.618491;1.0909351866612194;0.416658163951227;0.38199078812721887;-0.5007445496584425;-0.4590755256806727;1.079621064473671;0.9999164551232974;9.999831689308133;0.4167718189922283;-0.4352289624798827;-0.43522899970735146;0.3860422414388511;-0.45571001554006024;0.5972949229340585;0.9999719052947046
41.628491;1.0909345482311654;0.41665834375234534;0.38199116049474685;-0.5007445496735676;-0.459075525941768;1.0796189028039094;0.9999175080117291;9.999820416042532;0.41677201109701684;-0.43522896265341743;-0.4352289996467464;0.38604195598546404;-0.45571001601625283;0.5972947598497476;0.9999714157392646
41.638491;1.0909338721646769;0.41665853547662224;0.38199151450385205;-0.5007445496819456;-0.45907552618061126;1.0796167437918978;0.9999186849786333;9.999809215373526;0.4167722266547731;-0.435228962861015;-0.43522899957355077;0.38604171250470865;-0.4557100164851279;0.5972945924892383;0.9999709412501168
41.648491;1.0909331661748642;0.41665994943499873;0.3819929600068887;-0.5007444952113935;-0.45907547645723895;1.0796145869434135;0.9999199848989726;9.999798147698614;0.4167724635985764;-0.43522896310096043;-0.43522899948658433;0.3860415111611177;-0.45571001694734087;0.5972944202015893;0.9999704812313646
41.658491;1.0909324383636547;0.41666016391296323;0.3819932772398194;-0.5007444952062482;-0.45907547664984016;1.0796124308527548;0.9999214054559622;9.999787280950448;0.4167727202342013;-0.43522896337137273;-0.4352289993849578;0.38604135116285176;-0.45571001740307987;0.5972942418469657;0.999970034334933
41.668491;1.0909316979497496;0.4166603896198054;0.3819935764658515;-0.5007444951939958;-0.4590754768185919;1.079610272981301;0.9999229432425366;9.999776685657169;0.4167729951618061;-0.43522896367009234;-0.43522899926835124;0.38604123103612004;-0.4557100178524256;0.5972940562798829;0.9999695990504007
41.678491;1.090930953829352;0.41666062648462787;0.38199385781327694;-0.5007444951742991;-0.4590754769630527;1.0796081100700734;0.999924593759508;9.999766438536007;0.4167732871792277;-0.4352289639947317;-0.4352289991370362;0.38604114876322054;-0.4557100182957753;0.5972938629162962;0.9999691750027129
41.688491;1.0909302132201777;0.4166608739573504;0.38199412104838376;-0.5007444951470021;-0.45907547708250385;1.0796059390839783;0.9999263515432706;9.999756625346933;0.41677359510161915;-0.4352289643427681;-0.435228998991564;0.38604110186020507;-0.45571001873387734;0.5972936615818097;0.9999687628425388
41.698491;1.0909294822769326;0.4166611309139535;0.3819943655934386;-0.5007444951121676;-0.4590754771755727;1.079603758192113;0.9999282103505653;9.999747333893712;0.41677391760315863;-0.4352289647115587;-0.4352289988325731;0.3860420878736251;-0.4557100191676557;0.5972940983890129;0.9999683626932568
41.708491;1.0909287670064187;0.4166613959501375;0.38199459089768323;-0.5007444950698356;-0.4590754772403847;1.0796015671175918;0.9999301634223738;9.999738644983255;0.41677425318965344;-0.43522896509837344;-0.4352289986609094;0.3860421048864626;-0.4557100195980384;0.5972938805247199;0.9999679736371873
41.718491;1.0909280729729187;0.4166616675375721;0.3819947966083177;-0.5007444950196834;-0.4590754772751471;1.0795993667784307;0.9999322037230679;9.99973062906306;0.41677460034211306;-0.4352289655004484;-0.4352289984776259;0.38604215150660126;-0.45571002002584826;0.5972936543134479;0.9999675946376332
41.728491;1.090927404342821;0.4166619440555678;0.3819949823723739;-0.5007444949609051;-0.459075477278385;1.0795971589057407;0.9999343239613354;9.99972334836644;0.4167749576436216;-0.4352289659150457;-0.43522899828376477;0.3860422266941827;-0.4557100204518525;0.597293419476597;0.9999672253231121
41.738491;1.0909267630703028;0.4166622239703295;0.3819951478732305;-0.5007444948923666;-0.45907547724885034;1.0795949457221306;0.999936516116072;9.999716865008281;0.41677532361849634;-0.43522896633948466;-0.43522899808023824;0.3860423296168307;-0.4557100208769169;0.5972931753244917;0.9999668657336691
41.748491;1.0909261489840103;0.4166625059996792;0.38199529318723296;-0.500744494812863;-0.45907547718553005;1.0795927294953838;0.9999387706976492;9.99971125203849;0.41677569667613107;-0.43522896677112416;-0.43522899786793634;0.3860424593700557;-0.4557100213019184;0.5972929213800735;0.9999665155501095
41.758491;1.0909255611287665;0.41666278915837857;0.38199541883247157;-0.5007444947213643;-0.45907547708760243;1.0795905124998832;0.9999410767648874;9.999706596437969;0.41677607565161456;-0.43522896720748777;-0.4352289976478728;0.3860426147787447;-0.4557100217273047;0.5972926576297195;0.9999661737128449
41.768491;1.0909249988873047;0.41666307266600405;0.3819955253589053;-0.5007444946170497;-0.45907547695431816;1.0795882974421047;0.9999434230790071;9.999702984236883;0.4167764603665262;-0.43522896764659824;-0.4352289974212755;0.38604279444333534;-0.455710022152835;0.5972923839882918;0.999965838677245
41.778491;1.0909244621159915;0.41666335572211854;0.38199561294511347;-0.5007444944990259;-0.45907547678507926;1.079586087533913;0.9999457992822861;9.999700480082534;0.4167768515465881;-0.4352289680873284;-0.4352289971897685;0.3860429968885278;-0.4557100225777037;0.5972920999939877;0.9999655090105324
41.788491;1.0909239513338207;0.41666363746434626;0.3819956811913204;-0.5007444943662465;-0.4590754765795522;1.0795838860509825;0.9999481960320347;9.999699122782289;0.41677725041228136;-0.4352289685295684;-0.43522899695549094;0.38604322073710884;-0.45571002300067015;0.5972918050014092;0.9999651836730162
41.798491;1.090923467877625;0.4166639173092554;0.38199572922973835;-0.5007444942180654;-0.4590754763375502;1.0795816963333125;0.9999506048182584;9.999698934821478;0.416777658560386;-0.4352289689740557;-0.43522899672088217;0.3860434648582416;-0.4557100234201214;0.5972914984457499;0.9999648619220017
41.808491;1.090923013369614;0.41666419529550247;0.38199575630295945;-0.5007444940547714;-0.45907547605886934;1.0795795225995244;0.9999530182448547;9.999699930396316;0.41677807813263235;-0.4352289694220406;-0.43522899648836577;0.38604372839414036;-0.45571002383411985;0.5972911800667249;0.9999645432209718
41.818491;1.0909225887663843;0.41666447200304163;0.38199576216517883;-0.5007444938773233;-0.45907547574326;1.0795773702122264;0.9999554302332928;9.999702116235586;0.4167785117506067;-0.4352289698751867;-0.43522899626026684;0.3860440106764055;-0.45571002424044715;0.5972908498060258;0.9999642274899634
41.828491;1.0909221938195321;0.4166647481965713;0.381995746752212;-0.5007444936865868;-0.45907547539048726;1.079575244650971;0.9999578357034394;9.999705488490426;0.4167789622453089;-0.4352289703356998;-0.43522899603880927;0.3860443110876501;-0.4557100246367878;0.5972905074458206;0.9999639161288388
41.838491;1.0909218274232997;0.41666502455179727;0.38199570974630226;-0.5007444934829283;-0.45907547500054147;1.0795731506695245;0.9999602297243002;9.999710030097944;0.41677943253973676;-0.4352289708063495;-0.43522899582590724;0.386044628879185;-0.4557100250210897;0.5972901525845951;0.9999636126299977
41.848491;1.0909214879618063;0.41666530156991344;0.38199565079230163;-0.5007444932664766;-0.45907547457383324;1.0795710922368469;0.9999626066387597;9.999715711310214;0.41677992555731164;-0.43522897129022087;-0.43522899562286677;0.386044962960475;-0.4557100253918977;0.5972897849723948;0.9999633215119501
41.858491;1.0909211730199966;0.41666557967541074;0.3819955701270406;-0.500744493037604;-0.4590754741109943;1.0795690723303506;0.9999649601147274;9.99972249380833;0.4167804439695323;-0.43522897179028336;-0.43522899543026883;0.38604531179921675;-0.45571002574834635;0.5972894046544042;0.9999630469616935
41.868491;1.090920879247773;0.4166658594280997;0.3819954687702544;-0.5007444927972148;-0.4590754736126061;1.0795670929124486;0.9999672842575096;9.99973033780066;0.4167809897668336;-0.43522897230894597;-0.4352289952481256;0.38604567357779973;-0.45571002608986094;0.597289011573294;0.9999627925193906
41.878491;1.090920602891576;0.4166661415487078;0.38199534811918584;-0.5007444925467782;-0.45907547307930413;1.0795651557753034;0.9999695746523651;9.99973920889028;0.41678156393363736;-0.4352289728477828;-0.4352289950761422;0.38604604635065837;-0.45571002641596764;0.5972886051833307;0.9999625610908609
41.888491;1.0909203402956713;0.4166664266721769;0.3819952097262649;-0.500744492288027;-0.45907547251195086;1.0795632632847683;0.9999718283710035;9.99974907809928;0.41678216662184103;-0.4352289734076202;-0.43522899491374;0.3860464280028585;-0.4557100267261861;0.5972881846841447;0.9999623544449242
41.898491;1.0909200879580385;0.416666715130179;0.3819950554960396;-0.5007444920223995;-0.4590754719116631;1.0795614178507889;0.9999740433139521;9.999759912888964;0.41678279757187137;-0.43522897398882254;-0.43522899475993804;0.38604681626051;-0.4557100270197597;0.597287749497061;0.9999621726921062
41.908491;1.0909198428625448;0.4166670069200175;0.38199488757312466;-0.5007444917506361;-0.45907547127990506;1.079559620591405;0.9999762174870839;9.999771666294153;0.4167834562206106;-0.43522897459143356;-0.43522899461358494;0.3860472087861624;-0.4557100272954255;0.5972872995424395;0.999962014295817
41.918491;1.090919603243039;0.41666730193098717;0.381994707735041;-0.5007444914728311;-0.4590754706185485;1.0795578707343678;0.9999783485408441;9.999784274141303;0.41678414141760345;-0.4352289752152233;-0.43522899447386476;0.3860476032599191;-0.45571002755154216;0.5972868351181946;0.9999618763164069
41.928491;1.0909193689581629;0.4166676002254102;0.3819945170600509;-0.500744491188881;-0.4590754699297414;1.079556166472089;0.9999804340257;9.99979766286845;0.41678485125575093;-0.43522897585976417;-0.4352289943404871;0.3860479976455088;-0.4557100277864718;0.5972863564047415;0.999961755040149
41.938491;1.0909191410203147;0.41666790204757675;0.3819943162814119;-0.5007444908989451;-0.45907546921586573;1.0795545060282754;0.999982472328943;9.999811759779423;0.41678558337859895;-0.4352289765245656;-0.43522899421340233;0.38604839060536056;-0.4557100279988428;0.5972858630424105;0.9999616468923096
41.948491;1.090918920552181;0.41666820788235615;0.3819941063803055;-0.5007444906034918;-0.45907546847957753;1.0795528876825649;0.9999844636025821;9.999826494523278;0.41678633541472854;-0.4352289772092602;-0.43522899409251664;0.38604878166470064;-0.45571002818762557;0.5972853540748057;0.999961549080561
