time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.958491;1.09091870762239;0.4166685187204261;0.38199388890582714;-0.500744490302995;-0.4590754677236393;1.0795513096088003;0.9999864099891741;9.999841792092388;0.4167871052444849;-0.4352289779136651;-0.4352289939777792;0.3860491709706932;-0.4557100283521018;0.597284828281103;0.9999614600748862
41.968491;1.0909185007006144;0.4166688360835491;0.3819936658433361;-0.5007444899977757;-0.4590754669507815;1.0795497708013813;0.9999883153174293;9.999857569951304;0.41678789116133264;-0.435228978637644;-0.43522899386928965;0.3860495588740143;-0.4557100284916117;0.5972842846333711;0.9999613795785376
41.978491;1.0909182975604086;0.4166691617038867;0.38199343910616756;-0.5007444896881313;-0.45907546616376876;1.0795482725523402;0.9999901845906232;9.999873743084997;0.41678869184396994;-0.4352289793809169;-0.43522899376702545;0.38604994566641987;-0.4557100286053076;0.597283722555902;0.999961307875005
41.988491;1.0909180964155472;0.41666949716041607;0.3819932100387736;-0.5007444893743902;-0.4590754653653769;1.079546818750362;0.9999920230543838;9.999890228216652;0.4167895061915183;-0.4352289801430736;-0.4352289936705419;0.38605033149507123;-0.4557100286922861;0.5972831419938281;0.9999612452392195
41.998491;1.0909178954929029;0.41666984372207583;0.38199297931473575;-0.5007444890567584;-0.45907546455815523;1.0795454144467247;0.9999938352953016;9.999906946615907;0.41679033325269105;-0.43522898092386314;-0.4352289935789725;0.3860507162372851;-0.4557100287518577;0.5972825432362336;0.9999611914129733
42.008491;1.090917691979901;0.41667020235490393;0.381992747226605;-0.5007444887352174;-0.4590754637441332;1.079544064461963;0.999995625300409;9.999923828046876;0.41679117216397227;-0.43522898172346713;-0.4352289934910858;0.38605109940301663;-0.4557100287836822;0.5972819266508883;0.9999611453216845
42.018491;1.0909174818803697;0.4166705736817193;0.38199251410385215;-0.5007444884096223;-0.4590754629247407;1.0795427734747978;0.9999973971933392;9.999940806383217;0.4167920219536646;-0.4352289825425061;-0.43522899340538396;0.3860514801857933;-0.45571002878788464;0.5972812927265242;0.9999611055260385
42.028491;1.090917260549853;0.4166709578606721;0.38199228055673434;-0.5007444880799347;-0.45907546210101285;1.0795415463435367;0.9999991552938181;9.999957806263453;0.41679288136436343;-0.43522898338186217;-0.43522899332039144;0.38605185762061256;-0.455710028765143;0.5972806420678983;0.9999610707041002
42.038491;1.0909170229156353;0.41667135451829534;0.38199204738377934;-0.5007444877463884;-0.45907546127372784;1.0795403878369865;1.0000009035101372;9.999974738168593;0.4167937488890921;-0.4352289842424698;-0.4352289932348943;0.3860522307084283;-0.45571002871661426;0.597279975070404;0.9999610393123625
42.048491;1.0909167633467047;0.41667176290623814;0.3819918152771921;-0.5007444874095126;-0.4590754604432978;1.0795393026471378;1.0000026452993265;9.999991506969335;0.4167946229931437;-0.43522898512515623;-0.43522899314803315;0.3860525982819314;-0.45571002864374255;0.5972792918986385;0.99996100880872
42.058491;1.090916476011979;0.41667218222591806;0.3819915845966077;-0.5007444870701581;-0.45907545960976115;1.0795382954412924;1.000004383927989;10.000008021223445;0.416795502340683;-0.43522898603050797;-0.43522899305939533;0.38605295874590473;-0.45571002854815723;0.5972785930451628;0.9999609756598558
42.068491;1.0909161553039548;0.41667261180035564;0.3819913553582804;-0.5007444867295144;-0.45907545877298483;1.0795373703788482;1.000006121875597;10.000024198536606;0.4167963858898574;-0.43522898695872836;-0.4352289929690716;0.38605331002176413;-0.45571002843174213;0.5972778800340282;0.9999609368638341
42.078491;1.0909157958537263;0.4166730510124689;0.38199112745045494;-0.5007444863890642;-0.45907545793269483;1.0795365305914413;1.0000078596925464;10.000039971824776;0.416797272740542;-0.4352289879096279;-0.4352289928776822;0.3860536496555476;-0.45571002829663143;0.5972771557229348;0.9999608914041366
42.088491;1.0909153933124585;0.4166734991558528;0.3819909009091019;-0.5007444860504559;-0.45907545708827296;1.079535778217275;1.0000095957624073;10.000055291492627;0.41679816186170066;-0.4352289888827071;-0.4352289927864654;0.3860539749318808;-0.455710028144982;0.5972764238129362;0.9999608396331013
42.098491;1.090914945718833;0.4166739553209395;0.3819906759493924;-0.5007444857152913;-0.459075456238702;1.0795351149322854;1.0000113273337932;10.000070113626235;0.41679905211664736;-0.435228989877088;-0.4352289926971933;0.3860542830366463;-0.4557100279786641;0.597275687887443;0.999960781505093
42.108491;1.0909144534002544;0.41667441864254084;0.3819904527199682;-0.5007444853851127;-0.45907545538281314;1.0795345423291527;1.0000130516399472;10.00008438365378;0.41679994254568187;-0.43522899089129136;-0.4352289926117292;0.38605457135717874;-0.45571002779905195;0.5972749509560106;0.9999607158425053
42.118491;1.0909139175196223;0.41667488884927817;0.38199023105692803;-0.5007444850616395;-0.4590754545195699;1.0795340617503044;1.000014766502446;10.000098031774517;0.4168008324735354;-0.43522899192310616;-0.43522899253163805;0.38605483778355465;-0.45571002760715923;0.5972742156016382;0.9999606412042765
42.128491;1.0909133392686323;0.41667536639654096;0.38199001035035235;-0.5007444847468092;-0.4590754536481351;1.0795336736406602;1.000016470786719;10.000110979545964;0.4168017213141952;-0.4352289929699386;-0.43522899245807983;0.3860550808641892;-0.45571002740397265;0.5972734840002603;0.9999605571348602
42.138491;1.0909127199318605;0.4166758520857252;0.38198978951841905;-0.5007444844425448;-0.4590754527678284;1.079533376752837;1.0000181644303299;10.00012315111392;0.4168026081743285;-0.43522899402956233;-0.4352289923916302;0.3860553000170251;-0.45571002719046716;0.5972727579531686;0.9999604646184879
42.148491;1.0909120609862497;0.41667634667198267;0.38198956722516575;-0.500744484150538;-0.4590754518782115;1.0795331676465159;1.0000198476435516;10.000134480208622;0.4168034916130259;-0.435228995100435;-0.4352289923320573;0.38605549573313913;-0.4557100269674324;0.5972720393089466;0.9999603657595723
42.158491;1.090911364352473;0.41667685060440474;0.3819893422830857;-0.5007444838722431;-0.459075450979143;1.0795330410443191;1.0000215199043079;10.000144907009766;0.4168043698813782;-0.4352289961813374;-0.43522899227854167;0.3860556693525523;-0.4557100267354439;0.597271330316212;0.9999602630234693
42.168491;1.0909106330580591;0.4166773638469176;0.3819891138886059;-0.5007444836090916;-0.4590754500705745;1.0795329912896325;1.0000231795228087;10.000154375459065;0.41680524113766965;-0.4352289972710469;-0.4352289922302573;0.38605582259551635;-0.4557100264948001;0.5972706335027018;0.9999601584608396
42.178491;1.0909098716396834;0.4166778858137524;0.3819888816472304;-0.5007444833626792;-0.45907544915239956;1.0795330137221122;1.000024823892167;10.000162838438799;0.4168061031983781;-0.43522899836825385;-0.4352289921867499;0.386055957343918;-0.4557100262454393;0.5972699514186481;0.9999600534596642
42.188491;1.0909090854668717;0.41667841548054;0.38198864546703304;-0.500744483134644;-0.4590754482246029;1.079533104823174;1.0000264500771208;10.00017026173284;0.41680695333852097;-0.4352289994714079;-0.4352289921479082;0.3860560755281092;-0.4557100259870406;0.597269286574807;0.9999599490236653
42.198491;1.090908279732132;0.41667895151984574;0.38198840521613836;-0.5007444829262453;-0.4590754472872947;1.079533261358706;1.0000280550687701;10.000176621321797;0.41680778847935374;-0.43522900057857844;-0.4352289921136674;0.38605617877059045;-0.4557100257191678;0.5972686412536291;0.9999598458994091
42.208491;1.0909074593374763;0.4166794923886243;0.38198816054718565;-0.5007444827380301;-0.45907544634045494;1.079533479384062;1.0000296354049458;10.00018190244829;0.41680860546459014;-0.4352290016875533;-0.4352289920836757;0.38605626808919075;-0.45571002544128614;0.5972680173297255;0.9999597443704821
42.218491;1.0909066296138554;0.4166800366044808;0.3819879111583706;-0.5007444825699138;-0.4590754453838546;1.0795337541424241;1.0000311869211367;10.000186104604296;0.41680940117518595;-0.4352290027960828;-0.43522899205720317;0.386056343971239;-0.4557100251527039;0.5972674166220475;0.999959644516128
42.228491;1.0909057969762554;0.4166805830416177;0.3819876569658184;-0.5007444824214962;-0.4590754444172155;1.079534080967287;1.0000327054003946;10.000189243532532;0.4168101725502401;-0.4352290039020233;-0.4352289920333771;0.38605640647662043;-0.4557100248526182;0.5972668412961177;0.9999595466044771
42.238491;1.0909049684135486;0.4166811308482169;0.3819873980359982;-0.5007444822923068;-0.45907544344042023;1.0795344561496998;1.0000341878978989;10.000191343599294;0.41681091671202836;-0.4352290050033643;-0.4352289920115089;0.38605645531122634;-0.45571002454042703;0.5972662940021495;0.999959450520206
42.248491;1.09090415020467;0.4166816790835239;0.38198713453410466;-0.5007444821819386;-0.45907544245382637;1.0795348769122544;1.0000356337433236;10.000192425718025;0.4168116310323687;-0.43522900609822995;-0.43522899199122167;0.38605649015171156;-0.45571002421604767;0.5972657780903095;0.999959355067765
42.258491;1.0909033475774486;0.4166822264012603;0.3819868666233858;-0.5007444820901576;-0.45907544145843837;1.0795353407287251;1.000037044113435;10.000192504973676;0.41681231283607245;-0.4352290071847632;-0.4352289919723605;0.38605651085696313;-0.45571002387977144;0.5972652972821408;0.999959258409183
42.268491;1.0909025651897193;0.4166827709846744;0.3819865942624534;-0.5007444820169616;-0.45907544045577;1.0795358448902779;1.0000384203170085;10.000191600900905;0.416812959096246;-0.43522900826097494;-0.4352289919547511;0.3860565172047309;-0.455710023531872;0.597264854541608;0.9999591588674903
42.278491;1.0909018070782601;0.4166833107596239;0.38198631703277697;-0.5007444819624995;-0.459075439447561;1.0795363864160141;1.0000397623053388;10.000189744616366;0.4168135666057354;-0.435229009324848;-0.43522899193797926;0.3860565086684981;-0.4557100231725481;0.597264451586375;0.999959055059589
42.288491;1.0909010762115932;0.41668384360123606;0.3819860340726294;-0.5007444819268397;-0.4590754384354464;1.079536961725096;1.0000410684011285;10.000186975770472;0.41681413234152986;-0.43522901037460776;-0.43522899192153813;0.38605648456238684;-0.45571002280218265;0.5972640894265459;0.9999589457387391
42.298491;1.0909003745607557;0.41668436732620223;0.3819857441239238;-0.5007444819096792;-0.4590754374207634;1.0795375665360973;1.0000423358140416;10.000183333926527;0.4168146535218358;-0.4352290114087338;-0.4352289919052229;0.38605644408913076;-0.4557100224214395;0.5972637685996045;0.9999588298775065
42.308491;1.0908997035758814;0.4166848798681225;0.38198544571596493;-0.5007444819102485;-0.45907543640449516;1.0795381966386193;1.0000435610619343;10.000178849044891;0.41681512738179677;-0.43522901242575457;-0.43522899188933883;0.3860563862869373;-0.45571002203111965;0.5972634888367123;0.9999587068479554
42.318491;1.0908990646286159;0.4166853797124354;0.3819851373708979;-0.5007444819275223;-0.4590754353872355;1.0795388487360842;1.000044739829306;10.000173542072119;0.4168155510163031;-0.4352290134242009;-0.43522899187461533;0.38605631023075576;-0.45571002163214847;0.5972632488671039;0.9999585764551808
42.328491;1.0908984597228344;0.41668586598578033;0.3819848175765508;-0.5007444819605673;-0.4590754343693981;1.0795395207022846;1.0000458667109287;10.000167437770576;0.4168159214132808;-0.4352290144027488;-0.4352289918619665;0.3860562151851706;-0.45571002122577414;0.5972630464766585;0.9999584390152728
42.338491;1.0908978923436181;0.4166863382322319;0.38198448466834967;-0.5007444820088021;-0.459075433351572;1.0795402115255863;1.0000469356040704;10.000160574702532;0.41681623558327463;-0.4352290153604306;-0.43522899185234415;0.38605610056451634;-0.4557100208137724;0.5972628787853215;0.9999582956494454
42.348491;1.09089736720032;0.41668679620477295;0.3819841370735046;-0.5007444820720394;-0.4590754323346879;1.0795409213402178;1.0000479402480134;10.000153004935271;0.4168164908367848;-0.4352290162968015;-0.43522899184680414;0.3860559660968776;-0.4557100203984842;0.597262742650123;0.9999581484648971
42.358491;1.090896888429635;0.4166872395919308;0.3819837737862554;-0.5007444821503184;-0.4590754313200389;1.0795416518494325;1.0000488744010845;10.000144793634973;0.41681668520265236;-0.43522901721187796;-0.4352289918465901;0.38605581215356305;-0.4557100199825088;0.5972626349903478;0.9999580004393046
42.368491;1.0908964580354203;0.41668766792473394;0.38198339448181123;-0.500744482243695;-0.45907543030912457;1.0795424064368329;1.0000497321655724;10.000136024941423;0.41681681774716267;-0.4352290181058621;-0.43522899185303965;0.386055639787217;-0.45571001956819507;0.5972625530527953;0.9999578552280292
42.378491;1.0908960760519393;0.4166880807755017;0.38198299915859113;-0.5007444823520749;-0.4590754293033709;1.0795431891018563;1.0000505081820568;10.000126801976178;0.41681688856842813;-0.4352290189789509;-0.43522899186744657;0.3860554505115134;-0.4557100191574433;0.5972624943499922;0.9999577171679374
42.388491;1.0908957413888936;0.4166884777647506;0.38198258765709703;-0.500744482474951;-0.4590754283040983;1.079544003005178;1.0000511972153987;10.000117233983197;0.41681689845410247;-0.43522901983147305;-0.4352289918909833;0.3860552461799464;-0.45571001875192524;0.5972624561868158;0.9999575912530303
42.398491;1.0908954522230632;0.4166888585406449;0.38198215943082303;-0.5007444826111851;-0.45907542731265893;1.0795448500167246;1.000051793825414;10.000107423515248;0.41681684851819445;-0.43522902066408925;-0.4352289919246236;0.38605502885651827;-0.45571001835330494;0.5972624353732374;0.9999574823207321
42.408491;1.0908952063047195;0.41668922332022823;0.38198171374364825;-0.5007444827592212;-0.45907542633035336;1.0795457314720522;1.0000522926750308;10.000097463313441;0.4168167400561056;-0.435229021477659;-0.4352289919691242;0.3860548005171201;-0.4557100179632205;0.5972624283347316;0.999957393786846
42.418491;1.0908950014992254;0.4166895733723291;0.38198124992972965;-0.5007444829174492;-0.4590754253582266;1.0795466489548597;1.0000526890946595;10.000087436616878;0.41681657454909926;-0.4352290222729961;-0.43522899202505044;0.3860545628715477;-0.4557100175831578;0.5972624313167219;0.9999573274339849
42.428491;1.0908948363149338;0.4166899106272759;0.38198076735576264;-0.5007444830842169;-0.4590754243970496;1.0795476043045604;1.0000529793080886;10.000077411484085;0.41681635379518467;-0.43522902305087624;-0.435228992092812;0.38605431734818374;-0.4557100172143788;0.5972624405401691;0.9999572843136599
42.438491;1.090894710120256;0.41669023706289293;0.3819802653633014;-0.5007444832577441;-0.4590754234474347;1.079548599322959;1.000053159946684;10.000067433766384;0.41681607997366316;-0.43522902381208944;-0.4352289921727523;0.3860540648976737;-0.45571001685791446;0.5972624523631215;0.9999572659270088
42.448491;1.0908946231292778;0.41669055457345094;0.38197974343416435;-0.5007444834362502;-0.45907542250987166;1.0795496356017438;1.0000532275619272;10.00005753020126;0.416815755291082;-0.4352290245572662;-0.4352289922652277;0.3860538058095418;-0.4557100165146041;0.5972624633750567;0.9999572754664089
42.458491;1.0908945763981868;0.4166908650292786;0.3819792013159363;-0.5007444836180603;-0.4590754215847529;1.0795507145173822;1.0000531794939485;10.000047717398656;0.41681538140219526;-0.43522902528664137;-0.43522899237062834;0.38605353987304175;-0.4557100161850735;0.597262470118122;0.9999573181298518
42.468491;1.0908945715374363;0.4166911702512753;0.38197863888701206;-0.5007444838015627;-0.459075420672441;1.0795518372721724;1.0000530154492635;10.000038007320295;0.41681495926927276;-0.43522902599999647;-0.4352289924892716;0.3860532665807178;-0.4557100158695891;0.5972624688402436;0.9999574000481625
42.478491;1.0908946099637453;0.4166914718832901;0.3819780559992416;-0.5007444839852943;-0.45907541977316346;1.0795530045867212;1.0000527380348179;10.000028414816402;0.41681448980520397;-0.43522902669686003;-0.4352289926211819;0.3860529852098143;-0.45571001556811486;0.5972624560704822;0.9999575272299224
42.488491;1.090894692271147;0.4166917712236637;0.3819774525748443;-0.5007444841681624;-0.4590754188868541;1.0795542159312284;1.0000523521908997;10.000018970446341;0.4168139747483266;-0.4352290273768517;-0.43522899276591065;0.3860526949251472;-0.4557100152806476;0.597262429408337;0.9999577052752046
42.498491;1.0908948178557922;0.4166920692510731;0.38197682886664863;-0.5007444843493857;-0.45907541801317614;1.0795554687761086;1.000051864200342;10.000009723788642;0.4168134168285758;-0.43522902803986246;-0.4352289929224384;0.3860523948831578;-0.4557100150073449;0.5972623873285087;0.9999579391203649
42.508491;1.090894984467544;0.4166923668931459;0.381976185704345;-0.5007444845282253;-0.45907541715156946;1.0795567585674295;1.000051280547179;10.000000731159227;0.4168128193446655;-0.43522902868599916;-0.43522899308927626;0.3860520844101454;-0.4557100147482384;0.5972623282529703;0.9999582324362254
42.518491;1.0908951882059592;0.41669266518030623;0.381975524574283;-0.5007444847039559;-0.45907541630133714;1.0795580795464126;1.0000506070762067;9.99999204363914;0.4168121860031584;-0.4352290293155487;-0.43522899326484604;0.38605176327166246;-0.45571001450290394;0.5972622502116026;0.9999585873757137
42.528491;1.0908954241665325;0.4166929649327789;0.3819748473159898;-0.5007444848760282;-0.45907541546186215;1.079559425573175;1.0000498487344616;9.99998370211686;0.4168115209878849;-0.4352290299290345;-0.43522899344781846;0.3860514317547822;-0.4557100142705019;0.5972621514276297;0.9999590049992697
42.538491;1.0908956867999549;0.4166932663264138;0.38197415558291936;-0.5007444850441065;-0.45907541463278717;1.0795607902486608;1.0000490096495336;9.999975733579328;0.416810828841841;-0.43522903052731265;-0.43522899363711887;0.3860510904839226;-0.45571001405011796;0.5972620308303612;0.9999594858755605
42.548491;1.090895969774224;0.4166935689018753;0.3819734506725486;-0.5007444852079608;-0.4590754138140202;1.079562166748562;1.0000480936165417;9.999968154958943;0.41681011422245806;-0.435229031111599;-0.43522899383170316;0.3860507402283984;-0.45571001384102466;0.5972618879914827;0.9999600306108644
42.558491;1.0908962659173176;0.41669387174513406;0.38197273386613995;-0.5007444853673179;-0.4590754130055426;1.0795635481871564;1.0000471051411888;9.999960985120804;0.41680938162828446;-0.43522903168315885;-0.4352289940303121;0.38605038189687657;-0.455710013642757;0.597261722865258;0.9999606400928731
42.568491;1.09089656733652;0.4166941734710707;0.38197200668657844;-0.5007444855216856;-0.4590754122073205;1.0795649285113817;1.0000460502670059;9.999954244724584;0.4168086352654343;-0.4352290322428868;-0.4352289942313647;0.3860500166977529;-0.4557100134551445;0.5972615357012775;0.9999613150862843
42.578491;1.0908968655971911;0.41669447227847295;0.38197127073881054;-0.5007444856702571;-0.4590754114194855;1.0795663034277772;1.0000449364403607;9.999947940358307;0.41680787914529477;-0.4352290327912368;-0.4352289944331754;0.3860496463073597;-0.4557100132784142;0.5972613271916153;0.9999620556591872
42.588491;1.0908971520589963;0.41669476622223345;0.3819705274484789;-0.5007444858120295;-0.4590754106423471;1.0795676708783897;1.000043771662681;9.999942058417028;0.41680711711206375;-0.4352290333282545;-0.43522899463430326;0.3860492729304635;-0.4557100131133023;0.5972610984880085;0.9999628614483269
42.598491;1.090897418910925;0.41669505345492086;0.38196977807080557;-0.5007444859460506;-0.45907540987615164;1.079569030284245;1.0000425636064738;9.999936576789716;0.4168063527309342;-0.43522903385346856;-0.43522899483356636;0.3860488992343206;-0.4557100129608818;0.597260851000301;0.9999637324635805
42.608491;1.0908976608002607;0.41669533230159717;0.38196902373101543;-0.5007444860716613;-0.45907540912103606;1.0795703808187145;1.0000413191157207;9.999931473579316;0.41680558920437477;-0.43522903436590055;-0.43522899502977513;0.3860485280595896;-0.4557100128220558;0.5972605863427456;0.9999646691142317
42.618491;1.0908978751519594;0.4166956012371239;0.3819682651205782;-0.50074448618865;-0.4590754083772076;1.079571720275333;1.0000400440733;9.999926726889987;0.41680482924152246;-0.4352290348641985;-0.43522899522157776;0.38604816189334107;-0.45571001269715383;0.5972603063773567;0.9999656714459899
42.628491;1.0908980602587854;0.41669585883585425;0.38196750228625104;-0.5007444862972642;-0.45907540764500854;1.079573045300123;1.000038743512459;9.999922316625671;0.4168040750114829;-0.435229035346728;-0.43522899540754983;0.3860478024356031;-0.4557100125859686;0.5972600132078023;0.9999667387127047
42.638491;1.0908982131633747;0.41669610373164706;0.38196673494563055;-0.5007444863980823;-0.4590754069247979;1.0795743526962123;1.0000374219657269;9.999918225283608;0.4168033284389847;-0.43522903581182043;-0.43522899558627276;0.3860474506135102;-0.4557100124881415;0.5972597092195229;0.9999678694746413
42.648491;1.0908983293608538;0.41669633441785725;0.3819659630376185;-0.5007444864918518;-0.45907540621694326;1.0795756406174501;1.0000360840251927;9.999914430675553;0.41680259163327926;-0.43522903625826215;-0.4352289957561203;0.38604710688684385;-0.4557100124035552;0.597259396975148;0.9999690614844456
42.658491;1.090898403953977;0.41669654884379836;0.3819651871751714;-0.5007444865794247;-0.4590754055219283;1.0795769081953503;1.0000347347385719;9.999910897004918;0.4168018670555965;-0.43522903668554225;-0.4352289959150646;0.386046771375938;-0.4557100123324331;0.5972590786857793;0.9999703116258143
42.668491;1.0908984323072217;0.41669674432023995;0.3819644088711495;-0.5007444866616545;-0.4590754048401679;1.079578154219649;1.0000333793544098;9.9999075732276;0.41680115714624344;-0.4352290370935588;-0.4352289960608772;0.3860464437479847;-0.4557100122752047;0.5972587556802822;0.9999716165106215
42.678491;1.0908984096469985;0.4166969179482187;0.3819636303774668;-0.5007444867391614;-0.4590754041716493;1.0795793765635722;1.0000320226933919;9.999904398136493;0.41680046356462236;-0.4352290374821422;-0.4352289961914362;0.3860461232636164;-0.45571001223230284;0.5972584284481556;0.9999729728397171
42.688491;1.0908983315091056;0.41669706713480087;0.3819628541418444;-0.5007444868122246;-0.4590754035159915;1.0795805723095209;1.0000306687250073;9.999901307787503;0.4167997866947173;-0.4352290378507342;-0.4352289963048102;0.3860458091796088;-0.45571001220393254;0.597258096852054;0.9999743768027602
42.698491;1.0908981951338288;0.41669718991816695;0.38196208231784207;-0.50074448688091;-0.4590754028728283;1.0795817380175088;1.000029320300977;9.99989824355517;0.41679912578948225;-0.43522903819836706;-0.43522899639917606;0.38604550115495245;-0.45571001218995344;0.5972577601810918;0.999975823470602
42.708491;1.0908979992394134;0.4166972850054169;0.3819613166798674;-0.5007444869452791;-0.45907540224195176;1.0795828702518064;1.0000279789511464;9.999895153886435;0.41679847961766514;-0.43522903852397177;-0.4352289964726492;0.38604519922742875;-0.4557100121899255;0.597257417578259;0.9999773072887728
42.718491;1.0908977423491724;0.4166973513202892;0.381960558750273;-0.500744487005568;-0.4590754016232434;1.0795839660207396;1.0000266448862685;9.999891987795545;0.4167978470686181;-0.4352290388266295;-0.4352289965231577;0.38604490340804576;-0.4557100122031494;0.5972570687859243;0.9999788229379416
42.728491;1.0908974223428736;0.41669738740818985;0.38195980986708533;-0.5007444870622904;-0.4590754010167039;1.0795850226456805;1.0000253170084865;9.999888692780194;0.4167972271094889;-0.4352290391054981;-0.4352289965484915;0.3860446133616522;-0.45571001222870167;0.5972567145037794;0.999980365217129
42.738491;1.0908970375915121;0.41669739145508455;0.3819590712829632;-0.500744487116122;-0.4590754004224765;1.0795860367188101;1.000023993259423;9.999885220305153;0.4167966184000772;-0.43522903935963136;-0.43522899654639485;0.3860443283639459;-0.45571001226554897;0.5972563562707776;0.999981928528127
42.748491;1.090896588176398;0.4166973617197997;0.381958344289369;-0.5007444871676301;-0.4590753998407795;1.0795870025223442;1.0000226720944307;9.999881529501499;0.41679601927134446;-0.4352290395878242;-0.43522899651469094;0.3860440473929933;-0.4557100123126724;0.5972559961222852;0.9999835070086766
42.758491;1.0908960762450943;0.41669729673692885;0.38195763002102706;-0.500744487217182;-0.45907539927192764;1.0795879120109104;1.0000213539916898;9.99987758508814;0.4167954280308357;-0.4352290397884439;-0.435228996451662;0.38604376939909657;-0.45571001236918485;0.5972556362890585;0.9999850948571924
42.768491;1.0908955053140608;0.4166971954085745;0.38195692903206274;-0.5007444872650116;-0.4590753987163873;1.0795887570358085;1.0000200414598732;9.999873354248024;0.41679484336572753;-0.4352290399594086;-0.43522899635651835;0.38604349358468043;-0.4557100124344497;0.5972552792116772;0.9999866863274988
42.778491;1.0908948792862634;0.4166970570783856;0.38195624120524996;-0.5007444873113267;-0.45907539817477805;1.0795895314161927;1.0000187381318646;9.999868808752614;0.4167942646724223;-0.43522904009841584;-0.4352289962294754;0.38604321935924923;-0.45571001250800797;0.5972549276168501;0.9999882759109163
42.788491;1.090894202580959;0.4166968814690637;0.3819555660755906;-0.5007444873564487;-0.4590753976478933;1.0795902315173225;1.0000174475646468;9.999863928873578;0.4167936919090229;-0.4352290402032205;-0.4352289960713743;0.386042946035738;-0.45571001258923866;0.5972545844281693;0.9999898586557329
42.798491;1.0908934808195097;0.41669666876253125;0.38195490307250823;-0.5007444874007533;-0.4590753971365934;1.0795908562377352;1.000016171852346;9.999858703217306;0.416793125147349;-0.43522904027193027;-0.4352289958832855;0.38604267262711267;-0.455710012677077;0.5972542525506596;0.9999914301388972
42.808491;1.0908927202013943;0.4166964197861548;0.38195425139091876;-0.5007444874444633;-0.45907539664158464;1.0795914070203811;1.000014910804722;9.999853128527025;0.41679256439351686;-0.4352290403033687;-0.43522899566647744;0.38604239801842577;-0.45571001277006595;0.5972539344036641;0.9999929864388749
42.818491;1.090891926460706;0.41669613588654547;0.38195360975330966;-0.5007444874876225;-0.4590753961634477;1.0795918878835162;1.0000136618523998;9.999847215309591;0.4167920096760781;-0.4352290402972309;-0.43522899542261756;0.38604212120243936;-0.45571001286666646;0.5972536314859471;0.9999945240390038
42.828491;1.0908911049407164;0.41669581864915284;0.38195297637108416;-0.5007444875302063;-0.45907539570287254;1.0795923048982004;1.0000124207587004;9.999840995306421;0.41679146125569994;-0.4352290402538894;-0.4352289951538544;0.38604184121189306;-0.4557100129656116;0.5972533443097193;0.999996039309845
42.838491;1.0908902605074675;0.416695469810675;0.381952349157687;-0.5007444875721725;-0.45907539526075325;1.0795926647554157;1.000011183465548;9.999834521122805;0.41679091979818994;-0.4352290401741344;-0.43522899486267275;0.38604155694115433;-0.45571001306605163;0.5972530723230204;0.9999975279846222
42.848491;1.090889396457274;0.4166950912040503;0.38195172614550355;-0.5007444876134372;-0.45907539483812704;1.079592973910428;1.000009947937143;9.99982785660254;0.4167903861593493;-0.43522904005908997;-0.43522899455166614;0.3860412670840913;-0.45571001316729615;0.5972528137697346;0.9999989851958512
42.858491;1.090888514078663;0.4166946845223813;0.3819511058334818;-0.500744487653791;-0.4590753944360827;1.0795932391344214;1.0000087143324468;9.999821064859459;0.4167898609113612;-0.43522903991020645;-0.43522899422346534;0.38604097037316154;-0.4557100132683989;0.5972525660761571;1.0000004060354508
42.868491;1.0908876136327437;0.4166942510258726;0.38195048728363795;-0.5007444876927837;-0.4590753940556839;1.0795934681415011;1.0000074837056931;9.999814201868274;0.41678934415637137;-0.435229039729215;-0.4352289938808179;0.38604066597177245;-0.45571001336808603;0.5972523265409541;1.000001785813509
42.878491;1.0908866953449075;0.41669379153318153;0.38194987010880466;-0.5007444877296223;-0.45907539369789885;1.0795936693523078;1.000006257139474;9.999807318121555;0.41678883569125047;-0.4352290395180552;-0.4352289935265182;0.3860403535026935;-0.45571001346506484;0.5972520926024987;1.0000031197140633
42.888491;1.0908857595045782;0.4166933068253843;0.38194925427549237;-0.5007444877631169;-0.4590753933634416;1.0795938509192406;1.0000050358711006;9.999800461948322;0.4167883351974866;-0.43522903927881784;-0.43522899316319863;0.3860400327744872;-0.4557100135583016;0.5972518619725204;1.0000044023607495
42.898491;1.090884806007794;0.4166927979626134;0.3819486397020904;-0.5007444877918642;-0.45907539305255995;1.0795940199728904;1.0000038209478521;9.999793682360757;0.4167878423671634;-0.43522903901375454;-0.43522899279325744;0.38603970356118833;-0.45571001364708513;0.5972516330836252;1.0000056276218747
42.908491;1.090883833928582;0.4166922661978104;0.3819480260623289;-0.50074448781466;-0.4590753927650454;1.0795941830649392;1.0000026122496266;9.999787029718592;0.41678735690329877;-0.435229038725274;-0.43522899241894997;0.38603936555921026;-0.4557100137309793;0.5972514053097786;1.0000067892340825
42.918491;1.0908828414484515;0.4166917129654661;0.3819474130277153;-0.5007444878307724;-0.45907539250055523;1.079594347063925;1.0000014083697017;9.999780545414099;0.4167868783740548;-0.4352290384159594;-0.43522899204249355;0.38603901857903855;-0.45571001380963533;0.597251178562147;1.0000078820305145
42.928491;1.0908818260336615;0.41669114009423347;0.38194680065908937;-0.500744487839848;-0.4590753922588523;1.0795945192822811;1.0000002076118035;9.999774248257156;0.4167864062052788;-0.4352290380886858;-0.43522899166603296;0.38603866269370324;-0.4557100138825338;0.5972509527551975;1.000008902302198
42.938491;1.090880784912675;0.4166905497448507;0.38194618939237485;-0.5007444878415944;-0.459075392039731;1.0795947070838336;0.999999008873923;9.999768134041407;0.4167859398631524;-0.4352290377466458;-0.43522899129157777;0.3860382980921983;-0.4557100139489877;0.597250727631071;1.0000098472160646
42.948491;1.0908797158788153;0.41668994401546106;0.3819455796470634;-0.5007444878355761;-0.45907539184297996;1.0795949176813284;0.9999978116005691;9.999762185822764;0.41678547900586266;-0.43522903739319674;-0.43522899092109546;0.3860379248887609;-0.45571001400847505;0.5972505026762622;1.0000107144393946
42.958491;1.0908786179336327;0.416689324729518;0.3819449717340215;-0.5007444878212293;-0.4590753916684553;1.0795951580514334;0.9999966152288725;9.999756384993782;0.4167850236134674;-0.43522903703158494;-0.4352289905565965;0.3860375431219473;-0.45571001406094513;0.5972502769199229;1.000011502191034
42.968491;1.0908774915270165;0.4166886935376255;0.3819443660418122;-0.5007444877980265;-0.45907539151591553;1.079595434555332;0.9999954187371567;9.999750718861495;0.4167845741453381;-0.4352290366646633;-0.435228990200133;0.3860371529013692;-0.45571001410671375;0.5972500491520182;1.0000122092589032
42.978491;1.0908763383171278;0.4166880519754031;0.3819437630852877;-0.5007444877656745;-0.45907539138477055;1.0795957521480433;0.999994220228862;9.999745179527471;0.4167841314827851;-0.43522903629490256;-0.4352289898538074;0.38603675449357455;-0.4557100141459927;0.5972498185724063;1.0000128346951973
42.988491;1.0908751605047795;0.41668740140530197;0.38194316365028785;-0.5007444877240774;-0.4590753912741698;1.0795961138159862;0.9999930170602322;9.999739754666606;0.41678369658643366;-0.43522903592459455;-0.4352289895197239;0.38603634822528915;-0.45571001417859697;0.5972495850344173;1.000013377238582
42.998491;1.0908739607017202;0.41668674301586706;0.3819425689741134;-0.5007444876731529;-0.4590753911832635;1.0795965209636598;0.9999918069151411;9.999734425508638;0.4167832702804967;-0.43522903555584075;-0.43522898919989184;0.3860359343985362;-0.45571001420415835;0.5972493486671117;1.0000138350335046
43.008491;1.090872742423894;0.4166860778582225;0.3819419804734298;-0.5007444876129288;-0.45907539111126133;1.0795969743957896;0.9999905885329428;9.999729179939749;0.41678285331924364;-0.4352290351905329;-0.43522898889618544;0.38603551323990687;-0.45571001422247126;0.59724910955084;1.0000142061689365
43.018491;1.0908715097486432;0.41668540669128207;0.3819413993248723;-0.5007444875438078;-0.45907539105745343;1.079597475287893;0.999989361369828;9.999724026646692;0.4167824465453382;-0.43522903483055964;-0.43522898861039466;0.3860350846762133;-0.455710014233594;0.5972488677539833;1.000014489638959
43.028491;1.090870266449329;0.41668472969808873;0.38194082638068805;-0.5007444874665292;-0.4590753910213477;1.0795980257325615;0.9999881250646524;9.999718996173375;0.4167820509877655;-0.43522903447769506;-0.4352289883442917;0.3860346481284269;-0.45571001423780055;0.5972486232924242;1.0000146860761214
43.038491;1.0908690161037908;0.41668404661648933;0.3819402621627568;-0.5007444873818506;-0.4590753910026492;1.0795986282887806;0.999986879356674;9.999714130243074;0.41678166767187935;-0.4352290341331188;-0.43522898809954813;0.38603420270817285;-0.45571001423556157;0.5972483759270936;1.0000147981093177
43.048491;1.0908677624116634;0.4166833572502978;0.3819397067870661;-0.5007444872902842;-0.45907539100110273;1.0795992849324358;0.9999856242867508;9.999709469211385;0.4167812972982714;-0.4352290337973336;-0.4352289878776006;0.38603374778240673;-0.4557100142276388;0.597248125015907;1.0000148301871177
43.058491;1.0908665085919238;0.41668266174008034;0.38193916001330747;-0.5007444871919473;-0.45907539101638806;1.0795999967482452;0.9999843603448879;9.99970504595314;0.41678094027567647;-0.43522903347049813;-0.4352289876797382;0.3860332835351511;-0.4557100142151162;0.5972478694309586;1.0000147877448364
43.068491;1.0908652565328079;0.4166819605441041;0.38193862133095347;-0.5007444870866415;-0.45907539104801914;1.0796007645079744;0.999983088468357;9.999700890434273;0.41678059702921744;-0.43522903315250633;-0.43522898750728695;0.386032811152123;-0.4557100141991277;0.5972476077456836;1.000014676197172
43.078491;1.0908640064748736;0.41668125436973363;0.3819380899816381;-0.5007444869742309;-0.45907539109540496;1.0796015888055726;0.9999818098310916;9.99969704053926;0.41678026817635616;-0.4352290328428172;-0.435228987361485;0.3860323324702505;-0.4557100141805224;0.5972473386242944;1.0000145003466085
43.088491;1.0908627576739511;0.41668054402522003;0.38193756503608095;-0.5007444868549575;-0.45907539115817125;1.0796024694465494;0.9999805256477684;9.999693544731482;0.41677995446457733;-0.4352290325405745;-0.4352289872431104;0.3860318493836436;-0.45571001415983675;0.5972470609426713;1.0000142643714627
43.098491;1.0908615097113512;0.41667983029266975;0.3819370454793324;-0.5007444867294686;-0.4590753912363566;1.0796034054795547;0.9999792369309739;9.999690454065915;0.41677965658303295;-0.4352290322449911;-0.4352289871523946;0.3860313634612895;-0.455710014137568;0.597246773583174;1.0000139720537102
43.108491;1.0908602628957973;0.4166791140225129;0.3819365302075999;-0.5007444865987072;-0.4590753913302634;1.079604396292518;0.9999779437659497;9.999687815141925;0.41677937510869273;-0.4352290319554954;-0.43522898708933777;0.3860308758856043;-0.4557100141144939;0.5972464752251383;1.00001362678966
43.118491;1.0908590175944664;0.4166783963196938;0.3819360180454936;-0.5007444864637898;-0.45907539144025367;1.0796054422848351;0.9999766448966931;9.999685664914514;0.4167791107018389;-0.4352290316715219;-0.4352289870539438;0.38603038756903;-0.4557100140917968;0.5972461642698087;1.0000132315869912
43.128491;1.090857773708909;0.4166776785905011;0.38193550776416957;-0.5007444863259901;-0.45907539156673777;1.0796065441203306;0.9999753384624694;9.999684025186545;0.4167788641756588;-0.435229031392264;-0.4352289870460733;0.38602989924745623;-0.4557100140709042;0.5972458388625184;1.0000127893887933
43.138491;1.0908565301959159;0.416676962381341;0.381934998041595;-0.5007444861868476;-0.4590753917102873;1.0796077015657306;0.9999740229342603;9.999682903011008;0.41677863615990923;-0.4352290311165911;-0.435228987065123;0.3860294115118643;-0.45571001405312683;0.5972454971098843;1.0000123035985384
43.148491;1.0908552842722679;0.4166762491058196;0.3819344875982214;-0.5007444860481401;-0.45907539187162233;1.0796089134573155;0.9999726973268469;9.999682298282991;0.4167784267836547;-0.43522903084312076;-0.4352289871099078;0.3860289249751845;-0.4557100140393373;0.5972451375439531;1.0000117784939069
43.158491;1.0908540311628099;0.4166755399318309;0.38193397546899527;-0.5007444859116775;-0.4590753920514694;1.0796101787874584;0.9999713610445895;9.999682211909837;0.416778235697837;-0.435229030570442;-0.4352289871788844;0.38602844048598917;-0.4557100140299378;0.5972447595111412;1.0000112193404758
43.168491;1.0908527646526067;0.41667483580034814;0.3819334610389166;-0.5007444857792137;-0.4590753922505518;1.07961149750612;0.9999700138187028;9.99968264689267;0.41677806215866076;-0.4352290302973041;-0.4352289872704622;0.38602795909792387;-0.455710014025041;0.5972443630554155;1.0000106323809264
43.178491;1.0908514780264176;0.41667413730316927;0.3819329439200247;-0.5007444856525014;-0.4590753924696346;1.0796128699649543;0.9999686561202747;9.99968360398693;0.41677790526461495;-0.435229030022497;-0.43522898738312316;0.386027481972885;-0.45571001402453315;0.5972439484988067;1.0000100248277837
43.188491;1.0908501655585436;0.41667344457088396;0.381932424050038;-0.5007444855332563;-0.4590753927094357;1.0796142955038757;0.9999672899309228;9.999685083593404;0.4167777644278416;-0.43522902974463096;-0.43522898751540234;0.38602701049979676;-0.455710014027992;0.597243516287117;1.0000094046596044
43.198491;1.0908488237546508;0.4166727573281039;0.3819319019599435;-0.500744485423164;-0.45907539297047056;1.0796157719578372;0.9999659184775098;9.999687093491417;0.4167776394595871;-0.43522902946227937;-0.43522898766588386;0.3860265463744566;-0.4557100140348082;0.5972430668994623;1.000008779881755
43.208491;1.0908474512722892;0.4166720750337659;0.38193137870605887;-0.5007444853240255;-0.4590753932528382;1.0796172966675206;0.9999645447380836;9.999689649169895;0.41677753018963637;-0.4352290291744662;-0.43522898783333636;0.3860260913834675;-0.45571001404460937;0.5972426003695072;1.0000081574420414
43.218491;1.090846047975082;0.4166713972119053;0.3819308553900313;-0.5007444852377286;-0.4590753935560251;1.0796188677458098;0.9999631704781885;9.999692767643191;0.41677743615638996;-0.43522902888100795;-0.4352289880169594;0.38602564703599224;-0.4557100140575799;0.5972421159117173;1.0000075429141217
43.228491;1.0908446138816141;0.4166707237790009;0.3819303328258277;-0.5007444851661506;-0.45907539387897234;1.079620484583963;0.9999617963626599;9.999696465318943;0.4167773565558941;-0.4352290285824631;-0.43522898821646155;0.3860252143000811;-0.455710014074263;0.5972416123521932;1.0000069412989279
43.238491;1.0908431488359687;0.41667005498341286;0.3819298115225052;-0.5007444851112647;-0.4590753942203968;1.0796221472792444;0.9999604224155539;9.999700758435242;0.4167772905663436;-0.4352290282798713;-0.4352289884318646;0.38602479369670567;-0.4557100140951516;0.5972410889520124;1.0000063577487928
43.248491;1.0908416531804506;0.4166693912606888;0.3819292917085876;-0.5007444850751763;-0.45907539457898167;1.0796238555749234;0.9999590484296359;9.999705661973795;0.41677723791114696;-0.4352290279745142;-0.43522898866324217;0.3860243855863037;-0.45571001412063367;0.5972405456341086;1.0000057972033367
43.258491;1.0908401281739901;0.41666873332949617;0.3819287733987033;-0.5007444850599384;-0.459075394953328;1.0796256085440057;0.9999576741427202;9.999711186562626;0.41677719904953375;-0.4352290276678088;-0.4352289889105419;0.3860239902318624;-0.4557100141512193;0.597239982580487;1.0000052632105225
43.268491;1.090838575240006;0.41666808224810514;0.381928256482766;-0.5007444850673508;-0.4590753953419757;1.0796274048551038;0.9999562993474919;9.999717331338072;0.4167771748688613;-0.4352290273611927;-0.4352289891735311;0.3860236077627932;-0.4557100141877454;0.5972393998658523;1.00000475738937
43.278491;1.090836995027246;0.41666743934409023;0.38192774065007035;-0.5007444850988999;-0.45907539574351275;1.0796292423636675;0.9999549240075923;9.999724078322936;0.4167771663834594;-0.43522902705584793;-0.4352289894518791;0.3860232382767091;-0.45571001423128155;0.5972387972616732;1.0000042805282745
43.288491;1.0908353874226207;0.4166668062094828;0.381927225360759;-0.5007444851556838;-0.45907539615661347;1.0796311173807818;0.9999535483494213;9.999731396127673;0.41677717460096375;-0.43522902675248304;-0.43522898974521923;0.38602288197274764;-0.4557100142826037;0.5972381742226518;1.0000038342182072
43.298491;1.0908337520816822;0.4166661847056486;0.3819267100041577;-0.5007444852380782;-0.45907539658008895;1.0796330252685842;0.9999521731592493;9.999739246620926;0.4167772003389428;-0.4352290264514172;-0.4352289900530449;0.3860225391349503;-0.4557100143418342;0.5972375301689732;1.0000034212937967
43.308491;1.0908320889564491;0.41666557690168166;0.3819261939329835;-0.5007444853454698;-0.4590753970129402;1.079634962079063;0.9999507999755476;9.999747584713043;0.41677724418459694;-0.4352290261528594;-0.43522899037460394;0.38602220988118363;-0.45571001440870607;0.597236864763183;1.0000030446743213
43.318491;1.090830398784815;0.4166649850349099;0.3819256764611647;-0.5007444854764423;-0.45907539745415177;1.0796369254428604;0.999949430855758;9.999756354047554;0.416777306750036;-0.4352290258571749;-0.43522899070906684;0.3860218938713323;-0.4557100144829272;0.5972361781159155;1.0000027059774328
43.328491;1.0908286832325056;0.416664411440936;0.38192515701791446;-0.5007444856291454;-0.45907539790225244;1.0796389143582048;0.9999480678895881;9.999765486884368;0.41677738890798227;-0.43522902556505116;-0.4352289910558247;0.386021590213091;-0.45571001456414717;0.5972354710790074;1.0000024056430465
43.338491;1.09082694484087;0.41666385820924307;0.3819246352177771;-0.5007444858015027;-0.4590753983551594;1.079640928393217;0.9999467127637819;9.999774911036482;0.41677749184377744;-0.4352290252774446;-0.4352289914144601;0.3860212975680387;-0.455710014651758;0.5972347451801439;1.0000021440456694
43.348491;1.0908251870884602;0.41666332666951983;0.38192411089861056;-0.50074448599127;-0.45907539881047016;1.0796429665554022;0.9999453669696745;9.999784561550522;0.41677761684866227;-0.4352290249952966;-0.4352289917844508;0.3860210143468478;-0.45571001474492023;0.5972340019357774;1.0000019219955067
43.358491;1.0908234142814899;0.41666281733555216;0.38192358438492;-0.5007444861961106;-0.45907539926579977;1.0796450265831212;0.9999440326915358;9.999794390705333;0.41677776494660673;-0.43522902471918523;-0.43522899216505395;0.38602073890495964;-0.45571001484281765;0.5972332425588421;1.0000017407374195
43.368491;1.090821630784606;0.4166623304640415;0.38192305675379346;-0.5007444864137218;-0.4590753997189569;1.0796471052265548;0.999942713552315;9.999804368113;0.4167779367575961;-0.4352290244490734;-0.43522899255535247;0.38602046984843624;-0.4557100149449359;0.5972324690110344;1.000001601861258
43.378491;1.090819839994864;0.41666186646846126;0.38192252973208074;-0.5007444866418599;-0.45907540016806797;1.0796491991548292;0.9999414146618946;9.999814472135412;0.4167781326244941;-0.4352290241844049;-0.4352289929542202;0.3860202064299686;-0.4557100150511394;0.597231685290536;1.0000015068454073
43.388491;1.0908180443230526;0.4166614256754947;0.38192200538385535;-0.5007444868782529;-0.4590754006117879;1.079651305984061;0.9999401422630824;9.99982468115477;0.41677835270274705;-0.4352290239245479;-0.4352289933603452;0.38601994849883936;-0.4557100151613674;0.5972308972562254;1.000001456887073
43.398491;1.0908162459372275;0.416661007902626;0.38192148593324865;-0.5007444871206136;-0.4590754010495419;1.079653424731993;0.9999389033152568;9.999834967508226;0.4167785970007319;-0.43522902366906185;-0.4352289937724523;0.38601969598492736;-0.45571001527522725;0.597230111198764;1.000001453442835
43.408491;1.0908144470576293;0.41666061239333485;0.38192097353442495;-0.5007444873668209;-0.4590754014815253;1.0796555548857396;0.9999377047584393;9.999845294726159;0.4167788655885261;-0.4352290234175994;-0.4352289941893413;0.3860194487448164;-0.4557100153918979;0.5972293325482299;1.0000014984068615
43.418491;1.0908126498443091;0.4166602378996427;0.3819204699148994;-0.5007444876151405;-0.459075401908372;1.0796576948535028;0.9999365530655073;9.99985562032769;0.41677915887635814;-0.435229023169797;-0.4352289946095328;0.38601920678616347;-0.45571001551040874;0.5972285654517658;1.0000015936114737
43.428491;1.0908108562663204;0.4166598827376862;0.38191997627484847;-0.5007444878642923;-0.4590754023307034;1.0796598417373415;0.9999354550605194;9.9998658995319;0.4167794774940431;-0.43522902292531046;-0.43522899503107826;0.3860189702430459;-0.4557100156300379;0.5972278128800668;1.0000017407190631
43.438491;1.0908090677523574;0.4166595450346638;0.3819194932554657;-0.5007444881132666;-0.45907540274890196;1.0796619922601314;0.9999344188979177;9.999876083895579;0.4167798218141967;-0.4352290226838126;-0.4352289954518135;0.3860187391819517;-0.45571001575051073;0.5972270768759733;1.0000019416328816
43.448491;1.0908072844473198;0.41665922293842456;0.38191902071871714;-0.5007444883611357;-0.45907540316325224;1.0796641431127085;0.9999334539251717;9.999886120006316;0.41678019170580943;-0.43522902244478445;-0.4352289958695832;0.38601851334282583;-0.45571001587205945;0.5972263590874082;1.00000219850052
43.458491;1.0908055047839595;0.41665891455699117;0.38191855776670536;-0.5007444886071521;-0.45907540357403803;1.079666290724845;0.9999325699924889;9.999895950364944;0.41678058669603096;-0.4352290222073852;-0.4352289962822945;0.38601829180349884;-0.45571001599548344;0.5972256614623321;1.0000025132296197
43.468491;1.0908037258251118;0.41665861800738724;0.3819181031023671;-0.5007444888509234;-0.4590754039813852;1.079668431195812;0.9999317767898424;9.999905510043716;0.41678100635773774;-0.43522902197077945;-0.4352289966879435;0.38601807302690927;-0.4557100161220841;0.5972249866287428;1.000002886775102
43.478491;1.0908019433271368;0.4166583317096475;0.3819176554131667;-0.5007444890924041;-0.45907540438521954;1.0796705603527024;0.9999310830066103;9.99991472221999;0.4167814505542162;-0.43522902173458733;-0.43522899708454044;0.38601785536638866;-0.45571001625355495;0.5972243376903024;1.0000033181624468
43.488491;1.0908001510462135;0.41665805471519013;0.3819172136029337;-0.5007444893318308;-0.4590754047854009;1.0796726743272091;0.9999304953248119;9.999923504704983;0.41678191917609336;-0.43522902149900444;-0.4352289974700959;0.3860176375149386;-0.4557100163919031;0.59722371773743;1.0000038039821573
43.498491;1.0907983405758455;0.41665778685660254;0.3819167768546966;-0.5007444895697243;-0.4590754051817346;1.0796747708589969;0.9999300181204062;9.999931789245375;0.4167824117070511;-0.43522902126465396;-0.4352289978428032;0.3860174186335521;-0.455710016539178;0.5972231296028739;1.0000043390794167
43.508491;1.0907965028003082;0.4166575285409819;0.38191634470598235;-0.5007444898069515;-0.45907540557382787;1.079676850347021;0.9999296543850169;9.999939533499344;0.41678292702119024;-0.43522902103233013;-0.43522899820112976;0.38601719816051044;-0.4557100166971638;0.5972225760239698;1.0000049175390686
43.518491;1.0907946299671716;0.41665728044896094;0.38191591710595896;-0.5007444900447445;-0.459075405961006;1.0796789157689204;0.9999294065590226;9.999946712991159;0.4167834632775471;-0.4352290208027369;-0.4352289985436255;0.3860169754537787;-0.45571001686738566;0.5972220601370153;1.0000055330037698
43.528491;1.0907927165065465;0.4166570434359372;0.38191549434586397;-0.5007444902844511;-0.45907540634236993;1.07968097165138;0.9999292761849355;9.99995331113148;0.416784017923851;-0.43522902057638757;-0.4352289988686847;0.38601674972171773;-0.4557100170512169;0.5972215857916667;1.0000061791322439
43.538491;1.0907907588758468;0.41665681844811725;0.3819150770194251;-0.50074449052711;-0.4590754067169433;1.079683022774105;0.9999292636064834;9.999959320229998;0.4167845877887038;-0.435229020353725;-0.4352289991744886;0.3860165203590799;-0.4557100172497881;0.5972211571679651;1.0000068503277029
