time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.548491;1.0907887560264622;0.41665660632917967;0.38191466595951784;-0.5007444907732194;-0.45907540708388617;1.0796850733185073;0.9999293687506632;9.999964742218722;0.41678516906164736;-0.43522902013518167;-0.4352289994590797;0.3860162871771795;-0.4557100174638219;0.5972207780951327;1.000007541702634
43.558491;1.090786710119801;0.41665640771476564;0.3819142621473861;-0.5007444910227128;-0.4590754074426804;1.079687126928559;0.9999295919323888;9.999969582072115;0.4167857573573613;-0.43522901992094065;-0.4352289997205892;0.38601605035960723;-0.4557100176936961;0.5972204515060833;1.0000082488663535
43.568491;1.090784625733223;0.41665622309591666;0.38191386674525035;-0.5007444912749668;-0.4590754077932115;1.0796891873206174;0.9999299337409456;9.99997384326286;0.41678634802332837;-0.4352290197106574;-0.43522899995757;0.3860158104376814;-0.4557100179396595;0.5972201789371313;1.0000089681924373
43.578491;1.0907825075408064;0.4166560528308024;0.38191348101777495;-0.5007444915289256;-0.4590754081357607;1.0796912586267673;0.9999303943795304;9.999977528349984;0.41678693658824856;-0.43522901950347886;-0.4352290001691359;0.3860155682453358;-0.45571001820174606;0.5972199603919108;1.0000096967620913
43.588491;1.0907803587326321;0.41665589690468824;0.381913106048507;-0.5007444917833459;-0.45907540847088146;1.0796933450856947;0.9999309730802984;9.99998063561957;0.41678751920301205;-0.43522901929836233;-0.43522900035484247;0.38601532476710165;-0.4557100184794249;0.5972197949380647;1.0000104315097187
43.598491;1.090778181529737;0.4166557546669962;0.3819127426544319;-0.500744492036983;-0.45907540879914865;1.0796954502518057;0.9999316677234572;9.999983154813476;0.41678809273340045;-0.43522901909442946;-0.43522900051452246;0.386015081021081;-0.45571001877148154;0.5972196814864875;1.0000111683274546
43.608491;1.0907759781603297;0.4166556248222052;0.38191239176705155;-0.5007444922887643;-0.4590754091209145;1.0796975763366448;0.9999324745290775;9.999985075584545;0.41678865454646497;-0.43522901889107585;-0.4352290006482472;0.38601483786892077;-0.4557100190762706;0.5972196189903494;1.0000119023287322
43.618491;1.090773750682622;0.4166555056119851;0.38191205495083486;-0.5007444925380002;-0.45907540943617675;1.079699724273405;0.9999333880710733;9.999986404237724;0.4167892023516307;-0.4352290186879584;-0.4352290007563859;0.3860145957461816;-0.4557100193921385;0.597219606184829;1.000012628897689
43.628491;1.0907715009353351;0.4166553952666235;0.3819117344875391;-0.5007444927844863;-0.45907540974450384;1.0797018943584;0.9999344016681363;9.999987171054421;0.416789734093117;-0.43522901848521894;-0.43522900083959737;0.3860143546045319;-0.4557100197177448;0.5972196415669362;1.0000133442242833
43.638491;1.0907692318902455;0.41665529260834977;0.38191143298300617;-0.5007444930283783;-0.4590754100450466;1.0797040869581283;0.9999355076905918;9.999987426576853;0.41679024789487007;-0.4352290182837328;-0.43522900089888616;0.386014114084965;-0.45571002005201305;0.5972197235550535;1.000014045069619
43.648491;1.090766948783299;0.41665519727255346;0.38191115292708966;-0.5007444932699795;-0.45907541033669075;1.079706302887607;0.9999366980565318;9.999987235807964;0.41679074220805173;-0.4352290180848475;-0.43522900093584715;0.38601387374764895;-0.45571002039387215;0.5972198503127993;1.000014728033023
43.658491;1.0907646586228474;0.4166551093978894;0.38191089653470955;-0.5007444935097057;-0.459075410618253;1.07970854300854;0.9999379653092287;9.99998667129451;0.4167912161335744;-0.43522901788983814;-0.4352290009525637;0.38601363314106446;-0.45571002074224554;0.5972200196030886;1.000015389164842
43.668491;1.0907623692148298;0.4166550291448464;0.38191066582198946;-0.5007444937481549;-0.459075410888636;1.0797108075811634;0.9999393032252202;9.999985802378939;0.41679166961618125;-0.4352290176997084;-0.43522900095093986;0.3860133915430538;-0.4557100210962414;0.5972202289283375;1.0000160246362306
43.678491;1.09076008852417;0.41665495664897717;0.3819104626636911;-0.500744493986021;-0.45907541114690487;1.0797130965751343;0.9999407062344248;9.99998468567829;0.4167921032114479;-0.4352290175153052;-0.435229000932249;0.3860131478328334;-0.45571002145518275;0.5972204755580469;1.0000166314372387
43.688491;1.0907578239826252;0.41665489244715104;0.38191028886692696;-0.5007444942239494;-0.45907541139221825;1.0797154104845756;0.9999421684732445;9.999983368405795;0.41679251765597763;-0.43522901733736075;-0.43522900089731825;0.38601290096433805;-0.4557100218185121;0.5972207565729005;1.0000172071841573
43.698491;1.0907555819965506;0.4166548375541468;0.3819101463568438;-0.5007444944625299;-0.45907541162370674;1.07971775060193;0.9999436831929938;9.999981900520643;0.4167929136728699;-0.4352290171664561;-0.43522900084687605;0.3860126504299859;-0.45571002218585527;0.5972210691337293;1.000017749966196
43.708491;1.0907533682102728;0.41665479295876684;0.38191003730688877;-0.5007444947022202;-0.45907541184054074;1.0797201188251324;0.9999452428230448;9.999980337307193;0.41679329192682;-0.43522901700302496;-0.4352290007817055;0.38601339603599655;-0.455710022557195;0.5972220568995422;1.0000182586565922
43.718491;1.0907511885711456;0.4166547591364586;0.38190996435216323;-0.5007444949430718;-0.4590754120421533;1.079722516893138;0.9999468395472884;9.999978735457328;0.4167936529014612;-0.4352290168473798;-0.4352290007026861;0.38601313743379734;-0.455710022932812;0.5972224245058001;1.00001873289715
43.728491;1.0907490502986805;0.41665473598570774;0.38190993098315384;-0.5007444951846758;-0.45907541222836307;1.0797249456963753;0.999948465654502;9.99997715787696;0.41679399698353253;-0.4352290166998811;-0.4352290006108405;0.38601287406867946;-0.45571002331293525;0.5972228154373239;1.0000191731428054
43.738491;1.0907469613197203;0.4166547231212074;0.38190994145827384;-0.5007444954264826;-0.45907541239931565;1.0797274061442443;0.9999501132031059;9.999975680388564;0.41679432479456213;-0.435229016561264;-0.43522900050733027;0.38601260540596355;-0.4557100236973891;0.5972232269252991;1.0000195812154444
43.748491;1.0907449287655648;0.4166547200589125;0.3819100000177252;-0.5007444956680387;-0.45907541255536816;1.079729900382345;0.999951773320738;9.99997438997426;0.4167946371211227;-0.43522901643274176;-0.4352290003932524;0.3860123310234376;-0.45571002408540723;0.5972236564612561;1.0000199601280315
43.758491;1.0907429583993704;0.4166547261315187;0.3819101102604328;-0.5007444959089647;-0.4590754126970814;1.0797324311773522;0.9999534359326978;9.999973380696705;0.41679493451520383;-0.4352290163158124;-0.4352290002693344;0.3860120504496052;-0.4557100244757181;0.5972241016993841;1.000020312741448
43.768491;1.090741054714503;0.4166547405404195;0.381910275051727;-0.5007444961488486;-0.4590754128253331;1.0797350001829653;0.9999550900912397;9.999972751997802;0.4167952173579884;-0.4352290162121386;-0.4352290001359858;0.38601176288311956;-0.45571002486691914;0.5972245600492797;1.000020640871212
43.778491;1.090739220774726;0.41665476268885876;0.38191049642172076;-0.5007444963870461;-0.4590754129414185;1.0797376072765241;0.9999567244937049;9.999972601996665;0.416795486264698;-0.4352290161235474;-0.43522899999376446;0.38601146710559686;-0.4557100252577671;0.5972250283231044;1.0000209459634604
43.788491;1.090737458470585;0.4166547924634453;0.38191077530279854;-0.5007444966225668;-0.4590754130470666;1.079740251643061;0.9999583280757334;9.999973014857256;0.41679574221593985;-0.43522901605195546;-0.4352289998436204;0.3860111616141253;-0.4557100256471219;0.5972255029447862;1.0000212303915128
43.798491;1.0907357695028097;0.4166548302709058;0.3819111115287576;-0.500744496854242;-0.4590754131444831;1.0797429330265567;0.999959890622924;9.999974056975434;0.41679598641912513;-0.43522901599926367;-0.43522899968665;0.38601084476888203;-0.45571002603379707;0.5972259805497719;1.0000214979013364
43.808491;1.0907341558706547;0.4166548769780132;0.3819115041594897;-0.5007444970809691;-0.4590754132363641;1.0797456517186472;0.9999614034157365;9.999975784220311;0.41679622021381296;-0.43522901596737296;-0.4352289995238109;0.3860105150565868;-0.4557100264165394;0.5972264582348604;1.0000217527372268
43.818491;1.0907326192479603;0.41665493375007323;0.3819119517981301;-0.5007444973017239;-0.4590754133256614;1.0797484076880823;0.9999628597646453;9.99997824506987;0.41679644516885356;-0.43522901595825975;-0.4352289993558243;0.3860101714457164;-0.455710026794108;0.5972269333291442;1.0000219982503449
43.828491;1.090731160127598;0.41665500173692016;0.38191245275327496;-0.5007444975153361;-0.4590754134151583;1.0797511997936353;0.9999642545615743;9.999981478502901;0.41679666311590197;-0.43522901597395997;-0.43522899918319435;0.386009813410098;-0.4557100271653783;0.5972274031793148;1.0000222364657083
43.838491;1.090729777639327;0.41665508186058686;0.3819130050877724;-0.5007444977203566;-0.45907541350713066;1.0797540257632712;0.999965582768085;9.999985516293465;0.41679687589284936;-0.43522901601645086;-0.43522899900652484;0.38600944067822274;-0.4557100275292833;0.5972278650221412;1.0000224687183354
43.848491;1.0907284702680324;0.41665517480149245;0.38191360671921737;-0.5007444979151908;-0.4590754136032754;1.0797568830019488;0.999966838520976;9.999990386956972;0.4167970851045377;-0.4352290160874531;-0.4352289988270409;0.38600905312136036;-0.45571002788451737;0.5972283158114396;1.0000226960612055
43.858491;1.090727236824156;0.416655280980426;0.38191425576759686;-0.5007444980984269;-0.45907541370477434;1.0797597692588274;0.9999680160446341;9.999996114539114;0.416797292142898;-0.43522901618821525;-0.4352289986466155;0.3860086506255107;-0.4557100282293332;0.5972287522810897;1.0000229190423013
43.868491;1.0907260769185183;0.4166554005281973;0.3819149508933652;-0.5007444982691925;-0.4590754138123862;1.0797626820811348;0.9999691115614324;10.000002714958281;0.4167974983382582;-0.4352290163194065;-0.4352289984671577;0.38600823286983627;-0.45571002856169196;0.5972291712291731;1.0000231373855226
43.878491;1.0907249910795886;0.41665553332776717;0.3819156911281407;-0.5007444984271946;-0.45907541392671647;1.0797656174672907;0.9999701244586431;10.000010192681795;0.41679770512245107;-0.4352290164811819;-0.43522899829017864;0.3860077993938886;-0.4557100288794891;0.5972295696424468;1.0000233499763764
43.888491;1.0907239805429143;0.41665567900677214;0.3819164753623579;-0.5007444985724501;-0.459075414048482;1.079768569599687;0.9999710566977613;10.000018536159908;0.4167979141275565;-0.4352290166733461;-0.4352289981169021;0.3860073499283033;-0.45571002918071607;0.5972299447173751;1.000023555291647
43.898491;1.0907230467048847;0.4166558369436631;0.38191730209335567;-0.5007444987051843;-0.45907541417846615;1.0797715321823316;0.9999719113135306;10.000027716016477;0.41679812715545494;-0.43522901689545423;-0.43522899794843756;0.38600688456186383;-0.45571002946370553;0.5972302938375593;1.0000237520537472
43.908491;1.090722190862273;0.4166560063182055;0.38191816966485;-0.5007444988259326;-0.45907541431741405;1.079774499254378;0.9999726916971192;10.00003769178594;0.4167983459633662;-0.4352290171467406;-0.43522899778586427;0.38600640367725675;-0.45571002972714614;0.5972306143088705;1.0000239396469344
43.918491;1.0907214141905834;0.4166561860064736;0.38191907677921755;-0.5007444989354592;-0.45907541446614614;1.0797774643655493;0.9999734018875241;10.000048426409856;0.41679857194932973;-0.43522901742592296;-0.43522899763037837;0.3860059079554634;-0.4557100299697228;0.5972309030210684;1.0000241180259666
43.928491;1.0907207169867168;0.4166563746032446;0.38192002284397997;-0.5007444990344456;-0.4590754146256239;1.0797804199245078;0.9999740470228808;10.000059900072698;0.4167988061293155;-0.43522901773110884;-0.43522899748327076;0.3860053984310338;-0.45571003018999146;0.5972311563502785;1.000024287348774
43.938491;1.0907200976997273;0.41665657074006335;0.38192100789880173;-0.5007444991233376;-0.4590754147967478;1.079783357725495;0.999974633588682;10.000072111531196;0.41679904939573725;-0.43522901805995745;-0.43522899734567994;0.38600487640745595;-0.4557100303866824;0.597231370301441;1.000024447638076
43.948491;1.0907195535078882;0.4166567731929485;0.3819220321969421;-0.5007444992026198;-0.4590754149801717;1.079786269597308;0.9999751690133183;10.000085068620733;0.4167993025167906;-0.4352290184098527;-0.43522899721844643;0.3860043433711049;-0.4557100305589339;0.5972315407638105;1.0000245984942437
43.958491;1.090719081919001;0.41665698074752333;0.3819230957290139;-0.5007444992732225;-0.4590754151763394;1.0797891478301087;0.9999756605365915;10.000098781203244;0.4167995659548013;-0.43522901877782155;-0.4352289971021863;0.3860038009560615;-0.45571003070628147;0.5972316638836315;1.0000247389714325
43.968491;1.0907186815670806;0.4166571922602908;0.3819241980052923;-0.5007444993365902;-0.459075415385576;1.0797919855920544;0.9999761145502766;10.000113259865808;0.41679983993058034;-0.43522901916048556;-0.43522899699747;0.3860032507811636;-0.45571003082852574;0.5972317366654448;1.0000248675231551
43.978491;1.0907183521445094;0.4166574068200785;0.38192533796049705;-0.5007444993943952;-0.4590754156081663;1.07979477682241;0.9999765367552975;10.000128517249017;0.416800124616419;-0.43522901955440885;-0.43522899690485795;0.3860026942770874;-0.4557100309255896;0.5972317576264631;1.0000249816810458
43.988491;1.0907180941493344;0.4166576238334774;0.3819265137806578;-0.5007444994481817;-0.4590754158444411;1.0797975157708812;0.9999769319620286;10.000144573343599;0.41680042024236985;-0.4352290199565172;-0.4352289968246928;0.38600213273756;-0.4557100309974937;0.5972317269164104;1.0000250777172808
43.998491;1.090717908474909;0.41665784321686855;0.3819277230413994;-0.5007444994990299;-0.45907541609474894;1.0798001971211808;0.9999773032800867;10.000161460797008;0.4168007270779044;-0.43522902036412175;-0.435228996756908;0.3860015674539156;-0.4557100310443275;0.5972316457660569;1.0000251507166482
44.008491;1.0907177959921117;0.4166580655246257;0.38192896319138514;-0.5007444995473034;-0.4590754163593567;1.0798028162861568;0.9999776515898942;10.000179221812035;0.41680104537810125;-0.43522902077467823;-0.43522899670103277;0.38600099982089303;-0.4557100310661096;0.5972315159954719;1.00002519508249
44.018491;1.0907177573413835;0.41665829157898143;0.3819302316795357;-0.5007444995926849;-0.45907541663843326;1.0798053691113787;0.9999779760490006;10.000197900213639;0.41680137535644923;-0.4352290211855964;-0.4352289966563321;0.3860004313711834;-0.4557100310627414;0.5972313397678565;1.0000252054824388
44.028491;1.0907177927040932;0.41665852177978463;0.3819315256217817;-0.5007444996344529;-0.45907541693203935;1.079807851606521;0.9999782756534136;10.000217534900413;0.4168017170541868;-0.43522902159418525;-0.4352289966219314;0.38599986354147764;-0.45571003103413094;0.5972311191477994;1.0000251778476232
44.038491;1.0907179014886328;0.41665996650296444;0.3819339515678871;-0.5007444451994499;-0.4590753673007066;1.0798102599096626;0.9999785506116801;10.000238151651063;0.4168020703055699;-0.43522902199781066;-0.4352289965968853;0.3859992974851966;-0.4557100309802841;0.5972308559130631;1.0000251095682098
44.048491;1.0907180819363687;0.41666020340583265;0.3819352858425538;-0.5007444452309919;-0.4590753676228249;1.0798125899956172;0.9999788025267171;10.000259760645548;0.41680243502512127;-0.4352290223941388;-0.43522899658034997;0.38599873418670594;-0.45571003090132844;0.5972305518473406;1.000024998986184
44.058491;1.090718330868649;0.4166604423115586;0.38193663507881154;-0.5007444452555949;-0.459075367958441;1.0798148375192549;0.9999790338744678;10.000282369037407;0.4168028115025367;-0.4352290227811319;-0.4352289965717328;0.38599817435540723;-0.4557100307975527;0.5972302088127915;1.0000248450138653
44.068491;1.0907186441892067;0.4166606823915889;0.38193799642822374;-0.5007444452720816;-0.45907536830678;1.0798169981407766;0.9999792475434917;10.000305992845592;0.41680320035782414;-0.43522902315693407;-0.43522899657064196;0.3859976180698762;-0.45571003066931676;0.597229828537071;1.0000246467936178
44.078491;1.0907190176517045;0.41666092267021293;0.38193936723657756;-0.5007444452794542;-0.45907536866700055;1.0798190677437332;0.9999794467219238;10.000330654827483;0.4168036020844864;-0.43522902351982307;-0.4352289965768144;0.38599706476837387;-0.4557100305168761;0.5972294124773264;1.0000244032328434
44.088491;1.090719446877114;0.416661161917224;0.381940744857144;-0.5007444452767066;-0.4590753690382261;1.0798210422865409;0.9999796346207602;10.000356376066742;0.4168040164427235;-0.43522902386804996;-0.435228996590117;0.38599651356070136;-0.45571003034042823;0.5972289618495673;1.0000241128710927
44.098491;1.0907199268345042;0.41666139900900323;0.38194212662226434;-0.5007444452627271;-0.4590753694195609;1.0798229178725771;0.9999798134222424;10.000383165337553;0.41680444216094287;-0.43522902419973536;-0.43522899661053494;0.38599596334979425;-0.45571003014029976;0.5972284776958129;1.0000237740272993
44.108491;1.090720451746424;0.4166616332627343;0.38194350974218616;-0.5007444452364175;-0.4590753698101722;1.0798246910971596;0.9999799835830843;10.000411008454696;0.4168048771650981;-0.43522902451297585;-0.4352289966380022;0.38599541269081783;-0.45571002991695947;0.597227960693386;1.0000233852260076
44.118491;1.09072101594526;0.4166618643354731;0.3819448911035371;-0.5007444451967634;-0.45907537020942196;1.0798263588635397;0.9999801447915176;10.000439867762672;0.41680531907700247;-0.43522902480596953;-0.4352289966721166;0.38599485972959596;-0.4557100296708563;0.5972274107992498;1.000022946078615
44.128491;1.090721614859575;0.4166620920392392;0.38194626724129527;-0.5007444451427524;-0.4590753706170572;1.0798279179535184;0.9999802973715627;10.0004696923466;0.4168057654835765;-0.43522902507713374;-0.43522899671208937;0.3859943023480934;-0.4557100294024131;0.597226827089603;1.0000224577105503
44.138491;1.0907222449570704;0.41666231634385836;0.38194763473545074;-0.5007444450733103;-0.45907537103323365;1.0798293658967846;0.999980442637994;10.000500428019716;0.41680621385168537;-0.43522902532516705;-0.43522899675695065;0.3859937383941281;-0.45571002911222025;0.5972262080162495;1.00002192219114
44.148491;1.0907229028674137;0.4166625375419774;0.38194899072242416;-0.5007444449874981;-0.45907537145803295;1.0798307028611875;0.9999805823408849;10.000532023237422;0.41680666137435224;-0.4352290255489154;-0.4352289968057005;0.38599316586616944;-0.4557100288010596;0.5972255520609532;1.0000213418742023
44.158491;1.0907235849352337;0.41666275638463107;0.3819503331411193;-0.5007444448847653;-0.45907537189081354;1.0798319321814807;0.9999807176009976;10.000564431746835;0.41680710502617396;-0.43522902574719247;-0.4352289968572931;0.38599258291702315;-0.4557100284697815;0.5972248584100346;1.0000207189086985
44.168491;1.0907242876233016;0.4166629739323365;0.3819516606600154;-0.5007444447649109;-0.4590753723301288;1.0798330588132137;0.999980848007683;10.000597608164938;0.41680754183528307;-0.43522902591881973;-0.43522899691057904;0.38599198767519405;-0.45571002811930295;0.5972241274168756;1.000020054415391
44.178491;1.0907250076825057;0.41666319135911745;0.3819529722687618;-0.5007444446279486;-0.45907537277424787;1.0798340875264971;0.9999809716582037;10.000631497642429;0.4168079692436382;-0.43522902606275843;-0.43522899696430584;0.385991378181841;-0.45571002775062397;0.5972233607188682;1.0000193479912098
44.188491;1.090725741440902;0.4166634099491804;0.3819542667523205;-0.5007444444741332;-0.45907537322172604;1.0798350222091255;0.9999810859026259;10.000666030661824;0.41680838542981297;-0.4352290261779519;-0.4352289970171198;0.3859907526170196;-0.4557100273647395;0.5972225609367383;1.000018598463262
44.198491;1.0907264840718742;0.4166636310491025;0.3819555425100357;-0.5007444443040177;-0.4590753736716744;1.0798358661032903;0.9999811880217011;10.000701131430407;0.4168087892801721;-0.4352290262630057;-0.43522899706763135;0.3859901095420157;-0.4557100269625098;0.5972217314319315;1.0000178052966817
44.208491;1.0907272298932325;0.41666385577330683;0.38195679772007984;-0.5007444441184067;-0.4590753741236863;1.0798366221409967;0.9999812754363059;10.000736732145796;0.41680918006272427;-0.4352290263161954;-0.4352289971147189;0.38598944797859525;-0.4557100265444541;0.5972208762664523;1.0000169693263639
44.218491;1.090727973261775;0.4166640845735432;0.38195803057905514;-0.5007444439182677;-0.4590753745775905;1.0798372926078492;0.9999813454605597;10.00077277759639;0.4168095572579453;-0.43522902633576355;-0.43522899715787167;0.3859887673631102;-0.45571002611063;0.59721999996406;1.0000160923992776
44.228491;1.090728708839986;0.41666431716780133;0.3819592395546357;-0.5007444437047085;-0.4590753750332468;1.0798378785241325;0.9999813949362004;10.000809216512112;0.41680992041439363;-0.4352290263202192;-0.4352289971970765;0.3859880675005547;-0.45571002566085067;0.5972191072444938;1.0000151764922958
44.238491;1.0907294318559044;0.4166645530737247;0.3819604234437487;-0.5007444434790489;-0.4590753754904163;1.0798383800719833;0.9999814203018229;10.000845986372921;0.41681026887330436;-0.4352290262686549;-0.4352289972322267;0.3859873487235915;-0.45571002519509396;0.5972182030675927;1.0000142231776392
44.248491;1.090730139468083;0.41666479214150925;0.38196158119219237;-0.500744443242834;-0.459075375948657;1.079838798322909;0.9999814182231633;10.000883003791293;0.41681060162501143;-0.4352290261809873;-0.43522899726264785;0.38598661193859096;-0.4557100247138711;0.5972172926597641;1.000013233907658
44.258491;1.090730832000586;0.41666503467572497;0.3819627118309957;-0.5007444429976562;-0.4590753764072621;1.0798391366263789;0.9999813860625055;10.000920168733865;0.41681091731800146;-0.4352290260579213;-0.43522899728712083;0.3859858584121649;-0.45571002421828294;0.5972163812774443;1.0000122102713587
44.268491;1.0907315122963197;0.4166652815234724;0.38196381447549305;-0.5007444427450194;-0.45907537686538713;1.079839400179218;0.9999813216395679;10.000957371045724;0.41681121452904907;-0.43522902590068396;-0.435228997304196;0.3859850898162647;-0.4557100237096471;0.5972154741125201;1.0000111535353056
44.278491;1.0907321836467683;0.41666553411393537;0.3819648880861332;-0.5007444424865303;-0.4590753773223115;1.0798395944755097;0.999981223126733;10.0009944911023;0.41681149215639396;-0.4352290257106323;-0.43522899731247927;0.38598430837923203;-0.4557100231890873;0.5972145764159678;1.000010064367108
44.288491;1.0907328484629102;0.4166657939497856;0.3819659311324473;-0.5007444422241828;-0.45907537777750423;1.0798397240053423;0.9999810897756236;10.001031404600603;0.41681174926486103;-0.43522902548886316;-0.43522899731075926;0.3859835166746285;-0.45571002265736804;0.597213693254719;1.000008943506757
44.298491;1.0907335085909415;0.41666606192184247;0.381966941450424;-0.5007444419601805;-0.45907537823045586;1.0798397919491083;0.9999809223379234;10.001067990155734;0.41681198457055085;-0.43522902523611884;-0.4352289972980721;0.3859827171948618;-0.4557100221149531;0.5972128287588954;1.0000077927192335
44.308491;1.0907341656787253;0.4166663381959697;0.3819679165638472;-0.5007444416963379;-0.45907537868053305;1.0798398011247579;0.9999807223755766;10.0011041293246;0.41681219636560285;-0.4352290249529469;-0.43522899727381176;0.3859819120707116;-0.4557100215622439;0.5972119855626282;1.000006614959205
44.318491;1.0907348206190324;0.41666662246509106;0.38196885447283097;-0.5007444414337998;-0.459075379127018;1.079839755052303;0.9999804916495337;10.001139704940863;0.41681238287065286;-0.43522902463970925;-0.4352289972378044;0.38598110319602796;-0.4557100209999145;0.5972111651474042;1.0000054138050198
44.328491;1.0907354732679244;0.41666691414985235;0.3819697542723229;-0.5007444411733307;-0.4590753795692648;1.079839657990514;0.9999802321890859;10.001174606751176;0.41681254262183237;-0.4352290242964745;-0.43522899719018243;0.3859802925125192;-0.4557100204291502;0.5972103686751818;1.000004193071829
44.338491;1.0907361231261072;0.4166672126490759;0.38197061622325895;-0.5007444409157031;-0.4590753800068874;1.0798395143086104;0.9999799460481453;10.001208737642205;0.4168126748454599;-0.4352290239231766;-0.4352289971310625;0.38597948203754967;-0.4557100198515342;0.5972095972489094;1.000002957148915
44.348491;1.0907367705008577;0.4166675177232978;0.38197144165427055;-0.5007444406618161;-0.4590753804399327;1.0798393276014682;0.9999796349930838;10.001242012360342;0.41681277976654146;-0.43522902352009496;-0.43522899706041945;0.3859786737413891;-0.4557100192687255;0.5972088515620868;1.0000017113023334
44.358491;1.090737417379086;0.41666782978097533;0.3819722329398225;-0.5007444404124762;-0.4590753808688441;1.0798390999189302;0.9999793009612565;10.00127435485619;0.41681285862772427;-0.435229023088249;-0.43522899697840733;0.3859778693426848;-0.45571001868231303;0.5972081317042415;1.0000004606836592
44.368491;1.0907380668440247;0.41666814968327587;0.38197299336598306;-0.5007444401680098;-0.45907538129424263;1.0798388321923127;0.9999789464599544;10.001305699313964;0.4168129132220963;-0.435229022629358;-0.4352289968856258;0.3859770698923565;-0.45571001809377576;0.5972074374659918;0.9999992089479237
44.378491;1.0907387214258526;0.4166684782288813;0.38197372668947216;-0.5007444399281571;-0.45907538171685147;1.0798385256075764;0.9999785743584412;10.001335988655185;0.41681294514008543;-0.4352290221456307;-0.4352289967829514;0.3859762754857018;-0.455710017504444;0.5972067687147274;0.9999979580175083
44.388491;1.090739382254532;0.41666881601657324;0.38197443659750085;-0.5007444396923985;-0.45907538213751975;1.0798381820904017;0.9999781874669519;10.001365172059462;0.4168129555012423;-0.4352290216396473;-0.43522899667132114;0.38597548552810945;-0.45571001691563917;0.5972061253410106;0.9999967081096425
44.398491;1.090740049257246;0.4166691637180072;0.3819751264923236;-0.5007444394601195;-0.45907538255699254;1.0798378041810452;0.999977788083135;10.001393210754108;0.41681294534910546;-0.4352290211140668;-0.4352289965517215;0.3859746992788225;-0.45571001632882946;0.5972055071079772;0.9999954575134401
44.408491;1.0907407215472844;0.4166695221805608;0.38197579951954025;-0.5007444392303748;-0.45907538297560113;1.0798373953941667;0.999977378106151;10.001420084524968;0.41681291583719615;-0.4352290205711943;-0.4352289964251813;0.3859739160501437;-0.45571001574548065;0.597204913768968;0.9999942032696777
44.418491;1.0907413980084908;0.4166698923248979;0.3819764584662923;-0.5007444390018219;-0.45907538339334963;1.0798369599054618;0.9999769599576072;10.00144578277653;0.4168128678062213;-0.43522902001289687;-0.4352289962927276;0.38597313503453307;-0.4557100151667464;0.5972043452323058;0.9999929422310164
44.428491;1.0907420782647161;0.41667027513266963;0.38197710557275694;-0.5007444387728984;-0.45907538381019386;1.0798365012847229;0.9999765370387346;10.00147028722944;0.41681280125883924;-0.43522901944093123;-0.4352289961552783;0.3859723552320479;-0.45571001459334914;0.5972038016390373;0.9999916712874319
44.438491;1.0907427634764115;0.41667067154359405;0.38197774251318223;-0.5007444385419003;-0.4590753842260244;1.079836021669032;0.9999761129225632;10.00149356621623;0.41681271520606233;-0.43522901885723775;-0.43522899601338977;0.38597157554627987;-0.45571001402578015;0.5972032833214854;0.9999903874848645
44.448491;1.0907434564472391;0.41667108215354015;0.3819783705049432;-0.5007444383071141;-0.45907538464046926;1.079835521776134;0.9999756905286576;10.001515578602826;0.4168126079802966;-0.4352290182640046;-0.43522899586710884;0.3859707947980386;-0.45571001346460294;0.5972027905646781;0.9999890884340228
44.458491;1.090744161045696;0.41667150698026456;0.38197899048056033;-0.5007444380670679;-0.45907538505295403;1.0798350012269433;0.9999752724126656;10.001536273770576;0.41681247772839364;-0.4352290176636288;-0.43522899571604645;0.38597001165628986;-0.4557100129105337;0.5972023234333426;0.9999877721617338
44.468491;1.0907448810418625;0.4166719453426886;0.3819796034187343;-0.5007444378205821;-0.45907538546303334;1.0798344585107007;0.9999748613012746;10.001555592278788;0.4168123226649783;-0.4352290170585349;-0.4352289955594513;0.38596922466065176;-0.4557100123643875;0.5972018821361947;0.9999864367641715
44.478491;1.0907456190647433;0.4166723959316318;0.3819802105763652;-0.5007444375665671;-0.4590753858705876;1.0798338904626943;0.9999744601414328;10.001573473918883;0.41681214116499377;-0.43522901645082573;-0.43522899539630605;0.3859684323771585;-0.455710011827013;0.5972014675719978;0.9999850808585986
44.488491;1.0907463765973635;0.4166728571456261;0.3819808133944193;-0.500744437303748;-0.4590753862757843;1.0798332920921339;0.9999740724125628;10.00158986322594;0.41681193200692845;-0.43522901584197915;-0.43522899522552094;0.3859676335610863;-0.4557100112990964;0.5972010812455997;0.9999837045792338
44.498491;1.0907471546608014;0.4166733273225199;0.3819814133547382;-0.500744437030532;-0.45907538667904535;1.079832657519017;0.9999737025671448;10.001604709311547;0.4168116944366892;-0.43522901523284535;-0.4352289950460939;0.3859668272720858;-0.45571001078101886;0.59720072468215;0.9999823101312824
44.508491;1.0907479544326144;0.4166738047371957;0.38198201192719156;-0.5007444367451589;-0.459075387081018;1.0798319815961208;0.9999733556339785;10.001617969785162;0.4168114278001204;-0.43522901462389557;-0.4352289948572004;0.3859660129184494;-0.45571001027297886;0.5972003989448993;0.9999809014146467
44.518491;1.090748777921926;0.41667428774652365;0.38198261045427157;-0.5007444364458865;-0.4590753874824625;1.0798312611412655;0.9999730363160892;10.00162962092325;0.41681113141105947;-0.435229014015329;-0.43522899465827003;0.38596519017705155;-0.45571000977523635;0.5972001046230172;0.999979483243209
44.528491;1.0907496283990705;0.4166747751778383;0.3819832099613462;-0.5007444361310606;-0.45907538788413826;1.0798304950931723;0.9999727484111822;10.001639664131345;0.4168108050800979;-0.43522901340707576;-0.4352289944490713;0.38596435888652;-0.45571000928825267;0.5971998422318514;0.9999780605820899
44.538491;1.0907505096613364;0.4166752665441148;0.3819838110476509;-0.5007444357993045;-0.45907538828669253;1.0798296840109787;0.9999724947690025;10.00164811808844;0.41681044978100007;-0.4352290127989882;-0.4352289942297682;0.38596351898786385;-0.4557100088125372;0.5971996126081702;0.9999766374633715
44.548491;1.0907514245165342;0.4166757617955362;0.38198441389920024;-0.5007444354496762;-0.4590753886904244;1.0798288297873844;0.9999722774001455;10.001654999901778;0.4168100676752714;-0.4352290121910087;-0.4352289940008337;0.3859626704208432;-0.4557100083483481;0.597199417167139;0.9999752161257555
44.558491;1.0907523736937697;0.4166762608628937;0.38198501836119475;-0.5007444350815516;-0.4590753890950453;1.07982793518192;0.9999720971205424;10.00166031136657;0.41680966129559766;-0.43522901158312566;-0.43522899376292346;0.38596181309698685;-0.4557100078956108;0.5971992578934482;0.9999737971953837
44.568491;1.0907533556575086;0.41667676331278136;0.381985624094531;-0.5007444346945403;-0.4590753894998436;1.0798270029552381;0.9999719530927482;10.00166404224085;0.41680923271124104;-0.43522901097522243;-0.43522899351696454;0.3859609472721166;-0.4557100074539632;0.5971991369466967;0.9999723800080056
44.578491;1.0907543671422308;0.4166772681432746;0.381986230763493;-0.5007444342885168;-0.4590753899041421;1.079826035605327;0.9999718430403085;10.00166618858388;0.4168087833772069;-0.43522901036697426;-0.4352289932642575;0.3859600740213892;-0.45571000702270215;0.5971990561591008;0.999970962498237
44.588491;1.0907554039135914;0.4166777738252893;0.3819868381241918;-0.5007444338635275;-0.45907539030741024;1.0798250359749306;0.9999717640450095;10.001666772747068;0.4168083142375236;-0.43522900975805323;-0.435228993006264;0.38595919518192434;-0.4557100066008273;0.5971990166701768;0.9999695419493846
44.598491;1.0907564613222507;0.4166782785121769;0.38198744605657553;-0.5007444334197609;-0.4590753907090398;1.079824007994931;0.999971713642368;10.00166584999432;0.41680782565036706;-0.43522900914861984;-0.43522899274438176;0.3859583129956679;-0.45571000618728774;0.5971990190464562;0.9999681167963468
44.608491;1.090757534685141;0.4166787801980496;0.3819880545522551;-0.5007444329577544;-0.45907539110837686;1.0798229567144242;0.999971690466511;10.001663497148925;0.41680731743593896;-0.43522900853958557;-0.4352289924799548;0.3859574298802022;-0.45571000578120546;0.5971990639935354;0.9999666875735977
44.618491;1.0907586196586112;0.4166792769418276;0.3819886634975925;-0.5007444324785176;-0.45907539150502014;1.0798218877953665;0.9999716937490282;10.001659792159488;0.41680678923890757;-0.43522900793235486;-0.4352289922141165;0.3859565481467499;-0.4557100053819683;0.5971991528242493;0.9999652564380858
44.628491;1.0907597120448875;0.41667976694804226;0.3819892723590112;-0.5007444319834032;-0.4590753918988485;1.0798208073075115;0.9999717228061008;10.001654801037532;0.41680624083607914;-0.43522900732836245;-0.4352289919474964;0.3859556696914887;-0.4557100049892418;0.5971992870617806;0.9999638264783627
44.638491;1.0907608066118248;0.41668024831685374;0.38198988010676715;-0.5007444314739715;-0.4590753922897087;1.0798197216514804;0.9999717771414135;10.001648581179994;0.4168056720949883;-0.43522900672877574;-0.4352289916803355;0.3859547958250604;-0.4557100046029092;0.5971994677546354;0.9999624013649279
44.648491;1.090761896300822;0.41668071891979264;0.3819904853019021;-0.5007444309519716;-0.45907539267716285;1.0798186374760548;0.9999718562224061;10.001641189473728;0.41680508286608914;-0.43522900613443544;-0.43522899141277555;0.38595392721911914;-0.4557100042230364;0.5971996952738305;0.9999609852647391
44.658491;1.0907629731910558;0.4166811764869857;0.381991086089881;-0.5007444304193283;-0.45907539306047707;1.079817561907821;0.9999719591766217;10.001632681844562;0.416804473096851;-0.43522900554593247;-0.4352289911447919;0.38595306420029407;-0.45571000385001126;0.5971999697058235;0.9999595824388205
44.668491;1.0907640300124275;0.4166816186042814;0.3819916802343591;-0.5007444298781861;-0.4590753934387979;1.0798165025743194;0.9999720849233771;10.001623111601768;0.41680384288721184;-0.43522900496371625;-0.4352289908760006;0.38595220726343593;-0.45571000348474155;0.5972002913992533;0.9999581963199091
44.678491;1.090765060497482;0.4166820426837389;0.38199226538042363;-0.5007444293310143;-0.45907539381135687;1.0798154669873956;0.9999722320628553;10.001612534765433;0.4168031922859137;-0.4352290043881916;-0.4352289906057317;0.385951357193201;-0.455710003128597;0.5972006609449318;0.9999568290820657
44.688491;1.090766058887028;0.41668244596810533;0.3819928393916886;-0.500744428780558;-0.45907539417747284;1.079814461766359;0.9999723983829669;10.001601013584052;0.41680252122176537;-0.43522900381970153;-0.4352289903332686;0.38595051487609583;-0.4557100027831131;0.5972010786012699;0.9999554816357152
44.698491;1.0907670194927435;0.4166828255649335;0.3819934004025275;-0.5007444282296353;-0.4590753945363772;1.0798134923363432;0.9999725807111571;10.001588614206316;0.41680182976755437;-0.4352290032583946;-0.43522899005801874;0.385949681313675;-0.45571000244972193;0.5972015441666008;0.9999541534387563
44.708491;1.090767936681864;0.4166831788022207;0.38199394662793723;-0.5007444276809465;-0.45907539488711324;1.0798125632827436;0.9999727753232226;10.00157540729306;0.41680111836332817;-0.43522900270419285;-0.43522898977964664;0.3859488577761956;-0.45571000212957613;0.5972020574711804;0.9999528429601802
44.718491;1.0907688052897422;0.4166835037193605;0.3819944764260567;-0.5007444271369376;-0.45907539522858176;1.0798116789224028;0.9999729785153699;10.001561472173533;0.41680038775795064;-0.4352290021569079;-0.4352289894982409;0.3859480457081333;-0.45571000182352545;0.5972026185861015;0.9999515487870653
44.728491;1.0907696209272855;0.41668379904332414;0.3819949885916842;-0.500744426599765;-0.4590753955596968;1.0798108436298177;0.999973186851899;10.001546897408964;0.41679963893884864;-0.43522900161633105;-0.43522898921441405;0.3859472462607147;-0.45571000153226443;0.5972032274917259;0.9999502700748726
44.738491;1.0907703800761381;0.416684063891125;0.3819954824360585;-0.5007444260714844;-0.45907539587956603;1.079810061946746;0.9999733964788142;10.001531776938123;0.416798873432796;-0.435229001082272;-0.4352289889292454;0.38594645987683385;-0.45571000125636346;0.5972038836360141;0.9999490062751525
44.748491;1.0907710804773063;0.4166842978407593;0.3819959575460346;-0.5007444255542942;-0.4590753961874397;1.0798093388717964;0.9999736019962739;10.001516205559659;0.41679809375214955;-0.43522900055458924;-0.43522898864414344;0.3859456865949258;-0.455710000996126;0.5972045857421812;0.9999477568486262
44.758491;1.090771721291188;0.4166845011455969;0.38199641332145695;-0.5007444250505368;-0.4590753964824478;1.0798086803479554;0.9999737965107146;10.001500275848748;0.4167973033479123;-0.43522900003316944;-0.43522898836072815;0.3859449268566875;-0.4557100007515899;0.5972053317981355;0.999946521309333
44.768491;1.0907723024719234;0.41668467471318593;0.38199684864089767;-0.5007444245624608;-0.45907539676358206;1.0798080931912921;0.9999739727444137;10.00148407432698;0.4167965060282623;-0.4352289995178645;-0.4352289880806518;0.38594418174981154;-0.45571000052264277;0.597206118884434;0.9999452997626868
44.778491;1.090772824444471;0.41668482002248336;0.3819972619572778;-0.5007444240919484;-0.45907539703006106;1.0798075843361625;0.9999741234980883;10.00146767821652;0.4167957053996322;-0.43522899900838735;-0.4352289878052879;0.38594345247485784;-0.45571000030903863;0.5972069430382687;0.999944093363975
44.788491;1.0907732885098094;0.41668493898515807;0.38199765158520105;-0.5007444236403934;-0.45907539728167823;1.079807160155902;0.9999742415453033;10.001451158453495;0.4167949046248405;-0.4352289985042317;-0.4352289875355567;0.385942739930723;-0.4557100001104858;0.5972077994301227;0.9999429038758672
44.798491;1.0907736969607593;0.4166850335358835;0.38199801609753214;-0.5007444232087194;-0.45907539751874665;1.0798068258102482;0.9999743205370941;10.001434583717588;0.41679410639844094;-0.43522899800474024;-0.43522898727220327;0.38594204480700056;-0.4557099999268909;0.5972086825475454;0.9999417326169779
44.808491;1.0907740526840575;0.4166851052019204;0.38199835480064614;-0.5007444227974857;-0.4590753977417089;1.079806584434619;0.9999743566012027;10.001418019102147;0.4167933131942672;-0.435228997509257;-0.4352289870161375;0.38594136781313165;-0.4557099997584714;0.5972095863809921;0.9999405799875115
44.818491;1.090774358276452;0.4166851550560248;0.381998667746079;-0.5007444224070778;-0.4590753979508462;1.0798064370962108;0.9999743487259996;10.001401524637433;0.41679252763156954;-0.4352289970172011;-0.4352289867682848;0.3859407098700255;-0.455709999605682;0.5972105048630038;0.9999394462795832
44.828491;1.0907746146115695;0.4166851839952488;0.38199895517857846;-0.5007444220377392;-0.4590753981462361;1.0798063836055867;0.999974297611048;10.001385153597054;0.4167917523965383;-0.4352289965281045;-0.4352289865293933;0.3859400722598728;-0.4557099994692577;0.5972114321496012;0.9999383325843086
44.838491;1.090774820386537;0.4166851930875442;0.3819992170268354;-0.5007444216892799;-0.45907539832775085;1.0798064228701962;0.9999742045113047;10.001368945620039;0.4167909898085287;-0.43522899604173165;-0.43522898630025075;0.3859394565280213;-0.455709999350292;0.5972123626500648;0.9999372401762372
44.848491;1.0907749736479189;0.41668518371113394;0.3819994527513529;-0.5007444213608875;-0.45907539849506646;1.0798065524703147;0.9999740712895386;10.001352921840848;0.4167902415784262;-0.43522899555822914;-0.43522898608174526;0.38593886404923483;-0.45570999924993;0.5972132914215924;0.9999361694593787
44.858491;1.0907750738057418;0.4166851572455795;0.38199966143510256;-0.5007444210513885;-0.45907539864784636;1.079806768384737;0.9999739011891822;10.001337089812003;0.41678950885120075;-0.43522899507805346;-0.4352289858745864;0.38593829569737814;-0.45570999916887334;0.5972142145328558;0.99993512006318
44.868491;1.0907751228472684;0.41668511461632707;0.3819998419963505;-0.500744420759474;-0.4590753987861815;1.0798070656928436;0.9999736988201371;10.001321448610524;0.41678879231511184;-0.4352289946015195;-0.43522898567928325;0.38593775208209763;-0.4557099991072862;0.5972151286211274;0.9999340910296026
44.878491;1.0907751254491376;0.41668505623677765;0.38199999341580976;-0.5007444204834164;-0.45907539891096977;1.0798074403675813;0.9999734692645977;10.00130598407332;0.4167880922001145;-0.4352289941284448;-0.4352289854963556;0.3859372339186883;-0.45570999906501236;0.5972160302864323;0.9999330805331468
44.888491;1.090775088191339;0.4166849822728068;0.38200011487043983;-0.5007444202208101;-0.45907539902383165;1.079807890872497;0.9999732177999853;10.001290663926309;0.4167874083162999;-0.435228993658357;-0.4352289853263952;0.3859367418594257;-0.455709999041605;0.5972169162792091;0.9999320862260144
44.898491;1.0907750188751344;0.41668489285413923;0.38200020571425963;-0.5007444199687888;-0.45907539912669176;1.0798084181860321;0.9999729504459478;10.001275440788323;0.41678674023950585;-0.43522899319072955;-0.4352289851700336;0.3859362762625167;-0.4557099990362811;0.5972177841469947;0.9999311059704885
44.908491;1.0907749259089503;0.41668478820349847;0.3820002653382858;-0.5007444197243125;-0.45907539922141016;1.0798090247797212;0.9999726740608198;10.001260251572557;0.4167860873738943;-0.43522899272484894;-0.4352289850278788;0.38593583759414757;-0.4557099990480936;0.5972186323866404;0.9999301381370849
44.918491;1.0907748171343319;0.4166846686717399;0.38200029301214783;-0.5007444194842585;-0.4590753993096491;1.0798097133365483;0.9999723957481796;10.001245011605809;0.4167854487875579;-0.4352289922598337;-0.4352289849004848;0.3859354269577094;-0.45570999907615667;0.5972194600795265;0.9999291814608354
44.928491;1.090774699008051;0.41668453453004384;0.382000287809866;-0.50074441924552;-0.4590753993928383;1.079810485560538;0.9999721222429013;10.001229619103002;0.41678482311660525;-0.43522899179497376;-0.4352289847884664;0.385935046082002;-0.45570999911979987;0.5972202665306856;0.9999282349742196
44.938491;1.0907745769550499;0.41668438560331794;0.38200024879768424;-0.5007444190052306;-0.459075399472109;1.0798113420315874;0.9999718592745459;10.00121397005962;0.4167842088867192;-0.43522899132988746;-0.4352289846925963;0.38593469695146077;-0.4557099991786271;0.597221051016783;0.9999272985888096
44.948491;1.0907744559490449;0.41668422116180126;0.3820001754154813;-0.5007444187608847;-0.4590753995483335;1.0798122828780234;0.9999716110356219;10.001197970775381;0.4167836050455664;-0.4352289908643487;-0.43522898461369797;0.3859343814364133;-0.4557099992524287;0.5972218128150013;0.999926373625919
44.958491;1.0907743402615926;0.41668404034238504;0.38200006762265376;-0.5007444185101783;-0.45907539962217575;1.0798133078508947;0.9999713802946117;10.00118154316481;0.41678301123697586;-0.43522899039809687;-0.43522898455236947;0.38593410098924436;-0.45570999934110606;0.5972225515574849;0.9999254624634321
44.968491;1.090774232923811;0.4166838426278496;0.38199992572503144;-0.5007444182508928;-0.4590753996940163;1.079814415638801;0.9999711687854541;10.001164622440657;0.4167824278900883;-0.435228989930696;-0.4352289845087364;0.38593385644570366;-0.45570999944455987;0.5972232673385172;0.9999245678613045
44.978491;1.0907741356633414;0.4166836277765909;0.3819997502350066;-0.5007444179808999;-0.45907539976403383;1.0798156033905109;0.9999709776725014;10.001147151793663;0.4167818561943558;-0.4352289894614074;-0.435228984482414;0.38593364801328833;-0.4557099995623931;0.597223960365354;0.9999236927473734
44.988491;1.090774048892552;0.41668339547280137;0.3819995419503895;-0.5007444176979494;-0.45907539983244794;1.0798168672365802;0.999970808177661;10.001129080327207;0.4167812977367292;-0.435228988989323;-0.43522898447270814;0.3859334754383799;-0.4557099996937814;0.5972246307174599;0.9999228404444013
44.998491;1.0907739719247995;0.4166831453420385;0.3819993020413986;-0.5007444173994695;-0.4590753998995348;1.0798182034386234;0.9999706616973402;10.00111036321641;0.4167807540482033;-0.43522898851378083;-0.435228984478987;0.3859333382268732;-0.4557099998377104;0.5972252783815645;0.9999220144595418
45.008491;1.0907739038359745;0.4166828771668344;0.3819990319326526;-0.5007444170827615;-0.4590753999655091;1.0798196085536684;0.9999705396434699;10.00109096157467;0.41678022661462794;-0.43522898803464;-0.43522898450101494;0.38593323568087223;-0.45570999999323913;0.5972259032916453;0.9999212175015927
45.018491;1.0907738436929526;0.4166825906945933;0.38199873315684174;-0.5007444167453169;-0.45907540003058855;1.0798210782564879;0.9999704433410644;10.001070842125193;0.4167797173193114;-0.4352289875521936;-0.43522898453907527;0.3859331667613816;-0.4557100001595767;0.5972265055236259;0.9999204506498532
45.028491;1.0907737897290084;0.41668228529352264;0.3819984073787626;-0.5007444163848936;-0.45907540009510206;1.0798226064389564;0.9999703736085075;10.001049978206563;0.4167792287095982;-0.4352289870669873;-0.4352289845938024;0.3859331301570282;-0.45571000033592984;0.5972270855735163;0.9999197132649753
45.038491;1.0907737387550394;0.4166819601948437;0.38199805653421;-0.5007444159994392;-0.45907540015946946;1.0798241852816244;0.99997033068703;10.001028353205609;0.4167787638846666;-0.4352289865797518;-0.43522898466575277;0.38593312459822043;-0.4557100005211886;0.597227644240181;0.9999190036928145
45.048491;1.09077368583478;0.4166816149931834;0.38199768296123726;-0.5007444155872003;-0.4590754002240212;1.079825805794053;0.9999703146498745;10.001005965910048;0.4167783262526911;-0.43522898609142535;-0.4352289847550822;0.3859331489988043;-0.4557100007137484;0.597228182287424;0.9999183205021294
45.058491;1.0907736241695865;0.41668124951832064;0.38199728942450967;-0.5007444151471739;-0.4590754002886689;1.079827458789395;0.9999703254420813;10.000982835183544;0.41677791908210604;-0.43522898560331547;-0.43522898486154654;0.3859332022787;-0.4557100009115363;0.5972287004014065;0.9999176633224911
45.068491;1.0907735459401067;0.4166808634144265;0.38199687899546775;-0.5007444146794654;-0.4590754003527386;1.0798291362945844;0.9999703625698159;10.0009590003973;0.41677754493596836;-0.4352289851172749;-0.4352289849846457;0.3859332831852302;-0.455710001112189;0.5972291993460342;0.9999170327079726
45.078491;1.090773443685267;0.41668045628246264;0.3819964546990066;-0.5007444141850497;-0.45907540041526507;1.0798308327154675;0.999970424668396;10.00093451516914;0.4167772054440311;-0.4352289846355734;-0.4352289851238433;0.38593339031937035;-0.4557100013135346;0.5972296799236239;0.9999164291237581
45.088491;1.0907733116201637;0.41668002809484384;0.3819960191485319;-0.5007444136651762;-0.4590754004754914;1.0798325450995383;0.999970508947703;10.000909434308296;0.4167769014414514;-0.4352289841605896;-0.4352289852787634;0.3859335221860028;-0.45571000151408725;0.5972301427278764;0.999915852055062
45.098491;1.0907731464196742;0.41667957905598024;0.3819955747994514;-0.500744413121009;-0.45907540053306867;1.0798342725368253;0.9999706109057449;10.000883800863356;0.41677663320676706;-0.43522898369464436;-0.4352289854490983;0.38593367725873373;-0.45571000171299103;0.5972305880667101;0.999915300394276
45.108491;1.0907729468545035;0.41667910904513766;0.3819951245947183;-0.500744412553738;-0.4590754005879218;1.079836015080468;0.9999707247181998;10.000857641068286;0.41677640056586684;-0.43522898323986203;-0.4352289856343306;0.3859338541428653;-0.4557100019096263;0.5972310161812125;0.999914773340811
45.118491;1.0907727126939024;0.4166786175333499;0.38199467213874105;-0.5007444119649151;-0.4590754006401152;1.0798377731383308;0.9999708443806965;10.000830969045305;0.41677620266587284;-0.4352289827979862;-0.43522898583365505;0.38593405156182037;-0.4557100021035361;0.5972314272699663;0.999914270709461
45.128491;1.0907724436944344;0.41667810409853157;0.381994221355744;-0.5007444113565463;-0.45907540068979097;1.0798395476573333;0.999970965543882;10.00080379765329;0.41677603761460214;-0.4352289823704968;-0.43522898604606974;0.38593426815066956;-0.45571000229467534;0.5972318212358335;0.9999137927887464
