time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.138491;1.0907721391468004;0.416677568871821;0.3819937760943596;-0.5007444107308542;-0.4590754007371576;1.0798413397085072;0.9999710867740398;10.000776145199792;0.4167759025656238;-0.4352289819590359;-0.4352289862704741;0.385934502433993;-0.455710002483475;0.5972321980388978;0.9999133399707578
45.148491;1.0907717978558487;0.41667701264878276;0.38199334007214814;-0.5007444100899439;-0.45907540078257114;1.079843149408693;0.9999712088181036;10.00074803441469;0.41677579429600575;-0.43522898156554796;-0.43522898650590586;0.3859347530998515;-0.4557100026706067;0.5972325585549443;0.9999129126759336
45.158491;1.0907714182451484;0.4166764367413266;0.3819929171616148;-0.5007444094355051;-0.4590754008264879;1.079844975566737;0.999971333195118;10.000719490685222;0.4167757095090697;-0.43522898119191944;-0.4352289867517176;0.38593501933660895;-0.4557100028568463;0.5972329045859968;0.9999125120118748
45.168491;1.090770999182109;0.4166758427064466;0.381992511332335;-0.5007444087687495;-0.4590754008692405;1.07984681586216;0.9999714617124303;10.000690543064415;0.4167756447041235;-0.435228980839646;-0.43522898700740703;0.385935300817065;-0.4557100030432207;0.597233238004486;0.9999121397456147
45.178491;1.0907705417611644;0.4166752322335148;0.3819921259828905;-0.5007444080905132;-0.4590754009109732;1.0798486670687384;0.9999715962536267;10.000661225961409;0.4167755963592121;-0.4352289805098181;-0.43522898727239256;0.3859355971579777;-0.4557100032310717;0.5972335600688705;0.9999117966909029
45.188491;1.090770050631334;0.41667460723795724;0.38199176346164676;-0.5007444074011889;-0.4590754009516161;1.0798505258855688;0.9999717381041664;10.000631576054857;0.4167755614501496;-0.4352289802031023;-0.4352289875460261;0.3859359073503107;-0.4557100034218381;0.5972338713929347;0.9999114812867769
45.198491;1.0907695332504794;0.4166739700858145;0.3819914253373341;-0.500744406700657;-0.4590754009906353;1.079852390033845;0.9999718872898231;10.000601625691612;0.4167755376707115;-0.4352289799195816;-0.43522898782773756;0.3859362296487399;-0.45571000361689545;0.5972341725098061;0.9999111895829411
45.208491;1.0907689970501626;0.4166733237018337;0.38199111282913395;-0.5007444059884949;-0.45907540102696376;1.0798542584697612;0.9999720424874142;10.000571404821791;0.4167755232529326;-0.43522897965873836;-0.43522898811720107;0.3859365617538183;-0.45571000381761145;0.5972344644775248;0.9999109161320213
45.218491;1.0907684468853978;0.4166726711014435;0.3819908267243251;-0.5007444052643044;-0.45907540105928857;1.0798561307086587;0.9999722011843236;10.00054095226765;0.4167755166807965;-0.4352289794197385;-0.43522898841455454;0.385936901014051;-0.4557100040254085;0.5972347489607985;0.999910654944135
45.228491;1.090767885095097;0.4166720146973909;0.38199056718400975;-0.5007444045279065;-0.4590754010862679;1.0798580061254295;0.9999723599673994;10.000510321114954;0.41677551648042055;-0.435228979201791;-0.4352289887205222;0.3859372447787025;-0.4557100042416766;0.5972350276699441;0.9999103998735258
45.238491;1.0907673129463382;0.41667135614133227;0.38199033398618476;-0.5007444037793619;-0.4590754011065078;1.079859883584786;0.9999725153681002;10.000479569267712;0.4167755210071702;-0.4352289790042366;-0.4352289890362116;0.3859375908791294;-0.4557100044674552;0.5972353016941522;0.9999101446305261
45.248491;1.0907667311584863;0.4166706966135035;0.3819901268424027;-0.5007444030190099;-0.4590754011184508;1.0798617609623424;0.9999726650123391;10.000448744016715;0.4167755282908556;-0.43522897882640327;-0.43522898936272864;0.3859379377231346;-0.4557100047030748;0.5972355714534799;0.9999098828558425
45.258491;1.0907661398018444;0.41667003704731903;0.38198994550239995;-0.5007444022476488;-0.4590754011203067;1.079863634421106;0.9999728086728159;10.00041787505573;0.41677553609088597;-0.43522897866755295;-0.435228989700905;0.3859382839068137;-0.45571000494824504;0.5972358370631274;0.9999096086546397
45.268491;1.090765538487199;0.4166693780864887;0.3819897898462508;-0.5007444014667095;-0.4590754011101172;1.0798654981295879;0.9999729491298049;10.000386978282059;0.41677554186083277;-0.4352289785269275;-0.4352289900512264;0.3859386279074047;-0.45571000520252053;0.5972360983282066;0.9999093176603113
45.278491;1.0907649266357617;0.41666871997527555;0.381989659727376;-0.500744400678179;-0.4590754010859684;1.0798673448012917;0.999973092026133;10.000356065374909;0.41677554281162277;-0.43522897840368663;-0.4352289904139547;0.38593896819381734;-0.4557100054654638;0.5972363543082012;0.9999090077762341
45.288491;1.0907643037595485;0.41666806261178824;0.3819895544256282;-0.5007443998843107;-0.45907540104622385;1.0798691666543043;0.99997324421666;10.000325155321075;0.4167755364091335;-0.4352289782968757;-0.43522899078926885;0.38593930357777717;-0.4557100057364433;0.597236603227651;0.9999086790925196
45.298491;1.0907636699269365;0.41666740570495875;0.3819894722181667;-0.5007443990874614;-0.459075400989606;1.0798709561489097;0.9999734120167142;10.0002942782389;0.4167755206402045;-0.4352289782055908;-0.4352289911771532;0.3859396334459638;-0.45571000601462364;0.5972368430791322;0.9999083331111658
45.308491;1.090763026364827;0.41666674889846705;0.3819894103053244;-0.5007443982900572;-0.45907540091516674;1.0798727063084943;0.9999736007909893;10.000263464650848;0.4167754939240886;-0.4352289781290149;-0.435228991577289;0.3859399577154634;-0.4557100062992794;0.5972370724516257;0.9999079710031697
45.318491;1.0907623758362202;0.4166660917549608;0.3819893650153547;-0.5007443974944559;-0.4590754008223068;1.0798744108410003;0.9999738154538024;10.000232733689714;0.4167754552512061;-0.4352289780661816;-0.4352289919893424;0.3859402764585435;-0.455710006590118;0.5972372909619172;0.9999075913611158
45.328491;1.090761722233163;0.4166654337979457;0.38198933231008686;-0.5007443967029199;-0.45907540071078146;1.0798760640774427;0.9999740606282733;10.000202094110497;0.4167754044368951;-0.4352289780158751;-0.4352289924131674;0.3859405892876088;-0.45571000688729146;0.597237499029299;0.9999071894044947
45.338491;1.0907610699815473;0.41666477488820314;0.38198930831486816;-0.5007443959178268;-0.4590754005806234;1.0798776611526857;0.999974340273158;10.000171545869255;0.41677534214000533;-0.4352289779767767;-0.43522899284848315;0.3859408951338657;-0.45571000719107896;0.5972376973903698;0.9999067585071895
45.348491;1.0907604246203388;0.41666411546947385;0.38198928959111605;-0.5007443951418056;-0.4590754004320402;1.0798791986548746;0.9999746575581904;10.000141076427157;0.41677526970998474;-0.43522897794763654;-0.43522899329457504;0.385941192634606;-0.45571000750153984;0.5972378868621642;0.9999062922763007
45.358491;1.0907597938494107;0.4166634562706487;0.3819892732643424;-0.5007443943777117;-0.45907540026530846;1.079880674394235;0.9999750150457597;10.000110671604615;0.4167751891397139;-0.4352289779273438;-0.4352289937503515;0.38594148048215265;-0.45571000781832266;0.5972380684894123;0.9999057854635054
45.368491;1.090759187023219;0.41666279783697896;0.38198925705735676;-0.5007443936284293;-0.4590754000806796;1.0798820858752716;0.9999754147581029;10.00008033523907;0.41677510301936094;-0.43522897791486187;-0.43522899421452077;0.385941757611616;-0.4557100081406272;0.5972382436317462;0.999905234032448
45.378491;1.0907586132642855;0.4166621402371785;0.38198923917527633;-0.5007443928965;-0.4590753998782845;1.079883429724268;0.9999758583505459;10.000050088602428;0.4167750141580018;-0.4352289779091576;-0.4352289946859124;0.3859420235480576;-0.45571000846742626;0.5972384135450298;0.9999046349180792
45.388491;1.0907580799413836;0.4166614829918015;0.3819892181080854;-0.5007443921839375;-0.45907539965806365;1.0798847032294192;0.9999763473237807;10.000019955311839;0.41677492506377173;-0.4352289779092199;-0.4352289951638382;0.385942278820987;-0.45571000879788204;0.5972385791185797;0.9999039856418651
45.398491;1.0907575925140256;0.41666082518927217;0.38198919249511487;-0.5007443914923819;-0.459075399419818;1.0798859062005357;0.9999768825240047;9.999989957542669;0.4167748376817121;-0.43522897791420295;-0.43522899564813633;0.38594252517122174;-0.45571000913147497;0.5972387412510125;0.9999032844078152
45.408491;1.0907571556341287;0.4166601657473586;0.3819891611881372;-0.5007443908233806;-0.45907539916337753;1.079887041668315;0.9999774632004376;9.999960124709594;0.416774753375468;-0.43522897792363663;-0.435228996138934;0.3859427652121871;-0.45571000946787055;0.5972389010610447;0.9999025306805263
45.418491;1.0907567740228152;0.41665950361654774;0.38198912340325636;-0.5007443901786519;-0.45907539888878346;1.0798881155568683;0.9999780865909024;9.999930499251674;0.41677467298934234;-0.4352289779373022;-0.43522899663640646;0.38594300158304257;-0.4557100098070766;0.5972390594796645;0.999901725734943
45.428491;1.0907564518800754;0.41665883770011036;0.38198907876294197;-0.5007443895602158;-0.45907539859637075;1.079889135528501;0.9999787483535295;9.999901134988855;0.4167745970052127;-0.43522897795473986;-0.43522899714064495;0.3859432363775251;-0.4557100101496841;0.5972392167867457;0.9999008728326143
45.438491;1.0907561916774755;0.41665816675375467;0.3819890272654574;-0.5007443889703495;-0.4590753982867345;1.0798901092162636;0.9999794437683529;9.999872095641196;0.41677452562939815;-0.4352289779750329;-0.43522899765158873;0.38594347139740115;-0.45571001049673615;0.5972393725850375;0.9998999767414516
45.448491;1.0907559935856412;0.4166574895690041;0.38198896920443876;-0.5007443884114422;-0.4590753979606318;1.0798910431550646;0.9999801684534358;9.999843454569293;0.41677445869834223;-0.4352289779970249;-0.4352289981689003;0.3859437086734961;-0.4557100108493752;0.5972395260423198;0.9998990431407228
45.458491;1.090755855635342;0.416656805328842;0.38198890501198696;-0.5007443878856926;-0.45907539761885563;1.079891943478211;0.9999809176587501;9.999815291251567;0.4167743957239549;-0.4352289780195052;-0.4352289986917741;0.38594395053671415;-0.45571001120848253;0.5972396760050732;0.9998980781924378
45.468491;1.0907557743281298;0.4166561138380485;0.38198883503678244;-0.5007443873946645;-0.4590753972621698;1.07989281673698;0.9999816857413075;9.99978768814243;0.41677433608611264;-0.43522897804122335;-0.43522899921886227;0.3859441993732037;-0.45571001157461405;0.5972398211864346;0.9998970878742797
45.478491;1.0907557456510428;0.41665541526058436;0.3819887592416963;-0.5007443869389703;-0.4590753968913211;1.079893669146583;0.9999824667718445;9.999760728014856;0.41677427916502874;-0.43522897806095134;-0.4352289997483092;0.38594445744716366;-0.4557100119483835;0.5972399608065401;0.9998960776148406
45.488491;1.0907557659677807;0.41665470954470446;0.3819886771383331;-0.5007443865182464;-0.45907539650702167;1.0798945055740936;0.9999832548390821;9.999734486534376;0.4167742245417568;-0.43522897807761957;-0.43522900027778033;0.3859447269311018;-0.4557100123307817;0.5972400951387824;0.9998950525782944
45.498491;1.0907558319582338;0.41665399635652456;0.3819885881298443;-0.5007443861314846;-0.45907539610990844;1.079895329303053;0.999984043328451;9.999709026247936;0.41677417215207996;-0.4352289780902635;-0.43522900080461047;0.3859450101064513;-0.45571001272308226;0.5972402252054856;0.9998940179861451
45.508491;1.0907559401219624;0.41665327556686077;0.3819884917546995;-0.5007443857776791;-0.4590753957005069;1.0798961422415287;0.9999848243960524;9.99968439834623;0.4167741221535582;-0.4352289780977392;-0.4352290013261526;0.38594530940543414;-0.4557100131265683;0.5972403518707542;0.9998929790294636
45.518491;1.0907560867950177;0.4166525474252339;0.3819883876895316;-0.5007443854562155;-0.45907539527918917;1.0798969456266416;0.9999855895728152;9.999660645995023;0.41677407475817135;-0.43522897809856564;-0.4352290018401734;0.3859456271661833;-0.45571001354237317;0.5972404752657227;0.9998919402964132
45.528491;1.0907562683098282;0.4166518122349062;0.38198827591119594;-0.5007443851667068;-0.45907539484621795;1.079897740321799;0.999986330436469;9.99963780348036;0.4167740302172707;-0.4352289780910537;-0.4352290023450675;0.38594596537535975;-0.4557100139713909;0.5972405949301555;0.9998909054526312
45.538491;1.0907564809280206;0.4166510702243776;0.3819881569210349;-0.500744384908812;-0.45907539440183953;1.0798985262190506;0.9999870381106539;9.999615896173765;0.4167739887973688;-0.4352289780734936;-0.43522900283980126;0.3859463253993007;-0.45571001441400705;0.5972407100302379;0.999889877586771
45.548491;1.0907567207186115;0.41665032181208955;0.3819880316348348;-0.5007443846822841;-0.4590753939462504;1.0798993020542251;0.9999877027742172;9.99959494412441;0.41677395086909225;-0.4352289780443094;-0.4352290033236507;0.38594670780497464;-0.4557100148698269;0.5972408193707093;0.9998888594875237
45.558491;1.090756983309598;0.4166495676742855;0.3819879011606732;-0.5007443844869902;-0.45907539347953064;1.079900066108589;0.9999883147407674;9.99957496337255;0.41677391723362517;-0.43522897800227667;-0.4352290037958982;0.38594711264040976;-0.45571001533777755;0.597240921622785;0.999887853791122
45.568491;1.0907572637879595;0.41664880850475366;0.381987766903518;-0.5007443843228443;-0.45907539300178135;1.079900817329016;0.999988866075376;9.999555967711977;0.4167738892050611;-0.43522897794665627;-0.43522900425567923;0.3859475398915056;-0.455710015816531;0.5972410155643056;0.9998868633734587
45.578491;1.090757557115051;0.41664804496587066;0.3819876307504531;-0.500744384189668;-0.4590753925132848;1.0799015564541943;0.9999893511471608;9.999537972856041;0.4167738681341306;-0.4352289778770848;-0.4352290047018109;0.385947989634114;-0.45571001630486996;0.5972410999857866;0.999885892047729
45.588491;1.090757859035919;0.4166472777779484;0.3819874949656449;-0.5007443840869831;-0.4590753920143682;1.0799022864559027;0.9999897663889034;9.999520993463525;0.4167738549278634;-0.4352289777934731;-0.43522900513252977;0.38594846190925153;-0.4557100168018224;0.5972411737219465;0.999884945251962
45.598491;1.0907581670661397;0.4166465075589519;0.38198736199424893;-0.500744384013935;-0.4590753915051713;1.0799030117965531;0.9999901102272915;9.999505036239903;0.4167738501051239;-0.4352289776961556;-0.4352290055456412;0.3859489564975722;-0.4557100173067882;0.5972412360990396;0.9998840296264375
45.608491;1.0907584806381196;0.4166457347349717;0.3819872344524503;-0.5007443839693951;-0.45907539098557615;1.079903736574649;0.9999903830656912;9.999490102138562;0.41677385415970986;-0.4352289775860943;-0.4352290059391054;0.38594947276078967;-0.45571001781969583;0.5972412873677808;0.999883151389622
45.618491;1.0907588004200959;0.41664495992709133;0.3819871152550698;-0.5007443839520871;-0.4590753904551766;1.0799044627673475;0.9999905867896637;9.999476193495328;0.41677386781039516;-0.43522897746482536;-0.43522900631142697;0.3859500095728735;-0.45571001834088104;0.5972413287051929;0.99988231515259
45.628491;1.0907591277739157;0.4166441843624218;0.3819870076063208;-0.5007443839606867;-0.45907538991328345;1.0799051903999253;0.9999907241358186;9.999463313566046;0.4167738919987183;-0.4352289773341564;-0.43522900666159314;0.385950565277107;-0.4557100188706809;0.5972413615651617;0.9998815241005797
45.638491;1.0907594644683491;0.4166434098945626;0.38198691471309476;-0.500744383993848;-0.4590753893591678;1.0799059193080178;0.9999907982114811;9.999451462943629;0.4167739277092923;-0.4352289771959124;-0.435229006988741;0.38595113787456026;-0.4557100194091661;0.5972413867231087;0.9998807805831929
45.648491;1.0907598123301083;0.4166426387848966;0.381986839520636;-0.5007443840502892;-0.45907538879240606;1.0799066503037753;0.9999908119305663;9.999440639841064;0.4167739758210128;-0.43522897705191654;-0.435229007291823;0.3859517254499719;-0.4557100199560894;0.5972414041608782;0.999880086102914
45.658491;1.090760172693242;0.4166418733084825;0.3819867846892683;-0.5007443841291066;-0.4590753882129024;1.0799073851450691;0.9999907676994889;9.999430837670936;0.41677403705136473;-0.4352289769040027;-0.43522900756954797;0.3859523263685102;-0.4557100205107044;0.5972414140423672;0.9998794412217318
45.668491;1.0907605458207756;0.4166411153573369;0.3819867526179495;-0.5007443842299081;-0.4590753876205688;1.0799081261403523;0.9999906676994458;9.999422038319324;0.4167741118955801;-0.4352289767538808;-0.43522900782058593;0.3859529391726444;-0.4557100210716749;0.5972414174167903;0.9998788462737259
45.678491;1.0907609309955528;0.4166403663306727;0.3819867452931553;-0.5007443843524607;-0.4590753870151585;1.079908875666945;0.9999905142247981;9.999414205169218;0.41677420071023724;-0.43522897660308385;-0.435229008043809;0.3859535624915385;-0.45571002163745195;0.5972414159581816;0.9998783023391391
45.688491;1.0907613267737142;0.4166396271183581;0.3819867639785188;-0.5007443844962588;-0.45907538639646156;1.079909635892239;0.9999903094046283;9.999407280520817;0.4167743040989934;-0.43522897645312264;-0.4352290082383529;0.3859541949438518;-0.4557100222068063;0.5972414116331551;0.9998778110261156
45.698491;1.090761730583312;0.4166388980526283;0.381986809125279;-0.5007443846603289;-0.459075385764535;1.079910409203343;0.999990054583493;9.99940119613975;0.41677442320923586;-0.4352289763055639;-0.43522900840342643;0.38595483502931427;-0.45571002277906136;0.5972414066582185;0.9998773734792888
45.708491;1.0907621387720523;0.41663817907605344;0.3819868807348068;-0.5007443848431977;-0.4590753851197913;1.0799111989167993;0.9999897505066663;9.999395892965044;0.4167745595612203;-0.4352289761619219;-0.4352290085382366;0.3859554811170292;-0.455710023353891;0.5972414031916389;0.9998769905450241
45.718491;1.0907625475598755;0.4166374701250228;0.381986978802993;-0.5007443850430898;-0.459075384463002;1.079912009071195;0.9999893982577065;9.999391328113823;0.4167747146199729;-0.4352289760236233;-0.4352290086422047;0.3859561314544744;-0.4557100239309902;0.5972414029303161;0.9998766636841419
45.728491;1.090762953774316;0.41663677151981443;0.3819871034505028;-0.5007443852583294;-0.4590753837951687;1.079912842900373;0.9999889994496982;9.999387458480792;0.4167748893387217;-0.4352289758921583;-0.43522900871503734;0.3859567841984172;-0.45571002450994186;0.5972414071195717;0.9998763950313747
45.738491;1.0907633551456442;0.41663608412165437;0.38198725476276696;-0.5007443854874992;-0.45907538311745905;1.079913701473567;0.9999885554423819;9.999384223624785;0.4167750838037525;-0.43522897576914416;-0.43522900875652265;0.3859574374347942;-0.45571002509009756;0.5972414168001361;0.9998761869885763
45.748491;1.0907637502986463;0.4166354091143523;0.3819874325438312;-0.5007443857291806;-0.4590753824313949;1.0799145842127147;0.9999880670337596;9.999381552129524;0.41677529731466895;-0.4352289756560826;-0.4352290087662774;0.38595808913312385;-0.45571002567049645;0.5972414329419596;0.9998760418110385
45.758491;1.0907641382000342;0.41663474766049635;0.38198763607194314;-0.500744385981664;-0.4590753817389964;1.0799154903060948;0.9999875351982174;9.999379381360374;0.4167755288811093;-0.4352289755540722;-0.43522900874363635;0.3859587372001516;-0.4557100262501243;0.5972414562634195;0.9998759606990331
45.768491;1.0907645176063654;0.4166341008526949;0.38198786391160705;-0.5007443862430081;-0.45907538104266427;1.0799164188580066;0.9999869616077522;9.999377667459873;0.41677577762036067;-0.43522897546386247;-0.4352290086878474;0.38595937951002246;-0.45571002682820855;0.5972414869048744;0.9998759431245442
45.778491;1.0907648871560198;0.41663346984553146;0.38198811394149795;-0.5007443865113793;-0.4590753803449051;1.0799173682075225;0.9999863481490532;9.999376376587351;0.41677604289690606;-0.4352289753861956;-0.4352290085983224;0.3859600137062628;-0.45571002740416244;0.5972415245237656;0.9998759874038042
45.788491;1.0907652457606059;0.4166328555709594;0.3819883836306092;-0.5007443867852502;-0.4590753796481427;1.0799183360209825;0.9999856963047786;9.999375470764795;0.4167763244876463;-0.4352289753221182;-0.435229008474582;0.3859606372001579;-0.4557100279774373;0.5972415686506263;0.9998760917284961
45.798491;1.0907655925700794;0.4166322582911715;0.381988670300227;-0.5007443870632509;-0.45907537895476147;1.079919320071659;0.9999850071310149;9.999374910633497;0.41677662270669824;-0.4352289752731341;-0.43522900831604794;0.3859612475954978;-0.45571002854751325;0.5972416186904377;0.9998762545899944
45.808491;1.09076592665688;0.4166316778258796;0.3819889712230093;-0.5007443873440149;-0.4590753782671332;1.0799203186329256;0.9999842818073785;9.999374669116158;0.4167769381722402;-0.43522897524120024;-0.435229008121995;0.38596184298146147;-0.4557100291139205;0.5972416737990277;0.999876474827216
45.818491;1.0907662474230846;0.41663111429177213;0.38198928383242825;-0.5007443876262879;-0.4590753775874123;1.0799213298890922;0.9999835224753654;9.999374734604128;0.4167772713749741;-0.43522897522858794;-0.4352290078917404;0.3859624218355898;-0.4557100296762061;0.5972417330154262;0.9998767517370281
45.828491;1.0907665554963173;0.4166305686356027;0.3819896060685659;-0.5007443879091176;-0.4590753769173713;1.0799223511501586;0.9999827322090242;9.999375107479025;0.4167776224569382;-0.4352289752376887;-0.4352290076248938;0.3859629828292925;-0.45571003023381473;0.5972417954455606;0.9998770847221946
45.838491;1.090766852853038;0.4166300426083978;0.3819899364305159;-0.5007443881919437;-0.45907537625851463;1.0799233788773956;0.9999819134300613;9.999375799323415;0.41677799131597587;-0.4352289752707256;-0.4352290073215395;0.3859635246253674;-0.45571003078595657;0.597241860189632;0.9998774722750494
45.848491;1.090767142215773;0.41662953834063754;0.38199027378416994;-0.5007443884745979;-0.4590753756122853;1.0799244090503826;0.9999810666705119;9.999376830256931;0.4167783779386052;-0.43522897532940086;-0.43522900698231215;0.385964045809498;-0.45571003133156035;0.59724192591342;0.9998779114595487
45.858491;1.0907674267142125;0.41662905799611505;0.3819906171548653;-0.5007443887572982;-0.45907537498024503;1.0799254374219622;0.9999801911358891;9.999378225660035;0.4167787827144914;-0.43522897541478484;-0.43522900660815794;0.38596554518438775;-0.4557100318692418;0.597242636791235;0.9998783982680834
45.868491;1.090767710029689;0.41662860357918213;0.38199096535408994;-0.5007443890406125;-0.4590753743642954;1.079926459900931;0.9999792855385329;9.9993800194059;0.4167792064080329;-0.4352289755275217;-0.4352290061999281;0.3859660221663625;-0.4557100323972255;0.5972426974149311;0.9998789281947643
45.878491;1.090767996288272;0.41662817669890395;0.38199131666643493;-0.5007443893252879;-0.45907537376677937;1.0799274723615653;0.999978348418187;9.999382260150963;0.41677964983908355;-0.4352289756681267;-0.43522900575825546;0.38596647680317264;-0.45571003291332995;0.5972427515089526;0.9998794971255772
45.888491;1.0907682895859028;0.41662777841719156;0.3819916689043051;-0.5007443896120727;-0.4590753731902885;1.0799284694060516;0.9999773788693058;9.999385008753434;0.41678011363000356;-0.4352289758371346;-0.43522900528373276;0.3859669093840355;-0.45571003341510785;0.597242797348662;0.9998801023306486
45.898491;1.0907685940824605;0.41662740930588643;0.3819920196860199;-0.5007443899016464;-0.4590753726372729;1.0799294434462507;0.9999763774654333;9.999388325170592;0.4167805979904898;-0.43522897603492977;-0.4352290047771324;0.3859673201970537;-0.4557100339001053;0.5972428341777141;0.9998807429804687
45.908491;1.0907689143408532;0.4166270695747244;0.3819923669003062;-0.5007443901945862;-0.4590753721097753;1.0799303850823598;0.9999753466137452;9.99939225871632;0.41678110242041955;-0.43522897626144447;-0.43522900423941013;0.3859677096400985;-0.45571003436608365;0.5972428614519374;0.9998814202112764
45.918491;1.0907692545339385;0.4166267592362456;0.3819927092194408;-0.5007443904913987;-0.4590753716096511;1.0799312841063984;0.9999742901433588;9.999396849213484;0.41678162573316363;-0.43522897651616604;-0.435229003671469;0.3859680782488505;-0.4557100348110373;0.5972428777102522;0.9998821365419511
45.928491;1.0907696173407349;0.41662647841697364;0.38199304619110314;-0.5007443907924651;-0.459075371138958;1.0799321305134295;0.9999732124472623;9.99940213227627;0.41678216657016326;-0.4352289767985207;-0.43522900307408957;0.3859684265749715;-0.45571003523311837;0.5972428800406864;0.9998828948365304
45.938491;1.0907700040389559;0.41662622763056634;0.38199337787245097;-0.5007443910977554;-0.4590753706999285;1.0799329150918247;0.9999721178204896;9.999408143418972;0.4167827239392189;-0.435228977108224;-0.4352290024481428;0.38596875523061536;-0.455710035630734;0.5972428649089722;0.9998836976802242
45.948491;1.0907704152544537;0.41662600777005276;0.3819937044681481;-0.5007443914066908;-0.4590753702947407;1.07993362929365;0.9999710099711125;9.999414921068366;0.4167832974396648;-0.4352289774453033;-0.4352290017946787;0.3859690651326341;-0.4557100360027351;0.5972428295027673;0.9998845474969854
45.958491;1.0907708515426067;0.416625819955397;0.38199402616845585;-0.500744391718248;-0.45907536992538617;1.0799342654262978;0.999969891280914;9.999422509420716;0.4167838871769471;-0.43522897780990305;-0.4352290011148378;0.38596935755108164;-0.45571003634838697;0.5972427720352343;0.9998854469835262
45.968491;1.090771313326297;0.4166256654919414;0.38199434319698605;-0.5007443920309828;-0.45907536959355594;1.0799348175917445;0.9999687621445491;9.999430961003217;0.4167844934826351;-0.4352289782019828;-0.43522900040985435;0.3859696336934117;-0.45571003666703563;0.5972426911796223;0.9998863993498482
45.978491;1.0907718004884308;0.41662554605620156;0.3819946561452127;-0.5007443923431044;-0.45907536930065307;1.0799352817768553;0.9999676210336743;9.999440336194686;0.416785116671382;-0.43522897862107585;-0.4352289996811158;0.385969894234071;-0.45571003695779916;0.5972425856827628;0.9998874085888039
45.988491;1.090772312657599;0.4166254637563153;0.3819949661639485;-0.5007443926526949;-0.4590753690478994;1.079935655012129;0.9999664651404299;9.999450696618661;0.4167857570330186;-0.43522897906639824;-0.43522899893014566;0.3859701393042086;-0.4557100372197122;0.5972424543726391;0.9998884801237451
45.998491;1.0907728494930973;0.416625420651099;0.3819952744526048;-0.50074439295781;-0.4590753688362993;1.0799359354930886;0.9999652911135878;9.999462092168548;0.4167864148748299;-0.43522897953707507;-0.4352289981585006;0.3859703687930479;-0.45571003745206173;0.5972422964270124;0.9998896210927342
46.008491;1.090773410053063;0.41662541826272137;0.3819955814305964;-0.5007443932566049;-0.4590753686665987;1.0799361235217333;0.9999640958842007;9.999474547997815;0.416787090229843;-0.4352289800321256;-0.4352289973676844;0.38597058249266464;-0.4557100376543612;0.5972421118416825;0.9998908393462201
46.018491;1.0907739923457171;0.41662545765172715;0.3819958864388807;-0.5007443935476604;-0.4590753685393406;1.0799362213145705;0.9999628774658186;9.9994880648169;0.4167877823895206;-0.43522898055047976;-0.43522899655919783;0.3859707800821028;-0.4557100378261435;0.5972419017613353;0.999892141899283
46.028491;1.0907745938668958;0.41662553958260573;0.38199618819620207;-0.5007443938302114;-0.4590753684547967;1.0799362314495669;0.9999616350966599;9.999502632834403;0.41678848980430205;-0.4352289810913129;-0.4352289957344594;0.38597096115182666;-0.455710037966871;0.5972416684279123;0.9998935345884067
46.038491;1.0907752122880512;0.41662566445072075;0.3819964854699217;-0.5007443941041188;-0.4590753684128499;1.0799361556134104;0.9999603682455503;9.99951823951565;0.41678921047229567;-0.43522898165436796;-0.43522899489449635;0.38597112532432015;-0.45571003807578075;0.5972414150272953;0.9998950228489564
46.048491;1.0907758456297372;0.4166258323349802;0.3819967772432334;-0.5007443943696243;-0.45907536841301677;1.0799359942301476;0.9999590752440537;9.999534863814832;0.4167899424092858;-0.4352289822398711;-0.43522899403982684;0.3859712724396231;-0.4557100381517431;0.5972411455196044;0.9998966114940455
46.058491;1.0907764920402365;0.41662604322209407;0.38199706238817516;-0.5007443946268834;-0.45907536845455577;1.079935745920135;0.9999577530630792;9.999552467837212;0.4167906837748873;-0.4352289828481309;-0.4352289931706191;0.38597140245790873;-0.455710038193367;0.5972408642749385;0.999898302948251
46.068491;1.0907771492526033;0.41662629705170134;0.3819973395633896;-0.5007443948756309;-0.4590753685366095;1.0799354069855864;0.999956398419995;9.999570994050217;0.4167914326452955;-0.4352289834790129;-0.43522899228692896;0.385971515051142;-0.45571003819910216;0.5972405756849789;0.9999000961563034
46.078491;1.0907778143270852;0.41662659351077325;0.381997607517331;-0.5007443951153634;-0.4590753686583786;1.0799349722187317;0.999955008989129;9.99959037085919;0.41679218669752044;-0.43522898413154837;-0.4352289913889773;0.3859716095367277;-0.4557100381672893;0.5972402837661654;0.9999019878408388
46.088491;1.090778484286271;0.416626931806567;0.3819978653521068;-0.5007443953457946;-0.4590753688193348;1.0799344365995922;0.9999535837651193;9.999610520777187;0.4167929431094588;-0.43522898480416045;-0.43522899047719865;0.3859716852496435;-0.4557100380963933;0.5972399917574205;0.9999039748072567
46.098491;1.0907791566478715;0.41662731066533026;0.381998112612183;-0.5007443955670389;-0.4590753690192548;1.07993379613779;0.9999521226371504;9.999631363643422;0.41679369889039647;-0.4352289854953928;-0.43522898955196115;0.3859717417842335;-0.45571003798520077;0.5972397020509215;0.9999060550332803
46.108491;1.090779829228936;0.4166277286804232;0.38199834919437486;-0.5007443957793941;-0.459075369257798;1.0799330471960364;0.9999506254810251;9.999652818744284;0.4167944514437241;-0.4352289862043053;-0.4352289886135575;0.38597177905948027;-0.4557100378328135;0.5972394162622585;0.9999082276710548
46.118491;1.0907805004680815;0.41662818475457347;0.38199857510906604;-0.5007443959832103;-0.45907536953399913;1.0799321856338884;0.9999490912161549;9.999674807404709;0.41679519885042243;-0.43522898693025913;-0.43522898766265733;0.38597179730744907;-0.4557100376385403;0.5972391353146357;0.9999104929271928
46.128491;1.0907811704550192;0.4166286781453947;0.3819987902510638;-0.5007443961791012;-0.45907536984621705;1.0799312073438774;0.9999475177907597;9.999697247838219;0.41679593952159505;-0.4352289876726363;-0.43522898670053894;0.3859717968113415;-0.4557100374017438;0.5972388598951668;0.9999128512953569
46.138491;1.090781841049647;0.41662920814548865;0.3819989941124539;-0.5007443963681408;-0.45907537019244227;1.079930109675174;0.999945903071639;9.999720044144908;0.4167966715913593;-0.43522898843082036;-0.43522898572888596;0.3859717777523846;-0.4557100371219242;0.5972385908020901;0.9999153021808007
46.148491;1.0907825146593;0.4166297738831346;0.3819991855870459;-0.5007443965517867;-0.45907537057052866;1.0799288920285797;0.999944245574317;9.999743083121274;0.4167973929658589;-0.43522898920422937;-0.4352289847496958;0.3859717405086503;-0.4557100367989521;0.5972383287054814;0.9999178431677241
46.158491;1.0907831927253318;0.4166303742998422;0.38199936304467796;-0.5007443967316311;-0.45907537097818196;1.0799275552571588;0.999942544821754;9.999766245591232;0.41679810210090906;-0.4352289899922263;-0.435228983765401;0.3859716858429757;-0.4557100364329951;0.5972380740523986;0.999920470419584
46.168491;1.0907838747771348;0.41663100809761255;0.3819995243290343;-0.5007443969092333;-0.4590753714129995;1.079926100748147;0.9999408013507731;9.999789424073116;0.41679879858834873;-0.43522899079401467;-0.43522898277874245;0.3859716145029012;-0.4557100360244102;0.5972378275525484;0.9999231793972498
46.178491;1.0907845586858145;0.41663167372865373;0.38199966667089474;-0.5007443970861332;-0.4590753718727933;1.0799245293979296;0.999939015971836;9.999812530289422;0.41679948289409324;-0.4352289916085961;-0.43522898179246927;0.3859715267500224;-0.45571003557395073;0.5972375905257209;0.9999259654735184
46.188491;1.0907852419282014;0.41663236948374244;0.3819997868087876;-0.5007443972638322;-0.45907537235582885;1.079922840710702;0.9999371888151087;9.999835492398288;0.41680015552559857;-0.43522899243468693;-0.43522898080924843;0.3859714223346578;-0.45571003508293334;0.597237364713664;0.9999288246100201
46.198491;1.0907859225796914;0.4166330936421293;0.3819998811313633;-0.5007443974436679;-0.4590753728606521;1.079921033098188;0.9999353191889839;9.999858253390807;0.41680081643854705;-0.43522899327063086;-0.4352289798317135;0.3859713005604604;-0.45571003455317305;0.5972371520254709;0.9999317534478651
46.208491;1.0907865996043922;0.4166338446359099;0.38199994576078344;-0.5007443976266401;-0.45907537338582355;1.0799191055455188;0.9999334064085396;9.99988076557521;0.416801464925225;-0.435228994114564;-0.4352289788624991;0.38597116025764944;-0.4557100339868666;0.597236954359882;0.9999347488468978
46.218491;1.0907872729238055;0.41663462111629795;0.38199997683976233;-0.5007443978132041;-0.459075373929902;1.0799170594162748;0.9999314505908291;9.999902980385455;0.4168020997046158;-0.4352289949648995;-0.43522897790421483;0.38597100008048457;-0.4557100333864849;0.5972367733321587;0.9999378079286616
46.228491;1.0907879432605532;0.41663542181263047;0.381999970916634;-0.5007443980032086;-0.45907537449164926;1.0799148988163005;0.9999294525036914;9.999924845366076;0.41680271924954515;-0.43522899582066527;-0.43522897695931984;0.38597081900218067;-0.4557100327547789;0.59723661009353;0.9999409284389256
46.238491;1.0907886118495054;0.4166362451668465;0.3819999250820915;-0.5007443981960551;-0.4590753750702886;1.079912629038562;0.999927413152739;9.999946305633113;0.41680332233596296;-0.4352289966812923;-0.43522897603001676;0.385970616552761;-0.45571003209486316;0.5972364655713127;0.9999441086950509
46.248491;1.0907892803017705;0.4166370890787506;0.3819998368905799;-0.5007443983908169;-0.45907537566564943;1.079910255029263;0.9999253337814795;9.999967304096982;0.41680390829050445;-0.4352289975462252;-0.43522897511828273;0.3859703928846836;-0.45571003141002864;0.5972363409335659;0.9999473472989495
46.258491;1.0907899503889122;0.4166379510784308;0.3819997043882386;-0.500744398586178;-0.459075376278091;1.0799077815285414;0.999923216127909;9.999987786123473;0.41680447665357373;-0.43522899841478807;-0.4352289742258766;0.3859701487735186;-0.45571003070342264;0.5972362375137827;0.9999506425253755
46.268491;1.090790623617719;0.416638828679659;0.38199952626731765;-0.5007443987803997;-0.4590753769080973;1.0799052134670384;0.9999210630874514;10.000007707589145;0.416805026678408;-0.4352289992861783;-0.43522897335406036;0.3859698854371204;-0.45571002997814114;0.597236156316906;0.9999539911158034
46.278491;1.0907913009390662;0.4166397195698198;0.38199930171470703;-0.5007443989713339;-0.459075377555819;1.0799025556468271;0.9999188792582845;10.000027037337293;0.41680555711331296;-0.4352290001593673;-0.4352289725032967;0.3859696041967058;-0.4557100292375314;0.5972360979569611;0.9999573875028981
46.288491;1.0907919828220345;0.4166406215542169;0.3819990299690079;-0.5007443991564663;-0.4590753782211044;1.0798998130210156;0.9999166704008513;10.00004575352549;0.4168060662866437;-0.4352290010328779;-0.43522897167340496;0.3859693061441087;-0.4557100284851139;0.5972360628678126;0.9999608242046244
46.298491;1.090792669379689;0.4166415323195066;0.38199871025281906;-0.5007443993331363;-0.4590753789037998;1.0798969912834524;0.9999144424712384;10.000063837613533;0.41680655235877184;-0.43522900190463987;-0.4352289708639787;0.3859689920767277;-0.4557100277242388;0.5972360513706264;0.9999642926661381
46.308491;1.0907933602994586;0.4166424492826271;0.38199834215900424;-0.5007443994986617;-0.45907537960368067;1.0798940961946581;0.9999122012195123;10.000081267718295;0.41680701373322127;-0.4352290027721704;-0.43522897007463046;0.3859686627807398;-0.45571002695788376;0.5972360637147284;0.999967783965418
46.318491;1.090794055027534;0.4166433697405003;0.38199792595902904;-0.5007443996502373;-0.4590753803201598;1.0798911322999092;0.9999099520357068;10.000098016660845;0.416807449470521;-0.4352290036328775;-0.4352289693050694;0.3859683192985014;-0.45571002618863954;0.5972360998788709;0.9999712894029945
46.328491;1.0907947531474183;0.4166442911096723;0.3819974627271561;-0.5007443997850917;-0.45907538105238166;1.0798881026027805;0.9999076999956596;10.000114056443472;0.4168078593351501;-0.435229004484216;-0.4352289685551054;0.3859679628348182;-0.45571002541877575;0.597236159097809;0.999974801039184
46.338491;1.09079545408226;0.41664521103048235;0.38199695435758674;-0.5007443999009956;-0.4590753817996285;1.0798850093959897;0.999905450204977;10.000129363692288;0.4168082434814291;-0.43522900532382625;-0.43522896782456677;0.38596759443933865;-0.4557100246502672;0.5972362397925028;0.9999783120391031
46.348491;1.0907961562466317;0.4166461273974846;0.38199640325338946;-0.5007443999966509;-0.45907538256143;1.0798818554540353;0.9999032081302608;10.000143922429906;0.41680860208932313;-0.43522900614966203;-0.435228967113254;0.3859672147856951;-0.4557100238847679;0.5972363399853386;0.9999818165482645
46.358491;1.09079685685444;0.4166470383500525;0.3819958119149976;-0.5007444000716147;-0.4590753833372997;1.0798786443736907;0.9999009799280989;10.000157725076287;0.4168089351667776;-0.4352290069599583;-0.43522896642109016;0.3859668242359117;-0.45571002312364983;0.5972364574798503;0.9999853093804505
46.368491;1.0907975526278875;0.41664794234828295;0.38199518298119106;-0.5007444001258577;-0.45907538412654214;1.0798753797712441;0.9998987724209168;10.000170772480748;0.41680924259272567;-0.4352290077531375;-0.43522896574825426;0.3859664232319034;-0.4557100223680193;0.5972365898167631;0.9999887860705338
46.378491;1.0907982401505927;0.41664883830322197;0.38199451949109203;-0.5007444001594027;-0.4590753849282401;1.079872064690284;0.9998965926679192;10.000183068289756;0.41680952416561634;-0.43522900852778135;-0.43522896509499864;0.38596601274066594;-0.4557100216185248;0.5972367344897674;0.9999922428737666
46.388491;1.0907989152713569;0.416649725415184;0.38199382490009715;-0.5007444001723745;-0.4590753857412618;1.0798687022149414;0.9998944476312477;10.000194608160347;0.4168097794708978;-0.4352290092825787;-0.43522896446134657;0.3859655943179527;-0.45571002087514706;0.5972368890665352;0.999995676099848
46.398491;1.0907995725860855;0.4166506029574562;0.3819931027587585;-0.5007444001652568;-0.45907538656436087;1.0798652963433493;0.9998923439569838;10.000205374290662;0.41681000792950623;-0.43522901001627423;-0.43522896384703863;0.3859651698119617;-0.45571002013724504;0.597237050859455;0.999999081464135
46.408491;1.09080020572332;0.416651470352657;0.3819923562934311;-0.5007444001389523;-0.4590753873964015;1.0798618515480631;0.9998902882748514;10.000215339172437;0.41681020923604767;-0.4352290107278015;-0.4352289632517927;0.3859647411171321;-0.4557100194037878;0.5972372166172206;1.0000024543076638
46.418491;1.0908008079487213;0.416652327107643;0.38199158844431375;-0.5007444000947032;-0.4590753882365614;1.079858371586453;0.999888287932617;10.00022447167441;0.416810383643142;-0.4352290114165274;-0.4352289626756991;0.38596431006870985;-0.45571001867365757;0.5972373825130216;1.0000057902397155
46.428491;1.0908013726005477;0.41665317242445643;0.38199080221904524;-0.5007444000341109;-0.45907538908439327;1.0798548594907436;0.9998863506590572;10.00023274041217;0.4168105317103131;-0.43522901208242815;-0.43522896211947304;0.3859638783030362;-0.45571001794597743;0.5972375442132909;1.0000090854352175
46.438491;1.0908018933000108;0.41665400513139284;0.38199000064674843;-0.5007443999591196;-0.4590753899395942;1.0798513185655783;0.9998844833318896;10.000240119872393;0.416810653875253;-0.43522901272607273;-0.43522896158430635;0.38596344707429553;-0.45571001722028853;0.5972376971375539;1.000012336606739
46.448491;1.0908023638067077;0.4166548241376025;0.3819891864120796;-0.5007443998718051;-0.4590753908015652;1.0798477528624097;0.9998826920200312;10.00024660150367;0.41681075020428304;-0.4352290133483389;-0.43522896107142983;0.3859630171981441;-0.4557100164965085;0.597237837074637;1.0000155406814575
46.458491;1.0908027778914071;0.4166556286597347;0.3819883617433173;-0.5007443997741691;-0.45907539166919;1.0798441668042134;0.9998809833926304;10.000252197644684;0.41681082045705303;-0.43522901395009;-0.43522896058195215;0.38596258924667953;-0.4557100157748984;0.5972379608149226;1.000018694149691
46.468491;1.0908031297699274;0.4166564179794051;0.38198752858837715;-0.5007443996681714;-0.4590753925410425;1.0798405649003526;0.9998793654996714;10.000256930547227;0.41681086444318916;-0.43522901453199425;-0.4352289601170755;0.38596216366661196;-0.4557100150562151;0.5972380664705739;1.0000217928721833
46.478491;1.090803414382551;0.4166571912314325;0.38198668874198466;-0.5007443995558187;-0.4590753934157609;1.0798369523198639;0.9998778471055714;10.000260819257598;0.4168108822400725;-0.43522901509444006;-0.4352289596780518;0.38596174058236565;-0.4557100143418783;0.5972381533388439;1.0000248324433667
46.488491;1.0908036268993457;0.4166579473624008;0.3819858438761685;-0.5007443994389835;-0.45907539429223326;1.0798333356695005;0.9998764363095693;10.000263880953517;0.41681087404772943;-0.43522901563755256;-0.4352289592657858;0.38596131972452274;-0.4557100136338831;0.5972382213133374;1.0000278080790057
46.498491;1.0908037622172166;0.4166586852562808;0.3819849956755378;-0.5007443993191327;-0.4590753951695644;1.079829722899224;0.9998751398454194;10.000266142526558;0.4168108400500685;-0.4352290161612416;-0.4352289588806067;0.3859609005774777;-0.4557100129344887;0.597238270298917;1.000030714615589
46.508491;1.0908038150703765;0.416659404049648;0.38198414603353387;-0.5007443991972199;-0.45907539604690617;1.079826122196825;0.999873963656047;10.000267648685929;0.4168107805893198;-0.4352290166652363;-0.4352289585222358;0.385960482446709;-0.45571001224589014;0.5972382999115138;1.0000335475978903
46.518491;1.0908037806950543;0.416660103457044;0.381983297144324;-0.5007443990735843;-0.4590753969231517;1.0798225409011668;0.9998729132674925;10.000268458367117;0.41681069633266216;-0.43522901714917844;-0.43522895818980645;0.3859600646340048;-0.4557100115700158;0.5972383092636998;1.0000363041083782
46.528491;1.090803655587757;0.41666078388142475;0.3819824515148802;-0.500744398947862;-0.45907539779679746;1.079818985624459;0.999871993379268;10.000268627441868;0.4168105880705156;-0.43522901761276345;-0.43522895788213745;0.38595964670313315;-0.4557100109086084;0.5972382970062405;1.000038982397364
46.538491;1.0908034378055351;0.4166614462073832;0.3819816118550881;-0.5007443988192553;-0.4590753986661839;1.0798154629869268;0.9998712079666269;10.000268191494596;0.41681045661538535;-0.4352290180559126;-0.4352289575981695;0.3859592284433813;-0.4557100102634282;0.597238261770016;1.0000415812162815
46.548491;1.0908031268766596;0.4166620914295156;0.38198078089924503;-0.5007443986870711;-0.45907539952970466;1.079811979895828;0.9998705606122931;10.000267162602503;0.4168103030610714;-0.4352290184789197;-0.4352289573371766;0.38595880965191054;-0.45571000963607927;0.597238202351196;1.000044099495939
46.558491;1.0908027232942945;0.4166627203616085;0.3819799612832593;-0.500744398550905;-0.45907540038575523;1.079808543465493;0.9998700542144058;10.000265535278709;0.41681012897996467;-0.43522901888241433;-0.43522895709875725;0.38595839001975896;-0.45571000902759246;0.5972381175428615;1.0000465362021782
46.568491;1.090802227698046;0.416663333551771;0.3819791553249998;-0.5007443984103357;-0.45907540123270585;1.0798051604998948;0.9998696906272554;10.000263292402725;0.4168099366052135;-0.4352290192671175;-0.435228956882789;0.3859579690455718;-0.45571000843832343;0.5972380064846612;1.0000488898959747
46.578491;1.0908016405613854;0.416663931285089;0.38197836480860947;-0.5007443982646937;-0.4590754020689812;1.0798018368660434;0.999869470409512;10.000260409626543;0.4168097289705982;-0.4352290196336287;-0.4352289566893112;0.3859575460602374;-0.4557100078681743;0.5972378693550755;1.0000511583129934
46.588491;1.0908009625367678;0.416664513671538;0.3819775910995552;-0.500744398113252;-0.45907540289312326;1.079798577415013;0.9998693924400399;10.000256861870259;0.41680950951082363;-0.43522901998237884;-0.4352289565184522;0.38595712052723513;-0.45571000731686057;0.5972377073280208;1.000053338348476
46.598491;1.0908001947023538;0.416665081076146;0.3819768354321041;-0.5007443979556725;-0.4590754037037717;1.0797953861670633;0.999869453792624;10.000252631157819;0.41680928139326395;-0.4352290203135088;-0.4352289563705943;0.3859566922626463;-0.4557100067841641;0.5972375219194198;1.000055425888809
46.608491;1.0907993381857672;0.41666563464552;0.38197609890633755;-0.5007443977922137;-0.45907540449956025;1.079792267116453;0.9998696501671752;10.00024770803317;0.416809047229312;-0.4352290206266914;-0.43522895624647123;0.38595626128799615;-0.45571000627013974;0.5972373147985262;1.0000574160791171
46.618491;1.090798393658277;0.41666617621827984;0.38197538217094423;-0.5007443976234152;-0.4590754052790602;1.0797892253305434;0.9998699767791084;10.00024208803911;0.41680880895983036;-0.43522902092128896;-0.43522895614690577;0.38595582757087576;-0.45571000577511267;0.5972370881773128;1.0000593046076482
46.628491;1.090797361493948;0.4166667074482268;0.38197468528785017;-0.5007443974496523;-0.4590754060408021;1.079786266387477;0.9998704294306916;10.000235773251598;0.41680856758536006;-0.4352290211967537;-0.4352289560725856;0.3859553909587509;-0.4557100052993886;0.5972368449733626;1.0000610887160166
46.638491;1.0907962422940969;0.4166684397205136;0.3819751179054412;-0.5007443427986998;-0.45907535684395545;1.079783394728738;0.9998710048989286;10.000228777179903;0.4168083230712908;-0.43522902145290987;-0.43522895602408174;0.38595495143640185;-0.4557100048428434;0.597236588685969;1.000062767402844
46.648491;1.0907950370981556;0.41666895130488374;0.3819744595658898;-0.5007443426146498;-0.4590753575659647;1.0797806128854661;0.9998717000119934;10.000221123339003;0.4168080746456389;-0.43522902169003636;-0.4352289560017324;0.38595450944972975;-0.45571000440475107;0.5972363232799803;1.0000643410512604
46.658491;1.090793747288813;0.4166694525261596;0.3819738199670773;-0.50074434242482;-0.4590753582666018;1.0797779213803052;0.9998725104636356;10.000212836878653;0.41680782130055466;-0.4352290219086702;-0.4352289560053564;0.3859540658572988;-0.45571000398399164;0.5972360527262798;1.0000658103956144
46.668491;1.090792374539899;0.41666994325490087;0.38197319927649637;-0.5007443422288218;-0.45907535894533996;1.0797753188818953;0.9998734308097892;10.000203939700379;0.41680756237898126;-0.4352290221091437;-0.4352289560340662;0.3859536216670331;-0.45571000357938307;0.5972357803590337;1.0000671760448103
46.678491;1.0907909214570017;0.416670423603537;0.3819725981584031;-0.5007443420261974;-0.45907535960183915;1.079772802793719;0.9998744554867048;10.000194453670927;0.41680729803297256;-0.43522902229124427;-0.435228956086248;0.38595317791019096;-0.4557100031899038;0.5972355085610053;1.000068439238206
46.688491;1.0907893927696415;0.4166708939116618;0.3819720175958427;-0.5007443418162064;-0.45907536023602363;1.0797703701535357;0.999875579647742;10.00018440436984;0.4168070292955864;-0.4352290224543486;-0.4352289561596707;0.3859527355505026;-0.4557100028147868;0.5972352386254904;1.0000696022769444
46.698491;1.0907877954100664;0.41667135488193513;0.3819714584171971;-0.5007443415978879;-0.4590753608480137;1.0797680184209453;0.9998767990235836;10.000173821896425;0.41680675800870304;-0.4352290225977612;-0.4352289562517107;0.3859522954827621;-0.4557100024534467;0.5972349707661143;1.0000706681081786
46.708491;1.090786137155585;0.41667180746448224;0.38197092091188484;-0.5007443413702858;-0.45907536143772026;1.079765745496532;0.9998781092301002;10.000162740471218;0.41680648679413146;-0.4352290227207818;-0.4352289563596667;0.3859518588335252;-0.45571000210522733;0.5972347045645583;1.0000716397269442
46.718491;1.0907844251528458;0.41667225246764544;0.38197040491235024;-0.5007443411325408;-0.4590753620045837;1.0797635493842896;0.9998795054884361;10.000151197187554;0.4168062186609855;-0.4352290228226305;-0.4352289564809226;0.3859514272631436;-0.45571000176921944;0.5972344398580856;1.0000725196689675
