time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.728491;1.0907826647469536;0.4166726902108055;0.38196991001126573;-0.5007443408838292;-0.4590753625476468;1.079761428534548;0.9998809826642633;10.000139228595284;0.41680595623356226;-0.43522902290251586;-0.4352289566127678;0.38595100282869577;-0.45571000144424484;0.5972341773140177;1.0000733103804516
46.738491;1.0907808591791857;0.4166731202892939;0.3819694357785237;-0.5007443406232467;-0.45907536306558;1.079759382572042;0.9998825352464014;10.000126864392413;0.4168057012405932;-0.43522902295978116;-0.4352289567522501;0.38595058750453853;-0.45571000112886645;0.5972339180090478;1.0000740153966596
46.748491;1.090779010559861;0.41667354149269303;0.3819689819892477;-0.5007443403498387;-0.45907536355667916;1.0797574126889096;0.999884157716705;10.00011412706616;0.4168054545003095;-0.43522902299402294;-0.43522895689637936;0.38595018285667865;-0.45571000082144647;0.5972336627142659;1.000074639686872
46.758491;1.0907771205411372;0.41667395208924385;0.3819685486106534;-0.5007443400629381;-0.45907536401925514;1.0797555213509489;0.9998858451432806;10.000101042672421;0.416805216132253;-0.435229023005048;-0.43522895704237224;0.38594978996916907;-0.45571000052019145;0.5972334116998542;1.0000751885292287
46.768491;1.0907751899468547;0.41667435028603367;0.381968135657255;-0.5007443397624193;-0.45907536445214986;1.0797537111848232;0.99988759318928;10.000087650038461;0.41680498574451447;-0.43522902299270233;-0.43522895718768523;0.3859494092715188;-0.45571000022318603;0.5972331648862886;1.000075666509019
46.778491;1.090773218921688;0.41667473429249735;0.3819677431451012;-0.5007443394485467;-0.45907536485488537;1.0797519841244456;0.9998893980923165;10.000073999893132;0.41680476244458964;-0.4352290229568103;-0.43522895733005984;0.38594904039441924;-0.45570999992857475;0.5972329221577939;1.000076077648186
46.788491;1.0907712082745828;0.416675102056101;0.381967371065623;-0.5007443391217866;-0.45907536522761067;1.0797503417810788;0.9998912570519447;10.000060149643257;0.4168045448354913;-0.43522902289724696;-0.43522895746778456;0.38594868244535796;-0.45570999963466813;0.5972326837318032;1.0000764254711767
46.798491;1.0907691607581866;0.4166754512560502;0.3819670192816042;-0.5007443387828343;-0.45907536557094847;1.0797487856359576;0.9998931679779929;10.000046158099634;0.41680433131049255;-0.43522902281407555;-0.43522895759990443;0.38594833446702836;-0.4557099993398068;0.5972324504005644;1.0000767125144536
46.808491;1.0907670809381496;0.41667577964350744;0.381966687400977;-0.5007443384326982;-0.45907536588574566;1.0797473162034548;0.9998951286358998;10.00003208139969;0.4168041204671603;-0.4352290227076288;-0.4352289577260383;0.38594799577575944;-0.4557099990423482;0.5972322236118104;1.0000769401490237
46.818491;1.0907649737680973;0.41667608534521844;0.3819663747722573;-0.5007443380726616;-0.45907536617307076;1.0797459328770094;0.9998971359236547;10.000017969581217;0.4168039112136987;-0.4352290225782931;-0.43522895784598853;0.3859476662175368;-0.45570999874094104;0.5972320049992202;1.0000771089799507
46.828491;1.0907628438168357;0.41667636695385196;0.38196608050420267;-0.5007443377041356;-0.45907536643443003;1.0797446348441966;0.9998991853737975;10.000003861081447;0.4168037026292363;-0.43522902242618194;-0.43522895795948185;0.38594734607051157;-0.4557099984347708;0.5972317955307046;1.0000772190745038
46.838491;1.090760696036048;0.4166766235943208;0.3819658034439875;-0.5007443373285846;-0.4590753666717508;1.0797434213317676;0.9999012713270752;9.999989779230642;0.41680349382632315;-0.43522902225114724;-0.435228958066118;0.3859470355776571;-0.45570999812347573;0.5972315953691658;1.0000772696422344
46.848491;1.0907585362679348;0.4166768549404508;0.3819655424386013;-0.5007443369475039;-0.45907536688704786;1.0797422904014597;0.9999033877235903;9.99997573281482;0.41680328382101245;-0.4352290220529741;-0.4352289581654804;0.3859467347277685;-0.4557099978067366;0.5972314044118491;1.0000772590800906
46.858491;1.090756370878495;0.4166770609923528;0.3819652968421793;-0.5007443365623878;-0.45907536708208113;1.0797412377442912;0.9999055283475;9.999961715716315;0.4168030714474544;-0.4352290218313762;-0.4352289582573442;0.385946443360336;-0.45570999748388097;0.5972312225550432;1.000077185752646
46.868491;1.090754206911035;0.4166772417970189;0.38196506677625397;-0.500744336174717;-0.45907536725818016;1.0797402573235555;0.9999076858128699;9.999947709776366;0.4168028553622841;-0.4352290215859395;-0.43522895834184283;0.3859461611350237;-0.45570999715387034;0.5972310498052779;1.0000770485132644
46.878491;1.0907520527099366;0.4166773973879742;0.3819648529732376;-0.500744335785779;-0.45907536741623317;1.0797393432143798;0.9999098505574351;9.999933692537967;0.41680263419371344;-0.4352290213161974;-0.4352289584193661;0.3859458873670106;-0.45570999681561347;0.5972308866654862;1.0000768463040173
46.888491;1.0907499176398632;0.4166775279865443;0.38196465646664346;-0.5007443353963935;-0.45907536755689216;1.0797384907425551;0.99991201147168;9.999919640376765;0.4168024067662653;-0.43522902102173716;-0.43522895849018484;0.38594562108807046;-0.45570999646819765;0.5972307341400227;1.0000765776432214
46.898491;1.0907478110564048;0.41667763417870424;0.3819644784626208;-0.5007443350068811;-0.45907536768079793;1.0797376968389512;0.9999141578713038;9.999905526195628;0.4168021719192104;-0.4352290207022905;-0.43522895855417115;0.3859453614226745;-0.4557099961108808;0.597230593254677;1.0000762410508244
46.908491;1.090745741844179;0.4166777167387341;0.38196432049919377;-0.5007443346171842;-0.4590753677885052;1.079736960703694;0.9999162815879385;9.999891319668619;0.4168019280420207;-0.43522902035779115;-0.4352289586109187;0.3859451079933046;-0.45570999574308574;0.5972304650388893;1.000075835856829
46.918491;1.0907437180206212;0.41667777634316483;0.38196418470662163;-0.5007443342269484;-0.45907536788033443;1.0797362845724419;0.9999183774169007;9.999876993431293;0.4168016732411483;-0.43522901998838126;-0.4352289586601464;0.38594486110087106;-0.45570999536448586;0.5972303507720064;1.0000753626948646
46.928491;1.0907417459096165;0.4166778134924657;0.38196407392811876;-0.5007443338357308;-0.45907536795638876;1.0797356734023174;0.9999204412645984;9.999862528976077;0.4168014060076634;-0.43522901959445504;-0.43522895870195993;0.38594462168066185;-0.4557099949750481;0.5972302516407145;1.0000748239906472
46.938491;1.0907398304096214;0.41667782841391166;0.3819639916000635;-0.5007443334432141;-0.45907536801648224;1.0797351334402778;0.9999224684408052;9.999847913293872;0.41680112540044495;-0.4352290191767486;-0.4352289587366988;0.38594439108926765;-0.4557099945750046;0.5972301681073097;1.0000742237977276
46.948491;1.0907379759087419;0.41667782086152483;0.38196394133869205;-0.500744333049112;-0.4590753680600969;1.0797346706076087;0.999924453772412;9.999833129825229;0.4168008306817987;-0.43522901873625136;-0.4352289587646177;0.38594417079039145;-0.45570999416484786;0.5972300995894122;1.0000735664871057
46.958491;1.0907361858850728;0.416677790147798;0.38196392654617883;-0.5007443326530872;-0.4590753680866931;1.0797342896224074;0.9999263922157956;9.999818158435387;0.41680052088925024;-0.4352290182740005;-0.43522895878585344;0.3859439620387376;-0.45570999374538834;0.5972300444308812;1.0000728558229688
46.968491;1.0907344622217152;0.4166777355193217;0.3819639505288603;-0.5007443322550492;-0.45907536809606053;1.0797339942629793;0.9999282785684621;9.999802984891478;0.41680019453558703;-0.43522901779100903;-0.4352289588006196;0.3859437657125716;-0.45570999331767026;0.5972300002010387;1.0000720950435888
46.978491;1.0907328060654413;0.41667765655243016;0.3819640169059782;-0.5007443318554302;-0.45907536808842686;1.0797337879655453;0.9999301064658479;9.999787604853177;0.4167998496358031;-0.4352290172882079;-0.4352289588092425;0.385943582461598;-0.45570999288272224;0.5972299642790273;1.0000712872014832
46.988491;1.090731219153717;0.4166775531977054;0.38196412974049093;-0.5007443314551728;-0.45907536806435373;1.079733673656098;0.999931868086887;9.999772022295666;0.41679948412619583;-0.4352290167664705;-0.4352289588121609;0.3859434129273687;-0.4557099924415769;0.597229934149883;1.0000704359126251
46.998491;1.0907297039245467;0.41667742560932775;0.3819642932489437;-0.5007443310557591;-0.45907536802443194;1.0797336532653812;0.9999335550089461;9.999756249319702;0.4167990963352142;-0.43522901622684085;-0.4352289588101419;0.38594325767284016;-0.45570999199556983;0.5972299073672287;1.0000695460725375
47.008491;1.0907282630695772;0.41667727424294887;0.3819645113694707;-0.5007443306592456;-0.45907536796908666;1.0797337280277166;0.9999351587538766;9.999740302171828;0.4167986851277694;-0.4352290156705975;-0.4352289588043025;0.3859431170299998;-0.4557099915463561;0.5972298817428673;1.000068623546741
47.018491;1.090726899581321;0.41667710015467;0.38196478741541723;-0.5007443302680293;-0.4590753678987435;1.079733898993683;0.9999366706639508;9.999724194844083;0.41679824957156253;-0.4352290150991516;-0.43522895879572593;0.3859429911773422;-0.455709991095606;0.5972298555523171;1.0000676742181618
47.028491;1.090725617046595;0.41667690484279885;0.3819651238806923;-0.5007443298845041;-0.4590753678139719;1.0797341666548739;0.9999380821196879;9.999707938190538;0.4167977884711645;-0.4352290145141697;-0.4352289587851665;0.38594288041372776;-0.455709990644865;0.5972298273445277;1.0000667031098474
47.038491;1.0907244197879695;0.416676689591055;0.3819655225922904;-0.5007443295108667;-0.45907536771533575;1.0797345304732773;0.9999393851121534;9.999691542237025;0.4167973004660358;-0.4352290139177006;-0.43522895877307405;0.3859427855058714;-0.4557099901956784;0.5972297957734382;1.0000657138739675
47.048491;1.090723312285723;0.4166764552471278;0.38196598506716883;-0.5007443291491194;-0.4590753676033077;1.0797349893883816;0.9999405728188407;9.99967501470342;0.416796784527738;-0.4352290133119185;-0.43522895875971085;0.3859427077874476;-0.45570998974970867;0.5972297595769892;1.0000647087997954
47.058491;1.090722297994712;0.41667620270699435;0.3819665125362096;-0.500744328801063;-0.45907536747855504;1.079735542630044;0.9999416400352181;9.99965835513917;0.4167962400344234;-0.4352290126987195;-0.4352289587452135;0.3859426488717419;-0.4557099893086797;0.5972297173415566;1.0000636891336767
47.068491;1.090721378825305;0.41667593320971;0.3819671056016764;-0.5007443284681199;-0.459075367342324;1.0797361901203157;0.9999425832131932;9.999641551401439;0.4167956665384347;-0.43522901207953124;-0.4352289587296118;0.3859426104326514;-0.455709988874244;0.5972296672655004;1.000062655581755
47.078491;1.0907205554958352;0.4166756480909221;0.3819677640383544;-0.5007443281512561;-0.45907536719643016;1.0797369325657356;0.9999434006597754;9.999624583131611;0.41679506384949433;-0.43522901145533543;-0.43522895871280576;0.38594259412024623;-0.4557099884479521;0.5972296072270566;1.0000616090591863
47.088491;1.090719827935116;0.4166753484365045;0.38196848690964225;-0.5007443278511415;-0.4590753670429264;1.0797377712117409;0.9999440930927783;9.99960743142209;0.4167944323598054;-0.4352290108267316;-0.43522895869444395;0.38594260119235835;-0.45570998803132134;0.597229534928824;1.0000605513471785
47.098491;1.0907191953134425;0.41667503488494856;0.3819692727179963;-0.5007443275683404;-0.4590753668839123;1.0797387073617652;0.9999446633599568;9.999590085946998;0.41679377313357285;-0.43522901019399546;-0.435228958673878;0.3859426320455805;-0.45570998762593984;0.5972294478825736;1.0000594853309952
47.108491;1.0907186560669153;0.4166747077164023;0.3819701194934956;-0.5007443273034472;-0.45907536672143473;1.0797397419331933;0.9999451152479734;9.999572539802532;0.41679308752932853;-0.43522900955726207;-0.43522895865030886;0.3859426862742171;-0.45570998723351774;0.5972293433884281;1.0000584146515692
47.118491;1.0907182088588492;0.41667436721759515;0.3819710249242897;-0.5007443270570667;-0.45907536655727926;1.079740875387723;0.9999454528682666;9.999554782175965;0.4167923766466322;-0.4352290089166906;-0.4352289586228788;0.3859427632635074;-0.4557099868557756;0.5972292185017165;1.0000573425709491
47.128491;1.0907178539481395;0.41667401403024273;0.38197198657172055;-0.5007443268296273;-0.45907536639275703;1.079742108297512;0.9999456809664328;9.999536801205803;0.4167916410872133;-0.43522900827232885;-0.4352289585906101;0.3859428626107197;-0.45570998649431566;0.5972290699452257;1.0000562710601457
47.138491;1.0907175930077917;0.4166736493438201;0.38197300213564667;-0.5007443266213528;-0.4590753662285296;1.0797434415930345;0.9999458051880702;9.99951859021318;0.4167908809926463;-0.43522900762393685;-0.4352289585523468;0.3859429840732518;-0.4557099861506697;0.5972288945582699;1.0000552014556712
47.148491;1.0907174274668063;0.4166732748209469;0.3819740695918927;-0.5007443264324163;-0.4590753660645886;1.0797448756072472;0.9999458320286301;9.999500150306877;0.4167900959992396;-0.43522900697121036;-0.4352289585068167;0.38594312737636943;-0.45570998582638766;0.5972286901571269;1.0000541359105526
47.158491;1.0907173572142839;0.4166728921705129;0.3819751870972672;-0.5007443262629409;-0.45907536590046316;1.0797464091661275;0.9999457690774356;9.99948148974954;0.416789285236136;-0.4352290063141716;-0.43522895845284065;0.3859432921037711;-0.45570998552296405;0.5972284556933712;1.0000530781366532
47.168491;1.0907173807989596;0.4166725027376532;0.3819763527831888;-0.5007443261128827;-0.45907536573550023;1.079748039689231;0.9999456253818283;9.999462621921701;0.4167884475499078;-0.43522900565311906;-0.4352289583896086;0.3859434777488648;-0.45570998524164125;0.597228190581199;1.000052033320372
47.178491;1.0907174968573359;0.41667210744347843;0.3819775645220995;-0.5007443259820089;-0.45907536556916967;1.0797497634230064;0.9999454110552021;9.999443566744715;0.4167875817278738;-0.4352290049882607;-0.4352289583167916;0.3859436838909172;-0.45570998498325077;0.5972278940466552;1.000051007486358
47.188491;1.0907177047118872;0.41667170687748395;0.3819788197280623;-0.5007443258699192;-0.45907536540128097;1.0797515755879956;0.9999451362999227;9.999424354746946;0.41678668673814256;-0.43522900431960165;-0.4352289582343801;0.3859439102566767;-0.4557099847481785;0.5972275651049637;1.000050006535582
47.198491;1.0907180030060033;0.416671301414946;0.38198011522153585;-0.500744325775988;-0.4590753652318993;1.079753470644941;0.9999448105784045;9.999405026092061;0.41678576200603057;-0.43522900364699807;-0.43522895814245754;0.3859441565991662;-0.4557099845364652;0.5972272029405272;1.0000490356721479
47.208491;1.0907183882848044;0.41667089146409125;0.3819814470523949;-0.5007443256993902;-0.45907536506109364;1.079755442296129;0.9999444421056675;9.999385626434647;0.41678480742663193;-0.4352290029700903;-0.4352289580410209;0.385944422624306;-0.45570998434794746;0.5972268070116642;1.0000480993051692
47.218491;1.090718855398606;0.4166704776967094;0.381982810370907;-0.5007443256394364;-0.4590753648888752;1.0797574836757364;0.9999440378134368;9.999366205025007;0.4167838231262421;-0.4352290022882629;-0.4352289579298177;0.38594470816215415;-0.4557099841823362;0.5972263770402797;1.0000472007615753
47.228491;1.090719399503321;0.41667006109515453;0.38198419957841423;-0.5007443255959196;-0.45907536471536364;1.07975958797396;0.9999436038400279;9.99934681575856;0.4167828092668738;-0.4352290016007926;-0.43522895780827214;0.38594501343476467;-0.45570998403919;0.5972259134492387;1.0000463418805756
47.238491;1.0907200178540801;0.4166696428153912;0.3819856087041653;-0.5007443255690923;-0.45907536454085635;1.0797617484236726;0.9999431460493915;9.999327521348595;0.41678176603494627;-0.4352290009070916;-0.43522895767558356;0.3859453390793119;-0.4557099839177552;0.5972254177201028;1.0000455233569283
47.248491;1.0907207096426121;0.41666922398144407;0.3819870317226661;-0.5007443255595169;-0.45907536436568525;1.079763957399196;0.9999426704369109;9.99930839303873;0.41678069355616887;-0.43522900020687555;-0.4352289575310578;0.38594568595190915;-0.4557099838168479;0.5972248921589587;1.0000447461982997
47.258491;1.090721474265545;0.41666880567463255;0.38198846265041825;-0.500744325568098;-0.45907536419002515;1.079766205916851;0.9999421836279205;9.999289502744757;0.416779591537076;-0.43522899950012084;-0.43522895737440753;0.3859460550375519;-0.45570998373493277;0.5972243396515737;1.0000440133084487
47.268491;1.0907223097288339;0.41666838914275833;0.38198989567785646;-0.5007443255960752;-0.45907536401379684;1.0797684838828627;0.9999416928119425;9.999270916137855;0.4167784591671598;-0.4352289987867762;-0.43522895720555427;0.38594644755729457;-0.45570998367031484;0.5972237634181194;1.00004332979311
47.278491;1.0907232123101476;0.41666797609174383;0.38199132556718246;-0.5007443256447852;-0.4590753638366971;1.0797707800908767;0.9999412047700367;9.99925269125882;0.41677729562753896;-0.43522899806655924;-0.43522895702416786;0.38594686515395027;-0.45570998362135;0.5972231663063581;1.000042702074874
47.288491;1.0907241771546718;0.41666756892385637;0.38199274803440786;-0.5007443257154166;-0.459075363658277;1.0797730822846292;0.9999407253587592;9.999234882686851;0.41677610059974696;-0.43522899733910964;-0.4352289568294704;0.3859473099353864;-0.4557099835864255;0.5972225502120202;1.0000421376445203
47.298491;1.0907251984129978;0.4166671706279349;0.38199415990679836;-0.5007443258089515;-0.4590753634780713;1.079775377931743;0.9999402601397587;9.999217543257465;0.4167748742897829;-0.4352289966041774;-0.4352289566203444;0.38594778425775056;-0.4557099835635224;0.5972219163087912;1.0000416458294117
47.308491;1.0907262690134953;0.4166667843799384;0.3819955591139128;-0.5007443259261981;-0.4590753632957164;1.0797776550168854;0.9999398146396106;9.999200715080383;0.4167736172297511;-0.4352289958617379;-0.4352289563955671;0.3859482905200579;-0.4557099835497951;0.597221265855471;1.0000412373981284
47.318491;1.0907273811668337;0.41666641322208064;0.3819969444391428;-0.500744326067838;-0.4590753631108895;1.0797799028971427;0.9999393938096846;9.999184421799917;0.4167723301997636;-0.43522899511213076;-0.4352289561539809;0.38594883112578315;-0.45570998354167863;0.5972206008221033;1.0000409228470664
47.328491;1.0907285267031614;0.41666605983272964;0.38199831513517857;-0.500744326234571;-0.4590753629232038;1.0797821129495395;0.9999390021200996;9.999168675625057;0.41677101423914636;-0.43522899435593293;-0.43522895589463767;0.3859494084197283;-0.45570998353537434;0.5972199237351922;1.000040711513561
47.338491;1.0907296965340003;0.41666572629689064;0.38199967061816614;-0.5007443264273376;-0.4590753627322572;1.0797842775074948;0.9999386444296674;9.999153489518243;0.4167696706526172;-0.4352289935937855;-0.435228955617034;0.3859500244733557;-0.45570998352722153;0.597219236999737;1.0000406116115608
47.348491;1.0907308806528504;0.41666541408483165;0.3820010101743567;-0.500744326647427;-0.45907536253761166;1.0797863883634367;0.9999383265364734;9.999138877956016;0.4167683011398;-0.4352289928266141;-0.43522895532121997;0.38595068073554256;-0.45570998351382874;0.5972185423940506;1.0000406298977884
47.358491;1.0907320687863706;0.4166651242828664;0.3820023327749039;-0.5007443268962161;-0.45907536233849855;1.079788437469507;0.9999380548393909;9.999124847827868;0.41676690791616805;-0.4352289920558613;-0.43522895500761766;0.3859513777671749;-0.4557099834921677;0.5972178409467133;1.0000407710778016
47.368491;1.0907332504706702;0.41666485766468847;0.382003637216493;-0.5007443271746063;-0.45907536213356;1.079790418435678;0.9999378354089519;9.999111393904581;0.4167654934536469;-0.4352289912834187;-0.4352289546766965;0.38595211534296686;-0.45570998345969344;0.5972171332473302;1.0000410381147402
47.378491;1.0907344150138907;0.416664614578533;0.38200492245189444;-0.5007443274826515;-0.45907536192095244;1.0797923264190763;0.9999376730300097;9.999098502787556;0.41676406014548945;-0.4352289905113877;-0.4352289543287586;0.385952892852734;-0.45570998341445373;0.5972164201567876;1.0000414332792724
47.388491;1.0907355521202513;0.4166643950173127;0.38200618776195094;-0.5007443278196524;-0.4590753616986188;1.0797941572267034;0.9999375705693031;9.999086158433999;0.4167626103540497;-0.4352289897416987;-0.43522895396401756;0.38595370965371956;-0.4557099833551445;0.597215703248753;1.0000419583534863
47.398491;1.0907366524823203;0.41666419871407184;0.3820074326767223;-0.5007443281844776;-0.4590753614644349;1.0797959065582021;0.9999375287079536;9.99907434503829;0.4167611465153376;-0.4352289889758731;-0.43522895358289304;0.38595456517588894;-0.45570998328109336;0.5972149845900029;1.0000426141654573
47.408491;1.0907377077320013;0.41666402518060264;0.3820086569951142;-0.500744328575879;-0.4590753612163516;1.0797975691162336;0.9999375459884021;9.999063044536898;0.41675967101912725;-0.4352289882152527;-0.4352289531862992;0.3859554588939314;-0.4557099831921846;0.597214266352783;1.0000434010430423
47.418491;1.0907387102078774;0.41666387394121307;0.38200986093968015;-0.5007443289926745;-0.45907536095271867;1.0797991381355654;0.9999376196835293;9.999052228719643;0.41675818616385035;-0.4352289874614297;-0.43522895277582097;0.38595639033688817;-0.4557099830885964;0.5972135505240542;1.0000443195575288
47.428491;1.0907396530047169;0.41666374458032945;0.3820110450613176;-0.5007443294336188;-0.45907536067244387;1.0798006062148717;0.9999377471416057;9.999041855528471;0.4167566944099102;-0.43522898671642357;-0.43522895235369524;0.38595735907613304;-0.4557099829703352;0.5972128387661911;1.0000453699845095
47.438491;1.0907405302000703;0.41666363627097686;0.38201220992373763;-0.5007443298970778;-0.4590753603747139;1.0798019671905628;0.9999379259006006;9.999031875582896;0.4167551987029322;-0.4352289859823977;-0.43522895192251065;0.38595836455065013;-0.45570998283695424;0.5972121328401273;1.0000465511941143
47.448491;1.0907413371757413;0.416663547381178;0.38201335585151747;-0.5007443303809079;-0.4590753600587272;1.0798032174021168;0.9999381527070768;9.999022240591978;0.41675370248436466;-0.4352289852610844;-0.4352289514848519;0.38595940583650346;-0.45570998268771545;0.5972114351481793;1.000047860707214
47.458491;1.0907420709996123;0.41666347553249866;0.3820144827966906;-0.5007443308826139;-0.4590753597236729;1.0798043554440617;0.999938423577132;9.999012909306591;0.41675220929660917;-0.43522898455347236;-0.43522895104320625;0.38596048164135666;-0.45570998252197525;0.5972107485862226;1.000049295949387
47.468491;1.090742730522534;0.41666341789971517;0.38201559023869186;-0.5007443313994872;-0.4590753593687045;1.0798053816334139;0.9999387350493724;9.999003855671758;0.4167507223034426;-0.435228983859991;-0.4352289505999721;0.3859615905662337;-0.45570998233954263;0.5972100762237437;1.0000508549463634
47.478491;1.0907433161330284;0.4166633717042426;0.3820166771194851;-0.500744331928647;-0.45907535899298474;1.0798062980382346;0.999939084560857;9.998995073658323;0.4167492441962772;-0.43522898318085246;-0.4352289501573373;0.38596273126300895;-0.4557099821409279;0.597209421318261;1.000052535588961
47.488491;1.090743829580576;0.4166633345935192;0.3820177419709493;-0.5007443324672317;-0.4590753585959269;1.0798071083825378;0.9999394694956767;9.998986570560266;0.416747777535789;-0.435228982516261;-0.4352289497172714;0.38596390237854483;-0.45570998192740636;0.5972087873138108;1.0000543347213415
47.498491;1.090744273776615;0.4166633044998237;0.38201878320376537;-0.500744333012798;-0.4590753581773379;1.079807817725624;0.9999398864461224;9.99897836059844;0.4167463251293244;-0.4352289818664822;-0.43522894928167777;0.3859651026491411;-0.45570998170082394;0.5972081777323927;1.0000562478241122
47.508491;1.0907446524010134;0.41666327933144576;0.38201979918865037;-0.5007443335636753;-0.4590753577373525;1.0798084323344044;0.9999403312602281;9.998970468250194;0.416744890196002;-0.43522898123181103;-0.4352289488523753;0.3859663310626393;-0.4557099814631433;0.5972075959849702;1.0000582687560498
47.518491;1.0907449695617164;0.41666325692807565;0.38202078806815465;-0.500744334118954;-0.45907535727646237;1.0798089593360616;0.9999407990684138;9.998962926701674;0.4167434762918023;-0.43522898061246545;-0.4352289484310618;0.3859675868014291;-0.4557099812159736;0.5972070450046986;1.0000603898045854
47.528491;1.090745229301057;0.4166632350846446;0.38202174770067293;-0.5007443346781398;-0.4590753567956246;1.0798094059334837;0.9999412842557824;9.9989557673377;0.4167420869691912;-0.43522898000843885;-0.4352289480195277;0.3859688691075207;-0.4557099809605237;0.5972065270719648;1.0000626025963446
47.538491;1.0907454348523775;0.4166632114176459;0.3820226758817226;-0.5007443352409224;-0.4590753562961494;1.0798097787012892;0.9999417815178666;9.998949013706728;0.41674072541264734;-0.4352289794194076;-0.4352289476198917;0.3859701771296274;-0.4557099806980479;0.5972060442442172;1.0000648990229926
47.548491;1.0907455882334836;0.41666318331420144;0.3820235705962196;-0.5007443358071912;-0.4590753557794713;1.0798100833648683;0.999942287788808;9.998942679342763;0.41673939440374397;-0.4352289788449009;-0.4352289472347364;0.3859715096589223;-0.45570998043027816;0.5972055989505974;1.0000672712033132
47.558491;1.0907456906030049;0.4166631483116237;0.3820244300448037;-0.5007443363769718;-0.4590753552470926;1.0798103250342956;0.9999428030588449;9.998936762336266;0.41673809641239706;-0.4352289782846652;-0.43522894686725183;0.3859728648679426;-0.45570998015945147;0.5972051941074813;1.0000697110333168
47.568491;1.0907457431372014;0.4166631046634151;0.3820252525397973;-0.500744336950231;-0.4590753547007264;1.079810508593455;0.9999433290895199;9.998931244555404;0.4167368335685438;-0.43522897773877245;-0.4352289465213334;0.385974240340602;-0.4557099798881425;0.5972048327875458;1.0000722097915937
47.578491;1.0907457477066858;0.4166630514382893;0.38202603662415774;-0.5007443375267879;-0.45907535414229833;1.0798106392873423;0.9999438673347103;9.998926102333108;0.41673560775272217;-0.435228977207517;-0.4352289462014346;0.38597563345026004;-0.4557099796191666;0.5972045178188508;1.0000747576206006
47.588491;1.0907457069601028;0.4166629881556237;0.38202678134308254;-0.5007443381063833;-0.459075353573537;1.0798107231559828;0.9999444179925824;9.998921314877828;0.41673442071222594;-0.43522897669147387;-0.43522894591198386;0.38597704167509567;-0.4557099793554891;0.5972042516933745;1.0000773437006893
47.598491;1.090745624455355;0.41666291446312725;0.3820274863448995;-0.5007443386888288;-0.45907535299557345;1.0798107659713034;0.9999449799974047;9.998916861003707;0.4167332738758222;-0.435228976191446;-0.4352289456566577;0.3859784626029196;-0.45570997910007094;0.5972040367977632;1.000079957084105
47.608491;1.0907455055604862;0.4166628299875095;0.38202815180103766;-0.5007443392741037;-0.45907535240901126;1.079810771326753;0.999945550633439;9.998912717495152;0.4167321680795246;-0.43522897570819546;-0.4352289454381834;0.38597989383644643;-0.45570997885570824;0.597203875459175;1.0000825868023462
47.618491;1.0907453579315487;0.4166627342468477;0.38202877821996095;-0.5007443398622794;-0.45907535181420905;1.0798107404129749;0.9999461252732708;9.998908864261383;0.41673110356477266;-0.43522897524245224;-0.4352289452586552;0.3859813330012989;-0.45570997862501617;0.5972037695211497;1.0000852216094909
47.628491;1.090745190357855;0.4166626266207479;0.38202936633105333;-0.5007443404533658;-0.45907535121139587;1.079810673375168;0.999946698077828;9.998905283218898;0.4167300802308315;-0.4352289747951667;-0.4352289451197793;0.38598277795006336;-0.4557099784105286;0.5972037197702196;1.0000878502135337
47.638491;1.0907450114169215;0.41666250643295377;0.3820299171989264;-0.5007443410472482;-0.45907535060070476;1.0798105705666947;0.9999472630848983;9.99890195155488;0.41672909796800467;-0.4352289743676239;-0.43522894502287196;0.3859842269914799;-0.4557099782145769;0.5972037257414574;1.0000904612030628
47.648491;1.0907448288524277;0.41666237299312375;0.3820304321558109;-0.5007443416437143;-0.4590753499822303;1.079810433420236;0.9999478151469565;9.998898839219535;0.41672815684611486;-0.4352289739613826;-0.4352289449688286;0.3859856786722742;-0.45570997803895;0.5972037861059721;1.0000930426716896
47.658491;1.090744649163353;0.41666222552732146;0.38203091227782765;-0.5007443422424183;-0.45907534935597;1.0798102650529275;0.9999483504204983;9.99889590793745;0.4167272569564031;-0.4352289735780829;-0.4352289449581854;0.38598713125682915;-0.45570997788476847;0.5972038993977395;1.000095582417106
47.668491;1.0907444780021183;0.41666206318954324;0.3820313580654609;-0.500744342842817;-0.45907534872175476;1.0798100706210927;0.9999488662258064;9.998893114020513;0.4167263983152875;-0.43522897321923726;-0.43522894499112946;0.38598858267685937;-0.45570997775263994;0.5972040644213416;1.0000980682378129
47.678491;1.090744321195652;0.4166618851007212;0.3820317698963183;-0.50074434344428;-0.45907534807946127;1.0798098569934083;0.9999493607168667;9.998890415311783;0.41672558113881086;-0.4352289728862657;-0.43522894506737997;0.3859900309537824;-0.45570997764282184;0.5972042799468272;1.0001004882134015
47.688491;1.090744184761608;0.4166616904738983;0.3820321487152962;-0.5007443440462659;-0.45907534742936856;1.079809631307871;0.9999498324885638;9.998887770717625;0.41672480585329497;-0.4352289725806878;-0.43522894518620653;0.3859914744686366;-0.4557099775553645;0.59720454434706;1.0001028315247205
47.698491;1.0907440738292467;0.41666147895610034;0.38203249602698636;-0.5007443446483312;-0.45907534677223405;1.0798093996108291;0.9999502800502758;9.998885137999917;0.41672407277562745;-0.43522897230397223;-0.43522894534664436;0.38599291194180085;-0.4557099774903263;0.5972048556149249;1.0001050890639884
47.708491;1.0907439920557522;0.41666125082306393;0.38203281324079347;-0.5007443452500611;-0.45907534610916084;1.0798091668755816;0.9999507015727623;9.99888247870931;0.41672338217116855;-0.4352289720570653;-0.4352289455476673;0.3859943423144827;-0.4557099774479556;0.5972052115340744;1.0001072531689263
47.718491;1.090743942054466;0.41666100678271445;0.3820331013571953;-0.5007443458510443;-0.4590753454416311;1.0798089374746302;0.9999510950862465;9.998879764192564;0.41672273437206353;-0.43522897184029274;-0.4352289457883082;0.38599576456810836;-0.45570997742869196;0.5972056099439698;1.000109317112725
47.728491;1.0907439258953997;0.41666074757722504;0.38203336127634213;-0.5007443464507205;-0.45907534477154904;1.0798087147003188;0.9999514587431921;9.998876978784185;0.4167221293413271;-0.43522897165368873;-0.4352289460676893;0.38599717737570327;-0.4557099774330355;0.5972060488145657;1.000111274952368
47.738491;1.0907439456264605;0.4166604737178172;0.3820335939539167;-0.5007443470481322;-0.4590753441011201;1.0798084999687518;0.9999517906632195;9.998874118029144;0.4167215662127245;-0.4352289714971324;-0.43522894638485415;0.3859985787270716;-0.4557099774614563;0.5972065260338314;1.0001131214652248
47.748491;1.0907440042263037;0.41666018554462253;0.38203380016603167;-0.5007443476419259;-0.4590753434328163;1.0798082930345123;0.9999520885931394;9.998871185473433;0.4167210434564614;-0.43522897137024397;-0.43522894673865586;0.3859999658901207;-0.455709977514323;0.5972070393078168;1.000114851995974
47.758491;1.0907441062075542;0.41665988348510175;0.3820339804951473;-0.5007443482306481;-0.4590753427693517;1.079808093114755;0.99995234997618;9.998868192481071;0.4167205594003726;-0.4352289712723974;-0.43522894712782373;0.38600133568249256;-0.4557099775916941;0.5972075863207691;1.0001164626308645
47.768491;1.0907442572143196;0.4166595682586908;0.3820341355765965;-0.5007443488130364;-0.4590753421134354;1.0798078995043445;0.9999525722364639;9.998865154116535;0.41672011250836505;-0.43522897120284876;-0.43522894755104613;0.386002684743153;-0.45570997769312427;0.5972081649886221;1.0001179506430318
47.778491;1.0907444631899166;0.4166592408930182;0.3820342660813412;-0.5007443493880687;-0.45907534146752127;1.079807710921027;0.9999527528429399;9.998862082445987;0.4167197014658157;-0.4352289711607522;-0.43522894800705775;0.386004009813315;-0.45570997781786227;0.5972087734800157;1.0001193147997252
47.788491;1.0907447299327748;0.4166589026779905;0.3820343724208781;-0.5007443499548699;-0.4590753408337473;1.0798075247913073;0.999952889266862;9.998858987749031;0.41671932539795675;-0.4352289711450292;-0.4352289484946127;0.38600530817702045;-0.4557099779653774;0.5972094100009917;1.000120555117404
47.798491;1.0907450632140314;0.41665855510252003;0.38203445450940915;-0.5007443505127763;-0.459075340213923;1.079807337695799;0.999952979123904;9.99885588345721;0.4167189840113199;-0.43522897115426135;-0.43522894901228715;0.3860065779439163;-0.45570997813561515;0.5972100727025434;1.0001216719692774
47.808491;1.0907454691802294;0.4166581997728524;0.38203451172922376;-0.5007443510614846;-0.45907533960948577;1.079807146314717;0.9999530205780119;9.998852786798619;0.4167186774343584;-0.4352289711867048;-0.43522894955840263;0.38600781788217564;-0.45570997832871746;0.5972107596337571;1.000122665824039
47.818491;1.0907459545119826;0.41665783845250626;0.38203454300933026;-0.5007443516009593;-0.45907533902148484;1.0798069475603775;0.999953012748957;9.998849719987149;0.4167184059329151;-0.4352289712404046;-0.43522895013110446;0.3860090273300239;-0.4557099785446669;0.5972114685922878;1.0001235380098998
47.828491;1.0907465258151499;0.41665747300338646;0.38203454694366656;-0.5007443521311989;-0.4590753384506072;1.0798067380484566;0.9999529556980646;9.998846711098759;0.4167181696639666;-0.43522897131333255;-0.43522895072843726;0.38601020655814394;-0.4557099787832511;0.5972121971638701;1.00012429092308
47.838491;1.0907471889095401;0.41665710508235027;0.38203452202289784;-0.5007443526521149;-0.4590753378972846;1.0798065141528446;0.9999528497141406;9.998843788090712;0.4167179684520316;-0.43522897140349825;-0.4352289513485911;0.38601135696066174;-0.4557099790442585;0.5972129429981556;1.0001249274733288
47.848491;1.0907479495220562;0.41665673605378345;0.38203446699664567;-0.5007443531635167;-0.45907533736180794;1.0798062728341185;0.999952694189986;9.998840974874533;0.41671780169440514;-0.43522897150907214;-0.43522895199034184;0.3860124807656148;-0.45570997932770496;0.5972137040140085;1.0001254507660757
47.858491;1.090748814633251;0.4166563672477667;0.3820343811834795;-0.5007443536651877;-0.4590753368442567;1.0798060122711206;0.9999524872239653;9.9988382967742;0.4167176685591305;-0.43522897162844076;-0.43522895265323686;0.3860135806857886;-0.4557099796338099;0.5972144785853286;1.0001258643741922
47.868491;1.0907497915057438;0.416655999983061;0.382034264454151;-0.5007443541569403;-0.45907533634433106;1.079805731831992;0.9999522266475102;9.9988357871607;0.4167175682231656;-0.4352289717601841;-0.43522895333739087;0.3860146595199362;-0.45570997996263557;0.5972152658139559;1.0001261728688493
47.878491;1.0907508849605538;0.4166556352255907;0.38203411691272193;-0.5007443546385367;-0.45907533586132193;1.0798054317001187;0.9999519113115225;9.998833488334917;0.4167174998912627;-0.43522897190314497;-0.4352289540432525;0.38601571955538944;-0.4557099803137543;0.597216065555458;1.0001263812659782
47.888491;1.0907520968264255;0.4166552734879299;0.382033938644251;-0.5007443551095917;-0.45907533539422113;1.079805112398385;0.9999515412045252;9.998831445511447;0.416717462757316;-0.43522897205653993;-0.4352289547713825;0.3860167620907717;-0.4557099806862466;0.5972168782620435;1.0001264934564238
47.898491;1.0907534275364679;0.4166549151181532;0.3820337296746102;-0.500744355569675;-0.4590753349418155;1.0798047743600905;0.9999511169520906;9.998829695944545;0.4167174560228317;-0.4352289722199031;-0.43522895552207863;0.3860177874192884;-0.45570998107897676;0.5972177049407289;1.000126511811195
47.908491;1.090754876905463;0.41665456053521566;0.38203348990290487;-0.5007443560185882;-0.4590753345027658;1.0798044176894568;0.9999506400016333;9.998828263719743;0.41671747893099753;-0.4352289723928616;-0.43522895629511577;0.3860187952254518;-0.4557099814908178;0.5972185469439959;1.0001264381479722
47.918491;1.0907564435693835;0.4166542101637886;0.3820332190974634;-0.5007443564564659;-0.4590753340757351;1.0798040421046842;0.9999501132529003;9.99882716961094;0.4167175308266476;-0.4352289725750139;-0.4352289570898549;0.386019784956436;-0.4557099819206134;0.5972194055785468;1.0001262742277528
47.928491;1.0907581243312081;0.41665386406609267;0.3820329173002675;-0.5007443568836902;-0.4590753336594281;1.079803647113931;0.9999495412082373;9.998826445766605;0.41671761134693636;-0.435228972766;-0.43522895790553606;0.3860207558928834;-0.45570998236704935;0.597220281762175;1.0001260213810987
47.938491;1.090759914480476;0.4166535216039604;0.3820325851359816;-0.5007443573009723;-0.4590753332525717;1.0798032320244417;0.9999489298218218;9.998826140789145;0.4167177207078727;-0.4352289729655149;-0.43522895874147294;0.3860217071562457;-0.45570998282861286;0.5972211755274321;1.0001256804935104
47.948491;1.0907618089834143;0.4166531815907636;0.38203222335923104;-0.5007443577093977;-0.4590753328541136;1.0798027954152618;0.99994828586912;9.998826314892373;0.4167178597183182;-0.43522897317329606;-0.43522895959696045;0.3860226377265328;-0.4557099833035986;0.5972220856123354;1.0001252528924471
47.958491;1.0907638031382298;0.4166528427874274;0.3820318322459951;-0.5007443581101543;-0.45907533246350707;1.0798023350326449;0.9999476150908881;9.998827028364756;0.4167180294522767;-0.4352289733891599;-0.4352289604709567;0.38602354629048474;-0.4557099837900601;0.5972230097344164;1.0001247412174359
47.968491;1.0907658920961296;0.41665250443935553;0.38203141174207833;-0.5007443585043276;-0.459075332080689;1.0798018484080825;0.9999469204571816;9.998828329408369;0.41671823089609134;-0.43522897361292145;-0.4352289613618676;0.3860244311602212;-0.45570998428579995;0.5972239452013446;1.0001241496527618
47.978491;1.0907680700348703;0.41665216667966115;0.382030962062184;-0.5007443588928564;-0.4590753317058471;1.0798013332996799;0.9999462020136298;9.99883024739303;0.41671846471616436;-0.43522897384438675;-0.43522896226757507;0.3860252905695386;-0.4557099847885941;0.5972248891447708;1.0001234837602275
47.988491;1.0907703295893705;0.4166518303780574;0.38203048389203775;-0.5007443592763007;-0.45907533133937733;1.0798007881579392;0.9999454575195463;9.99883279269894;0.4167187312057995;-0.43522897408353706;-0.43522896318557686;0.3860261230663403;-0.45570998529648077;0.5972258386099719;1.0001227503440482
47.998491;1.0907726620838885;0.4166514965474165;0.38202997815705136;-0.5007443596546264;-0.4590753309819458;1.0798002131255349;0.9999446833626336;9.998835965060096;0.4167190303275228;-0.43522897433053054;-0.4352289641131238;0.3860269275010899;-0.45570998580778393;0.5972267909177723;1.0001219575350917
48.008491;1.0907750584657623;0.41665116606450275;0.38202944572438663;-0.500744360027389;-0.45907533063432615;1.079799611078851;0.9999438756784602;9.998839762540408;0.41671936172733165;-0.43522897458550003;-0.4352289650472868;0.38602770270366993;-0.4557099863209654;0.5972277439893612;1.0001211146169136
48.018491;1.0907775097040922;0.41665083990796675;0.38202888717173944;-0.500744360394116;-0.4590753302972189;1.0797989874025775;0.9999430309988764;9.99884418112981;0.4167197248807431;-0.4352289748485074;-0.43522896598502697;0.386028447488869;-0.45570998683457015;0.5972286962478472;1.0001202317010158
48.028491;1.0907800067678817;0.41665051948224924;0.3820283028788886;-0.500744360754497;-0.4590753299714142;1.0797983482042945;0.9999421468089031;9.998849213512795;0.4167201195424199;-0.43522897511957676;-0.4352289669233974;0.38602916108023544;-0.45570998734716056;0.5972296462449795;1.000119319733911
48.038491;1.0907825409970504;0.4166502066014325;0.3820276933669011;-0.5007443611083935;-0.4590753296581097;1.0797976987178906;0.9999412224030255;9.998854853454127;0.4167205461426612;-0.43522897539856464;-0.4352289678598327;0.3860298433696069;-0.45570998785712596;0.5972305925539072;1.0001183896306682
48.048491;1.0907851044394492;0.41664990304035704;0.38202705942858434;-0.5007443614558342;-0.45907532935892487;1.07979704249626;0.999940258812087;9.998861097173195;0.41672100537632256;-0.4352289756850225;-0.4352289687923014;0.3860304948438723;-0.4557099883625937;0.5972315339759314;1.0001174501749883
48.058491;1.0907876899391717;0.41664961013145974;0.382026402225283;-0.5007443617970283;-0.459075329075574;1.0797963805631465;0.9999392576969769;9.998867939406784;0.41672149725702645;-0.4352289759782136;-0.4352289697191693;0.38603111641226556;-0.4557099888615401;0.597232469362464;1.0001165072744265
48.068491;1.0907902911781715;0.416649328862485;0.3820257235349115;-0.5007443621323675;-0.45907532880957885;1.0797957112636485;0.9999382207047377;9.99887537075266;0.41672202091593447;-0.4352289762772104;-0.43522897063901206;0.38603170920651964;-0.45570998935201557;0.5972333971204229;1.000115565584061
48.078491;1.090792902659023;0.41664906020040765;0.3820250256686953;-0.5007443624622803;-0.45907532856216604;1.079795031867491;0.9999371494536105;9.998883379424628;0.4167225752987068;-0.4352289765810069;-0.4352289715506917;0.38603227447910365;-0.4557099898324565;0.5972343153991326;1.0001146298400128
48.088491;1.0907955643329554;0.41664928109285027;0.3820247313426296;-0.500744001819323;-0.4590749784875261;1.0797943408377157;0.999936045438754;9.998891953543168;0.41672315961106;-0.43522897688866663;-0.4352289724536332;0.3860328136664995;-0.45570999030193654;0.5972352229415321;1.0001137042065633
48.098491;1.0907981808176803;0.4166490415580552;0.382024001346472;-0.5007440021395152;-0.4590749782794779;1.0797936388780105;0.9999349099840174;9.998901076959374;0.4167237729642684;-0.4352289771995211;-0.4352289733479075;0.386033328359898;-0.45570999076016305;0.5972361196431089;1.0001127911304448
48.108491;1.090800790166237;0.41664881938156123;0.38202325730529324;-0.5007440024559361;-0.45907497809148634;1.0797929283370837;0.9999337443993203;9.998910718122934;0.41672441402319554;-0.43522897751324824;-0.4352289742339869;0.38603382002741016;-0.4557099912072788;0.5972370063931471;1.0001118912277989
48.118491;1.0908033846128138;0.41664861660582214;0.38202250050737246;-0.50074400276968;-0.4590749779236901;1.0797922119825465;0.9999325501584055;9.998920824787675;0.41672508133463265;-0.43522897782969283;-0.4352289751125828;0.3860342898499227;-0.45570999164367815;0.5972378843819441;1.0001110041146521
48.128491;1.0908059567467039;0.4166484349525195;0.3820217328247404;-0.5007440030817193;-0.4590749777765556;1.0797914921847143;0.99993132954392;9.998931335236678;0.41672577376205605;-0.4352289781486106;-0.4352289759847047;0.38603473901036167;-0.4557099920698731;0.5972387543703167;1.0001101292853893
48.138491;1.09080849940465;0.4166482758405302;0.3820209566068334;-0.5007440033927376;-0.4590749776507637;1.0797907706235543;0.9999300868890083;9.998942192251663;0.41672649038227216;-0.43522897846951614;-0.4352289768516802;0.38603516896164686;-0.45570999248631056;0.597239616286907;1.0001092663387736
48.148491;1.0908110048285242;0.41664814057219857;0.38202017433515845;-0.5007440037031538;-0.4590749775468641;1.0797900480143918;0.99992882906267;9.998953345666981;0.4167272301639153;-0.43522897879173933;-0.43522897771511404;0.38603558118824854;-0.4557099928932534;0.5972404690585964;1.0001084149019226
48.158491;1.0908134652966301;0.4166480304826643;0.38201938850541856;-0.5007440040131351;-0.45907497746526965;1.0797893237340153;0.999927564252483;9.99896475230811;0.4167279920275977;-0.43522897911472475;-0.4352289785767367;0.3860359767955822;-0.4557099932907867;0.5972413105482496;1.000107574489639
48.168491;1.0908158744921939;0.4166479468489969;0.3820186017921887;-0.5007440043226311;-0.45907497740646186;1.0797885957705338;0.9999262999615772;9.998976380633675;0.41672877511354883;-0.43522897943822025;-0.43522897943800204;0.38603635639218564;-0.45570999367883097;0.5972421376939157;1.0001067440484932
48.178491;1.090818227482364;0.4166478905057519;0.3820178171654649;-0.5007440046315379;-0.45907497737093345;1.079787861176591;0.9999250418613567;9.998988214503058;0.41672957868990756;-0.43522897976213704;-0.4352289802996786;0.38603672037599596;-0.4557099940571814;0.597242946857142;1.0001059217740593
48.188491;1.0908205194134541;0.41664786170275936;0.3820170376183527;-0.5007440049399452;-0.45907497735892844;1.0797871167868072;0.999923794002648;9.999000250383508;0.41673040184461074;-0.43522898008643973;-0.4352289811618714;0.3860380693727231;-0.4557099944255677;0.5972443804548462;1.0001051056277355
48.198491;1.0908227446194243;0.4166478604304503;0.3820162657239566;-0.5007440052483074;-0.45907497737033265;1.079786359508655;0.9999225591062325;9.999012495041562;0.4167312433765019;-0.4352289804112828;-0.4352289820244655;0.38603840436822084;-0.45570999478372926;0.5972451419066165;1.0001042938475129
48.208491;1.0908248974550356;0.41664788659823193;0.38201550342878965;-0.5007440055574591;-0.4590749774047252;1.0797855858812064;0.9999213381606583;9.999024972721191;0.4167321020252026;-0.4352289807371728;-0.4352289828875008;0.3860387262939233;-0.4557099951314995;0.5972458739950385;1.0001034848386763
48.218491;1.090826974245178;0.4166479399038969;0.38201475205462526;-0.5007440058685744;-0.45907497746137277;1.0797847919050758;0.9999201304908196;9.999037730050992;0.4167329769902288;-0.4352289810649902;-0.4352289837512569;0.3860390354024954;-0.4557099954687232;0.5972465737711724;1.0001026766892616
48.228491;1.0908289741308905;0.41664801985867966;0.3820140123880822;-0.5007440061830384;-0.45907497753911986;1.0797839731555472;0.9999189346671903;9.999050827623801;0.4167338681843774;-0.43522898139589883;-0.435228984616237;0.38603933108110255;-0.4557099957950496;0.5972472387279574;1.00010186712175
48.238491;1.09083089801363;0.41664812594163386;0.3820132849300703;-0.5007440065021805;-0.459074977636254;1.0797831239856608;0.9999177490875045;9.999064327238782;0.4167347758204318;-0.43522898173127283;-0.43522898548310496;0.38603961220893707;-0.455709996109874;0.5972478666556482;1.0001010541349156
48.248491;1.0908327474135864;0.41664825766954383;0.38201257025244717;-0.5007440068269999;-0.4590749777505244;1.0797822369162073;0.9999165721295484;9.9990782847557;0.416735699738942;-0.4352289820726531;-0.4352289863525856;0.38603987754963287;-0.45570999641241894;0.5972484557432597;1.0001002367597382
48.258491;1.090834524408302;0.41664841473833203;0.3820118691821735;-0.5007440071579161;-0.459074977879422;1.0797813040473607;0.9999154023517527;9.999092751983826;0.416736639016923;-0.43522898242155555;-0.4352289872252985;0.38604012584819164;-0.45570999670173445;0.5972490046222458;1.0000994154836087
48.268491;1.0908362316987303;0.41664859714088087;0.38201118264863454;-0.5007440074946746;-0.45907497802045877;1.0797803191717577;0.9999142383914228;9.999107781577544;0.4167375920625409;-0.4352289827791993;-0.4352289881015141;0.3860403557852032;-0.45570999697666664;0.5972495121165684;1.000098591961884
48.278491;1.0908378724561734;0.4166488050427501;0.38201051139331227;-0.5007440078365554;-0.45907497817131293;1.0797792785131894;0.9999130784942452;9.99912342321198;0.41673855686300026;-0.43522898314634983;-0.43522898898108237;0.38604056594146163;-0.4557099972359931;0.5972499769207961;1.0000977681858685
48.288491;1.0908394503111236;0.41664903856239316;0.3820098559297101;-0.500744008182633;-0.45907497833004296;1.0797781803431967;0.9999119201591088;9.99913971349692;0.4167395309428963;-0.43522898352322054;-0.43522898986349207;0.38604075481844424;-0.4557099974786789;0.5972503975008607;1.000096946376016
48.298491;1.0908409687926908;0.4166492974618163;0.38200921679713773;-0.5007440085319106;-0.45907497849528434;1.0797770245305836;0.9999107602708839;9.999156673257742;0.4167405112608132;-0.4352289839094822;-0.4352289907478869;0.38604092094654646;-0.4557099977040735;0.5972507724288522;1.0000961298685087
48.308491;1.090842430258776;0.4166495808788988;0.38200859478300964;-0.5007440088834257;-0.459074978666108;1.0797758123657772;0.9999095958272315;9.99917431683436;0.4167414943915896;-0.43522898430452067;-0.4352289916332065;0.38604106294043333;-0.45570999791195377;0.5972511010047814;1.0000953233839471
