time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.318491;1.0908438355457604;0.41664988754952087;0.3820079909097838;-0.500744009236276;-0.45907497884157533;1.0797745462728814;0.9999084247396637;9.999192662483921;0.4167424769335527;-0.4352289847078304;-0.43522899251845604;0.3860411794893476;-0.45570999810235846;0.5972513832978846;1.0000945318917642
48.328491;1.0908451844170486;0.41665021625598225;0.38200740624503476;-0.50074400958953;-0.4590749790204851;1.0797732291192026;0.9999072459745978;9.999211732785668;0.41674345586323885;-0.43522898511926367;-0.43522899340285576;0.38604126942105343;-0.45570999827531705;0.5972516193945112;1.0000937592411772
48.338491;1.0908464760149765;0.41665056589349114;0.382006841666839;-0.5007440099422453;-0.459074979201574;1.0797718639711706;0.9999060593818009;9.99923155052955;0.4167444285714518;-0.4352289855390774;-0.4352289942857799;0.38604133181436556;-0.4557099984307774;0.5972518088988876;1.0000930080321577
48.348491;1.0908477090954791;0.41665093530126124;0.38200629760455374;-0.5007440102936727;-0.45907497938376135;1.0797704549407503;0.9999048658124041;9.999252137617786;0.4167453928770897;-0.4352289859679398;-0.43522899516664276;0.38604136611240075;-0.4557099985688035;0.5972519512083019;1.0000922808223718
48.358491;1.090848882071121;0.416651323114006;0.382005774001305;-0.5007440106434126;-0.45907497956623916;1.0797690077412747;0.9999036670670991;9.999273512783038;0.41674634729644333;-0.43522898640687563;-0.4352289960448769;0.38604137218536166;-0.4557099986897514;0.5972520460181422;1.000091580926387
48.368491;1.0908499926924335;0.4166517275729924;0.3820052709147499;-0.5007440109913975;-0.45907497974858485;1.0797675288679438;0.9999024655541573;9.999295687741611;0.4167472910143278;-0.43522898685712885;-0.435228996919869;0.3860413502540922;-0.45570999879421725;0.5972520935239374;1.0000909118242625
48.378491;1.0908510378117156;0.4166521464520605;0.38200478929129217;-0.5007440113378477;-0.45907497993068525;1.0797660247170222;0.999901264248504;9.999318666778692;0.4167482234372247;-0.4352289873200648;-0.4352289977907898;0.38604130066859055;-0.45570999888291064;0.5972520943274564;1.0000902761451584
48.388491;1.09085201356562;0.41665257713875864;0.3820043309826798;-0.500744011683342;-0.4590749801123998;1.0797645014394692;0.9999000670701815;9.99934245016442;0.41674914400292845;-0.4352289877971542;-0.4352289986565252;0.38604122365383614;-0.45570999895669784;0.5972520491313225;1.0000896748998107
48.398491;1.0908529153753852;0.4166530168238112;0.38200389819683805;-0.5007440120289615;-0.45907498029333804;1.0797629645736284;0.9998988790239;9.99936703834573;0.4167500523670155;-0.4352289882899917;-0.43522899951576527;0.3860411192927421;-0.45570999901672576;0.5972519583901069;1.000089107517134
48.408491;1.0908537378751195;0.4166534628868648;0.38200349306689924;-0.5007440123762807;-0.4590749804728922;1.079761418494189;0.9998977052715606;9.999392432740073;0.41675094845278393;-0.4352289888002422;-0.4352290003671541;0.38604098768731054;-0.45570999906436754;0.5972518223737477;1.0000885729004863
48.418491;1.0908544751291107;0.41665391322990125;0.3820031173134751;-0.5007440127272326;-0.4590749806503669;1.0797598666904862;0.9998965501270941;9.999418635195134;0.41675183210130773;-0.43522898932948006;-0.43522900120943075;0.3860408289068964;-0.4557099991011618;0.5972516415588729;1.0000880700751726
48.428491;1.090855120724718;0.4166543663524399;0.3820027719961099;-0.5007440130840053;-0.45907498082505527;1.079758312239413;0.9998954174804603;9.999445653319809;0.41675270273932047;-0.43522898987905206;-0.4352290020414797;0.3860406429592826;-0.4557099991289637;0.5972514167542624;1.0000875977036778
48.438491;1.090855668039964;0.4166548213788612;0.38200245757526924;-0.5007440134487537;-0.4590749809963397;1.0797567572798594;0.9998943115488275;9.999473507140602;0.4167535593921496;-0.43522899045000857;-0.43522900286225563;0.38604043011815076;-0.4557099991500068;0.5972511488234812;1.0000871536748857
48.448491;1.090856111160461;0.41665527822812093;0.38200217409614834;-0.5007440138230959;-0.4590749811639542;1.0797552023693922;0.9998932364835176;9.999502222210316;0.4167544008127486;-0.4352289910430366;-0.4352290036707214;0.38604019111484755;-0.4557099991666908;0.5972508385200804;1.0000867353603429
48.458491;1.0908564457314531;0.4166557377144142;0.3820019213262375;-0.5007440142077837;-0.45907498132815994;1.0797536469407258;0.9998921954119508;9.99953181226952;0.4167552255393941;-0.43522899165840473;-0.4352290044658991;0.3860399268607694;-0.45570999918130906;0.5972504867624457;1.0000863398081126
48.468491;1.0908566690230581;0.4166562011456063;0.3820016990087095;-0.5007440146026779;-0.4590749814895452;1.079752090178417;0.9998911901539019;9.999562270142869;0.4167560318021346;-0.4352289922959331;-0.4352290052468128;0.3860396381294106;-0.4557099991958371;0.5972500948119849;1.000085964008872
48.478491;1.090856779563383;0.41665666959065634;0.38200150708033226;-0.5007440150070368;-0.459074981648651;1.0797505313931468;0.999890221872438;9.999593573121711;0.41675681749168664;-0.4352289929549219;-0.4352290060122806;0.38603932543577857;-0.45570999921173266;0.5972496638939292;1.0000856059398933
48.488491;1.090856776917616;0.41665714347020594;0.3820013455729855;-0.5007440154200408;-0.4590749818058272;1.0797489705166252;0.9998892918603487;9.99962569492541;0.4167575804346819;-0.4352289936341396;-0.4352290067607842;0.38603898892087196;-0.45570999922974814;0.5972491948160347;1.000085265680083
48.498491;1.0908566611926551;0.4166576226464562;0.3820012145108111;-0.5007440158410944;-0.4590749819614466;1.0797474089404082;0.9998884018764865;9.999658609045245;0.4167583185634775;-0.4352289943320657;-0.43522900749036536;0.38603862823832075;-0.4557099992498275;0.5972486881905015;1.0000849453775948
48.508491;1.090856432155564;0.41665810680886245;0.38200111405372755;-0.5007440162697478;-0.459074982116356;1.079745849473542;0.9998875540222892;9.999692280157296;0.41675902969252043;-0.4352289950472358;-0.43522900819856397;0.38603824262309444;-0.45570999927124833;0.5972481449024596;1.0000846479743433
48.518491;1.0908560891262653;0.4166585958625452;0.38200104454501765;-0.5007440167056405;-0.4590749822722486;1.0797442955810939;0.9998867498958636;9.9997266603965;0.4167597113446157;-0.4352289957783533;-0.43522900888263744;0.3860378312811179;-0.4557099992931042;0.5972475664053779;1.000084375811879
48.528491;1.0908556315643498;0.41665908993091216;0.38200100626098266;-0.5007440171485966;-0.4590749824315692;1.079742750994713;0.9998859888819753;9.999761694434195;0.4167603608357137;-0.4352289965241634;-0.4352290095400013;0.38603739392685815;-0.45570999931478384;0.5972469550017828;1.000084130165711
48.538491;1.090855059066594;0.41665958884837867;0.3820009991221431;-0.5007440175986435;-0.4590749825969642;1.0797412192774918;0.999885266955591;9.99979732167799;0.4167609751992765;-0.43522899728324804;-0.4352290101685834;0.38603693106903064;-0.4557099993361077;0.5972463140079912;1.000083911477572
48.548491;1.0908543709789844;0.4166600915580611;0.3820010226646519;-0.500744018056049;-0.4590749827707099;1.079739703244338;0.9998845774426429;9.999833474367081;0.41676155096724127;-0.4352289980538525;-0.43522901076696563;0.3860364439788032;-0.4557099993572579;0.5972456474917672;1.000083719837372
48.558491;1.0908535666739654;0.41666059621738455;0.38200107621442947;-0.5007440185215791;-0.45907498295439153;1.0797382051564317;0.9998839127639723;9.999870077003292;0.41676208436584994;-0.43522899883394406;-0.4352290113343981;0.3860359343667929;-0.455709999378627;0.5972449597289782;1.0000835556903267
48.568491;1.0908526463440622;0.41666110099519216;0.38200115899944825;-0.5007440189966531;-0.4590749831488678;1.0797367271358098;0.9998832655522539;9.99990704834935;0.4167625719086428;-0.43522899962151484;-0.43522901187075924;0.38603540396343317;-0.45570999940059653;0.5972442548221231;1.0000834202380644
48.578491;1.0908516111727307;0.4166616045118706;0.3820012701702333;-0.5007440194831452;-0.4590749833544649;1.0797352707339238;0.9998826289851223;9.99994430380137;0.41676301073688476;-0.43522900041479873;-0.43522901237639683;0.38603485457603787;-0.4557099994233432;0.5972435365617355;1.0000833153710158
48.588491;1.0908504626940296;0.4166621056591238;0.38200140883143463;-0.5007440199831916;-0.45907498357120124;1.0797338367084848;0.9998819968260486;9.99998175659148;0.416763398340623;-0.4352290012122761;-0.43522901285181825;0.38603428846749754;-0.455709999446717;0.5972428079012101;1.0000832437260294
48.598491;1.0908492024954284;0.41666260339858563;0.38200157402773105;-0.5007440204991989;-0.45907498379891465;1.0797324258706684;0.9998813634849852;10.00001932004964;0.41676373200404515;-0.4352290020126419;-0.43522901329754937;0.3860337083142728;-0.4557099994702609;0.5972420701899317;1.0000832086336746
48.608491;1.090847832585199;0.41666309675385615;0.3820017646573812;-0.5007440210337702;-0.45907498403732616;1.079731039907733;0.9998807239450987;10.000056912805311;0.41676400867750024;-0.4352290028147528;-0.4352290137143923;0.3860331167333054;-0.45570999949342267;0.5972413234477281;1.000083213433536
48.618491;1.0908463555724484;0.41666358475062354;0.38200197949640163;-0.5007440215893463;-0.45907498428606625;1.0797296816374522;0.9998800734200043;10.000094464120034;0.4167642254241789;-0.4352290036175395;-0.43522901410373527;0.38603251592179894;-0.45570999951575863;0.5972405674373188;1.0000832606623318
48.628491;1.0908447745355534;0.41666406618425467;0.3820022173695341;-0.500744022167757;-0.4590749845446238;1.0797283549222885;0.9998794072539011;10.000131916886588;0.4167643797701445;-0.4352290044199598;-0.43522901446761025;0.3860319077470974;-0.4557099995369303;0.5972398020909263;1.0000833519034156
48.638491;1.0908430930670026;0.41666453962588107;0.3820024772914532;-0.5007440227700379;-0.4590749848122536;1.079727064203599;0.9998787212842317;10.000169230555722;0.41676446965531994;-0.4352290052209834;-0.43522901480849474;0.3860312941415354;-0.4557099995565804;0.5972390274337579;1.0000834882841603
48.648491;1.0908413153592866;0.41666500376386506;0.38200275857370003;-0.5007440233965827;-0.45907498508796246;1.0797258141125161;0.9998780121383661;10.00020637955979;0.4167644934258233;-0.43522900601965847;-0.4352290151288716;0.38603067731955415;-0.4557099995742411;0.5972382437729093;1.0000836710472334
48.658491;1.0908394461527138;0.41666545744843525;0.38200306093564784;-0.5007440240473388;-0.4590749853704791;1.0797246094753639;0.9998772774423372;10.00024334007157;0.4167644499992186;-0.43522900681523863;-0.4352290154309057;0.38603005946188307;-0.4557099995893247;0.5972374517563098;1.0000839017018677
48.668491;1.0908374909371124;0.41666589937889653;0.38200338457336497;-0.5007440247217683;-0.45907498565809673;1.0797234552166897;0.9998765161650662;10.000280078996742;0.41676433885625624;-0.4352290076072072;-0.4352290157165838;0.38602944212934026;-0.4557099996012725;0.5972366520655396;1.0000841818602215
48.678491;1.0908354560881488;0.41666632798632863;0.38200373009289335;-0.5007440254187113;-0.45907498594856977;1.079722355911326;0.999875728365395;10.000316558386276;0.4167641597904492;-0.4352290083952352;-0.435229015987996;0.38602882611898737;-0.45570999960977726;0.5972358452859104;1.0000845132591578
48.688491;1.090833348131601;0.4166667416309572;0.382004098257279;-0.5007440261364625;-0.45907498623931114;1.079721314973089;0.9998749142738118;10.000352743174906;0.4167639127404582;-0.4352290091790578;-0.4352290162474232;0.3860282118992623;-0.4557099996148422;0.5972350319594282;1.000084897814354
48.698491;1.090831172937884;0.41666713885916523;0.38200448985903374;-0.5007440268730974;-0.4590749865278788;1.0797203338525125;0.9998740739460231;10.000388603138953;0.416763597785071;-0.43522900995817837;-0.4352290164972669;0.38602760004749076;-0.4557099996166304;0.5972342126209803;1.0000853374851937
48.708491;1.0908289360422894;0.41666751841303085;0.3820049058600576;-0.5007440276267024;-0.45907498681239806;1.0797194119296405;0.999873207683204;10.000424113513438;0.4167632150813853;-0.4352290107317219;-0.4352290167398481;0.3860269912958967;-0.45570999961513625;0.597233388027136;1.0000858338741345
48.718491;1.090826643303284;0.4166678788320275;0.38200534742926273;-0.5007440283953053;-0.4590749870916357;1.0797185468805313;0.999872316526894;10.0004592524958;0.4167627647315641;-0.4352290114986061;-0.4352290169771636;0.38602638623931324;-0.4557099996097994;0.5972325592303437;1.0000863877218762
48.728491;1.090824300830259;0.4166682179123571;0.3820058157498394;-0.500744029176815;-0.4590749873648182;1.0797177350865916;0.9998714024006747;10.00049399255973;0.4167622467867845;-0.43522901225775873;-0.4352290172108288;0.3860257850910462;-0.4557099995993822;0.5972317271059083;1.0000869993634576
48.738491;1.090821915099408;0.4166685325331941;0.3820063117620849;-0.5007440299691579;-0.4590749876314756;1.0797169720661342;0.9998704677845826;10.000528299859084;0.41676166152667254;-0.43522901300826544;-0.43522901744218473;0.38602518786934165;-0.45570999958219255;0.5972308920475717;1.0000876698553538
48.748491;1.0908194941068319;0.41666881909482656;0.3820068358623613;-0.5007440307704166;-0.4590749878914641;1.0797162528452213;0.9998695154072238;10.000562146270056;0.4167610097426649;-0.43522901374935236;-0.4352290176723304;0.3860245946711868;-0.4557099995564238;0.5972300544120054;1.0000884013083748
48.758491;1.0908170481395778;0.41666907421328975;0.38200738768695397;-0.5007440315788734;-0.4590749881450048;1.079715571954656;0.9998685482884643;10.000595512838796;0.41676029267638337;-0.4352290144802415;-0.4352290179020276;0.38602400552106875;-0.4557099995204856;0.5972292151347258;1.000089196450826
48.768491;1.090814589069921;0.41666929494356963;0.3820079662301258;-0.5007440323929169;-0.4590749883926363;1.0797149229866005;0.9998675701414137;10.000628386397048;0.4167595117051646;-0.4352290152002277;-0.43522901813155124;0.38602342014965685;-0.4557099994732149;0.5972283758950654;1.0000900581816432
48.778491;1.0908121291966986;0.4166694785038061;0.38200857015992695;-0.5007440332108193;-0.459074988635159;1.0797142988136212;0.9998665859188824;10.000660765713187;0.4167586680119996;-0.43522901590889984;-0.4352290183606212;0.38602283822397815;-0.4557099994137647;0.5972275388572247;1.0000909894544117
48.788491;1.0908096804092546;0.41666962242102756;0.38200919796182864;-0.500744034030739;-0.45907498887354514;1.0797136930502413;0.9998656018006491;10.000692665173098;0.4167577625244104;-0.43522901660613367;-0.43522901858846164;0.38602225974657145;-0.4557099993412981;0.5972267063392571;1.000091993086228
48.798491;1.090807252905939;0.41666972507340855;0.3820098478174377;-0.5007440348511569;-0.4590749891088972;1.0797131011006853;0.9998646246566664;10.000724103938714;0.41675679626454876;-0.4352290172918236;-0.4352290188138711;0.38602168502215944;-0.4557099992547701;0.5972258808450305;1.0000930707130447
48.808491;1.0908048532668888;0.4166697856012658;0.3820105174558325;-0.5007440356711886;-0.45907498934250734;1.0797125195091124;0.9998636617740673;10.000755088405052;0.4167557708217912;-0.4352290179655501;-0.43522901903541106;0.3860211142010744;-0.4557099991528445;0.5972250652006659;1.0000942212321011
48.818491;1.0908024839546662;0.41666980351095184;0.3820112041009529;-0.5007440364903353;-0.45907498957573367;1.0797119449006425;0.9998627207693009;10.000785599101729;0.41675468855472997;-0.43522901862652047;-0.4352290192517667;0.3860205467719603;-0.4557099990340201;0.5972242619694964;1.0000954402817102
48.828491;1.0908001451374674;0.41666977881395667;0.3820119044116077;-0.5007440373080808;-0.4590749898096594;1.0797113739009452;0.9998618091520187;10.000815587814282;0.41675355228039856;-0.43522901927387436;-0.43522901946209586;0.38601998128291315;-0.4557099988970017;0.5972234726980747;1.0000967214191805
48.838491;1.0907978361740889;0.41666971218253746;0.3820126146415843;-0.5007440381238103;-0.4590749900449921;1.0797108032807652;0.9998609337969971;10.00084498323598;0.416752364732886;-0.4352290199069224;-0.4352290196662207;0.38601941554364916;-0.45570999874099355;0.5972226982165123;1.0000980574808793
48.848491;1.0907955555922;0.41666960447733264;0.3820133311603854;-0.5007440389370181;-0.4590749902823228;1.079710229454481;0.9998601006952961;10.00087370023857;0.4167511283811667;-0.43522902052508317;-0.43522901986431073;0.38601884712835716;-0.45570999856557093;0.5972219393074594;1.0000994408460242
48.858491;1.090793301174635;0.41666945605431244;0.38201405073910366;-0.5007440397474751;-0.4590749905222538;1.0797096482467317;0.9998593148880016;10.000901645454501;0.41674984561386336;-0.4352290211276355;-0.43522902005606473;0.3860182737450587;-0.45570999837038234;0.5972211965925464;1.0001008635118969
48.868491;1.090791069958886;0.41666926662964393;0.38201477034798026;-0.5007440405550961;-0.4590749907652281;1.079709055960784;0.9998585806601302;10.000928714991346;0.41674851899688503;-0.43522902171345246;-0.43522902024026394;0.3860176934404203;-0.45570999815520846;0.5972204701931856;1.000102317783455
48.878491;1.0907888577520064;0.4166690359328602;0.38201548707006455;-0.5007440413595904;-0.45907499101147;1.0797084506908965;0.9998579018777078;10.000954791638323;0.4167471514299327;-0.4352290222810699;-0.43522902041506495;0.3860171047502038;-0.45570999792020034;0.5972197599997457;1.0001037966134576
48.888491;1.090786659686709;0.41666876459313795;0.38201619826865646;-0.5007440421602033;-0.45907499126112483;1.0797078320913263;0.9998572818104973;10.000979748821266;0.4167457460141857;-0.43522902282909987;-0.43522902057842366;0.3860165067548236;-0.45570999766585085;0.5972190664261604;1.0001052930094692
48.898491;1.090784471578486;0.41666845432224414;0.38201690155120704;-0.5007440429557117;-0.4590749915143131;1.0797072000863335;0.99985672254871;10.001003456411683;0.41674430570257137;-0.4352290233565088;-0.4352290207282414;0.3860158990368584;-0.45570999739279694;0.5972183910245237;1.0001067995804822
48.908491;1.090782290308283;0.4166681072233989;0.3820175946865357;-0.5007440437446012;-0.45907499177106625;1.0797065543442848;0.9998562250192145;10.001025784269629;0.41674283305772886;-0.4352290238626542;-0.43522902086236637;0.38601528169994603;-0.455709997101656;0.597217736359709;1.0001083086007334
48.918491;1.0907801134321962;0.41666772512882694;0.38201827593886983;-0.5007440445252266;-0.45907499203123553;1.079705894683905;0.999855789836468;10.001046609197697;0.41674133043760336;-0.4352290243472774;-0.43522902097867533;0.3860146555476867;-0.4557099967929173;0.5972171052275352;1.0001098116050222
48.928491;1.090777939310768;0.4166673094974336;0.3820189446208354;-0.5007440452957963;-0.4590749922942818;1.0797052211623521;0.9998554180175274;10.00106582356671;0.4167398005115217;-0.43522902481045705;-0.4352290210751748;0.38601402218706027;-0.4557099964668993;0.5972164999732419;1.0001112989784735
48.938491;1.0907757675175915;0.41666686166388756;0.3820196013403868;-0.5007440460543584;-0.459074992559062;1.079704533225626;0.9998551105825105;10.001083338563918;0.41673824644775814;-0.4352290252524504;-0.43522902115004203;0.38601338385971734;-0.4557099961237275;0.5972159224355368;1.0001127608887235
48.948491;1.0907735985001858;0.4166663831206617;0.38202024775974175;-0.5007440467989395;-0.4590749928240222;1.0797038286186265;0.9998548673843529;10.00109908675288;0.41673667164464434;-0.43522902567348176;-0.43522902120180124;0.38601274312451234;-0.4557099957633184;0.5972153743652754;1.0001141885006253
48.958491;1.090771433067839;0.41666587563572066;0.3820208862148902;-0.5007440475276258;-0.4590749930877075;1.0797031032960631;0.9998546866594894;10.001113025012657;0.4167350796962863;-0.4352290260735856;-0.43522902122964197;0.3860121025248899;-0.455709995385453;0.5972148577123982;1.0001155738128997
48.968491;1.0907692728004983;0.41666534132246547;0.38202151953906294;-0.5007440482385364;-0.4590749933490605;1.079702352572956;0.9998545657267585;10.001125127031296;0.4167334747245037;-0.4352290264524401;-0.4352290212335275;0.386011464403587;-0.4557099949898904;0.5972143743582775;1.000116908933414
48.978491;1.0907671206523768;0.4166647825607176;0.3820221508148238;-0.5007440489298915;-0.45907499360738613;1.079701572508888;0.9998545015857586;10.001135367645698;0.4167318614578279;-0.4352290268092145;-0.4352290212140189;0.38601083109957374;-0.4557099945764148;0.5972139257055963;1.0001181860441868
48.988491;1.0907649806277788;0.4166642016135851;0.3820227828670198;-0.5007440496001844;-0.4590749938620789;1.0797007607680098;0.9998544909105461;10.00114371631502;0.4167302449350319;-0.4352290271427044;-0.4352290211721155;0.38601020543426484;-0.4557099941449639;0.5972135124804703;1.000119397649228
48.998491;1.0907628570125698;0.416663600415215;0.38202341790961303;-0.5007440502482607;-0.45907499411228736;1.079699916779683;0.9998545299108914;10.001150143757576;0.4167286301571518;-0.43522902745171294;-0.4352290211090536;0.38600959086951264;-0.455709993695914;0.5972131343795227;1.0001205365207555
49.008491;1.0907607544259812;0.41666298082262526;0.3820240575403465;-0.5007440508732528;-0.45907499435677007;1.0796990410105043;0.9998546142146604;10.001154630132351;0.4167270217347983;-0.435229027735256;-0.43522902102603295;0.3860089909013738;-0.45570999323025435;0.5972127898311753;1.0001215957588516
49.018491;1.0907586788157237;0.41666234492320103;0.3820247028073971;-0.5007440514744732;-0.4590749945939224;1.0796981336613698;0.9998547394048017;10.001157167736391;0.41672542364837134;-0.43522902799255786;-0.4352290209242401;0.38600840836696126;-0.455709992749438;0.597212476499124;1.0001225691025928
49.028491;1.090756637625186;0.41666169510364176;0.3820253542487453;-0.5007440520512828;-0.45907499482199055;1.0796971938205806;0.9998549022318847;10.001157760536639;0.41672383937896923;-0.4352290282231115;-0.4352290208049089;0.38600784542663796;-0.45570999225506265;0.5972121920032355;1.0001234507142178
49.038491;1.0907546380624358;0.41666103413308847;0.38202601192290303;-0.500744052602882;-0.4590749950394446;1.0796962195165185;0.9998551008597067;10.00115642366098;0.416722272261144;-0.43522902842668;-0.43522902066902736;0.3860073036632781;-0.4557099917487557;0.5972119340248453;1.0001242344838694
49.048491;1.0907526856354046;0.4166603653226681;0.3820266754083065;-0.5007440531281983;-0.45907499524518475;1.0796952082081532;0.9998553336079763;10.001153181029682;0.4167207255822538;-0.43522902860311086;-0.4352290205171521;0.3860067838448164;-0.4557099912322142;0.5972116999749447;1.0001249140447122
49.058491;1.0907507849679692;0.41665969237642675;0.3820273440514392;-0.5007440536259572;-0.4590749954385629;1.0796941575768433;0.9998555977251117;10.001148059164946;0.41671920235804316;-0.43522902875231084;-0.4352290203496389;0.3860062859502528;-0.4557099907071047;0.5972114868395433;1.0001254834609972
49.068491;1.090748941237477;0.41665901889763857;0.38202801738536885;-0.5007440540947907;-0.4590749956193107;1.0796930666488598;0.9998558893629889;10.00114108233089;0.4167177051562513;-0.4352290288744753;-0.4352290201668624;0.38600580959327485;-0.45570999017499497;0.5972112913518778;1.0001259371755857
49.078491;1.0907471601680245;0.4166583480044727;0.38202869511166115;-0.5007440545333248;-0.45907499578723676;1.0796919363211632;0.9998562044774751;10.00113227508851;0.41671623620631265;-0.4352290289702561;-0.43522901996914803;0.38600535441518496;-0.4557099896374538;0.5972111103122918;1.0001262694221797
49.088491;1.0907454472435427;0.4166576823836762;0.3820293767791203;-0.500744054940197;-0.45907499594193846;1.0796907685996817;0.9998565397344727;10.001121668199588;0.4167147978093654;-0.4352290290407445;-0.43522901975663647;0.38600492034757816;-0.45570998909617355;0.5972109407643633;1.0001264748086633
49.098491;1.0907438074207;0.41665702463824295;0.38203006171791254;-0.5007440553140641;-0.4590749960829164;1.0796895655992491;0.9998568925389616;10.001109295687842;0.4167133926786441;-0.435229029087209;-0.4352290195293081;0.38600450772222106;-0.45570998855299366;0.5972107799628886;1.000126549572414
49.108491;1.090742245198444;0.4166563775289419;0.38203074912451557;-0.500744055653821;-0.45907499620996045;1.0796883290468409;0.9998572603789504;10.00109518340156;0.4167120238339224;-0.4352290291106597;-0.4352290192871628;0.3860041172615993;-0.4557099880097381;0.5972106253894787;1.0001264917134765
49.118491;1.0907407643174403;0.41665574391738086;0.38203143803419515;-0.5007440559588717;-0.45907499632347576;1.0796870595955537;0.999857640378582;10.001079346429949;0.4167106943716168;-0.43522902911178896;-0.4352290190303759;0.3860037500697835;-0.4557099874679775;0.5972104748102979;1.0001263005404615
49.128491;1.090739367281276;0.4166551265926511;0.3820321272407925;-0.5007440562289515;-0.45907499642455685;1.0796857565530655;0.9998580291996864;10.001061799577645;0.4167094074685287;-0.4352290290914851;-0.4352290187591767;0.386003407637828;-0.4557099869288701;0.5972103262151038;1.000125976687791
49.138491;1.0907380554604902;0.41665452829795424;0.3820328153480927;-0.500744056463666;-0.45907499651474043;1.0796844195466537;0.9998584232289839;10.001042567897604;0.4167081664285727;-0.4352290290511313;-0.4352290184734855;0.3860030918677152;-0.4557099863931214;0.5972101776911529;1.0001255218341045
49.148491;1.0907368295030504;0.41665395204357936;0.38203350103465994;-0.5007440566624232;-0.45907499659556616;1.079683050868119;0.9998588189699283;10.001021690133246;0.4167069745642789;-0.43522902899220317;-0.43522901817275433;0.3860028048898723;-0.4557099858611071;0.5972100274195263;1.000124937698786
49.158491;1.0907356892097682;0.41665340129579004;0.3820341832625908;-0.5007440568246107;-0.45907499666836893;1.07968165580073;0.9998592131660321;10.000999216103267;0.4167058348833259;-0.4352290289158428;-0.4352290178562374;0.38600254867315226;-0.45570998533322843;0.5972098738615418;1.000124225721049
49.168491;1.0907346331581471;0.4166528795517261;0.382034861245683;-0.5007440569495765;-0.4590749967345083;1.0796802410369075;0.9998596024032517;10.000975201845892;0.4167047496118455;-0.4352290288229052;-0.43522901752325344;0.3860023248961156;-0.4557099848103744;0.5972097160305584;1.0001233880807066
49.178491;1.0907336593474246;0.4166523896211304;0.38203553446805866;-0.5007440570366178;-0.4590749967955693;1.079678813470979;0.9998599827481928;10.00094970945771;0.41670371989386396;-0.435229028714088;-0.43522901717303325;0.3860021350276145;-0.45570998429398957;0.5972095536839763;1.0001224283685302
49.188491;1.0907327672800549;0.4166519332561231;0.38203620271724315;-0.5007440570851309;-0.45907499685317577;1.0796773800977513;0.9998603502962153;10.00092281219301;0.4167027459391861;-0.4352290285898906;-0.4352290168045379;0.38600198043352096;-0.45570998378567196;0.597209387244224;1.0001213507753972
49.198491;1.0907319594806022;0.41665151120082494;0.38203686572098;-0.50074405709486;-0.45907499690866543;1.0796759481981002;0.9998607022476257;10.000894597321816;0.4167018272693609;-0.43522902845062156;-0.4352290164166466;0.3860018625283641;-0.4557099832868483;0.5972092175054392;1.0001201591395172
49.208491;1.09073124033854;0.4166511235623919;0.3820375228198527;-0.5007440570661894;-0.45907499696294357;1.0796745256486793;0.9998610371053345;10.000865167443607;0.4167009628681993;-0.4352290282967705;-0.4352290160084349;0.38600178267595103;-0.4557099827986283;0.5972090450044983;1.0001188571931645
49.218491;1.090730613675215;0.416650770295125;0.3820381733216121;-0.5007440570002027;-0.4590749970165655;1.0796731210785964;0.9998613537425975;10.000834639607874;0.4167001516233475;-0.4352290281296252;-0.43522901557923266;0.38600174187177866;-0.45570998232173515;0.597208868904299;1.0001174491514722
49.228491;1.0907300815809255;0.4166504514348174;0.3820388170462021;-0.5007440568984843;-0.45907499706999805;1.0796717437109846;0.9998616509815634;10.000803136395314;0.41669939289927904;-0.43522902795137025;-0.43522901512842793;0.386001740473542;-0.4557099818567038;0.5972086863099857;1.0001159396005992
49.238491;1.090729644329912;0.416650167047242;0.3820394543726441;-0.5007440567630109;-0.4590749971238457;1.0796704034903857;0.9998619285671246;10.000770775257369;0.41669868651055697;-0.43522902776449024;-0.43522901465516944;0.38600177804502844;-0.4557099814041633;0.5972084928755822;1.0001143333005915
49.248491;1.0907293001827392;0.41664991706422577;0.3820400858828818;-0.500744056596146;-0.4590749971786434;1.0796691110094307;0.9998621881311112;10.000737664289682;0.41669803230786295;-0.43522902757132115;-0.4352290141583307;0.38600185352697397;-0.45570998096470816;0.5972082841622004;1.0001126352030512
49.258491;1.0907290451996814;0.4166497010458414;0.3820407119340269;-0.5007440564003928;-0.4590749972344879;1.079667876694889;0.9998624332200243;10.000703906789603;0.4166974300978749;-0.435229027374153;-0.4352290136367952;0.386001965718894;-0.4557099805384455;0.5972080566312332;1.0001108500080274
49.268491;1.090728873356501;0.41664951791434046;0.38204133233951276;-0.5007440561779125;-0.45907499729118717;1.0796667099748458;0.9998626688402412;10.000669608813292;0.4166968796188656;-0.43522902717547196;-0.43522901308975764;0.3860021135503851;-0.4557099801247854;0.5972078077943168;1.000108981282706
49.278491;1.0907287766834401;0.41664936599096525;0.3820419462810151;-0.5007440559302647;-0.4590749973485526;1.0796656187578415;0.9998629009887621;10.0006348786627;0.41669638027384676;-0.4352290269780205;-0.4352290125168366;0.386002295970513;-0.4557099797225846;0.597207535992065;1.00010703099194
49.288491;1.0907287456156727;0.4166492432960846;0.38204255242282914;-0.5007440556585857;-0.4590749974062615;1.079664609239034;0.9998631360977087;10.000599823245507;0.4166959311062347;-0.4352290267846295;-0.4352290119179624;0.3860025118662885;-0.4557099793303372;0.5972072400944031;1.0001050000293765
49.298491;1.0907287699041772;0.4166491475073214;0.3820431491270987;-0.5007440553638944;-0.4590749974637368;1.0796636863457105;0.9998633796462124;10.000564548007686;0.4166955310519892;-0.4352290265978879;-0.4352290112932439;0.38600276001381906;-0.4557099789462532;0.5972069190241683;1.000102889412509
49.308491;1.0907288395367385;0.4166490757064839;0.3820437346797298;-0.5007440550473025;-0.45907499752033265;1.0796628541296447;0.999863634471293;10.000529153287456;0.4166951789620229;-0.43522902641982397;-0.4352290106430186;0.38600303893994115;-0.4557099785682739;0.5972065715180622;1.0001007011262522
49.318491;1.090728945211;0.4166490245166303;0.3820443074735962;-0.5007440547100683;-0.45907499757551656;1.0796621155022594;0.999863900761654;10.000493731233354;0.4166948733423823;-0.43522902625183;-0.4352290099679356;0.38600334704517963;-0.45570997819413994;0.5972061963222485;1.0000984381508393
49.328491;1.0907290786916053;0.41664899048666765;0.38204486621615635;-0.500744054353312;-0.45907499762900045;1.0796614722128732;0.9998641777666205;10.000458373898176;0.41669461223002285;-0.4352290260949431;-0.4352290092689074;0.3860036828690591;-0.45570997782158973;0.5972057923952614;1.0000961039007443
49.338491;1.090729233272803;0.4166489703348787;0.38204540998530373;-0.5007440539776719;-0.4590749976809037;1.0796609250499698;0.9998644653418645;10.000423183049435;0.41669439330047026;-0.43522902595018986;-0.4352290085469476;0.3860040449968417;-0.45570997744868674;0.5972053590126538;1.0000937012701223
49.348491;1.0907294043651623;0.4166489610211882;0.3820459380222923;-0.500744053583334;-0.45907499773170135;1.079660473774748;0.9998647642013753;10.000388268881974;0.4166942138942444;-0.4352290258186332;-0.4352290078028779;0.38600443171042065;-0.4557099770740377;0.5972048959458954;1.0000912323460367
49.358491;1.0907295899183753;0.4166489597228039;0.38204644963569534;-0.5007440531701902;-0.45907499778184535;1.0796601176583764;0.9998650753128657;10.000353744292338;0.4166940710404387;-0.43522902570112754;-0.43522900703706074;0.38600484083349534;-0.45570997669669516;0.5972044036083011;1.0000886995698721
49.368491;1.0907297896011883;0.4166489637705064;0.3820469442975247;-0.5007440527379706;-0.45907499783151234;1.0796598566037716;0.9998653997141296;10.000319724817897;0.41669396161497824;-0.43522902559807014;-0.43522900624953287;0.3860052699279787;-0.4557099763159871;0.597203882943858;1.0000861068906415
49.378491;1.09073000280926;0.4166489705576147;0.3820474217588027;-0.5007440522865292;-0.4590749978809069;1.07965969153633;0.9998657389074574;10.000286330017339;0.416693882553025;-0.43522902550941955;-0.43522900544048154;0.38600571664975436;-0.4557099759314198;0.5972033350566706;1.0000834595946182
49.388491;1.0907302277132835;0.4166489774764172;0.382047882133966;-0.5007440518160785;-0.45907499793070844;1.0796596234879265;0.9998660948251216;10.000253678508473;0.41669383135204874;-0.43522902543483255;-0.4352290046106245;0.38600617897970196;-0.4557099755425474;0.5972027607452804;1.0000807633691327
49.398491;1.0907304620273721;0.41664898214532203;0.38204832567736;-0.5007440513270587;-0.45907499798201273;1.0796596522343296;0.9998664690200331;10.00022187950038;0.4166938065091648;-0.4352290253736801;-0.4352290037612773;0.38600665530929174;-0.4557099751488831;0.5972021601941915;1.0000780235820066
49.408491;1.0907307037567664;0.41664898292363683;0.3820487524200858;-0.5007440508197872;-0.45907499803597934;1.0796597761605529;0.9998668619946831;10.000191026426414;0.4166938071830119;-0.4352290253250793;-0.43522900289414307;0.38600714447459583;-0.45570997474990066;0.5972015330284854;1.000075245131922
49.418491;1.0907309511466954;0.4166489793197986;0.38204916223028645;-0.5007440502943111;-0.4590749980937117;1.0796599933308235;0.9998672738170945;10.000161193611463;0.4166938326116132;-0.4352290252879973;-0.4352290020110676;0.386007645551206;-0.4557099743451251;0.5972008786010952;1.000072432597799
49.428491;1.0907312025329114;0.4166489720853756;0.38204955505365007;-0.5007440497505008;-0.459074998156356;1.0796603018473598;0.9998677051892246;10.00013243839224;0.4166938819362246;-0.43522902526134893;-0.4352290011140215;0.38600815751119416;-0.45570997393429824;0.5972001964287919;1.0000695902195773
49.438491;1.0907314569113336;0.4166489629166173;0.3820499310254014;-0.5007440491880826;-0.45907499822523046;1.0796606994016777;0.9998681571729358;10.000104807985826;0.41669395403948206;-0.43522902524421775;-0.435229000205163;0.38600867919733245;-0.45570997351737924;0.5971994867386913;1.0000667217004495
49.448491;1.0907317147566415;0.4166489537226975;0.38205029064279156;-0.5007440486066155;-0.4590749983019163;1.0796611832061747;0.9998686302863831;10.000078343784793;0.41669404732243;-0.4352290252361618;-0.4352289992867355;0.38600920957999085;-0.4557099730943611;0.5971987506949957;1.000063830391281
49.458491;1.0907319776657478;0.41664894591515866;0.3820506348096207;-0.5007440480057018;-0.45907499838814614;1.0796617502363126;0.9998691245937792;10.000053080205126;0.41669415994747955;-0.4352290252372844;-0.435228998360831;0.38600974782272085;-0.4557099726651826;0.5971979902592186;1.0000609199962285
49.468491;1.0907322471992915;0.4166489403066471;0.3820509645487445;-0.5007440473853642;-0.45907499848549654;1.0796623977234936;0.9998696401146466;10.000029042284558;0.4166942903069295;-0.435229025247997;-0.435228997429119;0.3860102929304918;-0.45570997222974474;0.5971972080946054;1.0000579948528903
49.478491;1.0907325242724863;0.41664893745247683;0.3820512806689628;-0.500744046746181;-0.4590749985952342;1.079663123748344;0.9998701768047972;10.000006247164206;0.4166944370595227;-0.43522902526871193;-0.4352289964926598;0.38601084345065767;-0.4557099717878924;0.5971964075362934;1.0000550590627906
49.488491;1.090732809141352;0.4166489380310248;0.3820515837205401;-0.500744046089075;-0.45907499871834145;1.0796639271399995;0.9998707347661892;9.999984713042515;0.4166945989464828;-0.435229025299698;-0.4352289955520372;0.3860113976959469;-0.45570997133945346;0.5971955925154704;1.0000521153575175
49.498491;1.0907331015075388;0.4166489431593248;0.3820518741578457;-0.5007440454149892;-0.4590749988553977;1.0796648069804737;0.999871314325698;9.999964469945503;0.4166947748780226;-0.43522902534126195;-0.43522899460762887;0.3860119541746139;-0.455709970884296;0.5971947671725002;1.0000491646654772
49.508491;1.0907334007854208;0.41665016517619613;0.3820532623715496;-0.5007439902513524;-0.45907494906605506;1.079665762714645;0.9998719155778975;9.999945559033373;0.41669496413692064;-0.43522902539406133;-0.4352289936596004;0.3860125118238391;-0.4557099704221941;0.5971939348528099;1.0000462060200954
49.518491;1.0907337067700245;0.41665018442041213;0.3820535286942102;-0.5007439895454123;-0.4590749492306773;1.0796667945128517;0.9998725383979936;9.999928021514107;0.4166951663007472;-0.43522902545905806;-0.43522899270786924;0.3860130700207784;-0.45570996995268453;0.5971930972932168;1.0000432370225676
49.528491;1.0907340201254674;0.416650213334463;0.3820537832507305;-0.5007439888243823;-0.4590749494082423;1.0796679027906393;0.9998731829009839;9.999911893647393;0.41669538080118684;-0.43522902553721027;-0.43522899175220114;0.38601362838803;-0.45570996947515463;0.5971922550347054;1.0000402554569867
49.538491;1.0907343418506381;0.41665025329123095;0.3820540257687251;-0.5007439880890809;-0.459074949597791;1.0796690870844297;0.9998738493003427;9.999897211311582;0.4166956065776981;-0.4352290256294082;-0.4352289907921812;0.3860141865201126;-0.4557099689889777;0.5971914084077821;1.0000372607249037
49.548491;1.0907346723355504;0.4166503052572283;0.3820542553988205;-0.5007439873409301;-0.459074949797898;1.0796703455955705;0.9998745374372272;9.999884009033073;0.41669584231586027;-0.4352290257365857;-0.4352289898272052;0.3860147439085385;-0.4557099684935313;0.5971905578186669;1.0000342541260603
49.558491;1.0907350112199599;0.4166503697834507;0.382054470737412;-0.5007439865819526;-0.4590749500066798;1.0796716759299272;0.9998752471049824;9.999872310344374;0.41669608697935606;-0.43522902585967477;-0.4352289888566213;0.38601530016768687;-0.45570996798819624;0.597189703419511;1.000031238735178
49.568491;1.0907353578322592;0.4166504469826985;0.38205466981370917;-0.5007439858145024;-0.4590749502219453;1.0796730761553157;0.9998759791595588;9.99986212356312;0.41669634001801853;-0.43522902599947927;-0.43522898787992165;0.3860158553518313;-0.4557099674724397;0.5971888451113783;1.0000282186563019
49.578491;1.0907357114697547;0.41665053647589173;0.38205485022400754;-0.5007439850410086;-0.4590749504412942;1.0796745451879137;0.9998767360987274;9.999853446242113;0.4166966010811345;-0.43522902615670206;-0.43522898689692874;0.38601640997370146;-0.45570996694596794;0.5971879830867105;1.0000251978001453
49.588491;1.09073607123159;0.4166506375403739;0.3820550096391635;-0.500743984263766;-0.45907495066210574;1.0796760822351499;0.9998775213875492;9.999846269632062;0.4166968695254201;-0.43522902633211025;-0.4352289859077895;0.38601696465730384;-0.45570996640878914;0.5971871183741353;1.0000221798429187
49.598491;1.0907364356011922;0.41665074956720294;0.38205514618306635;-0.5007439834848554;-0.4590749508815816;1.07967768570995;0.9998783383014967;9.99984057993572;0.4166971442168788;-0.43522902652661005;-0.43522898491283196;0.38601751983402177;-0.45570996586100154;0.5971862531916963;1.000019169061249
49.608491;1.090736802918578;0.41665087234554143;0.3820552584825461;-0.5007439827062643;-0.4590749510969261;1.079679352389228;0.9998791894241814;9.999836359977428;0.4166974238068981;-0.43522902674108865;-0.435228983912597;0.3860180757512907;-0.4557099653025785;0.5971853911022243;1.0000161702544508
49.618491;1.090737172358994;0.41665100595808996;0.3820553458405102;-0.500743981930042;-0.45907495130547366;1.0796810769253458;0.9998800771856986;9.999833591106658;0.4166977070365298;-0.43522902697615184;-0.4352289829079167;0.38601863262943087;-0.455709964733505;0.5971845366930725;1.0000131880480345
49.628491;1.0907375435591589;0.4166511507404991;0.38205540846153857;-0.5007439811584053;-0.4590749515047281;1.0796828514549865;0.9998810046677753;9.999832249016949;0.4166979927100422;-0.4352290272320814;-0.435228981899717;0.38601919051558137;-0.4557099641540038;0.5971836948656727;1.0000102266813424
49.638491;1.090737915504062;0.4166513073763191;0.3820554474337869;-0.5007439803938225;-0.45907495169247853;1.0796846659862833;0.9998819754435361;9.999832297386245;0.4166982796113196;-0.43522902750901366;-0.435228980888778;0.3860197487537573;-0.4557099635644832;0.5971828702867795;1.000007290143479
49.648491;1.0907382864299686;0.41665147661706786;0.38205546454445594;-0.500743979638949;-0.4590749518668781;1.079686510066331;0.9998829922424515;9.999833689755475;0.416698566469736;-0.43522902780686135;-0.43522897987581205;0.38602030574892937;-0.45570996296539257;0.5971820672157153;1.0000043826075078
49.658491;1.090738654308199;0.4166516586603484;0.38205546186308686;-0.5007439788963346;-0.4590749520264118;1.0796883742356989;0.9998840557027827;9.999836373113903;0.4166988517711994;-0.43522902812496655;-0.4352289788615425;0.3860208593988431;-0.45570996235737843;0.597181289422674;1.000001508901656
49.668491;1.0907390164940811;0.4166518528576723;0.38205544102803485;-0.5007439781681864;-0.4590749521698609;1.0796902496877419;0.9998851647091127;9.999840281243445;0.4166991336979473;-0.4352290284619098;-0.4352289778464942;0.38602140774499494;-0.4557099617415259;0.5971805399945173;0.9999986741785007
49.678491;1.0907393689998155;0.4166520578599708;0.38205540262725307;-0.5007439774564837;-0.45907495229618334;1.079692127311861;0.9998863179211347;9.99984532886614;0.41669941045732517;-0.43522902881550873;-0.43522897683086326;0.3860219493753901;-0.45570996111931056;0.5971798213646135;0.9999958831021037
49.688491;1.0907397069318243;0.41665227186654696;0.3820553461168436;-0.5007439767631782;-0.45907495240442087;1.0796939979221891;0.9998875143782677;9.999851422133238;0.416699680593329;-0.43522902918306455;-0.43522897581465675;0.38602248343308526;-0.4557099604924545;0.5971791358219656;0.9999931395243122
49.698491;1.0907400256493847;0.4166524930394917;0.38205527034803405;-0.5007439760900367;-0.45907495249375685;1.079695853043453;0.9998887528231333;9.99985847370604;0.41669994293710727;-0.4352290295618766;-0.4352289747979219;0.38602300939162165;-0.45570995986280766;0.5971784858276941;0.9999904469468202
49.708491;1.0907403213297628;0.41665271991549513;0.38205517434857744;-0.500743975438425;-0.4590749525634642;1.0796976850161581;0.9998900313708778;9.999866406998887;0.4167001963602763;-0.4352290299496412;-0.43522897378095876;0.38602352688619324;-0.455709959232181;0.5971778735504957;0.9999878092052507
49.718491;1.0907405910057348;0.4166529514151299;0.3820550577482683;-0.5007439748094916;-0.45907495261280423;1.0796994862519003;0.999891347671056;9.999875153211482;0.4167004396553283;-0.43522903034462695;-0.43522897276442557;0.38602403557064313;-0.4557099586021816;0.5971773002588733;0.9999852306949641
49.728491;1.090740832334435;0.4166531866125712;0.3820549206457881;-0.5007439742043677;-0.459074952641207;1.079701248215729;0.999892699034868;9.999884647516803;0.41670067175966324;-0.435229030745676;-0.4352289717492942;0.38602453486976923;-0.4557099579739823;0.5971767664277989;0.9999827159934828
49.738491;1.090741043119107;0.41665342452726306;0.38205476326662735;-0.5007439736240142;-0.45907495264850945;1.0797029615406526;0.9998940831029935;9.999894828518174;0.41670089203852906;-0.43522903115194067;-0.43522897073674527;0.38602502388410165;-0.45570995734806763;0.5971762723901328;0.9999802688481864
49.748491;1.0907412211652887;0.4166536639864394;0.3820545857125575;-0.5007439730690054;-0.45907495263493975;1.0797046173367937;0.9998954987515618;9.999905641895085;0.41670110012303063;-0.4352290315625891;-0.43522896972807545;0.38602550183502593;-0.45570995672426373;0.5971758188109221;0.999977891224969
49.758491;1.0907413646303727;0.4166539037018852;0.38205438793352015;-0.5007439725394319;-0.4590749526010362;1.0797062077395092;0.9998969459956978;9.999917041670694;0.41670129560363595;-0.43522903197668483;-0.4352289687245761;0.38602596869940226;-0.45570995610214055;0.5971754066522481;0.9999755831670639
49.768491;1.0907414721764688;0.41665414253946564;0.38205416986832125;-0.5007439720349461;-0.459074952547585;1.0797077254523944;0.999898424718498;9.999928987948895;0.4167014781814599;-0.43522903239320426;-0.4352289677274189;0.3860264252126296;-0.45570995548152504;0.5971750369701709;0.9999733428795444
49.778491;1.0907415429006293;0.41665437968022756;0.3820539314979705;-0.5007439715550671;-0.459074952475469;1.079709164109392;0.9998999332305593;9.999941446598998;0.41670164795732584;-0.4352290328112058;-0.43522896673771744;0.38602687233777355;-0.45570995486277144;0.5971747110974253;0.9999711667629565
49.788491;1.0907415767007933;0.4166546145802412;0.3820536728493157;-0.5007439710995485;-0.45907495238562507;1.0797105191881633;0.9999014677032927;9.99995438810594;0.41670180524394085;-0.4352290332298321;-0.43522896575666586;0.38602731095263265;-0.4557099542465539;0.5971744310069254;0.9999690498434347
49.798491;1.0907415747327407;0.41665484680787923;0.38205339416490974;-0.5007439706684212;-0.4590749522791952;1.079711787392568;0.9999030227704726;9.999967782439219;0.41670195014790984;-0.435229033647976;-0.43522896478554224;0.38602774195123435;-0.4557099536334136;0.5971741993100714;0.999966986470619
49.808491;1.090741539156941;0.41665507584926165;0.3820530959788776;-0.5007439702617221;-0.4590749521576585;1.0797129652893223;0.999904592667212;9.999981595780074;0.4167020824613324;-0.43522903406413943;-0.4352289638256649;0.3860281663531507;-0.45570995302356176;0.5971740188951569;0.9999649709957689
49.818491;1.0907414727052729;0.41665530115812904;0.38205277884935074;-0.5007439698791833;-0.45907495202294946;1.079714049314361;0.9999061720896181;9.999995794264906;0.4167022017504152;-0.43522903447658545;-0.43522896287831453;0.38602858510208865;-0.4557099524170747;0.5971738922951851;0.9999629981705718
49.828491;1.0907413786509628;0.4166555224316106;0.38205244312221504;-0.5007439695200593;-0.4590749518776184;1.079715036469707;0.9999077568641009;10.00001035161595;0.41670230737609243;-0.435229034883347;-0.4352289619444345;0.38602899887618164;-0.45570995181416596;0.5971738209922164;0.999961063315138
49.838491;1.090741260295296;0.41665573968447045;0.3820520890516327;-0.5007439691831729;-0.45907495172478924;1.0797159246999601;0.9999093447641659;10.000025246163698;0.4167023986240208;-0.4352290352821513;-0.4352289610243845;0.3860294081762012;-0.455709951215261;0.5971738052221819;0.9999591629103879
49.848491;1.0907411199238453;0.41665595302725605;0.38205171698609036;-0.5007439688671843;-0.4590749515677585;1.079716713271055;0.9999109359067925;10.000040445873733;0.41670247511326813;-0.4352290356705241;-0.4352289601181698;0.38602981317072566;-0.455709950620889;0.5971738443348222;0.9999572954860441
49.858491;1.090740958775699;0.4166561625146002;0.3820513272810791;-0.5007439685709388;-0.45907495140948434;1.0797174027437642;0.9999125321006632;10.000055905734264;0.4167025371413094;-0.4352290360459441;-0.43522895922577626;0.38603021322191183;-0.45570995003148745;0.5971739371742626;0.999955461749078
49.868491;1.090740777992447;0.4166563683632816;0.38205092010220054;-0.5007439682937369;-0.4590749512523722;1.0797179938493204;0.9999141360707191;10.00007158020876;0.4167025855564885;-0.43522903640590427;-0.4352289583471245;0.3860306068247398;-0.4557099494473891;0.5971740822853467;0.9999536638153006
49.878491;1.090740579253443;0.4166565713288213;0.38205049532375374;-0.5007439680354667;-0.4590749510984483;1.0797184861925766;0.9999157515993345;10.000087424282233;0.4167026214639752;-0.43522903674800145;-0.435228957481925;0.38603099199451957;-0.4557099488691585;0.5971742780865102;0.9999519046114198
49.888491;1.090740365037571;0.4166567727553454;0.3820500525313838;-0.5007439677964921;-0.4590749509495927;1.079718878368433;0.9999173832840935;10.000103381555562;0.4167026461223915;-0.4352290370700651;-0.4352289566297558;0.38603136655326326;-0.45570994829787015;0.5971745228558656;0.9999501873539495
49.898491;1.090740138795515;0.416656974328561;0.38204959117750087;-0.5007439675772855;-0.45907495080754857;1.0797191691244525;0.9999190349460294;10.000119381889172;0.41670266077371587;-0.4352290373701814;-0.4352289557902968;0.3860317282382313;-0.4557099477349799;0.5971748144016265;0.9999485142956411
