time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.908491;1.0907399049820297;0.4166571779265228;0.3820491107301377;-0.500743967378135;-0.4590749506737129;1.079719358117932;0.9999207082811479;10.000135348390867;0.41670266645828147;-0.43522903764663096;-0.4352289549635484;0.38603207482590535;-0.45570994718202124;0.5971751499056398;0.9999468860281125
49.918491;1.0907396688342463;0.4166573856190599;0.3820486105764172;-0.5007439671990732;-0.45907495054888264;1.0797194457582522;0.9999224031696385;10.000151198331979;0.41670266419787816;-0.43522903789787837;-0.4352289541498286;0.38603240423562596;-0.45570994664048575;0.5971755262709083;0.9999453023564658
49.928491;1.0907394355927202;0.4166575995302621;0.38204808975934257;-0.5007439670398434;-0.4590749504332123;1.0797194325505686;0.9999241192300232;10.000166841436654;0.4167026554857757;-0.4352290381226518;-0.4352289533495452;0.386032714451992;-0.45570994611194204;0.5971759404350623;0.9999437632775326
49.938491;1.0907392097914277;0.4166578213606864;0.38204754684425263;-0.5007439668998499;-0.4590749503264346;1.0797193188748713;0.9999258568106261;10.000182185355714;0.4167026426088107;-0.43522903832002907;-0.4352289525629658;0.38603300325818796;-0.45570994559816824;0.597176389219668;0.9999422691127936
49.948491;1.0907389958099596;0.4166580520987946;0.38204698019240746;-0.5007439667781003;-0.4590749502281003;1.0797191052498583;0.9999276162607201;10.000197144292827;0.41670262834996824;-0.4352290384894427;-0.43522895179011917;0.3860332679091763;-0.455709945101164;0.5971768692178883;0.9999408206233983
49.958491;1.0907387989543431;0.41665829248939096;0.38204638856081646;-0.5007439666731761;-0.4590749501377032;1.07971879235664;0.9999293966143641;10.000211641984976;0.4167026153722514;-0.43522903863055024;-0.4352289510308016;0.38603350504504536;-0.45570994462306147;0.5971773770196535;0.9999394195195139
49.968491;1.0907386251763782;0.4166585434396802;0.382045771458543;-0.5007439665833078;-0.4590749500547757;1.079718380909268;0.9999311948626772;10.000225609709442;0.41670260591651676;-0.4352290387430444;-0.4352289502846485;0.3860337110476536;-0.45570994416593796;0.5971779092396388;0.9999380686047478
49.978491;1.09073847964779;0.41665880546918466;0.38204512891243086;-0.5007439665064382;-0.4590749499790534;1.0797178715487765;0.9999330057625981;10.000238989413463;0.41670260166103296;-0.43522903882654845;-0.435228949551284;0.38603388249316933;-0.4557099437316202;0.5971784624307822;0.9999367712293133
49.988491;1.090738365901302;0.41665907792208035;0.3820444612455442;-0.5007439664403247;-0.45907494991062003;1.0797172642135382;0.9999348223504986;10.000251740254745;0.41670260346167154;-0.4352290388805445;-0.43522894883048857;0.38603401634395146;-0.45570994332164694;0.5971790333574087;0.9999355307654986
49.998491;1.0907382861561379;0.41665935901639967;0.38204376934700435;-0.5007439663829065;-0.4590749498496763;1.0797165572031813;0.9999366371928647;10.000263834051378;0.4167026113305338;-0.4352290389043762;-0.43522894812225854;0.38603410992343146;-0.4557099429372919;0.5971796193027248;0.9999343506379968
50.008491;1.0907382424048118;0.416659646596976;0.3820430547596012;-0.5007439663327474;-0.4590749497960737;1.0797157472647545;0.9999384435590616;10.000275243313611;0.4167026248488249;-0.43522903889757786;-0.43522894742682355;0.38603416072568003;-0.4557099425794628;0.597180218006785;0.9999332343729495
50.018491;1.0907382373400671;0.4166599386635684;0.3820423191604848;-0.5007439662891735;-0.4590749497493153;1.0797148307547577;0.9999402359261568;10.00028594046161;0.41670264363223963;-0.4352290388602792;-0.4352289467447758;0.3860341661797779;-0.4557099422486876;0.5971808272537228;0.999932185145229
50.028491;1.0907382745971521;0.41666023329558166;0.38204156378304827;-0.5007439662520363;-0.4590749497089211;1.0797138045881987;0.9999420099143528;10.000295907440282;0.4167026675220163;-0.43522903879320834;-0.43522894607724455;0.3860341235360286;-0.4557099419453988;0.5971814444160158;0.9999312054948369
50.038491;1.0907383590203896;0.41666052846641116;0.38204078919946627;-0.5007439662213263;-0.4590749496745189;1.079712666743774;0.9999437621585263;10.00030513612835;0.41670269657936254;-0.43522903869746543;-0.4352289454259;0.38603402992869373;-0.45570994167030854;0.5971820662798152;0.9999302977406516
50.048491;1.090738496970452;0.41666082216644246;0.38203999545739453;-0.5007439661969219;-0.459074949645796;1.0797114168913422;0.9999454904341775;10.00031361756614;0.4167027310841895;-0.4352290385744139;-0.4352289447926955;0.38603388270932176;-0.45570994142453364;0.5971826892537787;0.999929464685598
50.058491;1.0907386955827132;0.41666111273500966;0.38203918235580997;-0.5007439661784724;-0.4590749496226049;1.0797100567743583;0.9999471935533599;10.000321338377315;0.4167027716002247;-0.43522903842564903;-0.43522894417954033;0.38603367986635395;-0.4557099412093168;0.5971833098163728;0.9999287098449292
50.068491;1.090738961348595;0.416661399081232;0.38203834953848204;-0.5007439661652334;-0.4590749496049799;1.07970858990447;0.999948870707623;10.000328288637444;0.4167028189831488;-0.4352290382529252;-0.4352289435880721;0.38603342013622405;-0.45570994102561097;0.5971839246750157;0.9999280364855543
50.078491;1.0907392995597933;0.41666168060334596;0.3820374964922082;-0.5007439661559372;-0.4590749495930863;1.07970702142133;0.9999505210011574;10.000334469838107;0.4167028742000022;-0.4352290380579681;-0.4352289430194812;0.38603310276293684;-0.45570994087391414;0.5971845305850529;0.9999274461423372
50.088491;1.0907397145877846;0.4166619568940995;0.3820366227879678;-0.5007439661489027;-0.45907494958732115;1.079705358384609;0.9999521437629495;10.000339896617618;0.4167029381728062;-0.4352290378421775;-0.43522894247439275;0.3860327272668396;-0.45570994075433935;0.5971851244240483;0.999926938045778
50.098491;1.0907402097029246;0.41666222740482245;0.3820357283746874;-0.5007439661423754;-0.45907494958837625;1.0797036092575607;0.9999537386186489;10.000344591917566;0.41670301187728803;-0.4352290376065215;-0.435228941952851;0.3860322936223581;-0.45570994066671056;0.59718570352517;0.9999265098033209
50.108491;1.0907407865058707;0.41666249138182254;0.38203481356904023;-0.5007439661348841;-0.45907494959712786;1.07970178267097;0.9999553048041214;10.000348578480102;0.4167030964496674;-0.43522903735177626;-0.43522894145436986;0.3860318024779665;-0.45570994061064246;0.5971862658269963;0.9999261587471883
50.118491;1.0907414453575899;0.41666274822107413;0.38203387892985546;-0.5007439661252698;-0.45907494961448675;1.0796998868033865;0.9999568410753941;10.000351875255076;0.416703193059748;-0.4352290370787313;-0.4352289409780446;0.38603125482905276;-0.45570994058556186;0.5971868098845519;0.999925882944353
50.128491;1.0907421867865421;0.416662997804568;0.382032925267691;-0.5007439661124345;-0.4590749496413305;1.0796979293921514;0.9999583459991694;10.000354501196671;0.4167033026929625;-0.4352290367881519;-0.43522894052278815;0.3860306516427484;-0.45570994059057235;0.5971873350660984;0.9999256811257301
50.138491;1.0907430118862829;0.41666324047359105;0.3820319536379885;-0.5007439660952843;-0.45907494967857665;1.079695917743279;0.9999598178180702;10.000356475359538;0.41670342592473125;-0.43522903648074934;-0.4352289400877395;0.38602999391026666;-0.45570994062433967;0.5971878418181928;0.9999255516326432
50.148491;1.0907439209195045;0.41666347663234576;0.38203096518381263;-0.5007439660728573;-0.45907494972731117;1.0796938585822897;0.9999612549536796;10.000357809442516;0.4167035626902677;-0.43522903615727715;-0.43522893967251053;0.3860292827749601;-0.45570994068522996;0.5971883317423543;0.9999254915422408
50.158491;1.0907449120034998;0.4166637062433187;0.3820299609397313;-0.5007439660443009;-0.45907494978880775;1.0796917580997827;0.9999626567088992;10.000358505299307;0.4167037123349232;-0.4352290358185105;-0.4352289392769317;0.3860285196045934;-0.45570994077150745;0.5971888075823416;0.9999254973783632
50.168491;1.0907459812007436;0.4166639288444187;0.3820289417179938;-0.5007439660087748;-0.4590749498644404;1.0796896224854071;0.9999640229183255;10.000358565016288;0.41670387405711495;-0.4352290354651032;-0.4352289389006878;0.38602770605252446;-0.4557099408813562;0.5971892729515847;0.9999255666505024
50.178491;1.090747123106077;0.41666414401673596;0.38202790809889653;-0.5007439659654779;-0.4590749499555565;1.0796874578689883;0.9999653532941454;10.000358002769575;0.41670404726717347;-0.43522903509769917;-0.43522893854323047;0.38602684404291887;-0.45570994101288437;0.5971897314837477;0.9999256984470691
50.188491;1.0907483310771116;0.416664351437787;0.38202686055284835;-0.5007439659136755;-0.4590749500634077;1.0796852692274201;0.9999666471104122;10.000356845199969;0.4167042314968272;-0.4352290347172118;-0.4352289382038524;0.38602593580026623;-0.45570994116424846;0.5971901859683251;0.9999258934232269
50.198491;1.0907495974021495;0.41666455051988316;0.382025799744346;-0.5007439658526015;-0.459074950189189;1.07968306015923;0.9999679031218383;10.00035512434653;0.4167044261943393;-0.43522903432495824;-0.43522893788189526;0.3860249838986296;-0.45570994133375514;0.5971906382624869;0.9999261538104495
50.208491;1.0907509138578957;0.4166647403421055;0.3820247268217837;-0.5007439657814161;-0.4590749503339584;1.0796808338370592;0.9999691201103477;10.000352873885703;0.41670463077864844;-0.43522903392272494;-0.4352289375769867;0.3860239911612904;-0.45570994151992245;0.5971910896537068;0.9999264827003228
50.218491;1.0907522725449448;0.41666491977850206;0.3820236433263608;-0.5007439656993213;-0.4590749504984329;1.0796785933004882;0.9999702979548276;10.000350127220772;0.4167048447836671;-0.4352290335126743;-0.4352289372889809;0.386022960526621;-0.45570994172165624;0.5971915411079108;0.9999268828551993
50.228491;1.0907536662532635;0.4166650873369366;0.3820225507752487;-0.5007439656056296;-0.45907495068298554;1.0796763413932637;0.9999714381955244;10.000346914553061;0.41670506785022227;-0.43522903309692174;-0.4352289370176864;0.3860218948646016;-0.45570994193831443;0.5971919936975797;0.9999273563296239
50.238491;1.0907550880993215;0.4166652409525197;0.382021450283354;-0.500743965499775;-0.4590749508877746;1.0796740814177666;0.9999725440059495;10.000343264207803;0.41670529957823005;-0.43522903267719626;-0.43522893676282287;0.3860207964535975;-0.4557099421693806;0.5971924492291434;0.9999279049005463
50.248491;1.09075653127699;0.41666537820571464;0.3820203424038453;-0.5007439653813743;-0.45907495111271557;1.0796718174978164;0.9999736202919315;10.000339205638195;0.4167055393155161;-0.43522903225507514;-0.4352289365242046;0.38601966642100954;-0.4557099424141468;0.597192910362059;0.9999285303495248
50.258491;1.0907579890910362;0.4166654968163551;0.3820192272844889;-0.5007439652501898;-0.45907495135734555;1.0796695540924697;0.9999746735811695;10.000334763971578;0.416705785973772;-0.4352290318324059;-0.43522893630185067;0.38601850497544954;-0.45570994267176834;0.59719338010456;0.9999292343779426
50.268491;1.0907594545924324;0.41666559494329697;0.3820181050626796;-0.500743965105959;-0.4590749516207628;1.0796672954050197;0.9999757111109577;10.000329947300877;0.4167060381111403;-0.4352290314113234;-0.43522893609602303;0.3860173123218442;-0.4557099429414014;0.5971938614094211;0.9999300184152808
50.278491;1.0907609201400754;0.41666567115079267;0.38201697611181884;-0.50074396494839;-0.4590749519016956;1.0796650447824538;0.9999767398138928;10.000324739521433;0.4167062943265075;-0.43522903099406857;-0.43522893590723666;0.3860160891589095;-0.455709943222205;0.597194357280822;0.999930883337594
50.288491;1.0907623774557411;0.41666572425321774;0.3820158409833312;-0.5007439647774083;-0.4590749521986098;1.0796628041226972;0.9999777659980799;10.000319106446824;0.41670655363556003;-0.4352290305827443;-0.43522893573615423;0.3860148365103343;-0.4557099435133151;0.597194870974219;0.9999318293385684
50.298491;1.0907638181772372;0.41666575321528304;0.382014700344968;-0.5007439645933602;-0.45907495250969926;1.0796605738282048;0.999978795030999;10.000313009057955;0.41670681571634555;-0.43522903017887604;-0.43522893558338294;0.38601355561742484;-0.4557099438138523;0.5971954057318396;0.9999328560586493
50.308491;1.0907652349461867;0.4166657570618288;0.38201355513674745;-0.5007439643969952;-0.45907495283284444;1.0796583534353879;0.9999798306295569;10.000306414693874;0.4167070810280794;-0.4352290297831466;-0.435228935449346;0.38601224801490147;-0.45570994412301763;0.5971959643588003;0.9999339625191608
50.318491;1.0907666222552979;0.4166657348569581;0.38201240677656384;-0.500743964189349;-0.4590749531659102;1.0796561422367554;0.9999808747335456;10.000299300750234;0.4167073507571878;-0.43522902939561076;-0.435228935334233;0.38601091541257054;-0.4557099444401311;0.5971965493793214;0.999935146735611
50.328491;1.0907679759634525;0.41666568596942577;0.3820112570643266;-0.5007439639716761;-0.45907495350723687;1.0796539393298061;0.9999819280605877;10.0002916490697;0.41670762670879335;-0.4352290290160838;-0.43522893523782336;0.38600955945257603;-0.4557099447643181;0.5971971636083748;0.999936405465255
50.338491;1.0907692919517467;0.4166656104009437;0.38201010785421635;-0.5007439637454378;-0.4590749538556505;1.0796517437840414;0.9999829905704298;10.000283442495824;0.41670791104907384;-0.43522902864425295;-0.4352289351593253;0.3860081816813294;-0.4557099450940676;0.5971978105389573;0.9999377345123827
50.348491;1.0907705654664608;0.41666550878326497;0.3820089609905171;-0.5007439635121504;-0.4590749542102037;1.0796495553803744;0.9999840615240558;10.000274670587523;0.4167082058233842;-0.4352290282794441;-0.435228935097506;0.38600678386515336;-0.4557099454271697;0.5971984942946977;0.9999391293174622
50.358491;1.0907717915437993;0.41666538220445964;0.38200781843931936;-0.5007439632730725;-0.45907495457028724;1.0796473748768096;0.9999851392691695;10.000265330698324;0.4167085125213331;-0.4352290279204239;-0.4352289350509655;0.38600536830008203;-0.4557099457611429;0.5971992191258954;0.9999405851348282
50.368491;1.0907729654845608;0.4166652321639406;0.3820066821270666;-0.5007439630290289;-0.4590749549357893;1.0796452029893373;0.9999862211453073;10.00025542247115;0.41670883196518493;-0.43522902756550313;-0.435228935018331;0.3860039376942305;-0.45570994609379506;0.5971999888948811;0.9999420967590803
50.378491;1.0907740832884978;0.4166650605447505;0.38200555359569494;-0.5007439627805261;-0.45907495530689085;1.0796430390515537;0.999987303438796;10.000244948122402;0.41670916463149266;-0.4352290272127674;-0.43522893499832443;0.3860024948636311;-0.4557099464234458;0.5972008069474015;0.9999436586308804
50.388491;1.0907751426832422;0.41666486940367603;0.38200443403636747;-0.5007439625279367;-0.45907495568373846;1.079640881106189;0.9999883813791631;10.000233916431977;0.4167095109906468;-0.43522902686029574;-0.4352289349898015;0.3860010426945442;-0.4557099467488178;0.5972016762755125;0.9999452657445588
50.398491;1.09077614361951;0.4166646607580078;0.38200332477577337;-0.500743962271457;-0.4590749560662838;1.0796387272134922;0.9999894498292446;10.000222342668275;0.41670987133416737;-0.4352290265064283;-0.43522893499190324;0.3859995842469912;-0.45570994706895906;0.5972025997517265;0.9999469142887623
50.408491;1.0907770871297089;0.41666443666444036;0.3820022275440877;-0.5007439620109372;-0.4590749564542471;1.0796365764035685;0.9999905045251777;10.00021024296012;0.4167102455572757;-0.43522902615000647;-0.4352289350041313;0.3859981226491948;-0.4557099473832187;0.5972035799733;0.9999486012376319
50.418491;1.0907779737635557;0.4166641993786438;0.3820011441105915;-0.5007439617458669;-0.45907495684695215;1.0796344290924524;0.9999915426053619;10.000197630409284;0.4167106335235349;-0.43522902579048056;-0.4352289350261283;0.385996660882507;-0.45570994769121176;0.597204618778021;0.999950323520411
50.428491;1.0907788027943204;0.41666395136573303;0.3820000757445377;-0.500743961475551;-0.459074957243201;1.0796322872358897;0.9999925618318936;10.000184525669473;0.41671103552229666;-0.43522902542795944;-0.43522893505746857;0.38599520159944195;-0.4557099479928451;0.5972057171914943;0.9999520774383257
50.438491;1.0907795723517204;0.4166636953852643;0.38199902316481005;-0.5007439611993046;-0.4590749576415268;1.0796301540494773;0.9999935594154387;10.000170972457244;0.41671145218608807;-0.43522902506329236;-0.435228935097718;0.38599374679385745;-0.4557099482882822;0.5972068757613386;0.9999538587051294
50.448491;1.0907802805717841;0.4166634344500155;0.38199798718232963;-0.500743960916506;-0.4590749580405349;1.0796280333610238;0.9999945316881182;10.000157036840507;0.416711884025263;-0.4352290246980768;-0.4352289351465298;0.3859922974393715;-0.4557099485778786;0.5972080947401107;0.9999556627558165
50.458491;1.0907809269246518;0.4166631713855397;0.38199696938873107;-0.5007439606266748;-0.45907495843902446;1.0796259287910057;0.9999954745185801;10.000142796990463;0.4167123311482206;-0.43522902433433114;-0.43522893520365674;0.3859908534036142;-0.4557099488623216;0.5972093740093463;0.999957484506512
50.468491;1.0907815125499158;0.41666290857442406;0.38199597203302066;-0.5007439603297641;-0.4590749588359796;1.0796238433073944;0.9999963833872477;10.000128334230492;0.4167127935354756;-0.4352290239739091;-0.43522893526908196;0.38598941371338796;-0.4557099491428294;0.5972107127286145;0.9999593178654379
50.478491;1.090782039590495;0.41666264815950566;0.3819949973928918;-0.5007439600263539;-0.4590749592305632;1.0796217794522711;0.9999972532344832;10.000113719118097;0.4167132714756664;-0.4352290236181821;-0.43522893534316986;0.3859879772076346;-0.45570994942114573;0.5972121089100528;0.9999611554240596
50.488491;1.0907825101948159;0.41666239212985123;0.3819940474003496;-0.5007439597175758;-0.4590749596221989;1.0796197398441065;0.9999980788103155;10.000099001231456;0.4167137654804002;-0.43522902326816654;-0.43522893542653274;0.38598654329612303;-0.45570994969941053;0.5972135594660123;0.9999629880646935
50.498491;1.0907829261144553;0.41666214198191787;0.38199312355802956;-0.5007439594050065;-0.4590749600106405;1.0796177276425452;0.9999988554132023;10.000084216705778;0.4167142756977374;-0.43522902292465515;-0.4352289355198392;0.38598511232077415;-0.4557099499800339;0.5972150608955458;0.9999648049398006
50.508491;1.0907832891339764;0.41666189829317285;0.3819922271028433;-0.5007439590904753;-0.4590749603958199;1.0796157464050964;0.9999995799621753;10.000069400333489;0.41671480150105655;-0.43522902258816504;-0.4352289356237676;0.38598368550782064;-0.4557099502655266;0.5972166097432368;0.9999665943348176
50.518491;1.0907836014367633;0.4166616608593366;0.38199135933819034;-0.5007439587756964;-0.459074960777602;1.0796137991790216;1.00000025201011;10.000054587228732;0.4167153418371526;-0.4352290222589695;-0.4352289357388758;0.3859822646452687;-0.4557099505583103;0.5972182020612045;0.9999683446528422
50.528491;1.0907838655595814;0.41666142950041524;0.38199052175399795;-0.5007439584620683;-0.45907496115576624;1.0796118880831629;1.000000873450208;10.000039810893906;0.4167158960958866;-0.4352290219372551;-0.4352289358654378;0.3859808515341013;-0.455709950860639;0.5972198328171098;0.9999700450357387
50.538491;1.0907840839868563;0.41666120470386625;0.3819897158171355;-0.5007439581506972;-0.4590749615301187;1.0796100149992498;1.000001446921304;10.000025103014751;0.41671646456072464;-0.43522902162315225;-0.4352289360034405;0.3859794475927919;-0.4557099511746505;0.5972214961002552;0.999971686079575
50.548491;1.0907842584908967;0.41666098757393905;0.38198894267588424;-0.5007439578424002;-0.45907496190037145;1.0796081822427652;1.0000019749470495;10.00001049262498;0.4167170481123288;-0.435229021316562;-0.43522893615275815;0.3859780538416386;-0.4557099515024021;0.5972231853753815;0.9999732601299909
50.558491;1.0907843900369065;0.4166607794497037;0.38198820302743935;-0.5007439575378012;-0.45907496226587263;1.079606392377501;1.0000024605557334;9.999996006987542;0.4167176479244063;-0.43522902101699057;-0.43522893631344534;0.38597667110672007;-0.45570995184581886;0.5972248936056488;0.9999747605268906
50.568491;1.0907844793468986;0.41666058161776715;0.38198749705972185;-0.5007439572376007;-0.4590749626256312;1.0796046480610195;1.0000029073282883;9.999981674680456;0.41671826548134633;-0.4352290207235955;-0.43522893648580696;0.3859753002076357;-0.45570995220670396;0.5972266137459332;0.999976180930811
50.578491;1.0907845277056283;0.41666039517008446;0.38198682427360386;-0.5007439569427548;-0.45907496297870887;1.0796029527829716;1.0000033180137369;9.999967526299933;0.4167189023904924;-0.4352290204353817;-0.43522893667018464;0.3859739418550011;-0.45570995258683633;0.5972283393369168;0.9999775154555984
50.588491;1.090784537921597;0.41666022085743115;0.3819861834054724;-0.5007439566544176;-0.45907496332462566;1.0796013118337828;1.0000036936153647;9.999953591997304;0.41671955993915566;-0.43522902015130355;-0.4352289368668653;0.3859725965144237;-0.4557099529878873;0.5972300649106985;0.999978758953465
50.598491;1.0907845145637778;0.41666005889095814;0.381985572847569;-0.5007439563738092;-0.4590749636634797;1.0795997325474014;1.0000040342135719;9.999939902769377;0.4167202388835717;-0.4352290198702323;-0.43522893707608656;0.38597126462119946;-0.4557099534111933;0.5972317860699585;0.9999799072700026
50.608491;1.0907844629479102;0.4166599089115655;0.3819849914182169;-0.5007439561020922;-0.45907496399574577;1.079598222856098;1.0000043401977061;9.99992649417246;0.41672093967562235;-0.43522901959101906;-0.43522893729801393;0.3859699467006173;-0.45570995385772184;0.5972334991014362;0.9999809572451439
50.618491;1.0907843876549344;0.41665977032638785;0.3819844387040163;-0.5007439558401727;-0.4590749643219882;1.079596788505151;1.000004612149655;9.99991340139387;0.4167216629664078;-0.4352290193127046;-0.43522893753281805;0.385968643227135;-0.4557099543281461;0.5972352006343377;0.9999819059437476
50.628491;1.090784291710611;0.41665964279721984;0.38198391458899705;-0.5007439555886305;-0.4590749646427397;1.079595431564348;1.0000048500888927;9.999900649251092;0.41672240990729076;-0.4352290190346459;-0.435228937780651;0.3859673546693236;-0.45570995482280174;0.5972368878055341;0.999982750077129
50.638491;1.090784177157958;0.41665952640119197;0.3819834185977149;-0.5007439553480006;-0.45907496495846273;1.0795941513615175;1.00000505351558;9.999888246769816;0.4167231820268026;-0.4352290187564556;-0.4352289380414279;0.38596608154308365;-0.4557099553415229;0.597238558538874;0.9999834867202169
50.648491;1.090784045953389;0.41665942130685535;0.381982949894288;-0.5007439551190029;-0.4590749652694525;1.0795929465583962;1.0000052218150786;9.99987618870633;0.4167239809765251;-0.43522901847785433;-0.4352289383147823;0.38596482417582484;-0.45570995588347374;0.5972402115354434;0.9999841141692493
50.658491;1.0907838997705863;0.4166593273395306;0.3819825079206636;-0.50074395490232;-0.45907496557575567;1.0795918170972645;1.0000053545090615;9.999864466497062;0.4167248082240092;-0.43522901819855153;-0.4352289386004365;0.38596358244611534;-0.4557099564473064;0.5972418462230226;0.9999846316589245
50.668491;1.0907837396545448;0.41665924385863073;0.381982092785568;-0.5007439546982472;-0.459074965877102;1.079590764859488;1.0000054517746895;9.999853081285135;0.4167256648447165;-0.43522901791819557;-0.4352289388986615;0.3859623556396826;-0.45570995703167466;0.5972434628726395;0.9999850387781942
50.678491;1.090783566359533;0.4166591698381016;0.38198170484084076;-0.500743954506749;-0.4590749661727873;1.0795897927288944;1.0000055150462863;9.999842046415086;0.41672655180568946;-0.43522901763617056;-0.4352289392103264;0.3859611424090861;-0.45570995763553107;0.5972450625948882;0.9999853354586709
50.688491;1.0907833804362959;0.4166591037332311;0.38198134402305894;-0.5007439543279242;-0.4590749664615932;1.0795889033269883;1.000005547071967;9.999831380150962;0.4167274703191193;-0.4352290173512182;-0.4352289395365941;0.3859599410529551;-0.45570995825798105;0.5972466469607891;0.9999855219753133
50.698491;1.090783182074098;0.4166590431229563;0.3819810097414739;-0.5007439541622748;-0.45907496674177584;1.0795880987097317;1.000005551232196;9.999821094825245;0.4167284215299988;-0.4352290170614197;-0.43522893987857464;0.3859587500400533;-0.455709958898188;0.5972482173941956;0.999985598578323
50.708491;1.0907829711984243;0.4166589846199407;0.3819807011739387;-0.500743954010426;-0.45907496701114753;1.0795873811199062;1.0000055304160937;9.999811189725657;0.4167294059031455;-0.43522901676467;-0.43522894023699854;0.3859575682747137;-0.45570995955551274;0.5972497748209034;0.9999855653312062
50.718491;1.09078274737452;0.41665892440441815;0.38198041742904115;-0.5007439538727314;-0.45907496726732167;1.0795867538132744;1.0000054863871484;9.999801654884726;0.4167304232015888;-0.43522901645912015;-0.43522894061201384;0.3859573950721113;-0.45570996022942356;0.5972519662764387;0.9999854224317524
50.728491;1.090782509783305;0.41665885892085636;0.38198015740180047;-0.5007439537491652;-0.459074967507892;1.079586220822919;1.00000542010436;9.999792479637087;0.4167314729304336;-0.4352290161432982;-0.4352289410032113;0.3859562301842431;-0.455709960919114;0.5972535001064367;0.9999851707630119
50.738491;1.0907822576463162;0.4166587851353701;0.3819799194653148;-0.5007439536392376;-0.45907496773035195;1.0795857859388567;1.0000053321739917;9.999783656953614;0.416732554441316;-0.43522901581609164;-0.4352289414097397;0.3859550738117349;-0.4557099616233911;0.5972550239473985;0.9999848127776624
50.748491;1.090781990559948;0.41665870058514515;0.38197970131199843;-0.5007439535418;-0.45907496793207425;1.0795854520814228;1.000005222823319;9.999775184615725;0.4167336667192029;-0.43522901547677345;-0.43522894183044064;0.385953926569911;-0.45570996234094646;0.5972565389149508;0.9999843531723047
50.758491;1.0907817084536822;0.4166586034037208;0.3819795001814741;-0.5007439534552269;-0.45907496811062415;1.079585221357688;1.000005091741545;9.999767060757693;0.41673480830126397;-0.4352290151250037;-0.43522894226402764;0.38595278962092006;-0.45570996307052547;0.5972580454899428;0.9999837982139339
50.768491;1.0907814110930314;0.4166584920592018;0.381979313409694;-0.5007439533779506;-0.4590749682640407;1.0795850956970343;1.0000049380225546;9.99975927472305;0.4167359772760957;-0.4352290147607437;-0.43522894270913337;0.38595166481558574;-0.4557099638108097;0.597259543466823;0.9999831542312339
50.778491;1.0907810973507013;0.4166583649326746;0.3819791389462791;-0.5007439533086704;-0.45907496839069767;1.0795850775233191;1.0000047602761413;9.999751808483337;0.41673717134318367;-0.43522901438410483;-0.435228943164174;0.38595055446965665;-0.45570996456026464;0.5972610323819446;0.9999824267559646
50.788491;1.0907807650700274;0.4166582199912188;0.38197897542533804;-0.500743953246217;-0.4590749684890864;1.079585169426736;1.0000045571008884;9.999744646955373;0.4167383880103989;-0.4352290139951704;-0.4352289436273145;0.3859494608631799;-0.45570996531710495;0.597262512125708;0.9999816205867574
50.798491;1.0907804116076074;0.41665805478000717;0.381978821860197;-0.5007439531896112;-0.45907496855785657;1.0795853732435072;1.0000043277380506;9.999737780102015;0.416739624685185;-0.4352290135939538;-0.4352289440966661;0.38594838599778863;-0.4557099660794521;0.5972639832016221;0.9999807397927976
50.808491;1.0907800342696015;0.41665786687868994;0.3819786774406556;-0.5007439531381899;-0.45907496859589725;1.0795856897726779;1.0000040726359258;9.999731201793926;0.4167408785510554;-0.43522901318058094;-0.43522894457041655;0.3859473317227609;-0.45570996684581233;0.597265446369652;0.9999797872884011
50.818491;1.0907796306416686;0.4166576542961902;0.3819785415682265;-0.5007439530913281;-0.45907496860235525;1.0795861187546087;1.0000037937041775;9.999724915911942;0.41674214654602665;-0.4352290127554986;-0.4352289450467203;0.38594629983433054;-0.4557099676154949;0.5972669020933828;0.9999787649300206
50.828491;1.0907791989762208;0.4166574153996377;0.3819784139140804;-0.5007439530480496;-0.459074968576646;1.0795866582028086;1.0000034940576832;9.99971894274731;0.4167434256172304;-0.43522901231947814;-0.43522894552371;0.3859452921623589;-0.455709968388496;0.5972683503404286;0.9999776742576819
50.838491;1.0907787381876153;0.41665714861607756;0.38197829435009706;-0.5007439530069906;-0.45907496851844215;1.0795873041711486;1.0000031774055782;9.999713318453557;0.41674471295696947;-0.43522901187352264;-0.43522894599979367;0.38594431079741326;-0.4557099691651409;0.597269790638677;0.9999765169335698
50.848491;1.0907782475797891;0.41665685209543407;0.3819781827799314;-0.5007439529665447;-0.4590749684276313;1.0795880518830547;1.0000028474172553;9.999708087829713;0.41674600586769234;-0.43522901141894216;-0.4352289464739136;0.38594335810598696;-0.4557099699458362;0.5972712223079728;0.9999752948891463
50.858491;1.0907777263470309;0.4166565235830831;0.3819780790661918;-0.500743952924978;-0.4590749683041837;1.079588896935581;1.0000025073554053;9.999703295640675;0.4167473013969481;-0.4352290109574435;-0.43522894694552994;0.3859424363763333;-0.4557099707308797;0.5972726449213701;0.9999740110165649
50.868491;1.090777172839372;0.4166561608105781;0.3819779830326241;-0.5007439528805788;-0.45907496814807003;1.0795898359071248;1.0000021599371238;9.999698982064533;0.4167485962949958;-0.4352290104909425;-0.43522894741442775;0.385941547526345;-0.4557099715204054;0.5972740585929133;0.9999726702975966
50.878491;1.0907765846326505;0.4166557621027255;0.3819778943644967;-0.5007439528318361;-0.459074967959386;1.0795908662831446;1.0000018073646675;9.999695177988498;0.4167498874095967;-0.4352290100212727;-0.43522894788071714;0.3859406931919468;-0.45570997231448546;0.5972754637534078;0.9999712797222633
50.888491;1.0907759598542315;0.4166553266128869;0.38197781261379893;-0.50074395277753;-0.4590749677384459;1.079591985175983;1.0000014516550895;9.999691893637394;0.4167511720275697;-0.4352290095500945;-0.435228948345123;0.3859398748537561;-0.4557099731132596;0.597276860580355;0.99996984622083
50.898491;1.0907752983504369;0.41665485418655396;0.38197773742165625;-0.5007439527167279;-0.45907496748572496;1.0795931880359209;1.000001094771592;9.999689108085587;0.4167524477861771;-0.43522900907894857;-0.43522894880917834;0.3859390935687742;-0.4557099739170855;0.5972782485447229;0.9999683746792711
50.908491;1.0907746014459034;0.4166543450504694;0.38197766859635324;-0.5007439526487492;-0.4590749672017786;1.0795944685727723;1.0000007383512046;9.999686771062944;0.4167537122160058;-0.4352290086092487;-0.43522894927502576;0.3859383496042332;-0.4557099747265633;0.5972796263313521;0.9999668680768801
50.918491;1.090773871051464;0.4166537994022612;0.3819776059579773;-0.5007439525730121;-0.4590749668871338;1.0795958193717965;1.0000003838138378;9.999684812641469;0.4167549625110696;-0.4352290081421656;-0.4352289497449049;0.38593764242839523;-0.45570997554235465;0.5972809920413943;0.9999653289659534
50.928491;1.090773109080285;0.4166532173321852;0.381977549408393;-0.5007439524887907;-0.4590749665423072;1.0795972330511967;1.0000000328458156;9.999683152452576;0.41675619588156193;-0.4352290076784316;-0.4352289502207286;0.3859369710551845;-0.45570997636511706;0.5972823437268625;0.9999637605000901
50.938491;1.0907723169014913;0.4166525991397144;0.3819774993899473;-0.5007439523952057;-0.4590749661680396;1.079598703381653;0.9999996875920917;9.999681707970645;0.4167574098804558;-0.43522900721818164;-0.4352289507040133;0.3859363344467458;-0.45570997719560585;0.5972836799717202;0.9999621664700026
50.948491;1.0907714948975413;0.41665194542090944;0.38197745719097903;-0.5007439522915641;-0.4590749657654851;1.0796002251536827;0.9999993505158906;9.99968039865112;0.4167586023367737;-0.43522900676095705;-0.4352289511958957;0.38593573162715494;-0.4557099780347363;0.5972849999243196;0.9999605509286495
50.958491;1.090770642930238;0.41665125680081555;0.38197742465559764;-0.5007439521776917;-0.45907496533628916;1.0796017937098796;0.9999990241111576;9.999679147717794;0.4167597711666993;-0.4352290063058341;-0.43522895169700004;0.38593516158135144;-0.45570997888356946;0.5972863030020237;0.9999589181289155
50.968491;1.0907697615925478;0.41665053367657834;0.38197740362988925;-0.500743952053842;-0.45907496488264893;1.0796034055556023;0.9999987104890408;9.999677886901708;0.41676091418148775;-0.43522900585165736;-0.43522895220741914;0.38593462327735906;-0.4557099797431184;0.597287588678344;0.9999572726368877
50.978491;1.0907688530872168;0.41664977612085413;0.38197739562719235;-0.5007439519202477;-0.45907496440726653;1.0796050592972963;0.999998410796632;9.999676556461454;0.4167620290431371;-0.4352290053974245;-0.4352289527269159;0.38593411592299026;-0.45570998061408113;0.5972888562330477;0.9999556189449866
50.988491;1.0907679210357384;0.41664898399769124;0.3819774016636433;-0.5007439517768848;-0.4590749639131066;1.0796067558654097;0.9999981246063216;9.99967509938286;0.41676311344896416;-0.4352290049426045;-0.43522895325502453;0.3859336391780981;-0.4557099814967918;0.5972901046257465;0.9999539608749576
50.998491;1.0907669695427258;0.41664815720897025;0.38197742232652393;-0.5007439516237193;-0.45907496340312065;1.0796084977704443;0.9999978497680053;9.999673461525168;0.41676416527131105;-0.43522900448719265;-0.43522895379114435;0.3859331929816603;-0.4557099823913063;0.5972913328360254;0.9999523015037678
51.008491;1.0907660023716905;0.41664729587574467;0.38197745813385775;-0.5007439514610804;-0.4590749628801345;1.079610287732491;0.999997583224302;9.999671598259818;0.4167651825795138;-0.4352290040317272;-0.435228954334832;0.38593277732942105;-0.45570998329742496;0.5972925403362415;0.9999506436645976
51.018491;1.0907650227433243;0.41664640050145;0.38197750969896704;-0.5007439512898255;-0.45907496234677936;1.0796121278773294;0.9999973223653829;9.999669479605245;0.41676616374947395;-0.43522900357731686;-0.43522895488600083;0.38593239231782134;-0.45570998421468417;0.5972937271716245;0.9999489907368133
51.028491;1.0907640336004725;0.41664547205871094;0.38197757762372525;-0.5007439511113013;-0.4590749618053639;1.079614019603261;0.9999970658553697;9.99966709156819;0.41676710754964696;-0.43522900312553087;-0.43522895544492063;0.38593203802196396;-0.4557099851424241;0.5972948938498372;0.9999473469801246
51.038491;1.090763037957671;0.41664451179793754;0.38197766247106285;-0.5007439509270709;-0.4590749612578548;1.0796159629555806;0.9999968135155669;9.999664435210144;0.416768013214027;-0.4352290026782818;-0.4352289560121153;0.3859317141867161;-0.45570998607986757;0.597296041409925;0.9999457167572732
51.048491;1.0907620393166677;0.4166435210884517;0.3819777648972376;-0.5007439507384543;-0.4590749607060907;1.0796179556876295;0.9999965655848534;9.999661522660494;0.41676888075349716;-0.43522900223767086;-0.4352289565882129;0.38593142032326183;-0.4557099870261695;0.5972971712557071;0.9999441035690588
51.058491;1.0907610417996845;0.4166425015065095;0.3819778858388223;-0.5007439505462873;-0.4590749601520504;1.0796199932983435;0.9999963221115091;9.999658371571027;0.41676971096515814;-0.4352290018056058;-0.4352289571740198;0.3859311561676911;-0.4557099879805643;0.5972982844409872;0.9999425101123949
51.068491;1.0907600489742453;0.4166414548543014;0.38197802654152263;-0.5007439503510999;-0.45907495959782607;1.0796220702926014;0.9999960826645298;9.99965500275908;0.4167705047959394;-0.4352290013834806;-0.4352289577708572;0.38593092177611016;-0.4557099889423708;0.5972993811211134;0.9999409386303534
51.078491;1.0907590622902323;0.41664038316358565;0.38197818834292413;-0.5007439501532869;-0.4590749590453346;1.0796241814510432;0.9999958458229828;9.999651440565035;0.41677126294095024;-0.43522900097235256;-0.4352289583807062;0.3859307169853108;-0.45570998991073575;0.5973004605279573;0.9999393904727146
51.088491;1.0907580812221762;0.4166392889333585;0.38197837238026944;-0.5007439499529628;-0.4590749584961927;1.0796263222913534;0.9999956090971724;9.999647713731335;0.41677198615523076;-0.43522900057333935;-0.43522895900593384;0.3859305408734101;-0.4557099908846907;0.5973015208635418;0.9999378655157808
51.098491;1.0907571045267728;0.4166381753313733;0.38197857952195485;-0.5007439497498685;-0.45907495795187214;1.079628489330556;0.9999953699456323;9.999643855079032;0.41677267570747073;-0.4352290001876804;-0.4352289596488477;0.3859303918407648;-0.45570999186355454;0.5973025591244365;0.999936362314373
51.108491;1.0907561311667304;0.41663704598385776;0.3819788105454971;-0.5007439495436241;-0.4590749574138767;1.0796306799211839;0.9999951267652353;9.999639899493966;0.4167733334568733;-0.4352289998166779;-0.4352289603113107;0.38593026801333424;-0.4557099928469513;0.5973035714977658;0.9999348789492993
51.118491;1.0907551612354547;0.4166359045173352;0.3819790662548879;-0.5007439493339636;-0.4590749568838253;1.079632890851179;0.9999948790860528;9.999635885648358;0.4167739615912517;-0.43522899946179205;-0.43522896099453307;0.3859301673215532;-0.45570999383449945;0.5973045541408394;0.9999334141382701
51.128491;1.0907541964226235;0.41663475438065983;0.3819793474066864;-0.5007439491206792;-0.4590749563634048;1.0796351175121257;0.9999946274367529;9.999631859224163;0.41677456238309696;-0.4352289991245587;-0.4352289616991646;0.3859300873716909;-0.45570999482583757;0.5973055036924788;0.9999319677300895
51.138491;1.0907532389408354;0.4166335990677317;0.3819796545381154;-0.5007439489034852;-0.45907495585417074;1.0796373547208293;0.9999943731470804;9.99962786602952;0.4167751381063268;-0.4352289988063006;-0.4352289624256024;0.3859300256364305;-0.45570999582091615;0.5973064173479654;0.9999305403207169
51.148491;1.0907522904201572;0.41663244229978974;0.3819799879428514;-0.5007439486819586;-0.45907495535747933;1.0796395969916943;0.9999941177684765;9.99962393980786;0.4167756909154435;-0.43522899850790514;-0.43522896317423737;0.3859299798470318;-0.45570999682014496;0.5973072925845314;0.9999291328030401
51.158491;1.0907513519233931;0.41663128794766124;0.38198034777430734;-0.500743948455613;-0.45907495487465066;1.0796418378315398;0.9999938623153714;9.999620101704544;0.41677622262399083;-0.435228998229729;-0.4352289639454582;0.3859299482403872;-0.45570999782430627;0.5973081268332103;0.9999277461986241
51.168491;1.0907504238305323;0.4166301399212009;0.3819807338691635;-0.5007439482241187;-0.4590749544070138;1.0796440694057539;0.9999936072234575;9.999616370213573;0.41677673468244286;-0.4352289979716772;-0.43522896473946115;0.38592992959894046;-0.4557099988341139;0.597308917488035;0.999926381436575
51.178491;1.0907495056502505;0.4166290021623746;0.3819811454837091;-0.5007439479874739;-0.45907495395575804;1.0796462826854594;0.9999933529828995;9.9996127677548;0.41677722859432464;-0.4352289977333745;-0.43522896555614643;0.38592992293227724;-0.4557099998495751;0.5973096621114721;0.999925038845471
51.188491;1.0907485965946273;0.4166278786823966;0.381981581476781;-0.5007439477459412;-0.4590749535219356;1.0796484680397018;0.9999931005859203;9.999609320832166;0.41677770634998257;-0.43522899751421434;-0.435228966395215;0.38592992703125545;-0.45571000086972924;0.5973103586049268;0.9999237177645689
51.198491;1.0907476961970703;0.4166267734445555;0.3819820407011445;-0.5007439474998291;-0.4590749531066544;1.079650616023818;0.9999928517598686;9.999606056952976;0.41677817032182074;-0.43522899731331266;-0.43522896725619975;0.38592994040057127;-0.45571000189295024;0.597311005554722;0.9999224168267853
51.208491;1.0907468042977775;0.4166256900669856;0.38198252215220496;-0.5007439472492933;-0.45907495271110366;1.0796527177426065;0.9999926092713052;9.999602996796543;0.4167786226741737;-0.435228997129454;-0.43522896813848144;0.38592996139214397;-0.45571000291744623;0.5973116026811701;0.999921134464163
51.218491;1.0907459206316479;0.4166246316657753;0.381983024999365;-0.500743946994283;-0.45907495233628876;1.0796547649171047;0.9999923765315039;9.999600142718943;0.41677906469965925;-0.43522899696107115;-0.4352289690415506;0.38592998826538216;-0.45571000394157885;0.5973121509636597;0.9999198693723244
51.228491;1.0907450447301343;0.4166236008229792;0.3819835485731052;-0.5007439467347201;-0.4590749519827471;1.0796567501537895;0.9999921564321463;9.999597473567238;0.4167794967363714;-0.4352289968064559;-0.4352289699651411;0.3859300192890345;-0.4557100049638307;0.5973126523840817;0.9999186210808221
51.238491;1.0907441767090131;0.416622599354652;0.3819840921167596;-0.5007439464707444;-0.4590749516505798;1.0796586670865274;0.9999919510444542;9.999594951750524;0.4167799187883931;-0.4352289966640764;-0.43522897090895096;0.3859300529130849;-0.4557100059825189;0.5973131094829125;0.9999173897583442
51.248491;1.0907433180855006;0.4166216281305873;0.3819846544734344;-0.5007439462026696;-0.4590749513397593;1.0796605099815915;0.9999917622505619;9.99959253651386;0.4167803309478174;-0.43522899653263375;-0.4352289718723899;0.3859300878670499;-0.4557100069957374;0.5973135249648781;0.9999161755258362
51.258491;1.0907424714256284;0.4166206874849302;0.38198523399471945;-0.5007439459307255;-0.45907495105036555;1.0796622739491057;0.9999915917031181;9.999590194538245;0.41678073328283577;-0.43522899641103713;-0.43522897285451523;0.3859301229317088;-0.45571000800160133;0.5973139015523377;0.9999149785805009
51.268491;1.0907416395796565;0.4166197777904852;0.381985828692123;-0.500743945654966;-0.4590749507827092;1.0796639559835706;0.9999914404167876;9.999587900039291;0.41678112563687647;-0.43522899629850553;-0.435228973853813;0.38593015651020246;-0.4557100089982261;0.5973142417771803;0.9999137993606472
51.278491;1.0907408258507305;0.4166188995964022;0.3819864365031841;-0.5007439453753586;-0.459074950537442;1.0796655545406655;0.9999913091479559;9.99958562732951;0.41678150734593195;-0.4352289961945009;-0.4352289748679361;0.3859301865905077;-0.45571000998344074;0.5973145474195604;0.9999126379796194
51.288491;1.0907400345843812;0.4166180537068162;0.38198705539332517;-0.500743945091886;-0.4590749503155295;1.0796670674684519;0.9999911989005097;9.999583346876912;0.41678187706186287;-0.4352289960984348;-0.43522897589402354;0.385930211111545;-0.4557100109546841;0.5973148191062996;0.9999114938346735
51.298491;1.0907392709474693;0.41661724112205206;0.38198768320943327;-0.500743944804674;-0.45907495011812854;1.0796684908938308;0.9999911109586722;9.999581025103705;0.4167822331783941;-0.4352289960095422;-0.4352289769294276;0.3859302282149734;-0.4557100119091368;0.5973150567129056;0.9999103660362709
51.308491;1.0907385400870935;0.41661646249249096;0.3819883176435245;-0.5007439445141465;-0.4590749499465513;1.0796698200310235;0.999991047071039;9.999578628829529;0.41678257441383143;-0.43522899592701675;-0.4352289779719229;0.38593023628078793;-0.4557100128439532;0.5973152604132156;0.9999092542680836
51.318491;1.0907378463442658;0.41661571784066725;0.3819889564206874;-0.5007439442211427;-0.45907494980223457;1.079671050671725;0.9999910097251833;9.999576135475507;0.41678289991527434;-0.4352289958501187;-0.4352289790194779;0.3859302338541701;-0.45571001375647036;0.5973154314581329;0.9999081589204888
51.328491;1.0907371923172433;0.416615006945137;0.381989597354314;-0.5007439439268776;-0.45907494968654067;1.0796721797130422;0.999991002157387;9.999573536415895;0.41678320920445927;-0.435228995778251;-0.43522898007029154;0.3859302195653061;-0.45571001464432376;0.5973155720323713;0.9999070801399043
51.338491;1.0907365782397005;0.4166143296793952;0.38199023826471595;-0.5007439436327763;-0.45907494960046075;1.0796732041950294;0.999991028070227;9.999570830883359;0.41678350223143773;-0.4352289957110824;-0.4352289811229683;0.3859301922173723;-0.45571001550554713;0.5973156847364577;0.9999060171332134
51.348491;1.0907360026285595;0.41661368591125103;0.3819908770407159;-0.5007439433404209;-0.45907494954447337;1.079674120016924;0.9999910905619552;9.999568021389784;0.41678377937500444;-0.43522899564849205;-0.43522898217646366;0.38593015095782046;-0.4557100163386783;0.5973157724401839;0.9999049687192204
51.358491;1.0907354634377415;0.4166130753060055;0.3819915117452321;-0.5007439430515697;-0.45907494951864813;1.079674921920759;0.9999911909101736;9.999565110262568;0.41678404128199514;-0.435228995590409;-0.4352289832299337;0.38593009537911094;-0.45571001714274856;0.5973158381008354;0.9999039343317784
51.368491;1.0907349587305095;0.4166124973627913;0.38199214067645154;-0.5007439427680184;-0.45907494952293393;1.07967560491602;0.9999913287550944;9.999562095774825;0.41678428852764293;-0.4352289955368043;-0.4352289842827581;0.38593002542481675;-0.4557100179171227;0.5973158840715558;0.9999029144391477
51.378491;1.0907344869755966;0.4166119514772074;0.3819927625503122;-0.5007439424914081;-0.4590749495573525;1.079676165706608;0.9999915033517875;9.999558975159012;0.4167845214564724;-0.43522899548771327;-0.4352289853346394;0.38592994103837364;-0.45571001866132804;0.5973159115557639;0.9999019103900824
51.388491;1.0907340468304005;0.4166114367805294;0.38199337668865213;-0.5007439422230631;-0.45907494962180234;1.0796766031420983;0.9999917146167424;9.999555753910105;0.41678474037460067;-0.4352289954431579;-0.4352289863855343;0.385929841846887;-0.4557100193750286;0.5973159208383392;0.9999009240836735
51.398491;1.0907336363774167;0.416610951975658;0.381993982934033;-0.5007439419639053;-0.4590749497158187;1.0796769180262462;0.9999919634031096;9.999552453878014;0.4167849457688053;-0.435228995402993;-0.4352289874355406;0.3859297271177491;-0.4557100200580599;0.5973159118615152;0.9998999579159911
51.408491;1.0907332525411388;0.4166104954258254;0.3819945814002756;-0.5007439417145837;-0.45907494983864977;1.079677112451899;0.9999922511395998;9.999549113924258;0.4167851384134765;-0.4352289953666555;-0.43522898848491887;0.38592959587686665;-0.45571002071030403;0.5973158844353988;0.9998990148278715
51.418491;1.0907328914793801;0.4166100653418713;0.38199517237064917;-0.5007439414756375;-0.4590749499893301;1.0796771887166319;0.9999925796503109;9.999545781207084;0.4167853193344932;-0.4352289953330375;-0.4352289895341367;0.3859294470171164;-0.45571002133154115;0.5973158379313721;0.9998980974957615
51.428491;1.0907325496978992;0.41660965992095766;0.38199575633889316;-0.5007439412474357;-0.459074950166577;1.0796771489278671;0.9999929513616846;9.999542500741855;0.41678548985134073;-0.4352289953007022;-0.43522899058379194;0.3859292795180933;-0.45571002192157156;0.597315770881768;0.9998972072978894
51.438491;1.0907322243588702;0.4166092776277265;0.38199633394007704;-0.5007439410300785;-0.4590749503686714;1.0796769960482984;0.999993369158663;9.999539310815347;0.41678565179635607;-0.4352289952681458;-0.4352289916344793;0.3859290928163412;-0.45571002248039005;0.5973156811583558;0.9998963448095065
51.448491;1.090731912535179;0.4166089173836464;0.3819969057409667;-0.5007439408234879;-0.4590749505934058;1.0796767351873344;0.999993835679254;9.999536243971233;0.416785807281669;-0.4352289952339863;-0.4352289926867498;0.3859288868741655;-0.45571002300823;0.5973155666730151;0.9998955109176764
51.458491;1.090731611332561;0.4166085783342913;0.3819974720068315;-0.5007439406275909;-0.4590749508381631;1.0796763737380426;0.9999943527169224;9.999533328899611;0.4167859581075376;-0.4352289951972704;-0.4352289937411505;0.3859286618971015;-0.4557100235057322;0.5973154256484402;0.9998947068085492
51.468491;1.0907313190289376;0.41660825966158593;0.3819980325352008;-0.5007439404423841;-0.45907495110001845;1.0796759205240452;0.9999949212064562;9.999530588438406;0.4167861055938723;-0.4352289951577387;-0.43522899479832605;0.38592841821196744;-0.45571002397411353;0.5973152563559877;0.9998939335490947
51.478491;1.0907310353075863;0.41660796051689114;0.38199858677360116;-0.5007439402679134;-0.45907495137572535;1.0796753848005678;0.9999955412679976;9.99952803675476;0.4167862506221692;-0.43522899511579877;-0.4352289958590571;0.3859281563964982;-0.4557100244149705;0.5973150571730048;0.9998931917800686
51.488491;1.090730760443385;0.41660767966411205;0.3819991341583696;-0.5007439401044088;-0.4590749516617137;1.0796747756887768;0.9999962117476638;9.999525680122371;0.4167863936083482;-0.43522899507226737;-0.4352289969239729;0.3859278774271765;-0.4557100248298847;0.5973148268605722;0.9998924814081976
