time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.498491;1.0907304943904654;0.41660741522381756;0.3819996742646391;-0.5007439399523934;-0.45907495195420217;1.0796741021198073;0.9999969298240794;9.999523517232982;0.41678653466470234;-0.4352289950281488;-0.435228997993245;0.3859275827982858;-0.45571002522019705;0.5973145644496075;0.9998918020995119
51.508491;1.090730236145106;0.4166071648926455;0.38200020669039003;-0.5007439398123331;-0.4590749522493923;1.0796733725040655;0.9999976914445393;9.999521540312402;0.41678667374653267;-0.4352289949845928;-0.43522899906663476;0.3859272745774116;-0.45571002558714513;0.5973142690422923;0.9998911540260582
51.518491;1.0907299836265933;0.416606926345024;0.3820007309071302;-0.5007439396841094;-0.4590749525435892;1.0796725938761134;0.9999984923967338;9.99951974214259;0.4167868106926641;-0.43522899494300643;-0.43522900014349114;0.3859269553221995;-0.45571002593237664;0.5973139399382801;0.9998905374528574
51.528491;1.0907297336017236;0.4166066975960376;0.3820012462836304;-0.500743939566868;-0.4590749528331468;1.0796717719903823;0.9999993294272793;9.999518121917433;0.41678694526232396;-0.4352289949051247;-0.43522900122257085;0.3859266278850342;-0.45571002625834134;0.5973135767318826;0.9998899517983291
51.538491;1.0907294810444543;0.4166064771931841;0.38200175232802247;-0.5007439394591159;-0.4590749531145089;1.07967091280362;1.0000002007735227;9.999516685345668;0.41678707690779293;-0.4352289948727309;-0.43522900230207373;0.38592629523730604;-0.4557100265680731;0.5973131790449726;0.9998893952618908
51.548491;1.0907292188864526;0.4166062642219373;0.382002248889391;-0.5007439393588353;-0.45907495338451537;1.0796700233877403;1.0000011056769675;9.999515444940895;0.4167872044374321;-0.4352289948471332;-0.4352290033798317;0.3859259603568031;-0.45571002686468776;0.597312746230811;0.9998888644852648
51.558491;1.090728939494273;0.4166060583447144;0.3820027361017069;-0.5007439392637881;-0.4590749536407559;1.0796691113190897;1.000002043528778;9.99951442102097;0.41678732593952267;-0.43522899482884875;-0.4352290044535626;0.3859256260824994;-0.4557100271511259;0.5973122774936155;0.9998883543758702
51.568491;1.0907286366064197;0.41660585985035176;0.38200321416749144;-0.5007439391719442;-0.45907495388171143;1.0796681835355566;1.000003013589252;9.99951364139824;0.41678743892559134;-0.435228994817775;-0.4352290055211903;0.38592529503718875;-0.45571002743018063;0.5973117723050931;0.999887859053208
51.578491;1.0907283057413621;0.41660566956198497;0.3820036832054574;-0.5007439390818011;-0.45907495410652105;1.0796672458335856;1.000004015237735;9.99951314148141;0.41678754062328216;-0.43522899481358596;-0.4352290065808885;0.38592496968213785;-0.45571002770448726;0.5973112305241696;0.9998873727768272
51.588491;1.0907279441855873;0.4166054886280373;0.38200414328752985;-0.5007439389925764;-0.4590749543145706;1.0796663036010774;1.0000050483762637;9.99951296020295;0.41678762830747335;-0.43522899481590355;-0.43522900763077865;0.3859246522697835;-0.4557100279762967;0.5973106519964733;0.9998868899481528
51.598491;1.0907275518115724;0.4166053182854595;0.38200459449577984;-0.5007439389042296;-0.45907495450525193;1.079665362660056;1.0000061137469558;9.999513129662889;0.4167876994425368;-0.43522899482435107;-0.43522900866861597;0.385924344784887;-0.45571002824731327;0.5973100362340631;0.9998864055842364
51.608491;1.090727131148353;0.4166051597067882;0.38200503680533704;-0.5007439388172785;-0.4590749546779161;1.0796644288347852;1.0000072127060853;9.999513670768584;0.41678775170925453;-0.43522899483873784;-0.43522900969176515;0.3859240491139599;-0.4557100285188814;0.5973093825386007;0.9998859163514932
51.618491;1.0907266859593623;0.416605013881961;0.3820054698883515;-0.5007439387325207;-0.45907495483199307;1.079663507253568;1.00000834659568;9.99951459816668;0.4167877830601112;-0.4352289948591569;-0.43522901069742803;0.38592376708735626;-0.4557100287923587;0.5973086902452572;0.9998854208876988
51.628491;1.0907262199776593;0.41660488144265234;0.38200589304820115;-0.500743938650729;-0.45907495496726336;1.079662602630758;1.0000095164436207;9.999515922836174;0.4167877916322845;-0.43522899488575106;-0.4352290116827615;0.3859235002008357;-0.45571002906921904;0.5973079588734331;0.999884919461734
51.638491;1.09072573671788;0.4166047625418063;0.38200630536171176;-0.5007439385723238;-0.45907495508402724;1.079661719846193;1.0000107231275892;9.999517649599378;0.41678777561755476;-0.4352289949184114;-0.43522901264477704;0.38592324941656575;-0.4557100293508495;0.5973071880761512;0.9998844137207401
51.648491;1.0907252400133023;0.41660465681907305;0.38200670591397917;-0.5007439384973078;-0.45907495518295255;1.0796608639234941;1.0000119678382449;9.999519771919983;0.41678773335216335;-0.43522899495680567;-0.4352290135802466;0.3859230152006367;-0.45571002963853113;0.5973063774842311;0.9998839066289672
51.658491;1.090724734889079;0.4166045634949674;0.38200709405672595;-0.5007439384255433;-0.45907495526475417;1.0796600392117477;1.0000132524219947;9.999522265279422;0.41678766338687445;-0.4352289950005888;-0.43522901448582796;0.3859227976805821;-0.45571002993365894;0.597305526822227;0.999883402034351
51.668491;1.0907242281828595;0.41660448159686697;0.3820074695763555;-0.5007439383569521;-0.4590749553300821;1.0796592485778282;1.000014578943319;9.999525088128177;0.4167875643568686;-0.43522899504952434;-0.435229015358332;0.38592259682048347;-0.45571003023781753;0.5973046362312945;0.9998829037810896
51.678491;1.0907237284711329;0.4166044099736015;0.3820078324580628;-0.500743938291561;-0.4590749553796919;1.0796584939612237;1.000015948947089;9.999528194261877;0.4167874349045874;-0.43522899510359603;-0.43522901619490567;0.38592241260237253;-0.45571003055259685;0.5973037065707729;0.9998824150109025
51.688491;1.0907232453953402;0.41660434724117734;0.3820081824366048;-0.5007439382294689;-0.45907495541448834;1.0796577775248577;1.0000173632600844;9.999531542024469;0.41678727381523045;-0.4352289951630893;-0.4352290169931601;0.3859222451631623;-0.45571003087931927;0.597302739562826;0.9998819377176765
51.698491;1.0907227885979633;0.4166042921428581;0.3820085189123395;-0.5007439381707095;-0.4590749554352228;1.0796571017253522;1.0000188219019601;9.99953509157587;0.41678708028767536;-0.435228995228438;-0.43522901775135764;0.3859220945770618;-0.45571003121892945;0.5973017374634556;0.9998814723787306
51.708491;1.0907223667081738;0.41660424398320856;0.3820088410948652;-0.5007439381152808;-0.4590749554421732;1.0796564687054113;1.0000203238262744;9.999538805662457;0.41678685421946243;-0.43522899529992815;-0.435229018468517;0.3859219604363101;-0.45571003157203444;0.5973007024589243;0.999881018520123
51.718491;1.090721987043741;0.4166042026100503;0.3820091479138549;-0.5007439380633892;-0.45907495543510973;1.0796558802581449;1.0000218667965777;9.999542659883351;0.41678659647809874;-0.4352289953775706;-0.43522901914427925;0.3859218418695534;-0.45571003193890686;0.5972996364646312;0.9998805762415435
51.728491;1.0907216558271564;0.4166041681090736;0.38200943795134407;-0.5007439380156358;-0.45907495541340865;1.079655338526107;1.0000234473151774;9.999546646100585;0.41678630903175107;-0.4352289954611739;-0.4352290197786673;0.38592173800115714;-0.4557100323194212;0.5972985413301303;0.9998801467283994
51.738491;1.0907213780272196;0.4166041406233138;0.3820097097654757;-0.5007439379730643;-0.4590749553761094;1.079654846091365;1.000025060933419;9.999550763786983;0.4167859946195094;-0.43522899555048383;-0.4352290203719567;0.3859216483222441;-0.4557100327129117;0.5972974189737101;0.9998797310790372
51.748491;1.0907211569105268;0.4166041204049675;0.3820099621760941;-0.5007439379370977;-0.4590749553220302;1.079654404775552;1.000026703141679;9.99955501074909;0.4167856561877215;-0.4352289956453711;-0.43522902092468146;0.3859215727865153;-0.45571003311806646;0.5972962714290679;0.9998793293577788
51.758491;1.0907209941743043;0.4166041078305551;0.3820101941343582;-0.5007439379093843;-0.4590749552499967;1.0796540149341591;1.0000283699753283;9.999559382278203;0.416785296639271;-0.4352289957460265;-0.43522902143766345;0.38592151179988693;-0.45571003353301964;0.5972951010350669;0.9998789413349775
51.768491;1.0907208907899224;0.416604103200962;0.38201040449912993;-0.5007439378915824;-0.45907495515894;1.0796536763384061;1.0000300575810537;9.999563875380836;0.4167849187133023;-0.43522899585299557;-0.43522902191200064;0.38592146606605954;-0.45571003395548615;0.5972939108726449;0.999878567733072
51.778491;1.0907208476884869;0.4166041065606673;0.3820105919151856;-0.5007439378850577;-0.4590749550478772;1.0796533892516804;1.0000317614392915;9.999568487697832;0.4167845247138885;-0.4352289959669456;-0.4352290223490383;0.3859214361210063;-0.45571003438284474;0.5972927051947055;0.9998782099644683
51.788491;1.0907208654834017;0.41660411757495525;0.3820107548021304;-0.5007439378905905;-0.45907495491610034;1.0796531544672086;1.000033476689284;9.99957321144643;0.41678411648079977;-0.43522899608841614;-0.43522902275026276;0.3859214219178869;-0.4557100348123137;0.597291489214501;0.9998778687432199
51.798491;1.0907209437722403;0.41660413534295876;0.38201089151178;-0.5007439379083324;-0.4590749547634764;1.079652972522907;1.0000351991615444;9.99957803161517;0.416783695720949;-0.43522899621784183;-0.43522902311713985;0.3859214229338743;-0.455710035241165;0.5972902682314034;0.9998775438955354
51.808491;1.090721081606569;0.41660415850840704;0.3820110004672441;-0.5007439379380145;-0.4590749545904486;1.0796528430177383;1.0000369258142385;9.999582927552776;0.4167832641110272;-0.43522899635560974;-0.43522902345116177;0.38592143849675203;-0.4557100356668001;0.5972890467957653;0.9998772360204096
51.818491;1.0907212791314354;0.4166041857519429;0.3820110801970219;-0.500743937979322;-0.4590749543978414;1.079652764920215;1.0000386548620188;9.999587873090137;0.41678282311396875;-0.4352289965018601;-0.43522902375409084;0.3859214678193079;-0.4557100360867778;0.5972878284627055;0.99987694785271
51.828491;1.0907215383015418;0.4166042161210985;0.38201112931942277;-0.5007439380322932;-0.4590749541867281;1.0796527376878533;1.0000403859629858;9.999592838348867;0.4167823740807967;-0.4352289966562569;-0.4352290240280882;0.3859215098621939;-0.4557100364989657;0.5972866161972002;0.9998766837387362
51.838491;1.0907218619683228;0.4166042490146601;0.38201114634534544;-0.5007439380973542;-0.45907495395824927;1.0796527617589322;1.0000421199858287;9.999597795640838;0.4167819184400997;-0.4352289968179269;-0.4352290242756761;0.3859215634295372;-0.4557100369016481;0.5972854128802579;0.9998764483039055
51.848491;1.0907222530367906;0.4166042839405391;0.382011129534181;-0.5007439381749766;-0.45907495371342216;1.079652837885219;1.0000438582255022;9.999602725400177;0.41678145751557777;-0.4352289969854676;-0.43522902449963774;0.38592162746593583;-0.45571003729343784;0.5972842214670007;0.999876245750932
51.858491;1.0907227147761194;0.4166043201251522;0.38201107718275346;-0.5007439382654449;-0.45907495345305566;1.079652966781959;1.0000456015089672;9.999607615752367;0.41678099247523254;-0.4352289971570678;-0.43522902470280356;0.38592170116743324;-0.45571003767312035;0.5972830449342079;0.9998760797907952
51.868491;1.0907232514494676;0.41660435640242044;0.38201098790230337;-0.5007439383689463;-0.459074953177668;1.0796531497942408;1.0000473493865008;9.999612457566903;0.41678052464633225;-0.43522899733076514;-0.4352290248876551;0.38592178388157594;-0.45571003803955457;0.5972818860829394;0.9998759538945166
51.878491;1.0907238679154985;0.41660439152881923;0.38201086054533717;-0.5007439384857757;-0.4590749528874421;1.0796533891116424;1.0000490994244757;9.99961724500429;0.4167800555364349;-0.4352289975046211;-0.4352290250560178;0.3859218750725729;-0.4557100383917105;0.5972807472044016;0.9998758716437696
51.888491;1.0907245681263846;0.4166044243541823;0.3820106942494611;-0.5007439386164073;-0.4590749525823169;1.0796536869294056;1.0000508472959884;9.99962197786564;0.4167795865678956;-0.4352289976767205;-0.43522902520918644;0.3859219742992437;-0.4557100387287107;0.5972796299637496;0.9998758366802711
51.898491;1.0907253541083382;0.4166044535922997;0.38201048863455356;-0.5007439387613714;-0.45907495226224865;1.079654045102016;1.0000525875742985;9.999626653983254;0.4167791190571441;-0.4352289978452097;-0.43522902534830843;0.38592208099410574;-0.45571003904961516;0.597278535848331;0.9998758520899669
51.908491;1.0907262264089512;0.41660447749777324;0.38201024376674647;-0.5007439389210526;-0.45907495192756426;1.079654465891451;1.0000543142074454;9.999631264098399;0.41677865430353095;-0.43522899800849857;-0.4352290254746719;0.38592219413023043;-0.4557100393530775;0.5972774668099906;0.9998759197076911
51.918491;1.0907271852606808;0.41660449384171083;0.3820099600357554;-0.500743939095707;-0.4590749515790845;1.079654952490053;1.0000560211388418;9.999635801587722;0.416778193525473;-0.4352289981654056;-0.43522902558977616;0.38592231219194023;-0.4557100396373092;0.59727642509544;0.9998760404551951
51.928491;1.0907282314416102;0.4166045002929599;0.38200963825847156;-0.5007439392856838;-0.45907495121782715;1.0796555085589443;1.0000577038771343;9.999640269074668;0.4167777377532442;-0.4352289983150923;-0.43522902569519956;0.3859224336959743;-0.4557100399004661;0.5972754121766349;0.9998762155703442
51.938491;1.0907293662471547;0.41660449474586103;0.3820092798910194;-0.500743939491384;-0.45907495084465183;1.0796561375420475;1.0000593605737778;9.99964467434543;0.4167772876447165;-0.4352289984569137;-0.43522902579240713;0.3859225577854313;-0.4557100401410551;0.5972744281078025;0.9998764467277318
51.948491;1.0907305908506295;0.41660447525631805;0.38200888696487156;-0.5007439397130486;-0.4590749504603684;1.07965684254574;1.0000609909680467;9.999649030303946;0.41677684321600506;-0.4352289985903432;-0.4352290258825174;0.3859226843388286;-0.455710040358035;0.5972734718428325;0.9998767349097059
51.958491;1.0907319059891698;0.41660443995112073;0.3820084617341538;-0.5007439399508198;-0.4590749500660485;1.079657626058347;1.0000625944100405;9.999653357930212;0.4167764039491577;-0.4352289987150171;-0.4352290259661101;0.3859228136601669;-0.4557100405506984;0.5972725417024206;0.9998770798417923
51.968491;1.0907333121073992;0.4166043872918856;0.38200800649851196;-0.5007439402048227;-0.45907494966304185;1.079658488767881;1.000064168862362;9.999657680935618;0.4167759694071628;-0.43522899883078536;-0.4352290260433901;0.3859229461075867;-0.4557100407184973;0.5972716356486765;0.9998774805101263
51.978491;1.0907348094153122;0.41660431635888795;0.3820075236931595;-0.5007439404749201;-0.459074949252906;1.079659428701833;1.0000657108430961;9.999662017332462;0.41677553969518366;-0.43522899893764866;-0.4352290261145392;0.38592308194096686;-0.4557100408609147;0.5972707516604824;0.9998779361241863
51.988491;1.0907363977112536;0.4166042267077716;0.3820070159485885;-0.5007439407604605;-0.45907494883731986;1.0796604416463762;1.0000672155312043;9.99966637837053;0.4167751153846155;-0.43522899903561885;-0.4352290261798494;0.38592322142751906;-0.4557100409774567;0.5972698883141734;0.9998784467282805
51.998491;1.090738076355374;0.416604118076955;0.38200648605293175;-0.5007439410603943;-0.459074948417826;1.0796615219874977;1.0000686770220792;9.999670772270223;0.41677469720178617;-0.4352289991246705;-0.4352290262397371;0.38592336510108266;-0.45571004106770213;0.5972690452386356;0.9998790131643362
52.008491;1.0907398445667262;0.41660399029270806;0.38200593684066647;-0.5007439413734862;-0.4590749479957103;1.079662663360834;1.0000700893290135;9.99967520345421;0.4167742856676726;-0.4352289992048119;-0.43522902629485105;0.3859235138511989;-0.455710041131342;0.5972682229534307;0.9998796372271355
52.018491;1.0907417015690877;0.4166038433114421;0.3820053710232505;-0.5007439416984024;-0.45907494757219064;1.079663859043343;1.000071447966158;9.999679669417578;0.4167738808031644;-0.4352289992761082;-0.4352290263462232;0.38592366859373517;-0.4557100411682483;0.597267422160826;0.9998803218679398
52.028491;1.0907436467957181;0.41660367744341437;0.38200479109664315;-0.500743942033957;-0.4590749471485991;1.0796651019571042;1.0000727507976805;9.999684164654594;0.4167734822300798;-0.4352289993387366;-0.4352290263952691;0.38592383005585484;-0.45571004117864156;0.5972666431532967;0.9998810702436498
52.038491;1.0907456803456317;0.41660349365027827;0.38200419941493113;-0.5007439423793509;-0.45907494672640603;1.0796663846418695;1.0000739971787018;9.999688686073553;0.4167730894836266;-0.43522899939309145;-0.4352290264435567;0.38592399905687513;-0.45571004116331953;0.5972658856453998;0.9998818845348546
52.048491;1.090747802583255;0.4166032935905703;0.38200359829694913;-0.5007439427339154;-0.45907494630718293;1.0796676995001722;1.0000751860305326;9.999693234608404;0.41677270207346095;-0.4352289994396723;-0.43522902649258943;0.38592417678687335;-0.45571004112373714;0.5972651489115923;0.9998827658051774
52.058491;1.0907500132297774;0.41660307939585917;0.38200299006642796;-0.5007439430966566;-0.4590749458924056;1.0796690392239219;1.000076314697379;9.999697818835314;0.4167723194037163;-0.4352289994787815;-0.43522902654383866;0.38592436482879716;-0.4557100410618429;0.5972644320803029;0.9998837141157783
52.068491;1.090752311390468;0.41660285335214015;0.3820023770751815;-0.5007439434661534;-0.4590749454831011;1.0796703969192043;1.0000773796446547;9.99970245651451;0.41677194082724356;-0.43522899951027;-0.43522902659876284;0.3859245651268103;-0.4557100409798783;0.5972637341544241;0.9998847284585068
52.078491;1.0907546958687648;0.4166026177499196;0.38200176163979543;-0.5007439438407634;-0.45907494507974667;1.0796717653764552;1.0000783779802298;9.999707170127243;0.416771565846753;-0.4352289995335822;-0.43522902665852925;0.3859247798155979;-0.4557100408802414;0.5972630537591798;0.9998858068332744
52.088491;1.0907571650588652;0.4166023749657728;0.38200114589786754;-0.500743944218927;-0.45907494468248333;1.0796731362899123;1.0000793081425097;9.99971198547407;0.41677119419340064;-0.4352289995481409;-0.4352290267237426;0.38592501090176773;-0.45571004076532734;0.5972623891421988;0.999886946305396
52.098491;1.0907597173024512;0.41660212744243613;0.3820005317604629;-0.5007439445993243;-0.45907494429109913;1.079674500715377;1.000080169542499;9.999716935694238;0.4167708255986354;-0.43522899955364375;-0.4352290267944646;0.38592526011247014;-0.4557100406373555;0.5972617383237394;0.9998881430703702
52.108491;1.0907623515630354;0.4166018775666471;0.3819999209299515;-0.5007439449806741;-0.45907494390472275;1.0796758503677326;1.0000809621156934;9.999722059734326;0.4167704596421204;-0.4352289995500184;-0.4352290268703717;0.3859255288847592;-0.45571004049820096;0.5972610992239022;0.999889392907726
52.118491;1.0907650672176694;0.4166016277752291;0.3819993148917905;-0.5007439453615367;-0.4590749435218932;1.079677178651734;1.0000816862219568;9.999727392002928;0.41677009588394204;-0.43522899953730537;-0.4352290269510737;0.38592581850353347;-0.4557100403493611;0.5972604698798423;0.9998906920533933
52.128491;1.090767863132133;0.4166013807654469;0.3819987149269921;-0.5007439457404641;-0.4590749431411084;1.0796784809600641;1.0000823426588152;9.999732953210232;0.41676973391300115;-0.43522899951565003;-0.4352290270366331;0.38592613047070773;-0.455710040192246;0.5972598485651337;0.9998920379523408
52.138491;1.090770737334558;0.41660113955403266;0.38199812206554506;-0.5007439461161752;-0.45907494276119437;1.079679754041582;1.0000829325446223;9.99973874966466;0.4167693731970147;-0.435228999485253;-0.43522902712780653;0.385926466451769;-0.4557100400284408;0.5972592339113233;0.9998934293504886
52.148491;1.090773687615603;0.41660090750842876;0.3819975369593163;-0.5007439464875872;-0.4590749423812296;1.0796809950817572;1.000083457119352;9.999744779153668;0.4167690130403407;-0.4352289994462177;-0.4352290272257536;0.38592682770354925;-0.4557100398594537;0.5972586252182883;0.9998948657610808
52.158491;1.09077671194748;0.4166006883728571;0.38199695992980665;-0.5007439468538494;-0.4590749420003055;1.0796822015640901;1.000083918091657;9.999751036014546;0.4167686527466998;-0.43522899939853277;-0.4352290273316053;0.385927214973401;-0.4557100396862651;0.5972580225447583;0.999896346838529
52.168491;1.090779808474306;0.4166004861530481;0.3819963913013096;-0.5007439472142132;-0.4590749416174043;1.0796833716985468;1.0000843185427406;9.99975751118281;0.4167682917359084;-0.4352289993423323;-0.4352290274462215;0.38592762893075455;-0.4557100395092019;0.5972574263200725;0.9998978720676538
52.178491;1.0907829759247563;0.41660030492514255;0.38199583170900925;-0.5007439475676837;-0.45907494123151926;1.0796845045896253;1.0000846632836407;9.999764189283615;0.4167679295456715;-0.4352289992781971;-0.43522902757021814;0.38592807030953297;-0.4557100393281369;0.5972568368052771;0.9998994406973805
52.188491;1.090786214151423;0.4166001487212835;0.3819952819886706;-0.5007439479127853;-0.4590749408418686;1.0796856001912591;1.000084958098438;9.999771046664497;0.41676756584388563;-0.4352289992071494;-0.43522902770428984;0.38592853968072227;-0.45571003914284386;0.5972562537075162;0.9999010518122409
52.198491;1.0907895239321292;0.4166000214655986;0.3819947427865278;-0.5007439482476297;-0.4590749404479712;1.0796866594394883;1.0000852084666434;9.999778053174392;0.41676720033981535;-0.43522899913030627;-0.43522902784944545;0.38592903725900424;-0.4557100389532634;0.59725567597823;0.9999027042087103
52.208491;1.0907929062282773;0.4165999267241855;0.3819942144290746;-0.5007439485702284;-0.45907494004951727;1.0796876843809902;1.0000854188241226;9.999785175019177;0.41676683261709613;-0.4352289990485146;-0.43522902800670954;0.38592956291282443;-0.45571003875941346;0.5972551019972296;0.9999043959763265
52.218491;1.0907963617336498;0.41659986738895133;0.3819936971488543;-0.5007439488787953;-0.45907493964613055;1.0796886781413533;1.0000855927688301;9.999792374412834;0.4167664621910162;-0.4352289989623075;-0.4352290281766249;0.3859301162986025;-0.45571003856111475;0.5972545301749854;0.9999061247528546
52.228491;1.0907998907853331;0.41659984573932113;0.381993191317367;-0.5007439491717245;-0.4590749392372238;1.0796896447119706;1.0000857334872848;9.999799606707185;0.4167660887657619;-0.4352289988720518;-0.43522902835912436;0.38593069686128173;-0.4557100383579796;0.5972539594737569;0.9999078887269119
52.238491;1.0908034931187636;0.41659986373467217;0.3819926974081376;-0.5007439494473319;-0.4590749388220763;1.0796905881547283;1.0000858434221707;9.999806819136818;0.41676571243223887;-0.435228998777821;-0.43522902855374884;0.3859313038221281;-0.45571003814969324;0.5972533895307933;0.9999096868253866
52.248491;1.0908071678535567;0.4165999230788731;0.3819922156828275;-0.5007439497037045;-0.4590749384000981;1.0796915115789743;1.000085923265534;9.999813955453954;0.41676533364345353;-0.4352289986791257;-0.435229028759947;0.3859319365302608;-0.45571003793626436;0.5972528203718664;0.999911517634029
52.258491;1.0908109136805026;0.4166000251682165;0.3819917459623562;-0.5007439499387479;-0.4590749379710608;1.0796924170671758;1.0000859715944228;9.999820965116015;0.41676495290584553;-0.4352289985750641;-0.4352290289772946;0.3859325948761528;-0.45571003771812457;0.5972522518609235;0.9999133785013393
52.268491;1.0908147284211065;0.41660017119651;0.3819912877937325;-0.5007439501502902;-0.459074937534985;1.0796933066005825;1.0000859856473059;9.999827810031121;0.4167645703878088;-0.4352289984647144;-0.43522902920558826;0.3859332792080249;-0.4557100374961359;0.5972516834588287;0.9999152656267377
52.278491;1.090818608670607;0.41660036224027247;0.3819908408289086;-0.5007439503361766;-0.4590749370917398;1.0796941829653206;1.0000859622908664;9.99983446569298;0.41676418584710534;-0.43522899834716533;-0.43522902944494346;0.38593398979606064;-0.4557100372715528;0.5972511146218158;0.9999171745459724
52.288491;1.0908225502191276;0.4166005991437467;0.3819904050712076;-0.500743950494395;-0.45907493664082777;1.0796950497299675;1.0000858989421317;9.999840920362285;0.4167637988950078;-0.4352289982212266;-0.4352290296958861;0.38593472638667087;-0.4557100370458973;0.5972505451002524;0.9999191007595243
52.298491;1.0908265485764008;0.4166008822538546;0.3819899809587433;-0.5007439506231818;-0.459074936181586;1.079695910234422;1.0000857945705903;9.999847175421406;0.4167634091868358;-0.43522899808536825;-0.4352290299592049;0.3859354883144065;-0.4557100368206968;0.597249974616438;0.9999210404463122
52.308491;1.090830599175516;0.4166012110270527;0.3819895693300585;-0.5007439507210028;-0.45907493571358404;1.0796967670782947;1.0000856496987798;9.99985324115318;0.4167630164287184;-0.43522899793806824;-0.4352290302355786;0.3859362749851794;-0.45571003659731685;0.5972494025636382;0.999922990734344
52.318491;1.0908346972669343;0.416601583809904;0.38198917122640946;-0.5007439507864885;-0.45907493523691023;1.079697623111551;1.0000854650357665;9.99985912249797;0.4167626203297103;-0.4352289977782035;-0.43522903052529366;0.38593708624633294;-0.4557100363770793;0.5972488280378402;0.9999249493052027
52.328491;1.090838837930587;0.4166019982197491;0.38198878781678025;-0.50074395081844;-0.45907493475219796;1.0796984825346432;1.0000852402040097;9.99986480519285;0.4167622205217395;-0.4352289976051826;-0.4352290308281871;0.38593792239744207;-0.45571003616135874;0.5972482501019177;0.9999269137501838
52.338491;1.0908430163394378;0.41660245190944706;0.38198842052296444;-0.500743950815747;-0.45907493426056684;1.0796993507791035;1.0000849737426838;9.99987025257654;0.41676181652993194;-0.43522899741890925;-0.4352290311437162;0.38593878383181823;-0.455710035951347;0.5972476684493356;0.999928881196596
52.348491;1.090847227607001;0.41660294311343327;0.3819880708473154;-0.5007439507772316;-0.4590749337636409;1.0797002338425583;1.000084664235423;9.999875412818417;0.41676140789628247;-0.4352289972198093;-0.4352290314711479;0.3859396708968341;-0.4557100357476203;0.5972470839435436;0.9999308483465433
52.358491;1.0908514663132154;0.4166034707294072;0.3819877399001559;-0.5007439507017761;-0.45907493326354704;1.0797011378953807;1.0000843115936027;9.999880234829682;0.4167609943382888;-0.4352289970088864;-0.4352290318098431;0.3859405842857342;-0.4557100355500055;0.5972464984186083;0.9999328119573463
52.368491;1.0908557264684817;0.4166040340331727;0.3819874283210613;-0.5007439505886558;-0.45907493276281314;1.0797020688548087;1.0000839176328424;9.999884679434501;0.4167605757476936;-0.43522899678763477;-0.43522903215945885;0.3859415250955412;-0.4557100353580056;0.5972459141124499;0.999934770195766
52.378491;1.0908600017379901;0.4166046322629401;0.3819871367415316;-0.5007439504376848;-0.4590749322640969;1.079703032050666;1.0000834860066754;9.99988871550256;0.4167601521687115;-0.43522899655793695;-0.43522903251981376;0.38594249417857135;-0.45571003517120734;0.5972453332017302;0.9999367243841624
52.388491;1.090864285530543;0.41660526437171275;0.38198686599875226;-0.5007439502491775;-0.4590749317696452;1.0797040323481042;1.000083021670692;9.999892314774838;0.4167597239783423;-0.43522899632196593;-0.4352290328904701;0.38594349148463997;-0.4557100349893101;0.5972447575813847;0.9999386788250464
52.398491;1.0908685713855089;0.4166059291232318;0.3819866167156705;-0.5007439500238161;-0.45907493128083804;1.0797050740301555;1.0000825300811058;9.99989545472839;0.4167592921154207;-0.4352289960818765;-0.43522903327071966;0.38594451597203944;-0.45571003481213274;0.5972441887999198;0.9999406381973119
52.408491;1.0908728537571206;0.4166066253769629;0.3819863887579942;-0.5007439497624666;-0.4590749307984265;1.079706160222499;1.0000820169326001;9.99989812238187;0.41675885787660716;-0.4352289958394907;-0.4352290336601601;0.38594556616850184;-0.45571003463954707;0.5972436280329272;0.9999426054392135
52.418491;1.0908771282560874;0.41660735207521393;0.3819861809832644;-0.5007439494661209;-0.45907493032325863;1.079707292673133;1.0000814882407774;9.999900313818651;0.41675842230215615;-0.43522899559633615;-0.4352290340590567;0.38594664070162255;-0.4557100344712544;0.5972430764337824;0.9999445818538966
52.428491;1.0908813905944084;0.4166081079626026;0.38198599129986477;-0.5007439491358514;-0.4590749298565829;1.0797084723635961;1.000080950086613;9.99990202907579;0.41675798592888447;-0.4352289953539924;-0.43522903446818734;0.385947738203618;-0.4557100343067937;0.5972425356941526;0.9999465681893431
52.438491;1.09088563525796;0.41660889159986514;0.3819858169658131;-0.5007439487726489;-0.4590749293995682;1.0797097004603209;1.000080408506566;9.9999032648448;0.416757549121746;-0.43522899511432395;-0.43522903488850256;0.3859488570970188;-0.45571003414576244;0.5972420079678207;0.9999485655069779
52.448491;1.0908898555944573;0.4166097015095454;0.38198565507630244;-0.5007439483773456;-0.4590749289526821;1.0797109787501709;1.0000798695302036;9.999904011758195;0.41675711248486225;-0.4352289948792167;-0.43522903532077156;0.3859499956294811;-0.4557100339879471;0.5972414952312336;0.9999505754776613
52.458491;1.0908940447395223;0.4166105360883282;0.3819855030570639;-0.5007439479506411;-0.459074928515711;1.0797123096940657;1.0000793387502347;9.999904262372393;0.41675667700679747;-0.4352289946500387;-0.43522903576541716;0.38595115187545725;-0.45571003383342823;0.597240998795264;0.9999525997507746
52.468491;1.0908981955619597;0.41661139360687927;0.3819853588422299;-0.5007439474932365;-0.4590749280882547;1.0797136966134304;1.0000788210248608;9.999904024065133;0.416756243914881;-0.4352289944273917;-0.4352290362225783;0.385952323706036;-0.4557100336826899;0.5972405193093927;0.99995463898461
52.478491;1.090902299761361;0.4166123270508659;0.3819852707062089;-0.5007451577450733;-0.4590760376582453;1.0797151436639627;1.0000783210785937;9.999903322618357;0.4167558145347293;-0.43522899421131245;-0.43522903669212376;0.38595350885931695;-0.45571003353659395;0.597240057218623;0.9999566922511567
52.488491;1.0909063476349472;0.4166132267209353;0.3819851374883237;-0.5007451572299613;-0.4590760372491203;1.0797166549368513;1.0000778439907971;9.999902193371819;0.4167553904456772;-0.43522899400163007;-0.4352290371736008;0.3859547050568185;-0.4557100333963752;0.597239613348528;0.9999587565195827
52.498491;1.0909103287918354;0.4166141471483741;0.3819850082941045;-0.5007451566886543;-0.4590760368492488;1.079718233028545;1.0000773942393313;9.999900671196931;0.41675497378948945;-0.4352289937982067;-0.4352290376663018;0.3859559101245722;-0.45571003326363163;0.5972391893649386;0.9999608266300272
52.508491;1.090914232681712;0.4166150886948984;0.38198488253612484;-0.5007451561230304;-0.4590760364589925;1.079719878264619;1.0000769743676854;9.999898788234027;0.41675456716910997;-0.43522899360103834;-0.43522903816941716;0.38595712194970405;-0.4557100331400194;0.597238787804036;0.9999628964788082
52.518491;1.0909180486565957;0.4166160514935911;0.38198475963248774;-0.5007451555349126;-0.45907603607876707;1.0797215890208807;1.0000765851283797;9.999896575861378;0.41675417300979745;-0.4352289934102064;-0.43522903868216894;0.38595833811854097;-0.45571003302690266;0.5972384116058681;0.9999649608039166
52.528491;1.0909217665902913;0.41661703534410616;0.3819846390196525;-0.500745154926029;-0.4590760357089335;1.0797233628973568;1.0000762265635819;9.999894062495798;0.416753793229471;-0.43522899322564035;-0.43522903920384665;0.38595955561761536;-0.45571003292529655;0.5972380636131713;0.9999670162907901
52.538491;1.0909253779496337;0.41661803980399537;0.38198452004953654;-0.5007451542980226;-0.4590760353497238;1.0797251980043583;1.0000758984790166;9.999891266694345;0.4167534296006662;-0.43522899304692847;-0.43522903973362576;0.3859607710071929;-0.45571003283593137;0.597237746017152;0.9999690609010567
52.548491;1.0909288761674125;0.4166190641131353;0.3819844015837787;-0.5007451536525426;-0.45907603500112937;1.0797270934919274;1.0000756002788165;9.999888196036009;0.41675308398595684;-0.43522899287344136;-0.4352290402702724;0.3859619808340488;-0.4557100327593154;0.5972374597486431;0.9999710921507705
52.558491;1.0909322563592896;0.4166201070631237;0.38198428174521964;-0.500745152991332;-0.4590760346629173;1.0797290496882244;1.0000753305376282;9.999884856724714;0.41675275805379536;-0.4352289927045038;-0.43522904081211283;0.3859631820439645;-0.45571003269583293;0.5972372044966926;0.9999731065719817
52.568491;1.0909355150601294;0.41662116710167446;0.38198415814887443;-0.5007451523164167;-0.4590760343347892;1.0797310681454977;1.0000750860639527;9.999881263689009;0.41675245301462105;-0.4352289925393276;-0.4352290413573815;0.3859643724597563;-0.4557100326457038;0.5972369794523177;0.9999751004386316
52.578491;1.0909386503981027;0.41662224265316106;0.3819840284740559;-0.5007451516303965;-0.45907603401638003;1.0797331509803065;1.000074861503775;9.99987744468957;0.4167521697023273;-0.43522899237708235;-0.43522904190461775;0.3859655511305031;-0.4557100326088239;0.5972367842039046;0.9999770697622005
52.588491;1.0909416624900656;0.4166233324841848;0.3819838908879337;-0.5007451509364681;-0.4590760337071667;1.0797352996887328;1.0000746511216667;9.999873440797241;0.4167519088358947;-0.4352289922172293;-0.43522904245279;0.3859667182625883;-0.45571003258474113;0.5972366193538151;0.9999790094633866
52.598491;1.090944553220539;0.41662443600405513;0.3819837440078362;-0.5007451502381559;-0.4590760334066245;1.0797375143268355;1.0000744511077435;9.999869304643848;0.4167516710853934;-0.4352289920595402;-0.43522904300109827;0.3859678747778722;-0.45571003257269654;0.5972364866075508;0.9999809136936149
52.608491;1.0909473256753621;0.4166255533148677;0.3819835867288996;-0.5007451495391352;-0.4590760331143986;1.0797397935111197;1.0000742592255574;9.999865094685974;0.41675145676582837;-0.43522899190379727;-0.4352290435486727;0.38596902174703407;-0.45571003257163817;0.5972363883356854;0.999982777294066
52.618491;1.09094998391489;0.41662668494466676;0.3819834180787274;-0.5007451488431514;-0.4590760328301439;1.0797421349615823;1.000074072630737;9.999860865597576;0.41675126569702137;-0.43522899174963753;-0.435229044094434;0.38597016010594504;-0.4557100325803038;0.5972363267778692;0.9999845966392273
52.628491;1.0909525327018748;0.4166278314567551;0.38198323686438984;-0.5007451481537739;-0.4590760325533905;1.0797445364894167;1.0000738869683834;9.999856660451151;0.4167510975557806;-0.4352289915964773;-0.43522904463718487;0.3859712908517997;-0.45571003259736725;0.5972363032327991;0.9999863697178577
52.638491;1.0909549769155005;0.416628993028871;0.38198304143501316;-0.5007451474739855;-0.45907603228369065;1.0797469975639864;1.0000736969120487;9.999852505435577;0.4167509519864793;-0.4352289914434873;-0.4352290451758304;0.3859724152498373;-0.455710032621634;0.5972363177861042;0.9999880961723233
52.648491;1.0909573210495707;0.4166301691528074;0.38198283005268274;-0.5007451468059556;-0.45907603202057645;1.079749520014875;1.0000734969185923;9.999848408838805;0.4167508281607439;-0.4352289912897586;-0.4352290457094684;0.38597353465306555;-0.4557100326522623;0.597236369692503;0.999989777266329
52.658491;1.0909595690168767;0.41663135874769136;0.3819826014742507;-0.5007451461511748;-0.4590760317632045;1.0797521070541594;1.0000732824290413;9.99984437060276;0.41675072446178907;-0.43522899113445845;-0.43522904623715225;0.3859746501829877;-0.455710032688873;0.597236457948126;0.9999914154418963
52.668491;1.0909617240547118;0.4166325604930744;0.3819823550173954;-0.5007451455107578;-0.45907603151026294;1.079754762242904;1.000073051225367;9.999840396423622;0.4167506385762175;-0.4352289909768204;-0.4352290467575538;0.3859757626447751;-0.45571003273143;0.5972365814972426;0.9999930137240448
52.678491;1.0909637887145553;0.4166337729659869;0.3819820902693371;-0.5007451448858046;-0.45907603126026203;1.079757488751712;1.000072803647444;9.99983650557996;0.41675056779467823;-0.43522899081610483;-0.4352290472689024;0.3859768727244618;-0.4557100327798883;0.597236738917339;0.9999945756171683
52.688491;1.0909657651724156;0.41663620553756314;0.3819829171721008;-0.5007450898044;-0.45907598107144526;1.0797602882573896;1.0000725416956588;9.999832728750711;0.41675050932375896;-0.43522899065166293;-0.43522904776927984;0.38597798108364134;-0.45571003283389244;0.5972369281470842;0.9999961052391348
52.698491;1.0909676556236039;0.4166374357595611;0.3819826163730424;-0.500745089215103;-0.4590759808235157;1.0797631602944884;1.0000722680122196;9.999829099028943;0.41675046049104786;-0.4352289904831133;-0.43522904825710523;0.3859790880031533;-0.4557100328928836;0.5972371466871848;0.9999976069495767
52.708491;1.090969462160598;0.4166386739150974;0.38198229890390517;-0.5007450886468744;-0.45907598057545146;1.07976610210692;1.0000719851350537;9.999825648666322;0.4167504189603462;-0.4352289903105601;-0.43522904873142093;0.3859801929902566;-0.4557100329563951;0.5972373920389008;0.9999990848558138
52.718491;1.090971185889533;0.4166399198861212;0.3819819657016994;-0.5007450881021276;-0.4590759803268671;1.0797691083788796;1.0000716951833328;9.999822420076605;0.4167503829600768;-0.4352289901346801;-0.43522904919163713;0.3859812949181822;-0.4557100330241529;0.5972376620142195;1.0000005430419858
52.728491;1.0909728258348068;0.4166411736155451;0.38198161743391873;-0.5007450875831267;-0.4590759800774842;1.079772171773151;1.0000714001284832;9.999819478379777;0.4167503513675188;-0.43522898995652604;-0.43522904963709896;0.38598239237764853;-0.4557100330960721;0.5972379545309496;1.000001986001864
52.738491;1.0909743789837703;0.41664243479127033;0.38198125470451;-0.5007450870919451;-0.4590759798272772;1.0797752842996027;1.000071102367048;9.999816905544844;0.41675032358918873;-0.43522898977723606;-0.4352290500670437;0.3859834838374995;-0.4557100331721503;0.5972382670958809;1.0000034185184299
52.748491;1.090975841752234;0.4166437027421146;0.381980878302273;-0.5007450866304555;-0.45907597957676466;1.079778438041863;1.0000708049839309;9.999814779352212;0.4167502992985594;-0.43522898959796047;-0.4352290504807852;0.3859845678284428;-0.4557100332521881;0.5972385967492887;1.0000048454521968
52.758491;1.0909772115488285;0.4166449766615718;0.3819804891321627;-0.5007450862002446;-0.4590759793270016;1.0797816253144574;1.0000705113860182;9.999813160960976;0.41675027831038275;-0.4352289894200221;-0.43522905087783936;0.38598564305951727;-0.45571003333570553;0.5972389404037262;1.000006271583339
52.768491;1.0909784880044866;0.4166462558703315;0.3819800878929531;-0.5007450858025219;-0.45907597907917846;1.0797848388220304;1.000070224812732;9.999812100245885;0.4167502606945777;-0.4352289892451498;-0.4352290512581014;0.38598670814554276;-0.45571003342216454;0.5972392949634743;1.0000077011171955
52.778491;1.0909796736101738;0.41664753988864073;0.38197967475136513;-0.5007450854379037;-0.45907597883431517;1.079788071385765;1.000069948136678;9.999811641543527;0.41675024675131234;-0.4352289890756163;-0.43522905162194864;0.3859877612364674;-0.4557100335111787;0.5972396571925656;1.000009136980817
52.788491;1.090980772686021;0.41664882831954625;0.3819792491516024;-0.5007450851062861;-0.4590759785933225;1.0797913155572842;1.0000696838334662;9.999811816818404;0.41675023672712325;-0.4352289889141256;-0.43522905196996653;0.38598880002438785;-0.4557100336026501;0.5972400236105134;1.0000105805795474
52.798491;1.0909817895227938;0.4166501206310998;0.381978810036964;-0.5007450848071001;-0.4590759783570291;1.0797945638922701;1.0000694340814673;9.999812635318603;0.41675023076198237;-0.43522898876343236;-0.43522905230247405;0.38598982205095156;-0.4557100336968464;0.5972403906612945;1.000012032945239
52.808491;1.0909827275611332;0.41665141593910177;0.3819783564803649;-0.500745084539516;-0.45907597812604156;1.0797978092781935;1.0000692007178837;9.999814084400265;0.4167502291387062;-0.43522898862588794;-0.43522905261929684;0.3859908249869294;-0.45571003379429376;0.5972407552450752;1.0000134959923872
52.818491;1.090983589132218;0.4166527129019051;0.3819778882971798;-0.5007450843023197;-0.4590759779007538;1.0798010447495248;1.0000689847753752;9.999816146081763;0.4167502323010785;-0.4352289885031367;-0.4352290529199323;0.3859918067961189;-0.45571003389556475;0.5972411151139103;1.0000149715508924
52.828491;1.0909843745349237;0.4166540098862904;0.38197740624213977;-0.5007450840938403;-0.45907597768143954;1.079804263510537;1.0000687859810062;9.999818815810087;0.41675024062814603;-0.4352289883961624;-0.4352290532038798;0.38599276578613906;-0.45571003400104676;0.5972414685441966;1.0000164597269903
52.838491;1.0909850810736623;0.4166553053989115;0.38197691170362524;-0.5007450839120378;-0.45907597746830253;1.0798074590968316;1.0000686030985684;9.999822105034358;0.4167502543563316;-0.4352289883056447;-0.43522905347080154;0.38599370060438526;-0.45571003411066485;0.5972418137669306;1.000017958981979
52.848491;1.090985703473555;0.4166565985079493;0.38197640623487894;-0.5007450837547125;-0.459075977261528;1.0798106250076938;1.000068435177248;9.999826028828037;0.4167502736349355;-0.4352289882321447;-0.43522905372049925;0.3859946101570841;-0.45571003422372447;0.5972421489966887;1.0000194671359577
52.858491;1.09098623560722;0.41665788897609396;0.38197589122354936;-0.5007450836198806;-0.4590759770612318;1.0798137542282038;1.000068282224561;9.99983059364985;0.4167502985244462;-0.4352289881758843;-0.43522905395291084;0.38599549337913075;-0.4557100343390047;0.5972424728381331;1.0000209821684636
52.868491;1.0909866720291914;0.41665917703545746;0.3819753677219705;-0.5007450835059846;-0.459075976867341;1.0798168390554281;1.000068144449696;9.999835789417922;0.4167503290962539;-0.4352289881364613;-0.43522905416814694;0.38599634921761194;-0.455710034455111;0.5972427845691173;1.0000225025002534
52.878491;1.0909870089556364;0.4166604630147784;0.3819748366227424;-0.5007450834118496;-0.4590759766795084;1.0798198712182583;1.0000680214340987;9.999841585148946;0.4167503658244646;-0.43522898811281063;-0.4352290543664791;0.38599717705252423;-0.45571003457091275;0.5972430843177478;1.0000240267475022
52.888491;1.0909872451657505;0.416661747089279;0.3819742991449543;-0.5007450833367176;-0.459075976497073;1.079822842381727;1.0000679124067948;9.999847939033035;0.41675040988678386;-0.4352289881034417;-0.43522905454812333;0.3859979770395869;-0.45571003468557314;0.5972433730300484;1.0000255534901608
52.898491;1.090987381966877;0.41666302926421717;0.3819737571396706;-0.5007450832802307;-0.4590759763192748;1.079825744666901;1.000067816703213;9.999854819201365;0.4167504629852797;-0.43522898810678107;-0.4352290547128459;0.38599874990880995;-0.4557100347982055;0.5972436520646611;1.0000270813644028
52.908491;1.090987421835486;0.4166643095391073;0.3819732130767573;-0.5007450832421342;-0.4590759761457467;1.079828570323385;1.0000677337620143;9.999862211118069;0.4167505269879069;-0.43522898812136385;-0.43522905485976765;0.3859994965032834;-0.4557100349076934;0.597243922501247;1.0000286094412747
52.918491;1.0909873670798726;0.4166655878659774;0.38197266987728984;-0.5007450832221253;-0.4590759759767768;1.0798313106659603;1.0000676633908827;9.999870107031336;0.416750603765361;-0.43522898814586874;-0.4352290549875231;0.38600021760829656;-0.4557100350127677;0.5972441846002233;1.000030137381062
52.928491;1.090987219441987;0.4166668637074041;0.3819721306002054;-0.5007450832200357;-0.459075975813126;1.0798339558633443;1.000067606196324;9.99987849419665;0.41675069510413554;-0.4352289881791456;-0.43522905509460097;0.38600091405439424;-0.4557100351122385;0.597244437976371;1.000031665246265
52.938491;1.0909869805866805;0.4166681357096448;0.38197159808982917;-0.5007450832358799;-0.4590759756557568;1.0798364960672016;1.0000675631076998;9.999887351523501;0.4167508025218;-0.43522898822017986;-0.4352290551796813;0.3860015867814808;-0.4557100352051637;0.5972446820829906;1.0000331940438532
52.948491;1.0909866527565713;0.41666940178759576;0.3819710747511017;-0.5007450832695522;-0.4590759755057692;1.0798389224355172;1.0000675340317062;9.99989665215076;0.41675092718810386;-0.4352289882679334;-0.4352290552417216;0.38600223695133373;-0.45571003529062937;0.5972449161655824;1.0000347266081677
52.958491;1.0909862383950213;0.41667065942601567;0.38197056250680866;-0.5007450833204641;-0.45907597536442063;1.0798412276316425;1.0000675168040667;9.999906368576436;0.41675107015368595;-0.4352289883212296;-0.43522905527973244;0.38600286600557604;-0.4557100353674358;0.5972451390461743;1.0000362672435061
52.968491;1.0909857391621725;0.4166719061237563;0.38197006300151914;-0.5007450833874846;-0.4590759752329908;1.079843406212919;1.0000675068581217;9.999916478388354;0.4167512324849628;-0.435228988378839;-0.43522905529263434;0.3860034752971668;-0.4557100354340768;0.5972453495702112;1.0000378205079714
52.978491;1.0909851560768564;0.41667313969676983;0.3819695777984005;-0.5007450834691617;-0.45907597511263915;1.0798454544400093;1.000067497666499;9.999926963467232;0.416751414903353;-0.43522898843965685;-0.4352290552794809;0.3860040657220749;-0.45571003548875816;0.5972455474199632;1.0000393899722932
52.988491;1.0909844910333966;0.41667435810615455;0.3819691081381961;-0.5007450835638944;-0.459075975004419;1.0798473699378255;1.0000674823026443;9.99993780031048;0.41675161755117257;-0.4352289885026756;-0.43522905523974853;0.3860046379030571;-0.4557100355293354;0.5972457335888999;1.0000409769828114
52.998491;1.090983747876914;0.4166755591706564;0.38196865463871493;-0.5007450836699963;-0.45907597490928354;1.0798491516479076;1.0000674550889148;9.999948955301306;0.416751840532244;-0.43522898856667863;-0.43522905517326604;0.3860051925576802;-0.45571003555343853;0.5972459104866782;1.000042580303866
53.008491;1.0909829315549908;0.41667674058557225;0.38196821755531946;-0.500745083785803;-0.45907597482806345;1.079850799218418;1.0000674120088235;9.99996039278445;0.4167520845441427;-0.4352289886298904;-0.43522905507986803;0.3860057305224301;-0.4557100355587842;0.5972460815729285;1.0000441969892069
53.018491;1.0909820469322502;0.4166779001440729;0.38196779724394386;-0.5007450839098446;-0.45907597476147705;1.0798523120919572;1.0000673505034245;9.999972083854038;0.4167523507196224;-0.43522898868986165;-0.43522905495919073;0.38600625255514154;-0.4557100355434701;0.5972462505956264;1.000045823186015
53.028491;1.0909810988913176;0.4166790359952597;0.3819673943302724;-0.5007450840408674;-0.4590759747100427;1.0798536890601784;1.0000672693070327;9.99998400819671;0.416752640000911;-0.4352289887438106;-0.4352290548108146;0.38600675925538946;-0.4557100355062279;0.5972464211858779;1.0000474547382914
53.038491;1.090980092119385;0.4166801467874434;0.3819670097653832;-0.5007450841776121;-0.45907597467394096;1.079854928233212;1.0000671679111486;9.99999615220281;0.41675295271388424;-0.435228988789176;-0.43522905463449024;0.38600725109213446;-0.45571003544651706;0.5972465968709961;1.0000490884272306
53.048491;1.090979029898691;0.4166812315946904;0.3819666448710134;-0.5007450843187252;-0.4590759746530307;1.0798560274089093;1.000067045566883;10.000008504856591;0.4167532884144809;-0.4352289888238459;-0.43522905443012044;0.3860077284954416;-0.45571003536416077;0.5972467811895537;1.0000507226509134
53.058491;1.0909779137505222;0.4166822897981579;0.38196630128213926;-0.5007450844629704;-0.4590759746469414;1.0798569848043038;1.000066900139427;10.000021056431653;0.4167536460428256;-0.4352289888460606;-0.4352290541976404;0.38600819210095577;-0.4557100352588208;0.5972469778862033;1.0000523565010824
53.068491;1.090976744131323;0.41668332104631084;0.3819659808063812;-0.5007450846094194;-0.4590759746551618;1.0798578000982475;1.000066727652552;10.00003380100053;0.4167540243842269;-0.4352289888543107;-0.4352290539370235;0.386008642939205;-0.4557100351299725;0.5972471905997994;1.000053988681448
53.078491;1.090975520692561;0.41668432515067094;0.38196568508068374;-0.5007450847575323;-0.4590759746772968;1.0798584754433282;1.0000665231329375;10.000046731360921;0.41675442237167154;-0.435228988847357;-0.43522905364841574;0.38600908218167096;-0.45571003497722024;0.5972474220702799;1.0000556173001784
