time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.088491;1.0909742421674908;0.4166853018450118;0.3819654151176559;-0.5007450849072184;-0.45907597471333034;1.0798590159067216;1.0000662817679515;10.000059826733814;0.41675483906589483;-0.4352289888243037;-0.4352290533323345;0.38600951064617556;-0.4557100348004274;0.5972476738555629;1.0000572400143626
53.098491;1.0909729068860674;0.4166862506487221;0.3819651710490289;-0.5007450850587146;-0.4590759747634485;1.0798594293162094;1.000065999425155;10.00007304880562;0.41675527364716114;-0.4352289887845915;-0.43522905298963915;0.38600992872567225;-0.45571003459969944;0.5972479466143298;1.0000588541882505
53.108491;1.0909715137678926;0.4166871709691268;0.38196495206438263;-0.5007450852122253;-0.4590759748275986;1.0798597253303601;1.0000656727032415;10.000086348737643;0.41675572531238486;-0.4352289887280198;-0.435229052621216;0.3860103367703525;-0.45571003437536217;0.5972482403937007;1.0000604571561102
53.118491;1.090970063015506;0.41668806222027827;0.38196475659205775;-0.5007450853676353;-0.45907597490528884;1.0798599140337086;1.0000652988327543;10.000099674388656;0.41675619297405975;-0.43522898865488197;-0.4352290522278073;0.38601073519093754;-0.4557100341278838;0.5972485548168913;1.0000620464599814
53.128491;1.0909685563465894;0.416688923781337;0.3819645827384732;-0.5007450855245315;-0.45907597499568265;1.0798600051446683;1.000064875966384;10.000112973428108;0.4167566752398006;-0.43522898856592673;-0.4352290518100308;0.38601112410862237;-0.4557100338577749;0.5972488892625898;1.000063620160475
53.138491;1.0909669968112359;0.4166897548248901;0.3819644286295106;-0.500745085682355;-0.45907597509790293;1.0798600076656981;1.000064404045853;10.000126196541968;0.4167571705670463;-0.4352289884621551;-0.4352290513682206;0.38601150325908196;-0.45571003356551726;0.5972492429229911;1.0000651776172007
53.148491;1.090965387906428;0.41669055415825257;0.38196429240132707;-0.5007450858404902;-0.4590759752113541;1.0798599292000888;1.0000638851357977;10.000139302945389;0.41675767708038014;-0.43522898834475365;-0.4352290509021446;0.38601187228107986;-0.4557100332514559;0.5972496148017122;1.0000667199899547
53.158491;1.0909637324872525;0.4166913202118117;0.38196417189096094;-0.5007450859983565;-0.4590759753356104;1.0798597755281207;1.0000633223748108;10.000152264807527;0.41675819241612844;-0.4352289882150233;-0.43522905041096444;0.38601223092590653;-0.45571003291559786;0.5972500040442693;1.0000682497190685
53.168491;1.0909620325888432;0.41669205128518405;0.38196406431064617;-0.5007450861557357;-0.45907597547001094;1.0798595514800902;1.0000627185200457;10.000165066342705;0.41675871393329017;-0.4352289880741834;-0.4352290498935026;0.38601257906001324;-0.4557100325575387;0.5972504103035408;1.0000697700814707
53.178491;1.0909602899012447;0.4166927460352751;0.3819639662903021;-0.5007450863132348;-0.4590759756136309;1.0798592624503476;1.0000620756260077;10.000177697186293;0.4167592388961752;-0.4352289879233176;-0.43522904934856754;0.3860129164820797;-0.4557100321768165;0.5972508336231611;1.0000712853116767
53.188491;1.0909585058927755;0.4166934037493926;0.38196387429516643;-0.5007450864722908;-0.45907597576557974;1.0798589148885211;1.0000613960283784;10.000190143794988;0.4167597645174548;-0.435228987763402;-0.43522904877518825;0.3860132427901331;-0.45571003177336505;0.5972512741758836;1.0000728002472257
53.198491;1.0909566817407186;0.4166940241022725;0.3819637851475192;-0.5007450866347581;-0.4590759759250812;1.079858515791366;1.0000606832746295;10.00020238345619;0.4167602880320969;-0.43522898759507384;-0.4352290481727905;0.3860135574348146;-0.45571003134747556;0.5972517322077902;1.0000743193566073
53.208491;1.0909548185623235;0.4166946067265311;0.3819636964852972;-0.5007450868025858;-0.4590759760913565;1.0798580722434235;1.0000599420045002;10.000214384854154;0.4167608066967878;-0.4352289874183543;-0.43522904754123454;0.3860138596722503;-0.4557100308994225;0.5972522079125078;1.0000758459823813
53.218491;1.090952917504403;0.416695150929106;0.38196360687715414;-0.500745086977456;-0.45907597626356983;1.0798575913117356;1.0000591773416796;10.00022611478119;0.4167613177382859;-0.4352289872328777;-0.43522904688065533;0.3860141485388978;-0.4557100304293092;0.5972527011153967;1.0000773824273022
53.228491;1.0909509789170955;0.4166956556673566;0.3819635155044459;-0.5007450871605005;-0.45907597644078296;1.07985708020399;1.0000583944755683;10.000237545729105;0.416761818364686;-0.435228987038436;-0.4352290461913247;0.3860144230084339;-0.4557100299372173;0.5972532112909138;1.000078930815093
53.238491;1.0909490009904939;0.41669611966632414;0.38196342184306614;-0.5007450873524326;-0.45907597662185506;1.0798565462004066;1.0000575984611608;10.000248657360093;0.41676230569572087;-0.43522898683514455;-0.43522904547368924;0.3860146819696059;-0.45571002942330496;0.5972537380097811;1.0000804939738093
53.248491;1.0909469797263167;0.4166965414613787;0.3819633255904859;-0.5007450875536593;-0.45907597680528844;1.07985599631241;1.0000567939840996;10.00025942714072;0.4167627766464403;-0.4352289866232162;-0.43522904472847546;0.38601492417563377;-0.45571002888762857;0.597254281116751;1.0000820758955444
53.258491;1.0909449108755835;0.4166969194323766;0.38196322671736205;-0.5007450877641515;-0.45907597698912983;1.0798554372797917;1.0000559847738366;10.000269818344297;0.4167632280153063;-0.4352289864027861;-0.4352290439568275;0.38601514864736713;-0.45571002833003643;0.5972548406159776;1.0000836813170697
53.268491;1.0909427920350798;0.416697251778093;0.3819631254727666;-0.5007450879835436;-0.4590759771712579;1.0798548753593933;1.0000551733395608;10.000279780261149;0.4167636567482906;-0.43522898617390876;-0.43522904316047495;0.3860153552171256;-0.45571002775044556;0.5972554169253591;1.000085314118357
53.278491;1.0909406233822045;0.41669753622641753;0.3819630221654366;-0.5007450882114333;-0.4590759773499081;1.0798543156678582;1.0000543620506004;10.000289261273679;0.41676406016942286;-0.43522898593666864;-0.43522904234171284;0.38601554459020815;-0.4557100271491395;0.5972560113376795;1.0000869759188296
53.288491;1.090938406980459;0.4166977698087235;0.38196291691284323;-0.5007450884474743;-0.45907597752380236;1.0798537622566984;1.0000535544003497;10.000298220330347;0.4167644361634967;-0.4352289856912716;-0.43522904150324104;0.38601571796847045;-0.45571002652679604;0.5972566261640778;1.0000886658273191
53.298491;1.0909361456748223;0.4166979493121429;0.3819628097695641;-0.5007450886913472;-0.45907597769186276;1.0798532185462548;1.0000527547509934;10.000306629078962;0.41676478325214167;-0.435228985437988;-0.43522904064807305;0.38601587674624105;-0.4557100258843725;0.5972572644976102;1.0000903804435404
53.308491;1.0909338427233795;0.4166980722362217;0.38196270110020175;-0.5007450889427562;-0.45907597785295906;1.07985268707448;1.000051967699928;10.000314471169263;0.4167651003303529;-0.43522898517715775;-0.43522903977937144;0.3860160224625381;-0.455710025222913;0.5972579295456605;1.0000921141164032
53.318491;1.0909315018160701;0.41669813728591737;0.38196259164626895;-0.5007450892013282;-0.4590759780058607;1.0798521695328527;1.0000511983744527;10.000321739195487;0.41676538634659593;-0.4352289849094652;-0.4352290389002355;0.38601615675263434;-0.4557100245433689;0.59725862388375;1.0000938601527014
53.328491;1.0909291268143955;0.4166981440394913;0.38196248224710155;-0.5007450894665344;-0.4590759781493076;1.0798516678000059;1.0000504524544789;10.000328423769664;0.4167656402731952;-0.43522898463609805;-0.43522903801367974;0.3860162811435727;-0.4557100238466332;0.5972593491834906;1.0000956123852316
53.338491;1.0909267215500196;0.4166980923282104;0.3819623737420422;-0.5007450897378198;-0.4590759782820688;1.079851184632297;1.0000497353054596;10.000334500608437;0.4167658610820063;-0.4352289843584692;-0.4352290371227681;0.38601639683989497;-0.4557100231337106;0.5972601063535745;1.0000973662315134
53.348491;1.0909242898518008;0.4166979817634897;0.3819622672039536;-0.5007450900147952;-0.4590759784030323;1.0798507230777907;1.0000490513647813;10.000339929625648;0.41676604774630166;-0.43522898407798816;-0.435229036230793;0.38601650459381437;-0.45571002240569275;0.5972608956372735;1.000099118887553
53.358491;1.0909218353946726;0.4166978115180601;0.38196216419515305;-0.5007450902973128;-0.4590759785113652;1.0798502858280055;1.0000484042390754;10.00034466949705;0.4167661994260144;-0.4352289837963172;-0.4352290353413046;0.3860166045867513;-0.45571002166363955;0.597261716333236;1.0001008689392181
53.368491;1.090919361237675;0.4166975804122939;0.38196206678219335;-0.5007450905854761;-0.4590759786065609;1.0798498753368182;1.0000477971039023;10.000348690840983;0.4167663155095404;-0.43522898351561856;-0.43522903445779076;0.3860166964003605;-0.45571002090867385;0.5972625666103175;1.000102615955292
53.378491;1.090916869967145;0.4166972873079904;0.3819619773251126;-0.5007450908796599;-0.45907597868841593;1.0798494938148133;1.0000472327819785;10.00035197543309;0.4167663955243184;-0.43522898323829085;-0.4352290335833364;0.38601677927910544;-0.4557100201420169;0.5972634438557433;1.0001043597831463
53.388491;1.0909143649187334;0.41669693149263654;0.3819618983136568;-0.5007450911804662;-0.45907597875710193;1.0798491426143797;1.000046713002118;10.000354513287716;0.41676643923014084;-0.4352289829665726;-0.43522903272066754;0.38601685264573177;-0.4557100193647918;0.5972643449956343;1.0001060996865867
53.398491;1.0909118507395459;0.4166965126452053;0.38196183231073866;-0.5007450914885174;-0.45907597881321455;1.0798488215018802;1.000046237814172;10.000356305987726;0.41676644675682867;-0.4352289827024762;-0.4352290318723544;0.38601691651038755;-0.4557100185779354;0.5972652666413935;1.000107834012053
53.408491;1.0909093325220263;0.41669603057665916;0.3819617819647102;-0.5007450918042282;-0.4590759788577162;1.0798485287259305;1.0000458062913569;10.00035736540101;0.4167664184735503;-0.4352289824478716;-0.43522903104086563;0.38601697140169444;-0.45571001778218584;0.5972662056646113;1.0001095599195629
53.418491;1.0909068149809262;0.41669548520188376;0.3819617500567505;-0.5007450921277974;-0.45907597889183605;1.0798482619799397;1.0000454177788052;10.000357707300374;0.416766354728317;-0.4352289822044535;-0.4352290302285345;0.3860170179247413;-0.4557100169778966;0.5972671598501251;1.0001112730221748
53.428491;1.090904302021226;0.4166948766866109;0.3819617393438823;-0.5007450924593082;-0.459075978916902;1.0798480189135042;1.0000450724020276;10.000357351663352;0.41676625580020626;-0.4352289819735925;-0.43522902943743175;0.38601705645642703;-0.45571001616503065;0.597268127707975;1.0001129674588738
53.438491;1.0909017965210837;0.4166942054196225;0.3819617521647376;-0.500745092798715;-0.4590759789340995;1.0798477965760773;1.0000447706841276;10.000356326033302;0.41676612202906543;-0.4352289817561648;-0.43522902866906993;0.3860170871950082;-0.45571001534362526;0.5972691079441882;1.0001146366559448
53.448491;1.0908993008349275;0.4166934719179053;0.3819617901584599;-0.5007450931458061;-0.45907597894438607;1.0798475909380725;1.000044512777785;10.000354662662376;0.4167659538728969;-0.4352289815526064;-0.43522902792410434;0.38601711040695297;-0.4557100145141953;0.5972700994871415;1.000116274686408
53.458491;1.0908968173472575;0.41669267703165963;0.38196185444427433;-0.5007450935002801;-0.45907597894865226;1.0798473972346638;1.0000442977665838;10.000352392356087;0.4167657518652535;-0.43522898136321264;-0.4352290272023306;0.38601712659713816;-0.4557100136776569;0.5972711015300409;1.0001178772779562
53.468491;1.0908943480358226;0.41669182233748187;0.3819619460922157;-0.5007450938619107;-0.45907597894785795;1.0798472101632717;1.0000441233127813;10.000349539927557;0.41676551663764216;-0.43522898118827663;-0.4352290265030937;0.38601713622319755;-0.4557100128350369;0.5972721130835786;1.000119442368373
53.478491;1.090891893842651;0.4166909103616437;0.3819620663924561;-0.5007450942307432;-0.4590759789430608;1.0798470235269997;1.0000439854335261;10.000346124910367;0.4167652490662808;-0.43522898102797936;-0.4352290258258139;0.38601713915974684;-0.45571001198727107;0.5972731326587861;1.0001209705215561
53.488491;1.0908894550999078;0.4166899444360253;0.38196221682714565;-0.5007450946071644;-0.4590759789354249;1.079846830595341;1.000043878769235;10.000342170306634;0.41676495049114837;-0.4352289808823105;-0.43522902517014;0.38601713461303266;-0.4557100111352259;0.5972741583992645;1.0001224642373727
53.498491;1.0908870326255353;0.41668892828895693;0.38196239894738987;-0.5007450949917303;-0.4590759789261556;1.07984662520228;1.000043798107829;10.000337708465244;0.4167646228926282;-0.43522898075109456;-0.43522902453570766;0.38601712152222095;-0.45571001027977137;0.5972751883199163;1.0001239266406503
53.508491;1.0908846285082952;0.41668786574769767;0.3819626142236287;-0.5007450953850459;-0.4590759789164126;1.0798464020376217;1.0000437400744546;10.000332774183272;0.4167642687922863;-0.43522898063400994;-0.43522902392196755;0.3860180990268244;-0.45571000942158196;0.5972768669419121;1.00012536090384
53.518491;1.0908822459624803;0.4166867607035751;0.3819628638770168;-0.5007450957878987;-0.45907597890730506;1.0798461562716808;1.0000437032723815;10.000327397184497;0.41676389095048233;-0.4352289805306181;-0.43522902332834545;0.3860180667703328;-0.4557100085608819;0.5972779003035779;1.0001267701988126
53.528491;1.0908798879564465;0.4166856172000824;0.38196314884675436;-0.5007450962013381;-0.4590759788999074;1.0798458835735991;1.0000436872632286;10.000321604911779;0.41676349232892;-0.4352289804405452;-0.43522902275452247;0.38601802501270416;-0.4557100076975472;0.5972789339749918;1.0001281580452703
53.538491;1.0908775558216042;0.41668443955943607;0.3819634699659931;-0.5007450966264549;-0.4590759788951984;1.0798455802638516;1.0000436920418867;10.000315428431042;0.416763076274016;-0.4352289803637821;-0.4352290222004182;0.3860179745865434;-0.45571000683138035;0.5972799674628579;1.0001295287246843
53.548491;1.0908752494269403;0.4166832324661872;0.381963828068737;-0.5007450970640781;-0.4590759788939114;1.0798452433799226;1.0000437186904745;10.000308903906706;0.416762646455302;-0.4352289803008232;-0.43522902166585165;0.38601791674938735;-0.45571000596207994;0.5972810002267684;1.0001308869302137
53.558491;1.0908729681893239;0.41668200094049634;0.38196422381360245;-0.5007450975146339;-0.4590759788963984;1.079844870693806;1.000043770180211;10.000302070811296;0.4167622067867796;-0.43522898025254464;-0.43522902115032575;0.386017853066045;-0.45571000508908743;0.5972820315874843;1.000132237175521
53.568491;1.0908707115553251;0.4166807502247987;0.3819646574349354;-0.5007450979781183;-0.4590759789026395;1.0798444605120165;1.000043851073217;10.000294969747097;0.4167617616966811;-0.4352289802199892;-0.4352290206530983;0.38601778522313096;-0.4557100042117516;0.5972830607694516;1.0001335835018548
53.578491;1.090868479032256;0.41667948551097383;0.38196512865157006;-0.5007450984541058;-0.45907597891238405;1.0798440118128074;1.000043966553033;10.000287637324368;0.41676131621216;-0.4352289802040663;-0.43522902017325743;0.3860177145875622;-0.4557100033295044;0.597284086689834;1.000134928880186
53.588491;1.0908662705084404;0.41667821153750156;0.38196563661925126;-0.5007450989416923;-0.45907597892531354;1.0798435246833031;1.0000441217813418;10.0002800942004;0.4167608753559158;-0.4352289802052611;-0.4352290197097054;0.3860176417456246;-0.4557100024418342;0.5972851077454288;1.0001362744766895
53.598491;1.0908640874860978;0.41667693238507275;0.3819661798568947;-0.5007450994394381;-0.45907597894112484;1.0798430000826948;1.000044321795468;10.000272335524361;0.41676044341239976;-0.43522898022377443;-0.4352290192612104;0.3860175663882799;-0.4557100015484357;0.5972861220115045;1.0001376194358087
53.608491;1.0908619340072447;0.4166756516551514;0.38196675640032035;-0.5007450999455704;-0.45907597895942276;1.0798424391716603;1.0000445716503554;10.000264336469858;0.41676002374862947;-0.43522898025996626;-0.43522901882656617;0.38601748759702154;-0.4557100006494896;0.5972871275414008;1.0001389609307556
53.618491;1.0908598153640665;0.41667437270237734;0.3819673642014208;-0.5007451004583283;-0.45907597897953956;1.079841843189476;1.0000448763271523;10.00025606832633;0.41675961900470637;-0.4352289803143659;-0.435229018404688;0.38601740429110964;-0.4557099997457134;0.5972881227118401;1.0001402941325577
53.628491;1.0908577361417164;0.4166730984399083;0.3819680013581749;-0.5007451009761633;-0.45907597900065505;1.0798412139998486;1.0000452404008304;10.000247511370926;0.41675923119456737;-0.4352289803871923;-0.43522901799449737;0.38601731546249346;-0.45570999883818286;0.5972891065317735;1.0001416124334723
53.638491;1.0908556999905097;0.41667183090429155;0.3819686659508392;-0.5007451014977298;-0.4590759790221836;1.0798405544701155;1.0000456676876814;10.00023865595502;0.4167588615704735;-0.43522898047811054;-0.43522901759477584;0.38601722007851763;-0.45570999792814026;0.5972900785040174;1.0001429086155937
53.648491;1.0908537100858562;0.4166705713358524;0.3819693557890059;-0.5007451020218087;-0.45907597904381986;1.0798398681045833;1.0000461612360527;10.000229495122257;0.4167585104317598;-0.43522898058661014;-0.4352290172042165;0.3860171170050812;-0.4557099970169067;0.5972910383044691;1.0001441763990002
53.658491;1.0908517691485347;0.41666932091327447;0.3819700684813149;-0.500745102547337;-0.4590759790651055;1.0798391586835678;1.0000467240404551;10.000220021943907;0.4167581771782594;-0.43522898071253563;-0.4352290168215343;0.3860170051920639;-0.4557099961057914;0.5972919852585789;1.0001454105671854
53.668491;1.0908498797577788;0.4166680813873915;0.38197080170644687;-0.5007451030735183;-0.45907597908514713;1.0798384302311164;1.0000473595280182;10.000210235258859;0.416757860612291;-0.4352289808561757;-0.4352290164454671;0.3860168839070702;-0.4557099951959145;0.5972929177046488;1.0001466056659374
53.678491;1.0908480445516622;0.4166668549938934;0.38197155340792116;-0.5007451036000035;-0.45907597910277775;1.0798376865196981;1.000048070929064;10.000200140048461;0.4167575592736928;-0.4352289810179644;-0.43522901607484016;0.3860167528426381;-0.4557099942880286;0.5972938331229644;1.0001477553205183
53.688491;1.090846265559396;0.4166656439298999;0.38197232197852965;-0.5007451041270814;-0.4590759791168263;1.0798369306040134;1.0000488604078899;10.000189736816708;0.41675727164917925;-0.4352289811980666;-0.4352290157088117;0.38601661191415965;-0.4557099933825369;0.597294728956118;1.000148852967274
53.698491;1.0908445432542748;0.41666445010662895;0.38197310628250214;-0.5007451046556185;-0.4590759791262079;1.079836165476876;1.000049728875375;10.000179016478135;0.41675699627689744;-0.43522898139606053;-0.4352290153469793;0.3860164606918349;-0.45570999247984667;0.5972956034375687;1.0001498924446695
53.708491;1.0908428760412954;0.41666327528316915;0.38197390538154896;-0.5007451051866916;-0.45907597912989123;1.0798353946324784;1.0000506765216979;10.000167968242826;0.4167567318053006;-0.43522898161097034;-0.4352290149891336;0.38601629818676614;-0.4557099915807698;0.5972964559160896;1.0001508673092059
53.718491;1.090841260574749;0.4166621210697207;0.3819747183535673;-0.5007451057212841;-0.459075979126922;1.079834621339867;1.0000517035702248;10.000156588770283;0.4167564769522728;-0.4352289818414861;-0.4352290146349386;0.3860161233880372;-0.4557099906865636;0.5972972864654629;1.0001517701567744
53.728491;1.0908396924195949;0.41666098858397965;0.38197554439685294;-0.5007451062603417;-0.4590759791165247;1.0798338482440761;1.0000528105489235;10.000144887434116;0.4167562304701864;-0.43522898208605476;-0.4352290142838865;0.3860159357693605;-0.4557099897985996;0.5972980954815519;1.0001525931408626
53.738491;1.0908381665959135;0.4166598782793529;0.38197638301201914;-0.5007451068049824;-0.4590759790982224;1.0798330778340637;1.000053997941172;10.000132888925544;0.41675599134470614;-0.4352289823429778;-0.435229013935529;0.38601573516759724;-0.45570998891791265;0.5972988836228146;1.000153328661796
53.748491;1.0908366786823314;0.41665879039852766;0.38197723408590645;-0.5007451073565455;-0.45907597907193465;1.0798323122290368;1.000055265434888;10.00012063388112;0.4167557591652817;-0.43522898261068366;-0.4352290135896134;0.3860155214149;-0.45570998804510404;0.5972996516675791;1.0001539693338524
53.758491;1.0908352255865563;0.416657725618003;0.381978097794899;-0.5007451079164533;-0.4590759790379552;1.0798315527938769;1.0000566109071125;10.00010817847418;0.41675553418101696;-0.4352289828879526;-0.4352290132459253;0.38601529432795006;-0.45570998718082223;0.5973004002861848;1.0001545077053164
53.768491;1.0908338045310377;0.4166566852424003;0.3819789744148493;-0.5007451084859851;-0.4590759789968035;1.0798308007829927;1.0000580301706068;10.000095592936718;0.41675531688542267;-0.4352289831739523;-0.43522901290405075;0.38601505403686903;-0.45570998632617205;0.5973011300860694;1.0001549362370301
53.778491;1.09083241193812;0.4166556710113048;0.3819798641796449;-0.5007451090659893;-0.45907597894906693;1.0798300580188032;1.000059518697534;10.000082959652028;0.4167551077733749;-0.4352289834681984;-0.43522901256327134;0.3860148011139595;-0.4557099854825858;0.5973018418537589;1.0001552477623377
53.788491;1.090831043817973;0.41665468482457924;0.38198076714408286;-0.5007451096566844;-0.4590759788952463;1.0798293268079038;1.0000610735321973;10.000070367151688;0.41675490753200517;-0.43522898377046576;-0.43522901222279764;0.3860145363271523;-0.45570998465161766;0.597302536275176;1.0001554356453175
53.798491;1.0908296965437656;0.4166537285280679;0.3819816829670577;-0.5007451102577659;-0.45907597883553475;1.0798286095359224;1.0000626927107852;10.000057898844371;0.4167547172317615;-0.43522898408072463;-0.43522901188214097;0.3860142604013126;-0.45570998383484007;0.5973032132426348;1.000155492718529
53.808491;1.0908283669006804;0.416652803954157;0.3819826107505292;-0.5007451108685558;-0.4590759787697037;1.0798279079296587;1.0000643735949655;10.000045623298826;0.41675453844857085;-0.4352289843991968;-0.4352290115410032;0.3860139739485414;-0.4557099830336089;0.5973038718646442;1.0001554108222326
53.818491;1.0908270513617395;0.41665191297536436;0.381983549166445;-0.5007451114880356;-0.459075978697311;1.0798272219077973;1.0000661124342713;10.00003358903054;0.4167543733551519;-0.43522898472631394;-0.4352290111989191;0.38601367757395205;-0.45570998224892584;0.5973045109875355;1.0001551827986763
53.828491;1.0908257457009352;0.416651057230772;0.3819844967105626;-0.5007451121150922;-0.45907597861795607;1.0798265487755232;1.000067904249663;10.000021822870623;0.416754224428378;-0.4352289850624879;-0.43522901085532334;0.3860133723249009;-0.4557099814815997;0.5973051293962566;1.000154804895024
53.838491;1.090824445596194;0.4166502379208569;0.3819854516838871;-0.5007451127489098;-0.4590759785313175;1.0798258837993033;1.0000697424342573;10.000010333847015;0.4167540937915117;-0.43522898540795985;-0.4352290105097148;0.3860130601485562;-0.45570998073243685;0.5973057258245602;1.0001542772216139
53.848491;1.0908231466453426;0.4166494559721341;0.38198641202510053;-0.5007451133890131;-0.45907597843706077;1.0798252216594602;1.0000716192294656;9.999999121490383;0.4167539827831932;-0.43522898576284746;-0.43522901016156185;0.38601274381809175;-0.4557099800022294;0.5973062988468515;1.0001536027218438
53.858491;1.090821843584197;0.41664871219282806;0.3819873753827523;-0.5007451140349343;-0.45907597833475505;1.0798245570307483;1.0000735265033829;9.999988183184044;0.41675389208473473;-0.4352289861272798;-0.43522900981036194;0.3860124263895772;-0.45570997929155505;0.5973068467910019;1.0001527860823738
53.868491;1.0908205305632506;0.41664800705033284;0.3819883392654494;-0.5007451146860188;-0.45907597822398516;1.079823884422919;1.000075455544118;9.999977519965432;0.4167538221461989;-0.4352289865013612;-0.435229009455846;0.3860121104589086;-0.4557099786005636;0.5973073680646169;1.000151833370658
53.878491;1.0908192022262866;0.41664734037395595;0.3819893009992936;-0.5007451153416035;-0.4590759781045324;1.0798231983087874;1.000077396921842;9.999967139620086;0.41675377345632375;-0.4352289868848588;-0.43522900909791273;0.3860117976103989;-0.4557099779290424;0.5973078614869017;1.0001507514571022
53.888491;1.0908178540820852;0.41664671148197946;0.3819902577713684;-0.5007451160013946;-0.4590759779764152;1.0798224931031317;1.0000793415234717;9.999957054186483;0.4167537465120694;-0.4352289872769191;-0.43522900873634013;0.3860114886241735;-0.4557099772767337;0.5973083260966693;1.0001495463697518
53.898491;1.0908164821060105;0.4166461193817977;0.3819912069720626;-0.5007451166657896;-0.4590759778399214;1.079821762985405;1.0000812817938807;9.999947275992431;0.4167537417326601;-0.43522898767607415;-0.4352290083706083;0.3860111841889307;-0.4557099766435084;0.5973087608352915;1.000148222240876
53.908491;1.0908150823472142;0.41664556258444485;0.381992146502769;-0.5007451173358708;-0.459075977695501;1.0798210021660886;1.0000832118628538;9.999937816637297;0.4167537594773668;-0.43522898808051;-0.43522900799999614;0.38601088516967985;-0.45570997602925173;0.5973091647828432;1.000146781906944
53.918491;1.0908136512484339;0.4166450391148885;0.38199307463766985;-0.5007451180130456;-0.4590759775434054;1.0798202051267272;1.0000851261086696;9.999928690064158;0.41675380014764785;-0.43522898848848784;-0.43522900762377226;0.386010592379946;-0.4557099754336819;0.5973095378293313;1.000145227804443
53.928491;1.0908121867026368;0.4166445470307832;0.38199398956760283;-0.5007451186986072;-0.45907597738352;1.0798193666600202;1.00008701731344;9.999919916413143;0.4167538643321148;-0.4352289888986994;-0.4352290072412805;0.386010306546764;-0.455709974856335;0.5973098809476253;1.000143562297806
53.938491;1.0908106890724527;0.4166440846614022;0.3819948891496199;-0.5007451193935732;-0.4590759772156584;1.0798184824835604;1.0000888764583966;9.999911518878621;0.4167539528057208;-0.4352289893103486;-0.4352290068519919;0.3860100284600143;-0.4557099742966866;0.5973101958568636;1.0001417881186185
53.948491;1.0908091610708806;0.4166436503706225;0.3819957709571127;-0.5007451200988149;-0.4590759770398947;1.0798175500882585;1.0000906939862004;9.999903516074017;0.4167540663684603;-0.4352289897229395;-0.43522900645549867;0.3860097589122358;-0.45570997375418737;0.5973104846876814;1.0001399090049592
53.958491;1.0908076064787666;0.41664324239478084;0.38199663249693255;-0.5007451208151342;-0.45907597685653184;1.0798165685994097;1.00009246067586;9.999895921828436;0.41675420573507765;-0.43522899013581823;-0.4352290060512716;0.3860094985116803;-0.45570997322816914;0.5973107497337191;1.000137929348823
53.968491;1.0908060294129178;0.4166428587643416;0.3819974715543089;-0.5007451215431612;-0.45907597666602595;1.0798155374916352;1.000094167926038;9.99988875119567;0.4167543714489635;-0.43522899054769315;-0.4352290056383788;0.3860092475236123;-0.4557099727178223;0.5973109929974075;1.0001358532980256
53.978491;1.0908044346676304;0.4166424971957906;0.3819982863026754;-0.5007451222831627;-0.4590759764692714;1.0798144551556228;1.0000958080588962;9.999882018121628;0.41675456388011667;-0.43522899095658063;-0.4352290052156304;0.3860090057649619;-0.4557099722224647;0.5973112157512794;1.0001336849763574
53.988491;1.0908028274751866;0.41664215513845465;0.3819990751214919;-0.5007451230349702;-0.45907597626790336;1.0798133187610386;1.000097374222131;9.999875722856311;0.41675478338021604;-0.4352289913602698;-0.435229004782156;0.3860087727908517;-0.4557099717419252;0.5973114184432604;1.0001314289042533
53.998491;1.0908012124768043;0.41664183014061096;0.3819998364905719;-0.5007451237981562;-0.459075976064159;1.0798121256622153;1.000098860130212;9.999869843861564;0.4167550301412751;-0.43522899175688257;-0.43522900433786255;0.3860085483810258;-0.45570997127655777;0.5973116007968294;1.0001290891405414
54.008491;1.0907995935827983;0.4166415203766432;0.38200056890760803;-0.5007451245722334;-0.4590759758604854;1.0798108747353063;1.0001002603279143;9.99986434273748;0.4167553037788747;-0.43522899214515404;-0.4352290038833336;0.38600833273039664;-0.4557099708269454;0.5973117618062529;1.0001266684298717
54.018491;1.0907979748401235;0.4166412247617521;0.38200127092377656;-0.500745125356701;-0.4590759756592719;1.0798095663586917;1.000101570093094;9.999859174178749;0.41675560333001543;-0.43522899252439406;-0.4352290034193281;0.386008126077227;-0.4557099703938008;0.59731189988247;1.000124168966739
54.028491;1.0907963608567457;0.4166409425277702;0.38200194168257934;-0.5007451261510114;-0.4590759754627599;1.0798082011620584;1.0001027847616721;9.999854289159293;0.4167559274981678;-0.4352289928942964;-0.4352290029464307;0.3860079283998209;-0.4557099699779584;0.5973120133306243;1.0001215937279053
54.038491;1.0907947561835927;0.41664067279120065;0.3820025814895049;-0.5007451269544527;-0.45907597527304445;1.079806778943808;1.000103899765845;9.999849630393943;0.4167562746453642;-0.43522899325484715;-0.43522900246516;0.3860077395642668;-0.45570996958009663;0.597312100655444;1.0001189466571234
54.048491;1.0907931646579225;0.41664041448975686;0.3820031917069358;-0.5007451277658838;-0.4590759750921106;1.0798052993393807;1.00010491152875;9.99984512915862;0.41675664284187547;-0.43522899360643125;-0.4352290019763261;0.3860075594666631;-0.4557099692004604;0.5973121604030096;1.0001162320926076
54.058491;1.090791589902684;0.41664016677408744;0.38200377420959103;-0.5007451285835264;-0.4590759749219201;1.0798037630586486;1.0001058181893778;9.999840711910158;0.41675703010648;-0.4352289939499328;-0.43522900148128835;0.38600738788680405;-0.4557099688388822;0.5973121909307498;1.0001134540991345
54.068491;1.0907900362488645;0.4166399295200091;0.38200433089540825;-0.5007451294050912;-0.45907597476446865;1.079802171897606;1.000106619757749;9.999836312336397;0.4167574344533453;-0.43522899428668277;-0.43522900098189604;0.3860072243073769;-0.45570996849501544;0.5973121905619716;1.0001106159220916
54.078491;1.0907885088177132;0.4166397033571731;0.38200486352296525;-0.5007451302281638;-0.4590759746216417;1.0798005289191879;1.0001073180048274;9.999831875089235;0.4167578537826482;-0.4352289946183401;-0.4352290004800433;0.3860070679296353;-0.4557099681687066;0.597312157996973;1.000107720329636
54.088491;1.0907870130174053;0.4166394893649338;0.38200537388129197;-0.500745131050464;-0.4590759744950472;1.0797988394130196;1.0001079158673238;9.99982734913251;0.41675828595114267;-0.4352289949467715;-0.4352289999770711;0.38600691787028796;-0.4557099678602105;0.5973120927554745;1.000104769991059
54.098491;1.0907855537622033;0.41663928897897073;0.3820058638525895;-0.5007451318698304;-0.45907597438600867;1.079797110678081;1.0001084164486362;9.999822682684632;0.41675872895943283;-0.4352289952738932;-0.4352289994734542;0.38600677335846334;-0.4557099675698636;0.5973119954412439;1.000101766832655
54.108491;1.090784134556774;0.4166391039222543;0.38200633518018146;-0.5007451326841518;-0.4590759742954384;1.0797953505025422;1.0001088225621984;9.99981782514324;0.41675918097391473;-0.43522899560152173;-0.4352289989690498;0.38600663383960904;-0.4557099672975341;0.5973118673001172;1.0000987118580882
54.118491;1.0907827573100868;0.41663893591109724;0.3820067892646332;-0.5007451334914147;-0.4590759742235753;1.079793566132105;1.0001091370144493;9.999812730447875;0.4167596401497368;-0.4352289959313507;-0.43522899846374596;0.38600649910564455;-0.45570996704247324;0.5973117094238674;1.000095606178026
54.128491;1.0907814229532158;0.4166387865103299;0.38200722712247315;-0.5007451342898106;-0.4590759741699722;1.079791764441113;1.0001093629693811;9.99980735924225;0.4167601043297275;-0.4352289962649937;-0.43522899795799036;0.38600636936121147;-0.4557099668035834;0.5973115225692806;1.0000924518141132
54.138491;1.0907801321849782;0.41663865727996247;0.3820076494470969;-0.5007451350777614;-0.45907597413372325;1.0797899525614103;1.0001095037261356;9.999801679736006;0.41676057080084344;-0.43522899660395475;-0.4352289974528197;0.38600624508527914;-0.4557099665796316;0.5973113073949105;1.0000892516547852
54.148491;1.0907788862608845;0.41663854977268694;0.38200805678711525;-0.5007451358539393;-0.4590759741136556;1.0797881380539627;1.0001095619032982;9.999795669033421;0.4167610364201405;-0.43522899694954753;-0.4352289969494778;0.3860061270045986;-0.4557099663693062;0.5973110644666653;1.0000860093076636
54.158491;1.0907776877576068;0.4166384652768411;0.3820084496615797;-0.5007451366174438;-0.4590759741084551;1.0797863286355605;1.0001095390520987;9.999789320003277;0.4167614980149159;-0.4352289973027698;-0.43522899644902885;0.3860060162441458;-0.4557099661713708;0.5973107942338479;1.0000827290396286
54.168491;1.090776540889337;0.4166384047293401;0.3820088285387505;-0.5007451373678209;-0.45907597411671813;1.0797845318212222;1.000109436576843;9.999782648557387;0.4167619527285036;-0.4352289976641226;-0.43522899595232317;0.38600591423171565;-0.45570996598472596;0.5973104971349125;1.0000794153981403
54.178491;1.0907754506555747;0.4166383688221437;0.38200919384762605;-0.50074513810468;-0.45907597413692613;1.079782754471588;1.0001092570584666;9.999775688020769;0.41676239817011296;-0.4352289980336391;-0.4352289954602258;0.3860058222874125;-0.4557099658082552;0.5973101734508035;1.0000760727725533
54.188491;1.0907744207148853;0.41663835795128606;0.3820095459234398;-0.5007451388273431;-0.4590759741675706;1.0797810025861674;1.000109004194958;9.999768470783465;0.4167628323234701;-0.4352289984112463;-0.4352289949736757;0.38600574132628024;-0.4557099656407752;0.5973098230341172;1.0000727053484897
54.198491;1.0907734513949994;0.4166383720400572;0.38200988494280796;-0.5007451395348159;-0.4590759742074754;1.0797792816350213;1.0001086813896922;9.999761012138338;0.4167632534416478;-0.4352289987969889;-0.43522899449334074;0.3860056719411132;-0.4557099654810914;0.5973094454333789;1.0000693170175998
54.208491;1.0907725394501417;0.41663841049730194;0.38201021108437233;-0.5007451402258645;-0.45907597425604335;1.0797775967324335;1.0001082906466918;9.999753307339958;0.416763660033112;-0.4352289991908727;-0.43522899401924553;0.38600561454187654;-0.45570996532800806;0.5973090401700963;1.0000659107484826
54.218491;1.09077167981082;0.41663847237838203;0.3820105246401477;-0.500745140899112;-0.45907597431329494;1.0797759518941898;1.0001078325516042;9.999745341919057;0.4167640508396445;-0.4352289995926527;-0.4352289935509094;0.3860055693067989;-0.45570996518030715;0.5973086066442388;1.0000624883075508
54.228491;1.0907708678404482;0.4166385564705142;0.38201082586921004;-0.5007451415532013;-0.45907597437975306;1.0797743489976062;1.000107306700129;9.999737106268437;0.41676442505166256;-0.4352290000017186;-0.4352289930877341;0.3860055361640002;-0.4557099650366933;0.5973081441055074;1.0000590510997411
54.238491;1.0907701004516177;0.41663866107561165;0.3820111148291414;-0.5007451421867627;-0.45907597445629905;1.0797727877869725;1.0001067120295128;9.999728601597385;0.4167647826159928;-0.4352290004170467;-0.4352289926291405;0.3860055149483479;-0.45570996489589766;0.5973076523162112;1.000055601195087
54.248491;1.0907693760617825;0.4166387839223819;0.3820113912420313;-0.5007451427980867;-0.4590759745440575;1.0797712669450914;1.000106047327426;9.99971983504304;0.4167651242068539;-0.43522900083726623;-0.43522899217466754;0.3860055057461155;-0.4557099647569882;0.5973071321545694;1.0000521413290329
54.258491;1.0907686941568577;0.41663892251229456;0.38201165446719376;-0.5007451433849126;-0.4590759746441751;1.0797697852246064;1.000105311964269;9.999710815221706;0.41676545106705903;-0.43522900126081926;-0.435228991724208;0.38600550923227567;-0.45570996461948654;0.5973065851747787;1.0000486734901075
54.268491;1.0907680547583725;0.4166390744561264;0.382011903786548;-0.5007451439446768;-0.4590759747576034;1.0797683421829156;1.000104506192685;9.999701554793248;0.4167657648101703;-0.43522900168614465;-0.435228991278029;0.38600552662835363;-0.4557099644830896;0.5973060130320702;1.0000451974787705
54.278491;1.0907674578674322;0.41663923760207133;0.3820121387887926;-0.5007451444750586;-0.459075974885119;1.079766938162637;1.0001036309585862;9.999692074863649;0.4167660669735854;-0.43522900211181187;-0.43522899083646804;0.38600555939760667;-0.45570996434741545;0.5973054177757064;1.0000417114816513
54.288491;1.0907669029367777;0.4166394101587581;0.3820123595193417;-0.5007451449742975;-0.45907597502737935;1.0797655734643423;1.0001026879601236;9.999682404872242;0.416766358640397;-0.43522900253666624;-0.43522899039968543;0.38600560900387315;-0.4557099642121478;0.5973048021379869;1.0000382138192965
54.298491;1.0907663884489884;0.416639590740934;0.3820125663872686;-0.5007451454411399;-0.4590759751848253;1.0797642481126166;1.0001016799683875;9.999672582371414;0.4167666405664303;-0.43522900296001793;-0.43522898996760334;0.3860056767640691;-0.4557099640773594;0.597304169237392;1.000034703938169
54.308491;1.0907659118723982;0.4166397782570082;0.38201275993481243;-0.5007451458748375;-0.45907597535760925;1.0797629628850918;1.0001006105628512;9.999662659123024;0.4167669134922846;-0.43522900338156817;-0.43522898953982103;0.38600576388494234;-0.45570996394370017;0.5973035221847536;1.0000311828819517
54.318491;1.0907654698924272;0.41663997168299843;0.3820129406247294;-0.5007451462751502;-0.4590759755456903;1.079761719923939;1.000099482979182;9.999652701328767;0.4167671781346037;-0.43522900380105967;-0.43522898911562224;0.3860058715960736;-0.4557099638123523;0.5973028638526819;1.000027653472572
54.328491;1.090765058497923;0.41664016983575497;0.38201310884550627;-0.5007451466421156;-0.4590759757490022;1.0797605220046866;1.0000982990971394;9.99964277524713;0.41676743512767067;-0.4352290042180701;-0.43522898869420773;0.38600600108066335;-0.455709963684774;0.5973021968165099;1.0000241194810588
54.338491;1.0907646729239266;0.41664037143964416;0.3820132650481676;-0.5007451469758258;-0.45907597596748145;1.0797593717938043;1.0000970594710332;9.999632932903411;0.4167676851931205;-0.43522900463207853;-0.4352289882749049;0.386006153294891;-0.4557099635624498;0.5973015232956201;1.0000205843940322
54.348491;1.0907643080899878;0.4166405754329737;0.38201340975744297;-0.5007451472763287;-0.4590759762008645;1.0797582719967231;1.000095764004156;9.999623209010334;0.4167679291074496;-0.43522900504271106;-0.4352289878572249;0.38600632873060636;-0.45570996344689246;0.5973008450991203;1.0000170507370283
54.358491;1.0907639597369387;0.4166407810765305;0.38201354360039574;-0.5007451475436191;-0.4590759764484826;1.0797572255151366;1.0000944128296667;9.999613625265143;0.4167681672945247;-0.43522900544987464;-0.4352289874408955;0.3860065269871839;-0.455709963339912;0.5973001637685427;1.0000135196005577
54.368491;1.0907636250011998;0.41664098771080815;0.38201366741619847;-0.5007451477777927;-0.4590759767092697;1.0797562346528902;1.0000930070375214;9.999604195741755;0.416768399562639;-0.4352290058534749;-0.43522898702602836;0.3860067465776143;-0.45570996324375973;0.597299480620953;1.000009990301156
54.378491;1.0907633021651546;0.41664119459141497;0.38201378204247477;-0.5007451479791165;-0.4590759769819507;1.0797553002963525;1.0000915488339852;9.99959492737746;0.4167686253903303;-0.43522900625307137;-0.435228986613404;0.3860069853882724;-0.455709963160915;0.5972987965812555;1.0000064604854444
54.388491;1.0907629904729867;0.41664140121969284;0.38201388788823565;-0.5007451481478218;-0.45907597726530736;1.0797544224205653;1.0000900413261162;9.999585812987679;0.41676884449182605;-0.43522900664786585;-0.4352289862045192;0.38600724135517417;-0.4557099630938878;0.5972981122292375;1.0000029265599304
54.398491;1.090762689617552;0.41664160760387403;0.38201398485625193;-0.5007451482838909;-0.4590759775583072;1.079753600794838;1.0000884881528302;9.9995768262537;0.41676905706058637;-0.4352290070367869;-0.4352289858012179;0.3860075127588845;-0.45570996304516265;0.5972974280325481;0.9999993845449082
54.408491;1.0907623993131332;0.41664181377920384;0.38201407261037257;-0.5007451483870294;-0.45907597786000837;1.079752834687631;1.0000868929722175;9.99956792877349;0.41676926349373966;-0.4352290074184848;-0.4352289854051641;0.38600779799104323;-0.4557099630170621;0.5972967444275091;0.999995831402482
54.418491;1.0907621198668864;0.4166420192783868;0.38201415075740286;-0.5007451484567623;-0.45907597816948725;1.0797521228963727;1.0000852585490054;9.999559085165275;0.4167694639541382;-0.4352290077913355;-0.4352289850174584;0.38600809512089473;-0.45570996301165617;0.5972960618030809;0.9999922662465444
54.428491;1.090761852649511;0.41664222332453477;0.38201421872926633;-0.5007451484926194;-0.45907597848587645;1.0797514645891222;1.0000835858077026;9.999550273398103;0.41676965818674905;-0.4352290081535068;-0.43522898463867726;0.38600840185397645;-0.455709963030827;0.597295380313818;0.9999886904928544
54.438491;1.0907615997567237;0.4166424252188834;0.38201427557271206;-0.500745148494323;-0.45907597880841533;1.0797508594444012;1.0000818743333657;9.999541482393642;0.41676984569918424;-0.43522900850307045;-0.4352289842692656;0.3860087158635342;-0.4557099630763356;0.5972946994088774;0.9999851067950778
54.448491;1.090761363619733;0.4166426244918499;0.3820143199289197;-0.5007451484619156;-0.4590759791365668;1.0797503070339851;1.0000801239658481;9.999532706655733;0.4167700261584764;-0.43522900883815463;-0.4352289839097375;0.3860090348879353;-0.455709963149893;0.5972940177608513;0.9999815177646849
54.458491;1.0907611465684786;0.41664282095355587;0.38201435021160074;-0.5007451483958086;-0.4590759794700854;1.079749806681245;1.0000783355578327;9.999523945651475;0.41677019968266016;-0.435229009157169;-0.4352289835606345;0.38600935656810914;-0.45570996325319246;0.5972933339128956;0.9999779254435928
54.468491;1.090760949613832;0.4166430145454978;0.3820143648605348;-0.5007451482966478;-0.45907597980882453;1.0797493576905157;1.0000765107953928;9.999515199067984;0.4167703667357698;-0.4352290094589999;-0.43522898322268394;0.3860096784100714;-0.4557099633877071;0.5972926467945504;0.9999743316445726
54.478491;1.0907607712934255;0.41664320505157326;0.3820143625997357;-0.5007451481650326;-0.4590759801525251;1.0797489591747385;1.0000746517411696;9.999506461931654;0.41677052772492146;-0.4352290097429452;-0.4352289828970801;0.38600999782120965;-0.4557099635544617;0.5972919557436592;0.9999707383747135
54.488491;1.0907606087777348;0.41664339183385274;0.38201434268006634;-0.5007451480014543;-0.45907598050082615;1.0797486095127573;1.0000727602461337;9.999497729169278;0.41677068273244633;-0.43522901000849906;-0.4352289825855372;0.38601031217048726;-0.45570996375402956;0.5972912604279991;0.9999671473290423
54.498491;1.0907604602121086;0.4166435737759787;0.382014304988118;-0.5007451478065754;-0.45907598085327717;1.0797483064311033;1.0000708374379546;9.99948899971122;0.41677083167501006;-0.435229010255324;-0.43522898229020673;0.3860106189085146;-0.45570996398656805;0.5972905606452983;0.9999635587504272
54.508491;1.0907603246447362;0.41664374967620427;0.38201425001246536;-0.500745147581446;-0.45907598120928733;1.0797480480672403;1.000068883346869;9.999480275282533;0.41677097472955166;-0.43522901048341733;-0.43522898201353755;0.3860109155135311;-0.4557099642518936;0.5972898559574455;0.9999599710459546
54.518491;1.0907602004491206;0.41664391867580486;0.3820141788488968;-0.5007451473275004;-0.4590759815681731;1.0797478333397137;1.0000668966694224;9.999471561727285;0.4167711125998434;-0.4352290106931861;-0.4352289817579562;0.38601119941035333;-0.45570996454962254;0.5972891455716892;0.9999563813388045
54.528491;1.0907600855377628;0.41664408013256315;0.38201409307214346;-0.5007451470465354;-0.45907598192931515;1.0797476609242076;1.0000648747931131;9.999462872040077;0.4167712463799106;-0.43522901088523325;-0.4352289815255914;0.38601146817997956;-0.4557099648790459;0.5972884286441666;0.9999527859341883
54.538491;1.0907599784902011;0.4166442331860076;0.38201399424667126;-0.5007451467407432;-0.45907598229234414;1.0797475285713547;1.0000628146802049;9.999454226648076;0.4167713773442527;-0.43522901106006173;-0.4352289813182534;0.386011719807405;-0.4557099652388811;0.5972877046996992;0.9999491806809646
54.548491;1.0907598789111452;0.4166443765745703;0.38201388345646353;-0.5007451464127908;-0.45907598265713534;1.0797474337249078;1.00006071433984;9.999445654452098;0.4167715070573166;-0.43522901121812646;-0.4352289811375634;0.38601195274333083;-0.45570996562725175;0.5972869739066825;0.9999455616786609
54.558491;1.0907597869726806;0.4166445088336604;0.382013761398659;-0.5007451460657986;-0.45907598302357866;1.0797473746602366;1.0000585731651042;9.99943719750763;0.41677163745599033;-0.4352290113601075;-0.435228980985093;0.3860121658556046;-0.45570996604162933;0.5972862372407918;0.9999419254920151
54.568491;1.0907597020484172;0.4166446287554597;0.38201362880997936;-0.5007451457031564;-0.459075983391521;1.0797473508728517;1.0000563911439215;9.99942891312468;0.41677177055778314;-0.43522901148689297;-0.43522898086235157;0.38601235829496894;-0.4557099664787248;0.5972854965529094;0.999938268545301
54.578491;1.0907596216265987;0.4166447357695637;0.3820134864732657;-0.5007451453283813;-0.45907598376090614;1.079747362346726;1.0000541685886954;9.99942086784772;0.416771908160901;-0.43522901159942184;-0.43522898077066113;0.38601252927097934;-0.455709966934828;0.5972847543236154;0.9999345867735412
54.588491;1.0907595418478149;0.41664482992509977;0.38201333492110406;-0.5007451449448804;-0.45907598413169365;1.0797474088166765;1.00005190639351;9.99941312911926;0.41677205176760057;-0.4352290116987859;-0.43522898071113164;0.3860126778544599;-0.4557099674064939;0.5972840131005406;0.999930875845374
54.598491;1.0907594588417144;0.41664491166231976;0.3820131743920667;-0.5007451445556117;-0.4590759845037341;1.0797474897986141;1.0000496059912969;9.99940576376501;0.4167722025317283;-0.43522901178626955;-0.4352289806847276;0.3860128030022487;-0.45570996789091084;0.5972832749871422;0.9999271317561942
54.608491;1.0907593695103905;0.41664498141293904;0.38201300485656714;-0.5007451441632029;-0.4590759848770078;1.0797476050261827;1.0000472692442364;9.999398841602055;0.4167723613121635;-0.4352290118631364;-0.4352289806922744;0.3860129036974096;-0.45570996838577615;0.5972825413829347;0.999923351808205
54.618491;1.0907592714174892;0.4166450389288731;0.3820128259334155;-0.500745143770433;-0.45907598525193943;1.0797477546732337;1.0000448985674988;9.99939243444182;0.4167725287965821;-0.4352290119305462;-0.4352289807343562;0.38601297899849796;-0.45570996888917836;0.5972818129797053;0.9999195355870276
54.628491;1.0907591620848698;0.4166450830150593;0.38201263678229;-0.5007451433804769;-0.4590759856294085;1.0797479392099822;1.0000424969042958;9.99938660725585;0.4167727053908408;-0.4352290119895647;-0.435228980811125;0.3860130279041245;-0.4557099693997096;0.5972810900133031;0.9999156856228436
54.638491;1.0907590382979486;0.4166451121348288;0.38201243597776446;-0.5007451429967903;-0.4590759860106144;1.0797481591398281;1.0000400669829739;9.99938140803186;0.4167728912544041;-0.43522901204099335;-0.43522898092214574;0.38601304890103405;-0.4557099699164006;0.5972803725015806;0.9999118075796839
54.648491;1.090758896036959;0.41664512515190155;0.38201222177139166;-0.5007451426227744;-0.4590759863969365;1.0797484143632052;1.0000376099501749;9.999376862870397;0.4167730867339054;-0.43522901208526377;-0.43522898106644514;0.38601303961068273;-0.45570997043837524;0.5972796602883534;0.9999079096423266
54.658491;1.0907587310857458;0.41664512153080063;0.3820119927931841;-0.5007451422615063;-0.4590759867896751;1.0797487033928646;1.0000351247800499;9.999372977132252;0.41677329254222556;-0.4352290121226271;-0.43522898124262954;0.3860129970473607;-0.45570997096462007;0.5972789531118047;0.9999040013032574
54.668491;1.090758539550149;0.4166451011492036;0.3820117482993179;-0.5007451419156709;-0.45907598718977105;1.0797490236833815;1.0000326096653578;9.999369741081212;0.41677350946699165;-0.4352290121533675;-0.43522898144898425;0.3860129181280336;-0.45570997149405973;0.5972782504780266;0.9999000920614467
