time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.678491;1.090758317884816;0.416645064088143;0.3820114878863162;-0.5007451415875541;-0.4590759875977005;1.0797493729458167;1.0000300643754836;9.999367137432927;0.4167737380825934;-0.4352290121778503;-0.4352289816837511;0.38601280002880656;-0.45570997202575975;0.5972775511603997;0.9998961902216388
54.688491;1.090758062972104;0.41664501063419024;0.38201121145127415;-0.5007451412791231;-0.4590759880135641;1.0797497498714872;1.0000274912935703;9.99936514589187;0.4167739786384394;-0.4352290121965939;-0.4352289819454484;0.38601264044659134;-0.4557099725590311;0.5972768529353644;0.9998923025045429
54.698491;1.0907577723661248;0.4166449414821597;0.382010919273717;-0.5007451409921903;-0.45907598843730824;1.079750153989014;1.000024894472155;9.999363744016367;0.41677423097451005;-0.43522901221047783;-0.43522898223289835;0.3860124377111416;-0.4557099730934556;0.5972761527618466;0.9998884348189482
54.708491;1.090757444567076;0.41664485783917204;0.382010611807408;-0.5007451407284587;-0.4590759888689558;1.0797505851318647;1.0000222782807011;9.999362909695392;0.4167744943899743;-0.43522901222085497;-0.4352289825449815;0.3860121905949247;-0.4557099736288892;0.5972754472170307;0.9998845927457765
54.718491;1.0907570791958934;0.41664476117457494;0.38201028936553083;-0.5007451404893078;-0.45907598930875226;1.079751042423272;1.0000196468316154;9.999362622440344;0.41677476762489835;-0.43522901222936056;-0.4352289828803642;0.38601189802285124;-0.45570997416545167;0.5972747330685411;0.9998807808097181
54.728491;1.0907566764083718;0.4166446527284002;0.3820099520168791;-0.5007451402755028;-0.45907598975707664;1.0797515238066633;1.0000170038936045;9.999362859766006;0.4167750491678692;-0.4352290122376094;-0.4352289832374886;0.3860115591835901;-0.45570997470357527;0.5972740075506129;0.999877001965755
54.738491;1.0907562360028475;0.4166445331394229;0.38200959988429156;-0.5007451400871542;-0.45907599021404866;1.0797520269194032;1.0000143529769132;9.999363597509985;0.41677533767689456;-0.43522901224705474;-0.43522898361486756;0.3860111739470835;-0.45570997524392803;0.5972732683432559;0.9998732582760447
54.748491;1.0907557572796496;0.4166444024731062;0.38200923357881683;-0.5007451399239656;-0.45907599067930177;1.079752549695962;1.0000116976966686;9.999364816744675;0.41677563210843876;-0.4352290122589887;-0.43522898401126786;0.3860107429779953;-0.45570997578710476;0.5972725135783161;0.9998695515590431
54.758491;1.090755239251644;0.4166442605151087;0.38200885428313053;-0.5007451397854081;-0.45907599115225284;1.0797530899474381;1.0000090422839745;9.999366509602497;0.41677593159143744;-0.43522901227455596;-0.4352289844255224;0.38601026765675184;-0.4557099763334838;0.5972717417905696;0.9998658835984624
54.768491;1.0907546808139195;0.41664410695815557;0.3820084636205716;-0.5007451396706389;-0.45907599163243384;1.0797536452469725;1.0000063917286774;9.999368680430054;0.41677623531488545;-0.43522901229473193;-0.43522898485622974;0.3860097502041066;-0.4557099768833304;0.5972709517805521;0.9998622565830538
54.778491;1.0907540812082175;0.4166439414349535;0.3820080636814879;-0.5007451395784773;-0.45907599211950967;1.0797542136072094;1.0000037516155678;9.999371343378096;0.4167765424924669;-0.4352290123202521;-0.43522898530165155;0.3860091937318235;-0.4557099774367774;0.5972701424352813;0.9998586731039902
54.788491;1.0907534407681012;0.41664376358839933;0.38200765698064815;-0.5007451395075913;-0.4590759926131265;1.0797547937400884;1.0000011280659926;9.999374521358957;0.41677685250037;-0.4352290123514912;-0.43522898575991054;0.38600860190294006;-0.4557099779937311;0.5972693126152462;0.9998551353879637
54.798491;1.0907527616044295;0.41664357329087126;0.38200724612732595;-0.5007451394566865;-0.4590759931127782;1.0797553839822012;0.999998527662331;9.999378249182943;0.41677716523373715;-0.43522901238844197;-0.4352289862293231;0.3860079785314116;-0.4557099785539276;0.597268461238481;0.9998516445610361
54.808491;1.0907520471559848;0.41664337091791986;0.3820068335147701;-0.5007451394247103;-0.4590759936177179;1.079755981422675;0.9999959571771909;9.999382573461109;0.4167774812552817;-0.43522901243094325;-0.43522898670856114;0.3860073274862845;-0.45570997911700145;0.5972675872720254;0.9998482001654919
54.818491;1.0907513004788938;0.41664315734857993;0.3820064211874612;-0.5007451394110164;-0.4590759941268717;1.079756582856527;0.9999934225045126;9.999387543964946;0.4167778014798501;-0.43522901247888596;-0.4352289871965655;0.3860066525866536;-0.4557099796825155;0.5972666895335554;0.9998448001494973
54.828491;1.090750523602699;0.4166429336416889;0.3820060107923088;-0.5007451394152721;-0.4590759946388598;1.0797571863056767;0.9999909271043605;9.99939320400185;0.4167781269303277;-0.43522901253216;-0.4352289876923407;0.38600595727659676;-0.45570998025001114;0.5972657667696478;0.9998414416132791
54.838491;1.0907497187153958;0.4166427009176428;0.382005603566783;-0.5007451394372432;-0.45907599515233;1.0797577913881182;0.9999884721684175;9.999399584407096;0.4167784589133041;-0.4352290125906262;-0.4352289881947804;0.3860052445922606;-0.4557099808189571;0.5972648180952811;0.9998381218211027
54.848491;1.090748889295372;0.4166424605896546;0.3820052002781669;-0.5007451394765993;-0.4590759956663276;1.0797583986780803;0.99998605884666;9.999406700648928;0.4167787989943278;-0.4352290126541572;-0.4352289887027031;0.38600451765751603;-0.4557099813887185;0.5972638432705779;0.9998348386959143
54.858491;1.0907480401786325;0.4166422143398868;0.38200480117875196;-0.5007451395327195;-0.45907599618028766;1.079759009050015;0.9999836899732465;9.999414555353695;0.41677914842449393;-0.43522901272246456;-0.43522898921510733;0.3860037800623129;-0.4557099819587241;0.5972628427492416;0.9998315907121336
54.868491;1.0907471769034387;0.41664196381548324;0.3820044060606749;-0.500745139604666;-0.45907599669381627;1.0797596232717257;0.9999813693988443;9.999423141175491;0.41677950779461304;-0.43522901279494497;-0.43522898973139335;0.3860030356067471;-0.455709982528571;0.5972618178846056;0.99982837695538
54.878491;1.0907463050072337;0.4166417105602476;0.3820040143222183;-0.5007451396914755;-0.45907599720653536;1.0797602415362515;0.9999791001538496;9.999432439455145;0.4167798774646777;-0.43522901287083965;-0.4352289902514339;0.3860022878533687;-0.45570998309787464;0.5972607709925613;0.9998251975442113
54.888491;1.0907454295945247;0.41664145607732206;0.3820036251392482;-0.5007451397925181;-0.45907599771805224;1.0797608629028845;0.9999768841107826;9.999442420911723;0.41678025812423103;-0.43522901294945887;-0.43522899077548904;0.3860015401261426;-0.45570998366605076;0.5972597048449114;0.9998220538668409
54.898491;1.0907445553567794;0.41664120182574865;0.38200323786194584;-0.5007451399074822;-0.4590759982279745;1.0797614850811252;0.9999747230512706;9.999453052782311;0.4167806508021953;-0.4352290130301965;-0.4352289913039092;0.3860007958765996;-0.4557099842322817;0.5972586221458416;0.9998189486458279
54.908491;1.090743687113162;0.41664094927638345;0.3820028523435978;-0.5007451400360884;-0.45907599873588534;1.0797621053725397;0.9999726189856974;9.99946430841347;0.4167810566815685;-0.43522901311230994;-0.4352289918367896;0.3860000588441046;-0.4557099847957443;0.5972575256326597;0.9998158856099045
54.918491;1.0907428299577073;0.41664069992079655;0.3820024688850737;-0.5007451401780654;-0.4590759992413525;1.0797627220492612;0.9999705736352363;9.999476171269993;0.4167814771159824;-0.4352290131946707;-0.4352289923738546;0.38599933282790416;-0.45570998535589924;0.597256418448475;0.9998128680626067
54.928491;1.0907419887256076;0.4166404551174605;0.3820020881011145;-0.5007451403332637;-0.4590759997438708;1.0797633344066175;0.9999685881109481;9.999488631399815;0.41678191349404703;-0.4352290132757435;-0.4352289929146055;0.3859986215345761;-0.4557099859125861;0.5972553040663777;0.9998098975488158
54.938491;1.0907411675263363;0.41664021598313367;0.38200171091881757;-0.5007451405014799;-0.45907600024275697;1.0797639420961787;0.9999666626135872;9.999501682339673;0.416782366969487;-0.4352290133538405;-0.43522899345850324;0.38599792854263676;-0.4557099864658958;0.5972541856856028;0.9998069743925232
54.948491;1.0907403696510294;0.4166399834892907;0.3820013383259036;-0.5007451406822775;-0.45907600073738475;1.0797645447564235;0.9999647960646283;9.999515323013105;0.4167828385667055;-0.4352290134275158;-0.43522899400504406;0.3859972569049182;-0.45570998701591103;0.5972530658269499;0.9998040989391965
54.958491;1.0907395977703627;0.4166397585475861;0.38200097110521186;-0.5007451408750789;-0.4590760012275642;1.079765141471205;0.9999629861692912;9.999529559433702;0.41678332928648504;-0.43522901349576076;-0.4352289945538824;0.3859966087214549;-0.4557099875625003;0.5972519468073829;0.9998012717176521
54.968491;1.0907388538214924;0.4166395418732886;0.38200061007038094;-0.500745141079209;-0.4590760017135397;1.079765730363665;0.9999612300713218;9.999544403033742;0.4167838395931445;-0.43522901355781385;-0.43522899510498486;0.3859959853128061;-0.4557099881053829;0.5972508313911674;0.9997984930056638
54.978491;1.0907381385414883;0.41663933382301455;0.3820002562017266;-0.5007451412937822;-0.4590760021958635;1.0797663087504947;0.9999595254339858;9.999559868342656;0.41678436896424115;-0.4352290136128066;-0.4352289956584812;0.3859953876956801;-0.4557099886443398;0.5972497224803396;0.9997957629141068
54.988491;1.0907374514246972;0.41663913434515454;0.38199991025836955;-0.500745141517707;-0.45907600267550347;1.079766873743293;0.9999578710622382;9.999575969197313;0.41678491630054754;-0.4352290136595478;-0.4352289962142327;0.38599481684639714;-0.45570998917928557;0.5972486223160194;0.9997930818240024
54.998491;1.0907367912067556;0.4166389430641875;0.3819995725765752;-0.500745141749873;-0.45907600315384217;1.0797674234347236;0.9999562662528776;9.99959271184008;0.4167854805968649;-0.43522901369661116;-0.4352289967715857;0.3859942736916717;-0.4557099897103486;0.5972475321598646;0.9997904505799246
55.008491;1.0907361564393954;0.4166387596803747;0.3819992431740161;-0.5007451419892696;-0.4590760036323059;1.0797679580171795;0.9999547097674715;9.999610092586629;0.41678606110431615;-0.43522901372258166;-0.43522899732955306;0.3859937589451057;-0.45570999023817776;0.5972464526484765;0.9997878709265345
55.018491;1.0907355454375613;0.41663858450252533;0.3819989216755458;-0.5007451422349061;-0.45907600411196436;1.0797684797059162;0.999953199731521;9.999628104027211;0.41678665714689456;-0.43522901373617273;-0.43522899788720637;0.38599327296737207;-0.45570999076417157;0.597245384674902;0.9997853461258376
55.028491;1.0907349560372765;0.41663841876243823;0.3819986072411376;-0.5007451424857373;-0.4590760045934268;1.0797689916310726;0.9999517343555387;9.999646738279882;0.4167872679591575;-0.43522901373622735;-0.4352289984439423;0.38599281577630434;-0.45570999129029816;0.5972443299885747;0.9997828804724703
55.038491;1.0907343867724715;0.41663826468485776;0.3819982987207593;-0.5007451427406678;-0.45907600507698604;1.0797694966942117;0.999950312795502;9.999665983624967;0.41678789276694667;-0.43522901372176975;-0.43522899899945044;0.385992387264336;-0.45570999181870875;0.5972432908275271;0.9997804780113769
55.048491;1.0907338380887792;0.41663812534049205;0.38199799489810665;-0.5007451429984772;-0.45907600556284506;1.079769996763596;0.9999489358327804;9.999685824037746;0.4167885310349543;-0.4352290136921671;-0.435228999553429;0.3859919875069605;-0.4557099923513927;0.5972422691219988;0.9997781421916464
55.058491;1.0907333112078728;0.41663800422863567;0.3819976946199304;-0.500745143257714;-0.4590760060512864;1.079770492548569;0.999947605762486;9.999706239785818;0.4167891824221553;-0.4352290136472873;-0.43522900010528376;0.3859916168523821;-0.4557099928898333;0.5972412659501936;0.9997758765778276
55.068491;1.0907328066431827;0.4166379046207616;0.3819973966662071;-0.5007451435166695;-0.4590760065426701;1.0797709843532124;0.9999463251098163;9.999727206139461;0.4167898465278402;-0.4352290135874312;-0.43522900065405773;0.38599127575750225;-0.45570999343477553;0.5972402813011295;0.999773685284674
55.078491;1.0907323247513656;0.41663782912978536;0.3819970995649731;-0.5007451437733923;-0.45907600703720225;1.0797714729257781;0.9999450951853934;9.99974869458775;0.4167905229201211;-0.4352290135130741;-0.4352290011985946;0.3859909645190988;-0.45570999398625933;0.5972393140794399;0.9997715725179283
55.088491;1.0907318666870238;0.41663777979926625;0.3819968016002766;-0.50074514402586;-0.45907600753460837;1.0797719597863649;0.9999439158624482;9.999770675282404;0.41679121129452207;-0.4352290134246386;-0.4352290017378068;0.38599068307915263;-0.45570999454376654;0.5972383623240324;0.999769541854643
55.098491;1.09073143390806;0.4166377583015426;0.3819965010175485;-0.5007451442722618;-0.4590760080340539;1.0797724472152825;0.9999427862119934;9.999793122649109;0.416791911454627;-0.4352290133224631;-0.43522900227093314;0.38599043119289994;-0.45570999510638044;0.5972374235721126;0.9997675959922399
55.108491;1.0907310270136823;0.41663776599786395;0.3819961963803169;-0.5007451445110175;-0.45907600853437897;1.0797729379861802;0.9999417044524992;9.999816020416322;0.4167926232373731;-0.43522901320695573;-0.4352290027976035;0.3859902087981603;-0.45570999567299353;0.5972364952538796;0.9997657363877139
55.118491;1.0907306455299253;0.4166378038387677;0.38199588677505136;-0.5007451447405326;-0.4590760090343386;1.0797734346612684;0.9999406677141542;9.999839356805836;0.4167933465163163;-0.43522901307869033;-0.43522900331767744;0.3859900161324922;-0.45570999624243524;0.5972355748474099;0.9997639623855379
55.128491;1.0907302891594521;0.416637872169783;0.38199557158911085;-0.5007451449590757;-0.4590760095327791;1.0797739391038743;0.9999396730052964;9.999863121497665;0.41679408115262584;-0.4352290129383659;-0.435229003831125;0.38598985364946775;-0.45570999681352614;0.5972346599037363;0.9997622710547418
55.138491;1.0907299593551145;0.4166379708441793;0.38199525026829717;-0.500745145164878;-0.4590760100288309;1.079774452795569;0.9999387180882507;9.999887311844153;0.4167948266226793;-0.4352290127867302;-0.435229004338075;0.38598972194820924;-0.4557099973852364;0.5972337483338649;0.9997606584814981
55.148491;1.0907296597648692;0.4166380995407429;0.3819949224081155;-0.5007451453562433;-0.45907601052206043;1.0797749769539586;0.9999378008203971;9.999911931799831;0.4167955815476963;-0.4352290126244333;-0.4352290048388129;0.38598962161048483;-0.4557099979568728;0.5972328385655238;0.9997591212270142
55.158491;1.0907293951327048;0.41663825776805613;0.38199458786327506;-0.5007451455315357;-0.45907601101245166;1.079775511860027;0.9999369184272565;9.999936982632185;0.416796343575448;-0.4352290124518731;-0.43522900533362946;0.3859895528778992;-0.45570999852809724;0.5972319292681;0.9997576560861849
55.168491;1.090729169188812;0.41663844472656325;0.3819942467249128;-0.5007451456891102;-0.4590760115000039;1.079776056313138;0.9999360677987922;9.999962461902198;0.416797109477563;-0.4352290122691037;-0.43522900582267193;0.3859895153810046;-0.4557099990986082;0.5972310192458311;0.9997562586494202
55.178491;1.0907289831357927;0.416638659358885;0.38199389932513045;-0.5007451458273346;-0.459076011984259;1.0797766076915019;0.9999352454979116;9.99998836631163;0.41679787540771074;-0.43522901207576703;-0.43522900630583755;0.38598950806528337;-0.45570999966761927;0.5972301076065655;0.9997549229052314
55.188491;1.0907288359388903;0.4166389004119622;0.38199354625786675;-0.5007451459446818;-0.4590760124643779;1.0797771624420474;0.999934447040372;10.000014686456472;0.4167986373803408;-0.4352290118711744;-0.4352290067827133;0.3859895291143324;-0.45571000023380603;0.5972291936994164;0.9997536421520689
55.198491;1.0907287258629694;0.41663916658405453;0.38199318837209734;-0.5007451460397186;-0.4590760129395955;1.0797777168239089;0.9999336669274648;10.000041398348651;0.41679939150129297;-0.4352290116546407;-0.43522900725270536;0.3859895758920572;-0.45571000079582596;0.5972282769116372;0.9997524098310387
55.208491;1.090728651882228;0.41663945692362103;0.3819928265949796;-0.5007451461110176;-0.45907601340948867;1.0797782673219967;0.9999328998233311;10.00006846275374;0.4168001338466242;-0.43522901142580317;-0.4352290077152308;0.38598964531975266;-0.4557100013525909;0.5972273567731389;0.9997512196936242
55.218491;1.0907286137547272;0.41663977100035393;0.3819924615877693;-0.5007451461572313;-0.4590760138738854;1.0797788103577473;0.9999321413034014;10.000095835354763;0.41680086056315235;-0.43522901118460744;-0.43522900816965154;0.38598973451200536;-0.4557100019030335;0.597226433208135;0.999750065432429
55.228491;1.090728611004185;0.41664010866997075;0.3819920936752955;-0.50074514617736;-0.45907601433268574;1.0797793419501396;0.9999313875075907;10.000123476550295;0.4168015682468024;-0.43522901093111743;-0.4352290086150987;0.3859898408945982;-0.4557100024458304;0.5972255065109159;0.9997489401844945
55.238491;1.0907286421851425;0.4166404698276251;0.3819917231929113;-0.5007451461708623;-0.4590760147858761;1.0797798582749514;0.9999306346001295;10.000151350592402;0.41680225411178934;-0.4352290106654812;-0.4352290090504979;0.3859899617099976;-0.4557100029793464;0.5972245773370228;0.9997478365699559
55.248491;1.0907287051305463;0.4166408541783486;0.3819913507862809;-0.5007451461374315;-0.4590760152335251;1.0797803566604827;0.9999298783112853;10.000179419048548;0.4168029159260547;-0.4352290103879976;-0.43522900947475224;0.38599009368573106;-0.4557100035017832;0.5972236471235167;0.9997467474994507
55.258491;1.0907287980118827;0.41664126109107813;0.3819909773294808;-0.5007451460766731;-0.45907601567568523;1.079780836098896;0.9999291135369427;10.000207637632139;0.41680355189480045;-0.435229010099081;-0.4352290098869348;0.38599023322148773;-0.45571000401135703;0.5972227184471791;0.9997456670894117
55.268491;1.0907289203277335;0.41664168969706084;0.3819906037325863;-0.5007451459878944;-0.4590760161125358;1.0797812974593832;0.9999283346077552;10.000235956831755;0.4168041603677459;-0.43522900979912493;-0.4352290102863488;0.3859903766694242;-0.45571000450632454;0.5972217947541676;0.9997445908964782
55.278491;1.0907290730997656;0.4166421389953213;0.38199023083271877;-0.5007451458701353;-0.45907601654460284;1.0797817429887364;0.9999275364628439;10.000264322693841;0.4168047395335117;-0.43522900948836385;-0.43522901067242337;0.3859905204043459;-0.4557100049849153;0.5972208798273828;0.9997435158321831
55.288491;1.0907292584671062;0.4166426079807355;0.381989859122719;-0.5007451457224744;-0.45907601697268896;1.0797821749615202;0.9999267160200662;10.000292681721518;0.41680528738104444;-0.4352290091668764;-0.4352290110446794;0.3859906607839936;-0.4557100054453707;0.5972199774048679;0.9997424398640526
55.298491;1.0907294789446782;0.4166430958190147;0.3819894884415342;-0.5007451455443426;-0.45907601739777815;1.0797825948402695;0.9999258724458429;10.000320991800036;0.41680580171087794;-0.4352290088348532;-0.43522901140288456;0.3859907942505629;-0.45571000588608723;0.5972190907981415;0.9997413610054285
55.308491;1.0907297370332614;0.4166436016603853;0.3819891180317445;-0.5007451453355959;-0.45907601782125435;1.07978300319157;0.999925005834009;10.000349228636328;0.4168062801548249;-0.4352290084928695;-0.4352290117471221;0.38599091757559373;-0.45571000630564407;0.597218222652048;0.999740276786091
55.318491;1.0907300357758163;0.41664412441608994;0.3819887469365293;-0.5007451450964322;-0.4590760182451611;1.0797833997012845;0.9999241155915096;10.000377381815557;0.4168067203692797;-0.4352290081418434;-0.43522901207769493;0.385991027952279;-0.4557100067026973;0.5972173752045914;0.9997391849142433
55.328491;1.0907303791977727;0.41664466311270004;0.3819883744265775;-0.5007451448272435;-0.4590760186720698;1.0797837833375454;0.9999231999181935;10.000405447407086;0.41680712016980975;-0.43522900778288603;-0.43522901239508577;0.38599112295786553;-0.45571000707599646;0.597216550754045;0.9997380838065166
55.338491;1.0907307715149555;0.4166452172633406;0.38198800022594864;-0.5007451445283653;-0.4590760191046867;1.0797841526609087;0.9999222564203656;10.000433425098786;0.4168074775102881;-0.4352290074172238;-0.43522901269983205;0.38599120048181124;-0.45571000742454815;0.5972157517010332;0.9997369726306472
55.348491;1.090731215878961;0.4166457866077562;0.3819876245234576;-0.5007451441998975;-0.45907601954553745;1.0797845062221365;0.9999212830945184;10.000461317417477;0.4168077905136507;-0.43522900704610046;-0.43522901299216266;0.38599125851563654;-0.4557100077476894;0.5972149801962428;0.9997358515172732
55.358491;1.0907317141647885;0.41664637060673343;0.3819872478994623;-0.500745143841862;-0.45907601999665754;1.0797848431287391;0.999920278992775;10.000489123320268;0.41680805749731714;-0.43522900667069875;-0.4352290132717842;0.3859912950866337;-0.45571000804493333;0.5972142379416093;0.9997347217395213
55.368491;1.0907322676364022;0.4166469682020633;0.38198687119850927;-0.5007451434544627;-0.45907602045927803;1.0797851635605167;0.9999192444609319;10.00051683182148;0.41680827687036415;-0.43522900629212247;-0.4352290135381127;0.3859913085878001;-0.45571000831569897;0.5972135261759534;0.9997335856153516
55.378491;1.0907328772854483;0.41664757784141093;0.3819864953385264;-0.5007451430380782;-0.45907602093379424;1.079785469087535;0.9999181809543927;10.00054442495577;0.4168084471630067;-0.4352290059114194;-0.435229013790609;0.385991298039827;-0.4557100085592191;0.5972128456903434;0.9997324466144304
55.388491;1.090733544012867;0.4166481976527228;0.38198612112493596;-0.50074514259323;-0.4590760214199695;1.0797857627594307;0.9999170902936898;10.000571882333988;0.41680856722703147;-0.43522900552955046;-0.4352290140288795;0.38599126288868607;-0.45571000877468976;0.5972121970451648;0.9997313095036058
55.398491;1.0907342688919646;0.41664882559163563;0.3819857490259555;-0.5007451421208075;-0.45907602191706615;1.0797860488294808;0.9999159737431647;10.000599179725018;0.4168086362611418;-0.43522900514723856;-0.43522901425268723;0.38599120278131965;-0.4557100089614144;0.5972115807126886;0.99973017983155
55.408491;1.0907350529737616;0.4166494592974067;0.38198537898120427;-0.5007451416222811;-0.4590760224238973;1.0797863323520667;0.999914831374685;10.000626289896376;0.41680865384111215;-0.4352290047649597;-0.43522901446192125;0.38599111762340543;-0.4557100091188312;0.5972109969329227;0.9997290630056841
55.418491;1.0907358969110195;0.4166500959769431;0.38198501054094647;-0.5007451410996671;-0.45907602293902583;1.0797866191445216;0.9999136616036021;10.000653188496285;0.4168086200539554;-0.43522900438315765;-0.4352290146564492;0.38599100747351517;-0.4557100092465398;0.5972104456619338;0.9997279637599196
55.428491;1.0907368004891322;0.4166507328271789;0.38198464319663955;-0.5007451405552608;-0.45907602346107856;1.079786915879689;0.999912461200549;10.000679855641634;0.4168085353217934;-0.4352290040024566;-0.4352290148360039;0.38599087227622625;-0.4557100093444223;0.5972099265629575;0.9997268862548452
55.438491;1.090737762019346;0.41665136757401694;0.38198427651844635;-0.50074513999132;-0.459076023988918;1.0797872294485356;0.9999112263027508;10.000706272858778;0.4168084001803541;-0.4352290036238087;-0.43522901500018946;0.38599071191387707;-0.4557100094127945;0.5972094388946403;0.9997258343556371
55.448491;1.0907387782673719;0.41665199855192947;0.3819839102275831;-0.5007451394099803;-0.45907602452172536;1.0797875658790246;0.9999099538144465;10.000732421397277;0.41680821541515134;-0.4352290032484288;-0.4352290151485568;0.38599052647431653;-0.45571000945242224;0.597208981515453;0.9997248117465215
55.458491;1.090739844622657;0.4166526245791701;0.381983544430603;-0.5007451388134238;-0.45907602505906603;1.0797879302187983;0.9999086423935691;10.000758279774603;0.4168079821560048;-0.43522900287752214;-0.4352290152807075;0.3859903162437603;-0.45571000946435514;0.5972085530878789;0.9997238219378678
55.468491;1.0907409551686822;0.4166532449200686;0.38198317976746127;-0.5007451382040202;-0.45907602560084104;1.079788327666629;0.9999072928242527;10.000783820200366;0.41680770167891923;-0.43522900251216734;-0.43522901539645514;0.3859900813337149;-0.4557100094497859;0.5972081523786722;0.9997228683819032
55.478491;1.090742103061568;0.4166538591810433;0.38198281710451204;-0.500745137584194;-0.45907602614728293;1.079788764481682;0.9999059072739832;10.000809011770645;0.4168073752213342;-0.435229002153327;-0.43522901549612386;0.38598982151575495;-0.455710009410069;0.5972077782494719;0.9997219551170127
55.488491;1.090743281027805;0.4166544671013112;0.38198245683681625;-0.5007451369560658;-0.4590760266989923;1.0797892472503212;0.9999044878722485;10.000833829716571;0.41680700393660114;-0.4352290018017638;-0.4352290155807558;0.38598953647532513;-0.4557100093466955;0.5972074292370212;0.9997210875483489
55.498491;1.0907444821179033;0.41665506836621574;0.38198209837979225;-0.5007451363212427;-0.4590760272567575;1.079789781401644;0.9999030364930168;10.000858258491602;0.4168065888405326;-0.4352290014581085;-0.4352290156518806;0.38598922592529944;-0.4557100092610224;0.5972071035431625;0.9997202721937128
55.508491;1.0907457007242565;0.41665566242801877;0.38198174022883863;-0.5007451356810002;-0.4590760278211654;1.079790370809109;0.999901555728355;10.000882283746169;0.4168061308689882;-0.4352290011231619;-0.43522901571109196;0.38598888950638144;-0.45571000915399995;0.5972067998892996;0.9997195157273606
55.518491;1.0907469326008308;0.4166562483325963;0.3819813802467875;-0.5007451350365391;-0.45907602839224837;1.0797910180737638;0.9999000492311351;10.000905883611471;0.4168056312140288;-0.43522900079797033;-0.4352290157598471;0.38598852681763945;-0.45571000902626185;0.5972065183457061;0.9997188246795554
55.528491;1.0907481738890656;0.41665682473918186;0.38198101601566975;-0.5007451343889122;-0.4590760289694307;1.079791724510766;0.9998985212845632;10.00092903234906;0.416805091621108;-0.4352290004835452;-0.43522901579938683;0.3859881374955671;-0.45571000887837343;0.5972062601967874;0.9997182056837205
55.538491;1.0907494210145439;0.41665739018651454;0.3819806455632023;-0.5007451337389035;-0.4590760295518137;1.0797924903654694;0.999896976443908;10.000951710786046;0.4168045141974628;-0.4352290001806563;-0.4352290158306393;0.38598772115759183;-0.45571000871082906;0.5972060270759174;0.9997176656035535
55.548491;1.0907506712103863;0.41665794329499645;0.38198026809258145;-0.5007451330873762;-0.4590760301384705;1.0797933148774117;0.9998954192606407;10.000973908482766;0.4168039008613322;-0.4352289998899098;-0.4352290158541906;0.3859872773858705;-0.4557100085239987;0.5972058201951348;0.99971721145945
55.558491;1.0907519220153623;0.41665848268322453;0.3819798838671352;-0.500745132435729;-0.45907603072841513;1.0797941951519616;0.9998938542198074;10.00099561843022;0.41680325303017124;-0.4352289996118373;-0.43522901587039187;0.3859868060094658;-0.45571000831834174;0.5972056401402603;0.9997168498098398
55.568491;1.0907531706942337;0.4166590068902972;0.3819794933420014;-0.5007451317857312;-0.4590760313203991;1.0797951248680469;0.9998922860717325;10.001016829728028;0.41680257180149677;-0.43522899934678183;-0.43522901587963364;0.38598630742432977;-0.45571000809457873;0.5972054870045371;0.9997165858023668
55.578491;1.090754414555411;0.416659514644968;0.38197909641955424;-0.5007451311390203;-0.459076031912907;1.0797960943009164;0.9998907198877941;10.001037518577013;0.41680185831522937;-0.435228999094758;-0.43522901588259966;0.3859857826017838;-0.4557100078534334;0.597205360225233;0.9997164230547805
55.588491;1.0907556514563432;0.41666000512875573;0.3819786922969376;-0.5007451304970721;-0.45907603250443196;1.0797970914655606;0.999889160942505;10.001057645147593;0.41680111384577356;-0.435228998855476;-0.43522901588021434;0.3859852329741193;-0.4557100075952655;0.5972052581646691;0.9997163644530399
55.598491;1.0907568804655237;0.4166604778164374;0.3819782797938813;-0.5007451298614867;-0.4590760330938294;1.0797981033215576;0.9998876153988521;10.001077162033653;0.41680033958807666;-0.43522899862847464;-0.4352290158732596;0.3859846603843034;-0.45571000732013817;0.5972051781775618;0.9997164126238297
55.608491;1.0907581021892792;0.4166609322542994;0.3819778578523637;-0.5007451292339113;-0.4590760336804533;1.0797991162861553;0.9998860906653082;10.001096026381573;0.41679953660649893;-0.43522899841332624;-0.4352290158621053;0.3859840671870941;-0.45571000702821235;0.5972051170443815;0.9997165696138528
55.618491;1.090759317759427;0.4166613680729364;0.38197742592781236;-0.5007451286157191;-0.459076034264016;1.0798001161613198;0.9998845941485741;10.001114207826998;0.4167987060819875;-0.43522899820984196;-0.43522901584702833;0.38598345655719507;-0.4557100067200028;0.5972050711852754;0.9997168366300814
55.628491;1.0907605272029044;0.416661784984564;0.381976984236819;-0.5007451280079226;-0.459076034844291;1.0798010880724485;0.9998831321746994;10.001131691602879;0.41679784946653076;-0.4352289980180675;-0.4352290158287281;0.3859828326196235;-0.4557100063962911;0.5972050367173107;0.9997172143440607
55.638491;1.0907617287479536;0.41666218251955545;0.3819765338417072;-0.500745127411309;-0.4590760354208719;1.0798020167193905;0.9998817103130502;10.001148474720743;0.41679696838780295;-0.4352289978381133;-0.4352290158084192;0.3859822002153683;-0.4557100060578129;0.5972050093412937;0.9997177034456197
55.648491;1.0907629193436132;0.41666255948886727;0.3819760764989676;-0.500745126826518;-0.4590760359933498;1.0798028870405323;0.9998803337545574;10.00116455684285;0.41679606453941914;-0.4352289976700946;-0.43522901578766365;0.3859815644787235;-0.4557100057051514;0.5972049842993962;0.9997183054144836
55.658491;1.0907640954727835;0.4166629135778916;0.3819756144241538;-0.5007451262539758;-0.4590760365617203;1.0798036849932182;0.9998790067215578;10.001179938432868;0.41679513980126986;-0.4352289975141856;-0.4352290157681703;0.3859809301689341;-0.45571000533905426;0.5972049569647112;0.9997190231423072
55.668491;1.0907652539796662;0.4166632417030511;0.3819751499664832;-0.5007451256938357;-0.4590760371263369;1.0798043975765506;0.9998777316867374;10.001194628734336;0.416794196432906;-0.43522899737062154;-0.4352290157515769;0.3859803010523437;-0.455710004960723;0.5972049236357443;0.9997198605692648
55.678491;1.0907663926823843;0.41666354106026304;0.3819746852308908;-0.5007451251460341;-0.45907603768747884;1.0798050126814718;0.9998765094995613;10.001208648358421;0.41679323700184007;-0.4352289972397417;-0.4352290157393067;0.38597967990497106;-0.4557100045716658;0.5972048818683773;0.9997208217262828
55.688491;1.0907675097232667;0.4166638098858124;0.38197422213361265;-0.5007451246104302;-0.45907603824521637;1.0798055199940506;0.9998753401895922;10.00122202307552;0.4167922642419065;-0.43522899712206753;-0.4352290157324462;0.3859790689327747;-0.45571000417338103;0.5972048304219922;0.9997219096419824
55.698491;1.090768602370034;0.41666404712579375;0.3819737627002972;-0.5007451240870227;-0.4590760387995708;1.0798059122409913;0.9998742238405429;10.001234779689065;0.41679128107635804;-0.4352289970181902;-0.4352290157316384;0.38597847004926533;-0.4557100037674509;0.5972047690968281;0.9997231250503616
55.708491;1.0907696673299878;0.41666425145176744;0.38197330900590454;-0.5007451235760282;-0.4590760393505476;1.0798061861267085;0.9998731614180905;10.0012469443038;0.4167902905749007;-0.43522899692863837;-0.4352290157371253;0.3859778849817639;-0.4557100033559728;0.5972046985757281;0.9997244660947214
55.718491;1.090770702542685;0.4166644209274529;0.3819728630378212;-0.5007451230775334;-0.45907603989815027;1.079806342642479;0.9998721551969046;10.001258538710772;0.4167892958351382;-0.4352289968539324;-0.43522901574891165;0.3859773154320528;-0.45571000294158387;0.5972046201779888;0.9997259296094844
55.728491;1.0907717084534403;0.41666455360076465;0.3819724266728266;-0.5007451225911197;-0.45907604044245287;1.0798063860105445;0.9998712084974828;10.001269578817853;0.4167882999537284;-0.4352289967945874;-0.4352290157669403;0.3859767632717662;-0.45571000252697147;0.5972045354778146;0.9997275124978762
55.738491;1.0907726874001968;0.41666464801868686;0.38197200154474564;-0.5007451221159471;-0.4590760409835296;1.0798063224137464;0.9998703249969472;10.001280077510255;0.4167873060618747;-0.4352289967509858;-0.4352290157912398;0.3859762306260406;-0.4557100021144308;0.5972044459822418;0.9997292120057232
55.748491;1.090773641856468;0.4166647033154027;0.3819715890117357;-0.5007451216509198;-0.45907604152140497;1.079806159818572;0.9998695081040648;10.001290052300165;0.41678631731441845;-0.43522899672323817;-0.4352290158219823;0.3859757198287543;-0.45571000170572235;0.5972043531133164;0.9997310253997672
55.758491;1.090774573150794;0.4166647191227362;0.3819711902115123;-0.5007451211944852;-0.4590760420561003;1.0798059078294517;0.9998687605293869;10.001299536281842;0.4167853366638557;-0.43522899671118337;-0.43522901585938684;0.3859752333926428;-0.4557100013021917;0.5972042585305664;0.9997329498910827
55.768491;1.0907754811746153;0.41666469529672245;0.38197080594330435;-0.5007451207445409;-0.45907604258751433;1.0798055765970955;0.9998680835821594;10.001308581115453;0.4167843665237762;-0.4352289967146261;-0.4352290159036083;0.3859747741342604;-0.45571000090494357;0.5972041644307585;0.9997349825514732
55.778491;1.09077636477364;0.4166646317295674;0.3819704366575475;-0.5007451202989532;-0.4590760431152699;1.0798051755994151;0.9998674763452079;10.001317248430228;0.4167834086300983;-0.43522899673348037;-0.4352290159548365;0.38597434520320206;-0.45571000051478133;0.5972040732684604;0.9997371198786718
55.788491;1.090777222548427;0.41666452851025676;0.3819700827724371;-0.5007451198562212;-0.4590760436387917;1.0798047130915318;0.9998669359032089;10.001325599825138;0.4167824641705923;-0.43522899676755356;-0.43522901601348435;0.3859739496539109;-0.45571000013200946;0.5972039869675468;0.9997393570094343
55.798491;1.0907780535935194;0.41666438609390394;0.38196974499081493;-0.5007451194156914;-0.4590760441573321;1.079804195798336;0.9998664587142968;10.00133368750506;0.4167815340485698;-0.4352289968163128;-0.4352290160800957;0.3859735898717453;-0.455709999756526;0.5972039065190671;0.9997416871281875
55.808491;1.09077885757136;0.41666420516520225;0.38196942432058206;-0.500745118977358;-0.45907604466974067;1.0798036289555506;0.9998660415000021;10.001341545529618;0.4167806190610214;-0.43522899687898514;-0.43522901615497617;0.3859732673930664;-0.45570999938821605;0.5972038324761502;0.9997441019569485
55.818491;1.0907796343306915;0.4166639864784688;0.38196912185374565;-0.5007451185414223;-0.4590760451743128;1.079803017329048;0.9998656805916518;10.001349190579015;0.4167797199016236;-0.43522899695474415;-0.4352290162380164;0.38597298306640593;-0.4557099990270118;0.5972037656327616;0.999746592690556
55.828491;1.0907803837017802;0.4166637309157705;0.3819688384872134;-0.5007451181078156;-0.4590760456689532;1.0798023663214347;0.9998653703725535;10.001356632344665;0.41677883715309066;-0.43522899704264306;-0.43522901632902167;0.3859727371504098;-0.45570999867251283;0.5972037069878317;0.9997491506707765
55.838491;1.09078110510188;0.4166634395058934;0.381968574660249;-0.5007451176760677;-0.4590760461514645;1.0798016817834775;0.9998651023025491;10.001363883419645;0.4167779712946388;-0.43522899714150753;-0.4352290164280393;0.3859725292115321;-0.4557099983238262;0.5972036573561432;0.999751768409717
55.848491;1.09078179675391;0.41666311333617456;0.3819683302402738;-0.500745117245547;-0.4590760466197391;1.0798009686290866;0.9998648657220477;10.001370961991064;0.4167771225793684;-0.43522899725004566;-0.43522901653513835;0.3859723580897325;-0.4557099979797415;0.5972036173283642;0.9997544404310617
55.858491;1.0907824556833257;0.41666275369052763;0.38196810481559207;-0.5007451168155785;-0.4590760470718719;1.0798002298557912;0.9998646497004627;10.001377886232346;0.4167762909556132;-0.43522899736705023;-0.4352290166501594;0.38597222207652215;-0.4557099976388982;0.5972035874185241;0.9997571625874395
55.868491;1.0907830789260295;0.41666236237604704;0.3819678982389336;-0.5007451163852328;-0.45907604750619513;1.0797994670016173;0.9998644440960845;10.001384666839598;0.4167754761627596;-0.4352289974914734;-0.43522901677285625;0.38597211912157386;-0.4557099972998619;0.5972035681598623;0.9997599307328713
55.878491;1.090783664501661;0.4166619418637784;0.38196771085589815;-0.5007451159531655;-0.4590760479211834;1.079798681097273;0.9998642398808238;10.001391304028525;0.41677467779863314;-0.4352289976223439;-0.4352290169030544;0.3859720470236738;-0.4557099969611139;0.5972035600352578;0.99976274069184
55.888491;1.0907842110605253;0.41666149525809215;0.38196754335792515;-0.5007451155178559;-0.45907604831539617;1.0797978732791333;0.9998640295992999;10.001397788884711;0.4167738954215928;-0.4352289977587105;-0.4352290170405721;0.38597200375487634;-0.45570999662094974;0.5972035632310461;0.9997655892463243
55.898491;1.0907847170891831;0.4166610261672914;0.3819673966060968;-0.5007451150780463;-0.45907604868758406;1.0797970452854149;0.9998638074648548;10.00140410803354;0.4167731287197658;-0.43522899789969105;-0.43522901718499735;0.3859719878000757;-0.4557099962773915;0.5972035775838158;0.9997684746190002
55.908491;1.090785180882963;0.4166605382624554;0.3819672715689252;-0.500745114632952;-0.45907604903678584;1.0797961998886192;0.9998635688410991;10.001410248555526;0.4167723775130499;-0.4352289980445293;-0.4352290173356154;0.3859719982696825;-0.4557099959282448;0.5972036027959127;0.9997713961658447
55.918491;1.0907856007510752;0.41666003466738405;0.3819671694957876;-0.5007451141821854;-0.4590760493622847;1.0797953410415742;0.9998633101376881;10.001416198978852;0.4167716417362216;-0.435228998192565;-0.43522901749161047;0.3859720348622108;-0.4557099955711377;0.5972036385317148;0.9997743539481588
55.928491;1.0907859747139659;0.41665951775535154;0.38196709206074186;-0.5007451137256972;-0.45907604966347715;1.0797944734501768;0.9998630294386747;10.001421947400088;0.4167709216123089;-0.4352289983431665;-0.43522901765233507;0.3859720975978644;-0.4557099952033982;0.5972036841629603;0.9997773485600815
55.938491;1.0907863005360259;0.4166589894839116;0.3819670410647019;-0.5007451132639199;-0.45907604993973594;1.0797936015141465;0.9998627266372861;10.001427479438966;0.41677021781812507;-0.4352289984957577;-0.43522901781745704;0.3859721862339819;-0.4557099948221496;0.5972037383522807;0.9997803808986802
55.948491;1.0907865760817235;0.4166584517736432;0.3819670180115558;-0.5007451127977959;-0.459076050190361;1.0797927282573663;0.9998624025831206;10.001432773550473;0.41676953153708535;-0.4352289986498065;-0.4352290179868608;0.38597229995897675;-0.4557099944248935;0.5972037989445095;0.999783451538761
55.958491;1.0907867989214473;0.41665790671193953;0.3819670238649713;-0.5007451123284846;-0.459076050414669;1.0797918553447599;0.9998620582653629;10.001437793112876;0.41676886437323396;-0.4352289988046842;-0.43522901816040077;0.3859724377296515;-0.45570999401008777;0.5972038633326398;0.9997865599367807
55.968491;1.0907869660212783;0.4166573566290608;0.38196705895237676;-0.5007451118571854;-0.4590760506121156;1.0797909843464417;0.9998616944572747;10.001442480664707;0.41676821792586144;-0.43522899895963063;-0.4352290183376777;0.38597259869560313;-0.4557099935771631;0.5972039288932607;0.9997897036435538
55.978491;1.0907870742020949;0.4166568038801288;0.381967123099268;-0.5007451113851897;-0.4590760507822964;1.0797901176534992;0.9998613113550254;10.001446759751705;0.41676759326172735;-0.435228999113816;-0.43522901851785284;0.3859727822128561;-0.45570999312624744;0.597203993181913;0.9997928777697587
55.988491;1.0907871203430137;0.4166562505059791;0.3819672159000132;-0.5007451109138875;-0.4590760509248206;1.079789257757174;0.9998609080242972;10.001450544103083;0.41676699076451945;-0.43522899926625824;-0.435229018699621;0.3859729877153384;-0.45570999265803075;0.5972040540216146;0.9997960755095103
55.998491;1.0907871014806598;0.4166556981121465;0.38196733694300844;-0.500745110444733;-0.45907605103914656;1.07978840591151;0.999860482375919;10.001453745646547;0.4167664103185221;-0.4352289994157649;-0.4352290188813643;0.3859732148129931;-0.4557099921735656;0.5972041096484656;0.9997992893979396
56.008491;1.0907870152427332;0.4166551479638073;0.3819674860470393;-0.5007451099791587;-0.459076051124545;1.079787562125199;0.9998600323432092;10.001456279335187;0.41676585156309903;-0.43522899956117855;-0.43522901906126976;0.38597346347268896;-0.45570999167388376;0.5972041586833042;0.9998025119525306
56.018491;1.0907868598055341;0.4166546011790266;0.38196766356040046;-0.50074510951843;-0.4590760511803818;1.0797867262712888;0.999859556845545;10.001458069245906;0.4167653139140896;-0.4352289997017152;-0.43522901923730867;0.3859737339699899;-0.45570999115973215;0.5972041997323074;0.9998057356198473
56.028491;1.0907866332007132;0.41665405867605926;0.38196787045099223;-0.5007451090636001;-0.4590760512065287;1.0797858989515583;0.9998590554424699;10.001459054019183;0.4167647962291146;-0.4352289998371158;-0.43522901940711295;0.3859740266361705;-0.4557099906315801;0.5972042311030176;0.9998089525743944
56.038491;1.090786332804619;0.41665352093862046;0.38196810796966574;-0.5007451086156276;-0.45907605120343015;1.0797850824303588;0.9998585278607469;10.001459193259489;0.4167642965739291;-0.43522899996771786;-0.4352290195679161;0.3859743417247445;-0.4557099900898036;0.5972042509769135;0.999812154600259
56.048491;1.0907859559740405;0.41665298823554525;0.38196837721954763;-0.5007451081755648;-0.4590760511718357;1.079784281411805;0.9998579738969139;10.001458470118953;0.4167638123614081;-0.43522900009453064;-0.43522901971682754;0.3859746793527328;-0.45570998953483144;0.5972042576926122;0.9998153337663018
56.058491;1.090785501761061;0.41665246108411863;0.3819686789635755;-0.5007451077446914;-0.4590760511125874;1.079783502411934;0.9998573932123572;10.00145687542015;0.4167633405548638;-0.43522900021917404;-0.43522901985129714;0.3859750392907518;-0.4557099889670173;0.597204249848317;0.999818484088824
56.068491;1.0907849721503404;0.4166519401815229;0.3819690135897448;-0.5007451073244574;-0.45907605102649485;1.0797827524318;0.9998567848277686;10.00145438688614;0.4167628777900723;-0.4352290003436297;-0.43522901996921626;0.38597542083302105;-0.4557099883865769;0.5972042261504695;0.9998216023754727
56.078491;1.0907843716549022;0.41665142588764265;0.38196938109625894;-0.50074510691632;-0.459076050914157;1.0797820377914453;0.9998561468157505;10.001450970364482;0.41676242050485474;-0.4352290004699688;-0.43522902006850495;0.38597582290368077;-0.4557099877939469;0.5972041851298752;0.9998246870118854
56.088491;1.0907837056826513;0.4166509180102724;0.38196978103109464;-0.500745106521824;-0.4590760507757638;1.0797813625121662;0.9998554771378936;10.00144659177311;0.41676196511751307;-0.435229000600136;-0.4352290201467422;0.38597624421185983;-0.45570998719006456;0.5972041252395397;0.9998277366586923
56.098491;1.0907829792414034;0.41665041612818043;0.381970212456806;-0.500745106142812;-0.4590760506110631;1.079780726932579;0.9998547748223093;10.001441218115023;0.416761508354162;-0.4352290007356867;-0.43522902020133447;0.3859766834410966;-0.45570998657628486;0.5972040454899744;0.9998307503439231
56.108491;1.090782197068935;0.41664991995799416;0.38197067410103247;-0.5007451057812491;-0.45907605041968663;1.0797801282453336;0.9998540402448068;10.00143481698327;0.41676104772874506;-0.43522900087761596;-0.4352290202299949;0.38597713957546703;-0.4557099859542572;0.5972039458361555;0.9998337271729115
56.118491;1.0907813642578932;0.4166494294739271;0.3819711646302868;-0.5007451054388278;-0.45907605020158926;1.0797795627418574;0.9998532752202512;10.001427361534132;0.4167605819989943;-0.435229001026471;-0.43522902023098153;0.3859776120673879;-0.4557099853257896;0.5972038268756408;0.999836664977735
56.128491;1.0907804861078654;0.4166489449704632;0.3819716827489858;-0.5007451051168951;-0.4590760499572954;1.0797790279633022;0.9998524833096206;10.001418832107607;0.4167601113732724;-0.4352290011825455;-0.4352290202029848;0.3859781005171749;-0.45570998469258195;0.5972036893904361;0.9998395597049956
56.138491;1.090779567579779;0.4166484672586934;0.38197222701556877;-0.5007451048166079;-0.45907604968806065;1.0797785236301343;0.9998516698095964;10.001409219594551;0.4167596373176993;-0.43522900134597287;-0.4352290201449295;0.3859786042375143;-0.4557099840560241;0.5972035340442816;0.9998424059702822
56.148491;1.090778613511479;0.4166479978347615;0.3819727957504418;-0.500745104538935;-0.4590760493958287;1.0797780517907263;0.999850841080522;10.00139853382067;0.41675916211856806;-0.4352290015167733;-0.43522902005590464;0.38597912222947883;-0.4557099834173496;0.5972033611161837;0.999845197922629
56.158491;1.0907776296239846;0.41664753862364123;0.38197338733141906;-0.500745104284689;-0.45907604908278615;1.0797776165611823;0.9998500031477534;10.001386801286257;0.4167586883972264;-0.4352290016947896;-0.4352290199352839;0.3859796533623308;-0.45570998277803587;0.5972031704178458;0.9998479301887381
56.168491;1.0907766228998297;0.4166470914786661;0.38197400044328544;-0.5007451040547994;-0.4590760487509344;1.0797772233125646;0.9998491606581819;10.001374054339282;0.41675821850040934;-0.43522900187943564;-0.4352290197828317;0.38598019628472074;-0.4557099821400944;0.5972029615480876;0.9998505985548675
56.178491;1.090775600597896;0.4166466580766766;0.3819746338209516;-0.5007451038503726;-0.45907604840212446;1.0797768777111174;0.9998483170499115;10.001360332779447;0.4167577539098108;-0.4352290020694967;-0.43522901959861676;0.38598074922056386;-0.4557099815060711;0.5972027340549432;0.99985319963964
56.188491;1.0907745690070028;0.41664624002920203;0.3819752858792429;-0.5007451036723745;-0.4590760480383218;1.0797765847642138;0.9998474753656521;10.001345692112093;0.4167572951845884;-0.43522900226325795;-0.43522901938283093;0.3859813100177526;-0.4557099808787663;0.5972024872110485;0.9998557298514551
56.198491;1.0907735327874795;0.4166458387377773;0.38197595466613654;-0.5007451035214442;-0.45907604766154464;1.079776348350478;0.9998466391966725;10.001330200992376;0.41675684251349027;-0.4352290024588628;-0.4352290191357409;0.3859818762481804;-0.4557099802609488;0.5972022198984277;0.9998581846960518
56.208491;1.0907724943318873;0.41664545533601605;0.381976638016359;-0.5007451033979352;-0.4590760472735083;1.0797761719505832;0.9998458130621941;10.001313932822976;0.4167563962890594;-0.43522900265459685;-0.4352290188578647;0.38598244513104235;-0.45570997965523735;0.5972019310196376;0.9998605585254359
56.218491;1.0907714535042348;0.41664509095089053;0.3819773338284266;-0.5007451033019237;-0.45907604687556225;1.0797760592760592;0.9998450016367312;10.00129696017894;0.4167559572083141;-0.4352290028489824;-0.4352290185500121;0.38598301357302667;-0.455709979064018;0.5972016201029405;0.9998628444728946
56.228491;1.0907704086959247;0.41664474695442305;0.3819780402917289;-0.5007451032332707;-0.45907604646898037;1.079776013706873;0.9998442087902254;10.00127935233782;0.4167555260235487;-0.43522900304085177;-0.4352290182129895;0.38598357844579345;-0.45570997848940153;0.5972012873574968;0.9998650350950108
56.238491;1.0907693578862956;0.41664442497079707;0.3819787558067476;-0.5007451031917949;-0.45907604605512414;1.0797760377644618;0.9998434374556276;10.001261173313468;0.41675510336524557;-0.4352290032295052;-0.43522901784739176;0.38598413677237176;-0.45570997793331547;0.5972009329601824;0.9998671239863316
56.248491;1.09076829856924;0.416644126748069;0.3819794788550925;-0.5007451031773954;-0.45907604563537463;1.0797761332100444;0.999842690164104;10.001242480882715;0.4167546896403067;-0.4352290034147815;-0.43522901745373305;0.3859846857039409;-0.455709977397688;0.5972005563668785;0.9998691072154136
56.258491;1.0907672277161486;0.41664385415213806;0.3819802080466876;-0.5007451031901341;-0.4590760452110072;1.0797763010620025;0.9998419696547349;10.001223331230909;0.4167542847936863;-0.4352290035969513;-0.43522901703263567;0.38598522252261097;-0.455709976884451;0.5972001563140276;0.9998709832720355
