time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.268491;1.0907661423183925;0.4166448198134197;0.38198205201038066;-0.5007450487569965;-0.45907599484264167;1.0797765413973053;0.9998412786827647;10.001203783781053;0.41675388813395176;-0.4352290037765562;-0.43522901658479046;0.38598574479195025;-0.4557099763952497;0.597199731084967;0.9998727520112015
56.278491;1.0907650397286868;0.4166446037351886;0.38198278918384615;-0.5007450488252307;-0.45907599441161223;1.0797768531600676;0.999840619345949;10.001183901299752;0.4167534984668058;-0.43522900395426395;-0.4352290161108169;0.38598625062762;-0.4557099759313427;0.5971992785815163;0.9998744137790856
56.288491;1.0907639178244162;0.4166444172898785;0.3819835277545337;-0.5007450489221683;-0.4590759939777052;1.0797772339494436;0.99983999332591;10.001163751680547;0.41675311436797785;-0.4352290041306836;-0.43522901561128624;0.3859867391011353;-0.45570997549395287;0.5971987965195122;0.9998759690600668
56.298491;1.090762775216821;0.41664426015080885;0.38198426586375717;-0.5007450490483001;-0.459075993540844;1.0797776796244043;0.9998394022370816;10.001143406307772;0.41675273438647853;-0.4352290043061601;-0.435229015086724;0.38598721044679957;-0.45570997508457484;0.597198282888953;0.9998774186677016
56.308491;1.090761610991838;0.4166441312761759;0.3819850015853093;-0.5007450492038618;-0.45907599310087005;1.0797781839166012;0.9998388468567678;10.00112292756201;0.41675235719388076;-0.43522900448078466;-0.4352290145373489;0.3859876656543067;-0.4557099747048245;0.5971977362483465;0.9998787643560751
56.318491;1.0907604243286406;0.41664402926248645;0.3819857329017428;-0.5007450493889486;-0.4590759926575268;1.079778738766966;0.9998383266927683;10.001102358994606;0.4167519816202381;-0.4352290046545739;-0.4352290139628552;0.38598810574702025;-0.4557099743560796;0.597197155655286;0.9998800093150801
56.328491;1.0907592146483258;0.41664395255772874;0.38198645779913826;-0.5007450496035443;-0.4590759922104875;1.079779335658328;0.9998378408487666;10.001081726273531;0.4167516065699245;-0.43522900482744215;-0.4352290133625263;0.3859885312513373;-0.455709974039371;0.5971965405462527;0.9998811576881256
56.338491;1.0907579817871917;0.4166438997347204;0.38198717445124863;-0.5007450498472943;-0.4590759917596643;1.079779966826479;0.9998373886544869;10.001061041250317;0.41675123109930357;-0.43522900499908584;-0.4352290127355222;0.3859889420047033;-0.4557099737554308;0.5971958909088998;0.9998822131298506
56.348491;1.0907567257951323;0.41664386985367513;0.38198788144112067;-0.500745050119243;-0.45907599130548293;1.07978062514505;0.9998369692480258;10.001040310808756;0.41675085485554797;-0.43522900516910756;-0.43522901208111575;0.38598933733205054;-0.4557099735045441;0.5971952076395568;0.9998831782847271
56.358491;1.0907554466610188;0.4166438625239633;0.38198857790571233;-0.500745050417918;-0.45907599084878314;1.0797813033240657;0.9998365816083647;10.001019548500647;0.4167504785331588;-0.4352290053371883;-0.43522901139875997;0.3859897163038352;-0.4557099732864398;0.5971944925768107;0.999884055943333
56.368491;1.0907541440698365;0.4166438777340753;0.3819892635134696;-0.5007450507416438;-0.45907599039059016;1.079781993740969;0.999836225619668;10.000998776172136;0.41675010381546634;-0.4352290055030655;-0.43522901068804815;0.38599007773690713;-0.455709973100587;0.5971937481384046;0.9998848499595305
56.378491;1.0907528173358008;0.41664391593622296;0.38198993830653705;-0.5007450510886307;-0.45907598993197046;1.0797826889919158;0.9998359025061265;10.000978018324611;0.4167497329503925;-0.43522900566638095;-0.43522900994871977;0.38599042022088903;-0.4557099729466429;0.597192977165924;0.9998855652180014
56.388491;1.0907514658220823;0.41664397824096333;0.38199060258480466;-0.5007450514568597;-0.4590759894738883;1.0797833825253593;0.9998356140715139;10.000957299232699;0.41674936826512743;-0.4352290058265058;-0.435229009180613;0.3859907423164328;-0.4557099728246561;0.5971921830129835;0.9998862075676394
56.398491;1.0907500894693773;0.4166440663564087;0.38199125687847213;-0.5007450518441343;-0.4590759890172127;1.079784069117704;0.999835361724277;10.000936640570815;0.41674901159741945;-0.43522900598255065;-0.43522900838360457;0.38599104260371203;-0.45570997273495273;0.5971913692836819;0.9998867837057804
56.408491;1.0907486890765477;0.4166441825035504;0.38199190184643955;-0.5007450522483328;-0.4590759885628612;1.079784744920613;0.99983514571147;10.000916056756894;0.41674866392708293;-0.4352290061336859;-0.43522900755785504;0.3859913196677955;-0.4557099726778568;0.5971905393393524;0.9998873009984786
56.418491;1.0907472663776383;0.4166443293827529;0.38199253819321577;-0.500745052667489;-0.45907598811181516;1.0797854068884227;0.9998349648558328;10.000895552769665;0.41674832536188033;-0.4352290062793731;-0.43522900670419956;0.38599157217566027;-0.4557099726535393;0.5971896962211912;0.9998877670302772
56.428491;1.0907458239963286;0.4166445099008029;0.3819931668284782;-0.5007450530996227;-0.45907598766512886;1.0797860523761489;0.9998348170805448;10.000875125582644;0.4167479952228183;-0.4352290064192349;-0.43522900582423374;0.3859917989229021;-0.4557099726621224;0.5971888430208587;0.9998881883648404
56.438491;1.0907443653767313;0.41664472676259456;0.3819937890532987;-0.500745053542715;-0.4590759872240328;1.0797866793958313;0.9998347001758666;10.000854764647002;0.41674767220256675;-0.4352290065528775;-0.43522900492000227;0.38599199884663293;-0.4557099727038784;0.5971879829969787;0.9998885698109562
56.448491;1.090742894112096;0.41664498229023983;0.38199440638806564;-0.5007450539948392;-0.45907598678985617;1.0797872869503877;0.9998346120486111;10.000834449204783;0.4167473546554409;-0.4352290066798103;-0.4352290039935694;0.3859921709346316;-0.45570997277934694;0.5971871191299831;0.9998889149791876
56.458491;1.0907414130474262;0.416645278534617;0.3819950201255299;-0.5007450544542386;-0.4590759863637975;1.0797878747446774;0.9998345505802101;10.000814145140327;0.41674704092160436;-0.4352290067993882;-0.4352290030468389;0.3859923140129212;-0.45570997288928944;0.5971862536276491;0.9998892264760165
56.468491;1.0907399244886526;0.41664561740551503;0.3819956311242854;-0.5007450549194289;-0.4590759859468336;1.0797884422545672;0.9998345137206324;10.000793808582928;0.416746729695765;-0.4352290069109086;-0.4352290020816306;0.3859924266989034;-0.4557099730345089;0.5971853879345965;0.9998895053832244
56.478491;1.0907384303979721;0.4166460005680325;0.3819962400884189;-0.5007450553892614;-0.4590759855397261;1.079788988267366;0.9998344994538765;10.000773400211045;0.4167464203134266;-0.4352290070139015;-0.43522900109978846;0.3859925076488901;-0.4557099732155468;0.5971845234353664;0.9998897516016737
56.488491;1.090736931232986;0.4166464292585915;0.38199684792438715;-0.5007450558627796;-0.4590759851428962;1.079789511361269;0.999834505251749;10.000752901944587;0.41674611267443146;-0.4352290071082742;-0.4352290001032733;0.38599255582139347;-0.455709973432383;0.5971836621808546;0.9998899650234478
56.498491;1.0907354252674826;0.41664690429657225;0.3819974557516983;-0.5007450563389557;-0.4590759847561631;1.0797900099533226;0.9998345279016347;10.0007323220466;0.41674580707181647;-0.4352290071941369;-0.4352289990941873;0.38599257057261255;-0.45570997368442745;0.5971828067048529;0.9998901461077283
56.508491;1.0907339096689233;0.4166474261330554;0.3819980646286925;-0.5007450568165913;-0.45907598437865155;1.0797904816478898;0.9998345639879196;10.000711683684397;0.416745504213405;-0.435229007271661;-0.43522899807469784;0.38599255179763736;-0.4557099739707668;0.5971819593020117;0.9998902957749334
56.518491;1.090732381736257;0.4166479946368275;0.3819986752691512;-0.500745057294446;-0.4590759840090312;1.0797909237035372;0.9998346106921504;10.000691007462311;0.41674520504668333;-0.4352290073411428;-0.4352289970469808;0.38599250007207997;-0.45570997429040855;0.5971811217068076;0.9998904151580743
56.528491;1.0907308388857637;0.41664860880769206;0.38199928788113197;-0.500745057771368;-0.4590759836458246;1.079791334655715;0.9998346671318356;10.00067030557283;0.41674491036708533;-0.43522900740295256;-0.4352289960132487;0.38599241639725845;-0.4557099746424226;0.5971802952049324;0.9998905054494553
56.538491;1.0907292776657602;0.41664926681761066;0.38199990212035506;-0.5007450582462258;-0.4590759832875685;1.079791715128002;0.9998347352473347;10.000649589654191;0.41674462076431923;-0.435229007457348;-0.43522899497583445;0.3859923016723049;-0.4557099750259823;0.5971794806375007;0.9998905684086958
56.548491;1.0907276930581862;0.4166499663299453;0.3820005172389997;-0.5007450587176773;-0.45907598293292984;1.0797920672673105;0.9998348189564157;10.000628873729445;0.4167443368360766;-0.43522900750444005;-0.43522899393731024;0.38599215638728934;-0.4557099754403107;0.5971786782565636;0.9998906069810081
56.558491;1.09072607898346;0.4166507047541172;0.38200113231611893;-0.500745059184097;-0.45907598258080257;1.0797923933989901;0.9998349227039619;10.000608167559632;0.416744059208473;-0.4352290075442132;-0.4352289929005986;0.3859919807799454;-0.4557099758845059;0.5971778879361503;0.9998906250555174
56.568491;1.090724429630483;0.4166514793478249;0.38200174628695444;-0.5007450596437741;-0.45907598223021956;1.0797926948939536;0.9998350507476632;10.000587478263876;0.4167437884405573;-0.4352290075764704;-0.4352289918689427;0.38599177527925344;-0.4557099763573447;0.597177109745493;0.9998906272486805
56.578491;1.0907227407245808;0.4166522873750379;0.38200235783761743;-0.5007450600951338;-0.45907598188022564;1.079792972237251;0.999835207074529;10.000566821305428;0.41674352506440643;-0.4352290076008984;-0.43522899084571565;0.38599154076757825;-0.45570997685720294;0.5971763441962383;0.9998906193745375
56.588491;1.0907210102202431;0.41665312634915463;0.3820029652906073;-0.5007450605368702;-0.45907598153012813;1.0797932257636185;0.9998353956869821;10.000546223378935;0.41674326976522214;-0.43522900761724154;-0.43522898983425423;0.38599227858223534;-0.4557099773820842;0.5971762382052144;0.999890608613174
56.598491;1.090719238288373;0.41665399404399517;0.3820035665346915;-0.5007450609678934;-0.4590759811798713;1.0797934558943423;0.9998356207733555;10.000525715050278;0.41674302362784277;-0.435229007625414;-0.43522898883775496;0.3859919905398828;-0.4557099779297612;0.5971754993850332;0.9998906028674934
56.608491;1.0907174267875033;0.4166548882252462;0.38200415919228004;-0.5007450613870856;-0.4590759808299941;1.0797936627705345;0.9998358865072504;10.00050532504763;0.41674278826684696;-0.4352290076255233;-0.4352289878592123;0.38599167892837555;-0.45570997849796424;0.5971747741320425;0.9998906100872882
56.618491;1.0907155784811078;0.41665580637331356;0.3820047409546084;-0.5007450617932766;-0.4590759804813805;1.079793846077458;0.9998361966091077;10.000485079976578;0.41674256571864976;-0.43522900761778693;-0.43522898690151035;0.3859913461929935;-0.455709979084402;0.5971740628302378;0.9998906380640481
56.628491;1.090713696603259;0.41665674533718555;0.38200530999576504;-0.500745062185516;-0.4590759801349548;1.079794005375366;0.999836553753369;10.000465005037785;0.4167423582882279;-0.4352290076023943;-0.43522898596756104;0.38599099441950807;-0.455709979686644;0.5971733667673957;0.999890693822013
56.638491;1.0907117856020667;0.41665770088861426;0.38200586551197374;-0.500745062563197;-0.4590759797912803;1.0797941404217677;0.9998369596514088;10.000445124515664;0.41674216844251916;-0.43522900757942606;-0.4352289850603109;0.38599062507530263;-0.4557099803021806;0.5971726880524714;0.9998907822712692
56.648491;1.0907098521505767;0.4166586676010356;0.38200640782692424;-0.500745062925972;-0.4590759794504946;1.079794251083999;0.9998374161029138;10.000425463126705;0.4167419986162848;-0.43522900754886157;-0.43522898418260103;0.3859902391578728;-0.4557099809287134;0.59717202897809;0.9998909054674457
56.658491;1.090707904590151;0.41665963935074624;0.382006937721919;-0.500745063273748;-0.4590759791125131;1.079794336773622;0.9998379259018763;10.000406047214092;0.41674185114964746;-0.4352290075106408;-0.4352289833369947;0.38598983753345856;-0.45570998156443854;0.5971713917254201;0.9998910629305032
56.668491;1.0907059512073964;0.4166606102096172;0.3820074557814399;-0.5007450636068405;-0.4590759787770977;1.0797943959930363;0.9998384927869868;10.000386900919803;0.41674172851846514;-0.43522900746470006;-0.435228982525696;0.3859894212389088;-0.4557099822081344;0.5971707783658672;0.9998912522526023
56.678491;1.0907039990432799;0.41666157513746277;0.38200796234519546;-0.5007450639261695;-0.4590759784440572;1.0797944265486779;0.999839120463451;10.000368036027666;0.4167416333696092;-0.43522900741095777;-0.43522898175043173;0.3859889914985888;-0.4557099828589797;0.5971701907530387;0.9998914699912768
56.688491;1.0907020540260284;0.4166625301502342;0.38200845775896003;-0.5007450642332576;-0.45907597811360296;1.0797944258474494;0.9998398116448495;10.000349446867176;0.4167415681696222;-0.435229007349208;-0.4352289810122533;0.3859885494124785;-0.4557099835162274;0.5971696302720814;0.999891712892763
56.698491;1.0907001221587709;0.41666347221373556;0.38200894258508555;-0.5007450645299529;-0.45907597778637566;1.0797943909370404;0.9998405681999224;10.000331113315085;0.4167415349343343;-0.43522900727895464;-0.43522898031143226;0.38598809553786567;-0.4557099841790045;0.5971690973959224;0.9998919783820168
56.708491;1.0906982099920182;0.4166643990914021;0.38200941769214053;-0.5007450648180538;-0.45907597746315504;1.0797943187696153;0.9998413917372089;10.000313003713677;0.41674153522048624;-0.4352290071993966;-0.4352289796475273;0.38598762972628614;-0.45570998484631137;0.5971685913239375;0.9998922639640936
56.718491;1.0906963232700468;0.4166653091381983;0.3820098842244567;-0.5007450650989338;-0.4590759771447395;1.0797942064328125;0.9998422832769237;10.000295083360063;0.4167415702343183;-0.4352290071095917;-0.4352289790197416;0.38598715144702017;-0.4557099855170941;0.5971681101415013;0.9998925666531284
56.728491;1.0906944658023399;0.4166662012065814;0.38201034356726976;-0.5007450653732801;-0.45907597683206725;1.079794050832531;0.9998432423063904;10.000277328787682;0.4167416410376177;-0.43522900700869127;-0.43522897842748304;0.38598666027245787;-0.45570998619034947;0.5971676514483527;0.9998928827981216
56.738491;1.0906926401510841;0.41666707474321574;0.38201079735515336;-0.5007450656411004;-0.4590759765260957;1.0797938482924214;0.9998442662724274;10.000259730384364;0.41674174866288766;-0.43522900689614025;-0.43522897787062215;0.3859861561827182;-0.45570998686517067;0.5971672129925186;0.9998932080438507
56.748491;1.090690848826106;0.4166679295986552;0.3820112473455594;-0.5007450659019242;-0.45907597622750385;1.0797935946148212;0.9998453506556572;10.000242282648335;0.4167418939634166;-0.435229006771599;-0.43522897734923094;0.38598563971621946;-0.45570998754062086;0.5971667929533659;0.9998935376895807
56.758491;1.090689094508613;0.41666876549691456;0.3820116951365049;-0.5007450661550035;-0.4590759759367278;1.0797932858540353;0.999846489190563;10.000224978907724;0.41674207746804376;-0.4352290066346243;-0.4352289768632413;0.3859851118654713;-0.4557099882156536;0.5971663899466632;0.9998938674247173
56.768491;1.0906873792925567;0.41666958196155324;0.38201214200117106;-0.5007450663994341;-0.4590759756541696;1.079792919248594;0.9998476741502066;10.000207812535306;0.41674229939954166;-0.4352290064846004;-0.43522897641238256;0.38598457363208977;-0.45570998888927133;0.5971660030202158;0.9998941939838949
56.778491;1.09068570401286;0.4166703787099443;0.38201258889410633;-0.5007450666342425;-0.45907597538039707;1.0797924930667033;0.9998488970221678;10.00019077425308;0.4167425596935349;-0.4352290063210598;-0.43522897599626054;0.38598402560353484;-0.45570998956074255;0.5971656317396177;0.9998945152626434
56.788491;1.0906840682294374;0.41667115569559254;0.38201303648303675;-0.5007450668584914;-0.45907597511634474;1.0797920056909949;0.9998501492156865;10.000173845916832;0.41674285798886135;-0.4352290061439905;-0.43522897561438184;0.38598346798837974;-0.4557099902297095;0.5971652761284477;0.9998948297944992
56.798491;1.0906824704251974;0.41667191279311294;0.3820134852333761;-0.5007450670713589;-0.459075974863164;1.0797914550333063;0.999851422100002;10.000156999960511;0.41674319366317264;-0.43522900595387604;-0.43522897526609017;0.3859829010380173;-0.4557099908961278;0.5971649363178445;0.9998951364291558
56.808491;1.090680909077636;0.41667264966446504;0.3820139355423185;-0.5007450672721497;-0.45907597462177013;1.0797908385122406;0.9998527068682435;10.000140204146987;0.41674356584906486;-0.43522900575149526;-0.43522897495045787;0.3859823254708544;-0.45570999156005204;0.597164612238371;0.9998954349528322
56.818491;1.090679384634252;0.4166733659188227;0.382014387812241;-0.5007450674602711;-0.45907597439266856;1.0797901535889087;0.9998539949568362;10.00012342352886;0.4167439732862802;-0.43522900553750504;-0.4352289746661884;0.38598174254522455;-0.45570999222155484;0.5971643034673125;0.9998957267098739
56.828491;1.0906779000023903;0.41667406144365465;0.3820148424357844;-0.5007450676352023;-0.45907597417625623;1.079789398453955;0.9998552788070427;10.000106621022997;0.4167444141221774;-0.4352290053120987;-0.4352289744115592;0.3859811536370319;-0.45570999288087183;0.5971640091651529;0.9998960142872314
56.838491;1.0906764593361726;0.4166747366003586;0.3820152996941043;-0.5007450677965722;-0.45907597397305244;1.0797885726173733;0.9998565524732703;10.000089762370234;0.4167448859694112;-0.43522900507511475;-0.43522897418456313;0.38598055979846924;-0.4557099935384204;0.5971637282746998;0.9998963010819019
56.848491;1.0906750667671903;0.41667539203331383;0.3820157596081079;-0.5007450679442759;-0.45907597378344905;1.07978767749602;0.9998578116202799;10.000072821723528;0.4167453861877724;-0.43522900482642035;-0.4352289739833364;0.3859799618599812;-0.45570999419466174;0.5971634599071486;0.9998965911420259
56.858491;1.0906737249986656;0.4166760283878892;0.38201622179622285;-0.5007450680783848;-0.45907597360755487;1.0797867163358417;0.9998590529358128;10.000055780753803;0.41674591209470385;-0.43522900456616664;-0.4352289738065248;0.3859793608103804;-0.45570999484999714;0.5971632036928103;0.9998968884776338
56.868491;1.0906724341952931;0.416676646226867;0.3820166853107972;-0.5007450681989685;-0.45907597344556395;1.079785693393858;0.9998602734073847;10.000038620137753;0.4167464610197302;-0.43522900429475464;-0.4352289736532756;0.385978757886979;-0.45570999550463653;0.5971629599928464;0.9998971962066839
56.878491;1.090671192490113;0.41667724601391315;0.38201714853955304;-0.5007450683062031;-0.4590759732980693;1.0797846134484894;0.9998614697536737;10.000021311495793;0.41674703040507177;-0.43522900401255943;-0.4352289735229326;0.3859781544553004;-0.45570999615840435;0.5971627298953158;0.999897516425087
56.888491;1.0906699978311991;0.4166778280969049;0.3820176093945726;-0.5007450684007497;-0.45907597316596904;1.0797834814191398;0.9998626385015754;10.000003817877506;0.4167476180736399;-0.435229003719679;-0.4352289734145955;0.38597755208935136;-0.45570999681057994;0.5971625148785837;0.9998978503656443
56.898491;1.0906688495106085;0.4166783927704165;0.3820180656853111;-0.5007450684837923;-0.4590759730502625;1.079782301573123;0.9998637764992938;9.999986099807444;0.4167482224364089;-0.43522900341589765;-0.4352289733268657;0.3859769527345052;-0.45570999745988794;0.5971623161376675;0.9998981984519674
56.908491;1.0906677482392444;0.41667894026097835;0.38201851530235026;-0.5007450685565682;-0.4590759729518445;1.0797810774824679;0.9998648809504255;9.999968122171577;0.4167488424447899;-0.435229003100721;-0.4352289732580256;0.3859763585323684;-0.4557099981045918;0.5971621342400583;0.9998985604105323
56.918491;1.090666694969222;0.4166794705788041;0.38201895615890213;-0.5007450686199829;-0.45907597287134155;1.0797798130429166;0.9998659493258295;9.999949858930576;0.41674947736514834;-0.4352290027733603;-0.4352289732064021;0.38597577138726036;-0.4557099987425564;0.5971619696346525;0.9998989353278177
56.928491;1.0906656894801;0.41667998365583864;0.3820193861336509;-0.500745068674554;-0.45907597280917045;1.0797785132857691;0.9998669799027562;9.99993129477259;0.41675012658538796;-0.4352290024327731;-0.4352289731705612;0.38597519273177927;-0.45570999937130485;0.5971618230939444;0.9998993216105063
56.938491;1.0906647298163048;0.41668047970071714;0.3820198032375719;-0.5007450687204346;-0.4590759727657238;1.0797771843824246;0.9998679722720741;9.999912430143086;0.4167507895528254;-0.43522900207790555;-0.43522897314929393;0.3859746234899196;-0.45570999998818185;0.5971616953775691;0.999899716797409
56.948491;1.0906638126778654;0.4166809591170927;0.38202020596107833;-0.5007450687574833;-0.45907597274148193;1.079775833429693;0.9998689269202005;9.999893287039038;0.4167514655655019;-0.4352290017080423;-0.4352289731416016;0.38597406398391804;-0.45571000059072586;0.5971615868627773;0.9999001174789175
56.958491;1.0906629342202196;0.4166814221054694;0.3820205933443308;-0.5007450687855155;-0.45907597273700046;1.0797744688920314;0.9998698445696809;9.999873906366638;0.41675215331686194;-0.43522900132293524;-0.43522897314665454;0.3859735139530161;-0.4557100011770798;0.597161497703799;0.9999005197782195
56.968491;1.090662090810431;0.4166818685467008;0.3820209645063348;-0.5007450688045145;-0.4590759727527693;1.079773100989163;0.9998707263749546;9.999854343778003;0.4167528507399847;-0.4352290009226826;-0.43522897316352543;0.38597297276489584;-0.4557100017460554;0.5971614283748422;0.9999009201661846
56.978491;1.0906612792713728;0.4166822982145606;0.3820213181669961;-0.5007450688145464;-0.45907597278908324;1.0797717403452018;0.9998715743416203;9.99983466939387;0.41675355543071846;-0.4352290005076489;-0.4352289731908798;0.38597243967781686;-0.4557100022968698;0.5971613800616226;0.9999013161322317
56.988491;1.090660496853584;0.41668271099250703;0.3820216527076272;-0.500745068815546;-0.45907597284609675;1.079770395658545;0.9998723909879208;9.999814961176796;0.4167542650187486;-0.43522900007840415;-0.43522897322688175;0.3859719140693531;-0.4557100028289505;0.5971613543291299;0.9999017062109478
56.998491;1.0906597413434893;0.4166831069831076;0.3820219665312577;-0.5007450688072564;-0.4590759729239505;1.0797690725391054;0.9998731790088102;9.999795292669042;0.41675497711140974;-0.4352289996354498;-0.43522897326934057;0.38597139548682;-0.45571000334199124;0.5971613524647839;0.9999020895156271
57.008491;1.0906590107538903;0.41668348660953186;0.3820222583209297;-0.5007450687893943;-0.45907597302276404;1.079767773752185;0.9998739420251036;9.999775727847236;0.41675568940522967;-0.4352289991789655;-0.435228973316007;0.3859708836234277;-0.45571000383604743;0.5971613753342491;0.999902465235475
57.018491;1.0906583026704726;0.41668385053089246;0.38202252706766526;-0.5007450687618584;-0.4590759731424841;1.0797665001667927;0.9998746855472784;9.999756322511441;0.4167564000425285;-0.4352289987089725;-0.43522897336484323;0.38597037839981374;-0.45571000431153297;0.597161423721251;0.9999028317475137
57.028491;1.0906576144356932;0.4166841994725794;0.3820227719667385;-0.5007450687247518;-0.4590759732827727;1.079765251855792;0.9998754166935985;9.999737125692372;0.4167571075899396;-0.4352289982257115;-0.4352289734141865;0.38596987999747634;-0.45571000476920603;0.5971614984869562;0.9999031859355404
57.038491;1.0906569435972915;0.4166845343912809;0.38202299249052085;-0.5007450686782423;-0.4590759734430534;1.0797640285363679;0.9998761431282196;9.999718185725264;0.41675781078738966;-0.43522899772977314;-0.43522897346288264;0.38596938871470676;-0.45571000521006017;0.5971616003068799;0.9999035237488134
57.048491;1.090656287498542;0.41668485654549703;0.38202318854137873;-0.5007450686224807;-0.4590759736225289;1.0797628295405073;0.9998768721018636;9.999699562133255;0.416758508350017;-0.43522899722189;-0.43522897351038214;0.3859689048195407;-0.45571000563507713;0.5971617294109025;0.9999038410152554
57.058491;1.0906556432555812;0.41668516713988984;0.3820233603349073;-0.5007450685575415;-0.45907597382010895;1.0797616543400759;0.9998776096032269;9.999681329025059;0.41675919870561523;-0.43522899670261794;-0.4352289735566551;0.38596842862382036;-0.4557100060450466;0.597161885679665;0.9999041331619103
57.068491;1.0906550085158848;0.41668546709339055;0.3820235082837072;-0.500745068483326;-0.45907597403457256;1.079760503060594;0.999878360058613;9.999663565775593;0.416759879942842;-0.4352289961721967;-0.4352289736018815;0.3859679605917178;-0.45571000644057214;0.5971620689441517;0.9999043946165483
57.078491;1.0906543817452943;0.4166857570294263;0.38202363311048104;-0.5007450683996927;-0.45907597426488705;1.07975937585216;0.9998791265947597;9.999646349818315;0.416760550022178;-0.43522899563069745;-0.4352289736461484;0.38596750117663553;-0.45571000682220913;0.5971622792552375;0.9999046192294445
57.088491;1.0906537621381966;0.4166860372346121;0.38202373580823734;-0.5007450683067814;-0.45907597451011467;1.0797582721051406;0.9998799115180992;9.999629753469085;0.41676120691494445;-0.43522899507818974;-0.43522897368947977;0.3859670506465664;-0.45571000719052346;0.5971625169237915;0.9999048011199975
57.098491;1.0906531494062957;0.4166863076165296;0.38202381741761743;-0.5007450682051551;-0.4590759747689939;1.079757190443662;0.9998807173779829;9.999613840266669;0.41676184869154703;-0.43522899451464797;-0.43522897373220304;0.38596660919626874;-0.45571000754600594;0.597162782247035;0.9999049349956445
57.108491;1.09065254310657;0.41668656774012536;0.38202387897515744;-0.5007450680957349;-0.4590759750398831;1.0797561286796402;0.9998815479324936;9.999598668628625;0.41676247350264983;-0.43522899393990383;-0.4352289737751805;0.3859661770623468;-0.4557100078890054;0.5971630754453561;0.9999050161639416
57.118491;1.090651942059742;0.4166868170667103;0.38202392158658;-0.5007450679798134;-0.4590759753211081;1.0797550838405905;0.9998824081744934;9.999584296307944;0.41676307935199003;-0.43522899335396203;-0.4352289738194695;0.3859657543912723;-0.45571000821978697;0.5971633970393985;0.9999050405436454
57.128491;1.0906513444806825;0.4166870553006241;0.38202394639942605;-0.500745067859081;-0.4590759756111942;1.0797540531122245;0.9998833039820589;9.999570774361644;0.41676366388869845;-0.43522899275727384;-0.43522897386578396;0.3859653411031228;-0.45571000853877663;0.5971637481695924;0.999905005014862
57.138491;1.0906507484894439;0.41668728256243037;0.3820239545315535;-0.5007450677353599;-0.4590759759088803;1.079753034647105;0.9998842414253386;9.999558139143797;0.41676422433401433;-0.4352289921506999;-0.43522897391436444;0.3859649369450917;-0.455710008846824;0.5971641306466365;0.9999049081958123
57.148491;1.090650152707736;0.4166874993209034;0.38202394718003674;-0.5007450676103126;-0.4590759762130642;1.0797520268645409;0.9998852253502416;9.99954640863474;0.41676475758752646;-0.4352289915355331;-0.4352289739650754;0.38596454151915993;-0.45571000914520776;0.5971645466411433;0.9999047507970079
57.158491;1.0906495567975858;0.4166877061994805;0.3820239258320997;-0.5007450674853784;-0.4590759765226273;1.0797510270700248;0.9998862579426008;9.999535583987004;0.4167652604415877;-0.4352289909135787;-0.43522897401749827;0.38596415420553837;-0.45571000943548484;0.5971649980788951;0.9999045349266512
57.168491;1.090648961542179;0.4166879038221452;0.38202389228426864;-0.5007450673616817;-0.4590759768362277;1.0797500310526456;0.9998873384238072;9.99952565911047;0.4167657296644306;-0.4352289902868174;-0.4352289740711482;0.3859637742785874;-0.45571000971935405;0.5971654862564768;0.9999042629435037
57.178491;1.0906483684302253;0.416688092847383;0.38202384848817234;-0.5007450672400404;-0.4590759771522979;1.0797490340374365;0.9998884639758282;9.999516632254942;0.4167661620639244;-0.4352289896568229;-0.4352289741256381;0.385963401330871;-0.4557100099985873;0.5971660119424509;0.999903936703063
57.188491;1.0906477792087563;0.41668827414425386;0.3820237963262456;-0.5007450671210933;-0.45907597746915885;1.0797480318143478;0.9998896309846994;9.999508513807816;0.41676655463790024;-0.4352289890245884;-0.4352289741807478;0.3859630356868042;-0.4557100102751039;0.5971665757495644;0.9999035574253629
57.198491;1.0906471954640462;0.4166884487837104;0.3820237373822407;-0.5007450670052469;-0.45907597778501846;1.0797470209796234;0.9998908360359228;9.99950133049433;0.41676690467907185;-0.4352289883907182;-0.4352289742366478;0.3859626783678916;-0.45571001055096383;0.5971671783027662;0.9999031259909444
57.208491;1.0906466178368175;0.41668861771242016;0.3820236728369164;-0.5007450668927249;-0.4590759780979309;1.0797459986907645;0.9998920764778784;9.999495121455219;0.41676720983430987;-0.435228987755484;-0.43522897429403784;0.38596233068325053;-0.4557100108280317;0.5971678199881167;0.9999026431964413
57.218491;1.0906460456051867;0.41668878151988126;0.3820236033444895;-0.5007450667838108;-0.45907597840582764;1.0797449625132898;0.9998933506140063;9.999489925658084;0.41676746803660586;-0.43522898711882424;-0.43522897435386204;0.38596199407788145;-0.4557100111075807;0.5971685007820361;0.9999021097182861
57.228491;1.0906454773249274;0.4166889406410515;0.38202352882022966;-0.5007450666789007;-0.45907597870670774;1.0797439104654076;0.9998946575772276;9.999485769473118;0.4167676774657147;-0.43522898648055847;-0.4352289744169881;0.3859616702991565;-0.4557100113901373;0.597169220614565;0.9999015260855741
57.238491;1.0906449114191579;0.41668909558580874;0.3820234485686976;-0.5007450665784033;-0.4590759789989407;1.0797428412257655;0.999895996395941;9.999482659704997;0.41676783691789515;-0.4352289858405471;-0.4352289744843563;0.38596136132370323;-0.4557100116756601;0.5971699799432538;0.9999008925665687
57.248491;1.090644346220082;0.41668924678054875;0.3820233617914748;-0.5007450664826844;-0.45907597928129856;1.0797417541689616;0.9998973651201124;9.99948058030647;0.4167679461280289;-0.4352289851986791;-0.4352289745572413;0.3859610691267641;-0.455710011963921;0.5971707798342603;0.99990020880098
57.258491;1.090643780539077;0.4166893943467333;0.3820232678288353;-0.5007450663921105;-0.45907597955264723;1.0797406492506598;0.9998987615438669;9.99947948927228;0.41676800545773196;-0.43522898455492803;-0.4352289746369747;0.3859607957570163;-0.45571001225468505;0.5971716211417223;0.9998994740236605
57.268491;1.09064321496788;0.4166895379667062;0.38202316602904246;-0.5007450663071809;-0.4590759798116431;1.0797395266728522;0.999900183933803;9.999479318080743;0.41676801543927766;-0.4352289839092765;-0.43522897472449906;0.38596054351195913;-0.45571001254779897;0.5971725033735418;0.9998986881886377
57.278491;1.090642652336809;0.4166896767814314;0.3820230557017782;-0.500745066228562;-0.4590759800566383;1.0797383861364858;0.9999016303595905;9.999479981150165;0.41676797676643695;-0.4352289832614222;-0.4352289748204821;0.38596031477593407;-0.45571001284337126;0.5971734244199808;0.999897853040348
57.288491;1.0906420965253238;0.4166898096779825;0.38202293629060097;-0.5007450661569172;-0.4590759802857686;1.0797372265067948;0.9999030988899844;9.999481393681355;0.41676789056777047;-0.4352289826108413;-0.4352289749256756;0.385960111599879;-0.45571001314165915;0.5971743812233042;0.999896972313648
57.298491;1.090641550719819;0.4166899358737322;0.3820228077206813;-0.5007450660926765;-0.45907598049708076;1.0797360461305878;0.9999045892640778;9.99948348634654;0.4167677584952731;-0.43522898195727444;-0.43522897504091446;0.38595993527833133;-0.45571001344278306;0.5971753704659015;0.9998960509547684
57.308491;1.0906410160321187;0.41669005519110747;0.38202267070972534;-0.5007450660359505;-0.4590759806885397;1.0797348434526026;0.9999061036577804;9.999486210446504;0.4167675824837325;-0.4352289813009121;-0.43522897516684445;0.3859597861625747;-0.4557100137465935;0.5971763889625091;0.9998950936801507
57.318491;1.090640491186472;0.41669016788058577;0.38202252668395126;-0.5007450659866443;-0.4590759808578015;1.0797336179359278;0.9999076458493358;9.999489535045393;0.41676736448742485;-0.4352289806421158;-0.43522897530366883;0.38595966388886355;-0.4557100140525845;0.5971774340428526;0.9998941036342094
57.328491;1.0906399735246084;0.4166902743122755;0.38202237735934913;-0.5007450659445166;-0.4590759810020828;1.0797323703074846;0.9999092197499928;9.999493438582546;0.41676710645688886;-0.43522897998124005;-0.4352289754510218;0.3859595677962756;-0.45571001435992414;0.5971785037627673;0.9998930823666707
57.338491;1.0906394601225624;0.4166903748350686;0.38202222434802147;-0.5007450659091123;-0.45907598111862846;1.0797311020340028;0.9999108279420195;9.999497901455598;0.416766810589655;-0.4352289793188321;-0.4352289756080808;0.3859594972301207;-0.45571001466761296;0.5971795964709375;0.9998920309038619
57.348491;1.0906389484545913;0.4166904697647739;0.3820220690256812;-0.5007450658798214;-0.45907598120536974;1.0797298151871806;0.9999124707164683;9.999502907773993;0.41676647956380725;-0.4352289786559219;-0.4352289757739861;0.385959451659281;-0.4557100149746439;0.5971807099809446;0.9998909504532861
57.358491;1.090638437130087;0.41669055933162846;0.38202191266797564;-0.5007450658560821;-0.45907598126095617;1.0797285121433153;0.9999141460406833;9.99950845062644;0.41676611639196914;-0.4352289779940363;-0.43522897594828724;0.3859594306153112;-0.455710015280156;0.5971818412365058;0.9998898427887641
57.368491;1.0906379264739088;0.4166906437693426;0.38202175659707194;-0.500745065837611;-0.4590759812842975;1.079727194635424;0.9999158504273322;9.999514529570051;0.4167657240812508;-0.43522897733498606;-0.4352289761309551;0.3859594335500615;-0.4557100155833514;0.5971829867186865;0.9998887107968729
57.378491;1.0906374183109089;0.4166907236109179;0.3820216021077452;-0.5007450658246003;-0.45907598127441535;1.07972586323398;0.9999175798739453;9.999521144432174;0.41676530542009127;-0.4352289766806867;-0.43522897632195306;0.3859594597658054;-0.4557100158832361;0.5971841429574762;0.9998875587850645
57.388491;1.0906369150658701;0.41669079973209594;0.3820214502972022;-0.5007450658176825;-0.45907598123071286;1.0797245175343564;0.9999193299612814;9.999528294094485;0.41676486302962584;-0.4352289760329413;-0.43522897652084985;0.3859595084382064;-0.4557100161786938;0.5971853065856944;0.9998863921853558
57.398491;1.0906364192360962;0.4166908730203641;0.3820213019865837;-0.5007450658175401;-0.4590759811530898;1.0797231565733252;0.9999210954524664;9.999535980682122;0.41676439964100237;-0.43522897539311367;-0.4352289767267708;0.3859595786539496;-0.4557100164687999;0.5971864740540381;0.9998852165083469
57.408491;1.0906359341783067;0.4166909441521543;0.3820211577158361;-0.500745065824487;-0.4590759810417313;1.0797217793830398;0.9999228702893141;9.999544213539853;0.4167639182378642;-0.43522897476199507;-0.4352289769386054;0.38595966950525074;-0.4557100167528812;0.5971876415968478;0.9998840364400929
57.418491;1.0906354653099286;0.41669101372437406;0.3820210178810869;-0.5007450658384571;-0.45907598089685187;1.0797203853988215;0.9999246481494611;9.999553004724408;0.4167634218848407;-0.43522897413998574;-0.43522897715529196;0.3859597801311206;-0.45571001703034936;0.5971888056177321;0.9998828561634237
57.428491;1.0906350199171493;0.4166910824740385;0.38202088292539793;-0.5007450658593161;-0.4590759807185984;1.079718974135715;0.9999264232268784;9.999562358524683;0.4167629134339678;-0.4352289735273687;-0.43522897737595223;0.385959909421878;-0.45571001730063954;0.5971899631751517;0.9998816799089654
57.438491;1.090634605594468;0.416691151226904;0.38202075321057366;-0.5007450658871669;-0.4590759805071227;1.0797175445065557;0.9999281907675333;9.999572265275255;0.4167623952550607;-0.4352289729245357;-0.435228977599926;0.3859600557600573;-0.4557100175632668;0.5971911123421134;0.9998805118451697
57.448491;1.0906342289216184;0.41669122062714953;0.3820206288608225;-0.5007450659224496;-0.4590759802627404;1.0797160947864692;0.9999299469435936;9.999582701013308;0.41676186910782886;-0.43522897233209634;-0.4352289778269098;0.38596021748017767;-0.455710017817814;0.5971922521205504;0.9998793562175817
57.458491;1.0906338950765524;0.41669129103113156;0.3820205100546222;-0.5007450659657519;-0.4590759799859718;1.0797146230518258;0.9999316879536222;9.999593629378955;0.41676133632395895;-0.4352289717508567;-0.43522897805704214;0.38596039361881435;-0.45571001806394623;0.5971933819408217;0.9998782175720152
57.468491;1.0906336080828245;0.4166913625896082;0.3820203971768061;-0.5007450660175937;-0.4590759796773336;1.0797131273275287;0.9999334090988707;9.9996050058708;0.41676079814883576;-0.43522897118181214;-0.4352289782908353;0.38596058397977817;-0.455710018301535;0.5971945011824757;0.9998771002456607
57.478491;1.0906333713110459;0.41669143527952496;0.3820202903278803;-0.500745066078569;-0.4590759793371376;1.0797116049613016;0.9999351048755216;9.999616787354707;0.41676025587316884;-0.43522897062618376;-0.43522897852904396;0.3859607886053439;-0.45571001853061527;0.5971956089574717;0.9998760077666896
57.488491;1.090633187564983;0.4166915089110343;0.3820201888725838;-0.5007450661497197;-0.4590759789654505;1.0797100516054428;0.9999367697501755;9.999628943869434;0.4167597107589452;-0.4352289700852433;-0.4352289787723694;0.38596100734986605;-0.45571001875111294;0.5971967044282023;0.9998749425408551
57.498491;1.0906330588524142;0.41669158309648513;0.3820200915888788;-0.5007450662327342;-0.4590759785620998;1.079708461229087;0.9999383989907956;9.999641463978776;0.41675916392774703;-0.43522896955997276;-0.4352289790210519;0.3859612397856688;-0.4557100189627381;0.5971977872668958;0.9998739056417802
57.508491;1.0906329864813806;0.41669165711759265;0.3820199971358721;-0.5007450663298068;-0.45907597812690853;1.0797068270042605;0.9999399894876174;9.999654350279984;0.4167586161674798;-0.4352289690510687;-0.4352289792747201;0.38596148538951847;-0.4557100191651415;0.5971988575252583;0.9998728971709137
57.518491;1.090632971409936;0.4166917301036365;0.38201990444910006;-0.5007450664431846;-0.45907597766015823;1.079705141846957;0.9999415399179704;9.999667609130794;0.4167580678330043;-0.4352289685592032;-0.4352289795325865;0.38596174384877685;-0.4557100193579819;0.5971999154452355;0.9998719170431749
57.528491;1.0906330143628318;0.4166918015949006;0.3820198128145833;-0.5007450665747087;-0.4590759771628343;1.0797033989843552;0.9999430500677413;9.999681240205216;0.4167575191126073;-0.4352289680850432;-0.4352289797936767;0.3859620152695566;-0.4557100195407993;0.5972009618119496;0.9998709654968926
57.538491;1.09063311503991;0.41669187172435906;0.3820197217681304;-0.5007450667257696;-0.4590759766366685;1.0797015929111748;0.9999445201253899;9.999695230826083;0.41675697036286685;-0.4352289676292811;-0.4352289800569973;0.3859623002539763;-0.4557100197129966;0.5972019981738734;0.9998700433488154
57.548491;1.0906332711913929;0.4166919408122505;0.38201963122744376;-0.5007450668975354;-0.4590759760842209;1.0796997200870269;0.9999459501527783;9.99970955834896;0.4167564219176617;-0.43522896719289506;-0.4352289803217575;0.3859625998623036;-0.45571001987410775;0.5972030261540627;0.9998691519102465
57.558491;1.090633478954502;0.4166920088232991;0.38201954161194174;-0.500745067091095;-0.4590759755086649;1.0796977791552802;0.9999473391872639;9.99972419679846;0.41675587343951553;-0.435228966777204;-0.43522898058751636;0.3859629155099386;-0.4557100200240188;0.5972040463304186;0.9998682929402487
57.568491;1.0906337335660776;0.4166920750819898;0.3820194535781108;-0.5007450673075113;-0.4590759749131952;1.079695771026039;0.9999486843650784;9.999739122524172;0.41675532383963004;-0.43522896638366143;-0.4352289808541048;0.3859632488582344;-0.4557100201629022;0.5972050579824028;0.9998674692820999
57.578491;1.0906340297730568;0.41669213854744896;0.3820193676605081;-0.5007450675476874;-0.4590759743006724;1.07969369894862;0.9999499813906321;9.99975431864268;0.4167547720790021;-0.4352289660136805;-0.4352289811213626;0.3859636016088942;-0.45571002029113633;0.5972060599292893;0.9998666852224525
57.588491;1.090634363011503;0.41669219811731556;0.38201928410115016;-0.5007450678118607;-0.45907597367370245;1.0796915683767956;0.9999512261524175;9.999769778259868;0.41675421762781056;-0.43522896566835584;-0.43522898138884714;0.3859639752777726;-0.45571002040928815;0.5972070513529824;0.9998659459324802
57.598491;1.0906347307577493;0.41669225251424996;0.38201920291839697;-0.5007450680991448;-0.4590759730347601;1.0796893863366255;0.9999524157967787;9.999785504869385;0.416753660161027;-0.4352289653481941;-0.43522898165584023;0.3859643711428449;-0.4557100205180494;0.5972080317739407;0.9998652569432496
57.608491;1.0906351320537968;0.41669230047374645;0.38201912419843936;-0.5007450684077152;-0.45907597238616443;1.0796871600383857;0.9999535485035809;9.999801506980788;0.4167530992245947;-0.43522896505333875;-0.4352289819216706;0.38596479026882863;-0.45571002061809746;0.5972090005333709;0.9998646239184255
57.618491;1.0906355658228215;0.41669234124041754;0.3820190483110945;-0.5007450687354998;-0.45907597173005105;1.0796848954508707;0.9999546226778847;9.999817789191502;0.41675253401070905;-0.4352289647840565;-0.4352289821858888;0.38596523345353556;-0.45571002070986805;0.5972099566459417;0.9998640520227531
57.628491;1.0906360301240472;0.4166923744896408;0.38201897570624016;-0.5007450690808383;-0.459075971068392;1.0796825973641018;0.9999556366590325;9.999834346132712;0.41675196333362535;-0.43522896454092697;-0.4352289824482266;0.3859657011113827;-0.455710020793418;0.5972108990615028;0.9998635453986329
57.638491;1.0906365221733354;0.41669239977621636;0.3820189064492126;-0.5007450694428153;-0.4590759704029444;1.079680270687946;0.9999565888979086;9.999851161384887;0.41675138605824247;-0.4352289643248155;-0.43522898270867477;0.3859661931659889;-0.455710020868491;0.5972118269206307;0.9998631073814336
57.648491;1.0906370382621395;0.4166924162226773;0.38201884012301746;-0.5007450698211595;-0.45907596973528314;1.0796779213210772;0.9999574778615123;9.999868209119063;0.41675080156800987;-0.43522896413680107;-0.43522898296760315;0.38596670909714664;-0.45571002093470286;0.5972127398315376;0.9998627403103514
57.658491;1.090637574016355;0.41669242277898544;0.3820187762355473;-0.500745070215825;-0.4590759690670784;1.0796755560977258;0.9999583022227821;9.999885459437447;0.4167502098335611;-0.4352289639778505;-0.4352289832256991;0.38596724827791024;-0.45571002099174823;0.5972136380076654;0.9998624450098351
57.668491;1.090638124713679;0.41669241877943136;0.38201871451287495;-0.5007450706266355;-0.45907596840021;1.0796731821506012;0.9999590618951366;9.999902889022271;0.41674961115281023;-0.435228963848433;-0.4352289834837956;0.3859678104975319;-0.45571002103942365;0.597214521815104;0.9998622213016514
57.678491;1.0906386850523324;0.41669240403393;0.38201865481923514;-0.5007450710531238;-0.45907596773652415;1.0796708061873381;0.9999597586095165;9.999920484499988;0.4167490057936502;-0.4352289637484972;-0.43522898374266183;0.3859683962384403;-0.45571002107741787;0.5972153910040824;0.9998620687604576
57.688491;1.0906392493116037;0.4166923784417593;0.3820185970756991;-0.5007450714944343;-0.45907596707775955;1.0796684343324758;0.9999603951620203;9.999938232228697;0.4167483938682378;-0.4352289636775944;-0.4352289840028521;0.3859690063395455;-0.45571002110521;0.5972162445527186;0.9998619866189644
57.698491;1.0906398124297556;0.41669234186245185;0.3820185413074675;-0.5007450719494001;-0.4590759664257337;1.07966607267899;0.9999609746476973;9.99995611114415;0.4167477756769814;-0.4352289636348837;-0.43522898426480966;0.3859696413187604;-0.4557100211222978;0.5972170811693966;0.9998619735795786
57.708491;1.090640371017701;0.41669229415877723;0.3820184876064818;-0.5007450724167758;-0.4590759657823001;1.0796637276266656;0.9999615006228564;9.999974096586708;0.41674715217024144;-0.435228963619085;-0.43522898452910475;0.3859703010108039;-0.45571002112857517;0.5972178997113468;0.9998620279924275
57.718491;1.0906409236939842;0.41669223502891045;0.3820184361142691;-0.5007450728953642;-0.45907596514919063;1.0796614052229374;0.9999619774435974;9.99999216326695;0.41674652490920183;-0.43522896362847346;-0.43522898479643546;0.38597098462128443;-0.45571002112456915;0.5972186994820429;0.9998621478039555
57.728491;1.090641470415704;0.4166921640770018;0.382018387193862;-0.5007450733841666;-0.45907596452816485;1.079659110215429;0.9999624102201707;10.000010279626448;0.41674589553076674;-0.4352289636610871;-0.43522898506738233;0.38597169072692683;-0.4557100211114301;0.597219480493803;0.9998623304760003
57.738491;1.090642010838806;0.41669208133915825;0.3820183414837578;-0.5007450738826352;-0.45907596392117134;1.0796568455496942;0.9999628041845672;10.00002840043912;0.4167452652890221;-0.435228963715115;-0.4352289853422903;0.3859724172452863;-0.4557100210907499;0.5972202432824284;0.9998625734007237
57.748491;1.0906425432308118;0.4166919876393491;0.38201829975959406;-0.5007450743906929;-0.4590759633301691;1.0796546125705182;0.9999631633971868;10.000046464985266;0.41674463493947844;-0.43522896378920384;-0.4352289856213505;0.3859731617741132;-0.45571002106428204;0.5972209884184033;0.9998628743321828
57.758491;1.0906430649314238;0.4166918843713661;0.3820182628772889;-0.5007450749085389;-0.45907596275682705;1.0796524119282054;0.999963490010935;10.000064398384703;0.41674400467729084;-0.43522896388261795;-0.43522898590459014;0.38597392200741043;-0.45571002103363706;0.5972217162893269;0.9998632313181928
57.768491;1.0906435733891506;0.41669177285612324;0.3820182316775666;-0.5007450754366392;-0.4590759622023347;1.0796502444786504;0.9999637850455965;10.000082113878204;0.41674337390572525;-0.43522896399523847;-0.43522898619183725;0.38597469579107524;-0.4557100210001102;0.5972224270903723;0.9998636422780514
57.778491;1.090644067062242;0.4166916537756367;0.3820182068370481;-0.5007450759758947;-0.4590759616675019;1.0796481119379973;0.9999640494422464;10.000099518639443;0.416742741072159;-0.43522896412728956;-0.4352289864829113;0.38597548109279634;-0.45571002096480384;0.5972231208265054;0.9998641051833128
57.788491;1.0906445457015546;0.4166915271679289;0.38201818897244916;-0.5007450765277204;-0.4590759611531897;1.0796460172731739;0.9999642840845906;10.00011652343107;0.4167421040300433;-0.4352289642789636;-0.4352289867779134;0.3859762760062849;-0.45571002092900004;0.5972237974719657;0.9998646192058672
57.798491;1.090645009452332;0.4166913927824138;0.3820181788348502;-0.5007450770940486;-0.45907596066061945;1.0796439644153366;0.9999644892175651;10.000133051679985;0.41674146094533837;-0.4352289644502487;-0.43522898707730573;0.38597707863100955;-0.4557100208942916;0.5972244570556104;0.9998651852364204
57.808491;1.0906454581657834;0.4166912503331618;0.3820181772638442;-0.5007450776771978;-0.45907596019126395;1.0796419575065794;0.9999646640976995;10.000149039026564;0.41674081095559856;-0.4352289646408609;-0.43522898738178534;0.3859778870859883;-0.4557100208622145;0.5972250994658767;0.9998658050052015
57.818491;1.090645891803487;0.4166910994593693;0.382018185044256;-0.5007450782794058;-0.4590759597467139;1.0796399999394604;0.9999648071755125;10.000164423071523;0.4167401540543573;-0.43522896485017515;-0.4352289876922551;0.3859786995032069;-0.45571002083396334;0.5972257243177607;0.9998664802172952
57.828491;1.0906463107201374;0.4166909395508361;0.3820182028194256;-0.5007450789023272;-0.4590759593287609;1.0796380935329164;0.9999649166161956;10.000179139237133;0.4167394906455339;-0.4352289650773381;-0.4352289880098103;0.38597951367223365;-0.4557100208105448;0.597226330981077;0.9998672125724496
57.838491;1.090646715650136;0.416690769909037;0.38201823094338316;-0.5007450795469214;-0.4590759589394112;1.0796362386856526;0.999964990468635;10.000193126939301;0.41673882120955164;-0.4352289653214839;-0.4352289883354936;0.38598032681255073;-0.45571002079297634;0.5972269184625796;0.9998680036835068
57.848491;1.090647107872865;0.41669059023516214;0.38201826937585653;-0.5007450802135729;-0.4590759585807235;1.07963443509751;0.9999650265611431;10.000206331822822;0.41673814617008637;-0.4352289655818784;-0.43522898866998494;0.3859811357913355;-0.45571002078235606;0.5972274851630068;0.999868854091914
