time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.448491;1.0907470229916925;0.4166801067944734;0.3820023699395673;-0.500745072834178;-0.45907597922613574;1.079777572175662;1.000033060694904;10.000736123955189;0.4167658336036796;-0.4352290078372802;-0.43522901008523757;0.3859502291499634;-0.45571000341805806;0.5971611253705004;0.9999600385082891
59.458491;1.090748819363644;0.41667998585392413;0.3820023906477942;-0.5007450728853882;-0.45907597907539843;1.0797782586131393;1.0000320678280445;10.000723479800046;0.4167664148855732;-0.43522900776723666;-0.4352290104480072;0.38595053276154934;-0.4557100029060535;0.5971607722291564;0.999960982708908
59.468491;1.0907506392930193;0.4166798741244972;0.38200237590144503;-0.5007450729497551;-0.4590759789018496;1.0797788948692508;1.0000310842815332;10.000711136187816;0.4167670092914449;-0.43522900769223916;-0.4352290108109997;0.3859508476092748;-0.4557100024038861;0.597160445118364;0.9999619678339394
59.478491;1.0907524865299714;0.4166797715103711;0.3820023262060752;-0.5007450730276389;-0.459075978705094;1.0797794802915572;1.0000301183379317;10.000699125588438;0.41676761541397606;-0.43522900761204564;-0.4352290111736646;0.38595117272803425;-0.45571000191223765;0.5971601469999588;0.9999629903250602
59.488491;1.0907543656438938;0.4166796779387065;0.38200224227934126;-0.5007450731194486;-0.45907597848481674;1.0797800150461048;1.0000291756985877;10.000687466979784;0.4167682317800152;-0.4352290075264356;-0.4352290115355242;0.38595150761293123;-0.45571000143208046;0.5971598798280455;0.9999640456820269
59.498491;1.0907562804746804;0.4166795935811955;0.3820021253567998;-0.500745073225497;-0.4590759782407798;1.0797804999838736;1.0000282597569201;10.000676164795387;0.4167688567012774;-0.4352290074350371;-0.4352290118965094;0.38595185231722134;-0.45571000096463077;0.5971596446095497;0.9999651283566787
59.508491;1.0907582331515449;0.41667951889665444;0.38200197717563883;-0.5007450733459061;-0.459075977972625;1.079780935637746;1.0000273728746694;10.000665208607803;0.4167694882764617;-0.43522900733710373;-0.43522901225702837;0.38595220734198005;-0.45571000051134813;0.5971594416462978;0.9999662318230417
59.518491;1.090760224201752;0.4166794544883363;0.38200179974326337;-0.5007450734804128;-0.45907597767991426;1.0797813218593704;1.0000265175982117;10.000654576919896;0.4167701246927567;-0.4352290072315733;-0.4352290126178376;0.3859525735450599;-0.4557100000738914;0.59715927074897;0.9999673485546319
59.528491;1.0907622529180736;0.4166794006941363;0.38200159521830834;-0.5007450736282637;-0.4590759773622886;1.0797816581717934;1.0000256970890335;10.000644244148381;0.41677076471036234;-0.4352290071172979;-0.43522901297983496;0.38595295183345785;-0.4557099996539215;0.5971591312441055;0.9999684698760422
59.538491;1.0907643175482575;0.4166793573196922;0.3820013658865595;-0.5007450737882945;-0.45907597701951464;1.079781943419866;1.0000249140663804;10.00063419022285;0.4167714079492348;-0.43522900699318473;-0.4352290133438331;0.3859533426454759;-0.45570999925295214;0.5971590219170657;0.9999695860769899
59.548491;1.0907664158820847;0.4166793235966604;0.3820011139578765;-0.5007450739589665;-0.45907597665155286;1.079782175546297;1.000024169529151;10.00062440589952;0.41677205486311536;-0.43522900685835086;-0.43522901371042266;0.38595374574259117;-0.4557099988723251;0.5971589412692898;0.9999706872986253
59.558491;1.0907685457698162;0.4166792981662129;0.38200084129143397;-0.5007450741383577;-0.45907597625861224;1.0797823528727535;1.0000234627488314;10.000614887145195;0.4167727066183996;-0.43522900671234827;-0.43522901408004655;0.3859541604601206;-0.4557099985132857;0.597158888196428;0.9999717646577461
59.568491;1.0907707046412085;0.41667927928187315;0.3820005493825955;-0.5007450743241996;-0.45907597584104404;1.0797824752173095;1.0000227919522533;10.000605628742782;0.4167733647163106;-0.43522900655524743;-0.435229014453102;0.38595458592851034;-0.4557099981772236;0.5971588626318366;0.9999728104706422
59.578491;1.0907728892035042;0.41667926504908553;0.38200023949890066;-0.5007450745139347;-0.4590759753992908;1.079782543467986;1.000022154871666;10.000596625563897;0.41677403024816023;-0.4352290063874653;-0.4352290148298874;0.3859550209903355;-0.45570999786592287;0.5971588654876703;0.9999738177448678
59.588491;1.0907750963116987;0.4166792532931561;0.3819999126810531;-0.5007450747049368;-0.4590759749339385;1.0797825590041041;1.0000215494553908;10.00058787390254;0.41677470331518074;-0.4352290062094827;-0.43522901521059476;0.3859554641282317;-0.4557099975816514;0.5971588980317747;0.9999747797682285
59.598491;1.0907773237093767;0.4166792413581373;0.38199956953015196;-0.50074507489492;-0.45907597444566045;1.0797825235749172;1.0000209747609254;10.000579367123855;0.4167753829983059;-0.4352290060216712;-0.4352290155953468;0.3859559137595648;-0.4557099973271371;0.5971589615389207;0.999975690226652
59.608491;1.0907795701759178;0.41667922620055503;0.38199920991585057;-0.5007450750821384;-0.45907597393510163;1.0797824390224076;1.0000204308184804;10.000571091343113;0.41677606772434633;-0.4352290058242604;-0.4352290159839894;0.385956368551175;-0.4557099971052991;0.5971590572928442;0.9999765437509679
59.618491;1.0907818355830308;0.41667920471712744;0.3819988329748619;-0.5007450752652086;-0.4590759734028722;1.0797823073327846;1.0000199173315956;10.000563027500895;0.41677675563102756;-0.4352290056173939;-0.4352290163757561;0.38595682728581826;-0.4557099969187359;0.5971591863755668;0.9999773359773674
59.628491;1.0907841204634667;0.4166791741291305;0.3819984374630967;-0.5007450754428826;-0.45907597284959256;1.0797821310935247;1.0000194330145293;10.000555154852249;0.4167774446737464;-0.4352290054013353;-0.4352290167692648;0.3859572885694453;-0.45570999676939455;0.597159349222408;0.999978063108444
59.638491;1.0907864252236068;0.4166791321176792;0.38199802214488393;-0.5007450756139615;-0.45907597227583546;1.0797819132274706;1.000018975957501;10.000547449409078;0.4167781327647866;-0.4352290051766775;-0.43522901716287626;0.38595775071054106;-0.4557099966586041;0.5971595453329067;0.9999787221025122
59.648491;1.0907887498013167;0.416679076672499;0.3819975860202965;-0.5007450757773222;-0.45907597168214387;1.0797816560429039;1.0000185437639328;10.000539885047653;0.41677881807085454;-0.4352290049442967;-0.4352290175549152;0.3859582117470368;-0.45570999658731304;0.5971597733975955;0.999979311516518
59.658491;1.0907910937086944;0.41667900607555025;0.38199712832219035;-0.5007450759319886;-0.4590759710693142;1.0797813608958924;1.0000181333761564;10.000532441377386;0.4167794991067369;-0.43522900470511805;-0.4352290179435834;0.3859586695694255;-0.45570999655630223;0.5971600317616136;0.9999798320478729
59.668491;1.090793456105658;0.41667891907342935;0.38199664848931203;-0.5007450760770894;-0.4590759704386061;1.0797810283865314;1.0000177409666418;10.000525106261648;0.41678017460829725;-0.43522900446003154;-0.4352290183269421;0.3859591220095775;-0.4557099965661389;0.5971603187093779;0.9999802862324744
59.678491;1.0907958360433236;0.41667881483236063;0.3819961463147708;-0.500745076211765;-0.45907596979152904;1.0797806583265968;1.000017361598725;10.000517870319277;0.4167808433749288;-0.4352290042100354;-0.4352290187031561;0.38595956691009475;-0.4557099966169952;0.5971606321491215;0.9999806776788822
59.688491;1.0907982324697203;0.4166786925376401;0.38199562202865917;-0.5007450763352611;-0.4590759691293467;1.079780249992754;1.0000169890001716;10.000510722882442;0.41678150416223414;-0.43522900395623915;-0.43522901907075207;0.385960002276472;-0.45570999670863194;0.5971609691675626;0.9999810103461185
59.698491;1.090800643874345;0.416678550883137;0.3819950761133386;-0.5007450764471416;-0.4590759684528118;1.0797798026987544;1.0000166161362627;10.00050365298538;0.4167821558433623;-0.43522900369972206;-0.4352290194286068;0.3859604264219357;-0.4557099968405126;0.597161326213648;0.9999812878318075
59.708491;1.0908030685189196;0.41667838786564654;0.3819945090575933;-0.5007450765473285;-0.4590759677623809;1.079779316012523;1.000016236145845;10.000496654278813;0.41678279786435934;-0.43522900344160326;-0.43522901977575246;0.38596083809638826;-0.45570999701186427;0.5971616997211447;0.9999815129400352
59.718491;1.0908055046155438;0.4166782011317566;0.38199392131408083;-0.5007450766359081;-0.45907596705849546;1.0797787896868025;1.0000158430078818;10.000489727804935;0.41678343054791617;-0.4352290031831448;-0.4352290201112601;0.3859612366177753;-0.4557099972216783;0.5971620866501567;0.9999816878899491
59.728491;1.0908079494015985;0.41667798857070915;0.3819933133664572;-0.5007450767129776;-0.45907596634164965;1.0797782237251676;1.0000154323345334;10.000482879466528;0.41678405498313814;-0.4352290029256617;-0.43522902043416933;0.38596162189488015;-0.4557099974688281;0.5971624848934346;0.9999818148818861
59.738491;1.0908103983176194;0.41667774855721734;0.3819926857606135;-0.5007450767786066;-0.4590759656125062;1.079777618703115;1.0000150021849135;10.000476119176978;0.4167846727499186;-0.4352290026703754;-0.43522902074335024;0.38596199435730677;-0.45570999775232407;0.5971628934853159;0.9999818965223266
59.748491;1.0908128451536148;0.41667747977881164;0.38199203906137824;-0.5007450768327528;-0.45907596487209984;1.0797769758048033;1.0000145528343891;10.000469463937462;0.4167852857597263;-0.43522900241823026;-0.4352290210373993;0.38596235494789566;-0.4557099980713913;0.5971633124520361;0.9999819357374545
59.758491;1.0908152827182798;0.4166771811185749;0.3819913736848607;-0.500745076875245;-0.45907596412182394;1.0797762965146742;1.0000140856733701;10.000462939501379;0.4167858963687991;-0.4352290021697423;-0.43522902131460717;0.3859627052646517;-0.45570999842529164;0.5971637425196875;0.9999819352399586
59.768491;1.0908177037409925;0.41667685164011503;0.38199068978752954;-0.5007450769059045;-0.45907596336327344;1.079775582454827;1.0000136023368125;10.000456576568508;0.4167865076219522;-0.4352290019250217;-0.435229021573033;0.38596304768156464;-0.45570999881320473;0.5971641850341535;0.9999818975090979
59.778491;1.0908201016467456;0.41667649050125666;0.3819899873324018;-0.500745076924578;-0.45907596259824507;1.0797748351619822;1.0000131044674585;10.000450400698831;0.4167871231960713;-0.4352290016839644;-0.435229021810755;0.3859633850769871;-0.45570999923423966;0.5971646416348249;0.999981825824799
59.788491;1.0908224707825633;0.4166760971859431;0.38198926625349294;-0.5007450769310695;-0.4590759618287218;1.0797740560515847;1.0000125942012752;10.00044442448093;0.41678774694199117;-0.4352290014465506;-0.4352290220260426;0.3859637201061751;-0.45570999968744347;0.5971651132639159;0.9999817249272532
59.798491;1.0908248061790637;0.4166756720914796;0.38198852666693595;-0.5007450769251459;-0.4590759610567318;1.0797732472744723;1.0000120747448522;10.000438653888908;0.4167883823479877;-0.43522900121307084;-0.4352290222173363;0.3859640546413804;-0.4557100001718424;0.5971655993981172;0.9999816002763781
59.808491;1.0908271034557198;0.4166752167333784;0.381987769102307;-0.5007450769065629;-0.45907596028444253;1.0797724128187045;1.0000115497808502;10.00043310273518;0.4167890322995136;-0.43522900098419176;-0.43522902238327277;0.3859643899141788;-0.4557100006865036;0.5971660983951482;0.999981457217052
59.818491;1.0908293592325322;0.4166747334092798;0.3819869947068244;-0.500745076875064;-0.45907595951442826;1.079771558731136;1.0000110220219234;10.000427797540922;0.41678969924950854;-0.43522900076095067;-0.4352290225227842;0.38596472690756184;-0.4557100012305354;0.5971666086416021;0.9999813008607547
59.828491;1.090831571468617;0.41667422490352496;0.38198620507539344;-0.5007450768305172;-0.45907595874959156;1.079770692893771;1.0000104929852316;10.000422769675659;0.4167903854513234;-0.4352290005446107;-0.4352290226351788;0.38596506642374745;-0.45571000180310506;0.5971671295209205;0.9999811356519974
59.838491;1.0908337388531602;0.41667369436928653;0.3819854015656945;-0.5007450767731751;-0.45907595799268414;1.0797698251542458;1.000009964541535;10.00041804512307;0.4167910928818506;-0.43522900033634054;-0.435229022720143;0.3859654089381773;-0.45571000240348547;0.5971676614848955;0.999980964521587
59.848491;1.0908358597729784;0.41667314509426007;0.38198458478992176;-0.5007450767038008;-0.4590759572458612;1.0797689669213144;1.0000094398081079;10.000413640736715;0.4167918229917061;-0.43522900013690985;-0.43522902277766684;0.3859657545198538;-0.45571000303099907;0.5971682053288139;0.9999807889924306
59.858491;1.09083793224148;0.41667258026176157;0.38198375487056174;-0.5007450766235517;-0.45907595651057986;1.07976812961158;1.0000089220227333;10.000409569814444;0.41679257657119595;-0.4352289999466137;-0.4352290228080403;0.3859661029790137;-0.45571000368490877;0.5971687613812207;0.9999806097688732
59.868491;1.0908399544226905;0.4166720028640377;0.38198291212918567;-0.5007450765337136;-0.4590759557877766;1.0797673232963065;1.000008413221075;10.00040584939602;0.4167933537169798;-0.43522899976544077;-0.43522902281186837;0.3859664542172248;-0.45571000436439524;0.5971693290922065;0.9999804259977263
59.878491;1.0908419244979422;0.4166714155452481;0.38198205753130826;-0.5007450764354359;-0.4590759550780986;1.0797665563757275;1.000007913904743;10.000402500119254;0.4167941538463465;-0.43522899959324085;-0.43522902278995856;0.3859668085622087;-0.45571000506854425;0.5971699068533248;0.9999802342752773
59.888491;1.0908438401379856;0.4166708203141302;0.3819811927012048;-0.5007450763296234;-0.45907595438207094;1.079765835598037;1.0000074228620615;10.000399541892277;0.41679497591071896;-0.4352289994297067;-0.43522902274324154;0.3859671669456924;-0.455710005796261;0.5971704918417535;0.9999800293433135
59.898491;1.0908456982189243;0.41667021813828176;0.3819803198130862;-0.500745076216921;-0.4590759537001685;1.079765165992034;1.000006936905526;10.000396990853018;0.41679581873746374;-0.4352289992742174;-0.4352290226727036;0.3859675308816273;-0.45571000654625665;0.5971710802177942;0.9999798055132977
59.908491;1.0908474946521372;0.41666960854555257;0.38197944151388663;-0.5007450760977533;-0.4590759530328176;1.079764551143794;1.0000064511223583;10.000394859203354;0.41679668125835934;-0.4352289991257171;-0.4352290225791693;0.3859679021221459;-0.45571000731715194;0.5971716679865202;0.9999795575419427
59.918491;1.0908492242368357;0.4166689897862674;0.38197856074087566;-0.5007450759725104;-0.45907595238045584;1.0797639940413961;1.0000059594806372;10.000393159197623;0.4167975626298688;-0.435228998982796;-0.43522902246322337;0.38596828199005734;-0.45571000810754325;0.5971722518462252;0.9999792808122878
59.928491;1.0908508804383688;0.416668359582162;0.38197768038962726;-0.5007450758417153;-0.45907595174367977;1.079763497270069;1.0000054555081397;10.000391906918868;0.4167984620772034;-0.4352289988439005;-0.4352290223253764;0.38596867089743536;-0.45571000891609964;0.5971728293262117;0.9999789708543094
59.938491;1.0908524552993606;0.4166677156972908;0.38197680308897497;-0.5007450757060031;-0.4590759511233352;1.0797630619329137;1.0000049332020808;10.000391120658653;0.41679937842271697;-0.4352289987074824;-0.4352290221660908;0.3859690685056172;-0.45571000974167797;0.5971733987794734;0.9999786229911056
59.948491;1.0908539402321333;0.4166670559437047;0.38197593136393126;-0.5007450755659836;-0.4590759505204159;1.0797626868452512;1.0000043879405063;10.000390816876102;0.4168003096831917;-0.4352289985721414;-0.4352290219855697;0.3859694742415718;-0.4557100105831691;0.5971739597245697;0.999978232881825
59.958491;1.0908553275433726;0.4166663780966706;0.38197506795765607;-0.50074507542209;-0.45907594993579565;1.0797623687458442;1.0000038170339423;10.00039100669606;0.41680125289337694;-0.435228998436873;-0.4352290217835404;0.3859698876443457;-0.45571001143926865;0.5971745131088316;0.9999777975887063
59.968491;1.090856611479587;0.4166656801539517;0.3819742158030658;-0.5007450752745789;-0.45907594937003465;1.0797621030351408;1.000003219705083;10.000391693155661;0.41680220430175097;-0.4352289983012079;-0.4352290215591693;0.3859703083495596;-0.4557100123085342;0.5971750610283538;0.9999773163545882
59.978491;1.0908577880293815;0.41666496053985985;0.3819733776343031;-0.5007450751237955;-0.4590759488233262;1.079761884765275;1.000002596303894;10.00039287261932;0.41680315985614597;-0.43522899816504773;-0.4352290213112058;0.3859707360178381;-0.45571001318953586;0.59717560608596;0.9999767904518365
59.988491;1.0908588539522364;0.4166642180086732;0.3819725557222792;-0.5007450749704278;-0.45907594829540466;1.079761708911757;1.0000019470776127;10.000394538182015;0.4168041154078319;-0.4352289980283057;-0.43522902103833166;0.38597117058882346;-0.45571001408086076;0.5971761511610973;0.9999762220797657
59.998491;1.0908598059595973;0.41666345174477926;0.38197175200043065;-0.5007450748154451;-0.45907594778551475;1.0797615697674965;1.000001271550313;10.000396676859328;0.4168050665736813;-0.4352289978905319;-0.43522902073941866;0.38597161254935164;-0.4557100149810523;0.5971766997795069;0.999975613816987
60.008491;1.0908606406186874;0.4166626617323877;0.3819709682194792;-0.5007450746599352;-0.45907594729262513;1.0797614607506445;1.0000005691827847;10.000399261968528;0.4168060086742689;-0.43522899775067747;-0.43522902041350847;0.38597206275900764;-0.45571001588866883;0.5971772562560853;0.9999749693991056
60.018491;1.0908613550705615;0.4166618488291691;0.3819702057350285;-0.500745074505072;-0.45907594681573316;1.0797613747474628;0.999999840076509;10.000402251806724;0.4168069369258578;-0.435228997607133;-0.4352290200596373;0.3859725221630151;-0.45571001680242895;0.5971778250612991;0.9999742941844049
60.028491;1.0908619477539052;0.4166610144008905;0.3819694652737465;-0.5007450743519296;-0.459075946354021;1.0797613044462053;0.9999990844937278;10.0004055965067;0.4168078468435079;-0.43522899745790317;-0.4352290196768006;0.3859729917874112;-0.455710017721223;0.5971784099191376;0.9999735948221272
60.038491;1.0908624186257474;0.41666015998256106;0.3819687471660102;-0.500745074201161;-0.4590759459068928;1.0797612425204546;0.9999983021061833;10.000409243366457;0.41680873447323374;-0.4352289973006468;-0.4352290192643194;0.38597447276807917;-0.4557100186440197;0.5971796598985416;0.9999728789596961
60.048491;1.0908627693969857;0.4166592872159355;0.3819680517756768;-0.5007450740530361;-0.459075945473911;1.0797611816409696;0.9999974916279402;10.000413141634024;0.4168095960618739;-0.4352289971327326;-0.435229018822285;0.3859749661996275;-0.455710019569858;0.5971802846623351;0.9999721545240677
60.058491;1.0908630033522757;0.41665839781153563;0.38196737960391025;-0.5007450739076876;-0.4590759450544962;1.079761114559111;0.9999966506078063;10.000417252439524;0.4168104275221885;-0.4352289969515506;-0.43522901835168365;0.38597547285583433;-0.4557100204978733;0.5971809329464346;0.9999714286231328
60.068491;1.0908631242381064;0.4166574933994208;0.3819667310519138;-0.5007450737651479;-0.45907594464768997;1.0797610341677926;0.9999957758734281;10.000421553085284;0.416811224274781;-0.43522899675494614;-0.4352290178543388;0.3859759929550182;-0.45571002142709666;0.5971816069796091;0.999970707331517
60.078491;1.090863135288475;0.4166565755235484;0.38196610614406207;-0.5007450736253436;-0.4590759442523011;1.0797609332867688;0.9999948646567576;10.000426028775097;0.4168119816719131;-0.43522899654155084;-0.43522901733262637;0.38597652636677815;-0.4557100223560314;0.5971823083386844;0.9999699964017643
60.088491;1.090863039167202;0.4166556457632879;0.38196550441714844;-0.5007450734881795;-0.459075943867043;1.0797608043670655;0.9999939153630076;10.000430663026886;0.4168126957880435;-0.43522899631069206;-0.43522901678903264;0.38597707317410834;-0.4557100232824351;0.5971830379069981;0.9999693018358607
60.098491;1.0908628385751806;0.41665470557264006;0.38196492506829843;-0.5007450733534613;-0.4590759434903108;1.0797606398456796;0.999992927420637;10.000435433131491;0.4168133638436668;-0.43522899606185944;-0.4352290162259985;0.3859776339139657;-0.4557100242035436;0.5971837960454767;0.9999686298454633
60.108491;1.0908625367553721;0.41665375592580006;0.38196436729821887;-0.5007450732206055;-0.4590759431199845;1.0797604336708213;0.9999919005978252;10.000440309061712;0.41681398395322805;-0.43522899579441127;-0.4352290156459361;0.38597820933927535;-0.45571002511642006;0.5971845826004043;0.9999679866007876
60.118491;1.090862137006067;0.4166527972912836;0.38196383049051164;-0.50074507308849;-0.4590759427537185;1.0797601827908077;0.999990834062926;10.00044525716776;0.4168145547172377;-0.43522899550781496;-0.4352290150511017;0.3859788000228089;-0.4557100260181456;0.597185397035511;0.9999673781007143
60.128491;1.0908616417210497;0.41665183006539164;0.3819633141104416;-0.5007450729556808;-0.45907594238936084;1.0797598870996281;0.9999897258915447;10.000450246492901;0.41681507507638305;-0.4352289952018483;-0.4352290144434551;0.38597940592178326;-0.4557100269059754;0.5971862386304531;0.9999668097105174
60.138491;1.0908610522423055;0.4166508551807757;0.38196281773190116;-0.5007450728208003;-0.45907594202499874;1.0797595485576303;0.9999885740349923;10.000455255499258;0.4168155443718269;-0.4352289948765603;-0.43522901382464013;0.38598002616302346;-0.45571002777758074;0.5971871062806522;0.9999662853872866
60.148491;1.0908603696849304;0.41664987440714835;0.38196234122849926;-0.5007450726826089;-0.45907594165885646;1.0797591707125695;0.9999873776489409;10.000460280294941;0.4168159623518637;-0.4352289945323083;-0.4352290131959094;0.38598065933110254;-0.4557100286313114;0.5971879982431916;0.9999658075621926
60.158491;1.0908595963741952;0.4166488900231718;0.3819618847891384;-0.5007450725397753;-0.45907594128922646;1.0797587584985486;0.9999861372330483;10.000465339056761;0.41681632904178095;-0.43522899416984745;-0.43522901255791613;0.38598130384726836;-0.4557100294662975;0.5971889122485506;0.999965377835102
60.168491;1.090858737243123;0.4166479042881693;0.3819614487761272;-0.500745072390758;-0.4590759409143501;1.0797583179598103;0.9999848540710222;10.00047046594942;0.4168166445239243;-0.4352289937902657;-0.43522901191074886;0.38598195798346246;-0.4557100302821453;0.5971898457732939;0.9999649976326541
60.178491;1.090857799609546;0.4166469193926778;0.3819610335393108;-0.50074507223393;-0.4590759405324533;1.0797578559504368;0.9999835296843727;10.000475694837208;0.4168169088762768;-0.43522899339481186;-0.4352290112544029;0.3859826198440219;-0.45571003107838437;0.5971907962747677;0.9999646682945182
60.188491;1.0908567910026559;0.4166459377518003;0.38196063924670365;-0.5007450720677867;-0.45907594014194125;1.0797573801083837;0.9999821653621376;10.000481046798244;0.4168171225268698;-0.4352289929847807;-0.4352290105892641;0.3859832875597519;-0.45571003185419773;0.5971917611511341;0.9999643904072915
60.198491;1.0908557176645235;0.41664496193146416;0.3819602659155757;-0.5007450718911106;-0.45907593974153194;1.0797568989704105;0.9999807620388669;10.000486538172268;0.41681728649346783;-0.4352289925614775;-0.43522900991616215;0.38598395920827727;-0.4557100326085188;0.5971927374198062;0.9999641627881015
60.208491;1.0908545853762954;0.4166439941745532;0.3819599136091618;-0.5007450717029202;-0.45907593933046065;1.079756421688827;0.999979320637703;10.000492195421579;0.41681740214029767;-0.43522899212617044;-0.43522900923612085;0.38598463239416814;-0.45571003334007837;0.5971937217558514;0.9999639826558372
60.218491;1.090853400632871;0.41664303622364185;0.3819595824927943;-0.5007450715022868;-0.45907593890872933;1.0797559573358706;0.9999778422682832;10.00049805593268;0.41681747092600224;-0.4352289916800596;-0.4352290085502343;0.38598530424012406;-0.4557100340472345;0.5971947110650189;0.9999638473934682
60.228491;1.0908521707892496;0.4166420895456084;0.38195927281436487;-0.5007450712882979;-0.45907593847699246;1.0797555137955683;0.9999763280732704;10.000504161306493;0.4168174943838024;-0.4352289912243552;-0.43522900785967233;0.3859859719280609;-0.4557100347279566;0.5971957028150674;0.9999637557080867
60.238491;1.090850903919961;0.4166411553935188;0.38195898497905045;-0.5007450710601389;-0.45907593803618196;1.0797550967400065;0.9999747791816377;10.000510549410919;0.41681747428204236;-0.43522899076052396;-0.4352290071655543;0.3859866331283338;-0.4557100353802033;0.5971966949411345;0.9999637067917053
60.248491;1.090849608588161;0.41664023456056304;0.38195871934654196;-0.5007450708171649;-0.45907593758741316;1.0797547098337275;0.9999731965588332;10.000517246978358;0.4168174127033689;-0.4352289902905652;-0.43522900646878027;0.3859872859052006;-0.45571003600235155;0.5971976857853758;0.9999636991934316
60.258491;1.0908482935194213;0.4166393272657206;0.38195847580559883;-0.5007450705589782;-0.4590759371320622;1.079754355632415;0.9999715808846401;10.000524269504128;0.41681731180526366;-0.43522898981700725;-0.4352290057699233;0.38598792821620576;-0.45571003659333936;0.597198673931965;0.9999637313172992
60.268491;1.0908469674162349;0.4166384334471444;0.38195825377084786;-0.5007450702855183;-0.4590759366715423;1.0797540359060795;0.9999699332176646;10.00053162469035;0.4168171735866684;-0.43522898934261317;-0.435229005069059;0.3859885575985753;-0.45571003715251307;0.5971996580137756;0.9999638025364177
60.278491;1.0908456389676633;0.4166375531787102;0.3819580525504782;-0.5007450699971432;-0.459075936206945;1.0797537515275206;0.9999682560375813;10.000539317027158;0.4168169998611763;-0.43522898887006317;-0.4352290043656734;0.38598917134266164;-0.4557100376793395;0.5972006366672657;0.9999639130014365
60.288491;1.0908443170344027;0.41663668690617417;0.38195787165586714;-0.5007450696945978;-0.4590759357390116;1.0797535024060787;0.9999665535569239;10.00054735417337;0.41681679238849817;-0.43522898840178215;-0.435229003658957;0.38598976672083357;-0.4557100381731559;0.5972016081144894;0.9999640627849088
60.298491;1.090843010419881;0.41663583538783483;0.38195771099816744;-0.5007450693788132;-0.45907593526847806;1.0797532875608746;0.9999648308080237;10.000555747725848;0.41681655304698956;-0.4352289879398363;-0.4352290029484527;0.38599034108386376;-0.45571003863298376;0.5972025695771598;0.9999642516630193
60.308491;1.0908417268394601;0.41663499934546216;0.38195757095469685;-0.5007450690508117;-0.45907593479645875;1.0797531050060971;0.9999630924386829;10.000564508641384;0.4168162837660079;-0.4352289874858332;-0.4352290022345957;0.38599089206861253;-0.45571003905752966;0.5972035172631789;0.9999644789629042
60.318491;1.0908404717752676;0.41663417922972096;0.3819574522487113;-0.5007450687118855;-0.45907593432462096;1.0797529511993398;0.9999613425642461;10.000573641690952;0.41681598634149475;-0.43522898704103896;-0.43522900151874466;0.38599141789383346;-0.45571003944547833;0.5972044469139176;0.9999647430985257
60.328491;1.0908392481723233;0.4166333753687266;0.38195735559655514;-0.5007450683636204;-0.4590759338551543;1.079752820866017;0.9999595854083851;10.000583139848297;0.4168156623406245;-0.43522898660661147;-0.43522900080286736;0.3859919173600142;-0.45571003979585456;0.5972053546223918;0.9999650414473874
60.338491;1.0908380570498217;0.4166325881921277;0.3819572811674575;-0.5007450680075387;-0.45907593339056435;1.0797527077620093;0.9999578260014719;10.000592987723035;0.41681531302135244;-0.43522898618359485;-0.4352290000892385;0.3859923894851435;-0.4557100401083065;0.5972062374292233;0.9999653705506214
60.348491;1.0908368982490204;0.41663181813002637;0.381957228321295;-0.5007450676448374;-0.4590759329333437;1.0797526055335398;0.9999560704521113;10.000603175508118;0.41681493935477415;-0.43522898577284846;-0.43522899938019327;0.38599283327816625;-0.45571004038319174;0.5972070931732354;0.9999657266167304
60.358491;1.090835771017724;0.41663106525378835;0.38195719597816313;-0.5007450672765462;-0.45907593248563666;1.079752508205455;0.9999543252689834;10.000613705091684;0.416814542056125;-0.4352289853751272;-0.4352289986778683;0.38599324786549716;-0.4557100406214182;0.5972079200953901;0.999966106934032
60.368491;1.0908346745782036;0.41663153992765223;0.38195829316378443;-0.5007450124304493;-0.45907588210866346;1.0797524106893446;0.9999525965824793;10.00062458010546;0.41681412146124136;-0.435228984991181;-0.4352289979840057;0.3859936327853698;-0.45571004082432764;0.597208716997751;0.9999665114177042
60.378491;1.090833608410029;0.4166308200967016;0.38195829915282925;-0.5007450120545206;-0.45907588168427804;1.0797523089423597;0.999950890281281;10.000635793070908;0.41681367760100385;-0.4352289846218306;-0.43522899729985903;0.3859939882560554;-0.4557100409936808;0.5972094836368387;0.9999669425764258
60.388491;1.0908325722956995;0.41663011590514726;0.38195832307881283;-0.500745011677085;-0.4590758812728393;1.0797521996124981;0.9999492125234551;10.00064732268231;0.41681321062449606;-0.43522898426796003;-0.43522899662623593;0.3859943151314906;-0.45571004113150415;0.5972102206485275;0.9999674040150253
60.398491;1.0908315666335264;0.4166294269041107;0.38195836380970555;-0.5007450113002793;-0.45907588087482026;1.0797520798015507;0.9999475701113032;10.000659144451781;0.41681272109697787;-0.4352289839303041;-0.43522899596375275;0.3859946146368659;-0.4557100412398447;0.5972109290604342;0.9999678993118976
60.408491;1.0908305925933879;0.41662875300395746;0.38195842010517966;-0.5007450109265074;-0.45907588049055376;1.0797519467543284;0.9999459705860101;10.0006712436425;0.4168122097645066;-0.4352289836092536;-0.43522899531305154;0.38599488829626394;-0.4557100413206209;0.5972116099049851;0.999968431872131
60.418491;1.0908296515822369;0.41662809460961064;0.38195849079583444;-0.5007450105581067;-0.4590758801203915;1.0797517973514497;0.9999444214515278;10.000683617982359;0.41681167699109484;-0.4352289833049735;-0.4352289946747911;0.385995137931567;-0.4557100413755537;0.5972122642396713;0.9999690045673908
60.428491;1.0908287448021161;0.4166274526548851;0.3819585748481957;-0.5007450101970783;-0.4590758797647319;1.0797516279148485;0.9999429287338504;10.00069627747027;0.4168111225664513;-0.43522898301752977;-0.4352289940496139;0.3859953653743951;-0.4557100414061387;0.5972128933472446;0.9999696192847443
60.438491;1.090827873213303;0.41662682845306;0.38195867142204737;-0.5007450098449947;-0.4590758794238929;1.0797514343654029;0.9999414959593662;10.000709243888963;0.41681054602671835;-0.43522898274666794;-0.43522899343813304;0.38599557213267904;-0.4557100414136402;0.5972134986857285;0.9999702771312324
60.448491;1.0908270373649473;0.4166262233909931;0.3819587798161083;-0.5007450095032572;-0.4590758790980515;1.0797512124426645;0.9999401240284284;10.000722539703437;0.41680994693054224;-0.43522898249158964;-0.435228992840893;0.38599575948144305;-0.45571004139906024;0.5972140818082996;0.9999709782988706
60.458491;1.0908262373545046;0.41662563869109126;0.38195889932172844;-0.5007450091733032;-0.45907587878729006;1.0797509576961377;0.9999388118419822;10.000736175526251;0.41680932494164463;-0.43522898225108814;-0.43522899225841327;0.3859959288195275;-0.45571004136318616;0.5972146448449802;0.9999717215778459
60.468491;1.0908254731838591;0.41662507520392783;0.38195902913026697;-0.50074500885645;-0.45907587849160086;1.0797506654389597;0.9999375572514965;10.000750150395902;0.4168086798117155;-0.43522898202394567;-0.43522899169119517;0.3859960817625663;-0.45571004130682513;0.5972151911923564;0.9999725050538226
60.478491;1.090824744997441;0.4166245331984671;0.38195916826288384;-0.5007450085538185;-0.45907587821096946;1.0797503309310932;0.9999363580258117;10.000764459061516;0.41680801116494515;-0.4352289818093059;-0.43522899113954183;0.38599621981636456;-0.45571004123101944;0.5972157253944986;0.9999733271640397
60.488491;1.0908240531847726;0.41662401246553366;0.3819593156400311;-0.5007450082665418;-0.4590758779455859;1.0797499498670124;0.9999352126475084;10.000779097070515;0.41680731817399647;-0.43522898160670176;-0.43522899060336157;0.38599634395501714;-0.45571004113694746;0.5972162521407932;0.9999741864255097
60.498491;1.090823398815348;0.4166235126724513;0.3819594703494808;-0.5007450079958583;-0.4590758776959478;1.0797495194275062;0.9999341205054596;10.000794061015243;0.4168065994098751;-0.43522898141577093;-0.4352289900821539;0.38599645446815095;-0.4557100410256628;0.5972167751415016;0.9999750810363203
60.508491;1.090822783995347;0.41662303355064484;0.3819596317544403;-0.500745007743002;-0.45907587746273826;1.0797490391280864;0.9999330818478672;10.000809344035208;0.4168058529831385;-0.4352289812360002;-0.4352289895752406;0.3859965510785833;-0.4557100408980382;0.5972172964965052;0.9999760091817554
60.518491;1.0908222117767983;0.41662257497834576;0.38195979926485885;-0.5007450075090807;-0.4590758772465121;1.0797485104649531;0.9999320980412773;10.000824931546086;0.41680507675266776;-0.43522898106678964;-0.43522898908204366;0.38599663321872674;-0.45571004075483307;0.5972178170249459;0.9999769687409276
60.528491;1.0908216857785007;0.4166221371146469;0.3819599720889401;-0.5007450072949684;-0.45907587704740754;1.0797479357305018;0.9999311716011996;10.000840800364275;0.41680426857448566;-0.4352289809078369;-0.4352289886021684;0.38599670040290157;-0.4557100405966852;0.5972183373502421;0.999977956584176
60.538491;1.0908212089664795;0.4166217204476041;0.38196014924434185;-0.5007450071013069;-0.4590758768651836;1.0797473168639657;0.9999303056660801;10.00085691448328;0.41680342681206267;-0.43522898075937777;-0.4352289881353111;0.38599675244065274;-0.45571004042410407;0.5972188585279408;0.99997896856976
60.548491;1.0908207820732938;0.4166213258059354;0.3819603297668016;-0.500745006928689;-0.45907587669954625;1.0797466549895114;0.9999295034039507;10.000873217923274;0.41680255071799927;-0.4352289806220191;-0.4352289876810969;0.38599678943771615;-0.4557100402374499;0.5972193816276095;0.9999799995668899
60.558491;1.0908204036076088;0.41662095426759166;0.38196051290451283;-0.5007450067778326;-0.45907587655039717;1.0797459505278386;0.9999287677607731;10.000889637647795;0.4168016401430174;-0.4352289804964445;-0.43522898723897774;0.3859968118111776;-0.455710040036921;0.5972199071163704;0.9999810429478714
60.568491;1.0908200710740872;0.4166206067126246;0.38196069816488676;-0.5007450066496305;-0.45907587641769654;1.0797452034283082;0.9999281012564771;10.000906094711606;0.4168006949076082;-0.43522898038321817;-0.43522898680827926;0.38599682013610415;-0.4557100398226668;0.5972204348737585;0.9999820906158681
60.578491;1.0908197816101177;0.4166202833193548;0.38196088522173255;-0.5007450065451239;-0.4590758763010248;1.0797444135106808;0.9999275054971508;10.000922511000804;0.4167997144459011;-0.43522898028265844;-0.4352289863882908;0.38599681482576154;-0.4557100395948308;0.5972209647138133;0.9999831338989784
60.588491;1.0908195326702248;0.41661998341172995;0.38196107375391974;-0.500745006465355;-0.45907587619928364;1.0797435806923974;0.9999269810209683;10.00093881188776;0.4167986977539038;-0.43522898019475986;-0.43522898597820214;0.38599679621991895;-0.45571003935342247;0.5972214967073487;0.9999841642504309
60.598491;1.0908193232230372;0.41661970557107114;0.3819612633160924;-0.5007450064111587;-0.4590758761108537;1.0797427049207056;0.9999265280981781;10.00095492782427;0.41679764352068543;-0.4352289801193206;-0.43522898557701445;0.38599676485309714;-0.455710039098265;0.5972220311523808;0.9999851734908906
60.608491;1.0908191534902159;0.4166194478913359;0.38196145326629144;-0.50074500638304;-0.45907587603401023;1.0797417858915113;0.9999261475018307;10.000970793810637;0.41679655044323816;-0.43522898005631244;-0.43522898518371983;0.38599672119714257;-0.4557100388290934;0.5972225688160947;0.999986154287504
60.618491;1.090819023173082;0.41661920834843774;0.3819616426174932;-0.5007450063810294;-0.4590758759671274;1.0797408228012462;0.9999258400979361;10.00098634870066;0.4167954175025582;-0.4352289800061857;-0.43522898479755645;0.38599666521626724;-0.45571003854571973;0.5972231112102141;0.9999871006706585
60.628491;1.090818930952124;0.4166189849961387;0.38196182994166167;-0.500745006404627;-0.45907587590859716;1.0797398144748673;0.9999256063422459;10.00100153304026;0.4167942440208997;-0.4352289799699318;-0.43522898441805086;0.3859965962867727;-0.4557100382482581;0.5972236599805713;0.9999880082541649
60.638491;1.0908188757957793;0.41661877569688266;0.381962013580931;-0.5007450064531378;-0.45907587585677206;1.079738759242416;0.9999254465555121;10.00101628451163;0.4167930295355447;-0.4352289799489671;-0.43522898404499843;0.3859965132867924;-0.45571003793716636;0.5972242157166684;0.9999888745405328
60.648491;1.0908188579521954;0.41661857779225625;0.38196219193507547;-0.5007450065261355;-0.4590758758100539;1.0797376541822974;0.999925360890669;10.001030538874142;0.4167917734466194;-0.4352289799447597;-0.4352289836785263;0.38599641480437985;-0.45571003761295764;0.5972247775028744;0.999989698907215
60.658491;1.0908188786245585;0.4166183883367343;0.38196236363290986;-0.500745006623605;-0.4590758757669649;1.0797364947891153;0.9999253489067359;10.001044235922672;0.4167904749558829;-0.4352289799582004;-0.43522898331916177;0.3859962995132385;-0.4557100372759525;0.5972253435950983;0.9999904819548769
60.668491;1.0908189390799332;0.41661820462513166;0.381962527747277;-0.5007450067458247;-0.4590758757261482;1.0797352757189713;0.9999254096345638;10.001057317246696;0.41678913394170275;-0.4352289799892796;-0.4352289829677788;0.3859961663334559;-0.4557100369263678;0.5972259121979413;0.9999912250656638
60.678491;1.0908190401636273;0.4166180246010458;0.38196268410486817;-0.5007450068932986;-0.4590758756863642;1.0797339922208535;0.9999255417558726;10.00106972017953;0.4167877517927011;-0.43522898003741817;-0.43522898262538523;0.3859960143518853;-0.45571003656462344;0.5972264818258755;0.9999919303726188
60.688491;1.0908191823948132;0.41661784733123797;0.3819628335349192;-0.5007450070667557;-0.45907587564642444;1.0797326410677712;0.9999257432762557;10.001081383983877;0.4167863310938393;-0.43522898010177724;-0.43522898229284934;0.3859958428143228;-0.45571003619148776;0.5972270516562069;0.9999926004494909
60.698491;1.0908193659472964;0.4166176732974706;0.3819629778330337;-0.5007450072670717;-0.4590758756050646;1.0797312200173104;0.9999260115714242;10.001092259481812;0.41678487485524196;-0.4352289801810907;-0.4352289819706245;0.38599565129916763;-0.45571003580786246;0.5972276215788357;0.99999323783313
60.708491;1.0908195899154922;0.4166175040063462;0.38196311948647554;-0.5007450074951628;-0.45907587556093193;1.079729726903848;0.9999263444243015;10.001102308201869;0.41678338611640703;-0.4352289802735257;-0.4352289816586143;0.3859954399924138;-0.4557100354145717;0.5972281916103273;0.9999938449247529
60.718491;1.0908198517620569;0.41661734128082223;0.3819632612802364;-0.5007450077519842;-0.4590758755127202;1.0797281597060995;0.9999267409200756;10.001111499535272;0.4167818678454296;-0.43522898037690866;-0.4352289813563804;0.38599520976245205;-0.4557100350124678;0.5972287612943621;0.9999944242923839
60.728491;1.0908201482573356;0.4166171869169264;0.38196340578843907;-0.5007450080385023;-0.459075875459165;1.0797265171168744;0.9999272018068455;10.001119814101658;0.41678032292780376;-0.43522898048910236;-0.43522898106346586;0.3859949621405946;-0.45571003460257503;0.5972293295993495;0.9999949790341273
60.738491;1.0908204769532777;0.41661704274714756;0.38196355501524526;-0.5007450083554096;-0.4590758753988045;1.0797247988643024;0.9999277294601975;10.001127247283657;0.41677875419483484;-0.4352289806083317;-0.43522898077946703;0.3859946995092628;-0.45571003418600975;0.597229895403189;0.9999955127906844
60.748491;1.0908208364982683;0.4166169106124982;0.3819637102804735;-0.5007450087027314;-0.4590758753299687;1.0797230056147447;0.9999283265459651;10.001133808234076;0.41677716440971513;-0.4352289807333763;-0.4352289805039491;0.3859944251420419;-0.45571003376396074;0.5972304582440958;0.9999960295686732
60.758491;1.090821226106029;0.41661679202673135;0.3819638722303957;-0.5007450090797351;-0.45907587525121957;1.0797211382732799;0.9999289942214988;10.001139518038014;0.41677555632127045;-0.43522898086356804;-0.43522898023649176;0.3859941429047788;-0.4557100333379087;0.5972310186005257;0.9999965333060213
60.768491;1.0908216452014823;0.41661668798462764;0.38196404114112403;-0.5007450094852183;-0.459075875161712;1.0797191968464275;0.9999297321089359;10.001144407929015;0.4167739329720281;-0.4352289809986494;-0.4352289799768082;0.3859938569249241;-0.4557100329096839;0.5972315775118355;0.9999970267298203
60.778491;1.0908220933815083;0.41661659912750904;0.38196421731596253;-0.5007450099178414;-0.459075875061067;1.0797171798740248;0.9999305397519882;10.001148514067545;0.41677229781384034;-0.4352289811385793;-0.4352289797246583;0.38599357136167245;-0.4557100324811961;0.5972321361294105;0.9999975105796304
60.788491;1.0908225704231311;0.41661652589217785;0.381964401072812;-0.5007450103762432;-0.45907587494910107;1.0797150851117883;0.9999314178022485;10.001151868729158;0.41677065432287397;-0.4352289812833849;-0.43522897947956796;0.38599329036179303;-0.4557100320542419;0.5972326956469863;0.9999979842406885
60.798491;1.0908230763652838;0.4166164685237474;0.38196459255086573;-0.5007450108590568;-0.4590758748258003;1.079712910729281;0.9999323683635021;10.001154491781119;0.41676900559569086;-0.4352289814331435;-0.43522897924071213;0.38599301809636233;-0.4557100316305581;0.5972332576171537;0.9999984466255574
60.808491;1.0908236115154688;0.4166164270673895;0.38196479164845004;-0.5007450113648743;-0.45907587469140965;1.0797106558487568;0.9999333945081521;10.001156389336069;0.4167673542569674;-0.43522898158805823;-0.4352289790070911;0.38599275859719145;-0.45571003121185594;0.5972338246051897;0.9999988962888169
60.818491;1.0908241758171842;0.4166164014379814;0.38196499787103433;-0.5007450118921923;-0.4590758745464406;1.0797083203609938;0.9999344991628851;10.00115756161895;0.4167657025238925;-0.43522898174860397;-0.43522897877779027;0.3859925156887688;-0.45571003079970324;0.5972344007026001;0.999999331607534
60.828491;1.0908247680489167;0.4166163916881309;0.3819652102827168;-0.5007450124396109;-0.4590758743915164;1.0797059048208435;0.999935684153263;10.00115801180278;0.4167640521277595;-0.43522898191560405;-0.43522897855212833;0.38599229318015066;-0.4557100303953958;0.597234991192853;0.9999997514563663
60.838491;1.0908253858858232;0.4166163981830832;0.38196542780372544;-0.5007450130061087;-0.45907587422711577;1.0797034109088612;0.9999369500814496;10.001157752378617;0.41676240427047806;-0.43522898208992405;-0.4352289783295847;0.3859920947929231;-0.45571002999999305;0.5972356015593266;1.0000001552788171
60.848491;1.0908260264147067;0.41661642131818105;0.3819656495134967;-0.5007450135910225;-0.4590758740536027;1.079700842309849;0.9999382968992198;10.001156810401733;0.4167607599923659;-0.4352289822719829;-0.4352289781096384;0.38599192386450887;-0.45571002961447793;0.5972362365060285;1.0000005425397533
60.858491;1.09082668608486;0.4166164611304022;0.3819658748583857;-0.5007450141939216;-0.4590758738715778;1.079698205169884;0.999939724377921;10.001155220572663;0.4167591203927332;-0.435228982461729;-0.4352289778917498;0.38599178330591233;-0.45571002923981957;0.5972368992842144;1.0000009126273746
60.868491;1.0908273603546625;0.41661651733580785;0.3819661037782479;-0.5007450148144973;-0.4590758736820283;1.079695507475831;0.9999412316494033;10.001153004892581;0.41675748615782016;-0.435228982659101;-0.4352289776754292;0.38599167578337024;-0.4557100288769354;0.5972375914909348;1.0000012648066028
60.878491;1.0908280439689282;0.4166165895882223;0.3819663366109481;-0.5007450154523495;-0.45907587348615847;1.0796927579131053;0.9999428163632798;10.001150162267518;0.41675585719261155;-0.43522898286437656;-0.43522897746027067;0.3859916038542663;-0.4557100285267232;0.5972383134393451;1.0000015979081782
60.888491;1.0908287315513565;0.41661667748242337;0.38196657380416543;-0.5007450161068613;-0.4590758732853439;1.0796899651022158;0.9999444749556118;10.001146680867345;0.41675423305298065;-0.4352289830780806;-0.43522897724593407;0.3859915699106996;-0.4557100281902088;0.5972390648631968;1.0000019103338043
60.898491;1.0908294176108257;0.4166167804048611;0.3819668154539482;-0.5007450167772838;-0.45907587308138326;1.0796871373752024;0.9999462036397069;10.001142560115646;0.4167526135303874;-0.4352289833006631;-0.4352289770321151;0.38599157599105544;-0.45571002786870146;0.5972398454379747;1.0000022003565996
60.908491;1.0908300962938984;0.41661689762910126;0.3819670609631053;-0.5007450174628365;-0.45907587287664664;1.0796842827022342;0.9999479987086206;10.001137823171035;0.4167509989127261;-0.43522898353237427;-0.43522897681859385;0.38599162371430235;-0.45571002756361406;0.5972406549110869;1.000002466526682
60.918491;1.0908307613955566;0.4166170287173781;0.3819673091962267;-0.5007450181627606;-0.4590758726738413;1.079681408595788;0.999949856339312;10.001132512736033;0.41674939012849477;-0.4352289837733773;-0.43522897660536003;0.3859917145201702;-0.4557100272759208;0.5972414932419433;1.0000027076877376
60.928491;1.0908314064514313;0.4166171738266634;0.3819675588267751;-0.5007450188763732;-0.45907587247566445;1.0796785224880823;0.9999517724299025;10.001126681126921;0.4167477886785821;-0.43522898402375243;-0.4352289763926103;0.3859918499632514;-0.45571002700598234;0.5972423608471152;1.000002922643144
60.938491;1.0908320252559494;0.41661733348145263;0.3819678085231663;-0.5007450196030615;-0.4590758722846377;1.079675632355982;0.9999537426012924;10.001120388541475;0.41674619652719397;-0.4352289842834813;-0.435228976180485;0.38599203171467783;-0.4557100267541133;0.597243258556113;1.0000031105725145
60.948491;1.0908326128960886;0.4166175080876299;0.3819680571367325;-0.5007450203422916;-0.4590758721031651;1.0796727462630418;0.9999557625252431;10.001113703322655;0.4167446161122788;-0.43522898455268644;-0.43522897596878624;0.385992261408513;-0.4557100265212865;0.5972441875137581;1.0000032720379504
60.958491;1.09083316641765;0.4166176979378957;0.3819683037945171;-0.5007450210936529;-0.45907587193374744;1.079669871350185;0.999957827988869;10.001106691030223;0.4167430499912289;-0.43522898483178196;-0.4352289757570365;0.38599254066787486;-0.4557100263093467;0.5972451494854688;1.0000034094809296
60.968491;1.090833684993352;0.4166179036878438;0.3819685477209422;-0.500745021856718;-0.4590758717791362;1.079667013842131;0.9999599344385447;10.00109939956336;0.4167415003432259;-0.4352289851212773;-0.43522897554486367;0.3859928713893104;-0.45571002612064515;0.5972461469667338;1.0000035267713678
60.978491;1.0908341699950748;0.41661812663258424;0.38196878818086494;-0.5007450226308078;-0.4590758716422794;1.0796641793917834;0.9999620768379693;10.001091850664732;0.4167399689889497;-0.4352289854216357;-0.435228975332238;0.38599325591967854;-0.4557100259573521;0.5972471824380721;1.0000036280450542
60.988491;1.0908346248010967;0.4166183686782293;0.3819690246362109;-0.5007450234150418;-0.4590758715261923;1.0796613727857458;0.9999642498398742;10.001084034541279;0.4167384577262634;-0.43522898573348406;-0.4352289751192523;0.38599369677170553;-0.4557100258208906;0.5972482573878691;1.0000037168820977
60.998491;1.0908350544658323;0.4166186322695762;0.38196925681348964;-0.5007450242085816;-0.45907587143387807;1.079658597995751;0.9999664474418469;10.00107591329492;0.41673696857660397;-0.4352289860578531;-0.4352289749058003;0.3859941961510826;-0.45571002571184305;0.59724937195746;1.0000037962832224
61.008491;1.0908354656597177;0.41661892021880015;0.3819694847398763;-0.5007450250106805;-0.45907587136819195;1.0796558592214065;0.9999686624714685;10.001067441280274;0.41673550384713764;-0.4352289863960768;-0.4352289746916134;0.3859947555430878;-0.45571002563021534;0.597250525195164;1.0000038684472048
61.018491;1.0908358662728836;0.4166192353975254;0.3819697088624115;-0.5007450258205692;-0.4590758713315013;1.0796531613340008;0.9999708867215925;10.001058587629116;0.4167340660526844;-0.43522898674949034;-0.43522897447661185;0.38599537532629924;-0.4557100255756703;0.5972517154762678;1.000003934045701
