time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.028491;1.090836264242587;0.4166195804018145;0.3819699301395718;-0.5007450266374194;-0.45907587132540967;1.079650509037022;0.9999731112559653;10.001049343786047;0.41673265777981516;-0.43522898711918845;-0.43522897426110563;0.3859960547066452;-0.4557100255476859;0.5972529408873563;1.0000039918151329
61.038491;1.0908366666898859;0.41661995715792355;0.38197014987400363;-0.500745027460473;-0.4590758713508057;1.079647906507102;0.9999753264000352;10.001039721864302;0.4167312814083931;-0.4352289875058917;-0.43522897404564115;0.38599679199748266;-0.45571002554573947;0.5972541995781373;1.000004039049934
61.048491;1.0908370797758888;0.41662036669587826;0.3819703692576707;-0.5007450282892449;-0.45907587140807027;1.0796453578680316;0.9999775220773397;10.001029756170139;0.41672993889464083;-0.4352289879099295;-0.4352289738308837;0.3859975847935499;-0.45571002556937795;0.5972554898684568;1.0000040729836948
61.058491;1.090837508608878;0.416620809499809;0.3819705891137383;-0.5007450291235327;-0.459075871497319;1.0796428674635583;0.9999796886511649;10.001019501112049;0.41672863196131343;-0.43522898833141527;-0.43522897361768237;0.3859984300659598;-0.45571002561817536;0.5972568099841595;1.0000040921308664
61.068491;1.0908379572227607;0.4166212860710498;0.38197081010696576;-0.5007450299631642;-0.4590758716185668;1.0796404399741697;0.9999818176408578;10.001009015949112;0.4167273624313947;-0.4352289887705602;-0.4352289734069471;0.3859993243888239;-0.45571002569172747;0.5972581578174331;1.0000040966944401
61.078491;1.0908384285590815;0.41662179696941265;0.3819710329487081;-0.5007450308077771;-0.4590758717717163;1.0796380803302352;0.9999839021845666;10.000998346796552;0.4167261323033997;-0.43522898922774694;-0.4352289731993028;0.3860002641340392;-0.4557100257897005;0.5972595309318458;1.0000040881580436
61.088491;1.0908389241845455;0.41662234241964907;0.38197125836429013;-0.5007450316567859;-0.45907587195640587;1.0796357933082983;0.9999859370834351;10.000987518623402;0.41672494353588624;-0.4352289897032442;-0.43522897299489;0.3860012455766313;-0.4557100259119002;0.597260926706443;1.0000040686497478
61.098491;1.0908394443156826;0.41662292212375274;0.38197148700978534;-0.5007450325094368;-0.4590758721718147;1.079633582947557;0.9999879178836163;10.00097653960698;0.4167237977276406;-0.4352289901969773;-0.4352289727934575;0.3860022649359853;-0.45571002605833083;0.5972623429482118;1.0000040407218846
61.108491;1.090839988303838;0.41662353552880427;0.38197171926981394;-0.5007450333648491;-0.4590758724166961;1.079631451874746;0.9999898395448621;10.000965409451535;0.4167226959222194;-0.435228990708587;-0.43522897259464577;0.38600331828241646;-0.4557100262292173;0.597263778771948;1.0000040075606207
61.118491;1.0908405550567408;0.41662418231493886;0.3819719550137266;-0.5007450342219344;-0.4590758726896594;1.079629401592865;0.9999916958701781;10.000954120312269;0.41672163858516115;-0.43522899123761555;-0.4352289723983452;0.3860044014497731;-0.4557100264250034;0.5972652346239803;1.0000039730336754
61.128491;1.0908411433226037;0.4166248626795664;0.38197219358232676;-0.5007450350792159;-0.4590758729893484;1.0796274339362437;0.9999934796689672;10.000942655467535;0.4167206255839347;-0.4352289917835757;-0.4352289722048356;0.38600551015931633;-0.4557100266463308;0.597266711315685;1.0000039413559059
61.138491;1.0908417513899638;0.41662557716353765;0.38197243410846093;-0.5007450359347084;-0.45907587331441174;1.079625551868558;0.9999951833835843;10.000930996763039;0.41671965602242234;-0.4352289923458793;-0.435228972014501;0.38600664025415715;-0.4557100268940091;0.597268209141309;1.0000039164413208
61.148491;1.0908423761172237;0.4166263262697112;0.38197267597655404;-0.5007450367858911;-0.45907587366343755;1.0796237590323645;0.9999968002029552;10.000919138830636;0.41671872816521643;-0.43522899292383616;-0.4352289718275887;0.3860077878450604;-0.4557100271691376;0.5972697275671308;1.0000039013027902
61.158491;1.0908430126280841;0.41662711024577587;0.38197291903975;-0.5007450376298328;-0.45907587403491895;1.0796220595008335;0.9999983248663179;10.00090709849906;0.41671783991515726;-0.43522899351682676;-0.435228971644445;0.3860089493816408;-0.45571002747339817;0.5972712650408436;1.0000038981813484
61.168491;1.0908436553401082;0.4166279291170064;0.38197316355872435;-0.5007450384634473;-0.45907587442722625;1.0796204581861815;0.999999753635142;10.000894912305943;0.4167169895556924;-0.4352289941244523;-0.4352289714658966;0.38601012170047316;-0.4557100278090523;0.5972728189679195;1.0000039089596557
61.178491;1.0908442993283305;0.41662878280966126;0.381973410011343;-0.5007450392835924;-0.4590758748385865;1.0796189606563884;1.0000010840431997;10.000882628509013;0.41671617594384835;-0.43522899474641263;-0.4352289712933066;0.3860113020000502;-0.4557100281783236;0.5972743862642442;1.000003934662021
61.188491;1.0908449406703442;0.4166296711345495;0.3819736589414289;-0.5007450400871829;-0.4590758752670773;1.079617571912539;1.0000023148255528;10.000870299564818;0.41671539818162395;-0.4352289953823824;-0.43522897112834313;0.38601248769995056;-0.45571002858266507;0.5972759638550732;1.0000039746024563
61.198491;1.0908455757425455;0.4166305936550813;0.38197391100659495;-0.5007450408715337;-0.4590758757105972;1.0796162954698953;1.0000034457261948;10.000857974000722;0.41671465532905966;-0.4352289960321491;-0.4352289709728017;0.3860136762483612;-0.4557100290225539;0.5972775483738627;1.0000040265399965
61.208491;1.0908462006270292;0.4166315496096233;0.38197416701643605;-0.5007450416343973;-0.4590758761666902;1.079615133631756;1.0000044771912306;10.000845689471683;0.41671394625546054;-0.4352289966955966;-0.43522897082846673;0.3860148650259152;-0.45571002949779976;0.597279135592028;1.0000040873282277
61.218491;1.0908468110883431;0.4166325379860935;0.38197442775651125;-0.5007450423735844;-0.45907587663238525;1.0796140877610065;1.0000054100388867;10.000833471763414;0.4167132695055262;-0.43522899737231846;-0.43522897069685135;0.3860160513660848;-0.45571003000797095;0.5972807204236892;1.000004152922649
61.228491;1.0908474027935515;0.4166335577588283;0.3819746936950978;-0.5007450430868156;-0.45907587710447584;1.0796131576260093;1.0000062447457048;10.000821342346107;0.4167126232539977;-0.4352289980612949;-0.43522897057915616;0.38601723263262416;-0.4557100305525805;0.5972822975009656;1.0000042180558506
61.238491;1.090847971541378;0.41663460807082175;0.3819749648392987;-0.5007450437719572;-0.4590758775800775;1.0796123414510137;1.000006980760529;10.000809329188549;0.41671200545336645;-0.4352289987609369;-0.4352289704765546;0.3860184063717172;-0.45571003113091496;0.5972838618133287;1.0000042764157164
61.248491;1.0908485132706671;0.4166356882657834;0.38197524101657104;-0.5007450444272676;-0.45907587805684114;1.079611637566169;1.000007616777467;10.000797470327171;0.41671141416006136;-0.4352289994693829;-0.4352289703903757;0.3860195704046335;-0.4557100317417379;0.5972854089732295;1.0000043213865548
61.258491;1.0908490237586421;0.41663679792673913;0.38197552237764604;-0.5007450450515103;-0.45907587853277276;1.0796110452807937;1.0000081518923811;10.00078580783121;0.41671084780289197;-0.4352290001848694;-0.4352289703220527;0.3860207226417743;-0.4557100323832322;0.5972869349303674;1.0000043466596926
61.268491;1.0908494986507866;0.41663793672229116;0.3819758095305833;-0.5007450456439232;-0.4590758790060265;1.0796105638802886;1.0000085865578914;10.000774381550393;0.41671030518431473;-0.43522900090595706;-0.4352289702729368;0.3860218608540021;-0.45571003305333374;0.5972884354463543;1.0000043461408994
61.278491;1.0908499341401634;0.4166391038480986;0.3819761031055293;-0.5007450462039676;-0.45907587947481426;1.0796101917061525;1.0000089222072366;10.000763228385559;0.41670978541025;-0.43522900163147993;-0.4352289702440961;0.3860229827666012;-0.45571003375016517;0.5972899059594918;1.000004313366782
61.288491;1.0908503271453438;0.41664029765530436;0.38197640333997684;-0.5007450467310475;-0.4590758799373635;1.0796099261763812;1.0000091600224668;10.000752380455483;0.4167092878574173;-0.43522900236043544;-0.4352289702363089;0.3860240863532392;-0.45571003447214614;0.5972913419756908;1.0000042409068406
61.298491;1.0908506745727866;0.41664151601214766;0.3819767101690644;-0.5007450472245014;-0.4590758803918278;1.079609764485726;1.0000093004968944;10.000741859643398;0.41670881201335785;-0.43522900309194107;-0.43522897025022333;0.3860251701071895;-0.4557100352177657;0.5972927396530163;1.0000041203272096
61.308491;1.0908509726594753;0.41664275685821267;0.3819770232711772;-0.5007450476837881;-0.45907588083630946;1.0796097048168862;1.000009343929876;10.000731675259052;0.4167083572334747;-0.43522900382515445;-0.4352289702864145;0.3860262330751564;-0.45571003598521415;0.5972940964159565;1.0000039428075216
61.318491;1.0908512166378894;0.4166440182697048;0.38197734170531394;-0.5007450481085921;-0.45907588126915827;1.0796097468659924;1.000009291033337;10.000721827249523;0.4167079226725116;-0.43522900455922386;-0.43522897034527674;0.3860272744930682;-0.45571003677215177;0.5972954110127986;1.0000036997177593
61.328491;1.0908514009360082;0.4166452982234321;0.38197766372269265;-0.5007450484987349;-0.45907588168913427;1.0796098911360303;1.0000091436642513;10.000712309743577;0.41670750759267516;-0.43522900529332503;-0.43522897042702563;0.38602829338168687;-0.4557100375758461;0.5972966825354967;1.000003383022978
61.338491;1.0908515200928635;0.4166465945942858;0.38197798700385927;-0.5007450488540237;-0.45907588209517713;1.079610138105274;1.0000089052698564;10.000703110270802;0.41670711175603026;-0.43522900602668896;-0.43522897053191706;0.38602928835517153;-0.45571003839340374;0.5972979094149167;1.0000029856415815
61.348491;1.09085156906605;0.4166479054422858;0.381978308924979;-0.5007450491741496;-0.4590758824863105;1.0796104880262498;1.000008580201604;10.000694209147316;0.41670673525447094;-0.43522900675861753;-0.43522897066036065;0.38603025751116415;-0.45571003922186865;0.5972990894085747;1.0000025018771306
61.358491;1.090851542601384;0.4166492292487742;0.3819786267214305;-0.5007450494585621;-0.45907588286187123;1.0796109408985628;1.000008172703225;10.000685583493409;0.4167063778433614;-0.43522900748853893;-0.4352289708128569;0.38603119858825446;-0.4557100400583222;0.5973002201840496;1.000001927942315
61.368491;1.0908514352365803;0.4166505649862623;0.381978937702954;-0.5007450497064926;-0.45907588322163606;1.079611496306525;1.0000076869263397;10.000677211296926;0.416706038603509;-0.4352290082161496;-0.4352289709900847;0.38603210935769433;-0.4557100408999588;0.5973012996659092;1.0000012617251852
61.378491;1.0908512423194072;0.4166519120301236;0.3819792393826801;-0.5007450499172448;-0.4590758835657612;1.0796121533243315;1.0000071276041986;10.000669068789598;0.4167057162171093;-0.435229008941544;-0.4352289711930094;0.3860329877804229;-0.45571004174406016;0.5973023260678729;1.0000005020780003
61.388491;1.0908509607475612;0.41665326994264423;0.3819795294847194;-0.500745050090362;-0.45907588389468196;1.0796129100134235;1.0000065002494465;10.000661122659338;0.4167054092436252;-0.43522900966519557;-0.43522897142272843;0.3860338320200458;-0.4557100425878969;0.5973032979989393;0.999999649075406
61.398491;1.090850588462183;0.4166546383285496;0.3819798060104743;-0.5007450502255237;-0.45907588420899387;1.0796137625254396;1.0000058108305494;10.0006533317534;0.41670511610439565;-0.43522901038792394;-0.4352289716803014;0.3860346406327655;-0.455710043428618;0.5973042144226643;0.9999987048267808
61.408491;1.090850123212958;0.4166560167205173;0.38198006715799837;-0.5007450503225085;-0.4590758845093462;1.0796147047515405;1.0000050659595519;10.000645661695811;0.41670483504945904;-0.4352290111107654;-0.43522897196664456;0.38603541261893687;-0.45571004426331213;0.5973050744618952;0.9999976734286786
61.418491;1.0908495620860417;0.4166574044262875;0.3819803110384714;-0.5007450503814084;-0.4590758847965085;1.0796157285723762;1.0000042735290267;10.000638093708757;0.4167045640731392;-0.4352290118345256;-0.43522897228226226;0.38603614704723654;-0.4557100450893607;0.5973058775690573;0.9999965602375526
61.428491;1.0908489024499486;0.41665880062256716;0.3819805355051969;-0.500745050402883;-0.4590758850716855;1.0796168245893996;1.0000034422840476;10.000630622402436;0.41670430084809296;-0.43522901255948915;-0.4352289726270682;0.38603684281526174;-0.45571004590469355;0.5973066237630245;0.9999953711994544
61.438491;1.0908481432253272;0.41666020467971493;0.38198073816026523;-0.5007450503881513;-0.45907588533668026;1.079617983336212;1.0000025806269772;10.000623253796181;0.41670404301513503;-0.4352290132856872;-0.43522897300069807;0.38603749886032457;-0.45571004670748294;0.5973073134735316;0.9999941119107274
61.448491;1.0908472852728623;0.4166616161707943;0.3819809165526968;-0.5007450503386902;-0.4590758855936057;1.0796191961658341;1.0000016961865368;10.000616001939166;0.41670378856631657;-0.435229014013261;-0.435228973403014;0.3860381141244844;-0.4557100474957554;0.5973079471606089;0.9999927867532356
61.458491;1.0908463312846508;0.41666303445974623;0.38198106848207714;-0.5007450502558737;-0.45907588584447495;1.0796204553247142;1.0000007957935662;10.000608883731081;0.4167035359346231;-0.43522901474255776;-0.4352289738341495;0.3860386872035212;-0.4557100482674913;0.5973085249297272;0.9999913993735746
61.468491;1.0908452857258149;0.41666445852895523;0.38198119211196235;-0.500745050140751;-0.4590758860909756;1.0796217537206865;0.9999998854010974;10.00060192281456;0.41670328406070384;-0.43522901547418125;-0.4352289742941135;0.386039216453602;-0.45571004902083906;0.5973090463716174;0.9999899537638394
61.478491;1.0908441543086513;0.4166658872072071;0.3819812859000067;-0.5007450499939917;-0.4590758863343424;1.0796230850986774;0.9999989706057898;10.000595156643785;0.41670303261000957;-0.4352290162089973;-0.43522897478256173;0.38603970056581155;-0.45571004975417234;0.5973095107547052;0.9999884544116799
61.488491;1.09084294297776;0.41666731918146066;0.38198134848739146;-0.500745049816005;-0.4590758865753603;1.0796244442062606;0.9999980573356343;10.000588631000497;0.41670278198086824;-0.43522901694784216;-0.4352289752989365;0.38604013904348977;-0.45571005046618357;0.5973099174566779;0.9999869061537986
61.498491;1.090841657459769;0.41666875275656373;0.3819813786847887;-0.5007450496072791;-0.4590758868146105;1.0796258260559521;0.9999971517839759;10.000582386861618;0.41670253287422365;-0.4352290176912821;-0.4352289758426446;0.3860405322407587;-0.45571005115590246;0.5973102663685379;0.9999853143166104
61.508491;1.0908403037238632;0.41667018585371657;0.38198137563260093;-0.5007450493687002;-0.45907588705268126;1.0796272252771144;0.9999962598505795;10.000576456095605;0.41670228577569;-0.4352290184397956;-0.43522897641293906;0.3860408810342607;-0.4557100518224856;0.5973105579630643;0.9999836845042425
61.518491;1.090838888318085;0.4166716161509943;0.3819813387789181;-0.5007450491015815;-0.45907588729017973;1.079628636394313;0.9999953865345174;10.000570867675913;0.4167020410669174;-0.4352290191939991;-0.43522897700858404;0.38604118666352755;-0.4557100524650019;0.5973107930370499;0.999982022630371
61.528491;1.0908374178373486;0.4166730409957899;0.3819812675121745;-0.5007450488074882;-0.4590758875277291;1.079630053879716;0.9999945353341932;10.000565654811998;0.41670179969252424;-0.43522901995459073;-0.435228977627773;0.38604145086642755;-0.45571005308244456;0.5973109723479025;0.999980335780937
61.538491;1.0908358981149504;0.41667445729265923;0.3819811609479128;-0.5007450484879657;-0.45907588776583824;1.0796314719715672;0.999993708059912;10.000560856532292;0.4167015633009581;-0.4352290207221764;-0.4352289782684131;0.38604167583510196;-0.45571005367394896;0.597311096495205;0.9999786323708881
61.548491;1.0908343341250255;0.41667586167894327;0.3819810180926219;-0.5007450481442739;-0.4590758880046334;1.079632885317142;0.9999929055302612;10.000556511362518;0.41670133361451817;-0.43522902149715426;-0.4352289789283341;0.3860418640451672;-0.4557100542390667;0.5973111663308297;0.9999769208236662
61.558491;1.0908327304004939;0.4166772506897684;0.3819808379374372;-0.500745047777384;-0.459075888243836;1.0796342900061486;0.9999921285000016;10.000552649856186;0.41670111190887144;-0.43522902227959487;-0.43522897960523704;0.38604201830462453;-0.4557100547777954;0.5973111833273507;0.9999752084239176
61.568491;1.0908310910336525;0.4166786207010247;0.3819806193895713;-0.5007450473883049;-0.4590758884828766;1.079635683831387;0.9999913776486457;10.00054929624896;0.41670089895077095;-0.4352290230690503;-0.4352289802967181;0.38604214179738544;-0.4557100552901901;0.5973111493725768;0.9999735012002966
61.578491;1.0908294195367232;0.4166799680118728;0.38198036147730946;-0.5007450469784204;-0.45907588872075844;1.0796370654874026;0.9999906530406253;10.000546475472616;0.4167006950386354;-0.435229023864427;-0.43522898100045554;0.38604223795146114;-0.45571005577603163;0.5973110666449305;0.9999718041043043
61.588491;1.0908277191711522;0.41668128920952285;0.3819800637799459;-0.5007450465494646;-0.4590758889558988;1.0796384336165936;0.9999899542130259;10.000544216105009;0.4167005000075363;-0.4352290246640046;-0.4352289817142914;0.3860423102870688;-0.455710056234997;0.5973109379417368;0.9999701213830875
61.598491;1.0908259932630273;0.41668258160993327;0.3819797266290998;-0.500745046103275;-0.4590758891863108;1.0796397866408998;0.9999892806222072;10.000542547247996;0.416700313367946;-0.43522902546563536;-0.4352289824361912;0.386042362199373;-0.4557100566669594;0.5973107667198577;0.9999684568433921
61.608491;1.0908242453863177;0.4166838436388341;0.38197935096863184;-0.5007450456416558;-0.459075889409939;1.0796411231811016;0.999988631954563;10.000541491601586;0.4167001344944378;-0.4352290262670917;-0.43522898316419667;0.38604239675084384;-0.45571005707202994;0.5973105565867766;0.9999668132692169
61.618491;1.0908224799242212;0.41668507480545897;0.3819789380227365;-0.5007450451663435;-0.4590758896248295;1.079642442448983;0.9999880084973211;10.000541062615577;0.4166999626865542;-0.435229027066283;-0.435228983896391;0.38604241668469114;-0.4557100574504641;0.5973103108308859;0.9999651918212321
61.628491;1.0908207027457737;0.4166862750195982;0.3819784889587372;-0.5007450446789663;-0.45907588982922226;1.079643744476166;0.9999874111471404;10.000541268598983;0.4166997972526902;-0.43522902786122464;-0.43522898463088583;0.3860424244703123;-0.455710057802565;0.5973100320066766;0.9999635924389376
61.638491;1.090818920911014;0.41668744396979357;0.3819780048124016;-0.5007450441810456;-0.4590758900217431;1.0796450302721923;0.9999868407841487;10.000542115594968;0.4166996376221169;-0.4352290286500432;-0.43522898536580545;0.38604242222896745;-0.45571005812857224;0.5973097212681502;0.9999620147124557
61.648491;1.0908171411121887;0.4166885812913892;0.3819774866439285;-0.5007450436741023;-0.459075890201452;1.079646302031481;0.9999862979193875;10.000543609088469;0.4166994834607693;-0.4352290294311723;-0.43522898609923727;0.3860424117980791;-0.4557100584285841;0.5973093779225362;0.999960458330352
61.658491;1.090815368689525;0.4166896869759708;0.381976935519184;-0.5007450431597532;-0.4590758903676022;1.0796475633129612;0.9999857828827018;10.000545757484508;0.4166993348822217;-0.4352290302035239;-0.4352289868291979;0.38604239483716923;-0.4557100587025239;0.5973089998384551;0.9999589228649767
61.668491;1.0908136084179505;0.41669076122650023;0.3819763523752709;-0.5007450426396324;-0.45907589051955333;1.0796488184112405;0.9999852957882233;10.00054857064951;0.416699192605255;-0.4352290309664291;-0.43522898755361006;0.3860423726710966;-0.45571005895009686;0.5973085846805402;0.9999574074305351
61.678491;1.0908118653525232;0.4166918039583936;0.3819757382986086;-0.500745042115114;-0.4590758906568766;1.0796500708136687;0.9999848363553883;10.000552053324341;0.41669905791514794;-0.4352290317194356;-0.43522898827022016;0.3860423462032918;-0.45571005917080165;0.5973081310549287;0.9999559107610512
61.688491;1.0908101446547689;0.4166928147215336;0.3819750950206584;-0.5007450415870535;-0.45907589077921535;1.079651322400557;0.9999844041136526;10.000556203183736;0.4166989322536601;-0.4352290324620905;-0.43522898897673534;0.38604231611604906;-0.45571005936405773;0.5973076386244273;0.9999544315748481
61.698491;1.0908084512399459;0.4166937931330469;0.38197442486729666;-0.500745041055742;-0.45907589088615974;1.0796525737309268;0.9999839986164362;10.000561016553842;0.41669881663807745;-0.4352290331935928;-0.43522898967132256;0.38604228314495725;-0.45571005952943106;0.5973071076999015;0.9999529689337278
61.708491;1.0908067894473585;0.4166947390633355;0.3819737302038732;-0.5007450405209463;-0.4590758909774747;1.0796538240097815;0.9999836193171491;10.000566491711451;0.41669871154774263;-0.4352290339124451;-0.43522899035289175;0.3860422484069437;-0.45571005966686795;0.5973065392894192;0.9999515222158294
61.718491;1.0908051628965052;0.41669565244557144;0.3819730130635362;-0.5007450399820241;-0.45907589105321184;1.0796550713691004;0.9999832654139362;10.000572622373312;0.4166986171434366;-0.43522903461650114;-0.4352289910208432;0.38604221360390256;-0.4557100597767257;0.5973059353796174;0.9999500906826451
61.728491;1.0908035749561942;0.4166965331307121;0.38197227524200816;-0.5007450394382531;-0.45907589111346914;1.0796563145222704;0.9999829354250698;10.000579392530355;0.4166985333449573;-0.43522903530327994;-0.43522899167469553;0.3860421808805611;-0.45571005985959656;0.5973052988596972;0.9999486734575973
61.738491;1.0908020289695408;0.4166973806768953;0.38197151854972883;-0.5007450388891628;-0.45907589115823444;1.0796575541039208;0.9999826264553257;10.00058678547636;0.41669845999388844;-0.43522903597021345;-0.43522899231401546;0.38604215256122365;-0.45571005991618363;0.5973046332742818;0.9999472698567771
61.748491;1.0908005275488122;0.41669819424603494;0.3819707448511719;-0.5007450383346435;-0.45907589118752723;1.0796587920533922;0.999982334244222;10.00059479757186;0.4166983972306325;-0.4352290366148713;-0.4352289929385943;0.38604213096750256;-0.4557100599472631;0.597303942598732;0.9999458791502772
61.758491;1.090799072271144;0.4166989729834176;0.38196995593987426;-0.500745037774952;-0.45907589120172443;1.079660030234518;0.9999820540814224;10.00060343991873;0.4166983456758922;-0.4352290372351313;-0.43522899354858796;0.38604211813997347;-0.4557100599534619;0.5973032306712688;0.9999445002458518
61.768491;1.0907976645863462;0.4166997164054699;0.38196915339235005;-0.500745037210687;-0.4590758912018929;1.0796612699604469;0.9999817814755289;10.000612730346234;0.4166983062259265;-0.4352290378291813;-0.435228994144513;0.38604211539651656;-0.45571005993484853;0.5973025003813536;0.999943131830278
61.778491;1.0907963062959771;0.4167004244652029;0.38196833829101096;-0.5007450366427117;-0.45907589118988673;1.0796625120905277;0.9999815122035137;10.000622687439302;0.41669827976007234;-0.4352290383955399;-0.4352289947269104;0.3860421230397803;-0.45571005989079594;0.5973017533984866;0.9999417722286299
61.788491;1.090794998851439;0.41670109761263197;0.38196751088371844;-0.5007450360721701;-0.45907589116807834;1.079663757122285;0.9999812419576315;10.000633327165225;0.41669826695150103;-0.43522903893317666;-0.4352289952958198;0.38604214046853264;-0.4557100598203328;0.5973009907050724;0.9999404196164223
61.798491;1.0907937426115988;0.4167017368275104;0.3819666705575949;-0.5007450355005416;-0.4590758911388313;1.0796650058041943;0.9999809661831285;10.000644658224369;0.4166982680652246;-0.4352290394414788;-0.43522899585074953;0.38604216662020124;-0.45571005972258044;0.5973002132918243;0.9999390733360571
61.808491;1.0907925368407025;0.41670234348580226;0.3819658161901751;-0.5007450349294968;-0.4590758911040819;1.0796662603381972;0.999980680662305;10.000656679489866;0.41669828299383516;-0.43522903991989964;-0.4352289963912134;0.3860422003571762;-0.45571005959689503;0.5972994221913441;0.9999377344409395
61.818491;1.090791380593902;0.4167029193097527;0.3819649465851098;-0.5007450343606534;-0.45907589106526664;1.0796675249902943;0.9999803816912662;10.000669381453637;0.4166983116113091;-0.43522904036755083;-0.4352289969172156;0.38604224046324254;-0.4557100594428479;0.5972986177314892;0.9999364043924848
61.828491;1.0907902734501753;0.41670346643256934;0.3819640608801657;-0.500745033795423;-0.4590758910234668;1.0796688053845729;0.999980065033398;10.000682746976217;0.4166983538284366;-0.4352290407831621;-0.43522899742928967;0.3860422853973489;-0.4557100592602525;0.5972977989863079;0.9999350836868792
61.838491;1.0907892148944462;0.41670398735377523;0.3819631587485625;-0.5007450332348086;-0.4590758909796396;1.0796701075218214;0.9999797254875271;10.000696752198431;0.41669840933214314;-0.4352290411653371;-0.4352289979281484;0.3860423332014309;-0.4557100590493058;0.597296964225616;0.9999337720302712
61.848491;1.0907882033478455;0.41670448468624927;0.38196224016503844;-0.5007450326791318;-0.45907589093475343;1.0796714373171812;0.9999793578378975;10.000711368785064;0.41669847741809707;-0.43522904151278724;-0.4352289984143529;0.3860423816904122;-0.4557100588108494;0.5972961117764582;0.9999324696006215
61.858491;1.0907872366502191;0.41670496056840306;0.3819613051802492;-0.5007450321280132;-0.4590758908896869;1.0796728002277964;0.9999789576839501;10.000726557801626;0.41669855675698414;-0.43522904182446676;-0.43522899888828587;0.38604242869600003;-0.4557100585464392;0.5972952404396513;0.9999311778457621
61.868491;1.0907863135206048;0.41670541594676974;0.3819603540833047;-0.5007450315806363;-0.45907589084511696;1.0796742007221034;0.9999785216950594;10.000742255540196;0.41669864517092253;-0.43522904209952734;-0.4352289993502312;0.3860424722810088;-0.45571005825801836;0.5972943493576651;0.9999298994080784
61.878491;1.0907854337876832;0.4167058503309419;0.38195938747175967;-0.5007450310360079;-0.4590758908015402;1.07967564159085;0.9999780475100163;10.000758368862616;0.4166987398294502;-0.43522904233726845;-0.4352289998002935;0.3860425109778155;-0.45571005794744573;0.5972934376934806;0.9999286378019504
61.888491;1.0907845969980143;0.4167062622611955;0.3819584060406518;-0.5007450304931476;-0.45907589075926775;1.079677123453553;0.9999775332751034;10.000774786889759;0.41669883769090243;-0.43522904253735273;-0.4352290002381698;0.38604254389114956;-0.45571005761605426;0.5972925044655825;0.9999273964748331
61.898491;1.0907838010252338;0.416706650114546;0.3819574105116414;-0.5007450299512561;-0.4590758907183368;1.0796786448031013;0.9999769775073541;10.000791399821887;0.41669893582426987;-0.43522904270001767;-0.4352290006629461;0.3860425705968235;-0.45571005726434716;0.5972915486964193;0.9999261770109649
61.908491;1.0907830418583124;0.4167070126472015;0.38195640178573875;-0.5007450294098448;-0.4590758906784882;1.0796802025034515;0.9999763792271611;10.00080811588697;0.41669903162709454;-0.435229042825945;-0.43522900107305035;0.38604259086793785;-0.45571005689207045;0.5972905700256002;0.9999249779145883
61.918491;1.0907823143340607;0.41670734895612815;0.38195538123846423;-0.5007450288688274;-0.4590758906393657;1.0796817927721862;0.9999757374724236;10.000824869405381;0.4166991229387754;-0.43522904291589465;-0.43522900146650517;0.3860426042720772;-0.45571005649858215;0.5972895693685645;0.9999237952073053
61.928491;1.0907816128945773;0.41670765808114785;0.38195435093526775;-0.5007450283284111;-0.459075890600844;1.0796834117460612;0.9999750506581516;10.000841614187484;0.4166992080463801;-0.43522904297040926;-0.43522900184146956;0.38604260997877987;-0.45571005608300125;0.5972885488833246;0.9999226242812727
61.938491;1.090780932322418;0.4167079387754713;0.38195331328509935;-0.5007450277887107;-0.45907589056320014;1.0796850546361103;0.9999743165548148;10.000858309277243;0.4166992857905894;-0.4352290429896732;-0.4352290021966259;0.38604260688870873;-0.45571005564400124;0.5972875114394401;0.999921461330931
61.948491;1.0907802684980763;0.4167081896094008;0.3819522704778551;-0.5007450272494756;-0.459075890527089;1.07968671507492;0.9999735327675867;10.000874916013341;0.41669935575151557;-0.43522904297347415;-0.43522900253110236;0.3860425937463076;-0.45571005517983204;0.5972864602265678;0.9999203035190536
61.958491;1.0907796184330283;0.41670840908426215;0.38195122452213864;-0.5007450267101715;-0.4590758904935178;1.0796883863960844;0.9999726975000809;10.00089140808256;0.41669941828578133;-0.4352290429212888;-0.4352290028441339;0.38604256924042185;-0.45571005468881226;0.5972853986798038;0.9999191486864895
61.968491;1.0907789798984253;0.41670859565194024;0.38195017774734796;-0.5007450261703151;-0.4590758904638631;1.0796900633107647;0.99997181019658;10.00090777515117;0.4166994744110466;-0.4352290428325138;-0.4352290031348354;0.38604253224768;-0.45571005416971705;0.5972843305119742;0.9999179951932604
61.978491;1.090778351639788;0.4167087479462925;0.38194913317634;-0.5007450256298851;-0.4590758904397675;1.0796917421158445;0.9999708718769761;10.000924013782829;0.41669952555961637;-0.4352290427067833;-0.43522900340220577;0.38604248204700725;-0.4557100536217768;0.5972832595729889;0.9999168413360005
61.988491;1.090777733704202;0.41670886517322625;0.3819480945200854;-0.5007450250895024;-0.4590758904228563;1.0796934198773704;0.9999698852843926;10.000940117000097;0.41669957321793105;-0.4352290425440288;-0.4352290036450979;0.38604241832143277;-0.4557100530445866;0.5972821892999248;0.9999156844257935
61.998491;1.0907771272577365;0.41670894717180673;0.3819470657552745;-0.5007450245501679;-0.4590758904144583;1.0796950937187828;0.9999688543179518;10.00095606921334;0.4166996187597175;-0.4352290423441192;-0.4352290038620324;0.38604234093228545;-0.45571005243792945;0.5972811219008886;0.9999145206219968
62.008491;1.0907765343189622;0.41670899418613494;0.3819460505499868;-0.500745024012852;-0.4590758904154132;1.0796967608725463;0.9999677828505208;10.000971846064584;0.4166996634950583;-0.43522904210661423;-0.4352290040512264;0.3860422496937177;-0.45571005180146873;0.5972800579168014;0.9999133455481832
62.018491;1.0907759573331337;0.41670900667889216;0.38194505203164075;-0.5007450234783626;-0.4590758904259744;1.079698419114565;0.9999666743027761;10.000987416979394;0.4166997086356929;-0.43522904183101424;-0.43522900421107547;0.38604214436368767;-0.45571005113471713;0.5972789964460273;0.9999121546541513
62.028491;1.0907753982827275;0.41670898519544886;0.38194407298652316;-0.5007450229474362;-0.4590758904459731;1.0797000668864198;0.9999655321803302;10.001002748482929;0.41669975530329634;-0.43522904151710545;-0.4352290043405781;0.38604202478565963;-0.45571005043740914;0.59727793583644;0.9999109430765508
62.038491;1.0907748579579015;0.4167089302591041;0.38194311612694704;-0.5007450224207275;-0.459075890475247;1.079701703197649;0.9999643602851275;10.001017808748351;0.4166998046275095;-0.43522904116503847;-0.4352290044392117;0.3860418910492401;-0.45571004970981177;0.5972768743331011;0.9999097059191697
62.048491;1.090774336188552;0.4167088421883059;0.38194218427415777;-0.5007450218987042;-0.4590758905140202;1.0797033275291112;0.9999631624748874;10.001032570061163;0.41669985774616675;-0.4352290407753933;-0.43522900450662866;0.3860417435504485;-0.4557100489527175;0.5972758101276374;0.9999084396525001
62.058491;1.0907738328121437;0.41670872081435595;0.38194128054894955;-0.5007450213815744;-0.4590758905628709;1.0797049397590959;0.9999619430789767;10.001047004235032;0.4166999157994683;-0.4352290403493451;-0.435229004542651;0.38604158285648904;-0.45571004816735083;0.5972747412136004;0.9999071433201887
62.068491;1.0907733483748776;0.41670856550602786;0.3819404083810322;-0.50074502086927;-0.4590758906224216;1.079706539847258;0.9999607073239187;10.001061077504442;0.4166999799293727;-0.4352290398886324;-0.4352290045475202;0.38604140946866156;-0.45571004735535203;0.5972736655933188;0.999905818096359
62.078491;1.0907728842100315;0.41670837560873425;0.3819395711616303;-0.5007450203615124;-0.45907589069328947;1.079708127249018;0.9999594603467841;10.001074758350255;0.41670005119059345;-0.43522903939529994;-0.4352290045221995;0.3860412237435325;-0.4557100465187926;0.597272581443306;0.9999044661439472
62.088491;1.0907724417683837;0.4167081507803642;0.3819387718673803;-0.5007450198578968;-0.4590758907761651;1.0797097006814849;0.99995820586217;10.001088033468097;0.416700130317899;-0.43522903887145864;-0.4352290044684429;0.38604102598012263;-0.4557100456601661;0.5972714870464805;0.99990309002695
62.098491;1.0907720211304037;0.41670789103485706;0.38193801301574537;-0.5007450193579539;-0.4590758908716389;1.0797112581870305;0.999956946155014;10.001100908557433;0.41670021739377877;-0.435229038319069;-0.43522900438837786;0.38604081633475523;-0.45571004478230515;0.597270380960175;0.9999016926720263
62.108491;1.0907716199775541;0.416707596829924;0.3819372968505798;-0.5007450188612637;-0.4590758909801643;1.079712796936367;0.9999556831913436;10.001113392944696;0.4167003118890893;-0.43522903773967775;-0.43522900428395395;0.3860405945310631;-0.45571004388822806;0.5972692624424697;0.9999002775098503
62.118491;1.0907712343102238;0.4167072692737592;0.3819366254193958;-0.5007450183676158;-0.45907589110231806;1.0797143130549098;0.9999544197362643;10.001125490884478;0.4167004131818956;-0.4352290371344078;-0.435229004156933;0.38604035982013785;-0.4557100429809701;0.5972681316143013;0.9998988483274952
62.128491;1.090770860351606;0.4167069102093842;0.38193600043081466;-0.5007450178771552;-0.4590758912387198;1.0797158019066087;0.9999531595722515;10.00113720294726;0.4167005207854818;-0.43522903650433864;-0.4352290040093782;0.3860401112443034;-0.4557100420634882;0.5972669891132951;0.9998974088758434
62.138491;1.0907704960408855;0.41670652204519565;0.38193542307875344;-0.5007450173904672;-0.45907589138944255;1.079717258865986;0.9999519066561069;10.00114852557171;0.41670063405027796;-0.43522903585084227;-0.4352290038439054;0.3860398477371905;-0.45571004113871244;0.5972658355126926;0.9998959632291697
62.148491;1.0907701413625543;0.41670610743359643;0.38193489393756447;-0.500745016908486;-0.4590758915536277;1.079718680334901;0.9999506640602364;10.001159448497159;0.41670075196709166;-0.43522903517564165;-0.4352290036633922;0.3860395680926112;-0.45571004020967704;0.597264671126449;0.9998945166763666
62.158491;1.090769797931988;0.41670566898865335;0.38193441290314134;-0.5007450164321016;-0.45907589172975904;1.0797200641697076;0.9999494337572653;10.0011699533494;0.41670087321377963;-0.4352290344807251;-0.43522900347059035;0.386039271104045;-0.45571003927955256;0.597263496492576;0.999893075090864
62.168491;1.0907694679960847;0.41670520916921894;0.3819339793048679;-0.5007450159616472;-0.4590758919162155;1.0797214091621699;0.9999482172924155;10.001180013660381;0.41670099617824624;-0.4352290337681777;-0.43522900326800057;0.38603895580359104;-0.4557100383515042;0.5972623129364322;0.9998916432005168
62.178491;1.090769153130401;0.4167047302954615;0.38193359228765406;-0.5007450154968486;-0.45907589211168487;1.0797227144039794;0.9999470162767818;10.00118959862035;0.4167011191112645;-0.43522903304006455;-0.43522900305797035;0.38603862164617875;-0.4557100374284946;0.5972611226889252;0.9998902243480865
62.188491;1.0907688537285891;0.41670423443684473;0.381933251214006;-0.5007450150373617;-0.45907589231535834;1.0797239794251494;0.999945831998578;10.001198678313271;0.4167012404998365;-0.43522903229846743;-0.4352290028428631;0.3860382684706292;-0.45571003651313446;0.5972599286708858;0.9998888212208544
62.198491;1.0907685695561908;0.4167037231673041;0.3819329557632139;-0.5007450145832872;-0.4590758925268009;1.0797252050133397;0.999944665214018;10.00120722439036;0.4167013593171692;-0.43522903154553433;-0.4352290026250831;0.38603789630182184;-0.45571003560754886;0.5972587339708348;0.999887435666632
62.208491;1.0907683004887165;0.41670319758039637;0.38193270573708193;-0.5007450141353018;-0.45907589274565447;1.079726393755841;0.9999435170506081;10.00121521024293;0.4167014749995067;-0.43522903078340897;-0.4352290024069154;0.3860375053096024;-0.45571003471335636;0.5972575412581876;0.9998860682992102
62.218491;1.0907680468447234;0.4167026584815847;0.3819325008605166;-0.5007450136945045;-0.4590758929715061;1.0797275500426855;0.999942389650265;10.001222619470454;0.416701587368207;-0.4352290300140166;-0.43522900219046134;0.3860370959107144;-0.45571003383187986;0.5972563527357743;0.9998847191112558
62.228491;1.0907678095533353;0.4167021064028545;0.3819323408493066;-0.5007450132620754;-0.45907589320386666;1.0797286798557184;0.9999412856876096;10.001229457249478;0.416701696628517;-0.4352290292388847;-0.4352290019776964;0.3860366687522395;-0.45571003296434054;0.5972551705183892;0.9998833883119231
62.238491;1.0907675904743248;0.4167015416464811;0.3819322255740622;-0.5007450128390121;-0.45907589344210353;1.079729789903271;0.9999402081152906;10.001235751007375;0.4167018032849716;-0.4352290284591869;-0.4352290017703813;0.3860362245327497;-0.4557100321118612;0.5972539968068572;0.9998820760687633
62.248491;1.0907673926343284;0.4167009645277794;0.38193215485219323;-0.5007450124261812;-0.4590758936853412;1.0797308864648998;0.9999391606845001;10.001241538231795;0.41670190780742505;-0.43522902767583616;-0.43522900156987976;0.3860357638533946;-0.45571003127551607;0.5972528337108605;0.9998807819660052
62.258491;1.0907672202207623;0.41670037548517264;0.38193212789919984;-0.5007450120244551;-0.4590758939323974;1.079731975051116;0.9999381480648066;10.001246855515877;0.4167020103031944;-0.4352290268894484;-0.43522900137709963;0.3860352871987409;-0.45571003045642916;0.5972516829201487;0.9998795054995597
62.268491;1.090767078459153;0.4166997750669581;0.38193214301265027;-0.5007450116346164;-0.4590758941818822;1.0797330602419073;0.9999371752029356;10.001251739276013;0.41670211049491007;-0.43522902610033976;-0.4352290011925393;0.3860347950598681;-0.45571002965574564;0.5972505455087881;0.999878246843258
62.278491;1.0907669727837637;0.4166991641393236;0.38193219782278925;-0.5007450112571629;-0.4590758944325165;1.079734145017294;0.9999362468744648;10.001256225781168;0.41670220781974243;-0.43522902530878893;-0.43522900101632866;0.38603428814806107;-0.455710028874574;0.5972494220004989;0.9998770072980024
62.288491;1.090766907360072;0.4166985440207111;0.38193228981324767;-0.5007450108922404;-0.4590758946834556;1.079735230690141;0.999935368145425;10.001260341786848;0.4167023014020749;-0.43522902451536516;-0.4352290008482423;0.38603376744717743;-0.45571002811394257;0.5972483124926896;0.999875789400412
62.298491;1.090766884819916;0.4166979161532937;0.38193241664967154;-0.5007450105396716;-0.4590758949343237;1.0797363179376185;0.9999345456049689;10.001264100174385;0.41670238991437974;-0.4352290237208285;-0.435229000687781;0.3860332340911883;-0.455710027374681;0.5972472168040459;0.9998745960306834
62.308491;1.090766907441233;0.4166972816791381;0.38193257622487214;-0.5007450101991756;-0.4590758951849928;1.0797374079822468;0.9999337878345052;10.001267507976435;0.41670247152873446;-0.43522902292567844;-0.43522900053436075;0.38603268940533153;-0.4557100266572582;0.5972461347641881;0.9998734293604586
62.318491;1.0907669775967068;0.4166966413687227;0.381932766615836;-0.5007450098706578;-0.4590758954353184;1.0797385033249587;0.9999331039878959;10.001270576285254;0.41670254430541126;-0.43522902212990483;-0.4352290003873595;0.3860321350484134;-0.45571002596173377;0.5972450665484452;0.9998722906380317
62.328491;1.090767096543964;0.4166959958660994;0.38193298612736604;-0.5007450095541326;-0.45907589568503776;1.0797396075444479;0.9999325021963134;10.001273322133986;0.41670260695331374;-0.43522902133317937;-0.43522900024591066;0.38603157279620226;-0.45571002528792914;0.5972440128358021;0.9998711799486488
62.338491;1.0907672627163194;0.4166953459836594;0.3819332334100413;-0.500745009249503;-0.4590758959339924;1.0797407240037016;0.9999319894931913;10.0012757625309;0.4167026591775162;-0.4352290205353267;-0.4352290001088381;0.38603100408963087;-0.45571002463566934;0.5972429746603266;0.9998700961275894
62.348491;1.0907674709091044;0.4166946928108112;0.3819335073838577;-0.5007450089566043;-0.4590758961824088;1.0797418548691182;0.9999315721973997;10.001277910300987;0.41670270127194137;-0.4352290197367512;-0.4352289999749194;0.38603042987940084;-0.4557100240048215;0.5972419530859583;0.9998690379953562
62.358491;1.090767713400993;0.4166940375660682;0.3819338068272979;-0.5007450086753532;-0.4590758964309782;1.0797430011273637;0.9999312555370552;10.001279777224712;0.41670273372385647;-0.43522901893858695;-0.4352289998431349;0.38602985070607093;-0.4557100233951739;0.5972409489604147;0.9998680059217203
62.368491;1.0907679827332533;0.41669338138942896;0.3819341299994483;-0.5007450084058174;-0.45907589668097265;1.0797441627407103;0.9999310431340676;10.001281378336294;0.4167027572848586;-0.4352290181426529;-0.4352289997125989;0.38602926672059934;-0.45571002280644685;0.5972399628507438;0.9998670019342356
62.378491;1.0907682737698952;0.4166927252998344;0.3819344746053788;-0.5007450081481778;-0.4590758969343102;1.0797453386849278;0.9999309371259301;10.001282728471429;0.41670277301011244;-0.4352290173513105;-0.4352289995822268;0.386028677741237;-0.4557100222383516;0.5972389951125852;0.9998660288484995
62.388491;1.0907685835670309;0.4166920703024259;0.38193483799256217;-0.5007450079026;-0.459075897193185;1.0797465265936512;0.9999309388716545;10.001283829564008;0.41670278212095346;-0.4352290165672381;-0.43522899945055826;0.38602808336044403;-0.45571002169052566;0.5972380459421227;0.9998650898222983
62.398491;1.0907689100842834;0.4166914175492107;0.3819352173891186;-0.5007450076690437;-0.45907589745951277;1.0797477219357297;0.9999310497888264;10.001284661555959;0.4167027860337889;-0.43522901579329865;-0.43522899931595127;0.38602748303054507;-0.45571002116261716;0.5972371154890671;0.999864188204459
62.408491;1.0907692513420668;0.4166907683703873;0.3819356100842693;-0.5007450074469787;-0.45907589773464663;1.0797489180312523;0.9999312716740386;10.001285186926363;0.41670278629513186;-0.43522901503247646;-0.43522899917677865;0.3860268763202955;-0.45571002065453964;0.597236204216448;0.9998633270643612
62.418491;1.090769605714983;0.416690123966524;0.3819360135919275;-0.5007450072352678;-0.4590758980194559;1.0797501073096523;0.9999316061947918;10.001285360384065;0.41670278419396195;-0.4352290142877246;-0.43522899903131756;0.386026263226975;-0.45571002016638334;0.5972353130134871;0.9998625087842145
62.428491;1.0907699726279498;0.4166894850717211;0.3819364257572343;-0.5007450070324072;-0.4590758983146468;1.0797512823858249;0.9999320540491042;10.001285136271122;0.416702780672497;-0.43522901356186905;-0.4352289988775874;0.3860256442610697;-0.4557100196979576;0.5972344429034165;0.9998617351638406
62.438491;1.0907703526912396;0.4166888521579485;0.38193684464521527;-0.5007450068367846;-0.4590758986209113;1.0797524363801358;0.9999326145682926;10.001284474343667;0.41670277669810146;-0.4352290128576584;-0.43522899871340476;0.38602502043687753;-0.4557100192486537;0.5972335949830702;0.999861007885344
62.448491;1.0907707473464239;0.4166882259486563;0.381937268334995;-0.5007450066468593;-0.459075898938712;1.0797535632733148;0.9999332857914578;10.00128334125528;0.4167027734686932;-0.4352290121777488;-0.4352289985364788;0.3860243932546756;-0.4557100188178491;0.5972327702737658;0.9998603287662069
62.458491;1.0907711584819577;0.4166876075240922;0.38193769490440743;-0.5007450064613664;-0.4590758992680739;1.0797546581378956;0.9999340644557677;10.001281707836144;0.4167027723931591;-0.43522901152453114;-0.4352289983445086;0.3860237646409848;-0.45571001840520753;0.5972319690855349;0.9998596994639384
62.468491;1.0907715882209366;0.41668699796136816;0.3819381227631117;-0.5007450062793757;-0.45907589960859196;1.0797557166596146;0.9999349456761848;10.001279549354152;0.4167027751357224;-0.43522901090002897;-0.4352289981354024;0.38602313686874484;-0.4557100180105135;0.5972311907363448;0.9998591214113383
62.478491;1.0907720386870232;0.41668639807922153;0.3819385511891639;-0.5007450061002702;-0.45907589995961473;1.0797567346320458;0.9999359230372297;10.00127684870718;0.41670278360811064;-0.43522901030597516;-0.43522899790737285;0.38602251243429203;-0.45571001763346725;0.5972304338841078;0.9998585962539165
62.488491;1.0907725116010367;0.4166858086154162;0.3819389805073286;-0.5007450059237252;-0.45907590032051754;1.0797577079829632;0.9999369898861683;10.001273596431101;0.41670279983198294;-0.43522900974384954;-0.43522899765882167;0.38602189389722097;-0.4557100172736931;0.5972296967991941;0.9998581256568451
62.498491;1.0907730084958924;0.41668523042961425;0.3819394117064736;-0.5007450057494236;-0.4590759006907928;1.0797586327626263;0.9999381410359915;10.001269789047386;0.4167028258059365;-0.435229009214778;-0.4352289973882299;0.3860212835467816;-0.4557100169307671;0.5972289774085779;0.9998577103150451
62.508491;1.090773531644637;0.4166846644122306;0.3819398460149378;-0.5007450055766335;-0.45907590106990104;1.0797595047383066;0.9999393733824642;10.001265428538733;0.41670286344536983;-0.43522900871940695;-0.4352289970940193;0.38602068296347747;-0.45571001660426996;0.5972282733338024;0.999857349329301
62.518491;1.0907740842113225;0.41668411135419875;0.38194028470027097;-0.5007450054041501;-0.4590759014571597;1.0797603191606604;0.9999406849882572;10.001260521054544;0.4167029145372628;-0.4352290082577359;-0.43522899677431276;0.38602009298481615;-0.45571001629385166;0.597227582106453;0.9998570408106892
62.528491;1.0907746694076579;0.4166835718117167;0.38194072888447805;-0.5007450052306323;-0.45907590185180874;1.0797610709283605;0.9999420735699202;10.00125507540452;0.41670298071321743;-0.4352290078288883;-0.4352289964268142;0.386019514125274;-0.4557100159991041;0.5972269016282155;0.9998567831219083
62.538491;1.0907752897635488;0.41668304589746424;0.38194117941022565;-0.500745005054864;-0.4590759022531337;1.079761754765018;0.9999435356869576;10.001249110049537;0.41670306352043757;-0.4352290074311145;-0.43522899604902615;0.38601894687252414;-0.45571001571940084;0.5972262306139035;0.9998565751702716
62.548491;1.0907759469943659;0.41668253312049786;0.3819416369974805;-0.500745004875793;-0.4590759026605277;1.0797623656338218;0.9999450671024256;10.00124266684664;0.4167031644204095;-0.4352290070621672;-0.43522899563865464;0.3860183915584822;-0.45571001545392364;0.59722556868288;0.9998564159873753
62.558491;1.0907766427506786;0.41668203236865314;0.3819421025756188;-0.5007450046926429;-0.4590759030735453;1.0797628994750341;0.9999466637934964;10.001235809521438;0.4167032847795402;-0.435229006719742;-0.4352289951938454;0.38601784813657425;-0.45571001520177185;0.597224915794452;0.9998563046216713
62.568491;1.0907773794459656;0.41668154225126885;0.3819425774181605;-0.5007450045050998;-0.4590759034919871;1.0797633536491127;0.9999483224357392;10.001228611156376;0.41670342604721095;-0.43522900640177886;-0.4352289947132212;0.38601731626847635;-0.45571001496211266;0.597224271236465;0.9998562395272458
62.578491;1.0907781598857265;0.4166810616546205;0.3819430629448742;-0.5007450043133205;-0.4590759039158735;1.0797637270085285;0.9999500400067913;10.001221155082103;0.41670358966259274;-0.43522900610663107;-0.43522899419591976;0.38601679555608903;-0.4557100147343281;0.5972236334286606;0.999856217852418
62.588491;1.0907789869466298;0.416680589985749;0.3819435603728905;-0.5007450041177824;-0.4590759043453169;1.079764019666189;0.999951813275956;10.001213537393902;0.41670377671439196;-0.4352290058330458;-0.4352289936415425;0.3860162855930999;-0.4557100145179836;0.5972230009165842;0.9998562364460291
62.598491;1.0907798644198923;0.4166801270284206;0.3819440704429389;-0.5007450039190493;-0.4590759047804823;1.0797642320958818;0.9999536382562917;10.001205857507093;0.41670398786610363;-0.43522900558000166;-0.4352289930500357;0.38601578600304937;-0.4557100143126037;0.5972223730832547;0.9998562934148087
