time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.608491;1.0907807971694279;0.41667967260479793;0.3819445933511945;-0.5007450037176137;-0.45907590522161396;1.0797643642294523;0.999955509603847;10.001198211518025;0.41670422339634083;-0.43522900534655884;-0.43522899242179625;0.38601529662453765;-0.45571001411746526;0.5972217496749247;0.9998563882573818
62.618491;1.0907817895672867;0.4166792263433873;0.3819451289587541;-0.5007450035140057;-0.4590759056690535;1.0797644156432562;0.9999574207401314;10.001190693058653;0.41670448334556737;-0.43522900513176965;-0.435228991757774;0.3860148176113305;-0.4557100139315416;0.5972211298083192;0.9998565214656802
62.628491;1.0907828439977476;0.4166787877710885;0.38194567713802274;-0.5007450033089164;-0.45907590612335186;1.0797643860984842;0.9999593646828592;10.001183392759778;0.41670476779904164;-0.4352290049346229;-0.4352289910593292;0.38601434931432943;-0.45571001375347153;0.5972205116288226;0.9998566943058338
62.638491;1.0907839608429508;0.41667835647844687;0.38194623791233423;-0.5007450031031446;-0.45907590658540665;1.0797642757318813;0.9999613348753085;10.001176395210459;0.4167050769638061;-0.4352290047541253;-0.4352289903282004;0.3860138920425634;-0.45571001358152224;0.5972198929213502;0.9998569077993433
62.648491;1.0907851393829437;0.4166779321862331;0.3819468113399445;-0.5007450028975947;-0.459075907056401;1.0797640852917785;0.9999633258187711;10.001169777946963;0.41670541115744386;-0.43522900458949787;-0.43522898956655526;0.38601344580577446;-0.4557100134137278;0.5972192717549825;0.9998571612672011
62.658491;1.0907863786918517;0.416677514716604;0.38194739746052503;-0.5007450026933781;-0.4590759075376652;1.0797638158869067;0.9999653332741711;10.001163611454754;0.41670577087420435;-0.4352290044401736;-0.43522898877674904;0.3860130101857632;-0.455710013248166;0.5972186466834066;0.9998574521869721
62.668491;1.090787678025127;0.4166771038467171;0.38194799644157706;-0.5007450024917935;-0.459075908030702;1.0797634684100594;0.9999673533684273;10.001157956520718;0.4167061567001554;-0.435229004305601;-0.435228987961014;0.38601258454194387;-0.45571001308313086;0.5972180166213864;0.9998577775136234
62.678491;1.090789036736829;0.4166766991476029;0.38194860872474445;-0.5007450022941772;-0.459075908537204;1.0797630436422723;0.9999693810783953;10.001152859924764;0.4167065691845133;-0.4352290041851253;-0.4352289871214614;0.3860121683637837;-0.4557100129171105;0.5972173802329477;0.9998581346473427
62.688491;1.0907904543457398;0.416676299869947;0.381949235073322;-0.5007450021018989;-0.45907590905879364;1.0797625426226192;0.9999714100840775;10.001148351655686;0.4167070089316115;-0.4352290040778769;-0.4352289862602297;0.38601176119399133;-0.4557100127487003;0.5972167352081208;0.9998585212062702
62.698491;1.0907919304669644;0.4166759049864735;0.38194987656773965;-0.5007450019165024;-0.4590759095966216;1.0797619672185592;0.9999734342652408;10.001144444394715;0.416707476624541;-0.43522900398260045;-0.43522898537940274;0.38601136231190014;-0.45571001257660126;0.597216078300219;0.9998589348843167
62.708491;1.090793463692611;0.4166755134878974;0.38195053439522303;-0.5007450017396404;-0.4590759101511338;1.079761321102973;0.9999754485979834;10.001141131772354;0.41670797273044113;-0.43522900389767527;-0.4352289844808072;0.38601097085974834;-0.45571001239960346;0.597215406099816;0.9998593740013716
62.718491;1.0907950502469248;0.4166751247549736;0.3819512095838332;-0.5007450015728181;-0.45907591072211007;1.0797606097405141;0.9999774486678966;10.001138388226941;0.41670849727045534;-0.43522900382139673;-0.43522898356609985;0.386010586169895;-0.4557100122164565;0.5972147156076645;0.9998598379161675
62.728491;1.0907966837048144;0.41667473876533195;0.3819519031204348;-0.5007450014172649;-0.4590759113089221;1.079759838972148;0.9999794300481025;10.001136175858777;0.4167090499466985;-0.4352290037522342;-0.4352289826370917;0.38601020783957046;-0.4557100120258175;0.5972140041398579;0.9998603271433953
62.738491;1.0907983552198885;0.41667435610707493;0.38195261610922476;-0.500745001273908;-0.4590759119109847;1.0797590139372597;0.9999813879778562;10.001134451112907;0.416709630354761;-0.4352290036889685;-0.4352289816959777;0.3860098358277092;-0.4557100118263447;0.5972132690861514;0.9998608431346455
62.748491;1.090800053817869;0.41667397795083677;0.3819533493520057;-0.5007450011433038;-0.4590759125282362;1.07975813880108;0.9999833172403546;10.001133167637295;0.4167102379644148;-0.4352290036308447;-0.43522898074528754;0.3860094707009284;-0.45571001161683133;0.5972125081420663;0.9998613872350939
62.758491;1.0908017676233783;0.4166736059303318;0.3819541027460163;-0.5007450010256522;-0.4590759131613117;1.0797572163363094;0.9999852122724899;10.001132282179281;0.4167108718898994;-0.43522900357757577;-0.43522897978759445;0.3860091135445724;-0.45571001139639694;0.5972117198809149;0.9998619598887479
62.768491;1.0908034859675073;0.41667324178505477;0.38195487535456796;-0.5007450009209345;-0.4590759138113186;1.0797562478121099;0.9999870675716155;10.00113176200914;0.4167115306112503;-0.43522900352898586;-0.4352289788253687;0.38600876539602774;-0.45571001116463183;0.597210904048494;0.9998625612549142
62.778491;1.0908052008174118;0.4166728870782968;0.3819556659925054;-0.5007450008289502;-0.45907591447938595;1.0797552334879639;0.9999888787272821;10.001131586164258;0.41671221187606594;-0.4352290034847687;-0.4352289778611267;0.38600842688062303;-0.455710010921595;0.5972100613471244;0.9998631918479451
62.788491;1.0908069065849952;0.41667254327421893;0.38195647356404316;-0.5007450007492186;-0.4590759151660877;1.0797541725452349;0.9999906432766483;10.001131741863007;0.4167129130185344;-0.4352290034447984;-0.4352289768975207;0.38600809848804285;-0.45571001066772576;0.5972091928101693;0.9998638522225891
62.798491;1.090808598712774;0.4166722117461547;0.38195729708090426;-0.5007450006809874;-0.45907591587095686;1.0797530626369976;0.999992360133091;10.001132224222093;0.4167136314960181;-0.4352290034094391;-0.435228975937293;0.38600778097349914;-0.4557100104036869;0.5972082990061344;0.9998645427940284
62.808491;1.0908102720618686;0.4166718935110498;0.3819581355925902;-0.500745000623357;-0.459075916592479;1.0797519002768057;0.9999940281625974;10.001133041427417;0.41671436508609294;-0.43522900337938986;-0.4352289749832467;0.38600747537780034;-0.4557100101301849;0.597207379673216;0.9998652641509377
62.818491;1.090811920237002;0.41667158914829544;0.38195898801300543;-0.5007450005753887;-0.45907591732863395;1.079750681699269;0.9999956451869892;10.001134217116626;0.4167151116291445;-0.4352290033554691;-0.43522897403816624;0.386007182952786;-0.45571000984786075;0.5972064340380143;0.9998660170268026
62.828491;1.0908135359666646;0.4166712988790701;0.38195985294509843;-0.5007450005362523;-0.4590759180775505;1.0797494030435952;0.9999972076248302;10.001135782671644;0.41671586889253376;-0.43522900333855724;-0.4352289731047377;0.3860069052502678;-0.45571000955729063;0.5972054612984393;0.9998668019403733
62.838491;1.0908151117591864;0.41667102254637794;0.381960728786046;-0.500745000505382;-0.459075918837823;1.0797480601423237;0.9999987106928786;10.001137764472011;0.4167166348002124;-0.4352290033294438;-0.43522897218554507;0.38600664393623146;-0.45571000925898797;0.5972044608694648;0.9998676193979457
62.848491;1.090816640534589;0.4166707595077227;0.3819616140199732;-0.500745000482462;-0.4590759196084207;1.0797466493449261;1.0000001494831963;10.001140175191424;0.4167174075149901;-0.435229003328607;-0.43522897128303395;0.3860064003143151;-0.45571000895329417;0.5972034325472363;0.9998684704308953
62.858491;1.0908181161529753;0.4166705084097776;0.3819625072594408;-0.5007450004672561;-0.4590759203884422;1.0797451690684559;1.00000151986049;10.001143012529836;0.41671818520962683;-0.4352290033361998;-0.4352289703994532;0.3860061753606249;-0.45571000864032746;0.5972023767481943;0.9998693567644922
62.868491;1.0908195335771922;0.416670267275607;0.38196340703833287;-0.5007450004594739;-0.4590759211769719;1.079743620227424;1.0000028177076412;10.001146267374407;0.4167189659078046;-0.4352290033521726;-0.4352289695368519;0.3860059701691088;-0.45571000832013825;0.597201294676592;0.9998702809483938
62.878491;1.0908208888287392;0.41667003405886216;0.38196431167616834;-0.5007450004587642;-0.45907592197302555;1.0797420054874842;1.0000040379191748;10.0011499393574;0.41671974754511665;-0.4352290033763024;-0.43522896869715194;0.386005785863991;-0.4557100079929121;0.5972001883433317;0.999871246301422
62.888491;1.0908221790696988;0.4166698070463568;0.3819652191867655;-0.5007450004649744;-0.45907592277554465;1.0797403285143636;1.0000051748280778;10.001154044060867;0.4167205280952728;-0.43522900340819715;-0.4352289678822176;0.3860056231298179;-0.4557100076590986;0.5971990604067814;0.9998722561681274
62.898491;1.090823402700277;0.4166695849634947;0.3819661270367223;-0.5007450004785906;-0.4590759235835333;1.0797385937200954;1.0000062231385876;10.00115860414282;0.41672130569946464;-0.43522900344751725;-0.4352289670938536;0.38600548214425734;-0.4557100073194603;0.5971979136758075;0.9998733134560882
62.908491;1.0908245589764531;0.4166693669116127;0.3819670319923009;-0.5007450005007601;-0.45907592439618183;1.079736806410019;1.0000071784076972;10.001163639921339;0.41672207880347445;-0.43522900349432136;-0.43522896633387015;0.3860053628133598;-0.45571000697490116;0.5971967505532747;0.9998744210444572
62.918491;1.0908256473511502;0.4166691521188403;0.38196793043304694;-0.5007450005327413;-0.45907592521268714;1.0797349726555878;1.0000080372626905;10.001169165671763;0.41672284616307964;-0.43522900354916433;-0.43522896560418695;0.3860052647942227;-0.45571000662613864;0.5971955729057074;0.9998755818344504
62.928491;1.090826667597312;0.4166689396004372;0.38196881882120015;-0.500745000575324;-0.45907592603189223;1.0797330986759195;1.00000879746525;10.001175188855106;0.4167236068551291;-0.43522900361286626;-0.4352289649067631;0.38600518722594274;-0.4557100062736654;0.5971943822133918;0.9998767983821131
62.938491;1.0908276203462175;0.41666872790083176;0.3819696938865458;-0.500745000628598;-0.45907592685213516;1.079731190586847;1.000009458007713;10.00118171519345;0.4167243604545816;-0.43522900368616513;-0.43522896424346025;0.3860051285439579;-0.4557100059180696;0.5971931796106573;0.9998780732578246
62.948491;1.090828506813615;0.4166685153421371;0.38197055273777186;-0.5007450006920434;-0.45907592767143324;1.0797292553755053;1.0000100193557035;10.001188752809792;0.4167251071343492;-0.435229003769516;-0.4352289636160808;0.38600508676344714;-0.4557100055602802;0.5971919656897966;0.9998794094482762
62.958491;1.0908293280041408;0.4166683006520128;0.3819713929955248;-0.5007450007647678;-0.4590759284877222;1.0797273025556775;1.0000104833637409;10.001196313408514;0.41672584774304294;-0.43522900386319474;-0.435228963026416;0.3860050599842207;-0.4557100052015543;0.5971907401821583;0.9998808098969522
62.968491;1.0908300841780258;0.4166680830243901;0.3819722127697497;-0.5007450008458112;-0.4590759292988779;1.0797253444389212;1.0000108528085894;10.001204416759855;0.41672658394501455;-0.435229003967474;-0.43522896247612264;0.38600504657380885;-0.45571000484333946;0.5971895019193882;0.9998822766564318
62.978491;1.0908307749113535;0.41666786163994934;0.38197301068687867;-0.5007450009344291;-0.45907593010261033;1.0797233945570113;1.0000111309829074;10.001213091557933;0.41672731803670265;-0.4352290040825476;-0.4352289619666755;0.3860050450125038;-0.45571000448703686;0.5971882494214577;0.9998838101311337
62.988491;1.0908313994206167;0.41666763564280135;0.38197378598152837;-0.5007450010300368;-0.4590759308964419;1.0797214661662937;1.0000113214300257;10.001222368623589;0.41672805247822337;-0.4352290042082715;-0.43522896149941526;0.3860050537388113;-0.455710004133754;0.5971869817018378;0.9998854089676902
62.998491;1.0908319563034732;0.41666740469861124;0.38197453837862844;-0.5007450011318618;-0.45907593167776256;1.0797195715525665;1.0000114277345147;10.001232275581764;0.4167287896255054;-0.4352290043440616;-0.43522896107545345;0.38600507113289484;-0.4557100037842518;0.5971856984375064;0.9998870709757118
63.008491;1.0908324428255411;0.41666716937162845;0.38197526793753894;-0.5007450012388569;-0.45907593244388223;1.0797177212926263;1.0000114532062232;10.00124283606428;0.4167295317129927;-0.43522900448913215;-0.43522896069549716;0.3860050955307741;-0.45571000343901186;0.5971843995706594;0.9998887945507341
63.018491;1.0908328545628014;0.4166669309060762;0.3819759749286343;-0.5007450013499906;-0.4590759331921922;1.0797159234650673;1.0000114005386906;10.001254071024466;0.4167302808310619;-0.4352290046428109;-0.4352289603598069;0.38600512516364016;-0.4557100030983061;0.5971830851646026;0.9998905795729734
63.028491;1.0908331860199116;0.41666669081595836;0.38197665956977533;-0.5007450014644457;-0.4590759339204026;1.0797141834641297;1.0000112721122207;10.001266002733628;0.4167310388032968;-0.4352290048045542;-0.43522896006837647;0.3860051581538334;-0.45571000276231083;0.5971817555694658;0.9998924271874462
63.038491;1.0908334321605528;0.4166664507694551;0.3819773219254505;-0.5007450015815867;-0.4590759346265837;1.0797125043288651;1.0000110708307963;10.001278658793403;0.4167318070877171;-0.4352290049737231;-0.4352289598210518;0.38600519276316453;-0.4557100024312351;0.5971804113444298;0.9998943390055604
63.048491;1.0908335892743022;0.4166662126728999;0.38197796222630664;-0.5007450017009675;-0.45907593530905816;1.0797108873713777;1.0000108002647208;10.001292070704892;0.4167325868936596;-0.4352290051494918;-0.4352289596174133;0.38600522770123236;-0.45571000210538287;0.5971790529754799;0.9998963163657023
63.058491;1.090833654420822;0.41666597869692146;0.3819785811644493;-0.5007450018223955;-0.45907593596636215;1.0797093332943486;1.000010464124255;10.00130626530606;0.41673337943848826;-0.4352290053310205;-0.4352289594566884;0.3860052621741573;-0.4557100017851427;0.5971776809167268;0.9998983597005964
63.068491;1.0908336250230206;0.4166657511119163;0.3819791796933128;-0.5007450019458944;-0.4590759365972277;1.079707843092825;1.0000100661930955;10.00132125528621;0.4167341861150014;-0.43522900551758886;-0.4352289593377698;0.38600529568311015;-0.45571000147096874;0.5971762961558628;0.9999004684831473
63.078491;1.0908334991050974;0.41666553195913564;0.38197975878835855;-0.5007450020716788;-0.459075937200493;1.0797064179706877;1.0000096105818224;10.001337037495349;0.41673500859424106;-0.43522900570849343;-0.43522895925919036;0.38600532773816054;-0.4557100011633469;0.5971749008158974;0.9999026420656062
63.088491;1.0908332754496661;0.4166653229816597;0.3819803197848728;-0.500745002200154;-0.45907593777497113;1.0797050589850563;1.0000091017187347;10.001353596442433;0.41673584871438646;-0.43522900590297203;-0.43522895921911986;0.38600535765716526;-0.4557100008626635;0.5971734980419987;0.9999048800379124
63.098491;1.0908329541803297;0.41666512588557975;0.3819808647667734;-0.5007450023316715;-0.4590759383194098;1.0797037669551124;1.000008544180494;10.001370906576895;0.4167367079535025;-0.435229006100241;-0.4352289592155693;0.38600538463820844;-0.455710000569081;0.597172091302662;0.999907181117117
63.108491;1.0908325372918386;0.41666494226104117;0.3819813964014079;-0.5007450024661907;-0.45907593883256526;1.0797025421347468;1.0000079424277941;10.001388934604112;0.4167375870577462;-0.43522900629948186;-0.4352289592467068;0.38600540806481604;-0.4557100002827068;0.5971706839667407;0.9999095421954479
63.118491;1.090832027725059;0.4166647732233518;0.3819819176337815;-0.5007450026032394;-0.459075939313163;1.0797013838719083;1.0000073004391765;10.001407641038819;0.4167384862217628;-0.4352290064998597;-0.4352289593109481;0.386005427767545;-0.45571000000393924;0.5971692791736205;0.9999119587633499
63.128491;1.0908314281894325;0.4166646193979683;0.3819824315388043;-0.5007450027420195;-0.45907593975971045;1.079700291014551;1.000006621438853;10.001426980052704;0.4167394052269201;-0.43522900670052955;-0.43522895940677275;0.3860054441436745;-0.45570999973343207;0.5971678795926638;0.9999144256230695
63.138491;1.0908307413364342;0.416664480958464;0.38198294105285896;-0.5007450028814755;-0.45907594017052133;1.0796992625552295;1.0000059081627768;10.00144689969933;0.41674034321242526;-0.4352290069006205;-0.4352289595325254;0.38600545811798587;-0.4557099994716614;0.5971664874339647;0.9999169370447383
63.148491;1.090829970139514;0.4166643575052289;0.38198344870467665;-0.5007450030204035;-0.459075940544107;1.0796982976435952;1.00000516334669;10.001467340053404;0.4167412986050966;-0.435229007099509;-0.4352289596863533;0.3860054708489794;-0.45570999921870375;0.5971651047593199;0.9999194868408878
63.158491;1.0908291172125375;0.41666424825027704;0.3819839567354381;-0.5007450031574694;-0.4590759408795323;1.0796973952931816;1.0000043897096929;10.001488230755733;0.416742269486547;-0.4352290072971965;-0.4352289598662158;0.38600548332426793;-0.45570999897433434;0.5971637335835063;0.999922068644735
63.168491;1.090828183991132;0.41666415241534055;0.38198446739546355;-0.5007450032911352;-0.45907594117642797;1.0796965544661234;1.0000035901017172;10.00150949311785;0.41674325398350226;-0.43522900749433313;-0.43522896006993333;0.38600549628668696;-0.45570999873815476;0.5971623757297376;0.9999246755969778
63.178491;1.0908271710570516;0.416664069389862;0.38198498309286966;-0.5007450034198055;-0.45907594143491415;1.0796957744567486;1.000002767961809;10.001531043804844;0.4167442503505582;-0.4352290076919928;-0.43522896029541064;0.3860055106828782;-0.4557099985096962;0.5971610326924782;0.9999272992494026
63.188491;1.090826079074164;0.4166639986395499;0.38198550648589813;-0.5007450035421824;-0.4590759416555381;1.0796950548005415;1.0000019270176823;10.001552797615284;0.41674525680595864;-0.4352290078914782;-0.43522896054097265;0.38600552805462757;-0.4557099982884;0.5971597057956283;0.9999299292260082
63.198491;1.0908249092286129;0.41666393955369707;0.3819860402765123;-0.5007450036574225;-0.45907594183896644;1.0796943945024065;1.000001070695258;10.001574674281589;0.4167462713430164;-0.4352290080941213;-0.4352289608054711;0.38600555037133205;-0.45570999807352647;0.5971583965123082;0.9999325544359573
63.208491;1.0908236633426684;0.4166638913109246;0.38198658651896106;-0.5007450037649774;-0.4590759419856557;1.079693791665433;1.0000002023512133;10.001596608337955;0.4167472918560377;-0.43522900830097305;-0.435228961088173;0.38600557975700983;-0.4557099978642464;0.5971571063831224;0.9999351644399851
63.218491;1.0908223440920517;0.4166638528210968;0.38198714626413005;-0.5007450038645005;-0.4590759420959937;1.0796932442257723;0.999999325984176;10.0016185522012;0.4167483165574508;-0.43522900851260365;-0.4352289613886303;0.3860056185306535;-0.4557099976597945;0.5971558365325538;0.9999377498125369
63.228491;1.090820955440184;0.41666382284955306;0.38198772002453074;-0.5007450039560527;-0.4590759421706129;1.0796927511100571;0.9999984466739792;10.001640466478158;0.4167493441680664;-0.43522900872916453;-0.435228961706456;0.38600566919299634;-0.45570999745951535;0.5971545872497719;0.9999403018505996
63.238491;1.0908195033387165;0.4166638003407036;0.38198830826277175;-0.5007450040402849;-0.4590759422103231;1.0796923130912655;0.9999975705015564;10.001662302388517;0.41675037382656577;-0.43522900895054856;-0.43522896204107814;0.38600573411355465;-0.455709997263009;0.5971533581001114;0.9999428122587785
63.248491;1.0908179959578945;0.41666378472229376;0.38198891137149654;-0.5007450041182828;-0.45907594221587905;1.079691932996218;0.9999967039937246;10.001683992722208;0.4167514049675079;-0.4352290091766902;-0.43522896239178094;0.38600581528539074;-0.4557099970703145;0.597152148637699;0.9999452732372877
63.258491;1.0908164430435758;0.416663775867753;0.38198952947731235;-0.5007450041912976;-0.4590759421879272;1.079691615064108;0.9999958535381543;10.00170545995409;0.41675243701110776;-0.43522900940792386;-0.4352289627579882;0.38600591419713465;-0.4557099968817727;0.5971509591002325;0.9999476778900059
63.268491;1.090814855227815;0.4166637738157195;0.3819901623306408;-0.5007450042606272;-0.45907594212700326;1.0796913642014747;0.9999950252028663;10.001726626850045;0.416753468889356;-0.4352290096449304;-0.43522896313929427;0.3860060314465597;-0.4557099966977185;0.5971497905182747;0.9999500206715488
63.278491;1.0908132434099431;0.41666377873837407;0.381990809449656;-0.5007450043275901;-0.45907594203348917;1.0796911857517222;0.9999942246531048;10.001747420169249;0.41675449872290016;-0.43522900988820146;-0.4352289635351512;0.3860061664263789;-0.45570999651827837;0.5971486442176661;0.9999522975939209
63.288491;1.090811617731403;0.41666379102732604;0.381991470468697;-0.5007450043934636;-0.45907594190760403;1.0796910849505352;0.9999934566573655;10.001767773172707;0.4167555239014008;-0.43522901013756293;-0.43522896394480387;0.3860063177133961;-0.45570999634331716;0.5971475212876388;0.9999545053189182
63.298491;1.0908099866149827;0.4166638109662025;0.38199214526479985;-0.5007450044593084;-0.4590759417494384;1.079691065957789;0.9999927247785301;10.001787623264876;0.4167565416792437;-0.43522901039229;-0.4352289643675953;0.38600648379625857;-0.4557099961727396;0.5971464226355003;0.9999566396248329
63.308491;1.0908083567527516;0.416663838436962;0.3819928338564576;-0.5007450045257178;-0.4590759415590399;1.0796911319063076;0.9999920319054857;10.001806901752888;0.4167575498033392;-0.43522901065151137;-0.4352289648031672;0.3860066633799971;-0.4557099960069189;0.5971453492377362;0.99995869502141
63.318491;1.0908067343487884;0.4166638730976531;0.3819935362035324;-0.5007450045927184;-0.45907594133649654;1.0796912857532746;0.9999913808941115;10.001825529274328;0.41675854660717837;-0.4352290109141371;-0.4352289652514104;0.38600685530312007;-0.4557099958466412;0.5971443020195735;0.9999606654155788
63.328491;1.0908051264283471;0.41666391432884553;0.3819942518364205;-0.5007450046600173;-0.4590759410819472;1.0796915302529246;0.9999907746481584;10.001843428013293;0.4167595308452699;-0.43522901117849233;-0.4352289657122404;0.38600705843255273;-0.45570999569269;0.5971432817226444;0.9999625449784221
63.338491;1.090803540635986;0.4166639608625798;0.3819949795537978;-0.5007450047274398;-0.4590759407955371;1.0796918676538747;0.999990215808693;10.001860541393022;0.41676050166744705;-0.43522901144225656;-0.4352289661853509;0.38600727150497477;-0.4557099955455898;0.5971422890963891;0.9999643293326015
63.348491;1.0908019839158405;0.41666401083906396;0.3819957173255727;-0.5007450047951411;-0.4590759404773151;1.079692300359804;0.9999897066270386;10.00187684220014;0.41676145856165187;-0.43522901170265965;-0.43522896667013383;0.38600749309020993;-0.4557099954055882;0.597141325217003;0.9999660164418553
63.358491;1.090800461791954;0.41666406224703684;0.38199646236121343;-0.5007450048635346;-0.4590759401272415;1.0796928315777061;0.9999892493143099;10.001892321772619;0.4167624010753837;-0.4352290119567806;-0.4352289671656241;0.38600772194195043;-0.4557099952728058;0.5971403917637511;0.99996760610959
63.368491;1.090798978850367;0.41666411324449576;0.381997211465158;-0.5007450049332657;-0.4590759397454922;1.0796934649964336;0.9999888460584241;10.0019069711593;0.4167633284320189;-0.4352290122019081;-0.43522896767043234;0.3860079572260042;-0.45570999514747873;0.597139491025971;0.9999690985722608
63.378491;1.0907975392758027;0.41666416216287305;0.38199796157967064;-0.5007450050052389;-0.45907593933277896;1.0796942040264534;0.999988498488016;10.001920771761766;0.4167642393079988;-0.43522901243572837;-0.4352289681828515;0.38600819831539407;-0.45570999503008675;0.5971386254904663;0.9999704934661868
63.388491;1.090796146857494;0.4166642072885928;0.38199871019531634;-0.5007450050805248;-0.45907593889032416;1.0796950514634212;0.9999882076722918;10.001933700793215;0.41676513207339644;-0.4352290126562329;-0.4352289687009723;0.3860084445846943;-0.45570999492129965;0.5971377975364158;0.9999717895873659
63.398491;1.090794805495216;0.41666424674192387;0.3819994554396799;-0.5007450051602271;-0.4590759384196179;1.0796960091288972;0.9999879748948426;10.001945741561602;0.4167660053595225;-0.43522901286157833;-0.43522896922263565;0.3860086953762807;-0.45570999482186525;0.5971370096959373;0.9999729850570566
63.408491;1.090793520135273;0.41666427849739496;0.3820001958593905;-0.5007450052453424;-0.4590759379221972;1.0796970766288865;0.9999878024596159;10.001956885448472;0.4167668583334115;-0.4352290130500764;-0.4352289697453951;0.38600894993567203;-0.4557099947325506;0.5971362649328255;0.9999740776161125
63.418491;1.0907922964892443;0.41666430032198487;0.3820009302118589;-0.500745005336619;-0.4590759373994349;1.0796982507792665;0.999987693894678;10.001967125182764;0.4167676905391062;-0.43522901322027957;-0.43522897026657525;0.3860092071576039;-0.4557099946542269;0.5971355663199202;0.9999750655105957
63.428491;1.0907911398146366;0.4166643098967109;0.38200165753048526;-0.500745005434521;-0.4590759368525374;1.0796995267961396;0.9999876531855911;10.001976453773455;0.4167685018221901;-0.4352290133710291;-0.4352289707834221;0.38600946538744696;-0.45570999458791045;0.597134916387994;0.9999759485962048
63.438491;1.0907900545788445;0.41666430528691717;0.38200237716221985;-0.5007450055392606;-0.4590759362828115;1.0797008990018429;0.9999876835359294;10.001984872755786;0.4167692925644735;-0.4352290135013684;-0.4352289712932963;0.38600972256993826;-0.4557099945344804;0.5971343166370822;0.9999767280424445
63.448491;1.0907890447043818;0.4166642851726584;0.38200308859313425;-0.5007450056509161;-0.4590759356916429;1.0797023600733155;0.9999877866722268;10.00199239624406;0.41677006380866477;-0.43522901361043037;-0.43522897179377323;0.3860099765056451;-0.4557099944944293;0.5971337672773028;0.9999774048252456
63.458491;1.0907881132269581;0.41666424859941886;0.3820037913697801;-0.5007450057697203;-0.45907593508013717;1.0797039006312819;0.9999879629110049;10.00199904709468;0.41677081690179435;-0.4352290136974077;-0.4352289722825867;0.386010224972634;-0.4557099944680312;0.5971332671050108;0.9999779787924991
63.468491;1.0907872617158743;0.4166641947814076;0.3820044851035287;-0.5007450058962684;-0.4590759344489718;1.0797055097024528;0.9999882116360073;10.002004853807012;0.41677155281259115;-0.4352290137615187;-0.43522897275750305;0.38601046571599157;-0.45570999445553473;0.5971328134396041;0.9999784485806024
63.478491;1.0907864903410311;0.4166641232235915;0.3820051693266369;-0.5007450060314774;-0.45907593379845174;1.0797071753255694;0.999988531687751;10.002009851344761;0.41677227154943264;-0.4352290138018671;-0.4352289732164442;0.3860106964562238;-0.4557099944571837;0.5971324023956172;0.9999788117559589
63.488491;1.0907857988697363;0.4166640338589403;0.3820058434185961;-0.5007450061765856;-0.45907593312865475;1.0797088849124303;0.9999889209274441;10.002014082089383;0.4167729721716479;-0.43522901381736884;-0.43522897365783336;0.3860109151350861;-0.45570999447337984;0.5971320298156031;0.9999790653688322
63.498491;1.0907851873776926;0.4166639271474698;0.3820065067986717;-0.5007450063331718;-0.45907593243973366;1.079710625203232;0.9999893753653497;10.002017593001376;0.41677365340118344;-0.4352290138070231;-0.4352289740807308;0.38601112019780837;-0.4557099945049257;0.5971316922461126;0.9999792070932509
63.508491;1.090784655354099;0.41666380427388583;0.3820071590137892;-0.5007450065028959;-0.4590759317320859;1.0797123823073969;0.9999898891169249;10.002020433512897;0.4167743140791056;-0.4352290137703761;-0.4352289744847975;0.3860113105921338;-0.45570999455312045;0.5971313871337244;0.999979236505405
63.518491;1.0907842005076602;0.4166636671776389;0.38200779953910374;-0.5007450066871263;-0.45907593100624355;1.0797141422179548;0.9999904552739002;10.002022660200021;0.4167749530418491;-0.435229013707765;-0.435228974870159;0.3860114857437089;-0.455709994619726;0.5971311124005662;0.9999791558811729
63.528491;1.0907838191637402;0.4166635183236406;0.38200842769532106;-0.5007450068867978;-0.4590759302627549;1.0797158914124831;0.9999910672133998;10.002024343109923;0.41677556873649785;-0.4352290136202633;-0.43522897523709386;0.3860116457350973;-0.4557099947068234;0.5971308661335212;0.9999789701561304
63.538491;1.090783507522237;0.41666336045897356;0.38200904281228043;-0.5007450071025334;-0.4590759295022283;1.0797176172815572;0.9999917195312684;10.00202556608768;0.41677615905495013;-0.43522901350940446;-0.43522897558598295;0.38601179122710644;-0.4557099948166064;0.5971306466195939;0.9999786864989146
63.548491;1.0907832618780053;0.4166631963339921;0.3820096443102949;-0.5007450073348149;-0.45907592872548897;1.0797193086257801;0.9999924076260853;10.002026418690866;0.41677672166392166;-0.4352290133767184;-0.4352289759175875;0.386011922981676;-0.45570999495121256;0.5971304523615074;0.9999783139383155
63.558491;1.09078307787088;0.4166630284856498;0.38201023164651227;-0.5007450075840462;-0.45907592793362373;1.0797209565861545;0.9999931270700956;10.002026983700276;0.41677725453128067;-0.43522901322343777;-0.4352289762331032;0.38601204157621594;-0.45570999511254534;0.5971302821508551;0.9999778624792351
63.568491;1.090782950350562;0.4166628593532599;0.3820108043630523;-0.5007450078505777;-0.45907592712780054;1.0797225558008066;0.999993874271742;10.002027329480834;0.4167777561917781;-0.43522901305056666;-0.4352289765339857;0.386012147472023;-0.4557099953020407;0.597130135419679;0.9999773417643554
63.578491;1.090782873845089;0.4166626913340735;0.38201136223481363;-0.5007450081346946;-0.4590759263091789;1.0797241044710733;0.9999946475092726;10.00202751168233;0.4167782256552135;-0.43522901285898496;-0.4352289768218539;0.38601224113541244;-0.455709995520549;0.5971300123922458;0.9999767605189629
63.588491;1.0907828423264532;0.4166625265018137;0.3820119052654198;-0.5007450084365368;-0.4590759254791017;1.079725602561604;0.999995446832386;10.002027580202894;0.416778662178558;-0.4352290126494795;-0.43522897709837627;0.3860123232376886;-0.4557099957684561;0.5971299136698595;0.9999761267820289
63.598491;1.0907828485191389;0.4166623664683312;0.3820124334083231;-0.5007450087560027;-0.4590759246392193;1.0797270500416534;0.9999962726370498;10.002027582677055;0.416779065319354;-0.43522901242285267;-0.43522897736508137;0.38601239487183847;-0.4557099960459586;0.5971298397072266;0.9999754480338777
63.608491;1.0907828844221317;0.4166622124706508;0.38201294638150596;-0.5007450090927745;-0.4590759237912436;1.07972844675928;0.9999971241861615;10.002027560710033;0.4167794351264109;-0.43522901218010246;-0.43522897762325485;0.38601245740586343;-0.45570999635326886;0.5971297906996104;0.9999747312414589
63.618491;1.090782943023226;0.41666206546545176;0.3820134439051959;-0.5007450094465277;-0.4590759229366585;1.0797297927117042;0.9999979992500088;10.002027547923873;0.4167797720644645;-0.4352290119224576;-0.4352289778739724;0.3860125121268641;-0.4557099966905068;0.5971297666592849;0.9999739826598992
63.628491;1.0907830191810641;0.416661926302634;0.3820139259189239;-0.500745009817044;-0.4590759220768573;1.0797310879154882;0.9999988941420992;10.00202757384994;0.41678007699755126;-0.4352290116511106;-0.435228978118204;0.38601256010197865;-0.45570999705741616;0.5971297674364259;0.9999732071834183
63.638491;1.0907831094688956;0.4166617959316862;0.3820143924590793;-0.5007450102041139;-0.4590759212135049;1.0797323323181018;0.9999998037242006;10.00202766588726;0.4167803513211686;-0.43522901136688924;-0.4352289783569464;0.38601260218020117;-0.45570999745332125;0.5971297929842101;0.9999724083087753
63.648491;1.090783212217717;0.4166616753736176;0.3820148435030584;-0.5007450106074177;-0.45907592034856304;1.0797335259490137;1.0000007224505958;10.002027848707186;0.41678059678162305;-0.43522901107023293;-0.43522897859126985;0.38601263911077227;-0.45570999787738486;0.5971298438256157;0.9999715893734185
63.658491;1.0907833274026397;0.41666156527955417;0.382015278797516;-0.5007450110263841;-0.4590759194839204;1.079734669222545;1.0000016457938152;10.00202814345341;0.41678081529914873;-0.4352290107614915;-0.43522897882210965;0.3860126718953048;-0.4557099983287822;0.5971299210359846;0.999970754602149
63.668491;1.0907834563273704;0.41666146543413723;0.3820156976302459;-0.5007450114600396;-0.45907591862110136;1.0797357627214084;1.0000025702446513;10.00202856585277;0.4167810091534471;-0.4352290104411851;-0.4352289790500372;0.3860127020782401;-0.45570999880657814;0.5971300255505954;0.9999699087442672
63.678491;1.0907836016628953;0.41666137469208103;0.38201609882956034;-0.5007450119070027;-0.4590759177612876;1.0797368066795836;1.0000034924957366;10.002029127496291;0.4167811809316929;-0.435229010109971;-0.43522897927538834;0.38601273167873323;-0.4557099993096224;0.5971301575557351;0.9999690565499961
63.688491;1.0907837668141742;0.41666129121532997;0.38201648095738316;-0.5007450123655881;-0.459075916905403;1.0797378011641168;1.0000044093233127;10.002029842729906;0.41678133314042165;-0.4352290097685365;-0.4352289794984686;0.3860127627234604;-0.45570999983674326;0.5971303164523455;0.9999682032886391
63.698491;1.0907839545609639;0.4166612127597168;0.38201684246966927;-0.500745012833879;-0.45907591605412246;1.079738746422791;1.000005318039886;10.00203073359344;0.41678146817028244;-0.4352290094176508;-0.4352289797194898;0.38601279660384097;-0.4557100003870497;0.5971305011254829;0.9999673554220325
63.708491;1.0907841664942706;0.4166611369527005;0.38201718185247663;-0.5007450133097973;-0.4590759152079726;1.0797396428867154;1.0000062166164434;10.002031829006942;0.4167815885947126;-0.4352290090583158;-0.43522897993851256;0.3860128339142935;-0.45571000095999714;0.5971307103273138;0.9999665203802323
63.718491;1.0907844030077372;0.41666106137589093;0.38201749784508865;-0.5007450137911853;-0.45907591436758716;1.0797404913737805;1.0000071035457405;10.002033165120418;0.41678169703360735;-0.43522900869186965;-0.43522898015559736;0.386012874985102;-0.4557100015551921;0.597130942951979;0.9999657056777828
63.728491;1.0907846633387763;0.4166609835739533;0.38201778967595534;-0.500745014275766;-0.45907591353387495;1.0797412932835346;1.0000079781664482;10.002034785051016;0.4167817954921219;-0.43522900831989664;-0.4352289803709624;0.3860129204556281;-0.4557100021722098;0.5971311978165486;0.9999649179603988
63.738491;1.0907849462960437;0.41666090132516037;0.3820180570053621;-0.500745014760962;-0.4590759127079493;1.079742050086627;1.0000088409422037;10.002036732222061;0.41678188511423137;-0.43522900794408226;-0.43522898058501347;0.38601297147630076;-0.4557100028104684;0.5971314733033816;0.9999641625669015
63.748491;1.0907852511245462;0.41666081289517637;0.38201829958938194;-0.5007450152438842;-0.4590759118910265;1.0797427623952551;1.000009693024384;10.002039043290354;0.4167819666493124;-0.435229007566194;-0.43522898079841355;0.3860130297383081;-0.4557100034690305;0.5971317674896544;0.9999634439498312
63.758491;1.0907855775639235;0.4166607169437505;0.38201851704661793;-0.5007450157216788;-0.45907591108446816;1.0797434297209934;1.0000105355364304;10.002041743537134;0.41678204076911035;-0.43522900718797886;-0.4352289810122718;0.3860130973783524;-0.4557100041464803;0.5971320785504491;0.9999627661704841
63.768491;1.090785924873958;0.4166606122738667;0.38201870883108296;-0.5007450161918459;-0.4590759102896978;1.079744051083747;1.0000113686673193;10.002044845241162;0.41678210784173564;-0.43522900681102566;-0.43522898122815634;0.3860131766750374;-0.45571000484100976;0.5971324050028911;0.9999621327922803
63.778491;1.0907862903714334;0.41666049752724466;0.38201887435924703;-0.5007450166521403;-0.45907590950785904;1.0797446254608747;1.0000121908158064;10.00204835099762;0.4167821677054853;-0.43522900643689283;-0.43522898144784705;0.38601326973519656;-0.45571000555054986;0.5971327456551045;0.9999615467298666
63.788491;1.0907866691728658;0.4166603710504797;0.38201901329121996;-0.500745017100223;-0.45907590873970305;1.0797451515744145;1.0000129990780808;10.00205225628617;0.41678221984829783;-0.4352290060672343;-0.4352289816731338;0.3860133782642592;-0.45571000627285263;0.59713309920906;0.9999610105764882
63.798491;1.0907870553020675;0.41666023134382607;0.38201912574654856;-0.5007450175334456;-0.45907590798583936;1.0797456275337536;1.0000137909703344;10.002056552499754;0.41678226367805876;-0.4352290057036198;-0.43522898190574566;0.3860135033671324;-0.45571000700564557;0.5971334641006617;0.9999605270724502
63.808491;1.0907874425066542;0.4166600776775374;0.38201921224776186;-0.5007450179490123;-0.45907590724684494;1.0797460508100485;1.0000145652393344;10.00206123407276;0.416782298381656;-0.4352290053473354;-0.4352289821472619;0.38601364554477113;-0.4557100077468065;0.597133839243519;0.9999600991057394
63.818491;1.0907878246809142;0.416659910173578;0.38201927340952;-0.5007450183444212;-0.4590759065231898;1.0797464186020993;1.0000153210216607;10.002066299706055;0.41678232260178905;-0.4352290049993948;-0.435228982398921;0.386013805020137;-0.4557100084943815;0.597134224899663;0.9999597292050211
63.828491;1.0907881965235335;0.4166597296113436;0.38201930961605995;-0.5007450187176943;-0.45907590581531704;1.0797467289701967;1.0000160569110825;10.00207174648876;0.4167823345407523;-0.4352290046606159;-0.4352289826614182;0.38601398223619726;-0.4557100092465909;0.5971346225952845;0.9999594189379755
63.838491;1.0907885539053426;0.41665953734399824;0.38201932106847747;-0.5007450190671917;-0.4590759051238571;1.0797469825828347;1.0000167710013366;10.00207756753092;0.41678233244012813;-0.435229004331662;-0.43522898293504103;0.38601417818262107;-0.45571001000197964;0.5971350343748981;0.9999591685196206
63.848491;1.0907888934965164;0.41665933514496645;0.38201930816392704;-0.5007450193914675;-0.4590759044497479;1.0797471833948884;1.000017461419831;10.002083753119061;0.416782314938925;-0.4352290040130729;-0.4352289832201044;0.38601439421414485;-0.45571001075954837;0.5971354621210062;0.9999589770632439
63.858491;1.0907892122971479;0.41665912499309266;0.3820192717298894;-0.5007450196894024;-0.4590759037941252;1.0797473372646174;1.0000181267294426;10.002090291141467;0.4167822809764431;-0.43522900370526507;-0.43522898351709327;0.38601463157390864;-0.4557100115187316;0.5971359073704217;0.9999588436045134
63.868491;1.0907895079804477;0.4166589089515261;0.3820192128879557;-0.5007450199603067;-0.45907590315821095;1.0797474500251245;1.0000187662613549;10.002097167058126;0.41678222943875126;-0.4352290034084448;-0.43522898382642294;0.38601489129537586;-0.45571001227926833;0.5971363717966925;0.9999587679030305
63.878491;1.090789779422677;0.4166586890200556;0.3820191327795784;-0.5007450202037094;-0.45907590254338876;1.079747526536232;1.000019380435162;10.002104364345643;0.41678215922199524;-0.43522900312242674;-0.4352289841482676;0.38601517441053873;-0.45571001304113673;0.5971368576103457;0.9999587500532208
63.888491;1.0907900261393844;0.41665846687438496;0.38201903236943885;-0.500745020418963;-0.4590759019511732;1.0797475707100115;1.0000199708175943;10.002111866704858;0.4167820696596125;-0.4352290028465589;-0.43522898448266006;0.3860154818916123;-0.45571001380460396;0.5971373671626595;0.9999587896147367
63.898491;1.0907902471960604;0.41665824359615133;0.38201891224819123;-0.5007450206052291;-0.4590759013830478;1.079747586343777;1.000020539636586;10.002119662201457;0.41678196049228866;-0.43522900257985836;-0.4352289848296933;0.3860158143796219;-0.4557100145702018;0.5971379024353721;0.9999588854062584
63.908491;1.090790440997296;0.41665801953732534;0.382018772474931;-0.5007450207618958;-0.45907590084038646;1.0797475778483263;1.0000210886143133;10.002127747670247;0.41678183149617876;-0.4352290023212004;-0.4352289851894984;0.3860161719661041;-0.4557100153385734;0.5971384650247042;0.9999590353697781
63.918491;1.090790605761391;0.41665779454767105;0.382018612590709;-0.500745020888723;-0.4590759003242789;1.079747549700897;1.0000216179525248;10.002136129194524;0.41678168250910175;-0.43522900206949894;-0.4352289855619318;0.38601655413423797;-0.4557100161103654;0.5971390561231975;0.9999592363713358
63.928491;1.0907907398285372;0.41665756868268133;0.38201843172812094;-0.5007450209856753;-0.4590758998352822;1.0797475055631258;1.0000221265717442;10.00214481665702;0.4167815136375899;-0.435229001823832;-0.43522898594636017;0.3860169598362632;-0.4557100168862771;0.5971396762133242;0.9999594852971034
63.938491;1.090790842082482;0.41665734289480044;0.3820182288641434;-0.5007450210528445;-0.4590758993735212;1.0797474486731002;1.000022613038339;10.002153818526851;0.41678132523512496;-0.4352290015835583;-0.43522898634169926;0.3860173874768023;-0.45571001766709746;0.5971403247783788;0.9999597802020647
63.948491;1.090790912437024;0.41665711894068536;0.3820180031662249;-0.500745021090298;-0.45907589893910267;1.0797473828688668;1.0000230762578577;10.002163139994906;0.41678111785293154;-0.4352290013485404;-0.4352289867465038;0.386017834853607;-0.4557100184534857;0.5971410003370283;0.9999601195385673
63.958491;1.0907909517450598;0.4166568986796888;0.38201775404012733;-0.5007450210978821;-0.4590758985323044;1.0797473125139605;1.000023516074613;10.00217278101538;0.4167808922283528;-0.43522900111918733;-0.43522898715905495;0.3860192992612547;-0.455710019245721;0.5971423473429016;0.9999605012308345
63.968491;1.0907909614005957;0.41665668378117005;0.3820174808830045;-0.5007450210752211;-0.45907589815340044;1.0797472416360208;1.000023933266429;10.002182733730066;0.41678064935368603;-0.43522900089611605;-0.4352289875774109;0.38601977763165524;-0.4557100200437822;0.5971430716674733;0.9999609232751118
63.978491;1.0907909428158404;0.41665647591261584;0.3820171830540807;-0.5007450210217903;-0.45907589780247104;1.0797471734783284;1.0000243285761565;10.00219298052561;0.4167803907092066;-0.4352290006798501;-0.435228987999457;0.38602026675944934;-0.4557100208476;0.5971438188281065;0.999961384568076
63.988491;1.0907908965725865;0.41665627655725074;0.3820168601665236;-0.5007450209370508;-0.4590758974794258;1.0797471104238872;1.0000247020342485;10.002203493735013;0.416780118298454;-0.4352290004708453;-0.4352289884231394;0.3860207638121535;-0.45571002165722985;0.5971445880874149;0.9999618850371552
63.998491;1.0907908218669577;0.4166560865187329;0.38201651232712025;-0.5007450208206913;-0.45907589718417724;1.0797470542918843;1.0000250530233035;10.002214235215362;0.4167798343391991;-0.4352290002695557;-0.435228988846725;0.3860212666730514;-0.4557100224729591;0.597145378252642;0.9999624255563072
64.008491;1.090790716724541;0.4166559058217036;0.38201614018419255;-0.5007450206727144;-0.4590758969167955;1.0797470069224309;1.0000253804971175;10.002225154767507;0.4167795409531455;-0.43522900007635457;-0.4352289892687369;0.386021773745215;-0.45571002329532645;0.5971461877076517;0.9999630076801536
64.018491;1.090790578489142;0.41665573401445827;0.38201574480458655;-0.5007450204932687;-0.4590758966774208;1.0797469704375475;1.0000256833648067;10.002236194316533;0.41677924008393136;-0.4352289998914435;-0.43522898968760887;0.3860222837276408;-0.45571002412506745;0.597147014754537;0.9999636331447566
64.028491;1.0907904043560521;0.4166555704732809;0.38201532729819915;-0.5007450202824525;-0.45907589646586316;1.0797469472326147;1.0000259608013193;10.00224730052154;0.41677893364931856;-0.4352289997147547;-0.43522899010139426;0.38602279560965;-0.45571002496296525;0.5971478579852117;0.9999643034042797
64.038491;1.0907901917725147;0.4166554145626915;0.3820148883927686;-0.5007450200402302;-0.4590758962813658;1.0797469398731843;1.0000262123762043;10.0022584341861;0.416778623542418;-0.4352289995458748;-0.43522899050771635;0.3860233085901831;-0.4557100258094419;0.5971487163888788;0.9999650191998178
64.048491;1.0907899384254185;0.41665526560937166;0.3820144284030045;-0.5007450197665209;-0.45907589612289484;1.0797469507763924;1.0000264383392048;10.002269564879215;0.4167783112846119;-0.4352289993841463;-0.43522899090393086;0.3860238220354648;-0.4557100266642111;0.597149589051563;0.9999657806333622
64.058491;1.0907896425650618;0.4166551228830291;0.38201394747511325;-0.5007450194614943;-0.45907589598946735;1.07974698191906;1.0000266395574164;10.002280658998934;0.416777997952978;-0.43522899922882985;-0.4352289912873061;0.3860243356237246;-0.4557100275264414;0.5971504749681086;0.9999665878689726
64.068491;1.090789303863753;0.4166549859179354;0.38201344571478435;-0.5007450191258828;-0.45907589588015535;1.0797470347284936;1.0000268169349766;10.00229167725621;0.4167776845508649;-0.43522899907909723;-0.435228991654994;0.3860248494414194;-0.45571002839505376;0.5971513733392696;0.999967441117739
64.078491;1.0907889235346864;0.4166548548138898;0.3820129233757721;-0.500745018761072;-0.459075895794053;1.079747109982073;1.0000269711666276;10.002302578250001;0.4167773720337959;-0.43522899893402417;-0.43522899200389004;0.38602536394215176;-0.45571002926879645;0.5971522837672224;0.9999683398140072
64.088491;1.0907885035288398;0.41665473003703063;0.38201238118232944;-0.500745018368892;-0.459075895730325;1.0797472077925088;1.0000271030762538;10.002313319901782;0.4167770608271928;-0.4352289987928366;-0.4352289923307431;0.3860258798128601;-0.4557100301463142;0.5971532058509504;0.9999692826657718
64.098491;1.090788045618482;0.41665461199738196;0.38201182027258124;-0.5007450179512511;-0.4590758956881764;1.0797473280859946;1.000027213943402;10.002323860531988;0.4167767506675496;-0.4352289986551428;-0.4352289926326413;0.3860263977112714;-0.45571003102624985;0.597154138823243;0.9999702689336596
64.108491;1.0907875502496565;0.41665450077967636;0.38201124174771267;-0.500745017509982;-0.45907589566679;1.0797474712105597;1.000027305460272;10.00233415598249;0.4167764409968732;-0.4352289985208416;-0.435228992907505;0.3860269179372212;-0.4557100319072473;0.597155081619227;0.9999712995333679
64.118491;1.0907870158871982;0.41665439618691;0.38201064645894395;-0.5007450170470684;-0.4590758956652735;1.0797476376382316;1.0000273797228676;10.002344151843708;0.41677613139290354;-0.43522899838987333;-0.4352289931541384;0.3860274402287004;-0.4557100327878232;0.5971560327540001;0.9999723765064836
64.128491;1.0907864399016327;0.4166542980415132;0.3820100350622084;-0.5007450165649936;-0.45907589568251217;1.0797478269914564;1.0000274395067679;10.00235377915603;0.4167758218948589;-0.435228998261945;-0.43522899337190063;0.3860279639265362;-0.4557100336661897;0.5971569900521522;0.9999735013179794
64.138491;1.0907858195006144;0.4166542064551437;0.38200940813221085;-0.5007450160667363;-0.4590758957170682;1.0797480375757993;1.0000274886243954;10.002362956777693;0.4167755131508645;-0.43522899813623533;-0.4352289935604156;0.3860284884191214;-0.455710034540275;0.5971579506380571;0.9999746738573614
64.148491;1.0907851516143305;0.41665412192849116;0.3820087665364596;-0.5007450155553969;-0.4590758957673078;1.0797482668716722;1.0000275324363368;10.002371599628447;0.4167752062285014;-0.43522899801135406;-0.43522899371957197;0.3860290132822634;-0.4557100354079465;0.5971589110046271;0.99997589256958
64.158491;1.090784433083507;0.4166540452134223;0.3820081116868192;-0.5007450150339912;-0.45907589583165664;1.0797485125272677;1.000027578303059;10.00237962492834;0.4167749023394023;-0.43522899788568353;-0.435228993849713;0.3860295380299559;-0.45571003626715817;0.5971598673056396;0.9999771548872816
64.168491;1.0907836614117754;0.41665397691044753;0.3820074451558192;-0.5007450145055539;-0.4590758959087826;1.079748772934117;1.000027635004369;10.002386949687406;0.4167746027425071;-0.4352289977577763;-0.4352289939517452;0.38603006202945933;-0.4557100371159214;0.5971608159514992;0.9999784574287254
64.178491;1.0907828346469184;0.41665391709779775;0.38200676806967554;-0.5007450139731777;-0.459075895997446;1.0797490468626856;1.0000277108776219;10.002393490544142;0.41677430872419;-0.4352289976265325;-0.43522899402696846;0.3860305845665205;-0.45571003795218973;0.5971617540401472;0.9999797960009505
64.188491;1.090781950265136;0.41665386533311877;0.3820060808677952;-0.5007450134398008;-0.45907589609609367;1.0797493326175842;1.0000278123005584;10.002399171808632;0.4167740213841637;-0.4352289974911005;-0.4352289940767633;0.3860311047917822;-0.4557100387737123;0.5971626794844056;0.9999811658847857
