time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.198491;1.0907810041821149;0.4166538209322593;0.382005383530458;-0.5007450129080033;-0.4590758962028234;1.0797496272857092;1.0000279440364903;10.00240393381724;0.41677374133921863;-0.4352289973506384;-0.4352289941024833;0.3860316216618854;-0.455710039577886;0.5971635908962538;0.9999825625419135
64.208491;1.0907799902203632;0.4166537831207901;0.3820046759389005;-0.5007450123801703;-0.45907589631575924;1.0797499263767398;1.00002811079204;10.002407738594723;0.41677346889321143;-0.4352289972042104;-0.43522899410551724;0.3860321339747593;-0.45571004036177826;0.5971644873137251;0.9999839821686702
64.218491;1.0907789002950412;0.41665375094545537;0.3820039580404644;-0.5007450118587521;-0.45907589643320196;1.0797502242370194;1.0000283183034289;10.002410571915538;0.41677320456904854;-0.43522899705082446;-0.43522899408719296;0.38603264064006226;-0.4557100411223525;0.5971653681595017;0.9999854215971299
64.228491;1.0907777257023703;0.4166537232453944;0.38200322992751407;-0.5007450113461349;-0.4590758965536138;1.0797505150447755;1.000028573293745;10.002412440954892;0.4167729492665411;-0.4352289968894487;-0.43522899404864707;0.38603314101214925;-0.45571004185665365;0.5971662334565951;0.9999868781163813
64.238491;1.090776458712016;0.4166536987882794;0.38200249200824965;-0.500745010844374;-0.4590758966757382;1.0797507933948707;1.0000288828779806;10.002413367891124;0.41677270398486205;-0.4352289967189872;-0.43522899399096077;0.386033634810847;-0.45571004256199277;0.5971670839581992;0.9999883497185771
64.248491;1.0907750932460496;0.41665367626160216;0.3820017450969917;-0.5007450103551628;-0.45907589679862587;1.079751053913254;1.0000292538306124;10.002413379648248;0.41677246959161346;-0.43522899653832997;-0.4352289939153578;0.3860341218337292;-0.4557100432362201;0.5971679212587205;0.9999898353071499
64.258491;1.0907736239846706;0.41665365413155664;0.3820009901888587;-0.5007450098798969;-0.4590758969215734;1.0797512906989195;1.000029691888754;10.002412502059519;0.4167722467463484;-0.43522899634651535;-0.43522899382331937;0.3860346018401358;-0.4557100438778018;0.5971687480902035;0.999991334551238
64.268491;1.0907720449683602;0.4166536307436114;0.38200022811486556;-0.500745009419721;-0.45907589704418494;1.0797514975882903;1.0000302015216034;10.0024107632557;0.4167720358534137;-0.43522899614281774;-0.43522899371673096;0.38603507447534624;-0.45571004448566377;0.5971695685080954;0.9999928471274061
64.278491;1.0907703500558794;0.4166536046408301;0.38199945947487607;-0.5007450089757055;-0.4590758971663846;1.0797516689625202;1.0000307863133178;10.002408193842523;0.4167718370410703;-0.4352289959266341;-0.43522899359788225;0.38603553922654893;-0.4557100450591044;0.5971703873462125;0.9999943717591773
64.288491;1.0907685350552143;0.41665357495414534;0.3819986848811424;-0.5007450085490649;-0.4590758972882722;1.079751800328409;1.000031449545597;10.002404816743061;0.4167716500999412;-0.4352289956973584;-0.4352289934692103;0.386035995521406;-0.455710045597754;0.5971712090553587;0.9999959061248035
64.298491;1.0907665990377178;0.41665354169853036;0.38199790522512084;-0.5007450081411753;-0.4590758974100426;1.079751888211325;1.0000321942183052;10.002400638912135;0.4167714744147316;-0.4352289954545016;-0.43522899333307563;0.3860364428109735;-0.45571004610144106;0.5971720370297509;0.9999974472258555
64.308491;1.0907645440596574;0.41665350560894954;0.3819971217475909;-0.5007450077534746;-0.4590758975320524;1.0797519293881774;1.0000330224124232;10.002395655100072;0.41677130909726;-0.4352289951979617;-0.4352289931917247;0.3860368805362887;-0.45571004657010633;0.5971728739132967;0.9999989913052009
64.318491;1.0907623742497137;0.41665346765802824;0.3819963359418431;-0.5007450073874974;-0.45907589765484064;1.079751920539112;1.0000339346145017;10.002389858904083;0.41677115314111157;-0.4352289949280878;-0.4352289930473751;0.38603730807694847;-0.4557100470038127;0.5971737220856572;1.000000533577916
64.328491;1.0907600948277303;0.4166534286827903;0.381995549420017;-0.5007450070450339;-0.45907589777893826;1.079751858929825;1.000034929411261;10.00238325412602;0.4167710053901426;-0.4352289946455047;-0.43522899290239364;0.3860377246981017;-0.4557100474027741;0.5971745837922101;1.000002068545781
64.338491;1.0907577114597344;0.4166533891710757;0.3819947638479527;-0.5007450067281563;-0.45907589790464237;1.079751743318358;1.0000360035667843;10.002375860434881;0.4167708644790804;-0.4352289943509222;-0.43522899275939936;0.3860381294700329;-0.45571004776734303;0.5971754611274083;1.0000035912126757
64.348491;1.0907552304017585;0.4166533492887693;0.3819939810536387;-0.500745006439035;-0.4590758980320517;1.0797515742414878;1.0000371521730107;10.002367707617559;0.41677072885151323;-0.43522899404500043;-0.4352289926211945;0.38603852129832994;-0.45571004809790144;0.5971763557862767;1.0000050982614943
64.358491;1.0907526586727767;0.4166533091819002;0.38199320307862045;-0.5007450061797062;-0.4590758981612549;1.0797513535803507;1.0000383690603623;10.002358826168567;0.4167705969897671;-0.4352289937282595;-0.4352289924906933;0.3860388991293334;-0.4557100483948699;0.5971772686542863;1.0000065880793578
64.368491;1.090750003388733;0.4166532691712692;0.38199243182726234;-0.5007450059518596;-0.4590758982923825;1.0797510840198277;1.000039647740731;10.002349244183858;0.41677046783601757;-0.4352289934011186;-0.4352289923708447;0.3860392622385541;-0.4557100486589619;0.5971781998353921;1.0000080600282257
64.378491;1.090747271261062;0.4166532297023242;0.3819916686547876;-0.5007450057566661;-0.45907589842562463;1.0797507685346246;1.0000409821346006;10.002338985288592;0.416770341118013;-0.43522899306411705;-0.43522899226443557;0.38603961049124214;-0.4557100488913932;0.5971791491200806;1.0000095140321212
64.388491;1.0907444692926072;0.41665319143473306;0.3819909143536538;-0.5007450055946958;-0.45907589856150455;1.0797504097090518;1.0000423663670992;10.00232806335615;0.4167702173683996;-0.4352289927180453;-0.43522899217393707;0.386039944272125;-0.45571004909376206;0.5971801165203406;1.0000109508453598
64.398491;1.0907416057102255;0.41665315553086457;0.3819901693438618;-0.500745005466042;-0.4590758987010889;1.0797500095829966;1.0000437941976943;10.002316479899626;0.4167700976293877;-0.43522899236372364;-0.4352289921015493;0.38604026392285934;-0.4557100492676384;0.5971811028265624;1.0000123727045638
64.408491;1.0907386899747031;0.4166531236715232;0.3819894338230103;-0.5007450053707134;-0.4590758988455828;1.0797495699773054;1.000045259237588;10.002304228663458;0.41676998315846414;-0.4352289920016611;-0.4352289920493331;0.3860405691850662;-0.45571004941420457;0.5971821098432044;1.0000137835009062
64.418491;1.0907357321826323;0.4166530976542241;0.3819887079080938;-0.5007450053088726;-0.45907589899561624;1.0797490921866693;1.000046755796167;10.00229130381868;0.4167698753330994;-0.4352289916319007;-0.43522899201931586;0.38604085913733327;-0.45571004953423744;0.5971831399911548;1.0000151877296
64.428491;1.0907327425256477;0.41665307899193205;0.38198799166225805;-0.5007450052805714;-0.45907589915100094;1.079748576409202;1.0000482791776226;10.00227770344516;0.41676977556774947;-0.4352289912540009;-0.435228992013517;0.3860411324315149;-0.4557100496284464;0.5971841959754272;1.0000165890831758
64.438491;1.0907297309689428;0.41665306889764653;0.38198728495847534;-0.5007450052854496;-0.4590758993111338;1.0797480221463809;1.000049825245357;10.0022634283516;0.4167696850967522;-0.4352289908670305;-0.43522899203385074;0.38604138752991846;-0.4557100496978761;0.5971852811514536;1.0000179896790573
64.448491;1.0907267069695243;0.4166530686066634;0.381986587590535;-0.5007450053227592;-0.4590758994754998;1.079747429237107;1.0000513899284738;10.002248483461395;0.41676960473371755;-0.435228990469707;-0.4352289920821286;0.38604162290600796;-0.4557100497438591;0.5971863998429348;1.0000193896578393
64.458491;1.0907236789130337;0.41665307957935227;0.3819858997429581;-0.5007450053914131;-0.4590758996437151;1.0797467983298026;1.0000529690262547;10.00223288274256;0.4167695348281788;-0.43522899006078797;-0.43522899216024863;0.3860418372510157;-0.4557100497676549;0.597187556873098;1.000020787192604
64.468491;1.090720653523848;0.41665310331201444;0.38198522212595754;-0.500745005489921;-0.4590758998151998;1.0797461305700407;1.0000545580529945;10.00221665323901;0.4167694754224761;-0.4352289896394745;-0.43522899227017675;0.3860420296726331;-0.45571004977049;0.5971887567621618;1.0000221788902226
64.478491;1.0907176361079198;0.41665314112785085;0.3819845557046679;-0.5007450056164825;-0.45907589998900605;1.079745427371086;1.0000561520283529;10.002199833801724;0.4167694263623223;-0.4352289892054504;-0.4352289924136523;0.3860421997180393;-0.45571004975379664;0.5971900031039936;1.0000235602383065
64.488491;1.090714631935665;0.41665319429568737;0.3819839016168766;-0.5007450057691764;-0.4590759001640068;1.079744690530395;1.0000577456480666;10.002182468593706;0.4167693873328509;-0.43522898875856403;-0.4352289925919832;0.3860423471997926;-0.45571004971904266;0.5971912982575147;1.0000249260618415
64.498491;1.0907116474294989;0.41665326412525183;0.3819832609698547;-0.5007450059458284;-0.45907590033918577;1.0797439218335287;1.0000593336867822;10.002164601353888;0.41676935801629517;-0.43522898829859025;-0.4352289928060224;0.3860424720393645;-0.45571004966740514;0.5971926433893735;1.0000262706557557
64.508491;1.090708689832683;0.4166533517102099;0.38198263441991503;-0.5007450061437692;-0.4590759005138586;1.0797431220914189;1.000060911163397;10.00214627356647;0.4167693382973241;-0.43522898782527936;-0.4352289930562755;0.3860425744387202;-0.45571004959970324;0.5971940386561589;1.0000275877431075
64.518491;1.090705766353214;0.416653457706864;0.38198202232922224;-0.5007450063600161;-0.45907590068781745;1.0797422905649672;1.0000624734462522;10.002127524635156;0.41676932846227877;-0.4352289873386192;-0.43522899334307663;0.3860426553199304;-0.4557100495165555;0.5971954834375084;1.0000288707650944
64.528491;1.090702883708599;0.4166535823561654;0.38198142531296;-0.5007450065916649;-0.4590759008612217;1.0797414252151816;1.0000640164039385;10.002108392073511;0.4167693294289222;-0.4352289868391785;-0.43522899366658885;0.38604271638126497;-0.4557100494185941;0.5971969765977833;1.0000301131532012
64.538491;1.0907000474676463;0.416653725428369;0.3819808441492587;-0.5007450068360756;-0.45907590103430473;1.0797405231309523;1.0000655364005464;10.002088908830498;0.41676934270447846;-0.4352289863281172;-0.4352289940265846;0.38604275973545266;-0.45571004930658027;0.5971985163771789;1.0000313084593533
64.548491;1.0906972613147006;0.41665388619636545;0.3819802790234091;-0.5007450070908823;-0.4590759012072795;1.079739580528143;1.0000670301762746;10.002069097615966;0.41676937010020265;-0.43522898580679614;-0.4352289944223712;0.38604278763600974;-0.4557100491813999;0.5972000999680777;1.0000324509091794
64.558491;1.090694527003999;0.4166540635843047;0.3819797290280949;-0.5007450073539914;-0.45907590138035304;1.0797385931484849;1.0000684945056435;10.002048967578617;0.41676941366156867;-0.435228985276557;-0.435228994853049;0.3860428021603946;-0.45571004904405016;0.5972017237284583;1.0000335363324935
64.568491;1.0906918452323036;0.4166542561830845;0.38197919234003125;-0.500745007623616;-0.45907590155358774;1.079737557388232;1.000069925679622;10.002028517698978;0.4167694756668775;-0.4352289847388844;-0.43522899531785675;0.3860428048102395;-0.4557100488955706;0.5972033842107608;1.0000345625846259
64.578491;1.0906892171385025;0.4166544622664958;0.381978666762898;-0.5007450078982245;-0.4590759017268071;1.079736471073876;1.0000713198004274;10.002007742774987;0.4167695584346104;-0.4352289841956425;-0.4352289958163059;0.3860427964378965;-0.45571004873686843;0.5972050786957546;1.0000355289875118
64.588491;1.0906866456161868;0.41665468007223355;0.381978150252458;-0.5007450081763872;-0.45907590189974096;1.0797353336197844;1.0000726741044486;10.001986636024212;0.41676966427874207;-0.4352289836491208;-0.4352289963480138;0.3860427774690885;-0.45571004856862485;0.5972068046740798;1.000036435214594
64.598491;1.090684135493826;0.4166549078459252;0.38197764108535803;-0.5007450084567184;-0.4590759020723068;1.0797341455199132;1.0000739876012288;10.001965192864981;0.41676979555841115;-0.43522898310179853;-0.43522899691259315;0.38604274802269095;-0.45571004839141566;0.5972085593185443;1.0000372802241395
64.608491;1.0906816924629386;0.4166551433018944;0.3819771375875393;-0.5007450087378613;-0.45907590224477823;1.0797329074407849;1.000075260268047;10.001943418398639;0.4167699545081707;-0.43522898255596243;-0.435228997509857;0.38604270788351824;-0.4557100482058854;0.5972103393198198;1.0000380620049163
64.618491;1.0906793218389226;0.41665538327224066;0.3819766379319542;-0.5007450090183369;-0.4590759024175263;1.0797316203162917;1.0000764924458523;10.001921331180858;0.4167701431272261;-0.4352289820134599;-0.43522899813995974;0.3860426566481737;-0.4557100480127356;0.5972121407591326;1.000038778252438
64.628491;1.09067702828475;0.4166556242377155;0.3819761405176926;-0.5007450092963677;-0.45907590259041614;1.079730286065878;1.0000776854228395;10.001898960794902;0.41677036316166083;-0.4352289814757105;-0.43522899880324434;0.38604259393801277;-0.4557100478126549;0.5972139593544273;1.0000394267189474
64.638491;1.0906748161033848;0.41665586315139186;0.38197564456424177;-0.5007450095698581;-0.45907590276240623;1.079728907509844;1.0000788419135795;10.00187634401225;0.416770615949814;-0.4352289809438436;-0.43522899949990634;0.3860425193016547;-0.455710047606355;0.5972157910128094;1.0000400047559832
64.648491;1.0906726892702356;0.4166560978301936;0.38197515027819223;-0.5007450098366253;-0.4590759029316722;1.0797274879231828;1.0000799654596353;10.001853520810556;0.41677090234557346;-0.4352289804187964;-0.4352290002296593;0.3860424321113141;-0.45571004739463894;0.5972176322139404;1.00004050908914
64.658491;1.0906706516275781;0.416656327062085;0.3819746585159939;-0.5007450100947268;-0.45907590309602897;1.079726030796577;1.0000810598885999;10.001830529854141;0.41677122271750916;-0.43522897990137543;-0.43522900099173983;0.3860423319059236;-0.4557100471785199;0.597219480228859;1.0000409362574063
64.668491;1.0906687070619228;0.4166565506262993;0.38197417023303587;-0.500745010342571;-0.4590759032532584;1.0797245395799473;1.0000821296593512;10.001807410450315;0.41677157681519894;-0.435228979392387;-0.43522900178526097;0.3860422188261539;-0.4557100469592061;0.597221333125006;1.0000412829884375
64.678491;1.0906668588727753;0.4166567690186639;0.38197368629414363;-0.5007450105787891;-0.45907590340126614;1.079723017507651;1.0000831800532248;10.001784210886452;0.4167719636894143;-0.43522897889288803;-0.43522900260952674;0.3860420936781849;-0.45571004673781546;0.5972231895206425;1.0000415462076142
64.688491;1.0906651091986979;0.4166569828510109;0.3819732077865269;-0.5007450108020622;-0.4590759035381502;1.0797214674137192;1.0000842164417172;10.00176098646618;0.4167723818925071;-0.4352289784043483;-0.4352290034641539;0.3860419577217588;-0.4557100465151689;0.5972250482956685;1.0000417233373142
64.698491;1.0906634590017028;0.4166571923621611;0.3819727361194626;-0.5007450110111894;-0.45907590366214307;1.0797198913400101;1.0000852432508165;10.001737783642502;0.4167728298429301;-0.43522897792842835;-0.4352290043489564;0.38604181231030954;-0.4557100462918147;0.5972269083203586;1.0000418127008541
64.708491;1.0906619081261528;0.41665739733734775;0.38197227274443385;-0.5007450112053703;-0.4590759037714871;1.0797182905003968;1.0000862637989618;10.001714629569978;0.416773305940031;-0.43522897746657546;-0.4352290052635767;0.3860416585882296;-0.4557100460681273;0.5972287683278303;1.0000418131925055
64.718491;1.0906604557706265;0.4166575970925336;0.38197181898734606;-0.5007450113842004;-0.4590759038645109;1.0797166657636852;1.0000872810152872;10.001691534883175;0.4167738082926512;-0.435228977019952;-0.43522900620725463;0.38604149761240036;-0.45571004584438396;0.5972306271387944;1.0000417238333301
64.728491;1.0906591011487214;0.4166577903642016;0.38197137601934894;-0.5007450115474779;-0.4590759039399383;1.079715017992098;1.0000882977247034;10.001668498205397;0.41677433453964635;-0.4352289765895687;-0.43522900717903085;0.3860413307671138;-0.45571004562077094;0.5972324839714535;1.000041543852222
64.738491;1.09065784385312;0.4166579753850895;0.3819709447578353;-0.5007450116953497;-0.4590759039970608;1.0797133484129615;1.0000893163189728;10.001645506893333;0.41677488199881824;-0.4352289761761113;-0.43522900817802124;0.38604115994880916;-0.45571004539733984;0.5972343384590239;1.0000412726591197
64.748491;1.0906566839864396;0.4166581501561445;0.38197052569787054;-0.5007450118286317;-0.4590759040355895;1.079711659117268;1.0000903384300774;10.001622539381398;0.41677544787162035;-0.4352289757796518;-0.43522900920334096;0.38604098730061737;-0.4557100451739393;0.5972361903412258;1.0000409095522464
64.758491;1.0906556220168944;0.41665831291269767;0.3819701189779341;-0.5007450119488553;-0.4590759040554026;1.0797099524751104;1.00009136476732;10.001599570599925;0.41677602936722624;-0.43522897539967953;-0.4352290102538949;0.3860408148856897;-0.4557100449501536;0.5972380389583789;1.000040453820687
64.768491;1.090654658844568;0.4166584625675309;0.3819697249195023;-0.5007450120579543;-0.45907590405645243;1.079708229858997;1.0000923955391259;10.001576576033694;0.4167766236867903;-0.43522897503529273;-0.4352290113283966;0.386040644671021;-0.45571004472531484;0.5972398829065712;1.0000399055331166
64.778491;1.0906537962282603;0.4166585985907113;0.38196934455455356;-0.5007450121578025;-0.45907590403878684;1.0797064916314567;1.0000934311952;10.001553535801841;0.4167772280199708;-0.4352289746853165;-0.4352290124254526;0.38604047849771395;-0.4557100444985979;0.5972417201197281;1.0000392662373743
64.788491;1.0906530372901437;0.41665872053607267;0.3819689796073246;-0.500745012249941;-0.4590759040024231;1.0797047382007416;1.0000944725809213;10.001530439523684;0.41677783978282373;-0.4352289743483882;-0.4352290135435682;0.38604031783733705;-0.4557100442691885;0.5972435482731814;1.0000385385688413
64.798491;1.0906523870849036;0.4166588278354864;0.3819686321143269;-0.50074501233574;-0.4590759039471477;1.0797029705370886;1.0000955208381743;10.001507284328483;0.41677845679799636;-0.435228974023068;-0.43522901468120145;0.38604016387067314;-0.45571004403645615;0.5972453650846026;1.0000377247919878
64.808491;1.090651852357824;0.41665891987061654;0.38196830409026505;-0.5007450124167883;-0.4590759038724811;1.0797011895956063;1.0000965774343555;10.001484066261662;0.4167790771522329;-0.43522897370798685;-0.4352290158367399;0.38604001805590576;-0.4557100438000284;0.5972471681355415;1.0000368255064536
64.818491;1.0906514397674136;0.4166589960154923;0.38196799743076776;-0.5007450124949624;-0.4590759037778368;1.0796993956864194;1.0000976438036908;10.001460775548876;0.4167796989596599;-0.4352289734019729;-0.43522901700838307;0.38603988240233184;-0.4557100435598251;0.5972489547038717;1.0000358402666019
64.828491;1.0906511537162953;0.41665905558429384;0.38196771403109686;-0.5007450125720582;-0.45907590366281104;1.0796975888892884;1.0000987213303039;10.00143739984805;0.41678032028036294;-0.43522897310407294;-0.43522901819417326;0.3860397589541639;-0.45571004331607917;0.5972507220139708;1.0000347696876035
64.838491;1.0906509953562111;0.41665909780711063;0.3819674560258591;-0.5007450126494601;-0.45907590352743216;1.0796957697056486;1.000099812542729;10.001413934138709;0.41678093908470054;-0.4352289728135482;-0.43522901939208897;0.38603964902035137;-0.4557100430691925;0.5972524673722305;1.0000336161931804
64.848491;1.0906509628898027;0.4166591217579975;0.3819672260413506;-0.5007450127280687;-0.4590759033721698;1.0796939391458849;1.000100922189903;10.001390390279647;0.41678155320680654;-0.43522897252992865;-0.4352290206000004;0.38603955293430636;-0.4557100428194345;0.5972541880229851;1.0000323825465127
64.858491;1.090651052160142;0.41665912612727984;0.3819670272972501;-0.5007450128082287;-0.45907590319783076;1.0796920987176972;1.0001020567048367;10.00136679501693;0.4167821605111878;-0.435228972253044;-0.43522902181557177;0.3860394704104839;-0.45571004256666114;0.5972558812433549;1.0000310701904738
64.868491;1.090651256749934;0.41665910924507493;0.38196686339493374;-0.500745012889653;-0.45907590300551177;1.0796902501618841;1.0001032223116308;10.001343186147414;0.4167827591629272;-0.43522897198297544;-0.4352290230363756;0.3860394007400403;-0.4557100423101945;0.5972575446382412;1.00002967887407
64.878491;1.090651567944052;0.41665906953674425;0.3819667379128173;-0.5007450129715901;-0.4590759027965148;1.0796883945482076;1.0001044232435392;10.001319621107308;0.4167833476988355;-0.43522897171996394;-0.4352290242602206;0.3860393425425387;-0.45571004204897525;0.5972591759675129;1.000028207304694
64.888491;1.0906519755077317;0.4166590056573356;0.3819666541382198;-0.5007450130531801;-0.4590759025722494;1.0796865316959092;1.0001056612955566;10.00129618180059;0.41678392495614874;-0.4352289714644292;-0.4352290254852329;0.38603929375298157;-0.4557100417818664;0.5972607727339947;1.0000266541643
64.898491;1.0906524692751867;0.4166589161175267;0.38196661495195716;-0.5007450131337065;-0.45907590233428813;1.0796846608636839;1.0001069363693689;10.001272963753113;0.41678449005935647;-0.435228971217053;-0.43522902670957425;0.3860392521177759;-0.4557100415078254;0.5972623323918844;1.0000250187832025
64.908491;1.0906530405826191;0.4166587992079074;0.38196662275212884;-0.5007450132125618;-0.45907590208457716;1.079682781887974;1.0001082468671374;10.00125006664871;0.41678504249244624;-0.43522897097865065;-0.43522902793119006;0.38603921582762696;-0.45571004122593295;0.5972638530510305;1.0000233010709962
64.918491;1.0906536827883464;0.41665865329059854;0.38196667938850243;-0.5007450132891575;-0.4590759018255842;1.0796808956260953;1.0001095895580503;10.001227595764659;0.4167855821160572;-0.43522897074997796;-0.43522902914775163;0.3860391839055487;-0.45571004093538114;0.5972653339385902;1.0000215015218301
64.928491;1.0906543907771462;0.41665847688841917;0.3819667860974566;-0.5007450133631433;-0.4590759015601317;1.079679003890686;1.0001109590778448;10.001205666076487;0.4167861089878302;-0.4352289705318213;-0.4352290303566896;0.38603915609993167;-0.4557100406354861;0.5972667751893885;1.0000196218659798
64.938491;1.0906551603762902;0.4166582684805415;0.3819669436688185;-0.5007450134346755;-0.45907590129102666;1.07967710957919;1.0001123475065634;10.001184402181432;0.41678662307359676;-0.43522897032523594;-0.43522903155524567;0.3860391324746219;-0.4557100403257191;0.5972681771957465;1.0000176656460924
64.948491;1.090655988525161;0.4166580263813388;0.3819671528196593;-0.5007450135042743;-0.4590759010208989;1.0796752170344708;1.0001137448641098;10.001163931710723;0.41678712413664154;-0.43522897013166295;-0.4352290327406779;0.3860391130776978;-0.4557100400055848;0.5972695401886355;1.0000156382889724
64.958491;1.0906568732546997;0.41665774894750485;0.38196741425227626;-0.5007450135723647;-0.4590759007522689;1.0796733320860932;1.0001151404574231;10.001144376734242;0.4167876118760358;-0.4352289699528855;-0.4352290339106176;0.3860390978891865;-0.4557100396744526;0.5972708643584169;1.000013547029394
64.968491;1.0906578125882054;0.4166574347869774;0.38196772842872595;-0.5007450136389873;-0.45907590048756103;1.0796714614109306;1.0001165242723813;10.001125850725833;0.41678808612509083;-0.435228969790833;-0.4352290350631186;0.38603908714212615;-0.4557100393315491;0.5972721502410436;1.0000114007120517
64.978491;1.0906588035132618;0.4166570828748294;0.38196809559017686;-0.500745013703922;-0.45907590022912365;1.0796696114348148;1.000117887701876;10.001108459184827;0.4167885468676621;-0.43522896964737495;-0.43522903619645503;0.38603908171072326;-0.45571003897594314;0.5972733987618828;1.0000092094061275
64.988491;1.0906598420373257;0.4166566928765071;0.381968515944055;-0.5007450137669283;-0.45907589997925974;1.07966778746473;1.0001192231519864;10.001092297420596;0.4167889938584318;-0.4352289695243173;-0.43522903730927137;0.386039082989198;-0.45571003860649023;0.5972746108226268;1.0000069846566635
64.998491;1.0906609233928;0.41665626541489914;0.38196898967538095;-0.5007450138277857;-0.4590758997400124;1.0796659937144177;1.0001205236785642;10.001077445975996;0.4167894262477354;-0.435228969423489;-0.435229038400898;0.3860390922747904;-0.4557100382220147;0.5972757868819122;1.0000047405018693
65.008491;1.0906620416304003;0.4166558019540955;0.3819695168376023;-0.5007450138861758;-0.4590758995129524;1.0796642341125;1.000121783864593;10.001063968120288;0.4167898428113908;-0.435228969346681;-0.4352290394712935;0.3860391104166966;-0.45571003782166913;0.5972769266314966;1.0000024935377414
65.018491;1.0906631896260253;0.4166553044797585;0.3819700973612605;-0.5007450139416103;-0.45907589929930653;1.079662512716413;1.0001230006201014;10.001051908637113;0.416790242488711;-0.4352289692954731;-0.4352290405207475;0.3860391379796568;-0.45571003740505717;0.5972780290321014;1.0000002613119043
65.028491;1.090664360013851;0.41665477516857996;0.38197073126433495;-0.5007450139935834;-0.4590758991001514;1.0796608331288238;1.0001241728517078;10.00104129198343;0.41679062458734284;-0.43522896927116433;-0.435229041549597;0.3860391752703548;-0.455710036972061;0.5972790930273636;0.9999980607867692
65.038491;1.0906655458618864;0.4166542161739363;0.3819714187810297;-0.5007450140418515;-0.45907589891645184;1.0796591983327044;1.0001253011205562;10.001032124719037;0.4167909885778655;-0.43522896927483185;-0.4352290425580679;0.38603922217483083;-0.4557100365226849;0.5972801181079479;0.9999959078676112
65.048491;1.0906667407479436;0.41665362953606583;0.3819721601907188;-0.5007450140865086;-0.4590758987489647;1.07965761137514;1.0001263879060445;10.001024401266239;0.4167913340374277;-0.43522896930725585;-0.43522904354635433;0.3860392782436377;-0.4557100360570578;0.5972811039960052;0.9999938168269116
65.058491;1.0906679389668912;0.4166530171733806;0.381972955528446;-0.5007450141277517;-0.4590758985979833;1.0796560750810713;1.0001274380877565;10.001018101591631;0.4167916610417406;-0.43522896936868555;-0.4352290445146816;0.38603934290446984;-0.4557100355754483;0.5972820502149142;0.9999917993239229
65.068491;1.0906691356859732;0.4166523810629538;0.3819738043943818;-0.500745014165599;-0.45907589846321994;1.0796545909762705;1.000128459197329;10.001013185617708;0.41679197044131283;-0.4352289694589194;-0.43522904546316504;0.38603941553971444;-0.45571003507820484;0.597282956143509;0.9999898643515058
65.078491;1.090670326662666;0.4166517233809403;0.38197470600001987;-0.5007450141999124;-0.4590758983440648;1.0796531593856875;1.0001294606315059;10.001009599214502;0.4167922636937419;-0.4352289695777106;-0.43522904639178633;0.38603949531242465;-0.4557100345657614;0.5972838211056514;0.9999880191686893
65.088491;1.090671507637527;0.41665104632582667;0.3819756592794706;-0.5007450142307537;-0.45907589823985057;1.0796517807646164;1.0001304515824623;10.001007282606993;0.4167925425866409;-0.43522896972484326;-0.43522904730054973;0.3860395809975551;-0.4557100340387042;0.5972846442964745;0.999986269696055
65.098491;1.090672673735675;0.416650352017384;0.3819766627933888;-0.5007450142586182;-0.4590758981498491;1.0796504570052596;1.0001314388756335;10.00100616960023;0.41679280894898285;-0.4352289698998789;-0.4352290481894833;0.38603967121290483;-0.4557100334977971;0.597285424741423;0.9999846199597215
65.108491;1.090673819795529;0.41664964281992467;0.3819777147302216;-0.5007450142843444;-0.45907589807319027;1.0796491916443118;1.0001324262750964;10.001006183585076;0.4167930644111248;-0.4352289701021398;-0.4352290490585128;0.3860397648235299;-0.45571003294400053;0.5972861612532213;0.9999830717224046
65.118491;1.0906749415855077;0.4166489216178777;0.38197881324310407;-0.5007450143091292;-0.4590758980088653;1.0796479888551835;1.0001334151636894;10.00100723470636;0.4167933106149789;-0.4352289703309563;-0.4352290499075378;0.3860398612047826;-0.45571003237841967;0.5972868523904857;0.9999816249036609
65.128491;1.0906760366298849;0.41664819161086264;0.38197995673561747;-0.5007450143345621;-0.45907589795579595;1.0796468524126954;1.0001344049035963;10.001009223599361;0.4167935495749062;-0.43522897058587456;-0.435229050736688;0.38603996041102384;-0.4557100318021565;0.597287496540958;0.9999802782474457
65.138491;1.0906771042400851;0.4166486668139794;0.38198225385443285;-0.5007449598888958;-0.45907584797253814;1.0796457853505772;1.0001353924261849;10.001012051390463;0.4167937834586074;-0.4352289708666586;-0.43522905154637975;0.3860400631327353;-0.4557100312163415;0.5972880918184633;0.9999790299030253
65.148491;1.0906781446365084;0.4166479291217887;0.3819834834039074;-0.5007449599199855;-0.45907584793886347;1.0796447895840828;1.0001363723602004;10.00101562180457;0.41679401403035443;-0.43522897117313425;-0.4352290523370477;0.3860401702306481;-0.4557100306224068;0.5972886357205168;0.9999778779280881
65.158491;1.0906791574460122;0.4166471925788942;0.3819847540302217;-0.5007449599554019;-0.45907584791354383;1.0796438656367933;1.0001373380324599;10.001019836890949;0.4167942422341197;-0.4352289715050507;-0.43522905310882587;0.3860402821840276;-0.45571003002219773;0.5972891252240885;0.999976820377689
65.168491;1.090680141111389;0.41664645991332583;0.38198606398498725;-0.5007449599959621;-0.4590758478957956;1.0796430137665876;1.0001382824640226;10.001024601937605;0.41679446795247277;-0.43522897186201304;-0.43522905386138455;0.3860403990754725;-0.455710029417778;0.5972895573350848;0.9999758551642263
65.178491;1.0906810936491174;0.4166457327472803;0.38198741109384354;-0.5007449600422704;-0.4590758478846888;1.0796422352243142;1.000139199432733;10.001029835954935;0.41679469013918446;-0.4352289722433881;-0.4352290545939119;0.3860405209799195;-0.4557100288111749;0.5972899294842586;0.9999749804810767
65.188491;1.090682013604553;0.4166450113843371;0.3819887929220724;-0.5007449600945532;-0.4590758478791545;1.0796415311882641;1.0001400847793012;10.001035477166523;0.4167949071954835;-0.43522897264814403;-0.4352290553051992;0.3860406480785084;-0.4557100282041077;0.5972902398206563;0.9999741955365624
65.198491;1.0906829000967775;0.41664429517346513;0.38199020676734047;-0.500744960152746;-0.45907584787823164;1.0796409006093226;1.0001409369444367;10.001041482594012;0.4167951170672399;-0.43522897307476266;-0.4352290559937497;0.38604078034513084;-0.4557100275976298;0.5972904875662907;0.9999735006313376
65.208491;1.0906837518937886;0.4166435833398866;0.3819916496847907;-0.5007449602166635;-0.4590758478812237;1.0796403397706298;1.0001417562948203;10.001047820054806;0.4167953172391781;-0.4352289735212785;-0.435229056657826;0.3860409172712221;-0.45571002699204727;0.597290673007405;0.9999728968006087
65.218491;1.09068456714468;0.41664287556835083;0.3819931187717764;-0.5007449602859159;-0.4590758478877654;1.079639843457091;1.0001425440563063;10.001054459484642;0.41679550503943663;-0.4352289739854022;-0.4352290572954584;0.3860410580856443;-0.4557100263874108;0.597290797050598;0.9999723856385809
65.228491;1.0906853448540978;0.41664217184238317;0.3819946113116707;-0.5007449603596088;-0.4590758478977562;1.07963940618161;1.0001433015622214;10.001061372337038;0.41679567793567274;-0.43522897446471953;-0.4352290579045962;0.3860412022587124;-0.4557100257839999;0.5972908607704746;0.9999719687301692
65.238491;1.0906860864556416;0.41664147195831785;0.3819961247164464;-0.5007449604362503;-0.4590758479111024;1.079639023103484;1.000144029842637;10.001068530602323;0.4167958336068063;-0.43522897495677204;-0.43522905848350807;0.38604134957552017;-0.4557100251822883;0.5972908651621213;0.9999716466992885
65.248491;1.0906867953918833;0.41664077533752847;0.38199765661211643;-0.5007449605140292;-0.45907584792764605;1.0796386905987245;1.0001447293299914;10.001075898783572;0.4167959700925366;-0.43522897545905376;-0.43522905903113673;0.38604149965346685;-0.4557100245827855;0.5972908112153474;0.9999714190348236
65.258491;1.0906874750293332;0.4166400812189876;0.3819992048898382;-0.5007449605911757;-0.45907584794732;1.0796384061254316;1.0001453996643288;10.001083425815066;0.41679608589482015;-0.4352289759692343;-0.43522905954698765;0.3860416515681501;-0.45571002398614097;0.5972907001021159;0.9999712846442316
65.268491;1.0906881270897921;0.4166393889578628;0.38200076754280227;-0.5007449606660579;-0.45907584797001044;1.079638167885326;1.0001460400077353;10.001091045245376;0.41679617978348676;-0.4352289764854259;-0.43522906003076345;0.3860418038731239;-0.4557100233933727;0.5972905328950342;0.999971242327374
65.278491;1.0906887521685777;0.416638698042762;0.38200234253357296;-0.5007449607370527;-0.45907584799519296;1.0796379750875809;1.0001466498138152;10.00109868574624;0.41679625070433013;-0.43522897700614427;-0.43522906048224724;0.3860419545774728;-0.4557100228060151;0.5972903099402868;0.9999712908412091
65.288491;1.0906893512876885;0.4166380077863278;0.38200392777385217;-0.5007449608024661;-0.45907584802190776;1.0796378277750294;1.0001472291300155;10.001106282544862;0.41679629797352363;-0.43522897753009476;-0.4352290609013985;0.38604210097328195;-0.4557100222261055;0.597290030744809;0.9999714284976484
65.298491;1.0906899264473144;0.41663731721657093;0.38200552103952;-0.5007449608605858;-0.45907584804908236;1.0796377252819473;1.0001477784993256;10.001113781431714;0.416796321409782;-0.435228978056058;-0.4352290612883967;0.38604223966680506;-0.45571002165595287;0.5972896944432393;0.9999716529400422
65.308491;1.0906904801463013;0.41663662536558727;0.38200711982021646;-0.5007449609097131;-0.4590758480758442;1.079637665181844;1.0001482990966792;10.001121141393687;0.4167963212693402;-0.4352289785828714;-0.435229061643553;0.386042366854962;-0.45571002109774034;0.5972893002944087;0.9999719613631521
65.318491;1.090691014532952;0.4166359314901573;0.3820087214021022;-0.5007449609481173;-0.45907584810165236;1.079637643919996;1.000148792659267;10.001128337545355;0.4167962979947353;-0.4352289791093605;-0.4352290619671296;0.386042478660351;-0.4557100205532353;0.5972888483294643;0.9999723505217801
65.328491;1.0906915303512248;0.41663523501995114;0.3820103231224205;-0.5007449609740441;-0.45907584812631413;1.0796376576632503;1.0001492611385543;10.001135364102778;0.4167962520871163;-0.4352289796342972;-0.4352290622591998;0.3860425714630222;-0.4557100200237329;0.5972883399593485;0.9999728166747868
65.338491;1.0906920261636266;0.4166345354900543;0.3820119223994359;-0.5007449609857166;-0.4590758481499843;1.079637702668485;1.0001497065384009;10.001142242379524;0.4167961844477155;-0.43522898015646744;-0.43522906251959026;0.3860426421057611;-0.4557100195099819;0.597287777845901;0.9999733559040387
65.348491;1.0906924983555188;0.4166338325461419;0.38201351673953776;-0.5007449609813022;-0.4590758481730682;1.0796377758868634;1.0001501308877643;10.00114901919598;0.416796096604118;-0.4352289806748084;-0.43522906274785994;0.3860426878341026;-0.45571001901208424;0.5972871653989233;0.9999739646727458
65.358491;1.0906929418967488;0.41663312606635355;0.3820151039742316;-0.5007449609590645;-0.45907584819610037;1.0796378756918978;1.0001505363270071;10.001155747648426;0.4167959903245243;-0.43522898118865594;-0.4352290629433573;0.38604270612796016;-0.4557100185296504;0.5972865065964011;0.9999746404283921
65.368491;1.090693351126583;0.41663241651026783;0.382016682240802;-0.5007449609176333;-0.45907584821979286;1.0796380022261514;1.0001509253535175;10.001162475259813;0.41679586719263306;-0.43522898169789836;-0.4352290631054004;0.38604269461119023;-0.45571001806209027;0.5972858059373243;0.9999753816580919
65.378491;1.0906937199151425;0.4166317051314362;0.38201824950452573;-0.5007449608561492;-0.45907584824507697;1.0796381570107147;1.000151300957348;10.001169247403949;0.41679572856919184;-0.43522898220292594;-0.43522906323352684;0.38604265107888613;-0.4557100176087482;0.5972850682296985;0.999976187257995
65.388491;1.0906940415595234;0.41663099371648926;0.3820198031856088;-0.5007449607742355;-0.4590758482729571;1.0796383417372304;1.0001516658452112;10.00117610643314;0.4167955756219211;-0.43522898270457694;-0.4352290633276537;0.3860425736396949;-0.455710017168963;0.5972842984525131;0.9999770561189886
65.398491;1.0906943092296046;0.41663028415849235;0.3820213401603679;-0.5007449606718387;-0.45907584830429327;1.0796385576547125;1.0001520207261885;10.001183083982545;0.4167954091874807;-0.4352289832039409;-0.4352290633879693;0.38604246076834636;-0.45571001674212697;0.597283501764719;0.9999779870052498
65.408491;1.0906945167337165;0.4166295781591284;0.3820228569178431;-0.5007449605490721;-0.4590758483395689;1.0796388060831186;1.0001523634399514;10.001190196010722;0.4167952296376673;-0.43522898370194146;-0.435229063414694;0.3860423112516978;-0.45571001632761027;0.5972826833877181;0.9999789781047677
65.418491;1.0906946589068323;0.4166288771267137;0.38202434988814393;-0.5007449604063029;-0.4590758483787853;1.079639088299196;1.0001526898253943;10.00119743966821;0.41679503687378044;-0.4352289841991356;-0.43522906340796935;0.3860421242514829;-0.4557100159246357;0.5972818484270165;0.9999800265250207
65.428491;1.0906947320114824;0.4166281822863468;0.3820258159052821;-0.5007449602444102;-0.45907584842179067;1.0796394044212547;1.0001529950298242;10.001204791671778;0.416794830501326;-0.43522898469592675;-0.43522906336786527;0.38604189938810896;-0.45571001553226687;0.5972810016298816;0.9999811279486018
65.438491;1.0906947338559285;0.4166274948389341;0.3820272523197012;-0.5007449600648307;-0.4590758484687267;1.079639753153353;1.0001532739836794;10.001212211168728;0.4167946101842098;-0.4352289851928063;-0.4352290632944248;0.38604163680665204;-0.4557100151494525;0.5972801469431128;0.9999822763979891
65.448491;1.0906946629088854;0.41662681611266505;0.38202865666867464;-0.500744959869374;-0.45907584851995126;1.0796401331054375;1.0001535212358126;10.001219643932766;0.4167943757882861;-0.43522898569029905;-0.43522906318772664;0.3860413372534462;-0.45571001477503004;0.5972792873932816;0.9999834648130703
65.458491;1.090694518037441;0.4166261477546533;0.38203002642072703;-0.5007449596600059;-0.459075848575701;1.0796405439040575;1.0001537310631037;10.001227025438336;0.41679412717394226;-0.4352289861887591;-0.43522906304799225;0.3860410017999796;-0.45571001440771675;0.5972784255526662;0.9999846863079173
65.468491;1.09069429967267;0.4166254918206204;0.38203135902009977;-0.5007449594386145;-0.4590758486360475;1.0796409860984164;1.000153898038704;10.00123428644296;0.41679386400353824;-0.4352289866883189;-0.435229062875726;0.38604063123539795;-0.45571001404616457;0.5972775639271226;0.9999859345721281
65.478491;1.0906940103860188;0.4166248507008094;0.3820326521371116;-0.5007449592067681;-0.45907584870099566;1.0796414611044818;1.0001540174214347;10.001241361869031;0.4167935856169498;-0.4352289871890703;-0.4352290626717488;0.38604022580266445;-0.45571001368900815;0.5972767047134793;0.9999872032154064
65.488491;1.0906936540898953;0.41662422710153846;0.38203390392089503;-0.5007449589656006;-0.45907584877049634;1.079641971803202;1.0001540849289163;10.00124819657499;0.4167932911360672;-0.43522898769127966;-0.4352290624371275;0.38603978547012446;-0.45571001333485356;0.5972758490459197;0.9999884853877009
65.498491;1.0906932349048999;0.416623624176421;0.38203511284394837;-0.5007449587158683;-0.4590758488444073;1.0796425228155737;1.0001540962455164;10.001254742616807;0.4167929801938777;-0.4352289881954039;-0.43522906217316787;0.38603931020208926;-0.45571001298228;0.5972749965447851;0.9999897739691992
65.508491;1.0906927567007185;0.4166230454325744;0.3820362772564085;-0.5007449584580377;-0.4590758489223598;1.0796431194594518;1.000154046740268;10.001260951882438;0.41679265360308076;-0.4352289887019476;-0.4352290618814486;0.38603879996754265;-0.4557100126298573;0.5972741458879647;0.9999910616931575
65.518491;1.0906922237381331;0.4166224942090598;0.38203739530061037;-0.5007449581923195;-0.45907584900366694;1.0796437661379708;1.0001539313493892;10.00126677415222;0.41679231305649567;-0.43522898921140407;-0.4352290615637741;0.3860382548796766;-0.45571001227615976;0.5972732959215424;0.9999923411675588
65.528491;1.0906916414553591;0.4166219732081816;0.38203846521843327;-0.5007449579186509;-0.4590758490874743;1.0796444657962494;1.0001537445334265;10.001272162589412;0.41679196050642675;-0.43522898972413016;-0.43522906122200583;0.38603767567030706;-0.4557100119197258;0.5972724463021438;0.9999936049832555
65.538491;1.090691016201939;0.4166214844445963;0.3820394854690817;-0.500744957636761;-0.459075849172943;1.079645220522286;1.000153480549213;10.001277075030266;0.4167915979852508;-0.43522899024002115;-0.435229060857825;0.38603706402955507;-0.45571001155890595;0.5972715974832187;0.9999948458202644
65.548491;1.0906903542368764;0.4166210293472853;0.38204045442240675;-0.5007449573464853;-0.4590758492592456;1.079646032379693;1.000153134151401;10.001281466773657;0.41679122748529795;-0.4352289907585541;-0.43522906047270277;0.3860364223937325;-0.45571001119182336;0.5972707504994315;0.9999960565756428
65.558491;1.090689661005371;0.4166206087780568;0.3820413701880246;-0.5007449570479231;-0.4590758493455048;1.0796469037206748;1.0001527013488893;10.001285288082467;0.4167908507437219;-0.4352289912792063;-0.4352290600680761;0.38603575344585866;-0.4557100108166806;0.5972699066880338;0.9999972303571494
65.568491;1.0906889413573169;0.4166202232403925;0.38204223110118096;-0.5007449567411361;-0.4590758494307969;1.0796478365359583;1.0001521797179096;10.001288490533483;0.4167904692165353;-0.43522899180154173;-0.4352290596453722;0.386035059802204;-0.45571001043214066;0.5972690673646562;0.9999983604936071
65.578491;1.0906882002343479;0.4166198734243644;0.3820430362636925;-0.5007449564258039;-0.4590758495142726;1.0796488316786768;1.0001515679071051;10.001291033534066;0.41679008407902757;-0.4352289923250626;-0.4352290592058626;0.3860343438993753;-0.45571001003742145;0.5972682337162596;0.9999994409629553
65.588491;1.0906874425531934;0.4166195606117916;0.3820437853677752;-0.5007449561011403;-0.45907584959543035;1.079649889099902;1.0001508647489672;10.001292889202357;0.416789696072695;-0.43522899284932554;-0.4352290587504573;0.3860336080068572;-0.4557100096322069;0.5972674069615732;1.0000004664801965
65.598491;1.0906866726536029;0.4166192865548574;0.3820444781944105;-0.5007449557660323;-0.45907584967432563;1.0796510086838247;1.0001500690574083;10.001294042351015;0.41678930542756;-0.4352289933742405;-0.43522905827952313;0.3860328544482147;-0.45571000921657306;0.597266588623679;1.0000014322397983
65.608491;1.090685894570439;0.4166190529926196;0.38204511447545036;-0.500744955419335;-0.4590758497514803;1.0796521911301236;1.0001491801770173;10.001294481885328;0.41678891191655126;-0.4352289939001912;-0.43522905779295945;0.3860320858043543;-0.4557100087908614;0.5972657805401812;1.0000023341897146
65.618491;1.0906851126339654;0.4166188611930635;0.3820456940643585;-0.500744955060112;-0.4590758498276102;1.0796534387227061;1.0001481985081382;10.00129419471512;0.4167885148321175;-0.43522899442787805;-0.4352290572905313;0.38603130492507276;-0.4557100083555277;0.5972649844115789;1.0000031688832622
65.628491;1.0906843314914156;0.4166187118526189;0.3820462170519324;-0.5007449546876623;-0.4590758499034375;1.0796547549194038;1.000147125656985;10.001293169265375;0.4167881130812849;-0.4352289949581207;-0.43522905677220225;0.3860305148876683;-0.4557100079111328;0.5972642014642493;1.0000039324021888
65.638491;1.0906835560626968;0.41661860535431183;0.3820466837433211;-0.5007449543015173;-0.45907584997958006;1.0796561426378908;1.0001459642893942;10.001291393830385;0.4167877056127513;-0.4352289954918351;-0.43522905623824787;0.38602971885688897;-0.45571000745832957;0.5972634324631491;1.0000046198698869
65.648491;1.090682791728607;0.41661854213979993;0.3820470946997684;-0.5007449539015822;-0.4590758500563797;1.079657603099428;1.0001447178929517;10.001288842935251;0.41678729168009115;-0.43522899603011894;-0.4352290556890651;0.38602891989766197;-0.45571000699771835;0.5972626777208956;1.000005226378855
65.658491;1.090682043936268;0.41661852304322605;0.3820474508910178;-0.5007449534882839;-0.459075850133856;1.079659136034972;1.0001433903679449;10.001285474281284;0.4167868706251282;-0.4352289965741781;-0.43522905512492527;0.38602812099998884;-0.45571000652980687;0.5972619371017078;1.0000057484443745
65.668491;1.0906813173735184;0.4166185493155168;0.38204775364119187;-0.5007449530625596;-0.4590758502118447;1.0796607404580658;1.0001419851590887;10.001281245081003;0.4167864416714959;-0.43522899712506835;-0.43522905454592037;0.38602732524281974;-0.45571000605515805;0.5972612100207206;1.0000061845080606
65.678491;1.0906806158111098;0.41661862216839635;0.3820480042356005;-0.5007449526257847;-0.4590758502899914;1.0796624154161405;1.0001405044624985;10.001276123863835;0.41678600401423427;-0.43522899768358203;-0.4352290539518933;0.386026535854209;-0.4557100055745292;0.5972604952676817;1.0000065339569928
65.688491;1.0906799426279297;0.41661874235859064;0.38204820354940067;-0.5007449521796745;-0.4590758503676386;1.0796641601426298;1.0001389497657935;10.001270088572607;0.4167855568877568;-0.4352289982503068;-0.4352290533422541;0.38602575609932716;-0.4557100050888435;0.5972597910093852;1.0000067959258905
65.698491;1.0906793010785762;0.41661891030178266;0.382048351953352;-0.5007449517260142;-0.4590758504439466;1.0796659737309242;1.000137323482629;10.001263123616992;0.41678509949580544;-0.4352289988255738;-0.43522905271598084;0.3860249890401934;-0.4557100045990647;0.59725909553026;1.0000069691938869
65.708491;1.0906786938249187;0.41661912636161147;0.3820484492985208;-0.5007449512664426;-0.45907585051819977;1.0796678549369552;1.000135629712421;10.001255224156344;0.41678463090475104;-0.43522899940930637;-0.4352290520719522;0.38602423731483965;-0.4557100041061701;0.5972584080193415;1.000007052695409
65.718491;1.0906781225042033;0.41661939075939847;0.38204849492919946;-0.5007449508025992;-0.4590758505900292;1.0796698019052018;1.0001338734020946;10.001246408442785;0.416784149920013;-0.4352290000009719;-0.4352290514093031;0.38602350317805534;-0.45571000361118846;0.5972577282174961;1.0000070459906392
65.728491;1.0906775879537909;0.4166197031474153;0.3820484879616489;-0.5007449503363818;-0.4590758506593942;1.0796718120126874;1.0001320591752878;10.001236724981862;0.41678365524490874;-0.4352290005996697;-0.4352290507274443;0.38602278875760393;-0.4557100031151074;0.5972570553702946;1.0000069498473443
65.738491;1.0906770906739136;0.41662006236752697;0.38204842773302494;-0.5007449498700367;-0.45907585072633844;1.0796738818504652;1.0001301911434886;10.001226238582875;0.416783146050268;-0.4352290012043605;-0.4352290500258989;0.3860220961128003;-0.4557100026186767;0.5972563878190525;1.0000067667111354
65.748491;1.0906766313715703;0.4166204667201608;0.38204831396611877;-0.5007449494059849;-0.4590758507907391;1.0796760068241908;1.0001282737179917;10.001215007814162;0.41678262235308183;-0.435229001814247;-0.4352290493042643;0.38602142706928405;-0.45571000212242463;0.5972557235394893;1.000006500865073
65.758491;1.0906762111880492;0.41662091441517923;0.3820481466094163;-0.5007449489465281;-0.4590758508522311;1.0796781808234819;1.0001263119909485;10.001203076706892;0.41678208470929756;-0.4352290024290047;-0.435229048562268;0.3860207831847992;-0.45571000162691183;0.5972550609030236;1.0000061585675513
65.768491;1.0906758312443274;0.4166214036789478;0.38204792583202163;-0.5007449484938445;-0.4590758509103062;1.0796803960270425;1.000124310476358;10.001190478438692;0.41678153359850917;-0.43522900304859874;-0.43522904779984417;0.38602016573970377;-0.4557100011328076;0.5972543990662085;1.000005748187214
65.778491;1.0906754925264122;0.4166219325158501;0.3820476522074892;-0.5007449480500932;-0.4590758509644412;1.0796826427911403;1.0001222712446252;10.001177240728413;0.4167809692123538;-0.43522900367292217;-0.4352290470171917;0.3860195755369985;-0.4557100006407238;0.5972537379266537;1.0000052796327057
