time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.788491;1.0906751961672985;0.41662249859771305;0.38204732667236435;-0.5007449476172224;-0.45907585101406834;1.0796849105600903;1.0001201934978672;10.001163390826672;0.4167803916916121;-0.43522900430164796;-0.435229046214772;0.38601901280889045;-0.45571000015106566;0.5972530776608087;1.0000047627004074
65.798491;1.090674942978845;0.4166230995549204;0.38204695018749874;-0.5007449471968121;-0.45907585105844917;1.0796871894180178;1.000118075016765;10.001148956398733;0.41677980136807313;-0.43522900493439626;-0.4352290453933241;0.38601847745610524;-0.45570999966398285;0.5972524180877244;1.0000042056140535
65.808491;1.0906747328387858;0.4166237332752222;0.3820465234064588;-0.5007449467901925;-0.4590758510967752;1.079689470663253;1.0001159142198959;10.001133964988945;0.4167791988472433;-0.4352290055709112;-0.43522904455384864;0.386017969375056;-0.4557099991794732;0.597251758411075;1.0000036148012863
65.818491;1.090674564553121;0.41662439787149114;0.3820460466794177;-0.5007449463985505;-0.4590758511284987;1.0796917460857403;1.0001137114241418;10.001118448854506;0.416778584876132;-0.43522900621101;-0.4352290436974642;0.38601748856350365;-0.45570999869770185;0.5972510973752565;1.0000029950752092
65.828491;1.0906744355954057;0.4166250916339554;0.38204552032512673;-0.5007449460228852;-0.45907585115349925;1.0796940074129038;1.0001114691626207;10.001102447553171;0.4167779602314695;-0.4352290068545339;-0.4352290428252978;0.38601703504100887;-0.4557099982192652;0.5972504334749716;1.0000023496576242
65.838491;1.090674342294845;0.4166258130118755;0.38204494482654416;-0.5007449456639743;-0.4590758511719977;1.0796962473001956;1.0001091922131349;10.001086004075061;0.4167773259480453;-0.43522900750144583;-0.4352290419385221;0.3860166087979825;-0.4557099977450384;0.5972497652669725;1.0000016805645588
65.848491;1.09067428076696;0.41662656033667894;0.38204432086348944;-0.5007449453224677;-0.4590758511845019;1.0796984604371278;1.0001068874493528;10.001069164518894;0.4167766833773796;-0.4352290081518864;-0.4352290410383789;0.38601620971652867;-0.45570999727587985;0.5972490918008723;1.00000098918589
65.858491;1.0906742476211972;0.41662733163183335;0.38204364919195527;-0.5007449449990459;-0.4590758511918858;1.079700642627617;1.0001045634993777;10.001051979110457;0.4167760337569845;-0.4352290088061328;-0.43522904012612035;0.38601583745568224;-0.45570999681258817;0.597248412700271;1.0000002762830558
65.868491;1.0906742404223015;0.4166281249036782;0.3820429303687005;-0.5007449446943855;-0.45907585119536515;1.0797027894251419;1.0001022302991636;10.00103449653367;0.4167753779311634;-0.4352290094645631;-0.4352290392029504;0.38601549155387244;-0.45570999635586773;0.5972477277528198;0.9999995413729081
65.878491;1.09067425783841;0.4166289385610142;0.38204216462701046;-0.5007449444089234;-0.45907585119614547;1.0797048966444365;1.0000998985285063;10.001016759397386;0.41677471654682147;-0.43522901012758236;-0.43522903826994214;0.3860151715257186;-0.4557099959062349;0.5972470364766074;0.9999987822048684
65.888491;1.0906742988441802;0.41662977144910074;0.38204135210797524;-0.5007449441427875;-0.4590758511950315;1.0797069619481043;1.0000975791227746;10.00099880656102;0.41677405018610136;-0.4352290107955126;-0.4352290373279276;0.38601487654149286;-0.4557099954641232;0.5972463380921126;0.9999979952839365
65.898491;1.0906743617296373;0.4166306224987101;0.38204049315184385;-0.5007449438959147;-0.45907585119253647;1.0797089859931976;1.0000952828867218;10.000980672059372;0.4167733792288378;-0.4352290114686335;-0.43522903637751004;0.3860146051227405;-0.45570999502994586;0.5972456320629838;0.9999971774794072
65.908491;1.0906744440582894;0.41663149040697633;0.3820395884143099;-0.5007449436681006;-0.4590758511893562;1.0797109723945963;1.0000930198722593;10.00096237807544;0.41677270403276134;-0.4352290121472596;-0.4352290354193487;0.3860143553747781;-0.4557099946040007;0.5972449188109645;0.9999963270982201
65.918491;1.090674543089025;0.41663237352951693;0.38203863886542766;-0.5007449434590325;-0.45907585118653516;1.0797129264342873;1.0000907984980958;10.000943934764349;0.4167720254220474;-0.4352290128315531;-0.4352290344545637;0.38601412535912566;-0.4557099941866567;0.5972442000503445;0.9999954434552054
65.928491;1.0906746560010288;0.4166332698349319;0.3820376456635895;-0.500744943268342;-0.4590758511851244;1.0797148536703125;1.0000886250130883;10.000925347736604;0.4167713446616903;-0.4352290135212026;-0.4352290334847974;0.38601391315610206;-0.4557099937787359;0.5972434787156705;0.9999945259802662
65.938491;1.0906747803654184;0.41663417687464416;0.3820366099741839;-0.5007449430956155;-0.4590758511857813;1.0797167596263015;1.0000865037779556;10.000906620248692;0.4167706628786021;-0.4352290142153316;-0.43522903251190825;0.3860137168986905;-0.45570999338152773;0.5972427585430099;0.999993573999571
65.948491;1.0906749146890522;0.41663509181700026;0.3820355329132698;-0.5007449429405169;-0.4590758511886811;1.0797186503846417;1.0000844378864326;10.000887750368703;0.41676998071269905;-0.43522901491266947;-0.4352290315376614;0.38601353500232444;-0.4557099929965907;0.5972420434347493;0.999992587366938
65.958491;1.0906750584728269;0.41663601161559916;0.38203441555352474;-0.500744942802889;-0.45907585119355176;1.0797205327797386;1.000082429373505;10.000868732344111;0.4167692984128433;-0.43522901561178406;-0.43522903056355694;0.38601336619607757;-0.4557099926257498;0.5972413369897871;0.9999915673644628
65.968491;1.0906752121347034;0.4166369332985257;0.38203325898199875;-0.5007449426825716;-0.4590758511996139;1.079722413667934;1.0000804791944178;10.000849562061699;0.4167686160845084;-0.43522901631134764;-0.43522902959092963;0.3860132092061633;-0.45570999227095754;0.5972406424958892;0.9999905171150856
65.978491;1.0906753769569826;0.41663785412895066;0.3820320645528666;-0.5007449425791864;-0.45907585120563627;1.0797242994177079;1.0000785876528449;10.000830240183532;0.41676793397598455;-0.4352290170103558;-0.4352290286212333;0.3860130624421614;-0.4557099919338682;0.5972399630294932;0.9999894414147084
65.988491;1.0906755546952176;0.41663877149943457;0.3820308340593464;-0.5007449424922139;-0.4590758512103227;1.0797261960348143;1.000076754757534;10.000810766412975;0.4167672527362249;-0.4352290177080487;-0.43522902765605703;0.386012923819577;-0.45570999161563835;0.5972393011560401;0.9999883460486105
65.998491;1.0906757470107868;0.4166396827714132;0.3820295694660063;-0.5007449424211835;-0.4590758512128295;1.079728108985753;1.000074979398381;10.00079113066864;0.41676657353361773;-0.43522901840375017;-0.4352290266968934;0.3860127907734154;-0.4557099913171215;0.5972386588527537;0.9999872364831025
66.008491;1.090675955363743;0.4166405851055087;0.3820282725377854;-0.5007449423657764;-0.4590758512129867;1.0797300427431142;1.000073258308961;10.000771314041359;0.41676589798866664;-0.4352290190969657;-0.43522902574503086;0.38601266058782613;-0.45570999103919296;0.5972380380531961;0.9999861161980742
66.018491;1.0906761813567272;0.41664147517258127;0.38202694488133;-0.5007449423258937;-0.45907585121123834;1.079732000757991;1.0000715866684748;10.000751297619324;0.41676522801627575;-0.43522901978746537;-0.4352290248015386;0.38601253078747466;-0.4557099907828964;0.5972374408623652;0.9999849853888974
66.028491;1.0906764268336937;0.41664234912401804;0.38202558832364647;-0.5007449423016215;-0.459075851208609;1.0797339855430457;1.000069959885348;10.000731069093442;0.41676456569714654;-0.43522902047518786;-0.4352290238672109;0.38601239914520097;-0.4557099905492235;0.5972368691613552;0.9999838412383063
66.038491;1.0906766934004766;0.41664320299285684;0.3820242052774386;-0.5007449422930902;-0.4590758512065689;1.0797359982299992;1.000068374748633;10.000710622450518;0.4167639130334115;-0.43522902116022655;-0.43522902294263577;0.38601226340743866;-0.45570999033883014;0.5972363243745188;0.9999826797530582
66.048491;1.0906769818383493;0.4166440329638718;0.38202279882918344;-0.5007449423004884;-0.45907585120666206;1.0797380378234687;1.0000668293825812;10.000689954246925;0.41676327155759163;-0.4352290218428362;-0.4352290220284495;0.3860121213503847;-0.4557099901520377;0.597235807526225;0.9999814975740176
66.058491;1.090677292208145;0.4166448354194869;0.3820213724212155;-0.5007449423241489;-0.4590758512101776;1.0797401012474706;1.000065322537328;10.000669064010774;0.4167626423537899;-0.4352290225233492;-0.43522902112549955;0.38601197118150415;-0.455709989988954;0.5972353194651233;0.9999802930854813
66.068491;1.090677624272304;0.4166456071190368;0.3820199294697082;-0.500744942364419;-0.4590758512180451;1.0797421844505837;1.0000638528645092;10.000647959982302;0.4167620265629711;-0.4352290232021515;-0.43522902023479076;0.3860118117127226;-0.4557099898495125;0.5972348614071568;0.9999790666730284
66.078491;1.0906779770018982;0.41664634527679834;0.3820184734305654;-0.5007449424215139;-0.45907585123084366;1.079744282885089;1.0000624190473633;10.00062666181231;0.4167614255447865;-0.43522902387966816;-0.43522901935744573;0.3860116424158274;-0.45570998973341265;0.5972344352477915;0.9999778199345122
66.088491;1.090678347802559;0.4166470473632806;0.38201700808433364;-0.5007449424956077;-0.4590758512487543;1.0797463906264473;1.0000610205955354;10.000605194613371;0.41676084062251745;-0.435229024556327;-0.43522901849475426;0.3860114636096366;-0.4557099896399982;0.5972340431508961;0.9999765545302153
66.098491;1.0906787327999197;0.41664771110151516;0.3820155374745114;-0.5007449425869532;-0.45907585127143835;1.0797484993776598;1.0000596578121732;10.000583582405403;0.416760272955213;-0.4352290252326175;-0.4352290176481258;0.3860112762929087;-0.4557099895682849;0.5972336871009808;0.9999752715339871
66.108491;1.0906791272009548;0.41664833469576024;0.3820140655939546;-0.5007449426959489;-0.4590758512979318;1.0797505983195548;1.0000583309946651;10.000561848315064;0.4167597235544988;-0.43522902590914;-0.4352290168188883;0.38601108154546915;-0.4557099895171175;0.5972333689449215;0.9999739715582052
66.118491;1.0906795250129282;0.4166489168118316;0.3820125961693342;-0.500744942823169;-0.45907585132671924;1.0797526754766826;1.0000570398069752;10.000540017760423;0.41675919343180273;-0.43522902658663004;-0.43522901600817104;0.38601088012191925;-0.4557099894851787;0.5972330903999106;0.9999726548674599
66.128491;1.0906799196881813;0.41664945635220996;0.3820111325429941;-0.5007449429691374;-0.45907585135613094;1.079754720114208;1.0000557824415006;10.00051811776889;0.4167586838189481;-0.43522902726607793;-0.43522901521701224;0.38601067258141797;-0.45570998947097296;0.5972328527415534;0.9999713211535625
66.138491;1.0906803055352998;0.41664995229356105;0.38200967776019373;-0.5007449431340314;-0.45907585138469836;1.0797567238696186;1.0000545548791766;10.00049617068143;0.41675819608957;-0.43522902794873813;-0.4352290144464651;0.3860104597095447;-0.4557099894730672;0.5972326564693804;0.9999699699653624
66.148491;1.0906806775573974;0.4166504036998066;0.38200823494337577;-0.5007449433177298;-0.45907585141107565;1.079758680113159;1.000053351169927;10.00047419070339;0.416757731412077;-0.4352290286358406;-0.43522901369755695;0.3860102425615526;-0.4557099894904008;0.5972325010523845;0.9999686015891766
66.158491;1.0906810300020762;0.4166508099374632;0.3820068074492493;-0.5007449435200434;-0.4590758514339225;1.079760583199016;1.000052164509898;10.00045218860689;0.4167572907409388;-0.4352290293283051;-0.43522901297116134;0.38601002199175083;-0.4557099895223363;0.597232384708503;0.9999672174681161
66.168491;1.090681356094639;0.41665117089186965;0.38200539857960986;-0.5007449437408461;-0.45907585145209295;1.0797624282421954;1.0000509888599065;10.000430177343114;0.41675687520971005;-0.43522903002669755;-0.4352290122678058;0.3860097984942039;-0.455709989568504;0.597232304258612;0.9999658203828802
66.178491;1.0906816492717606;0.41665148710341493;0.3820040113046021;-0.5007449439801849;-0.4590758514647263;1.079764211515215;1.0000498204453054;10.000408174769367;0.41675648610089444;-0.4352290307312084;-0.43522901158756844;0.3860095726711671;-0.4557099896287058;0.5972322552527141;0.9999644147167885
66.188491;1.0906819045777152;0.41665175974988644;0.38200264829706;-0.5007449442382096;-0.4590758514710499;1.079765931168647;1.0000486575808096;10.000386205636318;0.4167561242547807;-0.43522903144152053;-0.43522901093024685;0.3860093456188462;-0.45570998970303017;0.5972322325638736;0.9999630066628236
66.198491;1.090682119838722;0.4166519902683624;0.38200131204977467;-0.5007449445147549;-0.45907585147031776;1.0797675871549097;1.000047498984092;10.00036429999273;0.41675578976888306;-0.43522903215676817;-0.43522901029566813;0.386009118758625;-0.4557099897919949;0.5972322311887296;0.9999616039315165
66.208491;1.0906822959882434;0.4166521798914318;0.3820000046895662;-0.5007449448089986;-0.4590758514619947;1.0797691804475427;1.0000463428250452;10.000342486778825;0.41675548222270514;-0.4352290328756254;-0.43522900968387124;0.3860088934361656;-0.45570998989638734;0.5972322466202042;0.9999602148631146
66.218491;1.0906824354357643;0.41665232966995325;0.38199872763785897;-0.5007449451195041;-0.4590758514459554;1.079770712220485;1.0000451871879978;10.000320788211218;0.41675520099068275;-0.43522903359646664;-0.4352290090950874;0.3860086708026421;-0.45570999001698476;0.5972322746919992;0.9999588476338106
66.228491;1.0906825398719082;0.41665244097734083;0.381997481481268;-0.500744945444452;-0.45907585142257296;1.0797721832089637;1.000044030704804;10.00029921774084;0.41675494554054127;-0.4352290343176565;-0.4352290085295612;0.3860084519907124;-0.45570999015448244;0.5972323116428965;0.9999575100369213
66.238491;1.090682610114605;0.4166525158357197;0.38199626604103937;-0.5007449457818126;-0.4590758513925383;1.0797735936710502;1.0000428732131414;10.000277780643172;0.4167547156777923;-0.4352290350377652;-0.4352290079873077;0.38600823806691487;-0.4557099903094384;0.5972323546067548;0.9999562096795052
66.248491;1.090682647804863;0.416652556728066;0.38199508058894005;-0.5007449461294179;-0.4590758513565211;1.0797749434928794;1.0000417161872999;10.000256477005687;0.4167545114982032;-0.4352290357554707;-0.4352290074680834;0.38600802965518355;-0.45570999048209304;0.5972324015453903;0.9999549542997002
66.258491;1.0906826566562429;0.4166525663132084;0.38199392409373095;-0.5007449464851362;-0.4590758513150017;1.0797762318367061;1.000040561554972;10.000235306657402;0.4167543331320574;-0.43522903646931954;-0.4352290069717723;0.3860078268881554;-0.4557099906722421;0.5972324505124432;0.9999537520314592
66.268491;1.0906826420401212;0.41665254730917534;0.38199279540326564;-0.5007449468471087;-0.45907585126829176;1.0797774571208145;1.0000394098343002;10.000214274740266;0.4167541805641525;-0.4352290371777153;-0.4352290064988045;0.3860076299477879;-0.45570999087926667;0.5972324995666367;0.9999526111646253
66.278491;1.0906826098494682;0.41665250234468104;0.38199169347512973;-0.5007449472136357;-0.45907585121654576;1.0797786180428408;1.0000382596631485;10.000193394801006;0.41675405364578444;-0.43522903787921063;-0.4352290060501292;0.38600743963820877;-0.4557099911023178;0.5972325474014749;0.9999515394817273
66.288491;1.0906825662051993;0.4166524337569371;0.3819906176886772;-0.5007449475829651;-0.45907585115969124;1.0797797148742503;1.0000371081276451;10.000172685785337;0.41675395224690065;-0.4352290385727986;-0.43522900562690175;0.3860072574287123;-0.45570999134047374;0.5972325933657151;0.999950544172794
66.298491;1.0906825177174206;0.4166523435494257;0.38198956810233936;-0.5007449479535003;-0.45907585109744026;1.079780749824219;1.0000359508888288;10.00015216433043;0.416753876382702;-0.4352290392579639;-0.4352290052301774;0.3860070850252058;-0.4557099915926641;0.597232636887205;0.9999496318822548
66.308491;1.0906824704705254;0.41665223349247127;0.3819885453814448;-0.5007449483240948;-0.45907585102947845;1.0797817264081147;1.0000347825312645;10.000131838790884;0.4167538262421837;-0.4352290399345623;-0.4352290048606576;0.3860069239784501;-0.4557099918576015;0.5972326774671751;0.9999488081092852
66.318491;1.0906824280776637;0.4166521051447883;0.381987550495942;-0.5007449486940757;-0.45907585095565623;1.0797826483508075;1.0000335973476513;10.000111707338618;0.41675380218702296;-0.43522904060275036;-0.4352290045185685;0.3860067755458117;-0.45570999213409985;0.5972327152227197;0.9999480772514902
66.328491;1.0906823913621715;0.41665195984717823;0.38198658463980883;-0.5007449490631715;-0.4590758508760289;1.079783518643456;1.0000323901627555;10.000091758302606;0.41675380477660146;-0.43522904126296136;-0.43522900420370647;0.38600664075976016;-0.4557099924215142;0.5972327509025391;0.9999474436418897
66.338491;1.0906823599211493;0.4166517988772497;0.3819856491697516;-0.500744949431454;-0.4590758507907887;1.079784339531501;1.000031156627279;10.00007197505186;0.4167538348032336;-0.4352290419156996;-0.4352290039155562;0.38600652069613794;-0.4557099927197969;0.5972327851753035;0.9999469120172318
66.348491;1.0906823337797789;0.41665162358589464;0.38198474516836317;-0.5007449497992578;-0.45907585070027074;1.079785113009648;1.0000298928697453;10.000052345342837;0.4167538933667159;-0.43522904256126593;-0.4352290036533782;0.3860064166350649;-0.4557099930293066;0.5972328181839915;0.999946487065087
66.358491;1.0906823145293285;0.41665143532028054;0.38198387301591624;-0.5007449501671096;-0.4590758506050534;1.079785840927166;1.000028595231865;10.00003286453339;0.4167539819719271;-0.4352290431997389;-0.4352290034162431;0.38600632971560395;-0.45570999335070156;0.5972328498291634;0.9999461730472189
66.368491;1.0906823058666602;0.41665123537627313;0.3819830324385663;-0.5007449505357545;-0.45907585050589644;1.0797865251106264;1.0000272608005132;10.000013529608617;0.41675410236904975;-0.435229043831153;-0.43522900320301533;0.3860062603234926;-0.45570999368477627;0.5972328800893942;0.9999459739450091
66.378491;1.090682313291265;0.4166510251106516;0.3819822227723007;-0.5007449509061701;-0.45907585040348625;1.0797871676714272;1.0000258881778892;9.999994337092371;0.41675425610583716;-0.4352290444555749;-0.43522900301235046;0.38600620797540286;-0.45570999403213436;0.5972329088768517;0.9999458936206688
66.388491;1.0906823432408708;0.4166508060360709;0.3819814430657452;-0.5007449512795137;-0.4590758502982826;1.079787770785322;1.0000244773697065;9.999975285834958;0.41675444432564573;-0.43522904507301774;-0.43522900284287014;0.3860061718546253;-0.4557099943929235;0.5972329357032324;0.9999459358183155
66.398491;1.0906824021144885;0.4166505798579624;0.3819806921709899;-0.5007449516570585;-0.45907585019055724;1.079788336035069;1.0000230290661418;9.999956374523698;0.41675466796053334;-0.435229045683239;-0.4352290026934736;0.38600615117238973;-0.4557099947668321;0.5972329596297433;0.9999461043959432
66.408491;1.0906824958667323;0.41665034829769815;0.3819799689285706;-0.5007449520399005;-0.45907585008053853;1.0797888639509101;1.0000215442779117;9.999937598555857;0.41675492777925105;-0.43522904628562925;-0.4352290025634748;0.38600614487996643;-0.45570999515329585;0.5972329794590905;0.9999464031197155
66.418491;1.0906826305632438;0.4166501126247256;0.38197927226140965;-0.5007449524285107;-0.45907584996849404;1.079789354161428;1.0000200242819026;9.999918950656477;0.4167552241354895;-0.43522904687946357;-0.43522900245247653;0.38600615129254834;-0.455709995551655;0.5972329939225174;0.9999468343031699
66.428491;1.090682812952542;0.41664987348054694;0.38197860126804917;-0.5007449528226534;-0.4590758498545527;1.0797898064830111;1.0000184703432873;9.999900419149538;0.4167555567635298;-0.4352290474641568;-0.43522900236021067;0.3860061682854298;-0.45570999596119044;0.5972330018291411;0.9999473977459331
66.438491;1.0906830502501745;0.41664963139841216;0.38197795553993247;-0.5007449532216932;-0.45907584973851256;1.07979022211135;1.0000168833966965;9.999881986862214;0.41675592474629874;-0.43522904803925583;-0.43522900228635597;0.3860061939585053;-0.45570999638122456;0.5972330019285481;0.9999480913465807
66.448491;1.0906833498935484;0.4166493873819848;0.3819773354007648;-0.5007449536249288;-0.4590758496200108;1.0797906035153255;1.0000152642301032;9.99986363899167;0.41675632668476387;-0.43522904860456163;-0.4352290022302199;0.3860062270504571;-0.4557099968112557;0.5972329926041497;0.9999489120859265
66.458491;1.0906837197718087;0.4166491426921783;0.3819767417140899;-0.5007449540316636;-0.45907584949891456;1.0797909536476955;1.0000136141127773;9.999845374562641;0.4167567610720994;-0.4352290491602881;-0.43522900219053423;0.38600626676218647;-0.45570999725092126;0.5972329719457209;0.9999498563310469
66.468491;1.09068416772937;0.4166488980237994;0.3819761755720336;-0.5007449544409577;-0.45907584937544416;1.0797912755909709;1.0000119353599384;9.999827210139767;0.41675722659969516;-0.43522904970682863;-0.43522900216569366;0.38600631242861083;-0.4557099976998661;0.5972329380400255;0.9999509204776719
66.478491;1.0906847000289226;0.41664865312153215;0.38197563815323476;-0.5007449548515203;-0.4590758492498941;1.0797915724013232;1.000010231027977;9.999809173144918;0.41675772229963226;-0.43522905024434133;-0.4352290021542669;0.3860063635107444;-0.45570999815781954;0.5972328890191986;0.9999521014096384
66.488491;1.09068532074315;0.41664840721244606;0.38197513059368393;-0.5007449552619511;-0.4590758491225571;1.0797918471943397;1.0000085036783786;9.999791287231393;0.41675824756736457;-0.4352290507725911;-0.43522900215529187;0.3860064198326257;-0.4557099986247924;0.5972328229600788;0.9999533955872026
66.498491;1.090686032798467;0.4166481594775833;0.3819746538377831;-0.5007449556710234;-0.45907584899398596;1.0797921032580566;1.0000067548806446;9.999773560404966;0.41675880181849867;-0.43522905129111156;-0.43522900216827626;0.38600648165033913;-0.4557099991009443;0.5972327378910878;0.9999547986003717
66.508491;1.0906868388896456;0.41664790924341544;0.3819742086121524;-0.5007449560779643;-0.45907584886491576;1.0797923434228376;1.000004986150719;9.999755989509254;0.4167593840258473;-0.4352290517995228;-0.43522900219313015;0.38600654931279826;-0.45570999958615516;0.5972326319830897;0.9999563061576645
66.518491;1.0906877410865612;0.4166476563334005;0.38197379544310717;-0.5007449564826065;-0.4590758487359303;1.079792569545092;1.0000031998741268;9.99973857606112;0.4167599928053787;-0.43522905229772557;-0.43522900222998995;0.38600662281521264;-0.4557100000798118;0.5972325037499662;0.9999579146979002
66.528491;1.0906887400456922;0.4166474013774955;0.381973414502302;-0.5007449568852468;-0.4590758486074646;1.079792783325001;1.000001399195925;9.999721335321631;0.41676062695712884;-0.4352290527856885;-0.4352290022789547;0.3860067017946458;-0.45571000058102135;0.5972323519792093;0.9999596209232464
66.538491;1.090689835046281;0.41664714564359145;0.3819730655041006;-0.5007449572865004;-0.45907584848003224;1.0797929876307217;0.9999995872148908;9.999704290662077;0.4167612858243417;-0.43522905326319844;-0.4352290023399143;0.3860067859482891;-0.45571000108897003;0.5972321756442185;0.9999614204197494
66.548491;1.0906910244867047;0.41664689066948085;0.3819727480355949;-0.5007449576873358;-0.4590758483542821;1.0797931868562602;0.9999977669294015;9.999687465621182;0.4167619691595975;-0.43522905373002924;-0.4352290024124232;0.38600687539890316;-0.45571000160303055;0.5972319743008476;0.9999633060884985
66.558491;1.0906923060990446;0.416646638100592;0.3819724619726744;-0.5007449580890604;-0.4590758482309134;1.079793386418199;0.999995942141114;9.999670890117484;0.41676267681900186;-0.43522905418603586;-0.4352290024957007;0.3860069708114161;-0.45571000212246693;0.5972317486474392;0.9999652680186002
66.568491;1.0906936771169407;0.41664638971252466;0.38197220750455135;-0.5007449584930685;-0.4590758481106416;1.0797935923382427;0.9999941171584803;9.999654611987562;0.41676340862048644;-0.43522905463092687;-0.4352290025889615;0.3860070732378632;-0.455710002646022;0.5972315004257129;0.9999672947918056
66.578491;1.0906951344762275;0.4166461474107906;0.38197198506636343;-0.5007449589005328;-0.4590758479941465;1.0797938107152714;0.9999922954854248;9.999638693626776;0.41676416411759043;-0.4352290550642852;-0.43522900269176545;0.3860071836449115;-0.4557100031718387;0.5972312317430288;0.9999693748470608
66.588491;1.0906966747517877;0.4166459131392361;0.3819717953860974;-0.500744959312376;-0.4590758478819879;1.079794046593645;0.9999904799298397;9.999623199490875;0.41676494231625105;-0.43522905548579033;-0.4352290028039054;0.3860073023664684;-0.4557100036977072;0.5972309445581402;0.9999714972118062
66.598491;1.090698293989733;0.41664568873016444;0.38197163926753414;-0.5007449597295477;-0.4590758477745367;1.0797943029709842;0.9999886737339708;9.999608191604919;0.41676574174770875;-0.4352290558951918;-0.4352290029250185;0.38600742896685714;-0.4557100042212761;0.597230640507253;0.999973651682358
66.608491;1.0906999879813155;0.4166454757078535;0.3819715172535764;-0.5007449601533086;-0.459075847671872;1.0797945806799867;0.9999868809026293;9.999593728482573;0.4167665607252556;-0.4352290562922851;-0.4352290030544605;0.38600756270253206;-0.45571000474012313;0.5972303209864372;0.9999758289530621
66.618491;1.0907017528736977;0.41664527510390614;0.3819714296135104;-0.5007449605853022;-0.45907584757381464;1.0797948788816654;0.9999851058341146;9.999579858843974;0.4167673974196131;-0.43522905667719225;-0.4352290031914048;0.38600770313473826;-0.4557100052518092;0.5972299875023555;0.9999780210539876
66.628491;1.0907035852068694;0.41664508742509304;0.3819713763979016;-0.5007449610274076;-0.4590758474802322;1.0797951957703884;0.9999833528586136;9.999566625128057;0.41676824979180216;-0.43522905705052156;-0.4352290033349142;0.38600785028369894;-0.45571000575390547;0.5972296420188145;0.9999802216069017
66.638491;1.0907054813693535;0.41664491289714084;0.3819713572044576;-0.5007449614814614;-0.4590758473913885;1.0797955292099781;0.9999816259049401;9.999554081314729;0.4167691155770387;-0.4352290574131321;-0.43522900348411275;0.3860080042237575;-0.45571000624392366;0.5972292869109571;0.9999824251501277
66.648491;1.0907074375145438;0.4166447518278671;0.38197137091695277;-0.500744961949065;-0.4590758473080361;1.0797958770617484;0.9999799288669117;9.99954229922674;0.41676999249958985;-0.43522905776589393;-0.4352290036382874;0.3860081645508569;-0.45571000671927364;0.5972289244224485;0.9999846260517641
66.658491;1.090709450515223;0.4166446046829926;0.38197141582232247;-0.5007449624317419;-0.4590758472312109;1.0797962373437697;0.9999782664525122;9.999531358862317;0.41677087856120015;-0.43522905810956025;-0.4352290037966812;0.38600833019974523;-0.45571000717744653;0.5972285561833341;0.9999868183735253
66.668491;1.0907115190765957;0.41664447189080117;0.3819714898643719;-0.5007449629313101;-0.4590758471620368;1.0797966082800619;0.9999766443659404;9.999521340414162;0.41677177202242727;-0.435229058444622;-0.43522900395828173;0.3860084996861257;-0.4557100076162956;0.5972281833363678;0.9999889963708961
66.678491;1.090713643185553;0.41664435389521975;0.3819715907976357;-0.5007449634499562;-0.45907584710169186;1.0797969881905494;0.9999750686392377;9.999512318672496;0.416772671351719;-0.43522905877126955;-0.4352290041218505;0.38600867154210816;-0.4557100080341033;0.5972278066627588;0.9999911543671991
66.688491;1.0907158223248636;0.4166442515173723;0.38197171647934314;-0.5007449639898589;-0.45907584705142845;1.079797375158898;0.9999735451709999;9.999504360038413;0.4167735754570759;-0.43522905908938286;-0.4352290042861137;0.38600884462910057;-0.45571000842950654;0.5972274263866815;0.9999932866166649
66.698491;1.0907180548589368;0.41664416607422117;0.381971865009142;-0.5007449645527652;-0.45907584701257953;1.0797977662789975;0.9999720796650331;9.999497524783983;0.41677448369685205;-0.4352290593984962;-0.4352290044499521;0.38600901814670613;-0.4557100088015529;0.5972270424117108;0.9999953878337828
66.708491;1.0907203386516775;0.4166440990254935;0.38197203454771206;-0.5007449651397589;-0.45907584698632703;1.079798157098115;0.9999706773893602;9.999491863908581;0.4167753955988263;-0.4352290596979635;-0.4352290046124765;0.38600919148947294;-0.45571000914980064;0.5972266548650226;0.9999974535890075
66.718491;1.090722671353356;0.41664405160360557;0.38197222334588427;-0.5007449657512216;-0.45907584697325376;1.0797985421557839;0.9999693430439536;9.99948740767209;0.41677631070492055;-0.43522905998722633;-0.43522900477301163;0.38600936426369753;-0.4557100094741543;0.5972262643584597;0.9999994802013584
66.728491;1.090725050051235;0.41664402486689195;0.38197242990817876;-0.50074496638701;-0.45907584697318343;1.0797989163816208;0.9999680806442145;9.999484158201263;0.41677722829568514;-0.43522906026596125;-0.43522900493098476;0.3860095365204317;-0.45571000977454174;0.5972258720637594;1.000001464213888
66.738491;1.0907274711086024;0.4166440199090958;0.3819726529610018;-0.5007449670466159;-0.45907584698544024;1.0797992760000084;0.9999668928376961;9.999482093974187;0.41677814695623494;-0.43522906053415;-0.43522900508577506;0.3860097088374016;-0.455710010050939;0.5972254795833716;1.0000034018754187
66.748491;1.090729931213058;0.4166440378251037;0.3819728914284237;-0.5007449677290874;-0.45907584700926374;1.0797996179540197;0.9999657802756506;9.999481181425919;0.4167790645766847;-0.4352290607919802;-0.4352290052366678;0.3860098820698972;-0.4557100103037416;0.5972250885666258;1.0000052894323035
66.758491;1.090732429162195;0.41664407961655686;0.3819731443644075;-0.5007449684328186;-0.45907584704418763;1.0797999389213093;0.9999647416873297;9.999481381655878;0.4167799787552306;-0.4352290610395305;-0.4352290053829354;0.3860100570921738;-0.455710010533826;0.5972247002560408;1.0000071236574135
66.768491;1.0907349663692896;0.4166441462124456;0.3819734107633023;-0.500744969155441;-0.45907584709008004;1.0798002353252432;0.9999637741772791;9.999482647053268;0.41678088705982835;-0.43522906127662025;-0.4352290055238895;0.38601023482270247;-0.45571001074212764;0.5972243151316152;1.0000089016231923
66.778491;1.0907375457328534;0.416644238375768;0.38197368955787736;-0.5007449698940272;-0.4590758471467375;1.0798005039032375;0.9999628736570721;9.999484916077728;0.41678178718230113;-0.4352290615030036;-0.43522900565871564;0.38601041638854494;-0.4557100109293819;0.5972239328629902;1.0000106205436123
66.788491;1.0907401703924473;0.41664435648552034;0.3819739797695828;-0.5007449706453808;-0.4590758472135482;1.0798007420706486;0.999962035622557;9.999488112836296;0.41678267719905143;-0.4352290617185334;-0.43522900578633644;0.3860106031387129;-0.4557100110962904;0.5972235524969202;1.0000122783829575
66.798491;1.0907428431810375;0.4166445004449925;0.38197428060285343;-0.5007449714060868;-0.45907584728964196;1.0798009478813202;0.9999612557354267;9.9994921504892;0.4167835557217253;-0.435229061922984;-0.43522900590567887;0.38601079654489384;-0.4557100112436158;0.5972231726645503;1.0000138744636917
66.808491;1.0907455668177355;0.4166446698356934;0.38197459148972673;-0.5007449721725292;-0.459075847374124;1.0798011194662367;0.9999605298935693;9.999496937230544;0.4167844218658694;-0.4352290621158232;-0.43522900601610287;0.3860109980677386;-0.4557100113720938;0.5972227920002441;1.000015409623313
66.818491;1.0907483446013444;0.41664486431229597;0.3819749119716288;-0.5007449729410783;-0.45907584746600194;1.0798012545080808;0.9999598540958379;9.999502382249569;0.4167852751118492;-0.43522906229627395;-0.43522900611747606;0.38601120908483866;-0.4557100114825494;0.5972224097396631;1.000016885681739
66.828491;1.0907511811448831;0.4166450839102015;0.38197524152539186;-0.5007449737082051;-0.4590758475641085;1.079801350276518;0.9999592246591857;9.999508397127798;0.41678611495300194;-0.435229062463413;-0.43522900620977617;0.3860114311356868;-0.4557100115762008;0.5972220259054238;1.0000183041357342
66.838491;1.0907540826916544;0.41664532895364637;0.38197557983700786;-0.5007449744704446;-0.4590758476671784;1.0798014037559371;0.9999586388396526;9.999514890314867;0.41678694062715277;-0.4352290626162004;-0.43522900629270106;0.3860116661986119;-0.455710011654786;0.5972216409918502;1.000019665088456
66.848491;1.090757056706709;0.4166455997965226;0.38197592733527375;-0.5007449752245237;-0.45907584777395744;1.0798014115725016;0.9999580952523;9.999521759935742;0.4167877513009611;-0.4352290627537586;-0.43522900636570233;0.38601191642372873;-0.4557100117202992;0.5972212555899182;1.0000209672047913
66.858491;1.090760110698914;0.4166458967410885;0.3819762850845558;-0.5007449759676451;-0.45907584788344546;1.0798013700873013;0.999957593985973;9.999528893004209;0.4167885463831803;-0.4352290628757072;-0.43522900642813384;0.38601218371657714;-0.4557100117745065;0.5972208700693601;1.0000222082329815
66.868491;1.0907632505886695;0.41664622021126274;0.3819766540732824;-0.500744976697454;-0.45907584799510914;1.0798012757822437;0.9999571364250318;9.99953616868293;0.41678932577274186;-0.4352290629820625;-0.4352290064793544;0.3860124699027953;-0.4557100118186936;0.5972204843728087;1.0000233853176692
66.878491;1.0907664797648002;0.4166465709702831;0.3819770348019885;-0.5007449774117539;-0.45907584810873014;1.0798011254747828;0.9999567248340783;9.99954346173557;0.41679009020723806;-0.43522906307273646;-0.43522900651904123;0.3860127769867176;-0.4557100118537224;0.5972200982008575;1.000024495205425
66.888491;1.0907697995666827;0.4166469500006962;0.3819774273710055;-0.5007449781083378;-0.4590758482242103;1.0798009159171715;0.9999563618230717;9.999550649902766;0.41679084144215517;-0.4352290631470473;-0.43522900654743923;0.38601310686732904;-0.45571001188019383;0.5972197115391815;1.0000255348932274
66.898491;1.0907732103620587;0.41664735794126656;0.38197783164499594;-0.5007449787848727;-0.4590758483417198;1.0798006432158678;0.9999560492736601;9.999557622947975;0.4167915819618313;-0.43522906320367294;-0.4352290065651081;0.38601346101529577;-0.45571001189869426;0.5972193248510881;1.0000265021709098
66.908491;1.0907767123095717;0.41664779465386975;0.3819782473178211;-0.5007449794389279;-0.4590758484618379;1.079800302933567;0.9999557874093717;9.999564286480625;0.41679231441606485;-0.435229063241084;-0.43522900657246766;0.38601384054992177;-0.45571001190996274;0.5972189387658517;1.0000273956322856
66.918491;1.0907803056045844;0.4166482594277047;0.38197867386640344;-0.5007449800682838;-0.4590758485853042;1.0797998911066657;0.9999555750511331;9.999570560273936;0.4167930411791694;-0.4352290632580112;-0.4352290065696769;0.38601424646636634;-0.4557100119148327;0.5972185541764549;1.0000282150748865
66.928491;1.09078399006111;0.4166487512596375;0.38197911044671184;-0.5007449806711288;-0.4590758487126787;1.0797994056036313;0.9999554103895476;9.999576375529744;0.4167937642586885;-0.4352290632537669;-0.4352290065567642;0.3860146798243778;-0.4557100119141783;0.5972181727381832;1.0000289621303888
66.938491;1.090787764184562;0.41664926873806357;0.381979555883315;-0.5007449812459949;-0.45907584884420366;1.079798846523278;0.9999552918938839;9.999581673640105;0.416794485316067;-0.4352290632284369;-0.4352290065337025;0.3860151418126592;-0.4557100119089204;0.5972177968737222;1.0000296399870934
66.948491;1.0907916245142801;0.4166498100884583;0.3819800086901165;-0.5007449817917909;-0.45907584897974574;1.079798215131785;0.9999552194181038;9.999586406025058;0.41679520548748106;-0.43522906318272986;-0.43522900650035257;0.3860156335239644;-0.4557100118998593;0.5972174298211053;1.0000302524949125
66.958491;1.0907955656762196;0.4166503734540105;0.3819804670912695;-0.5007449823079332;-0.45907584911888766;1.0797975129899793;0.9999551943842695;9.999590537708833;0.41679592526972425;-0.43522906311757836;-0.4352290064562555;0.3860161555717403;-0.45571001188752924;0.5972170760690143;1.0000308033689203
66.968491;1.0907995805030084;0.41665095690725307;0.38198092921858134;-0.5007449827943198;-0.45907584926128364;1.0797967422810448;0.9999552187070313;9.99959405423938;0.41679664470473643;-0.43522906303387165;-0.43522900640054374;0.38601670799532456;-0.45571001187237586;0.5972167409313699;1.0000312958001814
66.978491;1.0908036596894908;0.41665155836390955;0.38198139329402836;-0.5007449832511597;-0.4590758494069995;1.07979590628896;0.9999552939565147;9.999596964863162;0.4167973634564226;-0.43522906293246144;-0.43522900633214184;0.3860172905818117;-0.4557100118549614;0.5972164293838179;1.000031732758009
66.988491;1.0908077921529653;0.4166521756115312;0.38198185745975044;-0.5007449836787461;-0.4590758495565372;1.0797950095902937;0.9999554217318465;9.99959929870555;0.4167980805821236;-0.4352290628143217;-0.43522900624994654;0.38601790309085926;-0.4557100118358912;0.5972161455081301;1.0000321174623383
66.998491;1.0908119671388063;0.41665280629587187;0.3819823195262838;-0.5007449840771895;-0.45907584971061216;1.0797940579655225;0.9999556045351764;9.99960109830126;0.41679879451340357;-0.43522906268063916;-0.43522900615289134;0.3860185449963561;-0.4557100118155901;0.5972158924873086;1.0000324533808738
67.008491;1.0908161760958417;0.4166534479718247;0.38198277706681716;-0.500744984446096;-0.45907584987001376;1.0797930572490781;0.9999558460342788;9.999602417559537;0.41679950351297795;-0.43522906253271937;-0.43522900604002507;0.3860192151927638;-0.45571001179410847;0.597215672650287;1.0000327441355337
67.018491;1.0908204121770528;0.4166540983830627;0.38198322780341387;-0.5007449847844283;-0.45907585003569124;1.0797920114265116;0.9999561503215034;9.999603321661603;0.4168002061520355;-0.4352290623717481;-0.4352290059105775;0.38601991213410086;-0.4557100117710875;0.5972154876004732;1.0000329937667285
67.028491;1.090824668762663;0.4166547557137883;0.38198367004243083;-0.5007449850907257;-0.45907585020876573;1.0797909221111976;0.9999565208029187;9.99960388013509;0.41680090157184463;-0.4352290621985404;-0.4352290057639556;0.3860206339987629;-0.45571001174591835;0.5972153384134223;1.0000332069434443
67.038491;1.0908289391557435;0.41665541854244875;0.381984102812877;-0.5007449853632846;-0.45907585039026455;1.07978979017343;0.9999569597073291;9.999604156143302;0.41680158963138986;-0.43522906201345385;-0.4352290055996872;0.3860213784396484;-0.4557100117179126;0.5972152258234856;1.0000333887326978
67.048491;1.0908332173312585;0.416656085644967;0.38198452556767076;-0.5007449856001028;-0.4590758505809235;1.0797886172628417;0.9999574682874325;9.999604204176686;0.4168022707637267;-0.43522906181652893;-0.4352290054173529;0.38602214243174676;-0.4557100116863509;0.5972151502613818;1.000033544147663
67.058491;1.0908374986232108;0.41665675591861145;0.3819849378873155;-0.5007449857990468;-0.4590758507812819;1.0797874059494148;0.9999580471906909;9.999604078509643;0.4168029454862721;-0.4352290616077507;-0.4352290052164598;0.3860229224942046;-0.4557100116505093;0.597215111609749;1.0000336777170908
67.068491;1.0908417797350274;0.41665742841004677;0.38198533940949375;-0.5007449859583122;-0.4590758509918249;1.0797861595168168;0.9999586968271287;9.999603840364706;0.41680361394272253;-0.43522906138714285;-0.435229004996326;0.38602371474001906;-0.4557100116097458;0.597215108850149;1.0000337933576753
67.078491;1.0908460583057835;0.416658102144907;0.3819857296958148;-0.500744986076735;-0.45907585121305955;1.0797848812627435;0.9999594173336546;9.999603556586987;0.41680427583669233;-0.4352290611547172;-0.4352290047562054;0.3860245148916869;-0.4557100115635811;0.5972151401542181;1.0000338947453573
67.088491;1.0908503328488515;0.41665877588798084;0.3819861080574207;-0.5007449861538141;-0.45907585144562085;1.0797835731431218;0.999960207672306;9.999603296198078;0.4168049306508045;-0.43522906091054075;-0.435229004495695;0.3860253187015064;-0.45571001151167095;0.5972152036590493;1.000033985691201
67.098491;1.0908546030574515;0.4166594483055858;0.38198647358673554;-0.5007449861895683;-0.45907585169034115;1.0797822353960316;0.9999610646918557;9.999603128181686;0.41680557783902505;-0.43522906065478717;-0.4352290042151305;0.38602612236270556;-0.45571001145363016;0.5972152983791112;1.0000340703484272
67.108491;1.0908588695297738;0.41666011838303485;0.38198682522555344;-0.5007449861842955;-0.45907585194819817;1.0797808675869836;0.9999619835874597;9.999603116151201;0.41680621695669934;-0.4352290603876949;-0.43522900391555064;0.3860269225551955;-0.4557100113888287;0.5972154245603255;1.0000341537722033
67.118491;1.0908631328861;0.4166607856208402;0.38198716174436126;-0.5007449861383938;-0.4590758522202029;1.0797794698473513;0.9999629598648694;9.999603311999648;0.41680684762338494;-0.43522906010955414;-0.4352290035983465;0.386027716431631;-0.455710011316423;0.5972155832618012;1.0000342420995811
67.128491;1.090867393127818;0.4166614499158508;0.38198748185598014;-0.5007449860523313;-0.45907585250715854;1.0797780436267748;0.9999639911911078;9.999603752344333;0.41680746925263207;-0.4352290598206702;-0.43522900326513264;0.3860285017414372;-0.4557100112356275;0.597215775532622;1.0000343413916213
67.138491;1.0908716497568094;0.416662111348968;0.3819877845308196;-0.5007449859267179;-0.4590758528093351;1.0797765919548359;0.9999650773945262;9.999604456494303;0.41680808105568473;-0.43522905952134927;-0.4352290029178079;0.3860292767519464;-0.45571001114586607;0.5972160017979196;1.0000344561523453
67.148491;1.090875902203289;0.41666277008745944;0.3819880692966101;-0.5007449857625514;-0.45907585312639027;1.079775119261559;0.9999662187888009;9.999605429366843;0.41680868254745446;-0.43522905921202565;-0.43522900255843755;0.3860300398250798;-0.45571001104675846;0.5972162617803051;1.000034588771196
67.158491;1.090880149468983;0.41666342635439957;0.3819883362686398;-0.5007449855613665;-0.4590758534574953;1.0797736309174795;0.999967414345027;9.999606670006012;0.4168092737401445;-0.4352290588933563;-0.4352290021889788;0.386030789074769;-0.4557100109382181;0.5972165548354135;1.0000347398417815
67.168491;1.0908843893460205;0.4166640801951876;0.38198858593302343;-0.5007449853248354;-0.45907585380138205;1.0797721330427625;0.9999686608650065;9.999608177090929;0.4168098544548128;-0.4352290585661361;-0.435229001811148;0.38603152235963;-0.45571001082058615;0.5972168802584304;1.0000349086642402
67.178491;1.0908886183891988;0.4166647311270538;0.38198881887188324;-0.5007449850542525;-0.45907585415642344;1.0797706328636547;0.9999699535104581;9.9996099463803;0.4168104236825048;-0.43522905823121605;-0.4352290014266142;0.3860322374594249;-0.4557100106945937;0.5972172371067199;1.0000350934927043
67.188491;1.090892832252062;0.41666537812547627;0.3819890356371864;-0.5007449847504998;-0.45907585452089655;1.0797691389511865;0.9999712866280174;9.999611965512454;0.4168109798768774;-0.4352290578894057;-0.43522900103720163;0.38603293225468804;-0.45571001056116733;0.5972176237741315;1.0000352917246558
67.198491;1.0908970256725978;0.4166660197798341;0.3819892368394353;-0.5007449844143175;-0.4590758548932925;1.0797676607600641;0.9999726535881348;9.999614213876923;0.4168115215425397;-0.4352290575411888;-0.435229000644711;0.38603360487239463;-0.4557100104212544;0.5972180379045783;1.0000355001958627
67.208491;1.0909011921833254;0.4166666541822807;0.38198942303247374;-0.5007449840464776;-0.4590758552724656;1.079766207676819;0.9999740465555774;9.999616667894765;0.41681204752091744;-0.435229057186451;-0.43522900025064143;0.386034253832279;-0.4557100102759689;0.5972184765799863;1.0000357154779789
67.218491;1.0909053237696835;0.41666727884435534;0.38198959441357605;-0.5007449836477486;-0.4590758556574818;1.0797647879482963;0.9999754573875452;9.999619307621153;0.4168125571888981;-0.43522905682442725;-0.43522899985620217;0.38603487804028214;-0.4557100101269267;0.5972189365093651;1.0000359341355964
67.228491;1.0909094109476383;0.4166678908477308;0.3819897509188632;-0.5007449832187956;-0.4590758560473047;1.079763408066398;0.999976878768813;9.999622121161144;0.41681305056886114;-0.4352290564538944;-0.43522899946247245;0.3860354764944048;-0.4557100099762394;0.5972194141413609;1.0000361529454551
67.238491;1.090913443209331;0.41666848681875635;0.3819898925199258;-0.5007449827602605;-0.4590758564405696;1.0797620730542652;0.9999783044455762;9.999625101826927;0.4168135282902054;-0.43522905607355034;-0.4352289990704414;0.3860360479491072;-0.4557100098262765;0.5972199058594339;1.000036369314966
67.248491;1.090917409369274;0.4166690628361749;0.381990019314335;-0.5007449822730108;-0.45907585683543084;1.0797607870232024;0.9999797286104377;9.999628237988887;0.4168139914199762;-0.43522905568228315;-0.4352289986809259;0.3860365908672062;-0.4557100096795679;0.5972204083735417;1.0000365819734864
67.258491;1.0909212984206824;0.416669614823845;0.3819901315874882;-0.5007449817582643;-0.4590758572294466;1.0797595531434612;0.9999811454430547;9.999631505915334;0.4168144411204074;-0.435229055279146;-0.435228998294548;0.3860371037195371;-0.45571000953870566;0.5972209188533636;1.0000367911618495
67.268491;1.0909251010411376;0.41667013912870215;0.38199022994919046;-0.5007449812175473;-0.4590758576197609;1.0797583730971612;0.999982549292595;9.999634869084288;0.41681487845818593;-0.43522905486325714;-0.43522899791177255;0.3860375852536669;-0.45571000940616324;0.5972214348400877;1.0000369976888173
67.278491;1.0909288101015049;0.4166706326543125;0.3819903153355125;-0.5007449806527465;-0.4590758580036281;1.0797572469920536;0.9999839347146687;9.999638279544724;0.4168153044393921;-0.43522905443383697;-0.43522899753282396;0.38603803437293954;-0.4557100092841079;0.5972219542424835;1.0000372017524608
67.288491;1.0909324195957997;0.4166710926731594;0.381990388711554;-0.5007449800663066;-0.4590758583786802;1.0797561739001926;0.9999852965200096;9.999641680430745;0.4168157199676064;-0.4352290539902649;-0.4352289971575643;0.38603844995009734;-0.45571000917435495;0.5972224750931212;1.0000374027510668
67.298491;1.090935923563208;0.41667151665149804;0.3819904506552155;-0.5007449794613834;-0.4590758587426811;1.0797551518285269;0.9999866302971876;9.999645007254594;0.4168161258910321;-0.4352290535320237;-0.4352289967855387;0.3860388308232098;-0.45571000907857656;0.5972229953686055;1.0000375996762316
67.308491;1.0909393157866656;0.4166719022597307;0.38199050124637074;-0.5007449788418559;-0.4590758590933663;1.0797541774799009;0.9999879323938073;9.999648189960975;0.4168165232255552;-0.4352290530587024;-0.4352289964160527;0.38603917571032303;-0.4557100089983201;0.5972235132974371;1.0000377910141105
67.318491;1.0909425899439893;0.41667224768566713;0.3819905403601466;-0.5007449782120296;-0.45907585942861023;1.0797532470961249;0.9999891991653185;9.999651161520115;0.41681691307934127;-0.4352290525701112;-0.4352289960481615;0.386039483205999;-0.45571000893475444;0.5972240275296138;1.0000379742921217
67.328491;1.0909457406530751;0.4166725518822119;0.3819905678347586;-0.5007449775759545;-0.4590758597466246;1.0797523576771118;0.9999904266515596;9.99965386852557;0.4168172962443792;-0.4352290520663043;-0.4352289956808216;0.38603975206976093;-0.4557100088886789;0.5972245369080196;1.0000381465007389
67.338491;1.090948764845212;0.416672814306521;0.38199058325180024;-0.5007449769369013;-0.45907586004608864;1.0797515073563688;0.9999916110036196;9.999656275337701;0.41681767307285617;-0.43522905154756797;-0.43522899531326614;0.3860399813456234;-0.45571000886061747;0.5972250402148753;1.00003830565937
67.348491;1.090951661386909;0.41667303442761994;0.38199058584629325;-0.5007449762975102;-0.45907586032608244;1.0797506948908615;0.9999927490779287;9.999658361435507;0.4168180437190607;-0.43522905101461584;-0.4352289949452619;0.38604017026200327;-0.45571000885068613;0.5972255360381347;1.0000384516065886
67.358491;1.0909544291595779;0.4166732115569963;0.3819905746833292;-0.5007449756602359;-0.4590758605857578;1.0797499187695985;0.9999938385746234;9.999660114658042;0.41681840818796495;-0.4352290504688964;-0.43522899457697106;0.3860403183010941;-0.455710008858515;0.5972260229475314;1.0000385849049043
67.368491;1.0909570656540604;0.4166733450717592;0.38199054881007294;-0.5007449750274281;-0.4590758608240109;1.0797491767156815;0.9999948777614156;9.999661523027076;0.4168187660948868;-0.43522904991257877;-0.43522899420856365;0.38604042525133725;-0.4557100088833367;0.5972264997567228;1.0000387055038769
