time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.378491;1.0909595664937404;0.4166734347003248;0.3819905074500629;-0.5007449744010126;-0.45907586103928716;1.0797484659098566;0.9999958651800329;9.999662573597973;0.41681911654150344;-0.435229049348167;-0.43522899384011776;0.38604049115588596;-0.45571000892415875;0.5972269653908017;1.0000388122935324
67.388491;1.0909619258732726;0.4166734807152001;0.3819904502686384;-0.5007449737822373;-0.45907586122953975;1.079747783483902;0.9999967988020858;9.999663260735149;0.41681945810641924;-0.4352290487782313;-0.4352289934719519;0.3860405165226295;-0.45571000897991987;0.5972274187387064;1.0000389027573693
67.398491;1.0909641379787174;0.41667348403153176;0.38199037753629606;-0.5007449731717588;-0.4590758613925136;1.079747127306748;0.9999976749235677;9.999663592488703;0.41681978874839465;-0.4352290482054608;-0.43522899310482144;0.3860405026917792;-0.4557100090494976;0.5972278588386711;1.0000389727336205
67.408491;1.0909661979760688;0.4166734460295945;0.3819902899948732;-0.5007449725698503;-0.4590758615261686;1.079746497028614;0.9999984883221007;9.999663588026353;0.41682010590725044;-0.4352290476327008;-0.4352289927397025;0.38604045175760526;-0.45571000913170034;0.5972282848079344;1.000039017282786
67.418491;1.0909681019331414;0.4166733680794548;0.3819901885212449;-0.5007449719764655;-0.4590758616288963;1.079745894699117;0.9999992333399501;9.999663271788382;0.41682040697018247;-0.43522904706279697;-0.43522899237750207;0.3860403659815242;-0.4557100092253755;0.5972286951456625;1.000039032041968
67.428491;1.090969846343013;0.4166732511517863;0.3819900741064696;-0.5007449713913137;-0.4590758616996609;1.079745324684621;0.9999999049022792;9.999662672067592;0.41682068970931974;-0.4352290464984134;-0.4352289920189382;0.3860402474304556;-0.45571000932948275;0.5972290870467696;1.0000390136231332
67.438491;1.0909714276910456;0.41667309575212436;0.38198994816883075;-0.5007449708141012;-0.4590758617380863;1.0797447931064854;1.0000004994691225;9.999661820542599;0.41682095232232186;-0.43522904594183076;-0.4352289916645507;0.3860400981496794;-0.4557100094430848;0.5972294565640318;1.0000389590053707
67.448491;1.0909728429139869;0.4166729019110475;0.38198981264250154;-0.5007449702448604;-0.4590758617441864;1.0797443071898942;1.0000010156455441;9.999660748375002;0.4168211932005882;-0.4352290453946463;-0.4352289913147806;0.38603992037731505;-0.45571000956527186;0.5972297995904084;1.0000388649503311
67.458491;1.0909740904341638;0.4166726689587805;0.38198966964960956;-0.5007449696841455;-0.4590758617179444;1.0797438744671282;1.0000014544001825;9.999659485006601;0.4168214107958402;-0.4352290448576955;-0.43522899097002693;0.38603971636861717;-0.45571000969497877;0.5972301127125058;1.0000387283085839
67.468491;1.090975170114921;0.41667239539703926;0.3819895210089944;-0.5007449691328711;-0.45907586165925235;1.0797435018830732;1.0000018184151098;9.999658057278204;0.41682160365960635;-0.4352290443314007;-0.4352289906305522;0.38603948794855514;-0.45571000983084164;0.5972303934294313;1.0000385467870494
67.478491;1.0909760824596413;0.4166720793604272;0.38198936804148004;-0.5007449685919244;-0.45907586156809327;1.0797431954812247;1.0000021102905758;9.99965648455785;0.41682177059812653;-0.43522904381610283;-0.43522899029628087;0.38603923640150023;-0.45571000997119593;0.5972306402551977;1.0000383190419488
67.488491;1.0909768285738441;0.4166717194652265;0.38198921189501356;-0.5007449680618931;-0.4590758614445497;1.0797429607889504;1.000002331597021;9.99965477934585;0.4168219108494347;-0.4352290433120818;-0.4352289899666524;0.3860389627684564;-0.45571001011415685;0.5972308528108304;1.0000380438549248
67.498491;1.090977410847944;0.4166713152198472;0.38198905403241057;-0.50074496754306;-0.459075861288775;1.0797428030696776;1.0000024834325962;9.999652955458608;0.4168220240023213;-0.43522904281939545;-0.43522898964066775;0.3860386679688773;-0.455710010257772;0.5972310315400978;1.00003771927168
67.508491;1.0909778334193425;0.41667086666535785;0.38198889650130347;-0.5007449670355365;-0.4590758611011355;1.0797427265862443;1.000002566609633;9.999651030935896;0.416822109784731;-0.43522904233768556;-0.4352289893170953;0.38603835286920374;-0.4557100104002143;0.5972311774196868;1.0000373428269158
67.518491;1.090978101792703;0.4166703739567248;0.38198874179317577;-0.5007449665393238;-0.4590758608822198;1.0797427339768755;1.0000025812722932;9.999649020353887;0.4168221681093019;-0.43522904186627637;-0.43522898899458895;0.38603801873382637;-0.4557100105399599;0.59723129231269;1.000036912885934
67.528491;1.0909782216648594;0.41666983743021435;0.38198859234363075;-0.5007449660542691;-0.45907586063257144;1.0797428270252396;1.0000025270465518;9.999646929392025;0.4168221993538902;-0.43522904140456653;-0.43522898867166215;0.38603766766855746;-0.45571001067592704;0.5972313795271831;1.0000364296570288
67.538491;1.090978198305795;0.4166692577529199;0.3819884502906579;-0.5007449655800413;-0.4590758603524824;1.0797430072117942;1.0000024034749233;9.999644758803264;0.41682220454299856;-0.43522904095219656;-0.4352289883467123;0.3860373025214593;-0.4557100108075116;0.5972314434322358;1.0000358948680776
67.548491;1.0909780375238858;0.4166686358634805;0.38198831782139897;-0.5007449651162782;-0.4590758600419598;1.0797432749528524;1.0000022099974935;9.999642508213423;0.4168221850005501;-0.435229040508894;-0.4352289880182201;0.3860369265154719;-0.45571001093448477;0.5972314884442933;1.000035310775773
67.558491;1.0909777467937714;0.41666797304221886;0.38198819752194596;-0.5007449646628375;-0.45907585970078413;1.0797436289507851;1.0000019458107026;9.999640176503185;0.4168221416703856;-0.43522904007436464;-0.4352289876850584;0.38603654306229257;-0.4557100110568193;0.5972315185502154;1.0000346793523085
67.568491;1.0909773351930674;0.41666727109022433;0.3819880922740539;-0.5007449642199508;-0.4590758593287188;1.0797440663979936;1.0000016101354248;9.999637764051798;0.4168220747577512;-0.43522903964846577;-0.43522898734674603;0.3860361557325958;-0.4557100111744789;0.5972315373268167;1.000034002016051
67.578491;1.0909768129223905;0.4166665321215861;0.3819880049578019;-0.500744963788294;-0.4590758589257934;1.079744583551019;1.0000012026735154;9.999635275814693;0.4168219837925647;-0.43522903923140177;-0.43522898700354623;0.38603576827805847;-0.4557100112871984;0.5972315479770138;1.0000332799726035
67.588491;1.0909761907635291;0.4166657581059266;0.3819879383090734;-0.500744963369036;-0.4590758584924162;1.079745176334572;1.0000007241077968;9.99963272009527;0.41682186811428484;-0.4352290388235471;-0.4352289866563242;0.3860353845217955;-0.4557100113944328;0.5972315530335028;1.0000325145676627
67.598491;1.0909754791444535;0.4166649507760143;0.38198789486027845;-0.5007449629637544;-0.4590758580292687;1.0797458407482736;1.0000001761838253;9.999630105855157;0.41682172747630775;-0.43522903842505734;-0.435228986306259;0.38603500804324975;-0.45571001149556245;0.5972315536220457;1.000031706948051
67.608491;1.09097468758068;0.41666411196021885;0.381987876734385;-0.5007449625741316;-0.4590758575371617;1.0797465729391742;0.9999995606202415;9.999627446266231;0.41682156203859494;-0.43522903803559243;-0.4352289859545848;0.38603464204131044;-0.4557100115901909;0.5972315491428679;1.0000308573812318
67.618491;1.0909738247308511;0.4166632438822628;0.38198788544159296;-0.500744962201666;-0.4590758570169595;1.0797473689543513;0.9999988777784652;9.999624763403714;0.41682137205321773;-0.43522903765426924;-0.43522898560230944;0.3860342895115075;-0.45571001167826297;0.5972315379633398;1.0000299652116509
67.628491;1.0909728983201916;0.41666234920310846;0.38198792187484387;-0.5007449618477053;-0.45907585646955257;1.0797482244304943;0.9999981268086209;9.999622086164623;0.41682115790435287;-0.4352290372799596;-0.4352289852500488;0.3860339534347694;-0.4557100117598733;0.5972315182857004;1.0000290291314125
67.638491;1.0909719152238022;0.41666143089932467;0.3819879863822955;-0.5007449615135673;-0.4590758558958371;1.0797491347145012;0.9999973071782489;9.999619448518335;0.4168209202319705;-0.4352290369116155;-0.43522898489816503;0.3860336368690149;-0.45571001183509996;0.597231488187169;1.000028047172636
67.648491;1.090970882329094;0.41666049215921874;0.38198807889110986;-0.5007449612004026;-0.45907585529665246;1.0797500953895391;0.9999964199062086;9.999616889430964;0.4168206598311634;-0.43522903654815004;-0.4352289845469296;0.3860333429042674;-0.4557100119041769;0.5972314450107734;1.000027017214377
67.658491;1.0909698075018954;0.4166595365961179;0.3819881990973248;-0.5007449609089791;-0.45907585467281653;1.0797511027181113;0.9999954672724677;9.999614444072396;0.4168203774717762;-0.4352290361881386;-0.4352289841964997;0.38603307446994445;-0.4557100119677298;0.5972313852421977;1.0000259381907768
67.668491;1.0909686997840966;0.4166585685546289;0.38198834662416686;-0.5007449606395968;-0.4590758540253062;1.0797521538905575;0.9999944516444271;9.999612131556438;0.4168200738649754;-0.435229035829796;-0.4352289838468894;0.3860328342337544;-0.4557100120267332;0.5972313051422565;1.0000248108126328
67.678491;1.0909675691065432;0.4166575929069985;0.38198852113128307;-0.500744960392077;-0.4590758533552432;1.0797532469610631;0.9999933749691278;9.999609950192138;0.41681974979207004;-0.4352290354711568;-0.43522898349801964;0.3860326245526962;-0.45571001208224493;0.5972312010445594;1.000023637085303
67.688491;1.0909664257342573;0.4166566144543513;0.38198872236089093;-0.5007449601658427;-0.45907585266368495;1.0797543805599021;0.9999922390867954;9.999607876297008;0.41681940621738905;-0.4352290351102166;-0.4352289831497482;0.38603244726991753;-0.45571001213515544;0.597231069155237;1.0000224194183962
67.698491;1.0909652793353926;0.41665563743186407;0.3819889500708381;-0.5007449599601193;-0.459075851951683;1.0797555538500552;0.9999910459235059;9.999605865715534;0.41681904443808326;-0.43522903474502145;-0.43522898280186;0.38603230352459256;-0.4557100121861178;0.59723090566527;1.0000211604277542
67.708491;1.0909641383371664;0.4166546653973796;0.3819892039169472;-0.5007449597740061;-0.45907585122059763;1.0797567662091585;0.9999897973456067;9.999603864830952;0.41681866624832575;-0.4352290343737739;-0.4352289824540687;0.386032193710044;-0.4557100122355273;0.5972307071087493;1.00001986301577
67.718491;1.0909630098260648;0.41665370148812997;0.381989483489884;-0.500744959606214;-0.45907585047218513;1.079758016231874;0.9999884951805617;9.999601824104085;0.41681827366226504;-0.43522903399481583;-0.43522898210616195;0.38603211758694983;-0.4557100122834549;0.5972304708570684;1.0000185302751583
67.728491;1.0909618994216372;0.41665274875314623;0.38198978845408327;-0.500744959454789;-0.45907584970833076;1.0797593009721325;0.9999871416409248;9.999599701415331;0.4168178683946316;-0.43522903360641946;-0.43522898175827507;0.38603207459142425;-0.4557100123297699;0.5972301957969689;1.0000171657740682
67.738491;1.0909608114271216;0.4166518102956417;0.38199011860190957;-0.5007449593172444;-0.45907584893071945;1.0797606161430215;0.9999857396513437;9.999597461102201;0.4168174520030053;-0.43522903320674405;-0.4352289814108361;0.38603206410376195;-0.45571001237434033;0.5972298823080688;1.0000157737754953
67.748491;1.090959749950577;0.4166508890681871;0.381990473886099;-0.5007449591909882;-0.459075848140786;1.0797619569487902;0.9999842925812422;9.999595078165335;0.41681702640114815;-0.43522903279412833;-0.4352289810640963;0.38603208541605966;-0.45571001241692655;0.5972295313384589;1.0000143589570993
67.758491;1.0909587196830162;0.41664998752859617;0.3819908542949089;-0.500744959073567;-0.4590758473400722;1.079763318475169;0.999982803636159;9.99959254162791;0.4168165937825944;-0.4352290323672773;-0.435228980717927;0.3860321374808418;-0.4557100124570556;0.5972291438155702;1.0000129265121922
67.768491;1.0909577250200104;0.41664910762068014;0.38199125952396684;-0.5007449589626017;-0.45907584653064093;1.0797646952883875;0.9999812756942942;9.99958985437221;0.4168161561020592;-0.4352290319250794;-0.43522898037205404;0.3860322187786056;-0.45571001249423393;0.5972287209145744;1.0000114824507016
67.778491;1.0909567693113353;0.4166482509931312;0.3819916889340352;-0.5007449588557542;-0.4590758457150348;1.0797660812924263;0.9999797118535706;9.999587033067867;0.416815714605095;-0.43522903146638875;-0.4352289800262348;0.3860323276114861;-0.45571001252807986;0.5972282644037538;1.0000100330473425
67.788491;1.0909558555497496;0.41664741897218177;0.3819921418920473;-0.5007449587508372;-0.4590758448958143;1.0797674701166797;0.9999781154472512;9.999584103776627;0.41681526970437316;-0.43522903099008836;-0.4352289796803091;0.38603246245008305;-0.45571001255812854;0.5972277765088416;1.0000085838867308
67.798491;1.0909549868882336;0.4166466123626486;0.3819926178964376;-0.5007449586459292;-0.45907584407515395;1.0797688550822622;0.9999764888897459;9.999581095180726;0.4168148214185933;-0.4352290304953563;-0.43522897933419596;0.38603262180320314;-0.45571001258369415;0.5972272596138762;1.0000071397588286
67.808491;1.0909541658231554;0.4166458315324089;0.38199311640012634;-0.5007449585395157;-0.45907584325469303;1.0797702287649835;0.9999748330923995;9.999578035629737;0.41681436993663484;-0.4352290299819589;-0.4352289789877353;0.38603280392612394;-0.45571001260397126;0.5972267161825559;1.00000570538134
67.818491;1.0909533928956852;0.41664507663095834;0.3819936368948461;-0.5007449584306587;-0.4590758424355722;1.0797715826144492;0.999973148566971;9.999574949845753;0.41681391576819643;-0.43522902945046527;-0.4352289786406026;0.3860330067941661;-0.45571001261814426;0.5972261486793593;1.0000042858276716
67.828491;1.090952666162502;0.416644347588188;0.38199417916383943;-0.5007449583190543;-0.45907584161868215;1.07977290648542;0.9999714368075729;9.999571855143707;0.4168134595811009;-0.43522902890216236;-0.43522897829244506;0.38603322833622317;-0.45571001262527144;0.5972255592765718;1.0000028865639816
67.838491;1.0909519815895463;0.41664364407807714;0.3819947432571478;-0.5007449582049417;-0.45907584080503816;1.079774188888204;0.9999697006364847;9.999568759723894;0.4168130021032329;-0.43522902833868526;-0.43522897794295773;0.3860334667828189;-0.4557100126241136;0.5972249498646206;1.0000015136064175
67.848491;1.0909513333692444;0.41664296569587456;0.38199532939011654;-0.5007449580890017;-0.4590758399959872;1.0797754183185415;0.9999679439052551;9.999565662872792;0.4168125443533467;-0.435229027761795;-0.43522897759184165;0.3860337208289788;-0.4557100126133097;0.5972243226316893;1.0000001733352761
67.858491;1.0909507137910317;0.41664231224303633;0.3819959378918481;-0.5007449579723432;-0.45907583919313627;1.0797765839958537;0.9999661709499386;9.999562558882367;0.41681208806360615;-0.43522902717340023;-0.43522897723885373;0.38603398940291184;-0.45571001259178107;0.5972236804612744;0.9999988718480286
67.868491;1.0909501133206234;0.4166416837656766;0.3819965689372487;-0.5007449578564228;-0.45907583839823635;1.0797776756106727;0.9999643857590563;9.999559441643578;0.41681163576008556;-0.43522902657550633;-0.4352289768837883;0.38603427131562984;-0.4557100125589293;0.597223026671756;0.9999976144989533
67.878491;1.0909495209455644;0.41664108026051155;0.38199722223075905;-0.5007449577428091;-0.45907583761317217;1.0797786836382886;0.9999625917321437;9.999556309339706;0.4168111903208409;-0.4352290259700829;-0.43522897652620535;0.38603456529111074;-0.45571001251459964;0.5972223646107796;0.9999964060039876
67.888491;1.0909489244755517;0.4166405014337718;0.3819978969848402;-0.50074495763298;-0.45907583683988884;1.0797796003140805;0.9999607924528393;9.999553170742157;0.41681075448195304;-0.4352290253591102;-0.4352289761653007;0.3860348702810749;-0.45571001245894843;0.5972216975028853;0.9999952508635127
67.898491;1.0909483109470353;0.41663994676888433;0.38199859210671433;-0.5007449575283146;-0.45907583608018276;1.0797804198185037;0.9999589920981745;9.999550045935171;0.41681033063320233;-0.43522902474466424;-0.4352289758001451;0.3860351855171665;-0.45571001239227216;0.5972210282681373;0.9999941533258306
67.908491;1.0909476675228564;0.41663941580349406;0.38199930646932984;-0.5007449574302153;-0.4590758353355276;1.079781137174877;0.9999571948367385;9.999546958947565;0.4168099207539382;-0.4352290241287692;-0.4352289754298577;0.3860355102561685;-0.45571001231491964;0.5972203592079394;0.9999931168671956
67.918491;1.0909469828000025;0.4166389083050042;0.382000039153619;-0.5007449573400692;-0.4590758346070597;1.0797817469619273;0.9999554044256674;9.999543928698962;0.4168095262656205;-0.4352290235133292;-0.4352289750536179;0.38603584355606374;-0.4557100122271974;0.5972196920118956;0.9999921439161485
67.928491;1.090946247349103;0.41663842419588093;0.3820007894487619;-0.50074495725899;-0.4590758338956444;1.0797822434860993;0.9999536246801222;9.999540963060184;0.4168091477414846;-0.4352290229002438;-0.4352289746709634;0.3860361842402532;-0.4557100121291477;0.5972190282698798;0.9999912360456416
67.938491;1.0909454528235556;0.4166379634322204;0.3820015566360327;-0.5007449571876709;-0.45907583320195194;1.079782622317534;0.999951859988589;9.999538059016686;0.41680878473419886;-0.4352290222913556;-0.43522897428226787;0.3860365309925452;-0.4557100120203709;0.597218369973917;0.999990394445998
67.948491;1.0909445911792004;0.4166375259422929;0.3820023397613741;-0.5007449571264977;-0.45907583252658485;1.079782881221429;0.9999501152152513;9.99953520777842;0.41680843590661826;-0.4352290216884482;-0.4352289738886962;0.38603688240334566;-0.45571001190007837;0.5972177196379455;0.9999896198682265
67.958491;1.0909436552877856;0.4166371116764455;0.3820031376014715;-0.5007449570758724;-0.4590758318701759;1.079783020092473;0.9999483954307193;9.999532400399385;0.4168080992637191;-0.43522902109344724;-0.4352289734916473;0.386037236919549;-0.4557100117674543;0.5972170803835316;0.999988911673869
67.968491;1.09094263975956;0.4166367207558554;0.38200394891366324;-0.5007449570365489;-0.4590758312334442;1.0797830409452855;0.9999467058187363;9.999529633393198;0.41680777244818384;-0.43522902050839113;-0.43522897309249364;0.3860375928842225;-0.4557100116220163;0.5972164560574802;0.9999882676759225
67.978491;1.0909415410980718;0.4166363534107923;0.382004772824218;-0.5007449570096901;-0.45907583061725415;1.079782947856389;0.9999450515807675;9.999526913395917;0.4168074529431362;-0.4352290199352465;-0.4352289726927919;0.38603794880186376;-0.4557100114636032;0.5972158509641344;0.9999876853606878
67.988491;1.0909403577307264;0.41663600962817526;0.38200560910470915;-0.5007449569966802;-0.45907583002250807;1.0797827465246335;0.999943437747654;9.99952425600378;0.41680713786710755;-0.4352290193760509;-0.4352289722943788;0.386038303695258;-0.45571001129213595;0.5972152694408926;0.999987162466474
67.998491;1.090939089936781;0.41663568890798;0.3820064582106185;-0.5007449569989898;-0.45907582944995395;1.079782443766773;0.9999418686232721;9.999521678931247;0.41680682381234974;-0.43522901883318227;-0.4352289718991586;0.3860386572456706;-0.455710011107391;0.5972147156480349;0.9999866962029802
68.008491;1.0909377393031632;0.4166353904619627;0.38200732120442965;-0.5007449570182059;-0.45907582890014437;1.0797820470348765;0.999940346902079;9.999519197168826;0.41680650720714224;-0.43522901830932675;-0.43522897150882994;0.38603900962531773;-0.4557100109088973;0.5972141933031883;0.9999862826617026
68.018491;1.0909363076341765;0.4166351135635496;0.38200819966450356;-0.5007449570560231;-0.459075828373456;1.0797815636978592;0.9999388733425374;9.99951682194278;0.41680618465293245;-0.43522901780724216;-0.435228971124747;0.3860393613857271;-0.45571001069591904;0.5972137051624808;0.999985917448989
68.028491;1.0909347958015068;0.4166348575028662;0.38200909535226085;-0.5007449571140906;-0.4590758278700294;1.0797810003517063;0.9999374474853341;9.999514557479191;0.4168058528219453;-0.4352290173294892;-0.43522897074797734;0.38603971373185425;-0.4557100104674448;0.5972132525477571;0.9999855966843377
68.038491;1.0909332031674814;0.41663462134816664;0.3820100095125419;-0.5007449571939553;-0.4590758273896369;1.0797803627840001;0.9999360686676055;9.999512396358382;0.4168055083707046;-0.4352290168782557;-0.4352289703795069;0.3860400687243318;-0.4557100102222811;0.5972128353710696;0.9999853172073857
68.048491;1.0909315278447942;0.4166344039901215;0.3820109423638586;-0.5007449572970782;-0.4590758269316782;1.0797796563986635;0.9999347364624266;9.999510318062981;0.4168051481081241;-0.43522901645538964;-0.43522897002055067;0.38604042885661266;-0.4557100099592529;0.5972124528300803;0.9999850762333754
68.058491;1.090929767744618;0.4166342042069196;0.38201189338418623;-0.5007449574246721;-0.4590758264955215;1.0797788868196512;0.999933450738871;9.999508291477316;0.4168047692089997;-0.43522901606248754;-0.4352289696727647;0.3860407964589141;-0.4557100096774155;0.5972121042968377;0.9999848710830598
68.068491;1.090927921205582;0.4166340205882896;0.3820128620550199;-0.500744957577506;-0.4590758260809671;1.079778060622772;0.9999322117823628;9.999506284635505;0.4168043694060174;-0.4352290157009063;-0.4352289693380742;0.3860411735389161;-0.45571000937617784;0.5972117896090637;0.9999846992297479
68.078491;1.0909259862073413;0.4166338517463424;0.38201384829936125;-0.500744957755879;-0.45907582568834393;1.0797771856026515;0.999931020192281;9.999504278496955;0.4168039470700106;-0.4352290153717595;-0.4352289690183689;0.3860415618760095;-0.45571000905526204;0.5972115087886835;0.9999845586819901
68.088491;1.0909239594964668;0.41663369669892253;0.38201485245023586;-0.500744957959796;-0.4590758253181805;1.0797762707532557;0.9999298768102556;9.99950226982127;0.4168035010304981;-0.43522901507590994;-0.4352289687155225;0.38604196292988985;-0.45571000871467293;0.597211261757765;0.9999844480842377
68.098491;1.0909218367900955;0.416633554904063;0.3820158749345394;-0.5007449581893741;-0.45907582497077354;1.0797753266931749;0.9999287834604346;9.999500263391338;0.41680303020941084;-0.43522901481390874;-0.43522896843157227;0.3860423775977417;-0.4557100083547442;0.5972110482583394;0.9999843661395345
68.108491;1.0909196133801236;0.41663342597691655;0.3820169157568033;-0.5007449584450714;-0.45907582464592295;1.079774366035564;0.9999277433422744;9.99949826801365;0.416802533292893;-0.4352290145858664;-0.43522896816857115;0.38604280605975116;-0.4557100079760992;0.597210868094032;0.9999843111462405
68.118491;1.090917284759315;0.41663330945294913;0.38201797407847304;-0.500744958727377;-0.45907582434298694;1.0797734029956612;0.9999267598833074;9.999496296823223;0.4168020086980615;-0.4352290143913321;-0.43522896792812693;0.3860432477318587;-0.4557100075794967;0.5972107212690336;0.9999842813764132
68.128491;1.090914847176666;0.41663320477333027;0.3820190480494598;-0.5007449590363303;-0.45907582406121267;1.0797724523768608;0.999925835729403;9.999494368348214;0.4168014548056081;-0.4352290142293952;-0.43522896771113634;0.38604370134082894;-0.4557100071656503;0.5972106074256155;0.99998427605996
68.138491;1.0909122976728831;0.41663311127253;0.38202013467158863;-0.5007449593713296;-0.4590758238001216;1.0797715283992484;0.9999249728992576;9.99949250854678;0.41680087020027273;-0.4352290140990313;-0.43522896751792534;0.386044165064481;-0.45571000673526796;0.5972105253080514;0.999984296228754
68.148491;1.0909096341091586;0.41663302800968366;0.3820212298721626;-0.5007449597312696;-0.4590758235597058;1.0797706435964647;0.9999241727719621;9.999490745436754;0.4168002538071476;-0.4352290139992729;-0.43522896734849664;0.38604463673886136;-0.455710006289333;0.597210473087768;0.9999843446572184
68.158491;1.0909068556173611;0.41663295368611136;0.3820223291056918;-0.5007449601147618;-0.45907582334027264;1.0797698080633198;0.99992343555247;9.999489095034487;0.4167996048915383;-0.43522901392901686;-0.4352289672027152;0.3860451141836925;-0.4557100058292526;0.5972104490197125;0.9999844251843151
68.168491;1.0909039628892905;0.41663288671788046;0.3820234282390563;-0.5007449605202329;-0.4590758231420593;1.079769029849395;0.999922759960658;9.999487553697623;0.4167989229783355;-0.43522901388685276;-0.4352289670805315;0.38604559540854394;-0.45571000535675116;0.5972104516458175;0.9999845421383087
68.178491;1.0909009585052725;0.4166328253272815;0.382024524146222;-0.5007449609459473;-0.4590758229648615;1.0797683159493323;0.9999221432604299;9.999486105593698;0.4167982077578453;-0.43522901387104734;-0.43522896698220825;0.38604607857680584;-0.45571000487363605;0.5972104796677139;0.9999846999959949
68.188491;1.090897847356607;0.4166327675439978;0.3820256146175476;-0.5007449613900739;-0.45907582280789294;1.0797676724784844;0.9999215814810162;9.999484734367904;0.4167974590548025;-0.43522901387950746;-0.4352289669083956;0.38604656187455344;-0.45571000438157677;0.5972105319866594;0.9999849037079431
68.198491;1.0908946357945606;0.41663271115634704;0.3820266979136227;-0.5007449618507617;-0.4590758226700254;1.0797671044208288;0.999921069691081;9.99948342393297;0.41679667702733725;-0.4352290139098545;-0.43522896686014195;0.38604704348991764;-0.4557100038820667;0.59721060768576;0.9999851589059434
68.208491;1.0908913300067835;0.416632654010589;0.38202777258156595;-0.50074496232616;-0.4590758225501743;1.079766615254456;0.999920602094285;9.999482150887001;0.41679586242311467;-0.43522901395975305;-0.43522896683896045;0.38604752175713114;-0.45571000337646;0.5972107055163224;0.9999854701837206
68.218491;1.0908879358750627;0.4166325944991023;0.38202883752903516;-0.5007449628144564;-0.45907582244744527;1.0797662060891744;0.9999201720238428;9.999480881595176;0.416795016594563;-0.4352290140272159;-0.4352289668466513;0.38604799529751455;-0.4557100028659356;0.5972108233543467;0.9999858387585434
68.228491;1.0908844597701943;0.4166325315504233;0.38202989194200065;-0.5007449633138222;-0.45907582236106437;1.0797658752439028;0.9999197724096109;9.999479579950824;0.41679414152672367;-0.43522901411057985;-0.4352289668847511;0.38604846315250063;-0.4557100023515544;0.5972109584037859;0.999986262181323
68.238491;1.0908809086912656;0.416632464264224;0.3820309348056141;-0.5007449638221757;-0.45907582229030175;1.079765618809911;0.9999193967216993;9.999478224139002;0.4167932399514984;-0.435229014208244;-0.4352289669540498;0.38604892490859927;-0.4557100018345287;0.5972111080170507;0.9999867356846567
68.248491;1.0908772901646828;0.41663239166737426;0.3820319643589046;-0.5007449643371241;-0.4590758222344545;1.0797654312847669;0.9999190393847597;9.99947682078867;0.41679231513473114;-0.43522901431850713;-0.4352289670544383;0.3860493805150242;-0.4557100013164862;0.5972112701115695;0.9999872529241463
68.258491;1.0908736118002609;0.4166323127780302;0.3820329780280126;-0.5007449648562404;-0.45907582219290444;1.0797653057494478;0.9999186954018003;9.999475401780073;0.4167913704852342;-0.4352290144396325;-0.43522896718492315;0.3860498298118368;-0.45571000079936524;0.5972114427376677;0.9999878055041205
68.268491;1.0908698800327963;0.4166322270636192;0.3820339728155698;-0.5007449653772675;-0.45907582216515064;1.0797652342755173;0.9999183603035977;9.99947400743834;0.4167904093029764;-0.43522901456997526;-0.43522896734380656;0.3860502722777999;-0.4557100002849569;0.5972116236160078;0.9999883831683412
68.278491;1.0908660992048673;0.4166321347729837;0.38203494588809367;-0.5007449658981102;-0.4590758221508178;1.0797652090091086;0.9999180307346169;9.999472674987683;0.41678943458601303;-0.4352290147079648;-0.43522896752906187;0.386050707090378;-0.45570999977461146;0.5972118101173456;0.9999889754377963
68.288491;1.0908622717222445;0.4166320366827236;0.38203589507123153;-0.5007449664168546;-0.45907582214979936;1.079765223011395;0.9999177042372476;9.99947143957325;0.4167884489815685;-0.4352290148519774;-0.4352289677385726;0.3860511332452553;-0.4557099992693504;0.5972119992777187;0.9999895729301919
68.298491;1.0908583989507672;0.41663193374601787;0.3820368188016746;-0.5007449669317522;-0.45907582216241016;1.0797652699785052;0.9999173782065268;9.999470335907358;0.4167874549835902;-0.43522901500039907;-0.4352289679701043;0.3860515497755418;-0.45570999877003354;0.5972121878249662;0.9999901676621478
68.308491;1.0908544826592168;0.4166318269829912;0.38203771572834044;-0.5007449674411854;-0.4590758221893801;1.0797653434167316;0.9999170497508356;9.999469391342917;0.41678645525752056;-0.43522901515176105;-0.4352289682212736;0.38605195591446634;-0.4557099982773648;0.5972123724733318;0.9999907531136574
68.318491;1.090850525975025;0.4166317173788818;0.3820385845297687;-0.5007449679438374;-0.459075822231733;1.07976543636237;0.9999167159761665;9.999468616422831;0.4167854528656398;-0.4352290153045435;-0.43522896848957027;0.38605235092396056;-0.45570999779183796;0.5972125504203339;0.999991324257967
68.328491;1.0908465328451464;0.41663160583027076;0.3820394238787124;-0.5007449684387514;-0.4590758222906236;1.079765541964195;0.9999163737237393;9.999467999517817;0.41678445115419704;-0.43522901545685144;-0.43522896877237316;0.38605273380969846;-0.4557099973136171;0.5972127196595137;0.9999918772772844
68.338491;1.090842507031673;0.4166314931235301;0.38204023240929785;-0.5007449689251624;-0.4590758223671641;1.079765654500689;0.9999160197230492;9.999467507190962;0.4167834533416352;-0.43522901560635086;-0.4352289690671244;0.38605310332304293;-0.45570999684234237;0.5972128788190878;0.9999924091639933
68.348491;1.0908384518976388;0.41663137968108954;0.3820410087527614;-0.5007449694025314;-0.4590758224622329;1.079765769629067;0.9999156509876468;9.999467094793594;0.4167824621911645;-0.4352290157504416;-0.43522896937167405;0.38605345822669584;-0.4557099963770861;0.5972130269479377;0.9999929176605904
68.358491;1.0908343707164372;0.41663126536912753;0.38204175161462645;-0.5007449698706302;-0.4590758225764139;1.0797658831327928;0.9999152647016525;9.999466723820948;0.41678148018542044;-0.4352290158864543;-0.4352289696844555;0.3860537974197525;-0.4557099959165741;0.5972131635565889;0.999993401333502
68.368491;1.0908302670300452;0.4166311497567597;0.3820424600091054;-0.5007449703294728;-0.4590758227101413;1.0797659899653167;0.9999148581110118;9.999466366606612;0.41678050999435884;-0.43522901601172415;-0.43522897000427513;0.3860541199271096;-0.45570999545955077;0.5972132887355525;0.9999938595091638
68.378491;1.0908261449151708;0.41663103246827676;0.3820431335172865;-0.5007449707793342;-0.4590758228637802;1.0797660856492166;0.9999144286385359;9.999465994308975;0.4167795546192245;-0.43522901612370296;-0.4352289703299979;0.38605442505522014;-0.4557099950051388;0.5972134034662454;0.9999942920328581
68.388491;1.0908220089869545;0.416630913214202;0.3820437722202266;-0.5007449712206646;-0.45907582303745587;1.0797661684423523;0.999913973938522;9.999465567799206;0.4167786172512771;-0.43522901622018206;-0.4352289706603961;0.3860547124851284;-0.455709994552977;0.5972135099322469;0.9999946987638874
68.398491;1.090817864138859;0.4166307917936105;0.3820443764100505;-0.5007449716537685;-0.4590758232308161;1.0797662391156846;0.9999134916540509;9.999465037595394;0.41677770109312284;-0.4352290162992304;-0.4352289709940371;0.38605498196931937;-0.4557099941031792;0.5972136113328712;0.9999950792887197
68.408491;1.090813715220634;0.41663066833356727;0.3820449463256131;-0.5007449720786877;-0.45907582344305;1.0797662989066252;0.9999129791193214;9.99946434537171;0.4167768090590894;-0.43522901635878986;-0.43522897132930327;0.3860552329008137;-0.4557099936562882;0.5972137113420194;0.9999954331138402
68.418491;1.0908095676313356;0.41663054338746713;0.3820454820480793;-0.5007449724954129;-0.45907582367312544;1.0797663483985378;0.9999124337385833;9.999463427966564;0.41677594356944725;-0.43522901639649936;-0.43522897166461444;0.38605546426522996;-0.455709993213003;0.5972138135702366;0.9999957594824841
68.428491;1.0908054289820517;0.41663041780010796;0.382045983703574;-0.5007449729040951;-0.45907582391993196;1.0797663872670527;0.9999118537622119;9.999462226637256;0.4167751066790911;-0.43522901641003736;-0.4352289719984929;0.3860556750727649;-0.4557099927737707;0.5972139210972554;0.9999960567347251
68.438491;1.0908013088135764;0.4166302926790804;0.3820464518742599;-0.5007449733050762;-0.45907582418224996;1.0797664141158578;0.9999112384499195;9.999460698460506;0.41677430036363855;-0.4352290163976013;-0.4352289723295323;0.386055864841238;-0.4557099923386736;0.5972140362280268;0.9999963222577883
68.448491;1.0907972152895968;0.4166301693694618;0.38204688770619927;-0.5007449736987163;-0.45907582445866163;1.0797664272897853;0.9999105876966963;9.999458824512047;0.4167735265544022;-0.43522901635801925;-0.4352289726566112;0.38605603364427193;-0.4557099919075639;0.5972141605526559;0.999996553047709
68.458491;1.090793153011177;0.4166300492749257;0.3820472925436877;-0.5007449740851491;-0.45907582474760167;1.0797664258100859;0.999909901640676;9.999456609795782;0.41677278666929546;-0.4352290162904704;-0.43522897297915314;0.38605618177845513;-0.45570999148028607;0.597214294825058;0.9999967465033667
68.468491;1.0907891237772074;0.41662993370410295;0.3820476677271485;-0.5007449744642448;-0.4590758250476126;1.0797664090750525;0.9999091798834197;9.999454076052949;0.41677208128622345;-0.4352290161942663;-0.43522897329715104;0.38605630951777437;-0.4557099910568927;0.5972144385203497;0.9999969013099231
68.478491;1.090785127914356;0.4166298237579109;0.38204801477782535;-0.5007449748357825;-0.45907582535750885;1.0797663766283303;0.9999084203746766;9.999451257433117;0.4167714105266941;-0.43522901606899067;-0.43522897361101054;0.38605641705415106;-0.4557099906377085;0.5972145898753601;0.9999970175296166
68.488491;1.0907811652297716;0.4166297201358898;0.3820483354156838;-0.5007449751994989;-0.4590758256763471;1.0797663287172943;0.9999076191495744;9.999448201140206;0.41677077432458676;-0.43522901591476776;-0.43522897392126325;0.38605650443057404;-0.4557099902232755;0.597214746740402;0.9999970959842456
68.498491;1.0907772355531324;0.4166296230047512;0.38204863128284855;-0.500744975554991;-0.4590758260034168;1.079766266981586;0.9999067711239857;9.999444962158599;0.41677017206755496;-0.4352290157324377;-0.4352289742282713;0.3860565715797235;-0.45570998981423344;0.5972149073645929;0.9999971380751083
68.508491;1.0907733386886032;0.41662953215521603;0.3820489038450206;-0.5007449759017404;-0.4590758263382529;1.0797661949148787;0.9999058709039821;9.999441596574426;0.4167696024822162;-0.4352290155236169;-0.4352289745321348;0.386057618427127;-0.45570998941120006;0.5972157167289456;0.9999971455783248
68.518491;1.0907694745254293;0.4166294473087751;0.3820491546656105;-0.5007449762392365;-0.45907582668065244;1.0797661174857396;0.9999049133759291;9.999438165127687;0.416769064271227;-0.43522901529050567;-0.43522897483275635;0.38605764488213923;-0.4557099890148486;0.5972158809664239;0.999997119778418
68.528491;1.090765643378773;0.4166293683651747;0.38204938555041806;-0.500744976567059;-0.45907582703076233;1.079766040167041;0.9999038944265773;9.99943473570445;0.41676855685499686;-0.43522901503550554;-0.4352289751298984;0.38605765097651906;-0.4557099886261287;0.5972160455763977;0.9999970610003279
68.538491;1.0907618459206438;0.41662929560944095;0.38204959818012657;-0.500744976884996;-0.45907582738910474;1.079765968190164;0.9999028113163162;9.999431379746728;0.4167680805236147;-0.4352290147609597;-0.4352289754232522;0.38605763714936153;-0.45570998824639003;0.5972162101817916;0.9999969688647974
68.548491;1.0907580828296015;0.41662922969995503;0.38204979367835273;-0.5007449771931255;-0.4590758277565724;1.0797659060297098;0.9999016622047194;9.99942817306722;0.4167676360077827;-0.4352290144691308;-0.43522897571261077;0.3860576042333166;-0.4557099878772566;0.5972163742881385;0.9999968424524889
68.558491;1.0907543544275748;0.4166291713306178;0.38204997258815016;-0.5007449774917708;-0.45907582813458636;1.0797658573488789;0.9999004453813238;9.999425197170808;0.4167672238618424;-0.435229014162258;-0.43522897599804733;0.3860575530866038;-0.45570998752016206;0.5972165368128973;0.9999966805711203
68.568491;1.0907506602932657;0.4166291209982765;0.3820501350747924;-0.5007449777814654;-0.4590758285252398;1.079765825629157;0.9998991588914886;9.999422536403346;0.41676684398696706;-0.4352290138424421;-0.435228976279882;0.38605748432426223;-0.4557099871759435;0.5972166963251575;0.99999648231548
68.578491;1.0907469991403747;0.41662907907042185;0.3820502809628235;-0.5007449780628154;-0.4590758289311603;1.0797658149482012;0.9998978006568342;9.999420272841315;0.4167664956723201;-0.43522901351133936;-0.4352289765584973;0.38605739844636083;-0.45570998684499303;0.5972168515968559;0.9999962472348364
68.588491;1.0907433693729334;0.41662904599892486;0.3820504096686929;-0.5007449783362233;-0.459075829355102;1.0797658299547022;0.9998963687610188;9.999418478401203;0.4167661783344197;-0.43522901316999;-0.4352289768342329;0.3860572960901813;-0.4557099865275244;0.5972170019832349;0.9999959750639728
68.598491;1.090739770425753;0.4166290226448471;0.3820505202842921;-0.500744978601755;-0.45907582979959977;1.079765874761854;0.9998948615468882;9.999417213045115;0.4167658922433297;-0.4352290128190056;-0.43522897710732644;0.3860571780747377;-0.4557099862234974;0.5972171474160359;0.9999956656958263
68.608491;1.0907362041256243;0.41662901034879346;0.38205061151923564;-0.5007449788592404;-0.4590758302668975;1.0797659523077405;0.9998932779681527;9.999416531336928;0.41676563843351444;-0.4352290124588959;-0.4352289773778223;0.3860570452187472;-0.45570998593261325;0.597217288029736;0.9999953197793652
68.618491;1.0907326749989434;0.4166290106042059;0.3820506814239515;-0.5007449791084799;-0.4590758307588217;1.079766064989508;0.9998916185317732;9.999416483173176;0.41676541805110356;-0.4352290120901686;-0.4352289776457032;0.3860568981581348;-0.45570998565454407;0.5972174237786528;0.9999949392558186
68.628491;1.0907291897658815;0.4166290248097587;0.3820507274684975;-0.5007449793492904;-0.4590758312765055;1.079766215210533;0.9998898859765443;9.999417111574097;0.41676523182125225;-0.4352290117131045;-0.4352289779112284;0.3860567373926112;-0.45570998538901875;0.5972175542195252;0.9999945270653454
68.638491;1.090725756707332;0.4166290542389785;0.3820507469532926;-0.5007449795813858;-0.4590758318204249;1.0797664056159102;0.9998880847364154;9.99941846131767;0.4167650799399451;-0.43522901132751807;-0.43522897817501616;0.3860565634638747;-0.45570998513576316;0.5972176782092967;0.9999940867366321
68.648491;1.090722384775644;0.41662910014550614;0.38205073727863303;-0.5007449798044851;-0.45907583239079086;1.079766639730191;0.9998862192602057;9.999420587987068;0.41676496231361604;-0.43522901093277055;-0.43522897843783565;0.38605637703783674;-0.45570998489445647;0.5972177936628321;0.9999936225816912
68.658491;1.090719082914481;0.416629163980211;0.38205069616924553;-0.5007449800186146;-0.4590758329878087;1.0797669221819113;0.9998842926696764;9.999423553585821;0.416764878786587;-0.4352290105278279;-0.43522897870037275;0.3860561788327874;-0.45570998466458307;0.597217897788823;0.9999931399467061
68.668491;1.090715860246917;0.41662924746591645;0.38205062200607315;-0.5007449802242118;-0.45907583361160903;1.0797672576605173;0.9998823067979891;9.999427417920845;0.4167648291274576;-0.435229010111287;-0.4352289789629267;0.38605596959048033;-0.45570998444528554;0.5972179879274159;0.9999926448631917
68.678491;1.0907127261774061;0.41662935229610215;0.3820505139370937;-0.5007449804219468;-0.45907583426218035;1.0797676492953368;0.9998802627720842;9.999432232193122;0.4167648129572124;-0.43522900968155437;-0.43522897922516907;0.3860557501369012;-0.4557099842355589;0.5972180625355747;0.999992143145327
68.688491;1.0907096893904333;0.4166294796693697;0.38205037156108207;-0.5007449806124481;-0.4590758349394702;1.0797680975824235;0.9998781617553965;9.99943802977021;0.4167648298235183;-0.4352290092370331;-0.4352289794863314;0.3860555212964282;-0.45570998403454854;0.5972181213394957;0.999991639205703
68.698491;1.090706756167786;0.4166296301734927;0.3820501945955158;-0.5007449807960938;-0.4590758356433767;1.079768600230015;0.9998760056693922;9.999444821269147;0.4167648794000344;-0.4352290087762901;-0.43522897974564334;0.3860552837069926;-0.45570998384150263;0.5972181646774423;0.9999911351836922
68.708491;1.0907039296681522;0.41662980396460353;0.38204998275869567;-0.5007449809729215;-0.4590758363735853;1.079769152727719;0.9998737967938974;9.999452600858248;0.4167649615463888;-0.4352290082983618;-0.4352289800024829;0.3860550377554175;-0.4557099836555401;0.5972181928538693;0.999990631399578
68.718491;1.0907012110738217;0.41663000081581875;0.3820497354266679;-0.5007449811427688;-0.45907583712940925;1.0797697493145126;0.9998715370519391;9.999461352282228;0.41676507599659796;-0.4352290078029307;-0.43522898025619366;0.38605478363657475;-0.45570998347547315;0.5972182057416009;0.9999901278172884
68.728491;1.090698600676895;0.4166302200786307;0.38204945130736995;-0.5007449813056593;-0.4590758379095346;1.0797703840077404;0.9998692284783572;9.999471050657968;0.4167652219874984;-0.4352290072901972;-0.4352289805060027;0.38605452136413926;-0.4557099832997003;0.5972182028274935;0.9999896252456673
68.738491;1.090696097543334;0.4166304607327748;0.3820491287540264;-0.5007449814620231;-0.4590758387117522;1.0797710512597767;0.9998668738125018;9.999481667448986;0.4167653983024963;-0.4352290067607513;-0.43522898075126654;0.3860542507728087;-0.45570998312628247;0.5972181836183793;0.9999891259509193
68.748491;1.0906936990571416;0.41663072156998965;0.38204876620352446;-0.5007449816124858;-0.4590758395329883;1.079771745500614;0.9998644761468071;9.99949317251041;0.41676560365434845;-0.43522900621551835;-0.43522898099174073;0.3860539717507567;-0.4557099829531609;0.5972181476584077;0.9999886334691702
68.758491;1.0906914012804227;0.4166310012622265;0.38204836231972733;-0.5007449817575534;-0.4590758403696321;1.079772459945782;0.9998620383127567;9.999505530491374;0.4167658370175692;-0.4352290056555897;-0.4352289812275549;0.3860536844360105;-0.4557099827783646;0.5972180942464888;0.9999881514074523
68.768491;1.0906891995618577;0.4166312979975769;0.3820479162153135;-0.5007449818975;-0.45907584121788947;1.0797731866180793;0.9998595625412233;9.999518703002837;0.41676609773682094;-0.43522900508214324;-0.4352289814590262;0.3860533889780043;-0.45570998260025;0.5972180229053089;0.9999876819501837
68.778491;1.0906870885704196;0.41663160921546805;0.3820474277381972;-0.5007449820324033;-0.459075842074027;1.0797739179453691;0.9998570502783828;9.999532653634079;0.4167663854618158;-0.4352290044966157;-0.4352289816864837;0.38605308516919973;-0.45570998241770877;0.5972179342911145;0.9999872251536137
68.788491;1.090685062353701;0.4166319320117885;0.3820468975124845;-0.5007449821622175;-0.4590758429346194;1.0797746481944988;0.9998545024633135;9.999547344334024;0.41676670004878075;-0.4352290039008546;-0.43522898191011805;0.3860527724086566;-0.4557099822301025;0.5972178301586532;0.9999867793813265
68.798491;1.0906831153441385;0.4166322635425577;0.3820463268280312;-0.5007449822869041;-0.45907584379673116;1.0797753739039189;0.9998519208125621;9.999562729814757;0.41676704154704675;-0.43522900329696085;-0.435228982129901;0.3860524499035169;-0.45570998203706004;0.5972177127829494;0.9999863420752493
68.808491;1.0906812436440274;0.4166326006741112;0.38204571764413037;-0.5007449824065354;-0.45907584465781276;1.0797760932960114;0.9998493092916897;9.99957876048115;0.41676741013623525;-0.43522900268679593;-0.43522898234548396;0.3860521167800417;-0.4557099818385233;0.5972175850445329;0.9999859101263444
68.818491;1.0906794455337725;0.41663293948662355;0.38204507250537817;-0.5007449825211693;-0.4590758455155783;1.0797768045682983;0.999846674309408;9.999595387014447;0.4167678057306701;-0.43522900207175125;-0.4352289825559694;0.38605177211414227;-0.4557099816349415;0.5972174506204596;0.9999854799845181
68.828491;1.090677720792258;0.41663327548515433;0.3820443941875921;-0.500744982630597;-0.45907584636813437;1.07977750440781;0.9998440236394558;9.999612559560463;0.416768227363138;-0.4352290014531172;-0.4352289827598646;0.386051415084842;-0.4557099814271775;0.5972173132840592;0.9999850479577864
68.838491;1.0906760695200646;0.4166336042824708;0.38204368546915385;-0.5007449827342981;-0.4590758472139664;1.0797781885085334;0.9998413652587265;9.999630229507924;0.416768672940004;-0.43522900083233756;-0.43522898295554513;0.3860510451270844;-0.4557099812160504;0.5972171759493319;0.9999846107152855
68.848491;1.0906744913829098;0.4166339221940111;0.3820429491458933;-0.5007449828315498;-0.45907584805162577;1.0797788531518921;0.9998387067860548;9.999648355252774;0.4167691395547193;-0.4352290002108442;-0.43522898314183056;0.3860506617676147;-0.4557099810020009;0.5972170407117446;0.9999841653760867
68.858491;1.0906729851830652;0.4166342265675228;0.3820421880289194;-0.5007449829214118;-0.4590758488795764;1.0797794955883844;0.9998360552673922;9.999666901461726;0.41676962398987044;-0.4352289995899249;-0.43522898331813625;0.3860502642483862;-0.45570998078516534;0.5972169096383391;0.999983709429631
68.868491;1.0906715484803446;0.41663451566702847;0.3820414048549089;-0.5007449830026789;-0.45907584969635823;1.0797801134146234;0.9998334170903762;9.999685833595654;0.41677012322045176;-0.43522899897075157;-0.4352289834843286;0.38604985148662346;-0.45570998056547074;0.5972167852627513;0.9999832411547434
68.878491;1.0906701773814984;0.4166347880184205;0.382040602159754;-0.5007449830739434;-0.4590758505007892;1.0797807043680787;0.9998307980616034;9.999705118107629;0.4167706345724588;-0.43522899835441686;-0.43522898364057183;0.38604942249983193;-0.4557099803427304;0.5972166705558276;0.999982759677771
68.888491;1.0906688671067624;0.4166350418317094;0.3820397822441857;-0.500744983133652;-0.45907585129196093;1.079781266638995;0.9998282035561371;9.999724725939302;0.4167711553104193;-0.4352289977418633;-0.4352289837871815;0.38604897677515154;-0.45570998011699465;0.5972165684367804;0.9999822639257523
68.898491;1.090667613284458;0.4166352752237134;0.38203894725668225;-0.5007449831801783;-0.45907585206897505;1.0797817992874026;0.9998256386806076;9.999744629811468;0.41677168237416984;-0.43522899713367963;-0.4352289839244869;0.38604851432016346;-0.455709979888732;0.5972164811422906;0.9999817516527107
68.908491;1.090666412587685;0.41663548682274576;0.38203809923207716;-0.5007449832119466;-0.45907585283061303;1.079782302436006;0.9998231081935657;9.999764796416974;0.41677221275142173;-0.4352289965299263;-0.4352289840528339;0.3860480356129992;-0.45570997965866433;0.5972164102265953;0.9999812197152084
68.918491;1.0906652622688162;0.41663567592796563;0.38203724003232564;-0.5007449832275;-0.4590758535753533;1.0797827771657014;0.9998206157927266;9.999785181358607;0.41677274397025543;-0.43522899593018965;-0.4352289841726693;0.3860475415267372;-0.45570997942770647;0.5972163572682478;0.9999806650761542
68.928491;1.0906641599681846;0.41663584228858136;0.382036371335122;-0.5007449832255016;-0.4590758543018043;1.0797832253477762;0.9998181632635963;9.999805730710262;0.41677327411808623;-0.43522899533381615;-0.4352289842844449;0.38604703297914283;-0.4557099791969388;0.597216324440438;0.999980085736533
68.938491;1.090663104118085;0.41663598589790657;0.3820354946818314;-0.5007449832046823;-0.45907585500892334;1.0797836492480741;0.9998157506246765;9.99982639050637;0.41677380136628;-0.4352289947400913;-0.4352289843884113;0.38604651035972704;-0.45570997896744564;0.5972163144920076;0.999979481158025
68.948491;1.0906620934696316;0.4166361068806501;0.3820346114799442;-0.5007449831638139;-0.459075855695794;1.0797840510865337;0.9998133773436003;9.999847120238051;0.4167743235871069;-0.435228994148305;-0.4352289844844511;0.38604597330321483;-0.4557099787403288;0.5972163303947283;0.9999788518419475
68.958491;1.0906611261969992;0.4166362054759072;0.38203372305099365;-0.5007449831018626;-0.45907585636153175;1.0797844334162716;0.9998110434658238;9.999867899183068;0.41677483850158087;-0.4352289935577725;-0.4352289845718858;0.38604542097660444;-0.45570997851684164;0.5972163749802506;0.9999781986737174
