time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.968491;1.0906602004700885;0.41663628205958286;0.382032830770748;-0.5007449830182557;-0.4590758570053817;1.079784800099012;0.9998087499567184;9.999888721826634;0.41677534401117383;-0.4352289929678483;-0.4352289846495437;0.38604485236470654;-0.45570997829838955;0.5972164509013055;0.9999775225933876
68.978491;1.0906593158534266;0.41663633715512927;0.3820319361504955;-0.5007449829130677;-0.45907585762661807;1.079785156534145;0.9998064985128198;9.99990959202994;0.41677583822070624;-0.43522899237803575;-0.43522898471618354;0.3860442662900679;-0.45570997808650027;0.5972165608636425;0.9999768243065847
68.988491;1.090658473400755;0.41663637150878263;0.3820310407388038;-0.5007449827869875;-0.45907585822442837;1.0797855088533328;0.9998042911486068;9.99993052161365;0.4167763191956424;-0.43522899178817975;-0.4352289847707232;0.38604366140135027;-0.45570997788282647;0.5972167077568918;0.9999761039921365
68.998491;1.0906576740331504;0.41663638618536053;0.38203014589092865;-0.5007449826409868;-0.45907585879811674;1.079785862908874;0.9998021298232134;9.999951530326655;0.416776784899923;-0.4352289911986024;-0.4352289848121307;0.3860430362461485;-0.45570997768903393;0.5972168944861057;0.9999753611032801
69.008491;1.0906569170269256;0.4166363825313018;0.38202925262539994;-0.5007449824758616;-0.4590758593473122;1.0797862232277373;0.999800016477375;9.999972644574548;0.41677723354307;-0.43522899061009207;-0.4352289848393715;0.3860423893717852;-0.45570997750649633;0.5972171234730967;0.9999745943388637
69.018491;1.0906562001695617;0.4166363619498914;0.3820283617444744;-0.5007449822920621;-0.45907585987185834;1.0797865919308436;0.9997979535822389;9.99999389290667;0.41677766399205174;-0.43522899002364707;-0.4352289848515503;0.3860417194151698;-0.45570997733609037;0.5972173962293705;0.9999738018353176
69.028491;1.090655520966962;0.4166363257445389;0.3820274740727101;-0.5007449820899277;-0.4590758603716201;1.079786968258842;0.9997959444351258;10.000015298411116;0.41677807589974863;-0.4352289894401741;-0.4352289848480792;0.38604102517766725;-0.4557099771784041;0.5972177132117369;0.9999729812475298
69.038491;1.0906548775212759;0.41663627545036447;0.3820265906095985;-0.5007449818699674;-0.4590758608463584;1.0797873487547796;0.99979399223043;10.00003687222086;0.4167784695218642;-0.4352289888605107;-0.43522898482866607;0.3860403057322362;-0.4557099770339931;0.5972180737287951;0.9999721298727363
69.048491;1.0906542683442113;0.4166362131733122;0.38202571255750073;-0.5007449816327973;-0.4590758612956831;1.0797877275505017;0.9997920988426447;10.000058612984509;0.41677884531523757;-0.4352289882856244;-0.4352289847930655;0.3860395605967583;-0.45570997690325915;0.597218476013734;0.9999712455034064
69.058491;1.0906536915548979;0.4166361410837043;0.38202484111092283;-0.500744981378809;-0.45907586171920256;1.0797880963638624;0.9997902650687375;10.000080511265296;0.41677920368899024;-0.43522898771666363;-0.4352289847407749;0.3860387899330287;-0.45570997678617436;0.5972189175765585;0.9999703276592579
69.068491;1.0906531448852697;0.4166360606899583;0.38202397713919733;-0.5007449811079792;-0.4590758621167064;1.0797884443983974;0.9997884917949692;10.00010255146311;0.41677954510011406;-0.43522898715484254;-0.435228984670968;0.38603799451594323;-0.4557099766821368;0.5972193956066768;0.9999693781825265
69.078491;1.0906526266468042;0.41663597283261156;0.382023121292932;-0.5007449808200071;-0.45907586248813054;1.0797887591914055;0.9997867805275784;10.000124709233193;0.4167798700872645;-0.43522898660127324;-0.43522898458274656;0.38603717538506954;-0.4557099765899903;0.5972199072827825;0.9999684009554655
69.088491;1.0906521362345045;0.41663587800808777;0.3820222745637721;-0.5007449805145748;-0.45907586283342233;1.079789028452689;0.9997851332780312;10.000146953135435;0.416780179007817;-0.43522898605687926;-0.43522898447548924;0.386036333639661;-0.45570997650824124;0.5972204501202503;0.999967400892231
69.098491;1.0906516737771483;0.4166357766315793;0.3820214385499324;-0.5007449801914783;-0.4590758631525058;1.0797892414273966;0.9997835523613029;10.000169253853691;0.416780471846552;-0.43522898552238276;-0.43522898434896007;0.38603547069968025;-0.4557099764354567;0.597221022328267;0.9999663829194685
69.108491;1.0906512396679744;0.4166356693750806;0.38202061501437623;-0.5007449798505826;-0.45907586344526574;1.079789389419287;0.9997820401360114;10.000191591022608;0.41678074848158175;-0.43522898499827706;-0.43522898420313677;0.3860345886735378;-0.4557099763706023;0.5972216227612942;0.999965351912443
69.118491;1.0906508343656525;0.416635557399844;0.38201980526402723;-0.5007449794917062;-0.45907586371151854;1.0797894661515337;0.9997805986885618;10.000213952212292;0.41678100917124916;-0.4352289844847818;-0.43522898403811955;0.3860336903555342;-0.4557099763131564;0.5972222505424313;0.9999643130804264
69.128491;1.0906504585839347;0.4166354423482367;0.3820190099371787;-0.5007449791145909;-0.459075863951048;1.0797894675306337;0.9997792295149373;10.000236325991883;0.41678125487928674;-0.43522898398181215;-0.4352289838542453;0.38603277900910143;-0.45570997626309545;0.5972229051124492;0.9999632717218397
69.138491;1.0906501137220936;0.4166353262140521;0.38201822911386707;-0.5007449787190286;-0.4590758641636694;1.0797893907170184;0.9997779332610404;10.000258694861012;0.4167814874335498;-0.4352289834891012;-0.4352289836521185;0.38603185833898085;-0.4557099762207992;0.5972235867364556;0.9999622324150212
69.148491;1.0906498021276385;0.4166352110515905;0.38201746240239504;-0.5007449783049338;-0.4590758643493516;1.0797892337353392;0.9997767095121554;10.00028103675838;0.41678170935174985;-0.43522898300642426;-0.43522898343237776;0.3860309324758308;-0.4557099761868288;0.5972242965254072;0.999961198585635
69.158491;1.0906495271174679;0.41663509862306247;0.3820167089471274;-0.5007449778722736;-0.45907586450846916;1.0797889954628574;0.9997755568085182;10.000303330124392;0.41678192331899716;-0.4352289825335184;-0.43522898319534026;0.3860300057413315;-0.4557099761616504;0.5972250358173585;0.9999601728977504
69.168491;1.0906492928577882;0.4166349903735285;0.3820159674728985;-0.5007449774211007;-0.459075864641996;1.0797886751002879;0.9997744732226012;10.000325551988716;0.41678213187865587;-0.4352289820697409;-0.43522898294074186;0.38602908232622746;-0.45570997614547903;0.5972258056573462;0.9999591577999744
69.178491;1.0906491040516195;0.4166348877085769;0.3820152363563122;-0.5007449769517286;-0.45907586475133527;1.0797882717646625;0.9997734571314714;10.000347671719625;0.4167823376738301;-0.4352289816140352;-0.43522898266771887;0.38602816587929684;-0.45570997613833275;0.5972266065339347;0.9999581558059901
69.188491;1.0906489658189875;0.4166347921509859;0.38201451381439394;-0.5007449764647601;-0.45907586483792445;1.0797877845975066;0.9997725075392606;10.000369645660873;0.41678254391394476;-0.43522898116518494;-0.43522898237510405;0.3860272592193985;-0.45570997614023456;0.5972274383355852;0.9999571698055497
69.198491;1.0906488839401587;0.41663470531035224;0.3820137982886876;-0.5007449759609655;-0.45907586490307195;1.079787212669823;0.9997716242099675;10.000391413874976;0.41678275443116874;-0.43522898072191807;-0.4352289820617852;0.38602636446481936;-0.4557099761515105;0.5972283006685337;0.9999562028928771
69.208491;1.0906488647173387;0.4166346288321156;0.38201308863473155;-0.5007449754413278;-0.45907586494809705;1.0797865546714331;0.9997708080826103;10.000412903480587;0.41678297326226754;-0.43522898028294205;-0.43522898172677943;0.3860254833429349;-0.4557099761730495;0.5972291932322839;0.99995525733216
69.218491;1.0906489141581008;0.41663456426708023;0.3820123838745052;-0.5007449749071874;-0.45907586497453484;1.079785809055907;0.9997700613432063;10.0004340386488;0.41678320429948995;-0.4352289798470672;-0.4352289813691616;0.38602461753261547;-0.45570997620626963;0.597230115699016;0.9999543342086521
69.228491;1.0906490371216475;0.41663451284543895;0.38201168293970933;-0.5007449743602254;-0.4590758649842401;1.0797849743620687;0.999769386641259;10.000454747987604;0.41678345106927717;-0.4352289794133105;-0.43522898098815954;0.3860237690142082;-0.45570997625278314;0.5972310671124967;0.9999534344874783
69.238491;1.0906492373638563;0.41663447531383924;0.3820109847203199;-0.5007449738024498;-0.45907586497930053;1.0797840489766901;0.9997687863915002;10.000474967136544;0.41678371639492523;-0.4352289789810549;-0.4352289805834637;0.38602294012282323;-0.4557099763140897;0.5972320455178982;0.9999525600760125
69.248491;1.0906495185997223;0.4166344519073266;0.38201028816245974;-0.5007449732361866;-0.45907586496183583;1.0797830308516279;0.9997682627625317;10.000494640588082;0.4167840021310535;-0.435228978550313;-0.4352289801555371;0.3860221332079634;-0.4557099763915067;0.5972330480470774;0.9999517143069027
69.258491;1.0906498851865651;0.4166344424501836;0.38200959217312014;-0.5007449726638005;-0.45907586493392055;1.0797819183160395;0.999767817403783;10.00051372254204;0.4167843092228506;-0.43522897812184647;-0.4352289797055311;0.3860213501712719;-0.45570997648619255;0.5972340711442177;0.999950902008339
69.268491;1.0906503413846127;0.4166344464049209;0.38200889547452205;-0.5007449720873403;-0.45907586489765095;1.0797807115268814;0.9997674507026375;10.000532178412316;0.41678463797259635;-0.43522897769707825;-0.4352289792347923;0.3860205923256739;-0.4557099765990711;0.5972351107583131;0.9999501289735528
69.278491;1.0906508901050367;0.41663446269183363;0.38200819664270447;-0.5007449715084679;-0.4590758648551299;1.0797794127184905;0.9997671616734785;10.000549987837463;0.4167849881780336;-0.4352289772780896;-0.43522897874455485;0.3860198607899016;-0.4557099767305722;0.5972361622964012;0.9999494014188834
69.288491;1.0906515325907469;0.41663448967203853;0.3820074943245186;-0.5007449709285775;-0.4590758648083015;1.0797780249709443;0.9997669483878545;10.00056714044119;0.4167853592014262;-0.43522897686760165;-0.43522897823610207;0.38601915689492844;-0.45570997688033466;0.597237220563362;0.9999487256784232
69.298491;1.090652269053494;0.41663452565174425;0.3820067874233711;-0.5007449703489273;-0.45907586475872336;1.0797765512144188;0.9997668084067456;10.000583620355307;0.4167857502409762;-0.43522897646856784;-0.43522897771095953;0.3860184820279819;-0.4557099770471839;0.5972382799573303;0.999948107525103
69.308491;1.090653099292197;0.4166345692800214;0.38200607524045455;-0.5007449697706768;-0.45907586470740125;1.0797749942582047;0.9997667396185926;10.00059939524548;0.41678616053815104;-0.4352289760836552;-0.4352289771707642;0.3860178372560913;-0.4557099772293325;0.5972393347251973;0.999947551876642
69.318491;1.090654022832695;0.41663461930032386;0.3820053577793519;-0.500744969194839;-0.45907586465481115;1.0797733569476426;0.9997667410331478;10.000614419583789;0.4167865892654109;-0.4352289757149799;-0.43522897661702514;0.3860172232940101;-0.4557099774244888;0.5972403793677326;0.9999470633625941
69.328491;1.0906550390579766;0.41663467428013995;0.3820046360146874;-0.5007449686222986;-0.459075864601064;1.0797716419411119;0.9997668130995123;10.000628641327282;0.4167870353356816;-0.43522897536405286;-0.4352289760511122;0.38601664057778357;-0.455709977629944;0.5972414090188385;0.9999466465681399
69.338491;1.0906561478580699;0.41663473279549285;0.3820039116310927;-0.500744968053834;-0.45907586454605653;1.0797698514953373;0.9997669579661268;10.000642004681433;0.416787497411877;-0.4352289750320392;-0.43522897547451855;0.3860160891245832;-0.4557099778427743;0.5972424193281753;0.9999463060444739
69.348491;1.0906573499263734;0.41663479366000433;0.38200318636941805;-0.5007449674901321;-0.45907586448956283;1.07976798737143;0.9997671786836994;10.000654451086247;0.4167879740537994;-0.4352289747201204;-0.43522897488906076;0.3860155684623611;-0.4557099780599579;0.597243406148561;0.9999460467379254
69.358491;1.0906586458036502;0.41663485587079646;0.38200246162497004;-0.5007449669320365;-0.45907586443127574;1.0797660507453113;0.9997674771857723;10.000665920625373;0.41678846368050493;-0.4352289744294566;-0.4352289742967083;0.38601507772131105;-0.45570997827843;0.597244365378974;0.9999458739711067
69.368491;1.090660035072964;0.4166349183318016;0.38200173844100127;-0.5007449663808007;-0.459075864370736;1.079764042359257;0.9997678534211866;10.00067635319472;0.4167889644600097;-0.4352289741610286;-0.4352289736992958;0.386014615674271;-0.4557099784952895;0.5972452928828559;0.9999457924378458
69.378491;1.0906615168190579;0.41663497968058866;0.38200101750054827;-0.5007449658378481;-0.45907586430726766;1.0797619628576027;0.9997683060594914;10.000685691649215;0.4167894745625426;-0.43522897391575277;-0.43522897309847397;0.3860141807460167;-0.4557099787080282;0.597246184586195;0.9999458050266198
69.388491;1.0906630902345762;0.4166350385731258;0.3820002989608506;-0.500744965304234;-0.4590758642401597;1.0797598130547783;0.9997688330195601;10.00069389213353;0.4167899925008644;-0.4352289736945872;-0.4352289724958629;0.386013771050759;-0.4557099789146821;0.5972470367669742;0.9999459128565801
69.398491;1.0906647546633055;0.4166350941693732;0.3819995824248316;-0.5007449647805122;-0.45907586416888496;1.0797575941602324;0.9997694317815995;10.000700932597267;0.41679051704777964;-0.4352289734984761;-0.4352289718932876;0.386013384436901;-0.45570997911387673;0.597247846257031;0.9999461166661013
69.408491;1.0906665093957013;0.4166351463106176;0.3819988673666345;-0.5007449642671629;-0.4590758640930501;1.07975530772704;0.9997701002064936;10.000706809290117;0.4167910470899766;-0.4352289733283308;-0.4352289712928801;0.3860130186260357;-0.4557099793047012;0.5972486105308618;0.9999464175059465
69.418491;1.0906683534073522;0.4166351951959309;0.38199815375325413;-0.5007449637648749;-0.45907586401227196;1.0797529552243375;0.9997708373953915;10.000711531066901;0.4167915819175287;-0.4352289731850166;-0.4352289706968685;0.38601267144838297;-0.45570997948667546;0.5972493278852041;0.999946815943224
69.428491;1.0906702853232193;0.4166352406798509;0.38199744217092846;-0.5007449632742488;-0.459075863926201;1.0797505378176928;0.9997716437668427;10.000715117933925;0.41679212157088;-0.4352289730692627;-0.4352289701073436;0.38601234097669457;-0.4557099796598501;0.597249997417755;0.9999473115231824
69.438491;1.0906723035139212;0.4166352819647589;0.38199673351922053;-0.5007449627954531;-0.4590758638345624;1.0797480567718305;0.9997725199433973;10.000717597102367;0.4167926666114785;-0.43522897298161456;-0.4352289695262715;0.3860120256168348;-0.45570997982470574;0.5972506184407754;0.9999479032754144
69.448491;1.0906744056651863;0.41663531808124044;0.381996028937503;-0.5007449623282593;-0.45907586373707066;1.0797455137008432;0.9997734653413779;10.000718996114136;0.4167932175427661;-0.4352289729223771;-0.4352289689555367;0.3860117243242667;-0.45570997998198504;0.5972511898306898;0.9999485902602503
69.458491;1.0906765878206988;0.41663534837104627;0.38199532974729156;-0.5007449618721314;-0.4590758636333006;1.0797429101316025;0.9997744778179608;10.000719338767212;0.4167937746194086;-0.43522897289148665;-0.4352289683967617;0.38601143670013527;-0.4557099801327456;0.5972517100490985;0.9999493717026627
69.468491;1.0906788440130897;0.4166353725490469;0.3819946369293144;-0.500744961426111;-0.459075863522689;1.0797402471463424;0.999775554303761;10.000718648306927;0.41679433810714983;-0.43522897288857576;-0.43522896785110565;0.386011162802273;-0.4557099802783806;0.5972521778486035;0.9999502472707925
69.478491;1.0906811674916341;0.4166353906390424;0.38199395069404685;-0.5007449609887451;-0.45907586340465495;1.0797375254590562;0.9997766919666137;10.00071695406253;0.41679490839262895;-0.4352289729132429;-0.43522896731943744;0.3860109029722271;-0.4557099804202785;0.5972525927177825;0.999951217443951
69.488491;1.0906835527040557;0.4166354029642493;0.38199327064673616;-0.5007449605583301;-0.4590758632787263;1.0797347460157958;0.9997778893036566;10.00071428864497;0.41679548567145014;-0.43522897296513535;-0.43522896680273515;0.3860106578524252;-0.4557099805592839;0.5972529545239943;0.9999522835089829
69.498491;1.090685996138188;0.41663541017810496;0.3819925961435406;-0.5007449601332865;-0.4590758631446705;1.0797319112415285;0.9997791462488571;10.000710677707993;0.4167960696268128;-0.4352289730438137;-0.43522896630217806;0.3860104283792484;-0.4557099806954627;0.5972532633507228;0.9999534472412104
69.508491;1.0906884955030813;0.41663541327557196;0.3819919265015849;-0.500744959712315;-0.4590758630025006;1.079729025863759;0.9997804633543039;10.000706137491798;0.4167966594805061;-0.4352289731486408;-0.4352289658188141;0.38601021557538273;-0.4557099808283215;0.5972535198507489;0.9999547103957634
69.518491;1.0906910483240473;0.4166354136341463;0.38199126113589776;-0.5007449592943097;-0.45907586285229146;1.0797260960424044;0.9997818408265191;10.00070068182047;0.41679725423700725;-0.43522897327871723;-0.4352289653532449;0.3860100203069361;-0.45570998095710175;0.5972537252070425;0.9999560742225612
69.528491;1.0906936514249532;0.4166354130601943;0.3819905996782842;-0.5007449588782308;-0.45907586269414297;1.0797231272386385;0.9997832782068984;10.000694330490148;0.4167978527429239;-0.43522897343289557;-0.4352289649057041;0.38600984334146;-0.4557099810809112;0.5972538807965675;0.9999575391919563
69.538491;1.090696301372757;0.41663541371081825;0.3819899419827512;-0.5007449584629615;-0.4590758625283653;1.0797201230488984;0.9997847747070107;10.000687112203066;0.416798453606065;-0.4352289736099454;-0.43522896447638826;0.38600968561906107;-0.455709981198774;0.5972539880759581;0.9999591047937028
69.548491;1.0906989945664547;0.4166354178079719;0.3819892879315776;-0.5007449580472002;-0.4590758623555744;1.0797170864384824;0.9997863297735871;10.000679062568977;0.4167990553155263;-0.43522897380877074;-0.4352289640656878;0.3860095482835964;-0.4557099813097563;0.5972540485258161;0.9999607694537246
69.558491;1.0907017268835748;0.4166354271986766;0.3819886371818837;-0.5007449576296775;-0.45907586217663815;1.0797140218692949;0.9997879437260603;10.00067022425693;0.4167996564338422;-0.4352289740286011;-0.43522896367419905;0.38600943251827885;-0.4557099814132733;0.5972540636116558;0.9999625310084143
69.568491;1.0907044939179558;0.416635443154827;0.3819879890177717;-0.5007449572095577;-0.4590758619925427;1.0797109361667043;0.9997896179223142;10.000660647077563;0.4168002554920659;-0.43522897426909196;-0.43522896330260386;0.3860093395159462;-0.4557099815093196;0.5972540349940393;0.9999643875572667
69.578491;1.090707291726722;0.41663546648568617;0.38198734240515314;-0.5007449567864483;-0.45907586180417737;1.0797078381079819;0.9997913544181629;10.000650385362531;0.41680085067870953;-0.4352289745302444;-0.4352289629516004;0.38600927049488254;-0.455709981598351;0.5972539648453671;0.9999663377293445
69.588491;1.090710117063069;0.4166354975310635;0.38198669626545473;-0.5007449563600016;-0.4590758616121331;1.0797047377730846;0.9997931557555924;10.00063949875235;0.41680143951950016;-0.4352289748122835;-0.4352289626219671;0.38600922664895526;-0.455709981681019;0.5972538557269954;0.9999683801096821
69.598491;1.090712966849;0.4166355360823526;0.3819860496282448;-0.5007449559295729;-0.4590758614166155;1.0797016456863218;0.9997950246427745;10.00062805139457;0.41680201864295335;-0.43522897511558106;-0.4352289623144368;0.3860092090946178;-0.4557099817579922;0.5972537100291071;0.9999705125508617
69.608491;1.0907158378332076;0.41663558149496716;0.3819854014546039;-0.5007449554941933;-0.45907586121753;1.0796985712463016;0.999796963036596;10.000616105713085;0.41680258392503344;-0.4352289754405456;-0.43522896202926553;0.38600921869164145;-0.45570998182982203;0.597253529690816;0.9999727324751297
69.618491;1.0907187269984213;0.41663563296189393;0.38198475049118014;-0.5007449550527876;-0.4590758610147206;1.079695521010671;0.9997989714260885;10.000603723144456;0.4168031310630336;-0.43522897578761116;-0.43522896176605125;0.3860092558099757;-0.4557099818968832;0.5972533164638567;0.9999750381300608
69.628491;1.0907216318463735;0.41663568974244874;0.38198409536522526;-0.5007449546043676;-0.45907586080814733;1.0796924981427412;0.9998010493634134;10.000590969940724;0.4168036560956339;-0.4352289761573401;-0.4352289615240985;0.38600932041620595;-0.4557099819595473;0.5972530723377003;0.9999774291082921
69.638491;1.090724549720037;0.4166357510137536;0.3819834347554401;-0.5007449541481351;-0.45907586059791256;1.0796895036701637;0.9998031964459299;10.000577914294938;0.4168041555076679;-0.4352289765503807;-0.4352289613029095;0.38600941232139685;-0.45570998201847907;0.5972527998544757;0.9999799057119109
69.648491;1.0907274768577706;0.4166358156658112;0.38198276759488514;-0.5007449536835646;-0.4590758603842912;1.0796865388744008;0.9998054125977645;10.000564617986784;0.4168046261589722;-0.43522897696731394;-0.43522896110238174;0.386009531115087;-0.4557099820746685;0.5972525020736602;0.9999824679899433
69.658491;1.0907304083588873;0.416635882526482;0.3819820931875914;-0.5007449532104101;-0.45907586016772095;1.0796836070441815;0.9998076978142779;10.00055113320313;0.41680506537966516;-0.43522897740858796;-0.43522896092270436;0.3860096759371289;-0.4557099821291068;0.5972521819388704;0.9999851147316315
69.668491;1.0907333388522895;0.4166359505274587;0.3819814111357557;-0.5007449527287133;-0.45907585994864925;1.0796807136218054;0.9998100514526366;10.000537505962098;0.4168054711173654;-0.43522897787443976;-0.43522896076422635;0.38600984552293;-0.4557099821824879;0.5972518416285209;0.9999878432017202
69.678491;1.0907362630209407;0.41663601851291365;0.3819807213202861;-0.5007449522388445;-0.4590758597274053;1.079677865470364;0.9998124713574632;10.00052377894206;0.416805842001601;-0.43522897836474356;-0.43522896062740996;0.38601003851975596;-0.45570998223523507;0.5972514827516182;0.9999906496547144
69.688491;1.0907391760922143;0.4166360850702131;0.38198002401150316;-0.5007449517413621;-0.45907585950416957;1.0796750699599351;0.999814953722855;10.000509990758268;0.41680617737573106;-0.4352289788790187;-0.43522896051269344;0.38601025390547816;-0.4557099822876827;0.5972511069372635;0.9999935291995589
69.698491;1.0907420742836396;0.41663614848801084;0.38197932002961704;-0.5007449512368185;-0.45907585927897954;1.079672334195319;0.9998174934261472;10.00049617742359;0.41680647717498986;-0.43522897941669786;-0.43522896042033815;0.3860104914085675;-0.4557099823401723;0.597250715826708;0.9999964753355368
69.708491;1.090744954473724;0.41663620688417075;0.3819786107793549;-0.5007449507257724;-0.45907585905185533;1.0796696648178026;0.9998200840371071;10.000482375332483;0.4168067415950955;-0.435228979977398;-0.4352289603505228;0.38601075153886955;-0.4557099823930874;0.5972503106461101;0.9999994804483037
69.718491;1.0907478129760502;0.4166362585740825;0.38197789776995744;-0.5007449502088815;-0.45907585882291846;1.0796670680950562;0.9998227179757581;10.000468618281598;0.41680697094825225;-0.435228980560931;-0.43522896030365554;0.3860110350812803;-0.4557099824468362;0.5972498922251699;1.0000025367026184
69.728491;1.0907506443665906;0.4166363022813547;0.38197718196623653;-0.5007449496869566;-0.459075858592256;1.079664549561707;0.9998253873016166;10.000454931138627;0.41680716591342215;-0.4352289811671266;-0.4352289602805749;0.3860113426839852;-0.455709982501754;0.5972494615173773;1.0000056364365548
69.738491;1.0907534413763051;0.41663633697247643;0.3819764638111065;-0.500744949160969;-0.4590758583597776;1.0796621132790873;0.9998280847384576;10.000441329862227;0.4168073275420853;-0.43522898179560454;-0.43522896028233604;0.3860116749460539;-0.45570998255802736;0.5972490198162205;1.000008772063733
69.748491;1.0907561958076928;0.4166363618112673;0.3819757437675653;-0.5007449486320182;-0.45907585812543816;1.0796597614639967;0.9998308047862822;10.000427824811668;0.4168074567796853;-0.43522898244561153;-0.43522896030971425;0.38601203264040757;-0.4557099826157808;0.5972485684374975;1.0000119359799131
69.758491;1.0907588997426072;0.4166363763694033;0.3819750226562551;-0.5007449481013402;-0.4590758578895998;1.0796574946827513;0.9998335446795145;10.000414417270054;0.41680755430159394;-0.43522898311617464;-0.4352289603628526;0.3860124166505574;-0.4557099826752963;0.5972481085257165;1.0000151210260602
69.768491;1.0907615461543148;0.41663638058363434;0.3819743017940241;-0.5007449475703051;-0.45907585765301134;1.0796553122664752;0.9998363043864609;10.00040109428532;0.41680762086560436;-0.43522898380644054;-0.43522896044130244;0.3860128277348438;-0.45570998273716967;0.5972476411567065;1.0000183210340599
69.778491;1.090764128665963;0.41663637441323975;0.38197358320534086;-0.5007449470403899;-0.45907585741651075;1.0796532128655882;0.999839085548062;10.00038783117143;0.4168076576101467;-0.43522898451573366;-0.4352289605443423;0.386013266539207;-0.4557099828024025;0.5972471672641393;1.0000215307010978
69.788491;1.0907666413503232;0.4166363576715532;0.3819728695419474;-0.5007449465131838;-0.4590758571809633;1.0796511949845722;0.9998418900831212;10.000374596971474;0.4168076662714074;-0.4352289852433046;-0.43522896067119476;0.38601373380386433;-0.4557099828724276;0.5972466874646793;1.000024745126285
69.798491;1.0907690788037119;0.41663633016834584;0.3819721635504515;-0.5007449459903615;-0.4590758569473872;1.0796492569754912;0.9998447189148155;10.000361357041646;0.4168076493886738;-0.43522898598813636;-0.4352289608209651;0.38601423037846516;-0.4557099829488504;0.5972462020884481;1.0000279593679409
69.808491;1.0907714361345275;0.41663629185220874;0.3819714677798877;-0.5007449454736438;-0.45907585671689055;1.0796473965416882;0.9998475714641091;10.00034807336014;0.4168076101741036;-0.4352289867490299;-0.4352289609925707;0.3860147570688102;-0.45570998303294225;0.597245711158108;1.0000311679603513
69.818491;1.090773709355485;0.4166362427775791;0.38197078475919155;-0.5007449449647271;-0.45907585649051647;1.0796456106010757;0.999850446158769;10.000334703631452;0.4168075521087126;-0.43522898752478284;-0.43522896118489846;0.38601531449329174;-0.4557099831253329;0.5972452142456124;1.0000343648864334
69.828491;1.0907758959912512;0.4166361830507701;0.3819701169775423;-0.5007449444650901;-0.4590758562693292;1.07964389586031;0.9998533407722273;10.000321204868603;0.4168074784907107;-0.43522898831416773;-0.43522896139706824;0.38601590293793464;-0.45570998322610506;0.5972447104726124;1.000037544371858
69.838491;1.0907779946972282;0.4166361128250693;0.38196946662409786;-0.5007449439758129;-0.45907585605454604;1.0796422495830922;0.9998562523245057;10.000307543894206;0.41680739195133965;-0.43522898911580055;-0.43522896162853364;0.3860165223342659;-0.45570998333491;0.5972441986664357;1.000040701871173
69.848491;1.090780004277234;0.41663603230025625;0.3819688356697936;-0.5007449434974781;-0.4590758558473928;1.0796406700419026;0.9998591774286967;10.000293702446157;0.41680729419046586;-0.43522898992805453;-0.4352289618789094;0.38601717246129547;-0.4557099834509114;0.5972436776321618;1.0000438344102494
69.858491;1.090781923800925;0.4166359418161303;0.3819682261553699;-0.5007449430301353;-0.45907585564900305;1.0796391563748455;0.9998621126784494;10.000279671186208;0.4168071861441557;-0.4352289907490061;-0.43522896214763335;0.3860178529951546;-0.4557099835728418;0.5972431464361422;1.0000469403322747
69.868491;1.0907837532751723;0.4166358419373196;0.38196764009335477;-0.5007449425735261;-0.4590758554606016;1.079637707818014;0.999865054317347;10.000265443909619;0.4168070684284237;-0.4352289915765291;-0.43522896243365683;0.3860185631696735;-0.4557099836992417;0.597242604507196;1.0000500189496897
69.878491;1.0907854933648957;0.4166357333229297;0.38196707901472016;-0.5007449421274748;-0.4590758552835742;1.0796363229020158;0.9998679975934565;10.000251017758924;0.4168069418317123;-0.43522899240844803;-0.43522896273546297;0.3860193014982593;-0.4557099838286875;0.597242051578414;1.0000530699655767
69.888491;1.0907871450308562;0.4166356164918928;0.38196654377787154;-0.5007449416920359;-0.45907585511927235;1.0796349989918443;0.9998709367942459;10.00023639608865;0.4168068076100357;-0.43522899324251285;-0.4352289630513981;0.38602006590093363;-0.45570998395991574;0.5972414874748838;1.0000560927916988
69.898491;1.0907887098089795;0.4166354916713802;0.38196603469356477;-0.5007449412673948;-0.4590758549688364;1.0796337321720813;0.9998738663982737;10.000221592336583;0.4168066674303547;-0.4352289940763951;-0.4352289633797847;0.3860208540065733;-0.45570998409189606;0.5972409117593909;1.0000590865841579
69.908491;1.0907901901595447;0.41663535876728963;0.38196555159680373;-0.5007449408536788;-0.459075854833026;1.0796325181934907;0.9998767821810579;10.000206630540156;0.4168065230937745;-0.43522899490793415;-0.4352289637186999;0.386021663352924;-0.45570998422383163;0.5972403234753408;1.0000620507904432
69.918491;1.090791589796764;0.41663521733423947;0.3819650940036169;-0.5007449404507086;-0.45907585471204776;1.0796313540660059;0.9998796810341011;10.000191537272896;0.4168063762796164;-0.43522899573536683;-0.4352289640658893;0.3860224914800667;-0.45570998435500104;0.5972397211865271;1.00006498511383
69.928491;1.0907929136629841;0.4166350664879734;0.3819646613777527;-0.5007449400579267;-0.4590758546056722;1.079630238204308;0.9998825600543175;10.000176333089312;0.4168062283747994;-0.4352289965572369;-0.43522896441905684;0.3860233359323977;-0.4557099844846264;0.5972391033985485;1.0000678889917556
69.938491;1.0907941673515487;0.4166349050414657;0.38196425327339556;-0.500744939674618;-0.4590758545135922;1.0796291690937758;0.9998854159304202;10.000161035213795;0.41680608030358246;-0.43522899737210935;-0.4352289647762971;0.38602419414633504;-0.4557099846119962;0.5972384690477487;1.0000707614072861
69.948491;1.0907953566504627;0.4166347319966028;0.38196386943830707;-0.5007449393001487;-0.4590758544356802;1.0796281443488411;0.9998882447891771;10.00014566824028;0.41680593254996945;-0.43522899817831656;-0.43522896513624715;0.38602506340822185;-0.4557099847366109;0.5972378174976737;1.0000736009206876
69.958491;1.0907964870154618;0.41663454689738966;0.381963510055584;-0.500744938934076;-0.459075854371984;1.0796271607884271;0.9998910421687291;10.00013027061905;0.4168057855536415;-0.43522899897379624;-0.4352289654978894;0.38602594100836957;-0.455709984858046;0.5972371482220696;1.000076405593862
69.968491;1.0907975624023447;0.4166343497248992;0.38196317597575746;-0.5007449385761303;-0.45907585432256337;1.07962621521261;0.9998938031508137;10.000114891518924;0.416805639993095;-0.43522899975613766;-0.43522896586037907;0.3860268244035805;-0.4557099849757534;0.5972364607205527;1.0000791729922347
69.978491;1.0907985844928743;0.41663414085699046;0.381962868561145;-0.5007449382260829;-0.4590758542874902;1.079625305234597;0.999896522790451;10.000099585768483;0.41680549648945947;-0.43522900052283575;-0.43522896622299684;0.3860277112769663;-0.45570998508912497;0.5972357546030194;1.0000819005661785
69.988491;1.090799553258616;0.4166339214165735;0.3819625893211505;-0.5007449378836711;-0.4590758542671274;1.0796244289608912;0.9998991962545356;10.000084414175744;0.41680535511614214;-0.4352290012715629;-0.43522896658504157;0.3860285997081399;-0.4557099851977113;0.5972350294620543;1.0000845864509318
69.998491;1.0908004681788936;0.41663369352861884;0.3819623398651698;-0.5007449375485821;-0.45907585426235026;1.0796235836679529;0.9999018186583237;10.000069444185028;0.41680521532303905;-0.4352290020003482;-0.4352289669458379;0.3860294884594722;-0.45570998530136103;0.5972342846017021;1.000087230039122
70.008491;1.090801329221691;0.4166334601271771;0.38196212186535944;-0.5007449372203278;-0.45907585427447123;1.079622765498657;0.9999043855880623;10.000054744096674;0.41680507601413913;-0.4352290027074624;-0.4352289673049063;0.38603037690946645;-0.45570998540001273;0.5972335191332733;1.0000898315199367
70.018491;1.090802137013276;0.41663322448264334;0.3819619366658447;-0.5007449368980448;-0.4590758543050194;1.079621970724513;0.9999068941238628;10.000040373687606;0.41680493529623774;-0.43522900339104786;-0.43522896766186653;0.3860312645998848;-0.45570998549312947;0.5972327323671125;1.0000923907134058
70.028491;1.0908028920797748;0.41663298981353203;0.3819617851341548;-0.5007449365803893;-0.4590758543555591;1.0796211967555263;0.9999093432206881;10.000026379850334;0.4168047904261055;-0.435229004049071;-0.43522896801610433;0.38603215107538846;-0.4557099855793656;0.5972319237051462;1.000094906503717
70.038491;1.0908035946493218;0.4166327591089102;0.3819616679488086;-0.500744936265662;-0.4590758544274734;1.079620442152895;0.9999117333031209;10.00001279872881;0.4168046383556267;-0.4352290046796204;-0.43522896836667174;0.3860330362095831;-0.4557099856568379;0.5972310919300279;1.0000973772072748
70.048491;1.0908042459093827;0.41663253493215524;0.38196158572448086;-0.5007449359520467;-0.4590758545215969;1.0796197066136717;0.9999140657416349;9.99999965991709;0.4168044762137226;-0.4352290052809765;-0.4352289687124801;0.3860339204120931;-0.45570998572366006;0.5972302347555851;1.0000998010624427
70.058491;1.0908048488287918;0.41663231923550875;0.38196153891263823;-0.5007449356376862;-0.4590758546379751;1.0796189913569016;0.9999163426428255;9.999986990915714;0.4168043013000696;-0.43522900585145846;-0.435228969052508;0.386034804407171;-0.45570998577823235;0.597229349079095;1.000102176778903
70.068491;1.0908054079317846;0.4166321134428516;0.3819615277856861;-0.5007449353205636;-0.4590758547759505;1.0796182995023944;0.9999185669425005;9.99997481729865;0.41680411100019304;-0.4352290063893626;-0.4352289693859401;0.386035688765797;-0.4557099858191286;0.5972284315165785;1.0001045042787908
70.078491;1.090805929107495;0.4166319186673471;0.38196155240095747;-0.5007449349985219;-0.45907585493428826;1.0796176356672529;0.9999207424411397;9.999963157174063;0.41680390291606834;-0.43522900689298505;-0.43522896971236297;0.386036573362812;-0.45570998584494893;0.5972274788105932;1.0001067846774294
70.088491;1.0908064190765665;0.416631735812225;0.3819616124540066;-0.5007449346695887;-0.45907585511132354;1.0796170046057716;0.9999228734839799;9.999952017860725;0.41680367502592075;-0.4352290073607159;-0.43522897003186545;0.3860374571108317;-0.4557099858545056;0.5972264880966439;1.0001090190585202
70.098491;1.090806884565971;0.41663156556975456;0.38196170716786076;-0.5007449343323327;-0.45907585530522754;1.079616410106814;0.9999249645974833;9.999941399047486;0.41680342588658015;-0.43522900779117724;-0.4352289703447432;0.3860383381318736;-0.45570998584700767;0.5972254570016906;1.000111207274412
70.108491;1.090807331630678;0.4166314084328895;0.38196183529605665;-0.5007449339860179;-0.45907585551405883;1.0796158550221824;0.9999270200556645;9.9999312973677;0.41680315492341513;-0.43522900818335547;-0.43522897065105065;0.3860392140825183;-0.4557099858219808;0.5972243836318436;1.0001133479250608
70.118491;1.090807764803094;0.4166312647685915;0.3819619953456665;-0.50074493363053;-0.45907585573555254;1.0796153417593173;0.9999290433129616;9.999921706424304;0.4168028624136578;-0.43522900853688024;-0.435228970950519;0.38604008256976663;-0.4557099857792652;0.5972232668183849;1.0001154388733025
70.128491;1.0908081869207107;0.41663113495646087;0.381962185914776;-0.5007449332660482;-0.45907585596703415;1.0796148724107992;0.9999310370531468;9.999912614145742;0.41680254910106146;-0.4352290088522653;-0.43522897124281956;0.3860409414757065;-0.45570998571907295;0.5972221063248211;1.0001174775119448
70.138491;1.090808600275542;0.41663101968855903;0.3819624057695192;-0.5007449328926636;-0.4590758562055985;1.0796144485678232;0.9999330034498557;9.999904003739335;0.41680221582428173;-0.4352290091307021;-0.43522897152771595;0.3860417887963144;-0.455709985641876;0.5972209023529405;1.0001194613862556
70.148491;1.0908090076193642;0.4166309203933702;0.38196265366237964;-0.5007449325102675;-0.45907585644842724;1.079614071161015;0.9999349440489885;9.99989586209976;0.4168018633089088;-0.43522900937366776;-0.43522897180500153;0.38604262233955733;-0.45570998554820374;0.5972196549407799;1.0001213890369682
70.158491;1.0908094121332308;0.41663083940476353;0.38196292822993666;-0.5007449321186277;-0.45907585669308515;1.0796137407382107;0.9999368603984472;9.99988819094537;0.416801492145136;-0.43522900958275146;-0.4352289720745211;0.38604343989170986;-0.4557099854384202;0.5972183640873566;1.0001232599513818
70.168491;1.0908098170341463;0.41663077973567497;0.38196322812242023;-0.5007449317174331;-0.4590758569375818;1.0796134580584746;0.9999387554015489;9.99988100566632;0.4168011027862704;-0.4352290097595073;-0.43522897233627783;0.38604423954221223;-0.45570998531261725;0.5972170302035813;1.0001250738903844
70.178491;1.0908102253196286;0.41663074467331024;0.38196355215963423;-0.5007449313065219;-0.4590758571801671;1.0796132241409688;0.9999406334700419;9.999874319625432;0.4168006953927664;-0.4352290099052448;-0.43522897259043153;0.3860450195984581;-0.45570998517064987;0.5972156546466378;1.000126830324782
70.188491;1.0908106398084365;0.4166307372816857;0.38196389935841263;-0.5007449308862961;-0.4590758574191389;1.0796130403186794;0.9999424993016177;9.999868136177364;0.4168002697966089;-0.43522901002118375;-0.4352289728372852;0.3860457783458771;-0.45570998501213184;0.5972142404198273;1.000128527963192
70.198491;1.0908110632723962;0.4166307599441211;0.3819642690519258;-0.5007449304578504;-0.45907585765274256;1.0796129091349467;0.9999443570071255;9.999862460770679;0.4167998257574065;-0.43522901010890924;-0.43522897307724584;0.38604651401487333;-0.4557099848365533;0.5972127919381075;1.0001301647699647
70.208491;1.0908114981055181;0.41663081422761195;0.3819646610433835;-0.5007449300228368;-0.45907585787914335;1.0796128346636944;0.9999462098516416;9.999857313179234;0.41679936328887557;-0.435229010170355;-0.4352289733106954;0.386047224815756;-0.4557099846436464;0.5972113136390342;1.0001317386133863
70.218491;1.0908119454941303;0.4166309012340324;0.3819650754162467;-0.5007449295833575;-0.4590758580966373;1.0796128213962148;0.9999480597700311;9.99985272110663;0.4167988828048568;-0.4352290102072419;-0.43522897353798423;0.38604790893752955;-0.45570998443360056;0.5972098092463585;1.0001332476663713
70.228491;1.090812405166604;0.4166310222240781;0.381965512257739;-0.5007449291417316;-0.45907585830385705;1.079612872803884;0.9999499067804837;9.999848704551853;0.41679838504043776;-0.4352290102207097;-0.43522897375955416;0.38604856453669395;-0.4557099842069148;0.5972082822188813;1.0001346902476345
70.238491;1.09081287660054;0.41663117880616474;0.3819659717942881;-0.5007449287001356;-0.4590758584996629;1.0796129900277474;0.9999517489474266;9.999845267832127;0.41679787108347116;-0.4352290102114754;-0.4352289739759338;0.3860491897629493;-0.4557099839641618;0.597206736204256;1.0001360647225739
70.248491;1.0908133603653243;0.4166313725084633;0.38196645461552886;-0.5007449282604647;-0.4590758586830033;1.0796131709499144;0.9999535830564296;9.999842404316993;0.416797342564308;-0.4352290101802625;-0.43522897418755646;0.386049782825399;-0.45570998370580695;0.5972051749139705;1.000137369608197
70.258491;1.0908138580470244;0.41663160449269054;0.38196696146808135;-0.5007449278243307;-0.45907585885290864;1.0796134107583546;0.9999554056228372;9.99984010525718;0.41679680155909105;-0.43522901012813187;-0.4352289743945861;0.386050341933053;-0.4557099834320493;0.5972036015047756;1.0001386034480786
70.268491;1.090814371626285;0.4166318756969272;0.38196749284233494;-0.5007449273931206;-0.4590758590084733;1.0796137036587428;0.9999572137102954;9.999838357006404;0.41679625036973106;-0.43522901005656695;-0.4352289745968874;0.38605086513482967;-0.4557099831427065;0.597202017919562;1.0001397647505708
70.278491;1.090814903384857;0.4166321870252385;0.38196804871539175;-0.5007449269682666;-0.45907585914882143;1.0796140442085427;0.9999590049590493;9.999837128441932;0.4167956915099629;-0.4352290099673602;-0.4352289747941472;0.3860513503159207;-0.45570998283718284;0.5972004250412214;1.000140852331901
70.288491;1.0908154556152525;0.41663253931548483;0.38196862845784363;-0.5007449265512824;-0.4590758592730168;1.0796144278264175;0.999960777092396;9.999836368224326;0.41679512752139714;-0.4352290098624068;-0.4352289749861257;0.38605179537042816;-0.45570998251450323;0.597198823579028;1.0001418652932619
70.298491;1.09081602948175;0.41663293306405064;0.3819692309812299;-0.5007449261434374;-0.45907585937994;1.0796148504599656;0.9999625279076103;9.999836014287464;0.4167945604715412;-0.43522900974350925;-0.435228975172772;0.3860521983157872;-0.45570998217335984;0.5971972144555904;1.000142802295469
70.308491;1.0908166242096395;0.41663336831988174;0.38196985506293774;-0.5007449257457353;-0.45907585946839224;1.0796153080156168;0.99996425562058;9.999836002699844;0.4167939917318898;-0.4352290096122107;-0.4352289753539825;0.3860525572777625;-0.45570998181227107;0.5971955984648021;1.0001436610935863
70.318491;1.0908172379607195;0.4166338449545936;0.38197049948496015;-0.5007449253592969;-0.4590758595373845;1.0796157966887143;0.9999659589473144;9.999836271561398;0.4167934223598652;-0.43522900946977244;-0.435228975529369;0.3860528706074401;-0.45570998142987995;0.597193976109693;1.000144439263878
70.328491;1.090817869104263;0.41663436285014005;0.3819711629034842;-0.5007449249855818;-0.45907585958619296;1.0796163136980879;0.9999676370873439;9.999836761305835;0.4167928534635797;-0.4352290093173708;-0.4352289756983694;0.3860531371815226;-0.4557099810251156;0.5971923478374365;1.0001451353298112
70.338491;1.0908185160384025;0.4166349217186626;0.38197184368957204;-0.5007449246262307;-0.4590758596141792;1.0796168573941518;0.9999692898073578;9.99983741520069;0.4167922861988181;-0.4352290091562422;-0.43522897586059295;0.3860533565377016;-0.4557099805971768;0.59719071423106;1.0001457484088137
70.348491;1.0908191765882327;0.4166355207741686;0.38197254003721537;-0.5007449242828649;-0.4590758596208347;1.0796174270234422;0.9999709174767606;9.999838181758593;0.4167917217550433;-0.4352290089875891;-0.4352289760161976;0.3860535288563681;-0.45570998014554776;0.5971890759668048;1.0001462769470066
70.358491;1.0908198483298852;0.41663615871229714;0.38197325032751034;-0.5007449239571177;-0.45907585960608016;1.0796180223575782;0.9999725211796827;9.99983901702853;0.4167911611607456;-0.4352290088124111;-0.4352289761660233;0.3860536551367665;-0.455709979670006;0.5971874337734474;1.0001467186500648
70.368491;1.0908205291909403;0.4166368340817858;0.3819739733060553;-0.5007449236507182;-0.4590758595703689;1.0796186427907102;0.9999741028102113;9.999839886069287;0.4167906047138685;-0.43522900863146147;-0.4352289763114211;0.3860537373242669;-0.4557099791706087;0.597185788575576;1.0001470711723839
70.378491;1.090821217730394;0.41663754547983994;0.3819747078779587;-0.5007449233654082;-0.45907585951436497;1.0796192865212777;0.9999756645084747;9.999840762237767;0.41679005166420174;-0.43522900844537454;-0.4352289764540177;0.3860537779834176;-0.455709978647758;0.5971841417323377;1.0001473322265817
70.388491;1.0908219132073362;0.4166382913662319;0.3819754527463527;-0.5007449231027312;-0.4590758594384239;1.079619951125644;0.9999772079261765;9.999841627398467;0.4167895006287018;-0.4352290082547851;-0.4352289765955275;0.3860537799430248;-0.4557099781022098;0.5971824952705972;1.0001474995542834
70.398491;1.0908226157234022;0.4166390700170131;0.3819762061388768;-0.5007449228638501;-0.45907585934243694;1.0796206349402018;0.99997873434209;9.999842476252331;0.41678895033410185;-0.4352290080603217;-0.4352289767376591;0.38605374625661604;-0.45570997753493786;0.5971808519519486;1.0001475714952208
70.408491;1.090823327097322;0.416639879797002;0.38197696590126407;-0.5007449226495975;-0.45907585922631844;1.0796213372806147;0.9999802449562933;9.999843318146437;0.41678839995254124;-0.4352290078626479;-0.4352289768821394;0.38605368000360085;-0.4557099769469816;0.597179215230733;1.0001475477418023
70.418491;1.0908240518732035;0.4166407192862213;0.3819777298804475;-0.5007449224607435;-0.4590758590905768;1.0796220574249649;0.9999817405596927;9.999844174716642;0.4167878488813808;-0.43522900766252615;-0.4352289770306875;0.38605358377310967;-0.45570997633937926;0.5971775891334132;1.0001474293042392
70.428491;1.0908247966510898;0.4166415870977033;0.3819784959706185;-0.5007449222980984;-0.4590758589364314;1.0796227938449743;0.9999832214323515;9.999845078065777;0.41678729640124684;-0.43522900746073373;-0.4352289771849055;0.38605345932769863;-0.4557099757132005;0.5971759778937457;1.0001472176759818
70.438491;1.090825568339164;0.4166424817089713;0.3819792619606619;-0.5007449221623709;-0.459075858765738;1.079623544209245;0.9999846878468949;9.999846067127498;0.4167867415591729;-0.435229007257936;-0.4352289773462356;0.386053307693302;-0.45570997506954114;0.5971743856262399;1.0001469140040167
70.448491;1.0908263737164074;0.4166434013506141;0.381980025741838;-0.5007449220540328;-0.4590758585809448;1.0796243056522017;0.9999861402515101;9.999847183349202;0.4167861834156453;-0.43522900705462686;-0.43522897751592887;0.3860531294506798;-0.4557099744093977;0.5971728161623325;1.0001465185195113
70.458491;1.090827220075901;0.4166443438797599;0.38198078549357734;-0.5007449219732028;-0.4590758583848214;1.0796250751093626;0.9999875787695032;9.999848468406547;0.41678562157348964;-0.4352290068511258;-0.4352289776949473;0.38605292494422255;-0.4557099737336293;0.597171272911305;1.0001460302759817
70.468491;1.0908281149542365;0.4166453069006843;0.3819815397816053;-0.5007449219196313;-0.45907585818005225;1.0796258498408857;0.9999890025336043;9.99984996256111;0.4167850564221532;-0.43522900664765457;-0.43522897788393927;0.38605269429653627;-0.45570997304310334;0.5971697588432652;1.0001454473442963
70.478491;1.0908290649663788;0.4166462880762195;0.3819822878087589;-0.5007449218928646;-0.45907585796914113;1.079626627493594;0.9999904095799744;9.999851707790373;0.4167844887380953;-0.43522900644446516;-0.4352289780832935;0.38605243737493;-0.4557099723388901;0.5971682764700018;1.0001447674222204
70.488491;1.0908300750095863;0.4166472851596091;0.3819830293971591;-0.500744921892322;-0.4590758577545595;1.0796274056099813;0.9999917972394283;9.999853751783059;0.4167839191544475;-0.4352290062418683;-0.4352289782931189;0.38605215388886166;-0.4557099716223011;0.59716682782886;1.0001439886884196
70.498491;1.0908311483345297;0.4166482958113744;0.3819837647820082;-0.5007449219171802;-0.45907585753877556;1.0796281816585496;0.9999931624153813;9.99985614510012;0.41678334795494715;-0.4352290060400784;-0.4352289785132096;0.3860518434643333;-0.4557099708946279;0.5971654145342613;1.0001431103406315
70.508491;1.090832287357056;0.41664931764954793;0.381984494500328;-0.5007449219663364;-0.4590758573241623;1.0796289532780416;0.9999945021739507;9.999858938334055;0.4167827751652585;-0.43522900583909224;-0.43522897874316213;0.38605150564056656;-0.45570997015684506;0.5971640375778582;1.0001421325714608
70.518491;1.0908334943384572;0.41665034842861215;0.3819852191650845;-0.500744922038501;-0.4590758571130176;1.0796297177080334;0.9999958149683024;9.999862180863332;0.41678220081646744;-0.4352290056387515;-0.43522897898262103;0.38605114017117814;-0.45570996940959013;0.597162697272093;1.0001410566955709
70.528491;1.0908347716479114;0.4166513859531951;0.3819859392396965;-0.5007449221321489;-0.4590758569077306;1.0796304711573874;0.9999971013212564;9.999865917002268;0.41678162492892623;-0.4352290054387768;-0.43522897923149134;0.38605074757357216;-0.4557099686533444;0.5971613940944521;1.0001398855739079
70.538491;1.090836122126818;0.41665242795501783;0.3819866549938199;-0.5007449222454184;-0.45907585671083023;1.079631209348471;0.9999983631390017;9.999870187142479;0.41678104716975894;-0.4352290052387846;-0.4352289794899169;0.38605032922154164;-0.45570996788862056;0.5971601296622703;1.0001386236623169
70.548491;1.0908375487611544;0.41665347227722277;0.3819873665852045;-0.5007449223763337;-0.4590758565247866;1.0796319285331513;0.9999996022583413;9.99987503441561;0.4167804668635353;-0.4352290050384498;-0.43522897975796837;0.3860498868522859;-0.45570996711601125;0.5971589066309836;1.000137276955107
