time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.558491;1.0908390535493042;0.4166545169813289;0.38198807430222775;-0.5007449225231865;-0.45907585635171944;1.0796326255461133;1.000000819010425;9.999880504754376;0.41677988331543103;-0.43522900483759835;-0.43522898003525806;0.3860494221584359;-0.45570996633613386;0.5971577279069316;1.0001358530788904
70.568491;1.0908406368691541;0.41665556026527567;0.3819887786779738;-0.5007449226846138;-0.4590758561931632;1.0796332972660907;1.0000020113839447;9.99988663965637;0.41677929584639906;-0.43522900463617187;-0.43522898032076224;0.3860489368160486;-0.45570996554969695;0.5971565960124668;1.0001343605730821
70.578491;1.090842297469848;0.41665660059222914;0.38198948021296636;-0.5007449228594103;-0.4590758560500413;1.0796339402137032;1.0000031755360184;9.999893468493733;0.4167787036624112;-0.4352290044342778;-0.43522898061306403;0.3860484327094918;-0.4557099647577355;0.5971555126281807;1.000132807483255
70.588491;1.0908440329305844;0.41665763675929035;0.38199017921282374;-0.5007449230464988;-0.45907585592276284;1.0796345500925022;1.0000043073722384;9.999901002210317;0.41677810606481086;-0.43522900423220895;-0.4352289809108533;0.386047912090322;-0.45570996396169483;0.5971544785463144;1.0001312008896068
70.598491;1.0908458403919141;0.4166586675511064;0.38199087592763575;-0.5007449232451928;-0.4590758558112092;1.079635121900233;1.0000054033222237;9.999909233274257;0.416777502878026;-0.43522900403045034;-0.4352289812131074;0.38604737750982326;-0.45570996316317103;0.5971534944396095;1.0001295478377725
70.608491;1.090847716789398;0.4166596913231285;0.3819915703931639;-0.5007449234552867;-0.45907585571481824;1.0796356510974945;1.0000064596626888;9.999918141796439;0.41677689444354477;-0.43522900382994817;-0.4352289815188678;0.38604683149127045;-0.45570996236366773;0.5971525616908986;1.000127856329321
70.618491;1.0908496588716474;0.41666070582734827;0.3819922620294477;-0.5007449236767935;-0.45907585563297326;1.079636134367957;1.0000074717947056;9.99992769950013;0.4167762811647701;-0.4352290036322679;-0.435228981827056;0.3860462761414735;-0.4557099615646351;0.5971516823054916;1.0001261351783064
70.628491;1.090851663641303;0.41666170831803795;0.381992949705923;-0.5007449239098318;-0.45907585556543573;1.0796365687980252;1.0000084342770919;9.999937871764914;0.4167756632548733;-0.43522900343935655;-0.43522898213648264;0.38604571288675266;-0.45570996076754766;0.5971508581586691;1.0001243934055952
70.638491;1.0908537287591995;0.41666269593347577;0.38199363221306265;-0.5007449241546874;-0.4590758555124902;1.079636950994868;1.0000093415328177;9.999948618345272;0.4167750408332163;-0.4352290032533203;-0.4352289824460252;0.3860451424026544;-0.4557099599737964;0.5971500901323074;1.0001226399004512
70.648491;1.0908558523004612;0.41666366609850924;0.38199430846321164;-0.5007449244117372;-0.4590758554747253;1.0796372776651368;1.0000101887174027;9.999959890381279;0.4167744140624522;-0.4352290030762612;-0.4352289827548013;0.38604456471956233;-0.455709959184496;0.5971493774426402;1.0001208826056085
70.658491;1.0908580317805423;0.4166646167111944;0.38199497731504806;-0.5007449246813835;-0.45907585545271595;1.0796375464583954;1.0000109720910682;9.999971630553349;0.416773783178443;-0.4352290029101041;-0.4352289830620879;0.38604397938053525;-0.45570995840049894;0.5971487178381543;1.0001191274703718
70.668491;1.0908602627942732;0.4166655460999744;0.38199563739497944;-0.5007449249640458;-0.45907585544682283;1.079637755970463;1.0000116891184325;9.99998377611662;0.4167731483068887;-0.4352290027565705;-0.4352289833671944;0.3860433857725509;-0.4557099576227077;0.597148108656793;1.000117378279243
70.678491;1.0908625383599893;0.4166664527669741;0.3819962871562322;-0.5007449252600068;-0.45907585545703883;1.0796379053866758;1.000012338446321;9.999996256629501;0.4167725091838059;-0.4352290026171432;-0.4352289836695829;0.3860427836706569;-0.4557099568523524;0.5971475475059087;1.0001156373016227
70.688491;1.0908648499054858;0.4166673353000887;0.38199692521201223;-0.500744925569238;-0.4590758554828772;1.0796379942376075;1.000012919630054;10.000008995031529;0.4167718651122015;-0.4352290024930329;-0.4352289839691411;0.38604217340644026;-0.4557099560909522;0.5971470320819428;1.0001139062642834
70.698491;1.0908671889919985;0.4166681927620102;0.38199755070309666;-0.5007449258914447;-0.45907585552338376;1.0796380227780282;1.0000134329009778;10.000021919962396;0.4167712151230478;-0.4352290023852806;-0.43522898426637596;0.38604155547840674;-0.4557099553401465;0.5971465598352835;1.0001121868902185
70.708491;1.0908695481910933;0.4166690251323621;0.38199816342204573;-0.5007449262262244;-0.4590758555773941;1.0796379925044817;1.0000138791485973;10.000034976102498;0.4167705582022675;-0.4352290022946977;-0.4352289845622948;0.3860409302361194;-0.4557099546017072;0.5971461279356293;1.000110480521914
70.718491;1.0908719210941487;0.41666983339469;0.38199876366402763;-0.5007449265730977;-0.45907585564402736;1.0796379055176373;1.0000142603761903;10.00004812582255;0.41676989361008776;-0.43522900222162525;-0.43522898485793904;0.38604029788018823;-0.45570995387767604;0.5971457334021673;1.0001087877737374
70.728491;1.0908743023879384;0.4166706194252127;0.38199935183343947;-0.5007449269314584;-0.4590758557229453;1.0796377637683254;1.0000145804967095;10.000061350297988;0.4167692210885002;-0.43522900216600974;-0.43522898515393366;0.3860396586347891;-0.45570995317034924;0.5971453731387704;1.0001071088773756
70.738491;1.09087668817716;0.4166713857480551;0.38199992799623883;-0.5007449273004821;-0.4590758558141555;1.0796375694104403;1.0000148455071631;10.000074649071063;0.4167685407582217;-0.43522900212775417;-0.43522898545040356;0.3860390130626726;-0.45570995248212043;0.5971450438735274;1.0001054440272807
70.748491;1.0908790761299394;0.416672134908794;0.3820004918341471;-0.500744927678946;-0.4590758559178784;1.0796373246276716;1.000015062697297;10.000088031491394;0.4167678528405422;-0.4352290021067669;-0.4352289857471247;0.3860383621659678;-0.4557099518154266;0.5971447422915708;1.0001037934593888
70.758491;1.0908814654562324;0.41667286885532234;0.38200104308265026;-0.5007449280652171;-0.45907585603467693;1.0796370303748686;1.0000152395730797;10.00010150440582;0.416767157463561;-0.4352290021027002;-0.43522898604362115;0.3860377069782365;-0.4557099511727178;0.5971444653600538;1.0001021576500801
70.768491;1.0908838568428922;0.4166735890403735;0.3820015819113174;-0.5007449284574881;-0.45907585616541874;1.0796366860311661;1.0000153832049916;10.000115067370547;0.41676645471844764;-0.43522900211487187;-0.4352289863391414;0.3860370481015597;-0.45570995055629243;0.597144210447076;1.000100537432723
70.778491;1.0908862519717366;0.4166742969079007;0.38200210878160745;-0.5007449288539135;-0.4590758563110805;1.0796362902151189;1.0000155001137678;10.00012871847032;0.416765744879962;-0.43522900214240245;-0.43522898663250764;0.3860363857722831;-0.45570994996832226;0.5971439751936709;1.0000989336970951
70.788491;1.0908886525847457;0.4166749940103083;0.3820026240490864;-0.5007449292526284;-0.4590758564727396;1.0796358412455236;1.0000155965147608;10.000142456168767;0.4167650284565885;-0.43522900218422517;-0.4352289869219499;0.38603572041100087;-0.4557099494109989;0.5971437574822841;1.0000973472803159
70.798491;1.090891059739816;0.41667568187707066;0.3820031279082964;-0.5007449296518873;-0.45907585665154926;1.0796353373780712;1.0000156786443237;10.00015626673079;0.4167643059932628;-0.43522900223903727;-0.43522898720524883;0.386035053139373;-0.45570994888628985;0.5971435555328394;1.0000957796417362
70.808491;1.0908934733947044;0.41667636203500985;0.38200362051554454;-0.5007449300502299;-0.45907585684844954;1.0796347773778254;1.0000157524152313;10.000170116099397;0.4167635780273318;-0.4352290023054789;-0.4352289874801772;0.38603438586312555;-0.4557099483955776;0.5971433679380767;1.0000942332266718
70.818491;1.0908958923586882;0.41667703604734185;0.38200410183354644;-0.5007449304464446;-0.45907585706385345;1.0796341605711524;1.0000158223408573;10.000183963114347;0.41676284523102675;-0.4352290023823361;-0.4352289877448276;0.38603372104417244;-0.4557099479396341;0.5971431937409398;1.0000927105627022
70.828491;1.0908983152564005;0.41667770536583776;0.38200457154744016;-0.5007449308393831;-0.45907585729759615;1.0796334863753398;1.0000158910763233;10.000197774248596;0.41676210846901973;-0.43522900246853935;-0.4352289879977516;0.3860330614940046;-0.4557099475187127;0.5971430325087947;1.0000912135970805
70.838491;1.0909007416575078;0.4166783711060768;0.38200502924193414;-0.5007449312278;-0.4590758575491819;1.0796327545117688;1.0000159600208207;10.000211517672572;0.41676136878734676;-0.4352290025631381;-0.4352289882380196;0.38603241014347983;-0.4557099471326611;0.597142884215667;1.0000897449279966
70.848491;1.0909031715566568;0.4166790339531873;0.3820054743989797;-0.5007449316103227;-0.45907585781811416;1.0796319659353828;1.0000160296371214;10.000225150526994;0.4167606271365017;-0.4352290026652531;-0.4352289884650036;0.38603176978037856;-0.4557099467812163;0.5971427490827611;1.0000883094823614
70.858491;1.0909056035769356;0.4166796942236963;0.3820059063748991;-0.5007449319855617;-0.4590758581040114;1.0796311234809455;1.0000160989369118;10.000238621373198;0.4167598838488505;-0.4352290027738832;-0.43522898867801385;0.3860311429309468;-0.4557099464642162;0.5971426272563325;1.0000869139899713
70.868491;1.090908033553139;0.41668035198807674;0.3820063246761242;-0.5007449323523264;-0.45907585840642295;1.079630231476209;1.0000161654163877;10.00025188107088;0.41675913856309466;-0.4352290028877987;-0.4352289888762452;0.3860305317651186;-0.45570994618147603;0.5971425183729927;1.0000855648660978
70.878491;1.0909104541373558;0.41668221798738264;0.3820078390771767;-0.5007448782364965;-0.4590758087842086;1.0796292945513886;1.0000162262797252;10.00026488668884;0.41675839076566973;-0.43522900300575007;-0.43522898905892504;0.38602993808578373;-0.4557099459325924;0.5971424215985252;1.0000842669625898
70.888491;1.0909128552233371;0.4166828707201499;0.38200822953223207;-0.5007448785843647;-0.4590758091170492;1.079628316968421;1.0000162801088803;10.00027760003975;0.41675764025700834;-0.43522900312682067;-0.43522898922537206;0.3860293635492461;-0.45570994571688084;0.5971423360829949;1.0000830235883718
70.898491;1.09091522536499;0.41668352058886077;0.38200860608397735;-0.5007448789225102;-0.4590758094632819;1.0796273029842536;1.0000163275746052;10.000289984960304;0.41675688721770726;-0.43522900325048264;-0.4352289893749951;0.3860288099194136;-0.4557099455333041;0.5971422614098495;1.0000818368234234
70.908491;1.0909175541899936;0.4166841665393209;0.3820089689097764;-0.5007448792510352;-0.4590758098213555;1.0796262572970834;1.0000163705337475;10.00030200353135;0.41675613225521424;-0.4352290033762077;-0.4352289895072504;0.38602827918470645;-0.45570994538029824;0.5971421977761754;1.000080707540505
70.918491;1.0909198340589927;0.41668480658820317;0.3820093182367975;-0.5007448795700761;-0.45907581018934907;1.079625185489595;1.0000164106780394;10.00031361383663;0.4167553765403272;-0.435229003503208;-0.43522898962155915;0.38602777336051636;-0.45570994525565833;0.5971421456503707;1.000079635789456
70.928491;1.090922059651711;0.4166854380518947;0.3820096544040808;-0.5007448798796584;-0.45907581056505725;1.0796240946831845;1.0000164491353738;10.000324768334547;0.4167546217366175;-0.4352290036306904;-0.43522898971720325;0.38602729407418235;-0.4557099451566451;0.5971421054441409;1.0000786223577978
70.938491;1.090924226592522;0.4166860581731671;0.3820099780758311;-0.5007448801797201;-0.45907581094619604;1.079622993143837;1.000016486482971;10.000335412883219;0.4167538696703681;-0.435229003758039;-0.4352289897932043;0.3860268423184085;-0.45570994508027146;0.5971420779029755;1.0000776701996226
70.948491;1.0909263304931096;0.4166866646555516;0.38201029041084544;-0.500744880470143;-0.4590758113305157;1.0796218887904026;1.0000165226385125;10.00034549135052;0.41675312197370185;-0.43522900388460184;-0.4352289898483785;0.3860264183798034;-0.45570994502360923;0.5971420645207626;1.0000767839243525
70.958491;1.0909283665661254;0.41668725564070225;0.3820105928973812;-0.5007448807508187;-0.45907581171572515;1.0796207883923017;1.0000165571237467;10.000354954484658;0.41675237997498227;-0.4352290040096547;-0.43522898988160336;0.38602602182701296;-0.45570994498396;0.5971420671611968;1.0000759678279951
70.968491;1.0909303295329242;0.4166878292335393;0.3820108868108915;-0.5007448810217815;-0.4590758120994083;1.0796196975476953;1.00001658935009;10.000363766254335;0.41675164488059013;-0.4352290041326491;-0.43522898989199515;0.38602565163723035;-0.45570994495886336;0.5971420875198746;1.000075224196288
70.978491;1.0909322142086788;0.41668838321038953;0.3820111727135922;-0.5007448812829607;-0.4590758124790981;1.0796186199227569;1.0000166182363166;10.000371902819438;0.41675091790180246;-0.43522900425324706;-0.4352289898789565;0.38602530640259225;-0.45570994494608386;0.5971421271919359;1.0000745532403683
70.988491;1.09093401669916;0.41668891518499007;0.38201145032727063;-0.5007448815336843;-0.45907581285244076;1.0796175562705093;1.0000166420012409;10.000379346416466;0.41675020013282577;-0.43522900437108936;-0.4352289898423013;0.3860249843848645;-0.45570994494371464;0.5971421881053556;1.0000739547992263
70.998491;1.0909357350191766;0.41668942292665007;0.3820117186766134;-0.5007448817727996;-0.4590758132174291;1.0796165053131943;1.0000166586903967;10.00038608276569;0.416749492479356;-0.4352290044855491;-0.43522898978240826;0.38602468357084696;-0.45570994495038;0.5971422727824868;1.000073429706966
71.008491;1.0909373687516621;0.4166899047192313;0.3820119762954566;-0.5007448819993638;-0.4590758135726557;1.0796154658718873;1.0000166663348187;10.000392099406199;0.4167487958230005;-0.4352290045957121;-0.43522898970014295;0.38602440200458416;-0.4557099449653436;0.5971423841240543;1.0000729793515972
71.018491;1.0909389181868319;0.4166903598086937;0.382012221437016;-0.5007448822129809;-0.45907581391729513;1.0796144377317838;1.0000166633535026;10.000397378933755;0.41674811124966765;-0.43522900470068804;-0.4352289895966056;0.38602413795826535;-0.4557099449883681;0.5971425247242518;1.0000726046824948
71.028491;1.0909403835678613;0.41669078862624737;0.38201245233532355;-0.5007448824136475;-0.4590758142506917;1.0796134208579076;1.0000166503658692;10.000401899252669;0.4167474400946;-0.43522900479991317;-0.4352289894731006;0.38602388970241025;-0.45570994501952866;0.597142696129141;1.0000723056054868
71.038491;1.0909417651487832;0.41669119245251346;0.38201266740973094;-0.5007448826016205;-0.459075814571946;1.0796124144725923;1.0000166311801555;10.000405646484403;0.416746783713919;-0.435229004893171;-0.4352289893312523;0.38602365540950995;-0.4557099450591293;0.5971428986762417;1.0000720809207402
71.048491;1.0909430639706001;0.41669157293980214;0.38201286529044215;-0.5007448827773033;-0.45907581487992905;1.0796114168042086;1.0000166113213138;10.000408624905855;0.41674614317656816;-0.4352290049805749;-0.43522898917296327;0.38602343328589633;-0.4557099451075341;0.5971431322320985;1.0000719290837852
71.058491;1.0909442823708264;0.41669193214680383;0.38201304492885074;-0.5007448829410239;-0.4590758151735432;1.0796104251490046;1.0000165961476124;10.000410857553737;0.41674551916624086;-0.43522900506255846;-0.4352289890003815;0.386023221605578;-0.45570994516492264;0.5971433971787563;1.0000718491949014
71.068491;1.0909454232513884;0.4166922728190795;0.3820132058729712;-0.5007448830929679;-0.45907581545179665;1.0796094363487696;1.0000165901575384;10.000412384405905;0.4167449122541029;-0.43522900513963797;-0.43522898881592426;0.3860230186961055;-0.4557099452310981;0.5971436945893227;1.0000718417421095
71.078491;1.0909464883661117;0.4166925982716553;0.38201334825374383;-0.5007448832333774;-0.45907581571373524;1.079608448082552;1.000016597208825;10.00041325926007;0.41674432327107913;-0.43522900521221475;-0.43522898862208376;0.38602282301399343;-0.45570994530541453;0.5971440254823924;1.0000719088679448
71.088491;1.0909474771059826;0.4166929118721461;0.38201347240008804;-0.5007448833627268;-0.4590758159585348;1.079607459790123;1.0000166213097146;10.00041354535741;0.4167437534169665;-0.43522900528072356;-0.4352289884210575;0.38602263312346685;-0.4557099453869126;0.5971443900932231;1.0000720535129732
71.098491;1.0909483870800327;0.4166932164675685;0.38201357857103907;-0.5007448834816575;-0.4590758161856839;1.0796064718085432;1.0000166670626176;10.000413313978612;0.4167432041628952;-0.43522900534584563;-0.4352289882146018;0.3860224475670923;-0.4557099454745891;0.5971447878406694;1.0000722778831603
71.108491;1.0909492161696503;0.41669351408706007;0.3820136669759984;-0.5007448835907204;-0.45907581639494227;1.079605483868743;1.0000167388404866;10.000412647118267;0.4167426769445732;-0.4352290054085479;-0.43522898800421844;0.3860222650316611;-0.4557099455676055;0.5971452175063627;1.0000725823216385
71.118491;1.0909499643408886;0.41669380603957235;0.3820137377771135;-0.5007448836901561;-0.4590758165862184;1.0796044949440762;1.0000168394579239;10.00041163815504;0.4167421728176724;-0.4352290054699635;-0.43522898779126973;0.38602208458754944;-0.4557099456652747;0.5971456770722099;1.0000729651691376
71.128491;1.090950633852509;0.41669409305356647;0.3820137909189229;-0.5007448837799993;-0.45907581675965325;1.0796035043073071;1.0000169694845469;10.000410383711163;0.41674169253957843;-0.43522900553110533;-0.4352289875768828;0.3860219055446;-0.45570994576685686;0.5971461636551008;1.0000734238374245
71.138491;1.0909512280134297;0.4166943753459828;0.382013826012958;-0.5007448838603712;-0.45907581691566185;1.0796025126109052;1.0000171273258471;10.000408971768803;0.4167412368701835;-0.43522900559261934;-0.43522898736184856;0.3860217274270195;-0.4557099458714138;0.5971466737950608;1.0000739558325336
71.148491;1.0909517500594537;0.4166946529072763;0.38201384231414715;-0.5007448839315894;-0.4590758170547562;1.0796015224925717;1.000017309809909;10.00040747637641;0.4167408065608849;-0.43522900565481354;-0.43522898714660424;0.3860215502853805;-0.4557099459778996;0.5971472037727664;1.0000745582037132
71.158491;1.090952203208534;0.41669492583333523;0.38201383856385335;-0.5007448839941147;-0.4590758171774406;1.0796005384348328;1.0000175129774431;10.000405959123027;0.41674040208349267;-0.4352290057177416;-0.43522898693139567;0.3860213747194322;-0.45570994608539983;0.5971477499778722;1.000075226258869
71.168491;1.0909525909061255;0.4166951944227258;0.3820138128477028;-0.5007448840484292;-0.4590758172842405;1.079599565906197;1.0000177325160509;10.000404472299468;0.41674002355243184;-0.43522900578112145;-0.4352289867164809;0.38602120156787784;-0.455709946193274;0.5971483092553219;1.0000759528708902
71.178491;1.0909529161604126;0.4166954591136763;0.38201376267231923;-0.5007448840949213;-0.45907581737563846;1.0795986105364845;1.0000179637322155;10.000403060127104;0.4167396709496948;-0.4352290058442041;-0.4352289865020174;0.38602103169292507;-0.4557099463012344;0.5971488788783057;1.0000767284934449
71.188491;1.0909531809147264;0.416695720285059;0.3820136852109212;-0.5007448841339501;-0.4590758174519848;1.0795976776076501;1.0000182016128523;10.00040175734158;0.41673934424242215;-0.4352290059056928;-0.4352289862878229;0.38602086579189226;-0.45570994640940066;0.597149456118039;1.0000775422368422
71.198491;1.0909533864614576;0.4166959780626462;0.38201357765766053;-0.5007448841659042;-0.4590758175135562;1.0795967714040926;1.0000184410335453;10.000400587509217;0.4167390433292959;-0.4352290059638704;-0.4352289860735029;0.38602070415226786;-0.4557099465180961;0.5971500377755572;1.0000783840005913
71.208491;1.0909535340221448;0.4166962323984278;0.3820134375765683;-0.5007448841910989;-0.4590758175607754;1.0795958946103994;1.0000186765884687;10.000399561020005;0.416738768094993;-0.43522900601693176;-0.435228985858795;0.38602054664853236;-0.45570994662757286;0.5971506201953831;1.0000792461504637
71.218491;1.0909536248860776;0.41669648328601705;0.3820132631337508;-0.5007448842097921;-0.4590758175944159;1.0795950484740422;1.000018902065767;10.000398673570244;0.4167385184619554;-0.43522900606317855;-0.4352289856436161;0.3860203929269133;-0.45570994673798493;0.5971511997166709;1.0000801233883942
71.228491;1.0909536608238672;0.4166967308604711;0.38201305309399286;-0.5007448842223153;-0.4590758176154487;1.079594233635665;1.0000191103274578;10.000397909630209;0.41673829432438425;-0.435229006101051;-0.4352289854278564;0.3860202424452517;-0.45570994684954613;0.5971517729379293;1.0000810113639635
71.238491;1.0909536446361723;0.41669697532939776;0.3820128066440609;-0.5007448842290995;-0.45907581762472266;1.0795934507825806;1.0000192936301846;10.000397250149401;0.41673809549125734;-0.4352290061292244;-0.435228985211266;0.38602009443561247;-0.45570994696281925;0.5971523366316325;1.0000819053716534
71.248491;1.090953579952289;0.416697216657558;0.382012523343282;-0.5007448842306285;-0.4590758176229385;1.0795927004372203;1.0000194435649463;10.000396677195994;0.41673792151211353;-0.43522900614674653;-0.43522898499354634;0.38601994804000395;-0.45570994707899415;0.5971528875835308;1.000082799703398
71.258491;1.0909534706148492;0.41669745422049126;0.3820122031480306;-0.5007448842273138;-0.4590758176107274;1.0795919820885345;1.0000195509737915;10.000396171627417;0.4167377714316975;-0.4352290061531379;-0.43522898477454913;0.38601980245498185;-0.45570994719980334;0.5971534223923624;1.0000836878000925
71.268491;1.0909533200557797;0.4166976869211122;0.3820118463114839;-0.5007448842192416;-0.4590758175886167;1.0795912940411438;1.000019606787985;10.000395708873487;0.41673764398965296;-0.4352290061483042;-0.43522898455435527;0.38601965666023214;-0.45570994732699116;0.5971539373968772;1.0000845626598303
71.278491;1.0909531307782359;0.4166979136439009;0.3820114534163693;-0.5007448842059861;-0.45907581755700777;1.0795906345242374;1.0000196032497555;10.000395260243563;0.4167375380336;-0.4352290061322005;-0.4352289843332029;0.38601950902298;-0.4557099474618076;0.5971544289335489;1.0000854164686608
71.288491;1.090952904614588;0.416698133361011;0.3820110255877675;-0.5007448841868064;-0.459075817516141;1.0795900026112515;1.0000195345931493;10.000394798288973;0.41673745241418425;-0.43522900610466764;-0.4352289841113377;0.3860193573658073;-0.4557099476050203;0.5971548934933998;1.0000862400572579
71.298491;1.090952643245963;0.41669834484778945;0.38201056446386583;-0.5007448841611716;-0.4590758174660821;1.0795893981717237;1.0000193969178373;10.000394299647235;0.41673738574437896;-0.43522900606560067;-0.43522898388869585;0.38601919923903744;-0.45570994775728846;0.5971553274894941;1.0000870235605306
71.308491;1.090952348205345;0.41669854665852285;0.38201007189116726;-0.5007448841291267;-0.459075817406892;1.079588821721592;1.000019187254382;10.00039374822639;0.41673733656620515;-0.4352290060150366;-0.43522898366469864;0.3860190321317892;-0.45570994791947095;0.5971557271475958;1.0000877575770633
71.318491;1.090952021053952;0.4166987374151731;0.3820095495947591;-0.5007448840912789;-0.45907581733885583;1.0795882745176482;1.0000189026735922;10.000393139907747;0.41673730341965354;-0.43522900595308367;-0.4352289834384687;0.3860188538391376;-0.4557099480927822;0.5971560889050544;1.000088433388629
71.328491;1.0909516641056534;0.4166989159142244;0.38200899899824525;-0.5007448840485805;-0.4590758172625006;1.0795877584036815;1.0000185405546913;10.000392480609817;0.41673728465053783;-0.43522900588001506;-0.435228983209102;0.3860186628478587;-0.4557099482788613;0.5971564098796662;1.0000890424522835
71.338491;1.0909512809288462;0.41669908104092324;0.38200842118843464;-0.5007448840020081;-0.45907581717836077;1.0795872754415277;1.000018099802756;10.000391781214962;0.41673727843728275;-0.43522900579649454;-0.43522898297576645;0.38601845839095034;-0.4557099484796044;0.5971566879187724;1.0000895759486852
71.348491;1.09095087588521;0.41669923176229;0.3820078167475653;-0.5007448839523007;-0.4590758170866632;1.0795868278311531;1.000017581569327;10.000391055491866;0.4167372829081586;-0.4352290057035919;-0.43522898273785765;0.3860182401869276;-0.45570994869666404;0.5971569214192285;1.000090024609073
71.358491;1.090950453142778;0.4166993670774841;0.38200718574267994;-0.5007448838999281;-0.45907581698725963;1.079586418022153;1.0000169884800956;10.000390317967298;0.4167372960640219;-0.43522900560251543;-0.4352289824952397;0.38601800814961873;-0.4557099489310086;0.5971571091920671;1.0000903791792575
71.368491;1.0909500158301815;0.41669948584403166;0.3820065282948281;-0.5007448838451748;-0.45907581687993204;1.0795860487031534;1.000016323018763;10.000389584244871;0.4167373158211848;-0.43522900549422416;-0.43522898224843404;0.38601776223395795;-0.4557099491828605;0.5971572503190421;1.000090631793367
71.378491;1.0909495651943064;0.41669958690657477;0.38200584507151114;-0.5007448837882016;-0.4590758167646195;1.0795857225631391;1.0000155861097595;10.000388872873646;0.41673734043173555;-0.43522900537917014;-0.43522898199864435;0.38601750249527805;-0.45570994945188664;0.5971573439739614;1.000090777173727
71.388491;1.090949100246044;0.4166996695055369;0.3820051372209457;-0.5007448837291297;-0.45907581664125097;1.0795854417199515;1.0000147766835232;10.0003882008327;0.41673736888276214;-0.43522900525744107;-0.4352289817474852;0.3860172293378154;-0.4557099497376535;0.5971573893027411;1.0000908124723873
71.398491;1.090948618528202;0.4166997335354978;0.3820044062047335;-0.5007448836681543;-0.45907581650958484;1.0795852074974142;1.0000138926639324;10.000387574879941;0.41673740085435224;-0.4352290051291223;-0.4352289814965794;0.38601694358485256;-0.455709950040154;0.5971573854016421;1.0000907363149147
71.408491;1.0909481171450202;0.4166997795974806;0.3820036537069528;-0.5007448836055937;-0.4590758163693174;1.0795850210454856;1.0000129320968285;10.0003869866404;0.4167374364851506;-0.4352290049943824;-0.4352289812475087;0.3860166463251691;-0.45570995035979844;0.5971573312534701;1.0000905480600206
71.418491;1.0909475932432724;0.41669980867125794;0.3820028814977894;-0.5007448835418261;-0.4590758162201914;1.0795848837221433;1.000011893389672;10.000386415156763;0.4167374762449845;-0.4352290048532835;-0.435228981002139;0.38601633893792026;-0.45570995069695;0.5971572256551829;1.0000902475214302
71.428491;1.09094704416384;0.41669982159008917;0.38200209141920183;-0.5007448834772279;-0.4590758160621122;1.079584796567038;1.0000107757466354;10.000385835159825;0.41673752079437754;-0.4352290047056391;-0.4352289807627225;0.38601602316132705;-0.455709951051617;0.5971570674963814;1.0000898351399254
71.438491;1.0909464675383527;0.4166998189507947;0.382001285546546;-0.5007448834121953;-0.45907581589537144;1.0795847601288244;1.0000095798395785;10.000385220360076;0.4167375708076361;-0.43522900455094354;-0.4352289805315281;0.38601570082454745;-0.4557099514234037;0.597156856374318;1.0000893125138501
71.448491;1.0909458616918115;0.41669980118378247;0.38200046618764477;-0.5007448833471088;-0.4590758157206849;1.0795847752852574;1.0000083076615676;10.000384538581399;0.4167376270072576;-0.43522900438839957;-0.4352289803104305;0.3860153734923549;-0.45570995181149737;0.5971565931280415;1.0000886830467561
71.458491;1.0909452262772337;0.4166997684388468;0.381999635545452;-0.5007448832822378;-0.45907581553900934;1.079584843405586;1.0000069624691508;10.00038374990201;0.41673769038700653;-0.4352290042170678;-0.4352289801008111;0.38601504228736705;-0.45570995221466454;0.5971562798802877;1.000087952453193
71.468491;1.0909445625517655;0.4166997207570249;0.3819987954432618;-0.5007448832177896;-0.45907581535140457;1.0795849650383869;1.0000055494722173;10.000382809531857;0.41673776230230697;-0.4352290040359091;-0.435228979903624;0.3860147076193467;-0.45570995263138364;0.5971559192571823;1.0000871287822535
71.478491;1.0909438733956947;0.41669965835393935;0.3819979474540518;-0.5007448831539693;-0.45907581515896784;1.0795851391063385;1.0000040758476634;10.000381672408528;0.4167378443161064;-0.4352290038437566;-0.4352289797193726;0.3860143689771242;-0.455709953060132;0.59715551330975;1.0000862217840412
71.488491;1.0909431630580115;0.41669958139555235;0.3819970930799215;-0.5007448830908345;-0.45907581496275074;1.0795853641323332;1.0000025494500357;10.000380299949178;0.416737937900737;-0.4352290036394066;-0.4352289795480683;0.38601402527735396;-0.455709953499773;0.5971550633725987;1.0000852418544346
71.498491;1.0909424360761868;0.4166994895866653;0.3819962335488515;-0.5007448830281893;-0.459075814763685;1.0795856398399486;1.0000009773835337;10.000378663057697;0.41673804416667937;-0.435229003421685;-0.43522897938924165;0.38601367544511433;-0.45570995394991787;0.5971545709990667;1.0000841991266933
71.508491;1.0909416956951206;0.41669938217026686;0.3819953695174626;-0.5007448829656325;-0.45907581456257773;1.0795859669127374;0.9999993656711975;10.00037674291959;0.41673816364466365;-0.4352290031893634;-0.4352289792419566;0.38601331855348425;-0.4557099544109757;0.5971540388209361;1.0000831031285276
71.518491;1.09094094270341;0.41669925819029024;0.38199450111444666;-0.5007448829025498;-0.45907581436016515;1.079586345441991;0.999997719671205;10.000374532948525;0.41673829603589885;-0.4352290029411323;-0.4352289791050268;0.38601295336118857;-0.4557099548838344;0.5971534705906342;1.000081962470133
71.528491;1.090940175518169;0.41669911669543125;0.38199362811584636;-0.5007448828380403;-0.4590758141572227;1.079586774028626;0.9999960442493108;10.000372032272269;0.4167384402185025;-0.4352290026757955;-0.43522897897737967;0.3860125779128284;-0.45570995536936787;0.5971528707320283;1.000080784014986
71.538491;1.0909393917532721;0.416698956968035;0.38199274997513827;-0.5007448827709556;-0.4590758139546825;1.079587250128092;0.9999943439398096;10.000369234792146;0.416738594680806;-0.43522900239246787;-0.43522897885825557;0.38601218996252884;-0.45570995586796026;0.5971522439633754;1.0000795724129077
71.548491;1.0909385898199422;0.4166987787632944;0.3819918659422783;-0.5007448827000427;-0.4590758137535165;1.079587770802848;0.9999926232031614;10.00036612861606;0.4167387578933723;-0.43522900209060716;-0.4352289787473189;0.3860117876103908;-0.4557099563793567;0.5971515951416679;1.0000783308729329
71.558491;1.0909377689702677;0.41669858236315543;0.3819909754586552;-0.5007448826240032;-0.4590758135543315;1.0795883330778064;0.9999908865175454;10.000362703302924;0.41673892844535637;-0.43522900176995744;-0.43522897864475807;0.3860113693990843;-0.4557099569029272;0.5971509292189577;1.000077062173481
71.568491;1.0909369282925405;0.4166983683798747;0.3819900785704237;-0.5007448825414686;-0.45907581335705877;1.0795889340038276;0.9999891388023798;10.000358956379575;0.4167391052511898;-0.435229001430371;-0.43522897855127934;0.3860109342835342;-0.45570995743793363;0.5971502511973202;1.0000757689107131
71.578491;1.090936065840226;0.41669813747223833;0.38198917599252424;-0.5007448824511272;-0.45907581316109514;1.0795895709102248;0.9999873863387553;10.000354893969416;0.4167392875922599;-0.4352290010715663;-0.4352289784679943;0.38601048168454916;-0.4557099579835006;0.5971495661639604;1.0000744535425694
71.588491;1.0909351783543053;0.41669789027260923;0.3819882688457816;-0.5007448823520642;-0.45907581296561795;1.0795902414506267;0.9999856375696976;10.000350523957724;0.4167394747450427;-0.43522900069314774;-0.43522897839624075;0.38601001154479364;-0.45570995853846274;0.5971488794401058;1.0000731183903662
71.598491;1.0909342618339959;0.41669762745721817;0.38198735848062076;-0.5007448822440007;-0.45907581276956316;1.0795909432402035;0.9999839030127926;10.000345850101644;0.41673966569607196;-0.4352290002948834;-0.4352289783374546;0.3860095244783023;-0.4557099591013428;0.5971481963625174;1.0000717653497313
71.608491;1.0909333124839409;0.41669734979514483;0.3819864464491914;-0.500744882127187;-0.45907581257152946;1.0795916739506142;0.9999821942806664;10.000340874133515;0.41673985930435276;-0.4352289998768365;-0.4352289782930704;0.3860090216562315;-0.4557099596705744;0.5971475217428255;1.0000703956347203
71.618491;1.0909323272204685;0.4166970583571396;0.3819855343143512;-0.5007448820020944;-0.4590758123699906;1.0795924321197077;0.9999805230053742;10.000335598890072;0.4167400546331847;-0.43522899943932525;-0.43522897826430146;0.386008504348937;-0.4557099602448821;0.5971468600502534;1.0000690094984312
71.628491;1.0909313037376054;0.4166967546516129;0.3819846234871202;-0.5007448818692857;-0.4590758121634797;1.0795932180404422;0.9999788999011754;10.000330022241926;0.4167402511751197;-0.43522899898293443;-0.4352289782519795;0.3860079736990311;-0.45570996082347975;0.5971462163304914;1.0000676058245086
71.638491;1.0909302406181018;0.41669644023267755;0.38198371538779907;-0.5007448817296318;-0.4590758119505807;1.0795940339020091;0.9999773341331747;10.000324126657054;0.4167404488760081;-0.4352289985084959;-0.43522897825662565;0.38600743081063665;-0.455709961406028;0.5971455965663165;1.000066182198033
71.648491;1.0909291375593533;0.41669611626630004;0.3819828114685761;-0.5007448815844644;-0.4590758117299563;1.0795948830288575;0.9999758332469094;10.00031787631975;0.41674064781749903;-0.43522899801709025;-0.43522897827860096;0.3860068768361827;-0.4557099619926534;0.5971450070770129;1.0000647359392756
71.658491;1.0909279951401631;0.4166957836532597;0.3819819128547416;-0.5007448814352191;-0.4590758115003712;1.0795957693202873;0.9999744028474157;10.00031122198531;0.41674084768308767;-0.43522899751006866;-0.4352289783182767;0.38600631294455445;-0.45570996258398966;0.5971444537493009;1.000063265685199
71.668491;1.0909268141874835;0.41669544331368646;0.38198102009296303;-0.5007448812830382;-0.45907581126069635;1.0795966971859654;0.999973045556634;10.000304111191609;0.4167410475985699;-0.43522899698881834;-0.43522897837607033;0.386005740205837;-0.45570996318093054;0.5971439418164218;1.0000617725825522
71.678491;1.0909255952684966;0.41669509613026035;0.38198013322657554;-0.5007448811289326;-0.4590758110101129;1.0795976707423685;0.999971760362913;10.000296502292745;0.41674124647766675;-0.4352289964544941;-0.43522897845218433;0.38600515953891823;-0.45570996378424283;0.5971434761043326;1.0000602603421465
71.688491;1.0909243382805647;0.4166947426266302;0.3819792520850146;-0.5007448809741273;-0.45907581074834397;1.079598692534671;0.9999705432757691;10.00028837243978;0.4167414432107556;-0.4352289959080926;-0.43522897854651804;0.38600457166624197;-0.4557099643944731;0.597143061112275;1.0000587343197835
71.698491;1.0909230425526915;0.4166943827872766;0.3819783766067295;-0.5007448808201135;-0.45907581047553153;1.0795997635467631;0.999969388872364;10.000279715718507;0.4167416365911952;-0.43522899535066356;-0.43522897865901833;0.38600397702897227;-0.4557099650120273;0.5971427007348158;1.0000572005434167
71.708491;1.0909217076502031;0.4166940163530507;0.3819775070552977;-0.5007448806686642;-0.45907581019199684;1.0796008840346414;0.9999682918485047;10.000270538693714;0.416741825451248;-0.43522899478338434;-0.4352289787899525;0.38600337585478645;-0.4557099656370796;0.5971423979977593;1.000055664849917
71.718491;1.090920333915147;0.4166936433644883;0.3819766440728531;-0.5007448805219951;-0.45907580989825925;1.0796020538345497;0.9999672478139131;10.000260859760445;0.4167420088816477;-0.4352289942075297;-0.4352289789397671;0.3860027683380363;-0.45570996626960625;0.5971421551365855;1.000054131941537
71.728491;1.0909189224099372;0.4166932644195037;0.3819757883724527;-0.5007448803827705;-0.4590758095951279;1.079603272615716;0.9999662533372622;10.000250710131363;0.41674218619966663;-0.43522899362430323;-0.4352289791087829;0.3860021549119395;-0.45570996690974797;0.5971419739254482;1.0000526048278444
71.738491;1.0909174746660049;0.416692880510116;0.38197494036121793;-0.5007448802536517;-0.4590758092836741;1.0796045400838152;0.9999653057364939;10.000240129032775;0.41674235684044414;-0.4352289930345529;-0.4352289792970419;0.38600153654457614;-0.45570996755807863;0.5971418558840256;1.0000510847056288
71.748491;1.0909159920103857;0.4166924927082117;0.3819741002975335;-0.5007448801366008;-0.45907580896503747;1.079605855501633;0.999964402419713;10.000229157515308;0.4167425203490773;-0.4352289924386236;-0.43522897950428757;0.38600091462455244;-0.4557099682155665;0.5971418023480414;1.0000495712799773
71.758491;1.0909144743086583;0.41669210187234534;0.38197326872377046;-0.5007448800325197;-0.4590758086400701;1.0796072168817454;0.9999635399065284;10.000217837440271;0.41674267621365313;-0.4352289918364977;-0.4352289797298922;0.38600029048287976;-0.4557099688833974;0.5971418145681451;1.000048063747442
71.768491;1.090912919121626;0.4166917084279543;0.38197244657913776;-0.5007448799414549;-0.459075808309232;1.0796086206746507;0.9999627136330819;10.000206208921727;0.4167428236304952;-0.43522899122812914;-0.43522897997274423;0.3859996651949711;-0.45570996956284265;0.5971418937066383;1.0000465614728054
71.778491;1.090911322370475;0.41669131242686397;0.38197163490705777;-0.5007448798631067;-0.4590758079729225;1.0796100624562859;0.9999619187819457;10.000194303931584;0.41674296172307046;-0.4352289906137437;-0.4352289802313572;0.38599903989357265;-0.45570997025522686;0.5971420406026172;1.0000450638297167
71.788491;1.0909096798421243;0.41669091374917544;0.3819708344857886;-0.5007448797972576;-0.4590758076317416;1.079611537781417;0.9999611511566514;10.000182144627539;0.4167430899082551;-0.4352289899940399;-0.4352289805042952;0.38599841609651614;-0.4557099709618943;0.5971422553030106;1.000043570123653
71.798491;1.090907988178863;0.4166905120557221;0.3819700458515965;-0.5007448797441041;-0.4590758072865188;1.0796130423994137;0.9999604074177018;10.00016974759689;0.41674320782492263;-0.4352289893702592;-0.4352289807904699;0.3859977956201431;-0.4557099716842024;0.5971425366913536;1.0000420796517502
71.808491;1.0909062449328786;0.4166901066682712;0.3819692696374993;-0.5007448797046217;-0.4590758069383667;1.0796145727153763;0.9999596847444497;10.000157126079872;0.4167433151017398;-0.4352289887440081;-0.4352289810890466;0.38599718027751784;-0.45570997242352707;0.597142882730817;1.0000405916151398
71.818491;1.0909044477131007;0.4166896966479958;0.3819685067455132;-0.5007448796806113;-0.4590758065887265;1.079616126590848;0.9999589803737835;10.000144290856234;0.4167434111969198;-0.4352289881169101;-0.43522898139923405;0.3859965716555401;-0.4557099731810177;0.5971432910011362;1.0000391052569395
71.828491;1.090902593451141;0.41668928095434155;0.3819677581447771;-0.5007448796742819;-0.459075806239267;1.0796177030562932;0.9999582916979002;10.000131253486325;0.4167434953466688;-0.43522898749025607;-0.43522898172001945;0.3859959710057425;-0.45570997395719764;0.5971437591672628;1.0000376199675496
71.838491;1.0909006790320994;0.4166888585316454;0.38196702434265634;-0.5007448796878761;-0.4590758058916067;1.0796193007304828;0.9999576170563397;10.00011802595829;0.4167435668548708;-0.435228986864827;-0.43522898204992816;0.3859953792805672;-0.4557099747518455;0.597144285696573;1.0000361351193663
71.848491;1.090898702562484;0.4166884283266971;0.3819663051014168;-0.5007448797235642;-0.4590758055470145;1.079620916280696;0.9999569562834428;10.000104617990228;0.4167436253519454;-0.43522898624100326;-0.4352289823871685;0.38599479733709813;-0.45570997556425874;0.5971448701820707;1.000034650110741
71.858491;1.0908966641021434;0.4166879893442302;0.3819655998158891;-0.5007448797833981;-0.4590758052063877;1.0796225437369618;0.9999563103233077;10.00009104158252;0.416743670580628;-0.4352289856190856;-0.43522898273007893;0.38599422610636314;-0.45570997639367516;0.5971455125158903;1.0000331647131568
71.868491;1.090894565705881;0.4166875406760992;0.381964907882117;-0.5007448798692437;-0.45907580487053873;1.0796241745283608;0.9999556806837148;10.000077316607713;0.41674370218639906;-0.43522898499958534;-0.43522898307734736;0.38599366651882333;-0.4557099772396154;0.5971462118325984;1.0000316792320922
71.878491;1.0908924110902938;0.4166870813859537;0.381964228571182;-0.5007448799827067;-0.45907580454049834;1.0796257982764452;0.9999550694058947;10.000063466199672;0.41674371989374576;-0.4352289843833162;-0.4352289834278342;0.3859931194534812;-0.4557099781019685;0.5971469661767875;1.0000301941382794
71.888491;1.0908902052072973;0.41668661035761734;0.38196356081351635;-0.5007448801249254;-0.4590758042175576;1.0796274044356142;0.9999544787700535;10.00004951113195;0.41674372366467183;-0.43522898377133;-0.43522898378036157;0.38599258599374575;-0.4557099789807953;0.5971477728539077;1.0000287096671445
71.898491;1.0908879533649787;0.4166861263464698;0.3819629031870781;-0.500744880296344;-0.459075803903163;1.0796289840947804;0.9999539109166604;10.00003547327763;0.41674371369009106;-0.4352289831647712;-0.43522898413363614;0.38599206761830934;-0.45570997987609707;0.5971486291162657;1.0000272261246475
71.908491;1.0908856602626156;0.41668562825966277;0.38196225401191003;-0.5007448804967305;-0.4590758035990112;1.0796305306588692;0.9999533685131321;10.00002137480404;0.4167436904946381;-0.4352289825648561;-0.4352289844861721;0.38599156597946166;-0.4557099807877941;0.597149532818224;1.0000257445069722
71.918491;1.0908833298077771;0.4166851153109935;0.38196161146028534;-0.5007448807253075;-0.45907580330726044;1.0796320390966083;0.9999528557201557;10.00000722414639;0.4167436550232015;-0.43522898197293663;-0.43522898483638056;0.3859910824655292;-0.4557099817158097;0.5971504827904031;1.0000242666023726
71.928491;1.0908809651799363;0.41668458683576226;0.38196097364373516;-0.5007448809808916;-0.459075803030399;1.0796335051994685;0.9999523786541709;9.999993009929629;0.41674360845406094;-0.43522898139024624;-0.43522898518288583;0.38599061781654287;-0.4557099826600739;0.5971514784806984;1.000022794728488
71.938491;1.090878568717293;0.4166840420620862;0.38196033873046004;-0.5007448812621837;-0.459075802770836;1.0796349257442455;0.9999519453269132;9.999978713111583;0.4167435518368944;-0.4352289808175127;-0.4352289855246301;0.3859901720107289;-0.45570998362046083;0.5971525188349552;1.000021331625395
71.948491;1.0908761421355861;0.4166834802927989;0.3819597052402923;-0.5007448815680948;-0.45907580253067287;1.0796362985864885;0.9999515645872187;9.99996431592574;0.4167434857525328;-0.4352289802549408;-0.43522898586066483;0.3859897445437156;-0.4557099845967912;0.5971536016997172;1.0000198801065359
71.958491;1.0908736874581255;0.4166829014323066;0.3819590723402019;-0.5007448818978745;-0.45907580231155215;1.079637622446658;0.9999512451875833;9.999949802026375;0.41674341009967963;-0.4352289797025201;-0.4352289861901067;0.3859893348728134;-0.4557099855888723;0.5971547245332298;1.0000184423735572
71.968491;1.0908712082437748;0.41668230630130015;0.38195843985372363;-0.5007448822510047;-0.4590758021143153;1.0796388974348907;0.9999509964176229;9.999935160881225;0.4167433239960293;-0.43522897916033215;-0.4352289865123652;0.38598894277149154;-0.45570998659637785;0.5971558851334029;1.0000170199858611
71.978491;1.0908687097749052;0.4166816965409058;0.38195780819081954;-0.500744882627026;-0.4590758019388389;1.0796401256894226;0.9999508286373334;9.999920394565697;0.41674322599434116;-0.4352289786286361;-0.43522898682718086;0.3859885684516916;-0.4557099876187218;0.5971570812708964;1.000015614255663
71.988491;1.0908661978478018;0.4166810742992342;0.38195717838764953;-0.5007448830254453;-0.45907580178434204;1.0796413108157266;0.9999507521002733;9.999905521374092;0.4167431147910389;-0.4352289781078381;-0.43522898713440045;0.3859882123403024;-0.4557099886551529;0.5971583101345374;1.0000142263251124
71.998491;1.0908636773205562;0.41668044177883035;0.3819565520226573;-0.5007448834455795;-0.45907580164977124;1.0796424566392926;0.9999507753262356;9.999890575102848;0.4167429898344981;-0.4352289775985522;-0.4352289874338335;0.3859878747787149;-0.4557099897047807;0.5971595685249173;1.0000128574791645
72.008491;1.090861151446528;0.4166798007572096;0.3819559309243615;-0.5007448838863627;-0.4590758015339255;1.079643566072892;0.999950903874203;9.999875596783864;0.41674285123779564;-0.43522897710163033;-0.4352289877252034;0.38598755595385004;-0.45570999076626806;0.5971608534276341;1.0000115096408257
72.018491;1.0908586224104353;0.41667915243318177;0.3819553168706226;-0.5007448843464463;-0.4590758014354799;1.079644640615968;0.9999511396157557;9.999860624651689;0.4167426992880475;-0.4352289766180623;-0.43522898800815457;0.3859872559647325;-0.4557099918375034;0.5971621623120046;1.0000101853927457
72.028491;1.0908560924068325;0.41667849783833544;0.38195471143206366;-0.5007448848246076;-0.45907580135310916;1.0796456808064858;0.9999514815761161;9.999845689903196;0.41674253409257817;-0.4352289761488791;-0.43522898828233025;0.3859869748524399;-0.4557099929156477;0.5971634930552273;1.0000088877833397
72.038491;1.0908535639280807;0.41667783835967587;0.38195411606583485;-0.5007448853201013;-0.45907580128559144;1.0796466867867422;0.9999519276572406;9.999830816439118;0.4167423555828531;-0.43522897569505614;-0.43522898854729275;0.38598671253054995;-0.4557099939974082;0.5971648437038513;1.000007620390651
72.048491;1.0908510388718005;0.416677175726956;0.38195353247611286;-0.5007448858326438;-0.4590758012317279;1.079647658694184;0.9999524750585655;9.999816024580847;0.4167421637974069;-0.43522897525749543;-0.4352289888022638;0.38598646873580605;-0.4557099950793197;0.5971662119765119;1.000006387564674
72.058491;1.0908485176952059;0.416676511788682;0.3819529628673744;-0.5007448863621504;-0.45907580119029434;1.0796485973138703;0.9999531197567717;9.999801335495231;0.4167419591185652;-0.4352289748372484;-0.43522898904586477;0.3859862430890916;-0.4557099961580418;0.5971675947608099;1.0000051943624497
72.068491;1.0908459999455737;0.41667584852929834;0.38195240965658017;-0.5007448869085556;-0.45907580116001007;1.079649504366416;0.9999538567306105;9.99978676951599;0.41674174228046823;-0.43522897443560005;-0.4352289892760308;0.38598603505363493;-0.45570999723057026;0.5971689882853018;1.0000040461289923
72.078491;1.0908434850736304;0.416675187958798;0.38195187504246625;-0.5007448874716246;-0.4590758011392789;1.0796503822247339;0.9999546809760628;9.999772342554778;0.4167415142531518;-0.4352289740537039;-0.435228989490349;0.3859858437774938;-0.4557099982943903;0.5971703887685437;1.0000029480230086
72.088491;1.0908409721237542;0.4166745319440448;0.381951361096672;-0.5007448880507094;-0.45907580112612434;1.0796512336362;0.9999555881087999;9.999758067223086;0.4167412761063028;-0.43522897369230684;-0.435228989686536;0.38598566825773767;-0.45570999934768475;0.5971717927997626;1.000001904334189
72.098491;1.0908384595734926;0.41667388238477004;0.38195086991159205;-0.5007448886448397;-0.4590758011187335;1.0796520612686134;0.9999565735624949;9.999743958647649;0.41674102896532067;-0.43522897335187016;-0.4352289898625173;0.38598550782893964;-0.4557100003894803;0.5971731972776201;1.0000009177779428
72.108491;1.0908359462130464;0.4166732412323435;0.38195040311304107;-0.5007448892530345;-0.4590758011161186;1.0796528673052248;0.9999576313716861;9.99973003975262;0.41674077399013093;-0.43522897303260943;-0.4352289900162987;0.3859853623120495;-0.4557100014196547;0.5971745991535808;0.9999999894918469
72.118491;1.0908334316709012;0.41667260996437777;0.3819499613174391;-0.5007448898742538;-0.4590758011182115;1.0796536538262234;0.9999587540960247;9.99971633796312;0.4167405122539928;-0.4352289727344109;-0.43522899014601196;0.3859852316219412;-0.45571000243883764;0.597175995214827;0.9999991198444025
72.128491;1.090830915933842;0.4166719890981826;0.3819495443097865;-0.5007448905070646;-0.4590758011253143;1.0796544234021;0.9999599332278515;9.999702874747511;0.4167402446510986;-0.4352289724570245;-0.43522899025009004;0.38598511526050994;-0.4557100034481382;0.5971773822055858;0.999998309343651
72.138491;1.0908283989134093;0.41667137817431127;0.38194915162372495;-0.5007448911495244;-0.4590758011374384;1.079655179260256;0.9999611593864713;9.999689661305908;0.416739971780796;-0.43522897220036016;-0.43522899032741186;0.3859850120410878;-0.4557100044486753;0.5971787572606891;0.9999975589358174
