time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.148491;1.090825880677882;0.4166707761274884;0.3819487829016278;-0.5007448917993722;-0.4590758011541042;1.0796559253595355;0.9999624230449646;9.99967670485332;0.4167396938320373;-0.43522897196448984;-0.4352289903772433;0.38598492020321434;-0.455710005441197;0.5971801180338117;0.9999968698757433
72.158491;1.0908233618813457;0.4166701819585795;0.3819484379506548;-0.5007448924542768;-0.45907580117463637;1.0796566662464346;0.9999637155056772;9.999664014757943;0.41673941072315457;-0.4352289717494306;-0.4352289903990413;0.3859848377518994;-0.45571000642606446;0.5971814623943957;0.9999962437001471
72.168491;1.0908208435682971;0.4166695954246584;0.38194811656312944;-0.5007448931120074;-0.45907580119852354;1.0796574065683247;0.9999650290096491;9.999651604883761;0.4167391222287857;-0.4352289715550408;-0.4352289903923922;0.38598476267691917;-0.45571000740339473;0.5971827882136156;0.9999956820482654
72.178491;1.0908183261089615;0.41666901724475797;0.3819478182812145;-0.5007448937704541;-0.45907580122544533;1.0796581508731036;0.999966356509436;9.999639498035526;0.4167388278058871;-0.43522897138111616;-0.4352289903569555;0.3859846930400415;-0.45571000837304404;0.597184093348361;0.999995186311788
72.188491;1.0908158082392811;0.4166684487365344;0.38194754249550117;-0.5007448944275322;-0.4590758012550577;1.0796589037261846;0.999967692051623;9.99962773057874;0.41673852651940896;-0.4352289712275235;-0.43522899029227635;0.385984627093997;-0.45571000933443556;0.5971853756503785;0.9999947581027925
72.198491;1.090813287242114;0.4166678914633451;0.3819472887554534;-0.5007448950812442;-0.45907580128688247;1.0796596693325042;0.9999690309502894;9.99961635290086;0.41673821725360377;-0.43522897109435243;-0.43522899019771605;0.3859845634473921;-0.45571001028640007;0.5971866331558641;0.9999944001148203
72.208491;1.0908107603101365;0.4166673472451457;0.3819470568481025;-0.5007448957298728;-0.4590758013202787;1.0796604509225598;0.9999703692684014;9.99960542631009;0.4167378988223535;-0.4352289709820027;-0.43522899007258553;0.385984501083052;-0.45571001122716775;0.5971878645987525;0.9999941157674413
72.218491;1.0908082259442582;0.4166668181101411;0.38194684673798424;-0.5007448963719651;-0.4590758013544325;1.079661251102379;0.9999717032186786;9.999595013552408;0.4167375699341399;-0.4352289708910784;-0.4352289899164031;0.38598443906523816;-0.4557100121545284;0.597189069767495;0.999993908104175
72.228491;1.0908056840498435;0.4166663059113194;0.38194665859207033;-0.5007448970060737;-0.45907580138843596;1.0796620726597255;0.9999730285729787;9.999585165398233;0.41673722926621815;-0.4352289708223222;-0.4352289897291305;0.38598437636405264;-0.4557100130661135;0.5971902492958776;0.9999937790399329
72.238491;1.0908031350208898;0.416665812060511;0.3819464928111377;-0.5007448976306258;-0.45907580142128523;1.0796629180911794;0.9999743404151581;9.999575915849412;0.4167368754372148;-0.4352289707765479;-0.43522898951115374;0.38598431217285956;-0.45571001395972155;0.5971914042517483;0.9999937293052221
72.248491;1.0908005787054273;0.41666533778256254;0.3819463500502706;-0.5007448982440408;-0.45907580145179205;1.079663788020617;0.9999756335043327;9.999567284289384;0.4167365067818749;-0.43522897075425565;-0.43522898926308623;0.38598424608490656;-0.455710014833467;0.5971925357499908;0.9999937594226479
72.258491;1.090798013803588;0.4166648845296855;0.3819462311700283;-0.500744898844851;-0.45907580147857596;1.079664680536859;0.999976902804873;9.999559274309052;0.4167361214610091;-0.4352289707553281;-0.43522898898569756;0.3859841777784823;-0.45571001568559194;0.5971936443550736;0.9999938704081999
72.268491;1.0907954382734806;0.4166644540820352;0.3819461370572876;-0.5007448994318063;-0.45907580150014754;1.0796655922902123;0.9999781439219309;9.999551875582142;0.4167357179973719;-0.4352289707793248;-0.43522898867993326;0.3859841068174668;-0.4557100165141762;0.5971947294528729;0.9999940631380585
72.278491;1.0907928501702329;0.4166640484111672;0.3819460684763062;-0.5007449000039882;-0.459075801515195;1.0796665198553799;0.9999793534915418;9.999545072582912;0.41673529572246487;-0.43522897082589457;-0.43522898834678886;0.3859840326509527;-0.45571001731710487;0.5971957892296829;0.9999943377825162
72.288491;1.0907902477773683;0.41666366948936956;0.38194602596407645;-0.500744900560742;-0.45907580152296057;1.0796674597804259;0.9999805299547754;9.999538847024597;0.4167348548443452;-0.4352289708946455;-0.4352289879871095;0.385983954467528;-0.45571001809219486;0.5971968212224377;0.9999946939960037
72.298491;1.090787629268785;0.41666331917986876;0.3819460096487752;-0.5007449011015717;-0.4590758015232869;1.0796684077849332;0.9999816745183782;9.999533172682098;0.41673439610056046;-0.43522897098480134;-0.43522898760157225;0.3859838712130813;-0.45571001883726947;0.5971978227007289;0.9999951310032786
72.308491;1.0907849927956355;0.4166629992676405;0.38194601894698915;-0.5007449016261402;-0.4590758015163435;1.0796693584280999;0.9999827909585949;9.999528019034056;0.41673392033165785;-0.4352289710952493;-0.4352289871909545;0.3859837819215357;-0.4557100195503361;0.5971987908160254;0.9999956474187326
72.318491;1.0907823369873442;0.4166627113553818;0.3819460523699019;-0.5007449021340764;-0.45907580150239674;1.079670305346529;0.999983884193277;9.999523365276307;0.4167334283976142;-0.43522897122477466;-0.4352289867564702;0.3859836858177609;-0.45571002022985546;0.5971997229599341;0.999996241212684
72.328491;1.0907796615441216;0.4166624566467835;0.3819461077811422;-0.5007449026245988;-0.4590758014817453;1.0796712414233431;0.9999849591180487;9.999519207274394;0.41673292113541444;-0.4352289713719824;-0.435228986299746;0.385983582090029;-0.4557100208748149;0.5972006173410632;0.9999969101067437
72.338491;1.090776967819386;0.4166622360222118;0.38194618285788295;-0.5007449030963588;-0.45907580145467386;1.0796721584577782;0.9999860202360971;9.99951555062869;0.41673239913548465;-0.4352289715351235;-0.43522898582251446;0.38598346986738885;-0.45571002148461487;0.5972014734458582;0.9999976525688102
72.348491;1.0907742587369598;0.41666205017106367;0.3819462753384811;-0.5007449035476182;-0.4590758014213652;1.0796730466190787;0.9999870718340951;9.999512402147692;0.4167318627796;-0.43522897171225833;-0.4352289853264742;0.3859833486139678;-0.4557100220589036;0.597202292017447;0.9999984688036794
72.358491;1.0907715376663614;0.41666189942674303;0.3819463830217702;-0.5007449039766194;-0.4590758013819082;1.0796738948722269;0.9999881184368816;9.999509769609759;0.4167313124786213;-0.43522897190148263;-0.435228984813359;0.38598321842039324;-0.4557100225973649;0.597203074704931;0.9999993610556254
72.368491;1.0907688072953543;0.41666178369158086;0.3819465035438091;-0.5007449043819169;-0.45907580133636006;1.0796746926690768;0.9999891648188981;9.999507662808035;0.4167307487797222;-0.4352289721008745;-0.43522898428505147;0.3859830796589489;-0.4557100230995538;0.5972038239227357;1.0000003333216836
72.378491;1.0907660696225945;0.4166617026618866;0.3819466341705326;-0.5007449047624889;-0.4590758012846559;1.0796754315379178;0.9999902156216397;9.999506088409468;0.4167301724826456;-0.43522897230837465;-0.43522898374359853;0.38598293241458737;-0.45571002356485407;0.5972045429212717;1.0000013903885068
72.388491;1.09076332683096;0.4166616560727746;0.3819467719587045;-0.5007449051176914;-0.4590758012264785;1.0796761052778172;0.9999912750644766;9.999505043726293;0.41672958458184395;-0.43522897252176607;-0.4352289831910364;0.3859827764532091;-0.45571002399259886;0.5972052357496138;1.0000025364827103
72.398491;1.0907605822287878;0.4166616438055827;0.38194691417502413;-0.5007449054471297;-0.45907580116135055;1.0796767090210824;0.9999923464858882;9.999504514117373;0.4167289858581591;-0.4352289727387065;-0.4352289826292335;0.3859826116568687;-0.45571002438221486;0.5972059070038601;1.0000037746323334
72.408491;1.090757840592074;0.4166616657864099;0.3819470586214552;-0.5007449057505665;-0.4590758010888363;1.0796772385774218;0.9999934320934879;9.999504472304938;0.41672837658843714;-0.43522897295692914;-0.43522898205996663;0.3859824382461826;-0.4557100247331305;0.5972065613839599;1.0000051070222131
72.418491;1.0907551073140267;0.41666172168004867;0.38194720375475527;-0.5007449060279796;-0.4590758010085815;1.0796776905097425;0.9999945337603692;9.999504880384533;0.4167277564852313;-0.43522897317457293;-0.4352289814851774;0.3859822565757501;-0.4557100250446432;0.5972072034178935;1.0000065355788013
72.428491;1.0907523868875826;0.4166618107103638;0.38194734882776393;-0.5007449062796167;-0.4590758009203066;1.0796780622153006;0.9999956542585157;9.999505696288072;0.4167271247565532;-0.43522897339044847;-0.43522898090721385;0.38598206697666865;-0.4557100253160044;0.5972078374396623;1.0000080621144973
72.438491;1.0907496821439848;0.41666193189914635;0.3819474941828599;-0.500744906505968;-0.45907580082387617;1.0796783521174789;0.99999679744192;9.999506880318778;0.41672648059554845;-0.43522897360420554;-0.4352289803288621;0.38598186986515237;-0.4557100255466381;0.597208467333776;1.0000096883181482
72.448491;1.090746994687414;0.4166620842759564;0.3819476412432508;-0.5007449067076845;-0.459075800719232;1.0796785599677858;0.9999979671744402;9.99950839801684;0.4167258238560391;-0.4352289738161941;-0.4352289797530841;0.38598166585586524;-0.455710025736411;0.5972090962643706;1.000011416262284
72.458491;1.0907443257866316;0.4166622665943692;0.3819477920484205;-0.5007449068855256;-0.45907580060629305;1.0796786858249732;0.9999991659994112;9.999510218792173;0.4167251552265308;-0.435228974027041;-0.43522897918257214;0.38598145582525484;-0.4557100258858084;0.5972097269095404;1.0000132486926943
72.468491;1.0907416767905471;0.4166624770624066;0.38194794880341065;-0.5007449070403742;-0.45907580048501423;1.0796787281815634;1.0000003942090627;9.999512311577186;0.4167244758175151;-0.43522897423743634;-0.43522897861948573;0.3859812410906368;-0.4557100259958429;0.5972103618796059;1.0000151883116588
72.478491;1.0907390490456152;0.4166627135285804;0.3819481134610336;-0.5007449071730715;-0.4590758003553656;1.079678683638627;1.0000016500740925;9.999514642990087;0.41672378656684667;-0.43522897444820585;-0.43522897806563676;0.38598102351031754;-0.45571002606781863;0.5972110039849107;1.0000172372340899
72.488491;1.0907364439822134;0.41666297381427253;0.38194828741261333;-0.50074490728411;-0.4590758002172133;1.0796785480725961;1.0000029313370888;9.999517179573946;0.41672308804485975;-0.4352289746604154;-0.43522897752284706;0.385980805228497;-0.4557100261031964;0.5972116563013417;1.000019397169195
72.498491;1.0907338632360086;0.4166632558369344;0.38194847167475754;-0.5007449073736693;-0.45907580007043197;1.0796783176507743;1.000004236105041;9.999519890840782;0.4167223807417784;-0.43522897487537315;-0.4352289769931415;0.38598058835702587;-0.4557100261035077;0.5972123218260377;1.0000216694150745
72.508491;1.090731308759178;0.4166635574953733;0.3819486671637384;-0.5007449074420117;-0.45907579991519276;1.079677989307646;1.0000055624020499;9.999522749735284;0.4167216652065397;-0.4352289750944921;-0.43522897647877573;0.3859803747721086;-0.45571002607018357;0.5972130030144367;1.0000240545120103
72.518491;1.090728783741289;0.41666387664212384;0.38194887467110583;-0.5007449074896199;-0.45907579975198676;1.079677561469633;1.0000069078139266;9.999525731716671;0.4167209419078272;-0.4352289753191856;-0.4352289759822145;0.3859801658524306;-0.45571002600440974;0.5972137016787866;1.0000265519453393
72.528491;1.0907262938360762;0.4166642112612246;0.3819490949063659;-0.5007449075168614;-0.45907579958132855;1.0796770350181033;1.0000082696241661;9.999528818140325;0.4167202112270494;-0.4352289755508921;-0.4352289755061716;0.3859799623540778;-0.45571002590709203;0.5972144190234172;1.0000291601218467
72.538491;1.0907238466089275;0.41666455963814486;0.38194932867798687;-0.5007449075237741;-0.45907579940351484;1.0796764129679728;1.0000096450836422;9.9995320013848;0.4167194737279816;-0.43522897579108594;-0.4352289750535645;0.3859797644695126;-0.4557100257788936;0.5972151555788361;1.0000318768322463
72.548491;1.090721449267345;0.41666492053917725;0.38194957696523363;-0.5007449075103066;-0.45907579921861075;1.0796756990846423;1.0000110319743403;9.999535286838817;0.4167187305706724;-0.43522897604120747;-0.4352289746272499;0.38597957176808334;-0.4557100256203707;0.5972159111045614;1.000034700140359
72.558491;1.0907191070438562;0.4166652932886394;0.3819498407873705;-0.5007449074766002;-0.45907579902663737;1.079674897501878;1.000012428953554;9.999538690805366;0.4167179836657964;-0.4352289763025578;-0.4352289742298465;0.3859793831778635;-0.4557100254322224;0.5972166843779666;1.0000376287718513
72.568491;1.0907168229741189;0.41666567754083045;0.38195012094774033;-0.5007449074229907;-0.4590757988278738;1.0796740132843132;1.0000138353739385;9.999542234260629;0.41671723543825734;-0.43522897657627146;-0.4352289738637414;0.3859791972000846;-0.45571002521556747;0.5972174730940933;1.000040661278758
72.578491;1.0907145988028821;0.4166660729716108;0.3819504179579058;-0.5007449073498461;-0.4590757986229819;1.0796730523694857;1.000015251297323;9.999545941253745;0.41671648848212006;-0.4352289768634137;-0.43522897353097395;0.3859790122217508;-0.45571002497214036;0.5972182743003608;1.0000437948635115
72.588491;1.0907124369345864;0.416666479082865;0.38195073225522763;-0.5007449072574522;-0.45907579841288887;1.079672021096642;1.0000166775266126;9.99954984614814;0.41671574522570687;-0.435228977164939;-0.43522897323294957;0.38597882689661067;-0.4557100247043335;0.5972190850078841;1.0000470246300577
72.598491;1.0907103423056892;0.4166668950347479;0.3819510644230861;-0.5007449071460038;-0.45907579819877153;1.0796709264926572;1.0000181150584977;9.999553996729514;0.4167150077441165;-0.4352289774814385;-0.4352289729702587;0.38597864024524897;-0.4557100244151224;0.5972199025690654;1.0000503433069312
72.608491;1.090708322645952;0.4166673194565055;0.3819514152735726;-0.5007449070155715;-0.4590757979821771;1.0796697767363008;1.0000195645181933;9.999558446230063;0.4167142777946788;-0.4352289778130637;-0.4352289727428525;0.38597845116687657;-0.4557100241078151;0.5972207249174342;1.0000537417593813
72.618491;1.0907063869692926;0.41666775034300574;0.3819517859463004;-0.5007449068660955;-0.45907579776496266;1.0796685805753312;1.0000210262297613;9.999563243918297;0.41671355696840084;-0.43522897815969847;-0.43522897255049703;0.3859782580463281;-0.4557100237855178;0.5972215504500881;1.0000572095772495
72.628491;1.0907045442834833;0.4166681851845623;0.3819521779033561;-0.500744906697537;-0.4590757975490281;1.0796673461403028;1.0000225006859125;9.999568432270047;0.41671284684993054;-0.43522897852114095;-0.4352289723932038;0.385978059110391;-0.4557100234506831;0.5972223775599357;1.0000607349694328
72.638491;1.0907028035047335;0.41666862125648163;0.3819525926312581;-0.5007449065100325;-0.4590757973360512;1.0796660799666955;1.000023988807086;9.99957404588164;0.4167121489467917;-0.43522897889718365;-0.4352289722715226;0.3859778530885403;-0.4557100231051213;0.5972232043094213;1.000064304968958
72.648491;1.0907011731213474;0.4166690558548591;0.3819530312417996;-0.5007449063038972;-0.45907579712740365;1.0796647864798945;1.0000254917102271;9.999580108237378;0.4167114643617887;-0.43522897928749726;-0.43522897218661954;0.38597763944649427;-0.4557100227502047;0.5972240284814015;1.0000679061839068
72.658491;1.0906996603788228;0.41666948644200186;0.38195349413423135;-0.5007449060794814;-0.4590757969243626;1.079663468418592;1.0000270099174358;9.999586632566718;0.41671079351995516;-0.43522897969147617;-0.43522897214003375;0.38597741802804236;-0.45571002238702424;0.5972248478915018;1.0000715251091312
72.668491;1.0906982710489956;0.4166699107758493;0.3819539809575427;-0.5007449058371297;-0.4590757967284512;1.0796621279316805;1.0000285422023025;9.999593627765194;0.41671013615981645;-0.4352289801082763;-0.4352289721332898;0.38597718849464224;-0.4557100220165556;0.5972256606549945;1.0000751483062524
72.678491;1.0906970097304887;0.4166703269514764;0.3819544911319655;-0.5007449055775073;-0.45907579654152325;1.0796607674405776;1.0000300850177855;9.999601102996346;0.4167094916110416;-0.43522898053684905;-0.43522897216759654;0.385976950057136;-0.4557100216397433;0.597226465313039;1.000078762961043
72.688491;1.0906958801223108;0.4166707333274148;0.38195502438105355;-0.5007449053018808;-0.4590757963655761;1.0796593901023275;1.0000316333913817;9.999609066969526;0.4167088591814984;-0.4352289809758495;-0.43522897224371504;0.38597670159540454;-0.4557100212575472;0.5972272608874668;1.0000823571681337
72.698491;1.0906948848166618;0.4166711286505726;0.38195558065351265;-0.5007449050119098;-0.4590757962026438;1.0796580000252745;1.0000331826174234;9.999617523354894;0.4167082383121716;-0.435228981423633;-0.4352289723619998;0.38597644197487474;-0.45571002087107365;0.5972280468042442;1.0000859198033183
72.708491;1.0906940248109296;0.41667151238972594;0.38195615979774733;-0.5007449047093108;-0.4590757960547146;1.079656602116628;1.0000347291994685;9.999626469068062;0.4167076283945988;-0.4352289818783799;-0.4352289725223788;0.38597617036590465;-0.45571002048154124;0.5972288225380282;1.0000894407231349
72.718491;1.090693299395262;0.4166718847393768;0.38195676144855933;-0.5007449043957273;-0.4590757959233723;1.079655201676032;1.0000362707954045;9.999635898255297;0.41670702857692954;-0.4352289823381944;-0.43522897272424704;0.38597588639570896;-0.4557100200901049;0.5972295870867191;1.000092911348418
72.728491;1.0906927056739804;0.4166722462081164;0.3819573851495029;-0.5007449040726184;-0.45907579580934466;1.0796538041228532;1.000037805805294;9.99964580511228;0.4167064378506458;-0.4352289828011156;-0.43522897296664925;0.38597559006547655;-0.45571001969792146;0.597230338695643;1.0000963246347057
72.738491;1.0906922375493358;0.4166725971457645;0.38195803070496004;-0.5007449037412157;-0.4590757957124766;1.079652414884683;1.0000393329696038;9.999656177757922;0.41670585529703563;-0.4352289832650708;-0.4352289732486844;0.38597528147508114;-0.45571001930635574;0.59723107487334;1.0000996739660672
72.748491;1.0906918861095036;0.4166729375484449;0.3819586984722485;-0.5007449034026985;-0.45907579563232664;1.0796510391737932;1.0000408515738786;9.99966698897912;0.4167052802730482;-0.43522898372789387;-0.43522897356968243;0.3859749605201645;-0.45571001891708507;0.5972317925422195;1.000102952372489
72.758491;1.0906916414635701;0.4166732674351218;0.38195938915672345;-0.5007449030582556;-0.4590757955688046;1.0796496814907377;1.0000423621624173;9.999678195089116;0.41670471249394486;-0.43522898418743966;-0.4352289739290006;0.38597462683358075;-0.4557100185320308;0.5972324883002568;1.0001061536639446
72.768491;1.090691493601956;0.4166735873196715;0.3819601032866203;-0.5007449027089526;-0.4590757955220593;1.0796483452181165;1.0000438665240414;9.999689741874672;0.4167041518565116;-0.43522898464162707;-0.43522897432553226;0.3859742800144475;-0.45571001815304;0.5972331587805255;1.0001092745045808
72.778491;1.0906914319371133;0.416673898088982;0.38196084092439814;-0.5007449023556968;-0.4590757954918463;1.0796470327374221;1.0000453666920528;9.999701572034658;0.41670359794069173;-0.4352289850884391;-0.43522897475726297;0.3859739198315564;-0.45571001778162695;0.5972338011739236;1.000112314927609
72.788491;1.0906914449891763;0.416674200747011;0.38196160169782367;-0.5007449019991465;-0.4590757954773036;1.0796457457236723;1.0000468640056879;9.999713632985998;0.4167030498421081;-0.4352289855259748;-0.4352289752212489;0.3859735461479924;-0.455710017419054;0.5972344134107241;1.0001152770158348
72.798491;1.0906915201147718;0.4166744965729738;0.3819623849438934;-0.5007449016395419;-0.45907579547730926;1.0796444853395046;1.000048359067397;9.999725884420364;0.4167025066662474;-0.4352289859523664;-0.43522897571386165;0.3859731587057836;-0.4557100170664393;0.5972349935696795;1.0001181634993992
72.808491;1.0906916431964468;0.4166747872450906;0.3819631899002174;-0.5007449012768393;-0.4590757954908666;1.0796432522851382;1.0000498524348496;9.999738299613695;0.41670196798475007;-0.4352289863655703;-0.4352289762308649;0.3859727570644318;-0.4557100167246407;0.5972355395525076;1.000120977156508
72.818491;1.0906917991361404;0.41667507466623865;0.38196401581342204;-0.5007449009110754;-0.4590757955172675;1.0796420466805627;1.0000513451599577;9.999750856467895;0.4167014339918291;-0.43522898676325783;-0.43522897676740085;0.38597234075117537;-0.45571001639417863;0.5972360495742388;1.000123721005497
72.828491;1.090691973004968;0.41667536080534295;0.38196486183061956;-0.5007449005426273;-0.45907579555604483;1.0796408684515315;1.0000528387065055;9.999763530794244;0.41670090550761846;-0.4352289871428788;-0.43522897731822496;0.3859719095028144;-0.4557100160754835;0.5972365223728617;1.0001263988363267
72.838491;1.0906921513500087;0.41667564759982256;0.3819657267248775;-0.500744900172242;-0.459075795606762;1.079639718220139;1.000054334684027;9.999776302790844;0.416700383585804;-0.43522898750192585;-0.43522897787805637;0.38597146339599814;-0.4557100157692253;0.5972369568975289;1.0001290148912492
72.848491;1.0906923230886034;0.41667593678986686;0.3819666088349587;-0.5007448998009053;-0.4590757956688416;1.0796385976049552;1.0000558348166368;9.999789162640472;0.41669986888702903;-0.4352289878382577;-0.43522897844185676;0.3859710027108888;-0.4557100154762535;0.5972373522439566;1.0001315725020168
72.858491;1.0906924795287911;0.41667622960317285;0.38196750647761774;-0.5007448994297721;-0.45907579574152246;1.0796375088400612;1.000057340889443;9.999802102686186;0.41669936132577867;-0.43522898815027417;-0.43522897900505664;0.385970527725368;-0.4557100151972545;0.5972377078999289;1.0001340732759407
72.868491;1.090692613757535;0.41667652634015984;0.38196841822860955;-0.5007448990601573;-0.45907579582400015;1.0796364543463286;1.000058854457696;9.999815108899089;0.41669886019188335;-0.43522898843701396;-0.4352289795636124;0.3859700386455552;-0.4557100149326959;0.5972380239579611;1.0001365174728543
72.878491;1.0906927194243514;0.4166768262525705;0.3819693425248583;-0.5007448986934592;-0.45907579591570474;1.0796354364222394;1.0000603766884697;9.999828163830298;0.41669836461088006;-0.43522898869817855;-0.43522898011393296;0.38596953550753305;-0.4557100146830344;0.5972383010860459;1.000138904391631
72.888491;1.0906927893592797;0.41667712783363553;0.38197027714883836;-0.5007448983310274;-0.4590757960163703;1.0796344572521002;1.0000619086490337;9.99984125635396;0.416697873980916;-0.43522898893399076;-0.43522898065292015;0.385969018002653;-0.4557100144487804;0.5972385401818415;1.0001412324936505
72.898491;1.0906928154289974;0.4166774291658708;0.3819712192817551;-0.5007448979739823;-0.459075796125755;1.0796335195394693;1.00006345144916;9.999854386448504;0.41669738825436714;-0.43522898914491315;-0.4352289811781286;0.3859684855353073;-0.4557100142304987;0.5972387418406705;1.0001435000474581
72.908491;1.0906927901166992;0.4166777281751154;0.3819721659408095;-0.5007448976230978;-0.45907579624331346;1.0796326273872126;1.0000650059244118;9.999867558354163;0.4166969081503844;-0.435228989331433;-0.43522898168780677;0.38596793759088166;-0.45571001402879413;0.5972389060551537;1.0001457056488612
72.918491;1.090692708419484;0.41667802290282435;0.38197311441855203;-0.5007448972788654;-0.4590757963680634;1.079631786501579;1.000066572628257;9.999880770745454;0.41669643525550665;-0.4352289894940192;-0.4352289821807165;0.38596737415620463;-0.45571001384414106;0.5972390323748638;1.00014784789845
72.928491;1.0906925686290412;0.41667831173165254;0.3819740626170033;-0.5007448969416398;-0.4590757964986384;1.0796310037559915;1.0000681518437378;9.999894015795116;0.41669597206825953;-0.4352289896329463;-0.43522898265594434;0.3859667959612781;-0.4557100136768341;0.5972391201024433;1.000149925479417
72.938491;1.0906923720291133;0.41667859334253077;0.38197500896107833;-0.50074489661179;-0.4590757966334935;1.079630286447323;1.0000697428964445;9.999907283332965;0.4166955220561852;-0.4352289897481061;-0.435228983112899;0.3859662043897496;-0.45571001352726015;0.5972391683658036;1.0001519380054815
72.948491;1.0906921221291652;0.4166788665753228;0.3819759518887331;-0.5007448962897975;-0.4590757967710766;1.0796296412865227;1.0000713437710567;9.999920562472266;0.41669508939405464;-0.43522898983923164;-0.43522898355136697;0.38596560118096634;-0.4557100133961981;0.5972391762919614;1.00015388632871
72.958491;1.0906918237392325;0.4166791305024479;0.3819768897152343;-0.5007448959762218;-0.459075796909812;1.0796290740696735;1.0000729517256886;9.99993384485085;0.4166946781865599;-0.4352289899062238;-0.4352289839714362;0.3859649881483018;-0.4557100132848834;0.5972391432030698;1.0001557721152605
72.968491;1.0906914817854965;0.41667938459413073;0.381977821044292;-0.5007448956715753;-0.4590757970481086;1.0796285900495228;1.0000745639563438;9.9999471294956;0.41669429179956097;-0.4352289899492171;-0.4352289843733871;0.38596436698575165;-0.45571001319487137;0.5972390688103383;1.0001575974135395
72.978491;1.09069110030288;0.4166796286775545;0.3819787449376671;-0.5007448953762607;-0.4590757971845075;1.0796281937119554;1.0000761775930467;9.999960425532736;0.41669393283255374;-0.43522898996846154;-0.4352289847577071;0.38596373929313854;-0.45571001312789094;0.5972389532737234;1.000159364425878
72.988491;1.0906906824025857;0.4166798625133981;0.3819796606380374;-0.5007448950907105;-0.4590757973177809;1.0796278879194081;1.0000777890948973;9.999973756727526;0.4166936033938349;-0.43522898996413173;-0.4352289851250968;0.3859631066820773;-0.4557100130858249;0.5972387969095503;1.0001610750178402
72.998491;1.0906902305458943;0.4166800852761084;0.3819805673798578;-0.5007448948156099;-0.45907579744687377;1.0796276735399792;1.0000793935425152;9.999987159530333;0.416693305264183;-0.43522898993625997;-0.4352289854763707;0.38596247068407785;-0.45571001307077136;0.5972385998999247;1.0001627294712254
73.008491;1.090689746498423;0.41668029555377;0.3819814646353641;-0.5007448945518348;-0.4590757975708185;1.0796275497742438;1.0000809844833234;10.00000066823621;0.4166930398909186;-0.4352289898849001;-0.4352289858124032;0.38596183262661476;-0.4557100130849961;0.5972383623751361;1.0001643255026784
73.018491;1.090689231745359;0.416680491983184;0.38198235255961643;-0.5007448943001208;-0.4590757976888402;1.0796275144414584;1.000082554253723;10.000014306333293;0.4166928082941463;-0.4352289898103901;-0.4352289861341748;0.385961193664756;-0.455710013130636;0.5972380847923426;1.00016585907962
73.028491;1.0906886883208082;0.4166806740007953;0.3819832321147103;-0.5007448940609021;-0.45907579780056423;1.0796275644760678;1.000084094581887;10.000028093987869;0.41669261101321;-0.4352289897135713;-0.4352289864427597;0.3859605550190099;-0.45571001320932614;0.5972377682375343;1.0001673260112998
73.038491;1.0906881189208562;0.41668084212677114;0.3819841047988256;-0.5007448938343595;-0.45907579790601777;1.0796276966868983;1.0000855974200618;10.000042055671088;0.41669244812857814;-0.4352289895958679;-0.43522898673908705;0.38595991849287614;-0.45571001332206584;0.5972374142177642;1.0001687223250966
73.048491;1.0906875260721178;0.41668099761472277;0.3819849723413511;-0.5007448936205525;-0.45907579800536974;1.079627908029725;1.0000870550587861;10.000056215101102;0.4166923193391147;-0.435228989459082;-0.43522898702360097;0.38595928686433856;-0.45571001346931106;0.5972370242614299;1.0001700437840322
73.058491;1.090686911544185;0.4166811419539997;0.3819858365540665;-0.5007448934195763;-0.45907579809869736;1.0796281957951113;1.0000884595162454;10.000070585281835;0.41669222424353997;-0.4352289893050629;-0.43522898729618925;0.3859586636139764;-0.45571001365113994;0.5972365998973509;1.0001712856546099
73.068491;1.090686276570018;0.4166812767518659;0.3819866992624099;-0.5007448932314637;-0.4590757981859942;1.0796285574301385;1.0000898027698346;10.000085166638115;0.41669216274916193;-0.4352289891357762;-0.4352289875564238;0.38595805233721076;-0.45571001386741183;0.5972361426863011;1.0001724429131102
73.078491;1.0906856220492636;0.41668140379170554;0.38198756221182534;-0.5007448930559101;-0.45907579826725176;1.0796289893131894;1.0000910775204812;10.000099954730556;0.416692134994928;-0.4352289889537636;-0.43522898780380836;0.3859574565395105;-0.4557100141177544;0.5972356541420644;1.000173510745826
73.088491;1.090684948466342;0.41668152491865884;0.38198842692007207;-0.500744892892237;-0.4590757983424617;1.0796294864838334;1.0000922768262694;10.000114948730406;0.4166921407076042;-0.43522898876237787;-0.43522898803791066;0.3859568798165274;-0.45571001440138387;0.5972351360461337;1.000174484919615
73.098491;1.0906842555498035;0.41668164183489265;0.38198929451542873;-0.5007448927395289;-0.4590757984115987;1.0796300444434708;1.0000933932088014;10.000130152498535;0.41669217877876935;-0.43522898856553516;-0.4352289882584406;0.38595632603004715;-0.45571001471696687;0.5972345908833004;1.0001753618774725
73.108491;1.090683541858484;0.4166817560579049;0.38199016565750127;-0.5007448925967165;-0.45907579847455143;1.0796306604477595;1.0000944189061611;10.000145571944463;0.4166922474369198;-0.4352289883673256;-0.4352289884652748;0.3859557991285559;-0.4557100150625717;0.5972340217564657;1.0001761387586883
73.118491;1.090682805342554;0.416681869075827;0.38199104048081345;-0.50074489246271;-0.4590757985310098;1.0796313330462384;1.0000953468124016;10.000161213720178;0.4166923445431666;-0.4352289881718305;-0.4352289886584491;0.3859553025560076;-0.45571001543576;0.5972334319730789;1.000176813580187
73.128491;1.090682044463005;0.41668198239817306;0.3819919184625228;-0.5007448923364877;-0.45907579858046876;1.0796320614647676;1.000096171053109;10.000177084577167;0.4166924676478812;-0.435228987983047;-0.4352289888381645;0.3859548388433722;-0.4557100158339143;0.5972328246610306;1.00017738586043
73.138491;1.09068125818345;0.4166820973988115;0.381992798444403;-0.5007448922169117;-0.4590757986223468;1.0796328453059536;1.000096887640836;10.000193192005755;0.41669261417878256;-0.4352289878047653;-0.4352289890048233;0.3859544097134225;-0.4557100162545883;0.5972322026784617;1.0001778571587419
73.148491;1.0906804455268582;0.4166822151278891;0.3819936788355324;-0.500744892102561;-0.4590757986560812;1.079633684079525;1.000097494912578;10.00020954507715;0.41669278206417865;-0.43522898764061363;-0.4352289891590989;0.3859540162969529;-0.45571001669551087;0.5972315689554671;1.0001782306808429
73.158491;1.090679606363934;0.4166823360940062;0.38199455772599744;-0.5007448919919546;-0.4590757986811652;1.0796345767618265;1.000097992784737;10.00022615355321;0.416692970168564;-0.4352289874942992;-0.4352289893018957;0.38595365931366815;-0.4557100171542449;0.5972309267254956;1.0001785100371166
73.168491;1.0906787421198223;0.4166824600089458;0.3819954329520827;-0.5007448918839374;-0.4590757986971457;1.0796355216816984;1.0000983816793607;10.000243022506382;0.416693177881424;-0.43522898736954296;-0.43522898943409455;0.3859533393011251;-0.4557100176280079;0.5972302793508516;1.0001786979414975
73.178491;1.0906778551040417;0.4166825856906652;0.3819963022431119;-0.5007448917777463;-0.45907579870363946;1.079636516849363;1.0000986624929964;10.00026014123573;0.41669340434063984;-0.435228987269553;-0.43522898955636147;0.38595305685725806;-0.45571001811403283;0.597229630143504;1.0001787957730843
73.188491;1.0906769480206588;0.41668271121347505;0.3819971633807084;-0.500744891672809;-0.4590757987004642;1.0796375601181827;1.0000988374949766;10.000277477509723;0.4166936479759119;-0.4352289871966705;-0.4352289896691752;0.3859528128915289;-0.4557100186101261;0.5972289822619086;1.0001788039688357
73.198491;1.0906760241552995;0.41668283417374286;0.3819980142123919;-0.5007448915687207;-0.45907579868787585;1.0796386485273586;1.0000989108432852;10.000294983959366;0.4166939063703723;-0.43522898715249303;-0.4352289897728262;0.3859526086708599;-0.45571001911477177;0.5972283386317535;1.000178722154097
73.208491;1.0906750872280162;0.4166829519818957;0.38199885246306564;-0.5007448914653694;-0.45907579866669396;1.0796397779738742;1.0000988880229817;10.00031260239627;0.4166941765111569;-0.43522898713806674;-0.4352289898674166;0.385952445344499;-0.45571001962677665;0.5972277021825131;1.0001785488891655
73.218491;1.0906741409591532;0.41668306218484624;0.3819996755903479;-0.5007448913629438;-0.45907579863816805;1.07964094414209;1.0000987750961046;10.000330260479396;0.41669445533686966;-0.4352289871540021;-0.4352289899530495;0.3859523231060676;-0.45571002014500167;0.5972270763284035;1.0001782819041467
73.228491;1.090673188714412;0.4166831626727015;0.38200048100246153;-0.5007448912617639;-0.4590757986037856;1.0796421432185437;1.0000985780749518;10.000347876262584;0.4166947401333669;-0.435228987200611;-0.43522899002998033;0.3859522407462513;-0.45571002066826866;0.5972264652537401;1.000177919007081
73.238491;1.0906722331405252;0.41668325154609936;0.3820012665308453;-0.5007448911618949;-0.4590757985651736;1.0796433712592357;1.00009830227489;10.000365372692174;0.4166950286916423;-0.43522898727792114;-0.4352289900985863;0.38595219606068953;-0.45571002119530196;0.5972258739235609;1.0001774590287154
73.248491;1.0906712757618446;0.41668332685395193;0.38200203066469934;-0.5007448910627763;-0.4590757985239294;1.0796446231925096;1.0000979526171583;10.000382687300428;0.41669531908332264;-0.4352289873855141;-0.43522899015925753;0.3859521865834681;-0.4557100217248813;0.5972253078614401;1.0001769019902231
73.258491;1.090670316973448;0.41668338661762233;0.38200277234095953;-0.5007448909632649;-0.4590757984813199;1.0796458927591333;1.0000975343713674;10.000399773933879;0.41669560911273595;-0.4352289875224487;-0.43522899021216555;0.3859522099384331;-0.4557100222560923;0.5972247726324008;1.0001762484088665
73.268491;1.0906693564912877;0.4166834290263168;0.38200349077108564;-0.5007448908620038;-0.4590757984381073;1.0796471734228206;1.000097052836439;10.000416601648977;0.4166958961465677;-0.43522898768747703;-0.4352289902571291;0.3859522637839676;-0.45571002278836503;0.5972242732773942;1.0001754983225717
73.278491;1.0906683933218324;0.41668345245730926;0.3820041856332638;-0.5007448907577019;-0.4590757983947286;1.079648459093381;1.0000965127518915;10.000433147884086;0.4166961773072966;-0.4352289878793929;-0.43522899029394746;0.3859523457625299;-0.4557100233213964;0.5972238140645417;1.0001746504038127
73.288491;1.0906674250366801;0.41668345524629463;0.38200485711107957;-0.5007448906492179;-0.4590757983516181;1.0796497439424895;1.0000959185071039;10.000449388928658;0.41669644954086327;-0.43522898809726024;-0.4352289903228706;0.3859524536328402;-0.45571002385517173;0.5972233986124835;1.0001737018377588
73.298491;1.090666447876718;0.41668343546638054;0.3820055054324343;-0.5007448905356452;-0.4590757983092233;1.0796510218950253;1.0000952743723488;10.000465298953468;0.4166967098033025;-0.43522898834041884;-0.43522899034469437;0.38595258531901894;-0.4557100243900606;0.5972230303043038;1.0001726492248486
73.308491;1.0906654583586781;0.4166833911410323;0.3820061303723914;-0.5007448904163497;-0.45907579826762923;1.0796522866377314;1.0000945840001503;10.000480851220708;0.41669695542154095;-0.4352289886082929;-0.4352289903606044;0.3859527387810537;-0.45571002492670765;0.5972227126149502;1.0001714893184113
73.318491;1.0906644543608408;0.41668332073171055;0.38200673125552354;-0.500744890290788;-0.4590757982261584;1.0796535321812657;1.000093849889301;10.00049601291475;0.416697184242543;-0.4352289889002203;-0.4352289903720366;0.38595291203620036;-0.45571002546570827;0.5972224489861517;1.00017021907251
73.328491;1.090663434435586;0.4166832232997402;0.38200730739390665;-0.5007448901583015;-0.4590757981833443;1.0796547532609087;1.0000930733157138;10.000510741836838;0.4166973945332181;-0.4352289892155172;-0.43522899038063;0.38595310346922146;-0.45571002600745125;0.5972222428122266;1.0001688358927991
73.338491;1.0906623969995373;0.4166830981551931;0.38200785841498025;-0.5007448900181509;-0.45907579813723487;1.07965594522609;1.0000922540130208;10.00052498833062;0.4166975847911841;-0.4352289895536595;-0.4352289903882495;0.38595331201171335;-0.45571002655201887;0.5972220975989517;1.0001673384500227
73.348491;1.0906613406748515;0.4166829442875617;0.38200838426575123;-0.5007448898696933;-0.45907579808574894;1.079657103647484;1.0000913898021142;10.000538700821437;0.4166977537068656;-0.43522898991437636;-0.4352289903968778;0.38595353685009;-0.45571002709889874;0.5972220164591635;1.0001657272144717
73.358491;1.090660265131128;0.4166827601352696;0.38200888518067866;-0.5007448897125862;-0.45907579802699233;1.0796582239507164;1.000090477346821;10.000551833588107;0.41669790033989057;-0.43522899029766443;-0.435228990408429;0.38595377706103395;-0.4557100276468672;0.5972220015018731;1.0001640043352935
73.368491;1.090659171516041;0.4166825438591363;0.3820093616991473;-0.5007448895469497;-0.45907579795949593;1.0796593015677636;1.0000895136233123;10.000564351092017;0.41669802433911585;-0.43522899070374044;-0.43522899042475033;0.38595403160770586;-0.4557100281942049;0.597222053954271;1.0001621735844624
73.378491;1.0906580625165174;0.4166822936345596;0.3820098145509566;-0.5007448893733013;-0.4590757978824099;1.079660332630548;1.000088496658129;10.000576227300906;0.416698126152538;-0.4352289911328647;-0.4352289904476805;0.38595429954076305;-0.4557100287389326;0.5972221742889305;1.0001602404363499
73.388491;1.0906569422720829;0.41668200769424446;0.3820102445730279;-0.5007448891922404;-0.4590757977957204;1.0796613145446514;1.0000874254577;10.000587445066976;0.41669820700570576;-0.4352289915850777;-0.4352289904790324;0.3859545801805357;-0.4557100292789455;0.5972223618790763;1.0001582117046048
73.398491;1.090655815624454;0.4166816843383398;0.38201065291253855;-0.5007448890041217;-0.45907579770031015;1.0796622456282303;1.0000862997600775;10.000597999479647;0.41669826851859426;-0.4352289920600349;-0.43522899052055114;0.3859548732489991;-0.4557100298121944;0.5972226149649608;1.000156094581904
73.408491;1.090654686776804;0.4166813219436354;0.38201104115164913;-0.5007448888089497;-0.45907579759763595;1.079663123724638;1.0000851196442384;10.000607898506932;0.4166983123619372;-0.4352289925571657;-0.4352289905738016;0.3859551788923079;-0.4557100303369394;0.5972229313820046;1.000153895744508
73.418491;1.0906535583721888;0.4166809187974065;0.3820114110818119;-0.5007448886064368;-0.45907579748918576;1.0796639455085129;1.0000838850760052;10.000617156718098;0.41669834028391983;-0.43522899307609864;-0.4352289906401067;0.3859554975282733;-0.45571003085188416;0.5972233093480754;1.00015162139077
73.428491;1.0906524316276476;0.4166804729905117;0.3820117644379831;-0.5007448883960821;-0.4590757973762137;1.0796647073761823;1.0000825957582202;10.000625790634324;0.41669835433409097;-0.4352289936167856;-0.4352289907206057;0.38595582964417013;-0.455710031356143;0.597223747547756;1.000149277499227
73.438491;1.0906513070778219;0.4166799826755663;0.38201210273299724;-0.5007448881773002;-0.45907579725989234;1.0796654059772293;1.0000812512010626;10.00063381647793;0.4166983568912574;-0.4352289941791312;-0.435228990816285;0.3859561757328252;-0.4557100318491912;0.5972242448355077;1.0001468693240865
73.448491;1.0906501850678454;0.4166794465892948;0.3820124271550366;-0.500744887949478;-0.4590757971414812;1.0796660377347096;1.0000798503652288;10.000641247584749;0.41669835046462517;-0.43522899476270405;-0.4352289909279872;0.385956536412461;-0.45571003233075336;0.59722480031398;1.00014440100742
73.458491;1.090649066113714;0.4166788645074692;0.3820127385853025;-0.5007448877118814;-0.4590757970223188;1.0796665993129742;1.0000783912735245;10.000648094175595;0.41669833771490916;-0.43522899536674;-0.4352289910564526;0.38595691261932685;-0.4557100328005533;0.5972254136017995;1.0001418763461958
73.468491;1.0906479516776195;0.4166782371552646;0.3820130376962024;-0.5007448874636319;-0.45907579690369826;1.0796670893970568;1.0000768715560473;10.000654362609593;0.41669832181141037;-0.4352289959901459;-0.43522899120225766;0.3859573055357115;-0.4557100332581189;0.5972260848721761;1.00013930009015
73.478491;1.0906468450804503;0.4166775656652303;0.3820133250327283;-0.5007448872037967;-0.45907579678662347;1.0796675095896549;1.00007528902915;10.000660055149623;0.41669830646262224;-0.43522899663148906;-0.43522899136562715;0.3859577161681047;-0.4557100337027769;0.597226814790918;1.000136678402919
73.488491;1.0906457515691397;0.4166768512368363;0.38201360111386057;-0.5007448869314172;-0.4590757966715981;1.0796678632653804;1.0000736415239062;10.000665173012937;0.4166982953037533;-0.4352289972891455;-0.43522899154641725;0.3859581450706513;-0.4557100341338269;0.5972276044650581;1.0001340183763936
73.498491;1.090644677177129;0.4166760950487796;0.3820138665333803;-0.5007448866455076;-0.4590757965586679;1.0796681540466826;1.0000719271682705;10.000669714240123;0.4166982913868104;-0.43522899796161046;-0.43522899174430696;0.3859585924910095;-0.45571003455081344;0.5972284553910863;1.0001313274755235
73.508491;1.0906436273635203;0.41667529823640803;0.38201412184219546;-0.5007448863452806;-0.45907579644765356;1.0796683851215148;1.000070145130122;10.000673666362013;0.41669829714928264;-0.43522899864774617;-0.4352289919588321;0.3859590586283759;-0.45571003495361506;0.5972293691877374;1.0001286128570708
73.518491;1.0906426065686379;0.4166744619574052;0.3820143673103499;-0.500744886030524;-0.45907579633833845;1.0796685586714414;1.000068295412381;10.0006770078064;0.41669831447313566;-0.4352289993468008;-0.43522899218931443;0.38595954367927787;-0.455710035342295;0.597230347294889;1.0001258803613298
73.528491;1.0906416188900632;0.41667358735973087;0.3820146029449432;-0.5007448857017666;-0.4590757962305942;1.0796686755715916;1.0000663780350862;10.000679715823592;0.41669834489055163;-0.4352290000582496;-0.43522899243500135;0.38596004784679977;-0.4557100357170178;0.5972313911350358;1.000123134068428
73.538491;1.0906406685011414;0.416672675525164;0.3820148287238922;-0.5007448853601345;-0.4590757961245366;1.0796687358929473;1.0000643928243167;10.000681767457323;0.41669839006438897;-0.4352290007816308;-0.43522899269522214;0.3859605715703838;-0.45571003607808214;0.5972325022509414;1.0001203766305375
73.548491;1.0906397586501468;0.4166717275987778;0.3820150446685615;-0.5007448850070028;-0.45907579602063525;1.0796687394880158;1.0000623399942312;10.000683135951252;0.4166984521660063;-0.4352290015165216;-0.4352289929693719;0.38596111560749097;-0.45571003642592445;0.5972336819690566;1.0001176093973245
73.558491;1.0906388911740865;0.4166707449278928;0.38201525067256176;-0.5007448846436091;-0.4590757959195794;1.0796686859874696;1.0000602209777787;10.000683790956412;0.41669853394361384;-0.43522900226248384;-0.43522899325700515;0.3859616807567426;-0.4557100367610497;0.5972349311911721;1.0001148321749724
73.568491;1.090638067937734;0.4166697290831413;0.3820154462784596;-0.5007448842708587;-0.4590757958219;1.07966857414185;1.0000580389301836;10.000683703374845;0.4166986385613038;-0.43522900301890133;-0.43522899355806177;0.385962267652566;-0.4557100370838784;0.597236250481405;1.0001120433737811
73.578491;1.0906372917622709;0.41666868169665;0.3820156303925208;-0.5007448838893649;-0.45907579572780355;1.0796684012706734;1.0000557986535117;10.000682849667216;0.41669876924875726;-0.4352290037850687;-0.43522899387289704;0.3859628767676055;-0.45571003739460547;0.5972376398671484;1.0001092407499137
73.588491;1.090636565585871;0.41666760421165866;0.3820158011356619;-0.5007448834995678;-0.4590757956373719;1.0796681636758647;1.0000535059588538;10.000681212150768;0.41669892903955763;-0.43522900456052904;-0.43522899420207745;0.3859635084553023;-0.45571003769328033;0.5972390983905271;1.0001064222837317
73.598491;1.090635891995428;0.4166664979421117;0.38201595627002605;-0.5007448831017727;-0.4590757955507452;1.079667857112841;1.0000511671324461;10.000678779261152;0.4166991209701566;-0.43522900534527664;-0.435228994546129;0.385964163096199;-0.4557100379801909;0.5972406241088003;1.000103586634126
73.608491;1.0906352738101381;0.4166653643664614;0.38201609382807217;-0.5007448826961706;-0.45907579546819055;1.0796674761844072;1.000048788923182;10.000675546953326;0.4166993485358897;-0.43522900613976734;-0.43522899490542044;0.3859648412691625;-0.4557100382562604;0.5972422146983892;1.0001007328822744
73.618491;1.0906347139979007;0.4166642052369191;0.3820162122363755;-0.5007448822829839;-0.4590757953900724;1.0796670139719686;1.00004637814995;10.000671519347923;0.41669961576130715;-0.43522900694474603;-0.43522899528025777;0.3859655436590004;-0.4557100385230331;0.597243868029782;1.0000978602100963
73.628491;1.0906342146275778;0.4166630224519468;0.3820163100397543;-0.5007448818626564;-0.45907579531663656;1.0796664632168977;1.0000439411156032;10.000666710079662;0.4166999265777474;-0.4352290077609314;-0.43522899567095275;0.3859662708794742;-0.45571003878219507;0.5972455822038117;1.0000949683419058
73.638491;1.0906337759256597;0.4166618179104932;0.3820163857316376;-0.5007448814359636;-0.45907579524785735;1.0796658175149392;1.000041484212897;10.000661145308353;0.41670028396853376;-0.435229008588718;-0.43522899607773624;0.3859670234891312;-0.4557100390350341;0.5972473551800584;1.0000920582147361
73.648491;1.0906333957530352;0.41666059354575735;0.3820164379093618;-0.5007448810041508;-0.4590757951835901;1.0796650713869516;1.0000390148284335;10.000654865098943;0.41670068959873463;-0.4352290094279042;-0.43522899650068303;0.3859678020564247;-0.4557100392822806;0.5972491843999955;1.0000891322771503
73.658491;1.0906330693311763;0.41665935147885197;0.38201646549686924;-0.5007448805691033;-0.4590757951238328;1.0796642204735938;1.0000365410237861;10.000647917495542;0.41670114409982867;-0.43522901027769173;-0.4352289969397111;0.38596860718369974;-0.4557100395243068;0.5972510665358368;1.0000861945336903
73.668491;1.090632789306346;0.4166580942268562;0.38201646762428504;-0.5007448801333486;-0.4590757950687719;1.0796632624197906;1.000034070786563;10.0006403485747;0.41670164751101607;-0.4352290111371265;-0.4352289973946365;0.38596943935288763;-0.4557100397613314;0.5972529975059028;1.0000832500812533
73.678491;1.090632547005202;0.41665682489451406;0.3820164433085766;-0.5007448796999093;-0.4590757950185581;1.079662197484387;1.0000316117534056;10.000632197481913;0.41670219931710045;-0.43522901200551034;-0.4352289978652085;0.3859702984273255;-0.4557100399934941;0.5972549728960037;1.0000803046246458
73.688491;1.0906323345736335;0.4166555470419793;0.38201639131305687;-0.5007448792721076;-0.4590757949731671;1.0796610282237036;1.0000291709616391;10.000623495935674;0.41670279813032646;-0.4352290128823945;-0.4352289983510971;0.3859711830337722;-0.45571004022088996;0.5972569882714085;1.0000773644842245
73.698491;1.0906321459303732;0.4166542642483301;0.3820163101888543;-0.5007448788532871;-0.4590757949325581;1.079659758459815;1.0000267541839198;10.000614266090299;0.4167034415816927;-0.4352290137672509;-0.43522899885194816;0.3859720903485916;-0.4557100404435742;0.5972590390628576;1.0000744363038534
73.708491;1.0906319763760115;0.41665297976448357;0.3820161984495427;-0.5007448784464835;-0.4590757948967316;1.0796583921641658;1.0000243654051455;10.000604517709856;0.416704126917621;-0.4352290146591364;-0.4352289993673768;0.3859730166696693;-0.45571004066159354;0.5972611205102747;1.0000715264972229
73.718491;1.0906318219876183;0.41665169647812417;0.3820160547083753;-0.5007448780542182;-0.4590757948655521;1.079656933082347;1.0000220071344212;10.00059425210344;0.41670485190691525;-0.43522901555667604;-0.43522899989673025;0.3859739583363597;-0.45571004087505523;0.5972632278304527;1.0000686408812989
73.728491;1.090631679005436;0.41665041714225054;0.3820158775462642;-0.5007448776784195;-0.4590757948387836;1.0796553851602488;1.0000196808126967;10.000583470249554;0.41670561503542636;-0.43522901645837136;-0.4352290004389479;0.38597491225059904;-0.4557100410839256;0.5972653563382098;1.000065784311901
