time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.738491;1.0906315435792309;0.4166491444847816;0.3820156653955109;-0.5007448773203532;-0.45907579481629096;1.0796537527247825;1.0000173868413704;10.000572173130113;0.4167064149606762;-0.4352290173628722;-0.43522900099272366;0.3859758758676331;-0.45571004128758796;0.5972675015161114;1.0000629608990974
73.748491;1.0906314119730949;0.41664788086595544;0.3820154166665726;-0.5007448769807172;-0.459075794798091;1.0796520404414376;1.0000151254580905;10.000560357469208;0.4167072500323663;-0.4352290182689518;-0.4352290015565956;0.3859768468285149;-0.45571004148478395;0.5972696589152846;1.0000601750728608
73.758491;1.0906312806799179;0.41664662791303947;0.38201512989038916;-0.5007448766599293;-0.45907579478449845;1.0796502537138803;1.000012897851052;10.000548020510124;0.41670811815252745;-0.43522901917533674;-0.43522900212875026;0.38597782261339486;-0.45571004167400747;0.5972718237347507;1.0000574322300446
73.768491;1.090631146157346;0.4166453867124242;0.38201480380562813;-0.5007448763583233;-0.45907579477644195;1.0796483988301455;1.0000107051926512;10.000535171207138;0.41670901683701517;-0.4352290200806974;-0.4352290027068168;0.3859788006799734;-0.455710041853689;0.5972739906761503;1.0000547381859535
73.778491;1.090631004794259;0.4166441583150657;0.3820144374289915;-0.500744876076245;-0.459075794775457;1.079646482625923;1.0000085466830506;10.000521836818821;0.41670994342725776;-0.43522902098382066;-0.4352290032879199;0.3859797788374428;-0.45571004202212945;0.5972761542517702;1.0000520983126515
73.788491;1.0906308537294391;0.4166429440094188;0.38201403007294765;-0.5007448758141737;-0.4590757947832482;1.0796445121352494;1.000006419033513;10.00050806332941;0.41671089533224726;-0.4352290218836763;-0.4352290038689777;0.3859807552804269;-0.45571004217774;0.5972783088102643;1.0000495173420014
73.798491;1.0906306918421413;0.4166417452875878;0.3820135813715561;-0.5007448755727564;-0.4590757948012955;1.0796424938302174;1.000004317003481;10.000493911253743;0.41671187013902405;-0.4352290227792877;-0.43522900444704404;0.3859817283992612;-0.4557100423194065;0.5972804484034937;1.000046999810178
73.808491;1.0906305205866096;0.4166405635557084;0.38201309135113287;-0.5007448753525958;-0.4590757948307022;1.0796404327982674;1.0000022343840254;10.000479447873996;0.41671286562118454;-0.4352290236697315;-0.43522900501945233;0.38598269680501146;-0.4557100424464043;0.597282567000507;1.0000445502082358
73.818491;1.09063034456032;0.4166393996551796;0.38201256042063814;-0.5007448751539447;-0.4590757948721376;1.0796383330250567;1.00000016557013;10.000464738534149;0.41671387962995454;-0.43522902455431894;-0.43522900558372096;0.38598365953231745;-0.4557100425581293;0.597284658883969;1.0000421724347837
73.828491;1.0906301708363773;0.41663825373630964;0.38201198918902235;-0.5007448749767437;-0.45907579492588957;1.07963619832606;0.9999981067909786;10.000449839551859;0.41671490970632796;-0.43522902543257386;-0.43522900613744886;0.3859846159697333;-0.455710042654101;0.5972867191438039;1.0000398695556207
73.838491;1.0906300074896103;0.41663712573870765;0.38201137839748484;-0.5007448748210431;-0.45907579499196643;1.079634032993815;0.9999960558624674;10.000434792583155;0.41671595265262484;-0.435229026304006;-0.43522900667829584;0.38598556547914287;-0.45571004273391785;0.5972887440188649;1.0000376437583385
73.848491;1.0906298624695925;0.41663601583876453;0.3820107292182994;-0.5007448746872678;-0.4590757950700986;1.079631842561735;0.9999940110574081;10.000419619673583;0.4167170045900174;-0.4352290271679014;-0.43522900720395435;0.3859865072152671;-0.4557100427970038;0.5972907304931838;1.0000354955844761
73.858491;1.0906297429132603;0.416634924436652;0.3820100435234511;-0.5007448745760288;-0.4590757951598052;1.0796296343014506;0.9999919710072024;10.00040432715536;0.41671806129450273;-0.43522902802304636;-0.4352290077123383;0.38598744023862225;-0.4557100428426074;0.5972926753458694;1.0000334236326216
73.868491;1.0906296549093377;0.4166338520404803;0.3820093237158402;-0.5007448744878202;-0.4590757952606867;1.0796274169927083;0.9999899356059473;10.00038892403911;0.4167191182779537;-0.4352290288676575;-0.43522900820199395;0.3859883637222814;-0.4557100428701247;0.5972945745938245;1.0000314257263299
73.878491;1.090629603863209;0.4166327993056257;0.38200857234580077;-0.5007448744229617;-0.4590757953726022;1.0796252011481695;0.9999879062307562;10.00037343580104;0.41672017085816804;-0.43522902969989025;-0.4352290086721461;0.3859892771904414;-0.4557100428793842;0.5972964235563133;1.0000294999724795
73.888491;1.0906295952378364;0.4166317669963177;0.38200779184256467;-0.5007448743816859;-0.45907579549544947;1.079622999102347;0.9999858852797741;10.00035789560797;0.41672121442648646;-0.4352290305184843;-0.43522900912235657;0.3859901804587336;-0.4557100428707463;0.5972982171300467;1.0000276444045515
73.898491;1.090629634757207;0.41663075586396925;0.3820069844318119;-0.5007448743641819;-0.459075795628945;1.0796208234283016;0.9999838755302773;10.000342330191351;0.41672224460850404;-0.4352290313229133;-0.43522900955230615;0.3859910732439406;-0.45571004284494476;0.5972999503911925;1.000025856387343
73.908491;1.0906297277745762;0.416629766650613;0.38200615232646856;-0.5007448743705692;-0.459075795772728;1.079618684719667;0.9999818794394256;10.000326759201702;0.416723257412913;-0.435229032112931;-0.43522900996167374;0.3859919551246906;-0.4557100428027258;0.5973016193944156;1.0000241330505715
73.918491;1.090629878568056;0.41662880018306087;0.38200529810739214;-0.5007448744008188;-0.45907579592647707;1.0796165904995898;0.9999798993774254;10.000311201076006;0.4167242495351174;-0.43522903288783427;-0.4352290103499372;0.38599382591271303;-0.4557100427446899;0.5973038676313822;1.000022471906148
73.928491;1.09063008969296;0.416627857612903;0.38200442482713487;-0.5007448744546358;-0.4590757960898872;1.0796145457787354;0.9999779383900914;10.00029567756265;0.41672521843016525;-0.43522903364599885;-0.43522901071632547;0.38599468564261163;-0.4557100426714254;0.5973054002204901;1.0000208708879679
73.938491;1.090630361800335;0.4166269407288636;0.3820035356367529;-0.5007448745313569;-0.45907579626268374;1.079612554386226;0.9999759998135003;10.000280213273074;0.41672616202698415;-0.43522903438501087;-0.43522901106011713;0.3859955342376053;-0.45571004258358616;0.5973068617500623;1.0000193285169594
73.948491;1.0906306947211037;0.4166260519223147;0.38200263337217605;-0.5007448746299676;-0.45907579644445246;1.079610619814053;0.9999740863573734;10.000264828187655;0.4167270785436228;-0.4352290351021472;-0.435229011380945;0.38599637148397503;-0.4557100424818576;0.5973082510934408;1.0000178445306693
73.958491;1.0906310888619808;0.41662519379762974;0.38200172032399865;-0.5007448747492719;-0.45907579663414555;1.0796087452322864;0.9999722002892905;10.00024953257829;0.4167279666284648;-0.4352290357947201;-0.4352290116786972;0.3859971971441942;-0.4557100423670599;0.5973095676753177;1.0000164203745607
73.968491;1.0906315455062852;0.41662436883166776;0.3820007980175832;-0.5007448748880459;-0.4590757968297829;1.079606933215913;0.9999703441442692;10.000234330476623;0.4167288255153993;-0.43522903646016675;-0.4352290119532815;0.38599801094129266;-0.4557100422404446;0.5973108112417077;1.0000150588052077
73.978491;1.0906320664414946;0.4166235791198179;0.3819998671687408;-0.5007448750451081;-0.4590757970287214;1.0796051859447113;0.9999685205698504;10.000219222952238;0.4167296548367008;-0.43522903709604727;-0.4352290122046142;0.3859988124509396;-0.4557100421038207;0.5973119819573426;1.0000137627127108
73.988491;1.090632653916569;0.41662282606417733;0.3819989278514327;-0.5007448752193967;-0.4590757972282328;1.0796035054476334;0.9999667319054162;10.000204206563216;0.4167304542037656;-0.43522903769999033;-0.4352290124327245;0.38599960088189916;-0.45571004195919723;0.597313080603956;1.0000125343131294
73.998491;1.0906333103753953;0.4166221102437361;0.38199797967270877;-0.5007448754100399;-0.45907579742595556;1.0796018930902003;0.9999649803637156;10.000189274294739;0.4167312231064929;-0.4352290382697821;-0.4352290126378832;0.3860003750450757;-0.45571004180827734;0.5973141083972083;1.0000113753313726
74.008491;1.0906340377042294;0.4166214316387339;0.38199702210156583;-0.5007448756163838;-0.4590757976200541;1.0796003490121537;0.9999632679999267;10.000174421165417;0.41673196139966723;-0.4352290388036659;-0.4352290128206114;0.38600113356653837;-0.4557100416522656;0.5973150666103803;1.0000102875542272
74.018491;1.0906348377501767;0.41662078998762486;0.3819960548808593;-0.5007448758379929;-0.4590757978092607;1.0795988720680012;0.9999615964164768;10.000159649037679;0.4167326698809881;-0.43522903930036533;-0.4352290129813708;0.3860018748396303;-0.45571004149185085;0.5973159563040069;1.0000092726010374
74.028491;1.0906357138625002;0.41662018508783666;0.38199507806941096;-0.5007448760746795;-0.45907579799292875;1.0795974600754208;0.9999599670514908;10.000144965894943;0.4167333503618102;-0.4352290397586421;-0.4352290131202442;0.38600259685012706;-0.45571004132718623;0.5973167783957203;1.000008330746685
74.038491;1.0906366711052637;0.4166196168541669;0.38199409171294;-0.5007448763265795;-0.4590757981709209;1.0795961103366198;0.9999583813565186;10.000130379468047;0.41673400528695587;-0.4352290401769327;-0.43522901323708024;0.3860032973664826;-0.45571004115801234;0.5973175339008299;1.0000074601961566
74.048491;1.0906377155857931;0.4166190849780113;0.3819930955278396;-0.5007448765941394;-0.4590757983433381;1.0795948196009302;0.9999568401480823;10.000115895448353;0.41673463732943156;-0.4352290405535497;-0.43522901333194824;0.38600397424465255;-0.4557100409838327;0.5973182238799053;1.000006657610062
74.058491;1.090638854106041;0.4166185886059267;0.3819920887409785;-0.5007448768779682;-0.4590757985104031;1.0795935833391372;0.9999553432417501;10.000101523575877;0.4167352491422358;-0.4352290408872449;-0.4352290134052619;0.3860046255402767;-0.45571004080392696;0.5973188493973703;1.0000059191663875
74.068491;1.0906400933486715;0.4166181265375015;0.3819910701800708;-0.5007448771786726;-0.4590757986725146;1.0795923958872986;0.9999538903013067;10.000087279806294;0.41673584332004443;-0.4352290411774442;-0.43522901345747467;0.3860052495947047;-0.45571004061736947;0.5973194117063787;1.0000052413993468
74.078491;1.0906414388389771;0.41661769761279366;0.3819900385906725;-0.5007448774968096;-0.4590757988302282;1.0795912516918347;0.9999524819647151;10.000073182220621;0.4167364226758523;-0.435229041423922;-0.43522901348893867;0.38600584510880953;-0.455710040423182;0.597319912259631;1.0000046214889888
74.088491;1.0906428952070886;0.4166173008106968;0.3819889928608596;-0.5007448778328374;-0.4590757989841257;1.0795901461329531;0.999951119991891;10.000059248418632;0.41673699057932195;-0.43522904162631404;-0.43522901350011023;0.38600641110422446;-0.4557100402204629;0.597320352401356;1.0000040568873116
74.098491;1.0906444674469742;0.416616935202199;0.3819879321265254;-0.5007448781868294;-0.4590757991346403;1.0795890751567536;0.9999498068488573;10.00004549537167;0.4167375510268566;-0.43522904178382615;-0.43522901349169074;0.386006946938405;-0.4557100400085679;0.5973207328539503;1.0000035450764808
74.108491;1.0906461613033638;0.41661659993993566;0.38198685588436426;-0.5007448785581705;-0.4590757992819126;1.0795880346048534;0.9999485452464252;10.000031937592617;0.4167381085331249;-0.43522904189548417;-0.4352290134645428;0.38600745240128637;-0.45571003978741303;0.5973210532471126;1.0000030843331809
74.118491;1.0906479825280395;0.4166162943172962;0.3819857640361107;-0.5007448789456465;-0.45907579942582516;1.0795870204569011;0.9999473371972868;10.000018585342;0.41673866789071856;-0.4352290419607694;-0.43522901341961834;0.3860079276189339;-0.4557100395575812;0.5973213120157759;1.0000026744149846
74.128491;1.090649936167359;0.4166160179065359;0.38198465689134653;-0.5007448793478623;-0.4590757995661176;1.0795860298166562;0.999946183342891;10.000005449023499;0.4167392337614594;-0.4352290419797423;-0.435229013357947;0.38600837277067634;-0.4557100393200712;0.5973215069672847;1.0000023160627514
74.138491;1.090652026008131;0.41661577057021265;0.3819835351721999;-0.5007448797636065;-0.4590757997024031;1.0795850613772526;0.999945083467248;9.999992546362964;0.41673981032681845;-0.4352290419526442;-0.4352290132804962;0.3860087879381931;-0.4557100390758973;0.5973216362237043;1.0000020101119067
74.148491;1.0906542541602589;0.4166155522788936;0.38198239998649225;-0.500744880192024;-0.459075799834297;1.079584114630449;0.9999440374059017;9.999979899330954;0.4167404010483695;-0.4352290418797811;-0.43522901318796053;0.3860091731940292;-0.4557100388257103;0.5973216986847733;1.0000017567891197
74.158491;1.090656620929856;0.4166153628405151;0.3819812527770274;-0.5007448806326831;-0.45907579996171033;1.0795831888428113;0.999943045460763;9.999967519807823;0.41674100840618084;-0.43522904176168353;-0.43522901308073203;0.3860095287742055;-0.45571003856956666;0.5973216940305849;1.000001555561414
74.168491;1.0906591243833197;0.41661520160290766;0.3819800951351729;-0.5007448810854789;-0.45907580008491283;1.079582283219303;0.9999421082145472;9.999955401787386;0.4167416338551665;-0.4352290415991502;-0.4352290129590477;0.3860098552358631;-0.455710038306987;0.5973216228599091;1.0000014058684599
74.178491;1.0906617598777957;0.4166150672926592;0.381978928547118;-0.5007448815503699;-0.45907580020433203;1.079581397453907;0.9999412259640887;9.99994352670167;0.4167422781585745;-0.43522904139331464;-0.43522901282309545;0.38601015350710627;-0.4557100380372411;0.5973214869076073;1.0000013073251224
74.188491;1.0906645202593819;0.4166149580766843;0.3819777543550823;-0.5007448820271514;-0.4590758003203537;1.0795805312067521;0.9999403983608655;9.999931867764353;0.41674294187445593;-0.43522904114585176;-0.4352290126730845;0.386010424642412;-0.455710037759644;0.5973212890416405;1.0000012588536336
74.198491;1.0906673963503677;0.4166148717627892;0.3819765738472191;-0.5007448825152745;-0.45907580043314244;1.079579683035218;0.9999396248471392;9.999920388988334;0.4167436257490988;-0.43522904085898245;-0.4352290125093746;0.3860106695576102;-0.45571003747366856;0.5973210328902654;1.0000012585537743
74.208491;1.090670377607515;0.4166148061826994;0.38197538823726807;-0.5007448830137466;-0.4590758005425098;1.0795788498589465;0.9999389054493367;9.999909048274866;0.4167443308433463;-0.435229040535163;-0.43522901233265776;0.3860108891492033;-0.4557100371787456;0.5973207221254334;1.0000013046697311
74.218491;1.090673453089959;0.4166147596043978;0.3819741984441023;-0.5007448835212638;-0.4590758006478841;1.0795780267977144;0.9999382407832874;9.99989780568604;0.41674505838833154;-0.4352290401768251;-0.43522901214410903;0.38601108443658727;-0.4557100368739528;0.5973203598799536;1.0000013960289384
74.228491;1.0906766122047185;0.41661473061460635;0.3819730049003589;-0.5007448840363238;-0.45907580074839194;1.0795772074143113;0.9999376312369799;9.999886629155945;0.416745809492734;-0.43522903978627875;-0.43522901194527197;0.3860112565050905;-0.455710036558038;0.597319948685687;1.0000015317619997
74.238491;1.0906798447806;0.4166147176159934;0.3819718078642785;-0.5007448845571169;-0.45907580084315985;1.0795763852756144;0.9999370764063918;9.9998754959262;0.4167465849502838;-0.4352290393656473;-0.43522901173782197;0.38601140658052413;-0.4557100362298073;0.5973194906970254;1.0000017114110271
74.248491;1.0906831408457882;0.4166147186453246;0.3819706080700832;-0.5007448850815047;-0.45907580093162315;1.0795755562408722;0.9999365751279115;9.99986439284647;0.4167473852472368;-0.4352290389169293;-0.43522901152365645;0.3860115360849261;-0.4557100358884246;0.5973189878183717;1.000001935105218
74.258491;1.0906864907380875;0.41661473141332017;0.3819694071883386;-0.5007448856073172;-0.4590758010134849;1.0795747195931702;0.9999361255461456;9.999853313653544;0.416748210492496;-0.43522903844219113;-0.435229011305073;0.38601164644374625;-0.4557100355333562;0.5973184416442867;1.0000022033612352
74.268491;1.0906898853718632;0.41661475327150843;0.3819682078486922;-0.5007448861327357;-0.45907580108851254;1.0795738777041723;0.9999357250212116;9.999842254805452;0.41674906024057645;-0.4352290379436095;-0.4352290110846086;0.3860117388202796;-0.4557100351642691;0.5973178533638605;1.0000025173720826
74.278491;1.0906933163251062;0.41661478140319064;0.3819670131170823;-0.5007448866563528;-0.4590758011564646;1.0795730353027095;0.9999353700095941;9.999831216643415;0.4167499333419279;-0.4352290374233744;-0.43522901086478855;0.38601181388378414;-0.4557100347811707;0.5973172237491335;1.0000028795344125
74.288491;1.090696776217152;0.41661481336861966;0.3819658258355952;-0.5007448871768774;-0.4590758012171199;1.0795721987243818;0.9999350561340385;9.999820208462411;0.41675082784099404;-0.4352290368837852;-0.4352290106480086;0.3860118718088918;-0.4557100343844357;0.5973165533767544;1.0000032931255283
74.298491;1.09070025949237;0.41661484754192596;0.3819646483635693;-0.5007448876928402;-0.4590758012703269;1.079571374421172;0.9999347788390949;9.999809251163263;0.41675174125732384;-0.4352290363274401;-0.43522901043643153;0.38601191259079554;-0.4557100339745277;0.5973158431185112;1.0000037614652846
74.308491;1.0907037628158727;0.4166148830516765;0.38196348272548686;-0.5007448882024997;-0.45907580131599146;1.0795705669549063;0.9999345341303063;9.99979837474596;0.41675267121328974;-0.4352290357571221;-0.4352290102319034;0.38601193634864783;-0.4557100335518356;0.5973150942969573;1.0000042872711585
74.318491;1.0907072844047607;0.41661491953367225;0.38196233088045534;-0.5007448887039787;-0.45907580135414483;1.079569778363684;0.9999343186155776;9.999787612732398;0.41675361570165315;-0.4352290351754721;-0.4352290100359805;0.3860119434991479;-0.4557100331166801;0.5973143083141903;1.0000048723606514
74.328491;1.0907108223770812;0.4166149570669756;0.3819611946670662;-0.5007448891954994;-0.4590758013852225;1.0795690092785157;0.9999341293139737;9.999777000656787;0.41675457284042466;-0.43522903458481926;-0.435229009850069;0.38601193485275026;-0.45571003266929294;0.5973134865776354;1.0000055178606866
74.338491;1.090714373290347;0.4166149960173898;0.3819600754111758;-0.5007448896753641;-0.4590758014102038;1.0795682600728507;0.9999339637444;9.9997665813097;0.4167555406159267;-0.4352290339872128;-0.435229009675505;0.38601191144204045;-0.4557100322099622;0.5973126307419246;1.0000062246733015
74.348491;1.090717931855805;0.416615036545518;0.3819589737945605;-0.5007448901416997;-0.4590758014304595;1.0795675311591753;0.9999338199671206;9.999756410388919;0.4167565168257414;-0.4352290333844983;-0.4352290095134687;0.3860118741518361;-0.45571003173926755;0.5973117425789942;1.0000069937588194
74.358491;1.0907214915508103;0.41661507824444455;0.38195789022268767;-0.5007448905923241;-0.45907580144756505;1.079566822710971;0.9999336963783714;9.99974655567505;0.4167574990057569;-0.43522903277836394;-0.43522900936497244;0.38601182356401625;-0.45571003125806947;0.5973108237474302;1.000007825989997
74.368491;1.0907250454157016;0.4166151202875177;0.3819568253571748;-0.5007448910247303;-0.4590758014631282;1.0795661343913643;0.9999335918972021;9.999737088308345;0.4167584843847734;-0.4352290321702506;-0.4352290092309585;0.3860117599575629;-0.4557100307674813;0.5973098758298991;1.000008721570456
74.378491;1.0907285864380523;0.41661516165164575;0.3819557803690584;-0.5007448914360793;-0.4590758014785996;1.07956546544851;0.9999335067747036;9.999728076273529;0.4167594700879929;-0.43522903156108045;-0.43522900911232176;0.38601168314494333;-0.4557100302690418;0.5973089003418246;1.0000096794823492
74.388491;1.090732107906675;0.4166152010981401;0.3819547567702122;-0.5007448918232964;-0.45907580149519633;1.0795648147461112;0.9999334428358215;9.999719586235749;0.4167604533612291;-0.4352290309510537;-0.43522900900999273;0.38601159239259136;-0.4557100297647884;0.5973078986849542;1.0000106973249059
74.398491;1.0907356040191543;0.4166152373030512;0.38195375616457794;-0.5007448921832679;-0.45907580151398986;1.0795641810480678;0.9999334026020469;9.999711678886543;0.41676143163556434;-0.4352290303398299;-0.4352290089251742;0.3860114866418904;-0.4557100292570901;0.5973068722338438;1.0000117716055514
74.408491;1.0907390697758417;0.4166152692899186;0.381952780204923;-0.5007448925130842;-0.45907580153606187;1.0795635641947352;0.999933388180152;9.999704397472254;0.4167624026638786;-0.4352290297269238;-0.43522900885954807;0.3860113646991643;-0.45571002874843003;0.5973058223907687;1.0000128981119474
74.418491;1.0907425001667719;0.4166152966493192;0.38195183060716564;-0.5007448928102914;-0.45907580156264705;1.0795629658555659;0.9999334007900161;9.999697769952732;0.4167633646887457;-0.43522902911188005;-0.4352290088153001;0.3860112252271301;-0.45571002824134094;0.597304750462331;1.000014072091715
74.428491;1.0907458893160946;0.4166153193201566;0.3819509089855802;-0.5007448930730104;-0.4590758015951343;1.0795623888458767;0.9999334410117241;9.99969181904254;0.416764316335096;-0.43522902849431083;-0.43522900879493237;0.3860110666762061;-0.4557100277384517;0.5973036574940739;1.0000152886440117
74.438491;1.0907492297470611;0.416615337404603;0.3819500166132153;-0.5007448932998866;-0.459075801634831;1.0795618360059793;0.9999335089844111;9.999686563803422;0.41676525648140605;-0.43522902787392515;-0.43522900880095844;0.3860108872715037;-0.4557100272424124;0.5973025442294747;1.0000165433016222
74.448491;1.0907525125936206;0.4166153511279943;0.38194915444698624;-0.5007448934900003;-0.4590758016826039;1.0795613095331864;0.9999336043146092;9.999682018397804;0.4167661844168569;-0.435229027250259;-0.43522900883554466;0.38601068513513537;-0.4557100267557427;0.5973014112988856;1.0000178324196978
74.458491;1.090755729134773;0.416615360646934;0.38194832336453366;-0.5007448936428557;-0.45907580173868673;1.0795608105739738;0.9999337264804279;9.999678194202057;0.4167670997692767;-0.4352290266223657;-0.4352290089001306;0.38601045845877113;-0.45571002628078655;0.5973002594929626;1.0000191534333782
74.468491;1.0907588721781027;0.41661536578104497;0.3819475242410355;-0.5007448937585004;-0.4590758018029551;1.0795603388070825;0.999933875769685;9.999675101234256;0.41676800195704267;-0.43522902598901536;-0.4352290089952839;0.3860102055938132;-0.455710025819715;0.5972990895803214;1.0000205048124808
74.478491;1.0907619361755352;0.41661536586481646;0.3819467578657273;-0.5007448938376213;-0.4590758018754464;1.0795598921588834;0.9999340535568099;9.999672744439328;0.41676888990528;-0.43522902534917385;-0.43522900912091067;0.3860099251300914;-0.4557100253744833;0.597297901640725;1.0000218855095517
74.488491;1.090764916809634;0.4166153598840293;0.38194602492963586;-0.5007448938814579;-0.45907580195647224;1.0795594668376363;0.9999342612792324;9.999671118719913;0.41676976238328867;-0.4352290247023113;-0.43522900927644226;0.386009616066544;-0.4557100249468919;0.5972966948104638;1.0000232946986618
74.498491;1.0907678107780412;0.41661534680241935;0.38194532609012005;-0.5007448938915813;-0.45907580204625686;1.0795590580387897;0.9999344989240302;9.999670211260419;0.4167706183354944;-0.43522902404847824;-0.43522900946075666;0.38600927797836115;-0.4557100245388523;0.5972954678980257;1.0000247318660995
74.508491;1.090770616085194;0.4166153256675826;0.38194466198283356;-0.5007448938696099;-0.45907580214467764;1.0795586608912802;0.999934764142959;9.999670009530712;0.4167714567960649;-0.4352290233882042;-0.4352290096721039;0.3860089109180833;-0.4557100241524631;0.5972942201622069;1.0000261964602482
74.518491;1.090773332590442;0.41661529550315674;0.38194403307713015;-0.5007448938170386;-0.45907580225129846;1.0795582706567346;0.9999350527189955;9.99967051024369;0.4167722766768889;-0.43522902272237785;-0.43522900990822133;0.3860085151235249;-0.4557100237898039;0.5972929513977604;1.00002768787363
74.528491;1.0907759614944985;0.4166152552843921;0.3819434394862313;-0.5007448937353363;-0.4590758023653341;1.0795578827361714;0.9999353601906756;9.999671726736757;0.41677307668550506;-0.4352290220521532;-0.43522901016653104;0.38600809093896443;-0.4557100234529022;0.5972916614904179;1.0000292058450067
74.538491;1.0907785042037288;0.4166152040863282;0.3819428809806718;-0.5007448936261477;-0.45907580248547586;1.079557493146905;0.999935683075802;9.999673685163026;0.41677385527864197;-0.4352290213787181;-0.4352290104442719;0.3860076389337319;-0.45571002314374603;0.5972903501798432;1.000030749813558
74.548491;1.0907809622443152;0.4166151412787028;0.3819423571332461;-0.5007448934913075;-0.4590758026099433;1.0795570989757002;0.999936018688801;9.999676407215508;0.416774610697299;-0.43522902070307035;-0.43522901073850073;0.3860071599056705;-0.4557100228640333;0.5972890172108298;1.000032318017567
74.558491;1.0907833375793106;0.4166150665008193;0.3819418674630964;-0.5007448933326576;-0.45907580273686116;1.079556698677931;0.9999363644702207;9.99967989417132;0.41677534132706523;-0.4352290200261226;-0.43522901104605966;0.38600665469443124;-0.45571002261497917;0.5972876626596256;1.000033908264466
74.568491;1.0907856324359115;0.41661497960030025;0.38194141171612983;-0.500744893151874;-0.45907580286468436;1.0795562921077102;0.9999367180150962;9.999684123885137;0.4167760460958807;-0.4352290193489658;-0.43522901136364556;0.38600612398973777;-0.45571002239748554;0.597286287248651;1.000035519418151
74.578491;1.090787849296186;0.41661488088074605;0.3819409902108299;-0.5007448929502922;-0.4590758029924446;1.0795558799109422;0.9999370776051137;9.999689061705928;0.4167767245577217;-0.435229018672916;-0.43522901168804345;0.3860055684464229;-0.4557100222124622;0.59728489256578;1.0000371514232462
74.588491;1.0907899910085104;0.41661477116573964;0.3819406039885042;-0.5007448927288519;-0.45907580311974155;1.0795554627269472;0.9999374420096299;9.999694677930957;0.4167773768812335;-0.4352290179994723;-0.4352290120164118;0.3860049890325939;-0.4557100220609824;0.5972834811692027;1.000038804242399
74.598491;1.090792060380886;0.4166146512898786;0.38194025464864223;-0.5007448924884625;-0.4590758032465826;1.079555040909112;0.9999378092285665;9.999700955922728;0.4167780038655376;-0.43522901733031644;-0.4352290123463815;0.386004387039634;-0.45571002194418075;0.5972820562411517;1.0000404772570886
74.608491;1.0907940595127648;0.41661452161733387;0.3819399438074755;-0.5007448922305441;-0.4590758033732251;1.0795546145001083;0.9999381755921622;9.999707885611164;0.4167786069763366;-0.43522901666716013;-0.43522901267605735;0.3860037637529315;-0.4557100218629721;0.5972806208198249;1.00004216919956
74.618491;1.0907959896712387;0.4166143820937536;0.381939672437741;-0.5007448919572457;-0.45907580350001526;1.0795541831792321;0.9999385361154013;9.999715453916018;0.4167791884373156;-0.4352290160116359;-0.43522901300405625;0.3860031204594283;-0.45571002181775055;0.5972791774103695;1.0000438783800336
74.628491;1.090797851857391;0.4166142325525675;0.3819394406394484;-0.5007448916712536;-0.45907580362727674;1.0795537468847471;0.9999388853428589;9.999723641282758;0.41677975121218647;-0.43522901536545544;-0.43522901332932823;0.38600245886127993;-0.4557100218082525;0.5972777279559182;1.0000456033041156
74.638491;1.0907996473997181;0.4166140728331633;0.3819392480315221;-0.5007448913753424;-0.4590758037552736;1.0795533067439993;0.9999392181757609;9.999732422491554;0.4167802987771202;-0.43522901473048664;-0.43522901365082584;0.386001781288104;-0.4557100218336433;0.5972762735853164;1.0000473431196633
74.648491;1.090801378183171;0.416613902724086;0.3819390942996083;-0.5007448910718892;-0.4590758038840881;1.0795528651461026;0.9999395306866833;9.999741765492217;0.41678083480828804;-0.4352290141085791;-0.43522901396743063;0.38600109044517644;-0.45571002189275617;0.5972748146597627;1.0000490974718252
74.658491;1.0908030465356184;0.4166137219885334;0.3819389792935567;-0.5007448907626151;-0.4590758040134945;1.0795524254002866;0.9999398201954436;9.999751629754165;0.4167813629039776;-0.4352290135014864;-0.4352290142780749;0.38600038914190293;-0.45571002198426014;0.5972733516315669;1.0000508664140821
74.668491;1.0908046549096464;0.41661353055441486;0.3819389027430967;-0.5007448904485905;-0.45907580414301385;1.0795519915550567;0.9999400842421229;9.999761970993658;0.41678188637861097;-0.4352290129109054;-0.43522901458179153;0.38599968036565246;-0.45571002210648726;0.5972718859246187;1.0000526508314271
74.678491;1.0908062058384531;0.4166133286932392;0.3819388640635021;-0.500744890130358;-0.4590758042720664;1.0795515682815322;0.9999403196892552;9.999772750764569;0.41678240813255624;-0.4352290123382428;-0.435229014877767;0.3859989673129777;-0.45571002225709734;0.5972704198861711;1.0000544529581417
74.688491;1.0908077021496752;0.4166131169513109;0.3819388624100241;-0.5007448898080928;-0.45907580440016293;1.0795511611105115;0.9999405231589487;9.999783944730046;0.4167829306249592;-0.43522901178431483;-0.43522901516545803;0.3859982531247976;-0.45571002243305697;0.5972689559928515;1.0000562767066246
74.698491;1.0908091468266226;0.4166128960611737;0.38193889679399134;-0.5007448894818017;-0.4590758045270687;1.0795507768799282;0.9999406920831295;9.99979554807766;0.4167834559977056;-0.43522901124945834;-0.4352290154446745;0.38599754081917664;-0.4557100226309574;0.5972674961400192;1.0000581272562399
74.708491;1.090810542828836;0.4166126672031524;0.38193896606880906;-0.5007448891514755;-0.4590758046528446;1.079550423665322;0.9999408248828291;9.999807573110962;0.4167839861333009;-0.4352290107337937;-0.4352290157155286;0.3859968336233019;-0.45571002284737977;0.5972660412928695;1.000060009775467
74.718491;1.0908118932420334;0.41661243225415345;0.3819390689204448;-0.5007448888171973;-0.4590758047778254;1.0795501099384883;0.9999409204796036;9.99982003538864;0.4167845223404515;-0.43522901023728655;-0.435229015978152;0.3859961350915993;-0.45571002307921715;0.5972645913086161;1.0000619285050147
74.728491;1.0908132010933542;0.41661219368432956;0.3819392040101143;-0.5007448884793558;-0.459075804902418;1.0795498434223514;0.9999409781760813;9.999832941486941;0.41678506496474393;-0.4352290097598625;-0.43522901623242877;0.3859954486596776;-0.455710023323884;0.5972631449596606;1.000063886581286
74.738491;1.0908144688977561;0.4166119545179585;0.38193937021609187;-0.5007448881388058;-0.4590758050267351;1.0795496302084602;0.9999409977633699;9.999846285957474;0.4167856134630758;-0.4352290093017266;-0.4352290164780397;0.3859947772573424;-0.4557100235791936;0.5972617002198167;1.0000658860996765
74.748491;1.0908156986615114;0.4166117184441635;0.3819395669330323;-0.5007448877966509;-0.45907580515055024;1.079549474825588;0.9999409795278861;9.99986004827129;0.41678616681565867;-0.4352290088634707;-0.43522901671466024;0.3859941234231695;-0.4557100238429892;0.5972602546540392;1.0000679281419675
74.758491;1.0908168918886825;0.416611489564982;0.3819397942689473;-0.5007448874538152;-0.4590758052736461;1.0795493816667208;0.9999409242120991;9.999874188953246;0.41678672368035113;-0.4352290084457753;-0.4352290169420713;0.3859934893624561;-0.4557100241129951;0.5972588058333725;1.0000700126185496
74.768491;1.0908180489784347;0.41661127184427904;0.38194005299530737;-0.5007448871109033;-0.45907580539598786;1.079549356373497;0.9999408328562175;9.999888652722904;0.41678728215998123;-0.43522900804916836;-0.4352290171600974;0.38599287666417453;-0.45571002438692026;0.5972573516529655;1.0000721385810347
74.778491;1.0908191685682356;0.41661106878256754;0.3819403442938389;-0.5007448867684071;-0.4590758055174818;1.0795494058449324;0.999940706530893;9.999903376760237;0.4167878397347418;-0.4352290076741573;-0.43522901736848313;0.38599228624694226;-0.45571002466231764;0.5972558901751422;1.0000743050826304
74.788491;1.090820247600927;0.41661088341959224;0.38194066935107923;-0.5007448864268577;-0.45907580563775247;1.0795495375630733;0.9999405461326785;9.999918295916356;0.41678839360035497;-0.43522900732144;-0.4352290175667938;0.3859917187889716;-0.45571002493626994;0.5972544191535015;1.000076511341057
74.798491;1.0908212821073136;0.4166107186041696;0.3819410290579157;-0.500744886086847;-0.4590758057563647;1.0795497589310918;0.9999403526318008;9.99993334516788;0.41678894102755687;-0.4352290069918597;-0.43522901775429834;0.3859911752040817;-0.45571002520548026;0.5972529362660642;1.000078756347622
74.808491;1.090822267861558;0.4166105772652072;0.3819414241180309;-0.5007448857490353;-0.45907580587325725;1.0795500764136907;0.999940127362092;9.999948460535729;0.41678947953489165;-0.4352290066862393;-0.43522901793001023;0.3859906566598733;-0.45571002546674083;0.5972514402645331;1.0000810389802692
74.818491;1.090823200512274;0.41661046227411896;0.38194185533746333;-0.5007448854140701;-0.45907580598884695;1.0795504941470897;0.9999398717057459;9.999963576782436;0.4167900070118902;-0.4352290064053138;-0.43522901809297965;0.3859901640953727;-0.45571002571732105;0.5972499318111149;1.000083358174568
74.828491;1.0908240754997316;0.41661037617251434;0.3819423236831;-0.5007448850824416;-0.4590758061037707;1.0795510126623946;0.9999395866409472;9.999978628630343;0.41679052191245736;-0.43522900614953675;-0.43522901824257076;0.38598969763560737;-0.4557100259550884;0.597248413291569;1.0000857129037308
74.838491;1.0908248879531075;0.4166103211570491;0.3819428300755859;-0.5007448847543928;-0.45907580621867267;1.0795516292560048;0.9999392726487223;9.999993554095278;0.4167910233083613;-0.43522900591885444;-0.4352290183785589;0.385989256276352;-0.4557100261784568;0.5972468879361439;1.0000881022438348
74.848491;1.0908256329365755;0.4166102991370592;0.3819433751161545;-0.5007448844299366;-0.45907580633429323;1.0795523395000002;0.9999389302914911;10.0000082903918;0.41679151052288;-0.43522900571289097;-0.4352290185011126;0.3859888380925777;-0.4557100263862517;0.597245358840202;1.000090525049054
74.858491;1.0908263059151364;0.41661031162615425;0.3819439589004997;-0.5007448841088306;-0.45907580645167606;1.0795531378497827;0.9999385609677393;10.000022771033853;0.41679198265858336;-0.43522900553126875;-0.43522901861064495;0.3859884408974641;-0.4557100265774897;0.597243828652;1.000092979706688
74.868491;1.0908269031260671;0.4166103595570305;0.3819445809006071;-0.5007448837904301;-0.4590758065720721;1.0795540177930172;0.9999381668067467;10.00003693034561;0.4167924385937975;-0.4352290053735423;-0.435229018707566;0.38598806283623166;-0.4557100267511668;0.5972422998899635;1.0000954646318776
74.878491;1.0908274222661443;0.41661044317536705;0.38194523988892815;-0.5007448834737228;-0.45907580669658526;1.0795549730111893;0.9999377500144992;10.000050704586098;0.41679287743494914;-0.4352290052388574;-0.43522901879225384;0.38598770263149546;-0.45571002690623597;0.5972407749567564;1.0000979788043327
74.888491;1.0908278628199057;0.4166105619325253;0.38194593411567535;-0.5007448831576189;-0.4590758068260193;1.0795559987516787;0.9999373121500947;10.000064032510803;0.4167932989193333;-0.4352290051258401;-0.4352290188652771;0.38598735957040503;-0.45571002704180397;0.5972392560610558;1.000100521769524
74.898491;1.0908282251731891;0.4166107144892175;0.3819466617393448;-0.5007448828411865;-0.45907580696089156;1.079557092033602;0.9999368537152541;10.000076864235345;0.41679370349431805;-0.43522900503289264;-0.4352290189274482;0.38598703328134226;-0.45571002715727194;0.5972377458870666;1.0001030928416481
74.908491;1.0908285100776325;0.41661089913114113;0.38194742109637486;-0.5007448825237325;-0.4590758071013738;1.0795582508063404;0.9999363747406866;10.000089168780496;0.4167940920773055;-0.43522900495841543;-0.43522901897956007;0.3859867234787305;-0.45571002725221926;0.5972362482258579;1.0001056900462006
74.918491;1.090828719303337;0.41661111423661246;0.3819482108272585;-0.5007448822048117;-0.45907580724733354;1.0795594731419986;0.9999358756858054;10.00010092801555;0.4167944655533933;-0.4352290049006967;-0.43522901902197947;0.38598642992815674;-0.4557100273262751;0.5972347676068382;1.0001083102257569
74.928491;1.0908288554517378;0.4166113581786731;0.38194903003157316;-0.5007448818841193;-0.45907580739851456;1.0795607569925227;0.9999353575163048;10.000112121897589;0.41679482432554055;-0.43522900485776517;-0.43522901905437883;0.38598615255726604;-0.45571002737915633;0.597233308670203;1.0001109500836796
74.938491;1.090828920406535;0.4166116289506593;0.38194987806714636;-0.5007448815612298;-0.4590758075546298;1.0795621002156615;0.9999348212570196;10.000122720975591;0.41679516811836775;-0.4352290048274019;-0.43522901907586814;0.38598589147084905;-0.45571002741073674;0.5972318758572177;1.000113606754431
74.948491;1.0908289143026528;0.4166119242485954;0.38195075413047;-0.5007448812353954;-0.4590758077152868;1.0795635008543212;0.9999342679815685;10.00013268955405;0.4167954959603394;-0.435229004807368;-0.4352290190853904;0.38598564674959546;-0.45571002742109357;0.5972304729968725;1.0001162777249497
74.958491;1.0908288356664362;0.41661224205112474;0.3819516572188681;-0.5007448809056155;-0.4590758078798207;1.0795649575635817;0.9999336996544002;10.000141989397044;0.4167958063399411;-0.4352290047957129;-0.4352290190820421;0.38598541818089827;-0.45571002741053035;0.5972291029454675;1.0001189606614613
74.968491;1.090828682257567;0.41661258113223293;0.38195258627764817;-0.5007448805709146;-0.4590758080472964;1.0795664697948164;0.999933120142998;10.00015057720187;0.4167960974067859;-0.43522900479073157;-0.4352290190652038;0.3859852051364192;-0.4557100273795431;0.5972277676778465;1.0001216531905421
74.978491;1.0908284521128653;0.4166129411230126;0.3819535401500575;-0.5007448802306342;-0.4590758082168432;1.0795680377261487;0.9999325351085693;10.000158397328379;0.4167963671818284;-0.43522900479051374;-0.43522901903457617;0.3859850066213502;-0.4557100273287981;0.5972264685285752;1.0001243525934942
74.988491;1.0908281440152563;0.4166133222439817;0.3819545174871335;-0.5007448798845603;-0.4590758083879753;1.0795696617137853;0.999931950784194;10.000165379230024;0.41679661377728006;-0.4352290047926962;-0.4352290189901387;0.38598482141065216;-0.4557100272592071;0.5972252063668725;1.0001270558144593
74.998491;1.0908277576206122;0.41661372492325155;0.3819555168691062;-0.5007448795327288;-0.4590758085605483;1.0795713411779697;0.9999313729422215;10.000171444893885;0.41679683527682576;-0.435229004794739;-0.4352290189319779;0.38598464816558775;-0.4557100271719761;0.5972239817743157;1.000129759821437
75.008491;1.0908272935786771;0.4166141493630215;0.3819565370590724;-0.5007448791750174;-0.45907580873447024;1.0795730736470983;0.9999308067657856;10.000176521848726;0.416797029414664;-0.43522900479425064;-0.4352290188602098;0.3859844855719667;-0.45571002706844127;0.5972227952115232;1.0001324617110727
75.018491;1.0908267528940532;0.4166145952702993;0.38195757710544753;-0.500744878810937;-0.45907580890947736;1.0795748543418326;0.9999302572105945;10.000180558807038;0.41679719376274454;-0.4352290047889851;-0.43522901877514064;0.3859843324449504;-0.4557100269498251;0.5972216473429439;1.0001351584618152
75.028491;1.0908261362525111;0.416615061913975;0.38195863625193904;-0.5007448784398187;-0.45907580908505446;1.0795766762392727;0.9999297288294176;10.000183538595282;0.41679732646433465;-0.4352290047767651;-0.43522901867735886;0.3859841877327648;-0.45571002681721;0.5972205392810821;1.000137846646676
75.038491;1.090825444028462;0.4166155483178979;0.38195971384983907;-0.5007448780611381;-0.45907580926045055;1.0795785308401875;0.9999292248858295;10.000185476087387;0.416797426842088;-0.4352290047555772;-0.4352290185676447;0.3859840506596124;-0.4557100266716545;0.5972194723169748;1.0001405223130675
75.048491;1.090824675850637;0.4166160534769155;0.3819608094185159;-0.5007448776745391;-0.45907580943492304;1.0795804090839343;0.999928746883968;10.000186401629156;0.4167974953857629;-0.43522900472366516;-0.43522901844696876;0.3859839208787925;-0.45571002651408726;0.5972184476413934;1.000143181633755
75.058491;1.0908238303087;0.41661657651336015;0.38196192278514446;-0.5007448772795065;-0.45907580960807065;1.0795823016030641;0.9999282948457064;10.000186347480154;0.4167975333532628;-0.43522900467950315;-0.43522901831645755;0.3859837983480738;-0.4557100263450444;0.5972174664219493;1.0001458221574036
75.068491;1.0908229059619952;0.4166171166784106;0.3819630541046749;-0.5007448768751934;-0.45907580977984885;1.0795841989929873;0.9999278674283206;10.00018534537617;0.4167975425104817;-0.43522900462171826;-0.4352290181770767;0.38598368309880837;-0.45571002616469747;0.5972165297550378;1.0001484432974432
75.078491;1.090821902488552;0.41661767340519656;0.3819642037105759;-0.5007448764606411;-0.4590758099502695;1.0795860925162324;0.9999274619296246;10.000183427760122;0.41679752480287896;-0.4352290045490089;-0.4352290180293964;0.3859835750500733;-0.4557100259731998;0.5972156383467945;1.000151045634337
75.088491;1.0908208206301075;0.4166182464037186;0.3819653719565581;-0.5007448760350207;-0.459075810119248;1.0795879743579129;0.9999270752706076;10.000180627076436;0.41679748182914544;-0.4352290044602324;-0.4352290178736197;0.3859834739792309;-0.45571002577104786;0.5972147923760632;1.000153629962514
75.098491;1.0908196613629482;0.41661883548447914;0.38196655916294797;-0.5007448755976234;-0.45907581028690614;1.0795898374936381;0.9999267056002276;10.000176974153538;0.41679741477913923;-0.43522900435458345;-0.43522901770954714;0.38598337966613105;-0.4557100255592265;0.5972139917475225;1.0001561967473358
75.108491;1.0908184257833402;0.41661944020338515;0.3819677655291833;-0.5007448751477681;-0.45907581045388635;1.0795916761639865;0.9999263528625915;10.000172498436356;0.4167973248407248;-0.4352290042314956;-0.43522901753660287;0.3859832919319273;-0.45571002533902744;0.5972132363208709;1.0001587456658392
75.118491;1.0908171156137194;0.41662005974278504;0.38196899105820714;-0.5007448746848789;-0.4590758106211837;1.0795934865490797;0.999926017975602;10.000167228153275;0.416797213451361;-0.4352290040904323;-0.43522901735415487;0.38598321069069086;-0.4557100251117214;0.5972125258599466;1.0001612748094828
75.128491;1.090815732842623;0.4166206931578555;0.38197023568792665;-0.5007448742086585;-0.45907581078980997;1.0795952666144668;0.9999257017774694;10.000161186273834;0.4167970823202978;-0.43522900393093283;-0.4352290171617147;0.3859831362295455;-0.4557100248783788;0.5972118599298094;1.0001637799376495
75.138491;1.0908142791674493;0.4166213397343377;0.3819714993971497;-0.5007448737191806;-0.4590758109607067;1.07959701569381;0.9999254047034783;10.00015438597651;0.4167969333177922;-0.4352290037527179;-0.43522901695878874;0.38598306921832903;-0.4557100246398358;0.5972112377748403;1.0001662545906298
75.148491;1.090812756677582;0.41662199912211095;0.3819727821707115;-0.5007448732170079;-0.459075811134798;1.0795987344269855;0.9999251272966588;10.000146831467974;0.416796768317971;-0.4352290035556181;-0.4352290167447984;0.38598301024928117;-0.45571002439662917;0.5972106582614829;1.000168691051529
75.158491;1.0908111686365491;0.4166226711773147;0.3819740840900943;-0.5007448727033679;-0.45907581131295017;1.0796004243166153;0.9999248710366138;10.000138522771287;0.41679658915676393;-0.4352290033395098;-0.43522901651926255;0.3859829594871807;-0.45571002414894923;0.5972101201483183;1.0001710814164915
75.168491;1.0908095189478337;0.41662335585120425;0.38197540550183073;-0.5007448721800369;-0.45907581149589555;1.0796020869617913;0.9999246388211375;10.000129458963848;0.41679639742863955;-0.43522900310434404;-0.43522901628190824;0.3859829167461249;-0.4557100238967142;0.5972096224714377;1.0001734183886617
75.178491;1.090807811382625;0.4166240533141228;0.38197674695500783;-0.5007448716488995;-0.4590758116842541;1.0796037239412415;0.9999244348797534;10.00011963707458;0.41679619412530955;-0.43522900285013466;-0.4352290160325715;0.3859828817835121;-0.45571002363960783;0.5972091645683631;1.0001756954438783
75.188491;1.090806049837182;0.4166247639425084;0.3819781089169168;-0.5007448711117063;-0.45907581187856694;1.0796053372818886;0.9999242639811571;10.000109048684168;0.4167959797599959;-0.4352290025769915;-0.43522901577121836;0.3859828544890599;-0.455710023377022;0.5972087456823285;1.0001779063393437
75.198491;1.0908042385749326;0.416625487978676;0.3819794915593004;-0.5007448705702188;-0.4590758120793102;1.0796069296587663;0.9999241301857688;10.000097677420817;0.41679575482072495;-0.43522900228521544;-0.43522901549813564;0.3859828348710813;-0.4557100231080701;0.5972083646427346;1.0001800445517814
75.208491;1.090802381655355;0.41662622526078436;0.3819808947636775;-0.5007448700264083;-0.45907581228691147;1.0796085037405598;0.9999240363996351;10.000085503172969;0.4167955198596407;-0.4352290019752654;-0.43522901521403146;0.3859828229816675;-0.45571002283165496;0.5972080198293106;1.0001821029856446
75.218491;1.0908004827899274;0.4166269752466641;0.38198231825664875;-0.5007448694825144;-0.459075812501705;1.0796100613301953;0.9999239848222512;10.000072516100701;0.41679527532076494;-0.435229001647736;-0.4352290149199515;0.3859828188900346;-0.4557100225465384;0.5972077092915434;1.000184074241642
75.228491;1.0907985457684994;0.41662773719164803;0.38198376167320697;-0.5007448689410519;-0.4590758127239154;1.0796116032463814;0.9999239772227493;10.00005872788378;0.41679502141502955;-0.4352290013035156;-0.43522901461694724;0.38598282268916845;-0.4557100222515005;0.5972074312182851;1.0001859509831967
75.238491;1.0907965742483703;0.41662851037146464;0.38198522451046996;-0.5007448684047481;-0.45907581295379024;1.0796131291195699;0.9999240149539406;10.000044166744773;0.416794758156574;-0.4352290009438286;-0.43522901430566086;0.38598283450566895;-0.45571002194545;0.5972071842451365;1.000187725619781
75.248491;1.090794571355627;0.41662929421883194;0.3819867061459472;-0.5007448678763914;-0.45907581319175306;1.0796146366347967;0.999924098866444;10.00002886680058;0.41679448570706856;-0.43522900057001757;-0.435229013986209;0.38598285452797637;-0.45571002162730706;0.5972069670243261;1.0001893901027545
75.258491;1.0907925397894624;0.41663008843565497;0.38198820585076065;-0.5007448673588044;-0.45907581343832277;1.0796161216880011;0.9999242292664012;10.000012867996361;0.4167942047966349;-0.43522900018333377;-0.4352290136583939;0.3859828829188176;-0.455710021295904;0.5972067780246522;1.0001909364855313
75.268491;1.0907904816380072;0.41663089322988256;0.3819897225924631;-0.5007448668547978;-0.4590758136938885;1.079617579756034;0.9999244059364589;9.999996219486363;0.41679391697434287;-0.43522899978496987;-0.43522901332199593;0.38598291960068126;-0.4557100209501396;0.5972066159482573;1.0001923576842269
75.278491;1.090788397814309;0.41663170935083454;0.3819912547606153;-0.5007448663667231;-0.4590758139586829;1.0796190068910763;0.9999246278752865;9.9999789774878;0.4167936246059008;-0.4352289993762688;-0.43522901297696176;0.38598296422819367;-0.45571002058919924;0.5972064797811095;1.00019364831219
75.288491;1.0907862880065544;0.41663253777830495;0.3819928000208634;-0.5007448658960624;-0.4590758142329102;1.079620399722046;0.9999248931549584;9.999961201521243;0.41679333028597365;-0.4352289989587004;-0.43522901262337804;0.3859830162731417;-0.45571002021267065;0.597206368588959;1.000194805172066
75.298491;1.0907841515645118;0.4166333794273974;0.3819943553339402;-0.5007448654436258;-0.459075814516756;1.0796217552594771;0.9999251992100786;9.999942946954294;0.41679303593505024;-0.43522899853353386;-0.4352290122612653;0.38598307492987866;-0.45571001982053333;0.5972062818002817;1.0001958267068762
75.308491;1.0907819885924002;0.41663423487265017;0.3819959172492511;-0.5007448650099489;-0.45907581481017856;1.0796230706253565;0.9999255430127079;9.999924255205656;0.4167927425433847;-0.4352289981016951;-0.4352290118903876;0.3859831390492523;-0.45571001941291844;0.5972062193270504;1.000196712749692
75.318491;1.0907797996225015;0.41663510393550773;0.38199748237423475;-0.5007448645954098;-0.4590758151127042;1.0796243425926484;0.9999259210675119;9.999905150653985;0.41679245064872106;-0.4352289976639286;-0.4352290115102824;0.3859832073200589;-0.45571001898987645;0.597206180946506;1.0001974654920753
