time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.328491;1.0907775845363232;0.4166359853706548;0.38199904756498954;-0.5007448642002209;-0.4590758154235776;1.0796255675051616;0.9999263297722096;9.9998856459014;0.4167921607525909;-0.4352289972210117;-0.43522901112048196;0.3859832784520961;-0.4557100185514771;0.5972061659909814;1.0001980897961893
75.338491;1.0907753432809886;0.4166368769799399;0.38200060968235616;-0.5007448638244171;-0.45907581574199435;1.0796267416868952;0.9999267660336467;9.999865755457158;0.4167918734341837;-0.435228996773929;-0.43522901072069126;0.3859833511700823;-0.45571001809791134;0.5972061738891401;1.0001985918415184
75.348491;1.0907730772829791;0.41663777615848796;0.3820021652442172;-0.5007448634678753;-0.45907581606702785;1.0796278622544913;0.999927227252576;9.999845510511047;0.4167915895067333;-0.4352289963239761;-0.4352290103108418;0.3859834242534469;-0.45571001762942354;0.5972062046170356;1.0001989773092086
75.358491;1.0907707887768525;0.41663868038520696;0.3820037103069855;-0.5007448631304633;-0.45907581639750333;1.079628927696118;0.9999277106167754;9.999824957174296;0.4167913102675712;-0.43522899587278224;-0.43522900989108043;0.38598349677261196;-0.4557100171465007;0.597206258713511;1.0001992502568158
75.368491;1.090768479079204;0.41663958740458834;0.3820052406304987;-0.5007448628121839;-0.4590758167320286;1.0796299374797365;0.9999282126663406;9.999804138087008;0.41679103759192426;-0.43522899542223914;-0.43522900946168835;0.38598356826658725;-0.45571001665020394;0.5972063371807824;1.0001994127995684
75.378491;1.0907661482083515;0.4166404954435246;0.38200675199491224;-0.5007448625130932;-0.45907581706910117;1.079630891967685;0.9999287294416791;9.999783078540638;0.41679077370921586;-0.43522899497421763;-0.4352290090229805;0.38598363862162177;-0.45571001614209566;0.5972064412075643;1.0001994655461948
75.388491;1.0907637958304761;0.41664140338392064;0.38200824051854954;-0.5007448622330055;-0.4590758174071836;1.079631792760874;0.999929256769839;9.999761789508373;0.4167905208151902;-0.43522899453019115;-0.43522900857523;0.38598370778513247;-0.45571001562390556;0.5972065719458299;1.000199408801039
75.398491;1.0907614221617257;0.416642310448181;0.3820097028752208;-0.500744861971217;-0.4590758177446629;1.07963264147874;0.9999297904423967;9.999740277075375;0.41679028081171693;-0.43522899409119215;-0.43522900811855886;0.3859837756537896;-0.45571001509732323;0.5972067305337412;1.0001992435456772
75.408491;1.0907590282713575;0.4166432156819404;0.3820111363314833;-0.5007448617264952;-0.45907581807974396;1.079633438167579;0.9999303266125139;9.999718546521079;0.4167900552007122;-0.43522899365809803;-0.4352290076529274;0.385983842195972;-0.4557100145638876;0.5972069179691146;1.0001989717538449
75.418491;1.090756615885953;0.41664411780447835;0.3820125386151479;-0.5007448614973092;-0.4590758184103772;1.0796341817583863;0.9999308627462133;9.999696604860873;0.41678984501074756;-0.43522899323189623;-0.43522900717828533;0.3859839075361325;-0.4557100140249629;0.5972071347258563;1.0001985967391889
75.428491;1.0907541870209712;0.4166450152625221;0.38201390776371824;-0.5007448612820824;-0.45907581873433556;1.0796348714709045;0.999931398452962;9.999674464735756;0.4167896507114735;-0.43522899281379257;-0.43522900669453723;0.385983971876821;-0.4557100134818458;0.5972073803067209;1.0001981233483566
75.438491;1.090751744060404;0.4166459061181466;0.3820152420479402;-0.5007448610793597;-0.4590758190494112;1.0796355074684034;0.9999319353162603;9.999652145437896;0.4167894722962322;-0.4352289924051365;-0.4352290062013811;0.38598403549198806;-0.45571001293591945;0.5972076530103719;1.0001975577590445
75.448491;1.0907492899901505;0.416646788054832;0.38201653993461365;-0.5007448608878752;-0.4590758193534894;1.0796360905073565;0.999932475952663;9.999629672087357;0.41678930962522376;-0.4352289920072821;-0.4352290056984938;0.3859840989496145;-0.4557100123887967;0.5972079502946684;1.0001969071527692
75.458491;1.090746828173382;0.41664765869024595;0.382017800010561;-0.5007448607065452;-0.45907581964452215;1.0796366211963737;0.9999330226246743;9.99960707636824;0.4167891626346441;-0.43522899162151596;-0.4352290051858503;0.38598416326425244;-0.4557100118422912;0.5972082694235697;1.0001961789750198
75.468491;1.0907443621078932;0.4166485157160959;0.38201902088513673;-0.5007448605344896;-0.4590758199206372;1.0796371002417133;0.9999335758638016;9.999584397721026;0.4167890312550237;-0.43522899124907827;-0.4352290046637493;0.38598422963180523;-0.45571001129817307;0.5972086077788392;1.0001953799776768
75.478491;1.0907418955252441;0.4166493569081963;0.38202020125991515;-0.500744860371084;-0.4590758201803267;1.0796375294029772;0.9999341344646583;9.999561683110501;0.41678891534912593;-0.4352289908913009;-0.43522900413269144;0.38598429889361874;-0.45571001075809314;0.5972089628239632;1.0001945156741505
75.488491;1.090739432431424;0.416650180421714;0.38202134007273264;-0.5007448602160238;-0.4590758204225081;1.0796379114561805;0.9999346967357341;9.999538983154858;0.4167888147432691;-0.43522899054963055;-0.4352290035933581;0.38598437110110906;-0.4557100102238747;0.5972093318490458;1.0001935905136246
75.498491;1.0907369769522486;0.4166509848949837;0.38202243630853905;-0.5007448600694163;-0.4590758206464278;1.0796382493444103;0.9999352613579225;9.999516342816213;0.4167887291718627;-0.4352289902253457;-0.43522900304672096;0.3859844453592308;-0.4557100096977309;0.5972097118139066;1.0001926091663877
75.508491;1.090734533384208;0.4166517691560589;0.3820234886215368;-0.5007448599317156;-0.4590758208514872;1.079638546015463;0.9999358272372109;9.999493793809092;0.4167886581211508;-0.43522898991914155;-0.4352290024940868;0.3859845199994065;-0.45571000918200555;0.5972100998352944;1.000191578089696
75.518491;1.0907321064662723;0.4166525321670383;0.38202449529302673;-0.5007448598035819;-0.4590758210370916;1.079638804665559;0.9999363930893223;9.999471356569261;0.4167886007374537;-0.4352289896308707;-0.4352290019369334;0.3859845930128329;-0.45571000867877776;0.5972104940122769;1.0001905057003555
75.528491;1.0907297014844985;0.41665327313627837;0.3820254546263526;-0.5007448596860036;-0.45907582120275875;1.0796390277771584;0.9999369579261559;9.999449046747117;0.41678855579584656;-0.4352289893597621;-0.43522900137676807;0.3859846624730106;-0.45571000818978186;0.5972108936117364;1.0001894010645291
75.538491;1.0907273237481525;0.41665399142574044;0.38202636541554685;-0.5007448595804334;-0.45907582134850294;1.0796392155192023;0.9999375220909557;9.999426879206974;0.4167885217071557;-0.4352289891050321;-0.4352290008151543;0.38598472661350947;-0.4557100077164688;0.5972112984915741;1.000188272294434
75.548491;1.0907249775525103;0.4166546865315013;0.38202722701573966;-0.5007448594885242;-0.45907582147504417;1.0796393655524423;0.9999380873289294;9.999404870758287;0.41678849678954577;-0.4352289888662239;-0.4352290002537724;0.385984783728173;-0.4557100072599111;0.5972117084820588;1.0001871257363524
75.558491;1.0907226657083793;0.4166553582161293;0.3820280390064641;-0.5007448594117214;-0.4590758215836546;1.0796394742795161;0.9999386561443274;9.99938304401917;0.4167884797381707;-0.43522898864308246;-0.43522899969443296;0.385984832382052;-0.45571000682058505;0.5972121230896407;1.000185966196242
75.568491;1.0907203897835778;0.4166560064353313;0.3820288008094808;-0.5007448593511045;-0.4590758216759;1.0796395383636899;0.9999392316193966;9.999361429875215;0.4167884699223761;-0.43522898843550323;-0.43522899913900975;0.3859848718041939;-0.45571000639833575;0.5972125414428097;1.0001847974342215
75.578491;1.0907181503293812;0.4166566310254535;0.3820295115551168;-0.5007448593073927;-0.4590758217533472;1.0796395555473004;0.9999398173242057;9.999340065284223;0.41678846741919484;-0.4352289882436394;-0.43522899858928454;0.3859849021395541;-0.45571000599264294;0.5972129623876569;1.0001836222145297
75.588491;1.090715947436696;0.4166572315081851;0.3820301703241446;-0.5007448592809638;-0.459075821817305;1.0796395241470116;0.9999404168215396;9.99931898875954;0.4167884727457555;-0.43522898806774546;-0.4352289980468548;0.3859849243620877;-0.45571000560283215;0.5972133847584992;1.0001824421429666
75.598491;1.0907137819075678;0.4166578071422109;0.3820307764165118;-0.500744859271961;-0.45907582186876744;1.0796394422400786;0.9999410336026355;9.999298236939278;0.41678848643019684;-0.43522898790788733;-0.43522899751321004;0.38598493965064523;-0.45571000522813065;0.5972138077420629;1.0001812576307016
75.608491;1.0907116557495826;0.4166583570615808;0.3820313292455218;-0.5007448592804631;-0.45907582190852253;1.079639308160245;0.9999416713994358;9.999277842977916;0.4167885088112543;-0.43522898776399527;-0.4352289969898577;0.38598494878827994;-0.45571000486787255;0.5972142309221848;1.0001800680904491
75.618491;1.0907095709397943;0.41665888038963045;0.382031828202846;-0.5007448593066285;-0.4590758219373162;1.0796391219476877;0.999942333786317;9.999257836225919;0.41678853995768794;-0.4352289876361132;-0.43522899647840635;0.3859849522157504;-0.4557100045218009;0.5972146540127178;1.0001788725939016
75.628491;1.0907075278227139;0.4166593761842791;0.38203227289836084;-0.5007448593508305;-0.4590758219559065;1.0796388861792554;0.9999430237284004;9.999238238551666;0.41678857957483834;-0.43522898752439443;-0.43522899598063747;0.38598495034148744;-0.4557100041901811;0.5972150768471478;1.000177670711791
75.638491;1.0907055252822135;0.4166598432185611;0.3820326633930245;-0.5007448594137845;-0.45907582196495056;1.0796386055472436;0.9999437440784832;9.999219058453576;0.41678862714156745;-0.4352289874290056;-0.4352289954985046;0.3859849436148621;-0.4557100038736639;0.59721549969987;1.0001764631012593
75.648491;1.0907035624759325;0.4166602797960124;0.38203300000711776;-0.5007448594965624;-0.4590758219649956;1.0796382854845228;0.9999444979653991;9.999200289982587;0.4167886821666933;-0.43522898735028637;-0.4352289950339212;0.38598493249789917;-0.4557100035730253;0.5972159234157406;1.000175251517498
75.658491;1.0907016400695646;0.41666068368936976;0.3820332830379692;-0.5007448596003594;-0.4590758219566012;1.0796379306217156;0.9999452886590033;9.999181916977312;0.4167887443970639;-0.4352289872889271;-0.43522899458837916;0.38598491750302416;-0.4557100032889489;0.5972163491157385;1.0001740379209478
75.668491;1.0906997600414068;0.41666105248235435;0.3820335128723875;-0.5007448597261105;-0.45907582194022134;1.0796375439416572;0.9999461199284018;9.999163920799182;0.4167888139487265;-0.4352289872458571;-0.4352289941627365;0.38598489925510876;-0.45571000302198283;0.5972167778785025;1.0001728236099237
75.678491;1.0906979251538163;0.41666138433388306;0.3820336902481688;-0.5007448598742739;-0.4590758219159954;1.07963712659908;0.9999469962708066;9.999146285734152;0.4167888910467319;-0.4352289872219982;-0.43522899375742663;0.38598487861975406;-0.45571000277271984;0.5972172106270356;1.000171609572126
75.688491;1.0906961390176682;0.416661678411918;0.3820338162222594;-0.5007448600448788;-0.4590758218839974;1.0796366784204847;0.9999479221164177;9.999128999307315;0.4167889755897201;-0.43522898721803854;-0.4352289933728044;0.38598485680841654;-0.4557100025420024;0.5972176482027859;1.0001703973871423
75.698491;1.0906944056627312;0.4166619346741166;0.3820338920916548;-0.5007448602375455;-0.45907582184467083;1.0796361990710497;0.9999489009592767;9.999112051557967;0.4167890672570599;-0.435228987234266;-0.4352289930092421;0.3859848352050959;-0.45571000233087405;0.597218091702222;1.0001691892989133
75.708491;1.0906927282987227;0.41666215347073826;0.38203391949971516;-0.5007448604513104;-0.45907582179885764;1.0796356884775566;0.9999499349243085;9.999095429939782;0.4167891658288657;-0.435228987270602;-0.43522899266711074;0.385984815080094;-0.45571000214021096;0.5972185426849956;1.0001679871342652
75.718491;1.0906911094613065;0.41666233528111435;0.3820339004827982;-0.5007448606845998;-0.4590758217476078;1.0796351461922817;0.9999510246112246;9.99907911389698;0.41678927090190404;-0.4352289873267442;-0.43522899234682433;0.38598479758287574;-0.45571000197036804;0.5972190031810983;1.0001667911960024
75.728491;1.0906895524967166;0.4166624805904844;0.38203383733951396;-0.5007448609354876;-0.459075821692052;1.0796345712416628;0.9999521696005426;9.999063081674155;0.41678938142282557;-0.43522898740224236;-0.435228992048813;0.38598478398038494;-0.4557100018212028;0.5972194758659128;1.0001656003538169
75.738491;1.0906880617575736;0.41666258993213584;0.38203373238614013;-0.5007448612020174;-0.4590758216333082;1.0796339627855078;0.9999533690213317;9.999047323847801;0.41678949590833514;-0.4352289874966447;-0.43522899177346586;0.3859847758303443;-0.4557100016922356;0.5972199638431713;1.0001644126967684
75.748491;1.0906866418428578;0.41666266409181796;0.3820335877202819;-0.5007448614825392;-0.4590758215724451;1.0796333208365838;0.999954621735836;9.999031850114063;0.416789612990028;-0.43522898760972095;-0.43522899152119404;0.3859847748928479;-0.4557100015826239;0.5972204696074292;1.0001632259865
75.758491;1.0906852976831056;0.41666270428946356;0.38203340510495243;-0.5007448617758814;-0.45907582151041865;1.0796326464449262;0.9999559269075717;9.999016687122403;0.4167897314962428;-0.435228987741424;-0.4352289912924669;0.38598478294663996;-0.45571000149117813;0.5972209941385737;1.0001620385585976
75.768491;1.0906840345654951;0.4166627121043648;0.38203318602768654;-0.5007448620811591;-0.45907582144793097;1.079631940882533;0.9999572843514585;9.999001871899463;0.41678985023967546;-0.43522898789154046;-0.43522899108767926;0.3859848018352766;-0.4557100014165898;0.5972215369746235;1.0001608500699923
75.778491;1.090682857169602;0.4166626891414849;0.3820329319624459;-0.5007448623974352;-0.45907582138549347;1.0796312046445011;0.9999586943890456;9.998987447529066;0.4167899679538611;-0.4352289880593959;-0.4352289909069594;0.3859848334745547;-0.4557100013576928;0.5972220967446752;1.0001596607545704
75.788491;1.0906817687235442;0.41666263663196146;0.38203264459991015;-0.5007448627235593;-0.4590758213237315;1.079630437535905;0.9999601577617142;9.998973462875378;0.4167900834123424;-0.43522898824381934;-0.4352289907500284;0.38598487953147304;-0.45571000131362954;0.597222671561647;1.000158470278967
75.798491;1.0906807709702802;0.4166625552664453;0.3820323257575327;-0.5007448630583307;-0.4590758212634852;1.079629639428082;0.9999616746830496;9.9989599708918;0.41679019561531716;-0.43522898844328933;-0.43522899061610865;0.38598494128674693;-0.4557100012839457;0.5972232594972747;1.0001572776859666
75.808491;1.0906798643769557;0.4166624454558425;0.3820319771201072;-0.5007448634007359;-0.4590758212055283;1.0796288106704002;0.9999632437766339;9.998947027410413;0.41679030389170363;-0.4352289886561724;-0.4352289905039177;0.38598501989114314;-0.45571000126865274;0.5972238591761584;1.0001560818092952
75.818491;1.0906790479832458;0.41666230769704193;0.3820316002859861;-0.5007448637498064;-0.4590758211502924;1.0796279520053655;0.9999648625894315;9.998934696544001;0.41679040794057987;-0.43522898888103345;-0.43522899041189045;0.3859851166144223;-0.45571000126819905;0.5972244700824604;1.0001548813532113
75.828491;1.0906783193053675;0.41666214251542233;0.3820311971601932;-0.5007448641043086;-0.4590758210978789;1.079627064591499;0.9999665284746452;9.99892305545017;0.41679050778199833;-0.435228989116881;-0.4352289903385967;0.3859852329511344;-0.4557100012832898;0.5972250924280648;1.000153674592205
75.838491;1.0906776751259402;0.416661950158138;0.3820307701008253;-0.5007448644628494;-0.45907582104814;1.079626150259332;0.9999682386983457;9.998912189738919;0.41679060329467665;-0.4352289893629874;-0.4352289902830582;0.385985370568806;-0.4557100013147269;0.5972257267523654;1.0001524587787831
75.848491;1.090677112505483;0.4166617307514015;0.3820303216686525;-0.500744864824264;-0.4590758210006648;1.0796252108011928;0.9999699904908482;9.998902185698464;0.4167906936248615;-0.4352289896183646;-0.4352289902447739;0.3859855310049437;-0.4557100013634146;0.5972263733987354;1.000151230139982
75.858491;1.0906766288054202;0.4166614848935416;0.3820298544290513;-0.5007448651877889;-0.45907582095487637;1.079624246600297;0.9999717812386977;9.998893126870819;0.41679077726680014;-0.43522898988160147;-0.43522899022351136;0.3859857152139868;-0.4557100014302422;0.5972270322250458;1.000149984783134
75.868491;1.0906762211648013;0.4166612139388227;0.38202937079771726;-0.5007448655530433;-0.45907582091027227;1.0796232567491064;0.9999736083879426;9.998885091590045;0.41679085269982513;-0.4352289901511962;-0.43522899021904554;0.3859859232784433;-0.45571000151563934;0.5972277027468951;1.000148719100714
75.878491;1.0906758862325505;0.4166609196907057;0.3820288727954215;-0.5007448659200736;-0.4590758208666189;1.0796222405544154;0.9999754690957401;9.99887815032954;0.4167909187625055;-0.4352289904258183;-0.43522899023102435;0.3859861543909936;-0.45571000161921804;0.5972283842785787;1.0001474295624007
75.888491;1.0906756200540286;0.41666060389498666;0.38202836197569257;-0.500744866289436;-0.45907582082404863;1.0796211983782622;0.9999773595340908;9.998872368445559;0.4167909745309016;-0.4352289907042717;-0.4352289902589032;0.38598640692615016;-0.45571000173978654;0.5972290758609387;1.0001461129541143
75.898491;1.0906754182156218;0.4166602679533034;0.3820278394956001;-0.5007448666620752;-0.45907582078305154;1.079620131138606;0.9999792740138854;9.998867808223885;0.416791019161252;-0.4352289909852234;-0.43522899030180856;0.38598667869811687;-0.4557100018754654;0.5972297761199107;1.0001447665681857
75.908491;1.0906752763817233;0.41665991284346465;0.3820273061619213;-0.5007448670389656;-0.45907582074431963;1.079619039385742;0.9999812051155013;9.998864521275905;0.4167910519414962;-0.4352289912668377;-0.4352289903584927;0.3859869675875753;-0.455710002023738;0.5972304833758811;1.0001433879524333
75.918491;1.090675190831589;0.4166595392092415;0.38202676268506347;-0.5007448674208442;-0.4590758207084866;1.079617922826153;0.9999831448486858;9.998862542158163;0.41679107233288437;-0.43522899154670486;-0.43522899042749996;0.385987272132884;-0.45571000218171176;0.5972311962217857;1.0001419746241533
75.928491;1.0906751583573537;0.4166591478140936;0.3820262102181713;-0.5007448678082148;-0.4590758206760173;1.0796167807263775;0.999985085539591;9.998861891940583;0.416791080017211;-0.43522899182214725;-0.4352289905073401;0.3859875915035923;-0.4557100023466118;0.5972319139499337;1.0001405238875927
75.938491;1.0906751754517485;0.41665873995659775;0.38202565068762173;-0.5007448682014188;-0.45907582064736635;1.0796156132658832;0.9999870202386207;9.998862582000564;0.41679107493959405;-0.4352289920904747;-0.43522899059659736;0.38598792497232925;-0.4557100025159693;0.5972326365510967;1.000139033031526
75.948491;1.090675238079943;0.41665831728040004;0.3820250864710268;-0.5007448686006443;-0.45907582062310137;1.0796144227455828;0.999988942793105;9.998864614562008;0.4167910570918808;-0.43522899234906487;-0.43522899069411713;0.3859882715611782;-0.455710002687424;0.5972333648469902;1.0001374995010586
75.958491;1.0906753427358733;0.4166578814615525;0.3820245196424656;-0.5007448690059962;-0.4590758206038575;1.0796132132895806;0.9999908476208901;9.998867986242654;0.41679102630443576;-0.4352289925955585;-0.4352289907991358;0.38598863013954376;-0.4557100028586408;0.5972341004386099;1.000135920718975
75.968491;1.0906754875265874;0.416657434319814;0.3820239514221309;-0.500744869417688;-0.45907582059025254;1.0796119895882892;0.9999927298955265;9.99887269241513;0.41679098231231826;-0.4352289928281234;-0.4352289909111578;0.385988999751758;-0.4557100030274715;0.5972348448964104;1.0001342942889309
75.978491;1.0906756720841386;0.41665697805437013;0.38202338229324007;-0.5007448698361516;-0.45907582058275653;1.0796107563206316;0.9999945856585708;9.998878724129783;0.41679092476906204;-0.43522899304544144;-0.4352289910297999;0.3859893799254985;-0.4557100031921617;0.5972355989195903;1.0001326183992696
75.988491;1.0906758965600423;0.4166565152782329;0.3820228125785045;-0.5007448702619639;-0.459075820581545;1.0796095184459533;0.999996410555825;9.998886059796437;0.4167908532641409;-0.4352289932464947;-0.43522899115469615;0.3859897705782641;-0.45571000335139167;0.5972363623158167;1.0001308915853422
75.998491;1.0906761608960767;0.41665604887664254;0.38202224295324083;-0.5007448706958835;-0.4590758205864469;1.0796082811418837;0.9999981983193044;9.998894662292685;0.41679076763093725;-0.4352289934304236;-0.43522899128526155;0.38599017155073484;-0.4557100035041212;0.5972371345981414;1.0001291118834832
76.008491;1.0906764648748426;0.41665558182609064;0.38202167475445353;-0.5007448711390379;-0.4590758205970114;1.0796070487507714;0.9999999411139219;9.99890448213756;0.41679066821000016;-0.43522899359643846;-0.4352289914204792;0.3859905824731873;-0.4557100036494378;0.5972379155614905;1.0001272764636988
76.018491;1.0906768080199172;0.4166551171057758;0.3820211099815275;-0.5007448715928725;-0.45907582061253543;1.0796058237711517;1.0000016311686601;9.99891546333536;0.4167905557910184;-0.4352289937437798;-0.43522899155896577;0.38599100307023393;-0.4557100037864031;0.5972387055498182;1.0001253825118297
76.028491;1.0906771890326392;0.41665465760713394;0.3820205508693427;-0.5007448720588846;-0.4590758206320073;1.0796046073357835;1.0000032616267045;9.99892755174732;0.4167904313844106;-0.43522899387181074;-0.4352289916992283;0.3859914331894322;-0.4557100039139452;0.5972395055292972;1.000123427991744
76.038491;1.0906776058459755;0.416654205814965;0.38201999942751286;-0.5007448725384448;-0.45907582065420766;1.0796034004031474;1.000004826511545;9.998940698899148;0.41679029602713036;-0.4352289939801487;-0.4352289918399613;0.38599187242631033;-0.4557100040309373;0.5972403170350428;1.0001214115262735
76.048491;1.0906780564706597;0.41665376342447397;0.3820194574179254;-0.500744873032832;-0.45907582067793834;1.0796022037837478;1.000006321160777;9.998954860734864;0.41679015084824406;-0.43522899406865306;-0.43522899198026516;0.3859923200358297;-0.4557100041361937;0.5972411419240106;1.0001193328462223
76.058491;1.090678539593495;0.41665333122929776;0.38201892663681225;-0.500744873543421;-0.45907582070218333;1.0796010175817814;1.0000077430852097;9.998969996081925;0.4167899972647027;-0.4352289941373257;-0.43522899211975646;0.38599277513920666;-0.4557100042282884;0.5972419819773421;1.000117193760469
76.068491;1.090679054434559;0.41665290934630955;0.38201840907822665;-0.5007448740716939;-0.4590758207261118;1.079599841164385;1.000009092240704;9.998986055191898;0.41678983688675453;-0.435228994186255;-0.4352289922585799;0.38599323663446145;-0.45571000430552866;0.5972428385103132;1.0001149982475037
76.078491;1.0906796001763126;0.4166524978210575;0.38201790685343595;-0.5007448746190617;-0.45907582074889297;1.0795986731769718;1.0000103707626717;9.999002964416485;0.41678967122756955;-0.4352289942155264;-0.43522899239722024;0.38599370315781817;-0.4557100043662799;0.5972437123102816;1.0001127516597161
76.088491;1.090680175696567;0.41665209733785036;0.3820174219738765;-0.5007448751869369;-0.45907582076959086;1.0795975118849361;1.0000115825905997;9.999020630746859;0.4167895015092466;-0.4352289942251101;-0.43522899253616826;0.38599417347032366;-0.4557100044093623;0.5972446040041214;1.0001104598131858
76.098491;1.0906807800237959;0.41665170927670536;0.38201695626415544;-0.5007448757770127;-0.4590758207872901;1.0795963561678898;1.0000127328974353;9.999038956627155;0.4167893285251095;-0.4352289942148952;-0.43522899267569665;0.38599464664429717;-0.4557100044340036;0.5972455144266341;1.0001081286925102
76.108491;1.0906814125662014;0.41665133512215324;0.38201651153426175;-0.5007448763912957;-0.4590758208012234;1.07959520615365;1.0000138274264159;9.999057840973391;0.41678915256846794;-0.43522899418483085;-0.43522899281575717;0.38599512174871137;-0.4557100044395306;0.5972464445779969;1.0001057649309306
76.118491;1.0906820723497601;0.4166509760598033;0.38201608952199234;-0.5007448770318982;-0.45907582081075077;1.079594063127087;1.0000148719918223;9.999077172415163;0.41678897348152555;-0.4352289941350104;-0.4352289929559114;0.3859955973894997;-0.45571000442539694;0.5972473953248884;1.000103375917361
76.128491;1.0906827573867042;0.4166506330593882;0.3820156914566806;-0.500744877700848;-0.45907582081532655;1.0795929291788624;1.0000158722886232;9.999096829370087;0.4167887908840393;-0.43522899406575727;-0.43522899309537744;0.3859960714703289;-0.45571000439135906;0.5972483675887714;1.0001009688765454
76.138491;1.0906834648702006;0.4166503072322868;0.3820153179786955;-0.500744878399979;-0.45907582081459686;1.079591806624082;1.0000168341585225;9.999116685851055;0.41678860458547995;-0.4352289939777247;-0.43522899323310776;0.3859965413957103;-0.4557100043374331;0.5972493629154038;1.000098550131221
76.148491;1.090684191253024;0.4166500001897841;0.3820149695926127;-0.5007448791308284;-0.45907582080850523;1.0795906974329077;1.0000177639687606;9.999136620229962;0.41678841485611745;-0.4352289938718309;-0.43522899336781934;0.38599700441091106;-0.4557100042638961;0.5972503833016783;1.0000961252278675
76.158491;1.090684932373235;0.41664971412844876;0.3820146469579327;-0.5007448798944704;-0.45907582079737586;1.0795896032532757;1.000018668365819;9.999156525452989;0.4167882223054903;-0.43522899374908575;-0.43522899349814304;0.38599745768131816;-0.45571000417137836;0.597251430429385;1.0000936994180296
76.168491;1.0906856844848065;0.4166494517098519;0.382014350663242;-0.5007448806914104;-0.45907582078204634;1.0795885257098745;1.000019553161769;9.999176312030396;0.4167880275341885;-0.4352289936106511;-0.4352289936227504;0.3859978983703923;-0.4557100040607165;0.5972525051067548;1.0000912782545408
76.178491;1.0906864447737832;0.41664921585529807;0.3820140808367208;-0.50074488152168;-0.45907582076386844;1.0795874663248894;1.0000204222988183;9.999195904293742;0.41678783098170746;-0.4352289934580785;-0.43522899374020024;0.3859983239204723;-0.45571000393265126;0.5972536069947405;1.0000888676436175
76.188491;1.0906872106265133;0.4166490093803689;0.38201383702134717;-0.5007448823849899;-0.4590758207444533;1.0795864260879688;1.000021278120752;9.99921523814597;0.41678763321192347;-0.43522899329319203;-0.4352289938487819;0.38599873218017694;-0.45571000378769677;0.597254734920653;1.0000864729574395
76.198491;1.0906879797662687;0.4166488347013851;0.3820136183182468;-0.5007448832807774;-0.45907582072534786;1.07958540487462;1.0000221223231096;9.99923425631283;0.4167874352699332;-0.43522899311771823;-0.43522899394665693;0.3859991211173186;-0.4557100036262361;0.5972558874721434;1.000084098229093
76.208491;1.0906887513926347;0.4166486940042002;0.38201342357526585;-0.5007448842081749;-0.45907582070782665;1.0795844012403244;1.0000229561733263;9.999252901037588;0.41678723858289995;-0.43522899293330747;-0.4352289940320842;0.3859994883752606;-0.4557100034487047;0.5972570628870031;1.0000817461297191
76.218491;1.0906895263865646;0.41664858964067;0.38201325154139226;-0.5007448851659642;-0.4590758206928361;1.0795834130564206;1.0000237802598464;9.99927111762831;0.41678704446922366;-0.4352289927418572;-0.4352289941034394;0.3859998311055478;-0.45571000325577105;0.5972582588506442;1.0000794184199309
76.228491;1.090690306549448;0.4166485242113967;0.3820131010332541;-0.500744886152565;-0.45907582068112485;1.0795824383640473;1.0000245945016513;9.999288867861038;0.4167868537824765;-0.43522899254562936;-0.4352289941591803;0.38600014617229966;-0.45571000304839027;0.5972594732418138;1.000077116699157
76.238491;1.090691093851147;0.41664850032775635;0.38201297096930625;-0.5007448871661441;-0.45907582067338787;1.0795814758752582;1.0000253981585046;9.999306135638815;0.4167866670161183;-0.435228992347182;-0.43522899419805133;0.3860004305217683;-0.45571000282764645;0.5972607049023618;1.0000748431774635
76.248491;1.0906918901813674;0.41664852032735183;0.38201286003511586;-0.5007448882048733;-0.4590758206701848;1.0795805249544095;1.0000261896713016;9.999322921493212;0.4167864846275305;-0.4352289921494099;-0.4352289942192751;0.38600068151125727;-0.45571000259457795;0.597261953289954;1.000072600671104
76.258491;1.0906926974714295;0.4166485860998805;0.382012766228362;-0.5007448892671714;-0.45907582067187797;1.0795795851430452;1.0000269667353332;9.99933923836049;0.4167863072426261;-0.4352289919555847;-0.4352289942223878;0.386000897051011;-0.45571000235008097;0.597263217757815;1.0000703921327516
76.268491;1.0906935177587147;0.4166486990736315;0.3820126867882291;-0.5007448903516508;-0.45907582067867536;1.079578655968414;1.0000277265605955;9.999355112954106;0.41678613587330243;-0.4352289917690534;-0.43522899420702954;0.38600107550816104;-0.4557100020948611;0.5972644974430938;1.0000682207148661
76.278491;1.0906943530659745;0.41664886031608334;0.382012618500275;-0.500744891456814;-0.4590758206905178;1.079577736902271;1.0000284656898086;9.999370586661218;0.41678597214729673;-0.43522899159285094;-0.43522899417294053;0.3860012155760693;-0.4557100018295861;0.5972657914536703;1.0000660895535676
76.288491;1.0906952048516707;0.4166490706101811;0.38201255803576517;-0.5007448925808184;-0.4590758207071314;1.0795768267398334;1.0000291795624985;9.999385714730908;0.41678581824812994;-0.4352289914296693;-0.43522899411999383;0.3860013162091551;-0.45571000155520147;0.5972670990494476;1.0000640004968582
76.298491;1.0906960734660558;0.4166493303554893;0.38201250211550736;-0.5007448937213838;-0.45907582072844516;1.0795759231855904;1.0000298630380018;9.999400566708866;0.4167856768395748;-0.4352289912819361;-0.43522899404816917;0.38600137642767457;-0.4557100012731041;0.5972684198369204;1.0000619532118855
76.308491;1.0906969583683364;0.416649639495805;0.3820124475013908;-0.5007448948757578;-0.45907582075470343;1.0795750234276975;1.0000305117360118;9.999415225252648;0.4167855511516929;-0.435228991151716;-0.4352289939574645;0.38600139522394433;-0.4557100009850021;0.5972697535532158;1.0000599458932773
76.318491;1.0906978584535378;0.4166499977228846;0.38201239111684726;-0.5007448960407287;-0.45907582078604914;1.0795741246860873;1.0000311223839107;9.999429779483274;0.4167854447160032;-0.4352289910406446;-0.43522899384782515;0.3860013717298245;-0.45571000069265527;0.597271099383128;1.000057976622568
76.328491;1.0906987719886845;0.4166504046919708;0.3820123304218171;-0.5007448972127976;-0.4590758208223416;1.079573224324478;1.000031692042235;9.999444314521998;0.41678536090192503;-0.43522899095008005;-0.435228993719177;0.3860013051167917;-0.4557100003977753;0.5972724555394181;1.0000560438966961
76.338491;1.0906996968472271;0.4166508599259284;0.38201226377599107;-0.5007448983885657;-0.4590758208635332;1.0795723204357963;1.0000322179788874;9.99945890249193;0.4167853027849679;-0.4352289908813194;-0.4352289935715037;0.3860011943969013;-0.4557100001020007;0.5972738195726007;1.0000541465260009
76.348491;1.0907006312526704;0.4166513625541461;0.38201219060089037;-0.5007448995649001;-0.45907582090997784;1.0795714124548061;1.0000326982803227;9.999473601095563;0.4167852730139644;-0.4352289908356871;-0.4352289934049664;0.3860010386962983;-0.45570999980680693;0.5972751890929785;1.0000522839092696
76.358491;1.0907015742779984;0.41665191119234407;0.3820121111439264;-0.5007449007386262;-0.45907582096232213;1.0795705007760739;1.0000331319332842;9.999488458897757;0.41678527334648763;-0.4352289908145179;-0.4352289932200585;0.38600083741061314;-0.4557099995134646;0.5972765622185973;1.0000504565716788
76.368491;1.0907025253668174;0.4166525041338689;0.38201202581731775;-0.5007449019062796;-0.4590758210212916;1.0795695860209298;1.0000335187535985;9.999503518789068;0.41678530436811584;-0.435228990819147;-0.43522899301763573;0.38600058986264185;-0.45570999922310057;0.597277937366775;1.0000486663090447
76.378491;1.0907034831623503;0.4166531397958608;0.38201193473645984;-0.5007449030642638;-0.45907582108755746;1.0795686690918669;1.0000338596359324;9.999518815150768;0.41678536587653087;-0.43522899085088934;-0.4352289927988625;0.3860002952327441;-0.45570999893678205;0.5972793128754663;1.0000469157897094
76.388491;1.0907044447276357;0.416653816862158;0.38201183785019344;-0.5007449042091339;-0.4590758211616074;1.0795677518675744;1.0000341560355717;9.999534368610048;0.4167854574294096;-0.4352289909108093;-0.43522899256525144;0.3859999528637716;-0.455709998655419;0.5972806869202278;1.0000452077946154
76.398491;1.09070540570655;0.41665453387484624;0.38201173512294084;-0.500744905337758;-0.4590758212435832;1.0795668378765086;1.0000344090302347;9.999550184664187;0.4167855785242344;-0.43522899099925466;-0.4352289923186102;0.385999562415203;-0.4557099983793808;0.5972820573907529;1.0000435446185103
76.408491;1.0907063607994825;0.4166552889202355;0.3820116265181503;-0.5007449064474153;-0.4590758213331198;1.0795659328316627;1.000034619521824;9.999566259411761;0.41678572872451675;-0.43522899111560703;-0.43522899206075866;0.38599912390511737;-0.45570999810833296;0.5972834218225956;1.0000419281883899
76.418491;1.0907073039108197;0.41665607975806535;0.38201151215614004;-0.5007449075359128;-0.45907582142934095;1.0795650445098468;1.0000347890030752;9.999582590531515;0.4167859077524903;-0.43522899125860864;-0.43522899179338903;0.38599863760033604;-0.4557099978416063;0.597284777681456;1.0000403606661195
76.428491;1.0907082285469465;0.4166569039339366;0.3820113925072347;-0.5007449086015834;-0.45907582153100096;1.0795641813781007;1.0000349196921068;9.999599184319557;0.4167861151925631;-0.4352289914268432;-0.4352289915181648;0.38599810373597315;-0.45570999757848074;0.5972861224605566;1.0000388448526407
76.438491;1.0907091288090982;0.4166577586344487;0.3820112682580104;-0.5007449096431155;-0.4590758216365704;1.0795633509185174;1.0000350141359389;9.999616052500054;0.4167863502027795;-0.4352289916188788;-0.4352289912367636;0.38599752249891567;-0.4557099973180822;0.5972874535324614;1.000037384291915
76.448491;1.0907100001032417;0.41665864067117686;0.3820111400828219;-0.5007449106594596;-0.4590758217444704;1.0795625590811235;1.0000350745973259;9.99963320884487;0.41678661163167174;-0.43522899183330843;-0.43522899095082046;0.38599689437765766;-0.4557099970593789;0.597288768296354;1.0000359830390968
76.458491;1.0907108392063054;0.4166595466780869;0.3820110087758838;-0.5007449116499098;-0.45907582185352436;1.0795618105627742;1.0000351027781313;9.999650673282927;0.41678689806074154;-0.43522899206890964;-0.4352289906619004;0.3859962204810247;-0.4557099968014698;0.5972900645337986;1.000034644621583
76.468491;1.090711644253416;0.4166604731813457;0.3820108755553896;-0.5007449126140787;-0.4590758219631337;1.0795611086045382;1.0000351004951138;9.999668473640591;0.41678720753046444;-0.43522899232461026;-0.4352289903716366;0.38599550245471176;-0.4557099965437819;0.5972913409145311;1.0000333708399354
76.478491;1.0907124145464564;0.41666141651393224;0.3820107420504326;-0.5007449135517312;-0.45907582207308417;1.079560454692428;1.000035070618257;9.999686642681906;0.41678753736153423;-0.43522899259922904;-0.43522899008184157;0.38599474220553254;-0.4557099962859089;0.5972925976850193;1.0000321615521952
76.488491;1.0907131494607618;0.4166623727537228;0.38201061020552923;-0.5007449144627865;-0.4590758221833432;1.0795598494882028;1.000035017036579;9.999705220982314;0.41678788433819863;-0.43522899289142425;-0.4352289897943031;0.38599394186915825;-0.4557099960274194;0.597293836731476;1.0000310152117926
76.498491;1.0907138473568079;0.41666333778594133;0.3820104822840337;-0.5007449153474508;-0.45907582229402544;1.0795592942558025;1.0000349439204699;9.999724260304763;0.4167882451700047;-0.4352289931998463;-0.4352289895105715;0.38599310372367235;-0.45570999576809496;0.5972950605216587;1.0000299293272767
76.508491;1.0907145061704822;0.41666430758737893;0.38201036069532923;-0.5007449162061975;-0.4590758224054645;1.0795587912229143;1.0000348551682894;9.999743813252843;0.41678861672209866;-0.43522899352310007;-0.4352289892320067;0.38599222987815185;-0.4557099955082631;0.5972962709008642;1.0000289006838534
76.518491;1.0907151247056035;0.41666527861908853;0.3820102477139609;-0.5007449170395715;-0.45907582251818824;1.0795583431787086;1.0000347539825247;9.9997639182383;0.41678899578979833;-0.43522899385958647;-0.43522898895992;0.3859913223057858;-0.4557099952485968;0.5972974689272937;1.0000279259709488
76.528491;1.0907157028205625;0.41666624796878926;0.38201014527306126;-0.5007449178479799;-0.4590758226327871;1.0795579534605122;1.00003464245873;9.999784594886215;0.41678937899639257;-0.435228994207507;-0.4352289886956457;0.3859903832290524;-0.45570999498968895;0.5972986557008141;1.000027002613934
76.538491;1.090716240852993;0.4166672131994464;0.3820100548903882;-0.5007449186315925;-0.45907582274981784;1.0795576261922333;1.0000345214901434;9.999805842262239;0.416789763064622;-0.43522899456497166;-0.4352289884404398;0.385989415296361;-0.455709994732011;0.5972998329957582;1.0000261287699015
76.548491;1.0907167391235846;0.4166681721182506;0.38200997761986083;-0.5007449193903368;-0.45907582286974297;1.0795573658206896;1.0000343910806073;9.999827637018347;0.4167901451869501;-0.4352289949301624;-0.43522898819523026;0.38598842145027457;-0.4557099944761629;0.5973010028819965;1.0000253027577628
76.558491;1.09071719770458;0.4166691226138788;0.38200991389573025;-0.500744920123889;-0.45907582299298955;1.0795571759106053;1.0000342508243534;9.999849941477246;0.41679052333926286;-0.435228995301573;-0.43522898796042747;0.3859874048329297;-0.4557099942229185;0.5973021669365292;1.00002452300213
76.568491;1.0907176164669448;0.41667006281415825;0.38200986355475103;-0.5007449208316951;-0.45907582312010137;1.0795570582374554;1.0000341005939624;9.999872714310467;0.41679089641046263;-0.4352289956781178;-0.43522898773595975;0.3859863689110257;-0.45570999397292367;0.5973033258472067;1.000023788662251
76.578491;1.0907179951067654;0.41667099133084085;0.3820098262298671;-0.5007449215130799;-0.4590758232517267;1.0795570132426322;1.0000339414257424;9.999895913369913;0.4167912639597868;-0.43522899605896065;-0.435228987521505;0.3859853175088298;-0.45570999372646254;0.597304479302214;1.0000231000901458
76.588491;1.090718333049645;0.416671906879265;0.3820098016657148;-0.5007449221673719;-0.45907582338849895;1.0795570411530009;1.0000337758538784;9.999919494785468;0.41679162566069916;-0.4352289964432028;-0.4352289873168019;0.38598425460048075;-0.455709993483489;0.5973056259339947;1.0000224584289115
76.598491;1.0907186298259266;0.41667280760065945;0.3820097896916763;-0.5007449227940195;-0.4590758235310155;1.0795571423279022;1.0000336071014244;9.99994341149506;0.41679198088793273;-0.43522899682966015;-0.43522898712184194;0.3859831842604462;-0.4557099932438312;0.5973067634353145;1.0000218646924994
76.608491;1.0907188858926675;0.4166736909949016;0.38200979020163134;-0.5007449233927488;-0.4590758236798609;1.0795573178088538;1.0000334374160178;9.999967612683212;0.4167923287523055;-0.4352289972168558;-0.43522898693678147;0.38598211073388833;-0.455709993007512;0.59730788884239;1.0000213189931078
76.618491;1.090719102997004;0.41667455429387645;0.3820098031898882;-0.5007449239636677;-0.45907582383563095;1.0795575706158482;1.000033266670013;9.999992046625888;0.4167926684687648;-0.4352289976032443;-0.435228986761736;0.38598103822562535;-0.45570999277483304;0.5973089988702902;1.00002082015544
76.628491;1.0907192841383828;0.4166753948040119;0.38200982871700245;-0.5007449245071887;-0.45907582399897;1.0795579055524263;1.0000330924466383;10.000016664604615;0.4167929997650087;-0.43522899798757064;-0.43522898659677495;0.3859799706598524;-0.4557099925461244;0.5973100901769166;1.0000203658627844
76.638491;1.0907194336312487;0.41667621024902796;0.38200986696456296;-0.500744925023838;-0.4590758241706351;1.0795583270982696;1.000032911483304;10.000041422940827;0.4167933230342999;-0.4352289983689964;-0.43522898644217867;0.38597891165407505;-0.4557099923215939;0.597311159376871;1.0000199531958112
76.648491;1.090719556859058;0.41667699905605887;0.38200991819928004;-0.500744925514124;-0.4590758243515192;1.07955883730323;1.0000327208440714;10.00006628246042;0.4167936390898412;-0.4352289987468924;-0.43522898629862156;0.38597786451183347;-0.4557099921015159;0.5973122029540257;1.0000195788519777
76.658491;1.0907196598996196;0.41667776039863386;0.38200998241046713;-0.5007449259784988;-0.459075824542447;1.0795594347969282;1.0000325177901899;10.000091203960661;0.41679394867749453;-0.4352289991208109;-0.4352289861670351;0.38597683229401614;-0.4557099918865998;0.597313217578131;1.000019238745804
76.668491;1.0907197493661538;0.41667849392561734;0.38201005899882207;-0.5007449264173455;-0.45907582474384967;1.0795601154956083;1.0000322992768025;10.00011614352728;0.41679425222985633;-0.4352289994906424;-0.4352289860483171;0.38597581796113084;-0.45570999167813425;0.5973142007456099;1.0000189275924372
76.678491;1.0907198314452735;0.416679199435503;0.38201014689572443;-0.5007449268309115;-0.4590758249555825;1.0795608742641405;1.000032062161514;10.000141054374561;0.4167945500261995;-0.43522899985639374;-0.43522898594302795;0.3859748242625239;-0.4557099914777323;0.5973151508341688;1.0000186390070722
76.688491;1.090719910372751;0.41667987673909573;0.38201024487029633;-0.5007449272191513;-0.4590758251768806;1.0795617055375548;1.0000318036949916;10.000165891650212;0.4167948424200494;-0.4352290002177858;-0.4352289858512302;0.3859738534313967;-0.4557099912869863;0.597316066485371;1.0000183659255262
76.698491;1.090719988036909;0.4166805254202745;0.38201035161786173;-0.5007449275815479;-0.45907582540642655;1.0795626025623881;1.0000315216782472;10.000190615271954;0.4167951297861883;-0.4352290005742619;-0.4352289857726646;0.38597290701836373;-0.4557099911072569;0.5973169462934224;1.0000181010855038
76.708491;1.0907200647673974;0.41668114449322047;0.38201046562792196;-0.500744927917134;-0.4590758256425808;1.0795635567299766;1.0000312146987813;10.000215188613186;0.41679541205963166;-0.43522900092535804;-0.4352289857070252;0.38597198594234966;-0.4557099909395726;0.5973177888637412;1.000017837611196
76.718491;1.0907201403934337;0.4166817324878299;0.38201058503239776;-0.5007449282248021;-0.45907582588367113;1.0795645584295017;1.000030882794284;10.000239571886967;0.4167956883378364;-0.4352290012709552;-0.43522898565401213;0.3859710907092674;-0.4557099907846206;0.5973185927550906;1.0000175697988887
76.728491;1.0907202150862176;0.416682287903789;0.3820107075465483;-0.5007449285036492;-0.4590758261282029;1.0795655990315545;1.000030528128638;10.000263719838381;0.4167959570930144;-0.43522900161123085;-0.43522898561321266;0.3859702216011241;-0.45570999064273676;0.5973193566163483;1.0000172937767766
76.738491;1.090720289807453;0.416682809517709;0.3820108305624699;-0.5007449287531391;-0.45907582637497446;1.0795666720697448;1.0000301548316497;10.000287587543513;0.41679621671754413;-0.4352290019466429;-0.4352289855840248;0.385969378691699;-0.45570999051387223;0.5973200795319745;1.000017007415312
76.748491;1.0907203666571874;0.4166832965003829;0.3820109513215577;-0.5007449289732148;-0.4590758266230846;1.0795677728730653;1.00002976768076;10.000311136931384;0.41679646574727447;-0.43522900227803984;-0.4352289855657014;0.38596856180899486;-0.45570999039772747;0.5973207609457549;1.000016709825651
76.758491;1.0907204491891536;0.4166837485214724;0.38201106706883187;-0.5007449291643788;-0.4590758268719456;1.079568897684305;1.0000293708807102;10.000334341473888;0.4167967026020478;-0.43522900260657876;-0.4352289855573559;0.3859677704745957;-0.45570999029398973;0.5973214003077971;1.0000164012087593
76.768491;1.090720542108188;0.41668416576420914;0.3820111751745782;-0.5007449293275305;-0.45907582712137884;1.0795700434815234;1.0000289683163845;10.000357186179818;0.4167969252507938;-0.43522900293351946;-0.43522898555786016;0.3859670039114028;-0.45570999020237957;0.5973219969633193;1.0000160828663418
76.778491;1.090720650201834;0.4166845489094688;0.38201127309079186;-0.5007449294636558;-0.459075827371487;1.0795712083433804;1.0000285646564444;10.000379663085395;0.4167971311650474;-0.4352290032601822;-0.43522898556582623;0.3859662612902229;-0.4557099901225381;0.5973225500652729;1.0000157567446462
76.788491;1.090720776978843;0.41668489930676206;0.3820113582989824;-0.5007449295737026;-0.45907582762229315;1.079572391067575;1.0000281654944307;10.00040176909991;0.4167973175128874;-0.4352290035878821;-0.43522898557975703;0.3859655420803113;-0.45570999005392354;0.5973230584310754;1.0000154246798352
76.798491;1.0907209237267397;0.4166852191116049;0.38201142862889453;-0.5007449296586111;-0.45907582787368123;1.0795735898954404;1.0000277762643823;10.000423506767183;0.4167974812946474;-0.43522900391760083;-0.43522898559819934;0.38596484635781897;-0.4557099899956955;0.597323520653735;1.000015088123443
76.808491;1.0907210897779491;0.4166855110881516;0.3820114826944254;-0.5007449297192715;-0.4590758281256264;1.0795748014273818;1.000027401613665;10.000444880359872;0.4167976193464639;-0.4352290042497189;-0.4352289856197356;0.38596417493635277;-0.4557099899466549;0.5973239353819552;1.0000147484013446
76.818491;1.0907212737644914;0.4166857782141529;0.3820115200357683;-0.5007449297564462;-0.4590758283781101;1.0795760204177436;1.0000270457989238;10.000465889090053;0.4167977285377282;-0.4352290045840591;-0.43522898564288137;0.3859635290249203;-0.4557099899053742;0.597324301527177;1.000014407041564
76.828491;1.0907214745685647;0.41668602332841376;0.38201154095481754;-0.5007449297708151;-0.45907582863068636;1.0795772405972193;1.000026712947408;10.000486530057582;0.4167978062050008;-0.43522900491999117;-0.43522898566615054;0.38596290966473384;-0.4557099898702783;0.5973246184076025;1.000014065681242
76.838491;1.0907216911204909;0.4166862489751346;0.3820115460874527;-0.5007449297630698;-0.459075828882269;1.0795784559529513;1.0000264069599791;10.000506807023728;0.41679785045965256;-0.4352290052566033;-0.43522898568842494;0.38596231744462045;-0.45570998983956484;0.597324885921128;1.000013725402688
76.848491;1.0907219214333719;0.41668645743875615;0.3820115359834882;-0.5007449297338916;-0.4590758291312416;1.0795796615216293;1.000026131599503;10.000526731854865;0.4167978602238932;-0.43522900559310485;-0.4352289857093464;0.3859617524109223;-0.4557099898113649;0.597325104550549;1.000013386214086
76.858491;1.090722161731663;0.4166866508268171;0.38201151108044273;-0.5007449296838575;-0.4590758293755868;1.0795808538015388;1.0000258904615158;10.00054632013871;0.41679783505478674;-0.4352290059290521;-0.43522898572920615;0.38596121411883416;-0.45570998978409694;0.5973252751578062;1.0000130470528736
76.868491;1.0907224060160021;0.4166868311559169;0.38201147203240204;-0.5007449296134149;-0.4590758296130498;1.0795820310456974;1.000025686529565;10.000565584614332;0.4167977749745488;-0.4352290062640864;-0.43522898574849245;0.38596070190324067;-0.45570998975653215;0.597325399047949;1.0000127061804913
76.878491;1.0907226465520898;0.416687000402305;0.38201141988209153;-0.5007449295229309;-0.45907582984141676;1.079583192970849;1.0000255218547442;10.000584526637688;0.4167976804128818;-0.4352290065977155;-0.43522898576786806;0.3859602151742442;-0.4557099897277019;0.5973254781883769;1.0000123619804977
76.888491;1.0907228755801226;0.41668716058759214;0.38201135569715106;-0.5007449294127926;-0.4590758300588411;1.079584340307291;1.0000253978702414;10.000603130904544;0.4167975520645878;-0.435229006929532;-0.4352289857884868;0.38595975355900813;-0.4557099896970178;0.5973255149460153;1.0000120136956028
76.898491;1.0907230869474662;0.41668731391125624;0.3820112800882565;-0.5007449292834757;-0.45907583026406984;1.0795854747807967;1.0000253160011585;10.000621367603735;0.4167973907664291;-0.4352290072594137;-0.43522898581197045;0.38595931679189915;-0.45570998966431975;0.5973255117840224;1.0000116616304875
76.908491;1.0907232766424488;0.4166874626000544;0.3820111931041424;-0.5007449291355026;-0.45907583045641825;1.0795865987397995;1.000025277712386;10.000639199073097;0.41679719749713273;-0.4352290075873706;-0.43522898584010916;0.3859589045043794;-0.4557099896295385;0.5973254714443558;1.0000113069608967
