time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.918491;1.0907234426951524;0.4166876086285062;0.38201109441524544;-0.5007449289693464;-0.4590758306355882;1.079587714302691;1.0000252839628758;10.000656584012361;0.41679697322149445;-0.4352290079132472;-0.4352289858746354;0.38595851623172156;-0.45570998959228287;0.5973253969622823;1.00001095122011
76.928491;1.090723584686767;0.4166877538256187;0.3820109836696991;-0.5007449287853887;-0.4590758308013642;1.0795888230005737;1.0000253350613306;10.000673477961474;0.41679671860634365;-0.435229008236561;-0.4352289859170006;0.38595815165214364;-0.4557099895516574;0.5973252912515832;1.000010595517869
76.938491;1.0907237027379677;0.416687900156593;0.3820108608249391;-0.5007449285839485;-0.45907583095318244;1.0795899258396915;1.0000254310972267;10.000689839180101;0.41679643394544846;-0.43522900855658414;-0.4352289859681178;0.3859578109168018;-0.4557099895062793;0.5973251566073222;1.000010240314852
76.948491;1.090723796379015;0.4166880497090648;0.3820107260855545;-0.5007449283652848;-0.4590758310899292;1.0795910233518842;1.0000255721208517;10.000705642842417;0.41679611927718885;-0.43522900887243926;-0.4352289860283034;0.385957494752053;-0.455709989454482;0.5973249942707356;1.0000098861381541
76.958491;1.0907238640952888;0.41668820443003074;0.3820105795551259;-0.5007449281295268;-0.4590758312102131;1.0795921158731818;1.0000257581952468;10.000720889580956;0.41679577440103555;-0.4352290091831142;-0.4352289860974121;0.3859572041292778;-0.4557099893947686;0.5973248044834334;1.0000095339915949
76.968491;1.0907239035593956;0.4166883658399436;0.3820104211115215;-0.5007449278766885;-0.45907583131277946;1.0795932039827032;1.0000259899772532;10.000735600011081;0.41679539886262007;-0.4352290094876699;-0.43522898617490324;0.38595693989073704;-0.4557099893262234;0.5973245871006124;1.0000091847183392
76.978491;1.0907239117119707;0.41668853467170025;0.38201025057956955;-0.5007449276068267;-0.4590758313965919;1.0795942885534076;1.0000262692265152;10.000749805880629;0.41679499219603566;-0.43522900978553575;-0.4352289862599014;0.38595670253800113;-0.4557099892484647;0.5973243419052341;1.0000088382726147
76.988491;1.0907238846036735;0.416688710555532;0.3820100678056108;-0.5007449273200538;-0.4590758314606173;1.079595370440271;1.0000265984688879;10.000763546068141;0.41679455430360335;-0.4352290100765598;-0.4352289863514473;0.3859564921476447;-0.45570998916129934;0.5973240683248571;1.000008493850887
76.998491;1.0907238174397338;0.4166888922873102;0.38200987256762203;-0.5007449270163219;-0.4590758315037511;1.0795964506138143;1.000026980455748;10.00077686307997;0.4167940858169066;-0.43522901036092776;-0.43522898644881947;0.3859563085974403;-0.4557099890644623;0.5973237652019346;1.000008150405989
77.008491;1.0907237046008569;0.4166890785678789;0.3820096645427302;-0.5007449266953802;-0.4590758315249972;1.0795975307712191;1.000027417991823;10.00078979694504;0.416793588442317;-0.43522901063914143;-0.43522898655175163;0.38595615193279387;-0.4557099889575326;0.5973234309542623;1.0000078065938443
77.018491;1.0907235395498502;0.41668926852973104;0.38200944337479215;-0.5007449263570039;-0.4590758315235973;1.079598613887859;1.000027913527567;10.000802381052173;0.41679306496456553;-0.4352290109119483;-0.4352289866604102;0.38595602262352036;-0.45570998884010716;0.5973230640149693;1.0000074609280853
77.028491;1.0907233155776843;0.4166894618424509;0.3820092088758982;-0.5007449260011568;-0.45907583149896264;1.079599704767113;1.00002846842252;10.000814642440089;0.4167925186420695;-0.4352290111801725;-0.4352289867751056;0.385955921749688;-0.4557099887121692;0.5973226632530887;1.0000071129888868
77.038491;1.0907230275546709;0.4166896585049412;0.3820089612997581;-0.5007449256280929;-0.45907583145048125;1.0796008102195183;1.0000290824910367;10.00082660160488;0.41679195243187583;-0.4352290114446115;-0.4352289868959933;0.3859558508916244;-0.45570998857428674;0.5973222281252101;1.00000676446992
77.048491;1.0907226728439867;0.4166898586449395;0.38200870141012916;-0.5007449252384883;-0.45907583137737806;1.079601938421578;1.0000297540713394;10.000838271776702;0.4167913687396618;-0.4352290117060043;-0.4352289870229023;0.38595581163267334;-0.4557099884275377;0.5973217589050238;1.0000064189227296
77.058491;1.0907222503378071;0.4166900625279032;0.38200843028424003;-0.5007449248333409;-0.4590758312788753;1.0796030979633444;1.0000304805796165;10.00084966181118;0.4167907697709377;-0.43522901196485203;-0.435228987155261;0.3859558051547766;-0.4557099882734261;0.5973212570476372;1.0000060802487016
77.068491;1.0907217589936942;0.41669027050598595;0.3820081492036857;-0.5007449244136628;-0.45907583115443373;1.0796042971304682;1.0000312587561617;10.00086077954179;0.4167901580733932;-0.43522901222117594;-0.43522898729224047;0.38595583223727903;-0.4557099881138041;0.5973207250117012;1.0000057510966243
77.078491;1.090721197413158;0.41669048287060195;0.3820078597605051;-0.5007449239802714;-0.45907583100385735;1.079605543259858;1.000032084027349;10.000871633702747;0.41678953693070914;-0.43522901247460477;-0.43522898743294647;0.3859558934859753;-0.45570998795063716;0.5973201656358628;1.0000054330025958
77.088491;1.0907205644340983;0.41669069991424423;0.38200756377485723;-0.5007449235336513;-0.4590758308274976;1.079606841869162;1.0000329501501386;10.00088223792161;0.4167889102636384;-0.4352290127247058;-0.4352289875763198;0.38595598947105886;-0.4557099877857106;0.5973195818883539;1.000005127895037
77.098491;1.0907198599422094;0.4166909222423258;0.38200726298583193;-0.5007449230738943;-0.4590758306264321;1.07960819637167;1.0000338503957198;10.000892614643876;0.416788282080883;-0.4352290129710714;-0.4352289877209731;0.3859561206067866;-0.455709987620357;0.5973189771463328;1.0000048387000602
77.108491;1.0907190852435282;0.4166911510260264;0.3820069588604852;-0.500744922600837;-0.4590758304023664;1.079609609362667;1.0000347794686457;10.00090279531113;0.4167876561326628;-0.4352290132131799;-0.4352289878652956;0.3859562870807646;-0.4557099874552851;0.5973183556283005;1.0000045688355192
77.118491;1.090718242639963;0.4166913881173178;0.3820066525034276;-0.5007449221142921;-0.4590758301572648;1.0796110841117457;1.0000357343523036;10.000912821169944;0.41678703593741007;-0.4352290134502872;-0.4352289880077017;0.38595648901117074;-0.4557099872907542;0.5973177226752459;1.0000043219601042
77.128491;1.0907173346329992;0.41669163604102116;0.38200634462070926;-0.5007449216143159;-0.45907582989281004;1.0796126243766964;1.0000367141136082;10.000922746017;0.416786424775725;-0.43522901368125;-0.435228988146896;0.3859567263195284;-0.4557099871270626;0.5973170844912794;1.0000041020642545
77.138491;1.0907163635073478;0.41669189760157116;0.3820060357164249;-0.5007449211013765;-0.4590758296100808;1.079614233291717;1.000037719549992;10.000932636039918;0.4167858256487594;-0.4352290139042774;-0.43522898828216244;0.385956998273965;-0.45570998696497456;0.5973164473161124;1.0000039131550285
77.148491;1.0907153317545446;0.4166921754354089;0.3820057265479238;-0.5007449205761199;-0.45907582930977425;1.0796159126755702;1.000038752208913;10.000942564587337;0.4167852413606876;-0.43522901411691023;-0.43522898841348395;0.3859573033316904;-0.4557099868057271;0.5973158167381072;1.0000037585205035
77.158491;1.0907142429215624;0.41669247203674276;0.3820054184818267;-0.5007449200390259;-0.4590758289926937;1.0796176626043281;1.0000398129541561;10.00095260130816;0.41678467455294715;-0.4352290143163909;-0.4352289885413226;0.38595763934826255;-0.455709986650648;0.5973151974128792;1.0000036403802313
77.168491;1.0907131014185938;0.416692789781911;0.38200511329388875;-0.5007449194903472;-0.45907582865999325;1.0796194810814244;1.0000409014806255;10.000962801030997;0.41678412761566613;-0.4352290145001556;-0.43522898866627546;0.3859580038264299;-0.45570998650087724;0.5973145928127019;1.0000035599516364
77.178491;1.090711911368868;0.4166931305266843;0.3820048125987322;-0.5007449189301308;-0.4590758283131369;1.079621364035082;1.000042016796938;10.000973200196102;0.4167836026754011;-0.43522901466603914;-0.43522898878881283;0.385958394108985;-0.4557099863574565;0.5973140049806892;1.000003517102583
77.188491;1.0907106761411423;0.4166934952434225;0.38200451753171544;-0.5007449183583146;-0.45907582795377544;1.0796233053240605;1.0000431575493218;10.000983819384645;0.4167831017031306;-0.4352290148121657;-0.4352289889090982;0.38595880748734507;-0.4557099862214984;0.5973134346540294;1.0000035099923898
77.198491;1.090709398675111;0.41669388401684326;0.38200422883235513;-0.5007449177749563;-0.4590758275836128;1.079625296633559;1.00004432218143;10.000994662528562;0.4167826265722587;-0.4352290149368024;-0.43522898902702345;0.3859592411768228;-0.45570998609412866;0.597312881779048;1.0000035354934973
77.208491;1.0907080820440185;0.4166942963214752;0.3820039470899062;-0.5007449171802835;-0.4590758272043045;1.079627327927784;1.0000455090945202;10.001005712011949;0.41678217899140857;-0.4352290150383606;-0.43522898914245933;0.3859596922635523;-0.455709985976216;0.5973123458244874;1.0000035897328572
77.218491;1.0907067301529967;0.41669473161311565;0.38200367289555964;-0.5007449165745661;-0.4590758268173056;1.079629388334007;1.0000467160065;10.001016933156635;0.41678176045962223;-0.435229015115491;-0.435228989255485;0.38596015775243897;-0.4557099858681375;0.597311825816411;1.0000036678374165
77.228491;1.090705348009749;0.41669518985007964;0.38200340673285993;-0.5007449159580355;-0.45907582642366573;1.0796314664640674;1.0000479390450818;10.00102828481152;0.41678137240628793;-0.43522901516709717;-0.43522898936642435;0.38596063464716335;-0.45570998576986993;0.5973113205404174;1.000003763676335
77.238491;1.0907039417239914;0.4166956713431097;0.38200314862802803;-0.500744915330812;-0.4590758260240147;1.0796335504712165;1.0000491732524501;10.001039719983435;0.41678101627945296;-0.4352290151923677;-0.4352289894755243;0.38596111999933547;-0.4557099856813189;0.5973108287707711;1.0000038708588064
77.248491;1.0907025186532857;0.4166961762809327;0.3820028978199558;-0.50074491469282;-0.4590758256188044;1.0796356289146951;1.000050414084146;10.001051183977447;0.41678069324648825;-0.43522901519099155;-0.43522898958247763;0.38596161092692144;-0.45570998560240733;0.5973103494006373;1.000003984045596
77.258491;1.0907010865069073;0.4166967046489724;0.3820026528264671;-0.5007449140437863;-0.45907582520856555;1.0796376919636401;1.0000516578472833;10.001062620953107;0.4167804038146365;-0.4352290151632745;-0.4352289896863623;0.38596210456949553;-0.45570998553295955;0.5973098815919726;1.000004099241347
77.268491;1.0906996514645977;0.4166972564693049;0.38200241181991196;-0.5007449133833977;-0.4590758247940818;1.0796397317843027;1.00005290046787;10.001073981338957;0.4167801477538154;-0.43522901510991224;-0.43522898978600083;0.3859625979531852;-0.45570998547283126;0.5973094251253647;1.0000042132261007
77.278491;1.0906982174191033;0.4166978317636442;0.3820021728678485;-0.5007449127114908;-0.459075824376541;1.0796417422415745;1.0000541360567738;10.001085222985749;0.4167799241840727;-0.4352290150317497;-0.4352289898802161;0.3859630878053071;-0.45570998542218627;0.597308980930233;1.0000043226987096
77.288491;1.0906967863798984;0.416698430073946;0.38200193407149385;-0.5007449120280194;-0.4590758239575046;1.079643718485275;1.0000553568133042;10.001096308104527;0.4167797318059566;-0.4352290149297435;-0.43522898996781195;0.3859635704633409;-0.4557099853816086;0.5973085509505272;1.0000044239914954
77.298491;1.0906953592208617;0.41669905027642584;0.3820016938710607;-0.5007449113329563;-0.4590758235387032;1.0796456564427015;1.000056554109419;10.001107199618668;0.4167795691697043;-0.4352290148049028;-0.43522899004762206;0.3859640419145136;-0.4557099853520184;0.597308137430659;1.0000045133551014
77.308491;1.090693937095562;0.41669969114253436;0.38200145128029894;-0.500744910626416;-0.45907582312199624;1.0796475523285787;1.0000577194992544;10.001117857899468;0.41677943464068484;-0.43522901465827074;-0.4352289901187484;0.3859644979635759;-0.45570998533443013;0.5973077428203702;1.000004587146465
77.318491;1.0906925224422803;0.4167003517686432;0.38200120580542996;-0.5007449099086528;-0.4590758227094447;1.079649402421237;1.0000588450034393;10.001128240630667;0.41677932633779424;-0.43522901449111756;-0.4352289901807157;0.3859649345996542;-0.4557099853297323;0.5973073701045033;1.00000464219513
77.328491;1.0906911185386665;0.41670103125102914;0.38200095729108396;-0.500744909179706;-0.45907582230306904;1.0796512032310386;1.0000599228607063;10.001138310201812;0.4167792424843182;-0.4352290143050305;-0.43522899023343165;0.38596534832864116;-0.45570998533868845;0.597307022641589;1.000004675952678
77.338491;1.090689728899992;0.4167017283467109;0.38200070576707895;-0.5007449084391795;-0.4590758219044249;1.0796529519364084;1.0000609451157305;10.001148042838704;0.4167791819204737;-0.43522901410162596;-0.43522899027704226;0.3859657362804359;-0.4557099853620983;0.5973067034829848;1.000004685621785
77.348491;1.0906883574808912;0.4167024416607009;0.3820004511846232;-0.5007449076863807;-0.4590758215145538;1.0796546466759467;1.0000619034100042;10.001157424282917;0.4167791444449687;-0.4352290138823559;-0.4352289903117159;0.38596609635137485;-0.4557099854008985;0.5973064146376569;1.0000046672280383
77.358491;1.0906870086946336;0.41670316999091833;0.3820001931752918;-0.5007449069204648;-0.45907582113422135;1.0796562864540933;1.0000627891277505;10.00116643361907;0.41677913092262736;-0.43522901364882804;-0.4352289903373327;0.38596642733376957;-0.455709985455969;0.5973061567815652;1.000004615733314
77.368491;1.0906856867769381;0.41670391257056866;0.3819999309897989;-0.5007449061405365;-0.4590758207640932;1.0796578708666755;1.0000635937615943;10.001175036522284;0.41677914291521184;-0.43522901340304565;-0.4352289903532847;0.38596672862440407;-0.45570998552781855;0.5973059294282068;1.0000045256311323
77.378491;1.0906843956179462;0.41670466924138416;0.3819996636041615;-0.5007449053458156;-0.4590758204049359;1.0796594001881974;1.0000643094187531;10.001183193104115;0.4167791819689387;-0.4352290131471421;-0.435228990358674;0.385966999718882;-0.4557099856165747;0.5973057312004645;1.0000043914391785
77.388491;1.0906831393574858;0.41670544036903423;0.38199938984343085;-0.50074490453568;-0.4590758200577332;1.0796608756921664;1.0000649296480257;10.001190865753852;0.4167792493017396;-0.4352290128830653;-0.43522899035272933;0.3859672401070686;-0.45570998572208166;0.597305560208377;1.0000042082437683
77.398491;1.0906819225178404;0.4167062264920041;0.3819991084261497;-0.5007449037096909;-0.4590758197234468;1.0796622994559242;1.0000654504291775;10.001198019368553;0.416779346011676;-0.43522901261251423;-0.4352289903350615;0.3859674495777371;-0.4557099858438696;0.5973054144880959;1.0000039719570184
77.408491;1.0906807493771606;0.4167070280066819;0.38199881795891205;-0.5007449028678639;-0.4590758194025892;1.0796636737728467;1.0000658703030074;10.001204616464552;0.41677947327604936;-0.43522901233700756;-0.43522899030566986;0.38596762843559723;-0.4557099859812093;0.5973052920526996;1.0000036791349056
77.418491;1.0906796237161689;0.41670784480103823;0.38199851704029353;-0.500744902010897;-0.4590758190950675;1.0796650006223951;1.0000661893615885;10.001210611067421;0.4167796322914604;-0.4352290120579812;-0.43522899026479744;0.3859677774467403;-0.4557099861332557;0.5973051904912777;1.0000033271050393
77.428491;1.0906785490880617;0.4167086757924034;0.3819982045370878;-0.5007449011400305;-0.459075818800544;1.07966628125865;1.0000664085584774;10.001215944089557;0.41677982414621784;-0.4352290117768927;-0.43522899021272465;0.3859678977264114;-0.45570998629922665;0.5973051067522184;1.0000029143943763
77.438491;1.0906775285536707;0.4167095187945985;0.3819978796697772;-0.5007449002568377;-0.4590758185188732;1.0796675161426663;1.000066530063466;10.001220544185221;0.4167800498197373;-0.4352290114952593;-0.4352289901495598;0.38596799054286485;-0.45570998647849265;0.5973050375707215;1.0000024405272374
77.448491;1.0906765638405949;0.4167103709965012;0.3819975417102923;-0.5007448993631215;-0.4590758182500778;1.0796687054636696;1.0000665571800105;10.001224339702857;0.4167803100475627;-0.4352290112145427;-0.43522899007515803;0.38596805692027614;-0.45570998667040585;0.5973049801822359;1.000001905084209
77.458491;1.090675655030128;0.41671122977037045;0.3819971896608837;-0.5007448984605446;-0.4590758179940784;1.0796698498172752;1.0000664929400327;10.001227276376335;0.4167806049974655;-0.43522901093593075;-0.4352289899892211;0.3859680974659434;-0.45570998687419645;0.5973049326358947;1.0000013067397409
77.468491;1.0906748008403402;0.41671209307848694;0.38199682239794963;-0.5007448975501443;-0.4590758177505847;1.0796709501314163;1.0000663390363103;10.001229325557789;0.4167809342188904;-0.435229010660263;-0.4352289898914006;0.385968112674529;-0.45570998708920046;0.5973048937184149;1.0000006429832289
77.478491;1.0906739987613836;0.4167129592608214;0.3819964392362265;-0.5007448966323771;-0.4590758175191954;1.0796720071404453;1.0000660962324088;10.001230478113854;0.41678129677643433;-0.4352290103882226;-0.4352289897813711;0.385968103217341;-0.45570998731505097;0.597304862947647;0.9999999107608503
77.488491;1.0906732453765462;0.41671382671744706;0.3819960402332339;-0.5007448957076298;-0.4590758172996188;1.0796730215689807;1.000065764947478;10.001230732432251;0.4167816911010521;-0.4352290101204315;-0.4352289896589658;0.38596806984212445;-0.4557099875515897;0.5973048403394144;0.9999991075131894
77.498491;1.0906725369600663;0.41671469373792097;0.3819956260203774;-0.5007448947765932;-0.4590758170918449;1.079673994727299;1.0000653454982567;10.001230090367388;0.416782114836149;-0.4352290098571171;-0.43522898952426775;0.385968013189129;-0.4557099877987802;0.5973048258259965;0.9999982319120961
77.508491;1.090671869785093;0.4167155585808244;0.381995197620072;-0.5007448938403539;-0.45907581689609717;1.0796749285513938;1.0000648387782953;10.001228564336671;0.41678256520056334;-0.4352290095976372;-0.43522898937755555;0.3859679339268142;-0.455709988056737;0.5973048190504205;0.999997283779795
77.518491;1.090671240269632;0.41671641997203424;0.3819947563935821;-0.5007448929003819;-0.4590758167125823;1.0796758254233587;1.0000642468587895;10.001226182366251;0.416783039548503;-0.43522900934044234;-0.43522898921919273;0.3859678329874424;-0.455709988325584;0.5973048195274894;0.9999962633926276
77.528491;1.0906706447808834;0.4167172775160865;0.3819943039254915;-0.5007448919583157;-0.45907581654124746;1.0796766882569881;1.0000635728632805;10.001222987488031;0.4167835355649327;-0.4352290090835962;-0.43522898904960755;0.3859677116021098;-0.45570998860515927;0.5973048264911313;0.9999951713910977
77.538491;1.0906700793239752;0.41671813148536;0.38199384193486624;-0.5007448910155927;-0.4590758163818311;1.0796775204843032;1.0000628204278226;10.001219035636355;0.41678405118063017;-0.4352290088253592;-0.43522898886933625;0.3859675714156087;-0.4557099888949293;0.597304838362868;0.999994009530283
77.548491;1.0906695399837965;0.4167189824968988;0.3819933724047386;-0.5007448900733973;-0.45907581623415494;1.0796783259308687;1.000061992979703;10.001214387949602;0.41678458441995897;-0.43522900856445934;-0.4352289886789341;0.3859674147145681;-0.4557099891940801;0.5973048524503689;0.9999927810966247
77.558491;1.0906690231100309;0.41671983142438657;0.38199289758269245;-0.5007448891329959;-0.4590758160981302;1.0796791086298396;1.000061093323558;10.001209100817958;0.416785133275902;-0.4352290083001604;-0.4352289884788319;0.3859672442073181;-0.4557099895015666;0.5973048652629288;0.9999914905294488
77.568491;1.0906685244805232;0.416720679123795;0.3819924195384293;-0.5007448881958696;-0.45907581597348823;1.079679872405823;1.000060124228573;10.001203221888266;0.4167856958154228;-0.4352290080321782;-0.43522898826941386;0.38596706237323414;-0.4557099898161778;0.5973048731054715;0.9999901426014869
77.578491;1.0906680390861596;0.4167215260833152;0.38199193973937395;-0.5007448872633807;-0.4590758158598613;1.079680620911236;1.0000590894095371;10.00119679215334;0.41678627035192906;-0.43522900776040524;-0.43522898805129384;0.3859668711602209;-0.4557099901366637;0.5973048723979774;0.9999887417549722
77.588491;1.0906675622283202;0.4167223723298378;0.38199145913877286;-0.5007448863364072;-0.4590758157570959;1.0796813582708855;1.00005799355267;10.001189853417275;0.41678685530455084;-0.43522900748478066;-0.4352289878254833;0.3859666722424229;-0.4557099904618983;0.5973048593426808;0.9999872923099216
77.598491;1.0906670904378404;0.4167232173387172;0.38199097839242924;-0.5007448854153544;-0.4590758156652353;1.0796820889234036;1.0000568416086357;10.001182456757537;0.41678744890886843;-0.43522900720547864;-0.43522898759325;0.38596646725764705;-0.45570999079089414;0.5973048293526532;0.9999857992348387
77.608491;1.0906666213326914;0.4167240598394761;0.38199049770191973;-0.5007448845004819;-0.45907581558426025;1.0796828165013546;1.0000556381547534;10.001174663667692;0.41678804906227135;-0.435229006923061;-0.4352289873558749;0.385966257789661;-0.45570999112253957;0.5973047771173119;0.9999842683449727
77.618491;1.0906661532195525;0.4167248978223341;0.38199001676082667;-0.5007448835921516;-0.45907581551391957;1.0796835434998109;1.000054386995122;10.001166540598916;0.4167886532669197;-0.435229006638422;-0.4352289871146519;0.38596604537595103;-0.455709991455425;0.5973046971120503;0.99998270532357
77.628491;1.0906656846251448;0.4167257288683622;0.38198953521227497;-0.5007448826906936;-0.45907581545369797;1.0796842718927062;1.0000530917121868;10.001158153235766;0.4167892587117758;-0.4352290063526638;-0.43522898687110756;0.3859658315693551;-0.455709991787908;0.5973045839476512;0.9999811144527051
77.638491;1.0906652131768388;0.4167265504937037;0.3819890530820088;-0.500744881796317;-0.45907581540281683;1.0796850033900438;1.0000517569212588;10.00114956340698;0.41678986249936656;-0.4352290060669986;-0.43522898662709736;0.3859656179653612;-0.45570999211816926;0.5973044325912968;0.9999794988419635
77.648491;1.0906647351614662;0.4167273600991872;0.38198857087012383;-0.5007448809094888;-0.4590758153602701;1.079685739389196;1.000050388575287;10.00114082723309;0.41679046180701784;-0.4352290057827143;-0.43522898638459584;0.3859654063580983;-0.45570999244436505;0.597304238569934;0.9999778617510356
77.658491;1.0906642468291032;0.41672815463727364;0.38198808957411484;-0.5007448800311639;-0.45907581532496;1.0796864811062017;1.0000489931934666;10.001131993769075;0.41679105389292603;-0.4352290055010975;-0.4352289861454953;0.3859651989258178;-0.4557099927650035;0.5973039982146227;0.9999762068220497
77.668491;1.0906637457875201;0.41672893060285027;0.3819876106364229;-0.5007448791623642;-0.45907581529579317;1.079687229717791;1.0000475771305704;10.001123107274362;0.41679163611888964;-0.4352290052232663;-0.4352289859117321;0.38596499800565015;-0.4557099930791683;0.597303708926079;0.9999745374752075
77.678491;1.0906632314454274;0.41672968450960296;0.38198713559586106;-0.5007448783036834;-0.45907581527162145;1.0796879862480473;1.0000461462205719;10.00111420946547;0.41679220600172767;-0.43522900495015515;-0.43522898568550816;0.38596480552050466;-0.4557099933863109;0.5973033693609583;0.9999728572322472
77.688491;1.0906627048192863;0.4167304133512395;0.3819866656321395;-0.5007448774552409;-0.4590758152511861;1.0796887507129067;1.0000447055351218;10.001105332294257;0.41679276112981545;-0.43522900468276365;-0.4352289854691611;0.3859646226053965;-0.455709993686063;0.5973029793467041;0.9999711703291504
77.698491;1.0906621678063573;0.4167311146878196;0.3819862013591209;-0.5007448766168313;-0.459075815233197;1.0796895210701063;1.000043259070508;10.001096485115768;0.41679329923792524;-0.43522900442234347;-0.43522898526461623;0.38596444964830645;-0.45570999397850276;0.5973025392439376;0.9999694810905417
77.708491;1.090661622587858;0.41673178637528413;0.3819857428706939;-0.5007448757881254;-0.4590758152164144;1.0796902935920718;1.000041809853571;10.001087653290151;0.41679381856822734;-0.4352290041702733;-0.4352289850729477;0.38596428668566773;-0.45570999426453235;0.5973020493970754;0.9999677925391356
77.718491;1.0906610714051583;0.4167324260776649;0.3819852899396859;-0.5007448749689607;-0.45907581519958857;1.0796910643679805;1.0000403608732802;10.001078815023757;0.4167943180075525;-0.4352290039277406;-0.435228984894481;0.38596413394978435;-0.4557099945458859;0.5973015103953768;0.9999661056420961
77.728491;1.0906605162954803;0.4167330308115851;0.3819848423374963;-0.5007448741594825;-0.4590758151813939;1.0796918298389229;1.0000389157614253;10.001069960438679;0.41679479693391813;-0.4352290036954533;-0.43522898472913046;0.3859639920843092;-0.45570999482469526;0.5973009232390165;0.9999644200065331
77.738491;1.0906599593047632;0.41673359689891704;0.3819843999677701;-0.5007448733601028;-0.4590758151605555;1.0796925861835545;1.0000374786817503;10.001061092615254;0.41679525502177805;-0.43522900347358306;-0.43522898457659615;0.38596386188146947;-0.455709995102973;0.5973002888281104;0.9999627354833879
77.748491;1.0906594031652759;0.4167341205148334;0.3819839626232419;-0.5007448725715009;-0.45907581513611456;1.079693329573661;1.000036054545642;10.001052214683787;0.41679569206274225;-0.4352290032619008;-0.43522898443646935;0.3859637439418516;-0.45570999538248275;0.5972996076840609;0.9999610531550973
77.758491;1.0906588514118642;0.4167345984136669;0.38198352977596484;-0.500744871794682;-0.4590758151075549;1.0796940575483533;1.0000346494467012;10.001043322674827;0.41679610798559413;-0.4352290030598407;-0.4352289843083081;0.3859636385356844;-0.45570999566480946;0.5972988801977176;0.9999593752537065
77.768491;1.0906583081614618;0.41673502819758196;0.38198310066305613;-0.5007448710309498;-0.4590758150746173;1.079694769808301;1.0000332699124093;10.001034407174265;0.41679650290322706;-0.4352290028664477;-0.4352289841916519;0.38596354580000986;-0.4557099959512751;0.5972981067873866;0.9999577048118677
77.778491;1.0906577779292363;0.41673540807809506;0.3819826743594325;-0.5007448702818191;-0.45907581503707945;1.0796954677047694;1.000031921244068;10.001025454555297;0.41679687684121436;-0.43522900268041165;-0.43522898408588967;0.3859634662912009;-0.4557099962428939;0.5972972877414439;0.9999560453478106
77.788491;1.0906572649780304;0.4167357366843295;0.3819822497890267;-0.5007448695489588;-0.4590758149947769;1.0796961528734983;1.0000306067708062;10.001016446412475;0.41679722942561387;-0.43522900250032026;-0.43522898398997656;0.3859634014081321;-0.4557099965404389;0.5972964231558566;0.9999544002461208
77.798491;1.090656772854333;0.4167360133175361;0.38198182594912106;-0.5007448688340913;-0.45907581494761585;1.079696825938574;1.0000293288024815;10.001007359711414;0.41679755983006156;-0.4352290023250542;-0.43522898390232057;0.3859633534171845;-0.45570999684441527;0.5972955131896223;0.9999527721991605
77.808491;1.0906563045407927;0.41673623824517053;0.38198140234689826;-0.5007448681388286;-0.4590758148953928;1.0796974858389745;1.0000280899455734;10.000998168811593;0.41679786693857945;-0.43522900215408017;-0.4352289838211427;0.38596332520687643;-0.45570999715494404;0.5972945581655037;0.9999511634464142
77.818491;1.0906558624876914;0.41673641240159803;0.38198097928720715;-0.5007448674645124;-0.4590758148376982;1.0796981300525827;1.0000268933942371;10.00098885325827;0.4167981496549429;-0.4352290019874968;-0.4352289837450736;0.385963319600744;-0.45570999747168484;0.597293558406481;0.9999495762838168
77.828491;1.0906554487171658;0.4167365367104639;0.3819805575330925;-0.5007448668121413;-0.4590758147740696;1.0796987558655926;1.0000257426228634;10.000979409033599;0.41679840715107974;-0.4352290018260122;-0.43522898367334073;0.3859633386836788;-0.455709997793822;0.5972925143746375;0.9999480134084471
77.838491;1.0906550654512306;0.416736611793206;0.3819801377213572;-0.5007448661824693;-0.45907581470409103;1.0796993616589783;1.0000246411023306;10.00096985086228;0.4167986389515933;-0.43522900167094675;-0.4352289836054176;0.38596338391165985;-0.4557099981201292;0.5972914272441617;0.999946478875856
77.848491;1.0906547160978626;0.4167366383176508;0.38197972045299416;-0.5007448655761565;-0.4590758146273314;1.0796999471313418;1.000023592023797;10.000960205070955;0.41679884498758457;-0.4352290015240282;-0.43522898354072337;0.3859634564643139;-0.45570999844920396;0.5972902993301524;0.9999449789302354
77.858491;1.0906544057953904;0.4167366176045461;0.38197930681625025;-0.5007448649937891;-0.4590758145434825;1.079700512337322;1.0000225980521396;10.00095050137536;0.41679902563145177;-0.4352290013869784;-0.4352289834786194;0.38596355713718666;-0.45570999877976065;0.5972891338044819;0.9999435212062177
77.868491;1.0906541408411252;0.41673655188532155;0.38197889848755795;-0.5007448644358751;-0.45907581445266366;1.0797010562605234;1.000021660804356;10.000940766093434;0.4167991816455073;-0.4352290012612562;-0.4352289834183712;0.38596368620886407;-0.455709999110718;0.5972879338975232;0.9999421130952724
77.878491;1.0906539279407255;0.41673644380573777;0.3819784974364175;-0.500744863902892;-0.4590758143554612;1.0797015764320408;1.0000207802063144;10.000931022193674;0.41679931404214576;-0.4352290011480728;-0.4352289833589651;0.3859638436566107;-0.4557099994411386;0.5972867023361615;0.9999407609261812
77.888491;1.090653774086645;0.41673629565484405;0.38197810572048685;-0.5007448633952342;-0.45907581425263094;1.0797020697209685;1.0000199544767465;10.000921294102286;0.4167994239920575;-0.4352290010483519;-0.4352289832992056;0.3859640292414374;-0.4557099997702195;0.5972854414388729;0.9999394701597671
77.898491;1.0906536864541754;0.4167361090713124;0.38197772546425374;-0.5007448629130531;-0.4590758141448319;1.0797025326536298;1.0000191806965977;10.000911607813256;0.4167995129562278;-0.43522900096256223;-0.43522898323839176;0.3859642422562026;-0.4557100000973266;0.5972841535275107;0.9999382456077657
77.908491;1.090653671762194;0.416735885111045;0.38197735890394946;-0.5007448624561276;-0.4590758140326533;1.0797029612416507;1.000018455566108;10.000901988583829;0.4167995828642623;-0.43522900089079297;-0.4352289831769071;0.3859644814943435;-0.45571000042199344;0.5972828409924428;0.9999370912306046
77.918491;1.0906537354461643;0.4167356245225049;0.38197700834774573;-0.5007448620238238;-0.4590758139166746;1.0797033516058903;1.000017776454045;10.000892460383511;0.41679963593358277;-0.4352290008330508;-0.43522898311586683;0.38596474572635814;-0.4557100007438472;0.597281506054013;0.9999360101251771
77.928491;1.0906538813573974;0.4167353283505271;0.381976675932308;-0.5007448616151838;-0.45907581379743023;1.0797037008749284;1.0000171424856112;10.000883045584212;0.41679967425741016;-0.4352290007894893;-0.43522898305624175;0.38596503429174467;-0.45571000106246345;0.5972801506996072;0.9999350050567075
77.938491;1.0906541122897664;0.41673499834019845;0.38197636331519025;-0.5007448612291416;-0.45907581367554895;1.0797040074421014;1.0000165546746846;10.000873763614925;0.4167996999015726;-0.4352290007606643;-0.4352289829984632;0.3859653472842931;-0.45571000137725326;0.5972787767623544;0.999934078903408
77.948491;1.0906544311226969;0.4167346367133816;0.3819760715673079;-0.5007448608647866;-0.459075813552022;1.0797042708503959;1.0000160150713158;10.000864628803958;0.4167997156114417;-0.43522900074779014;-0.4352289829425491;0.3859656851844944;-0.4557100016875574;0.5972773859910843;0.9999332343950272
77.958491;1.09065484128377;0.4167342457677949;0.38197580142885634;-0.5007448605214455;-0.4590758134282993;1.07970449142995;1.000015526202378;10.000855647338515;0.4167997251961625;-0.4352290007526325;-0.4352289828883001;0.3859660484209159;-0.45571000199289097;0.597275980070936;0.9999324733553
77.968491;1.0906553454420984;0.4167338277832643;0.3819755537053751;-0.5007448601984992;-0.45907581330605735;1.0797046696492572;1.00001509126002;10.000846813836013;0.4167997332556982;-0.43522900077704046;-0.4352289828355692;0.38596643736838376;-0.4557100022930634;0.5972745606638928;0.9999317957607571
77.978491;1.0906559442668207;0.41673338502636326;0.38197532937869627;-0.5007448598952026;-0.459075813186796;1.079704805813308;1.0000147142224811;10.000838111309893;0.41679974491212446;-0.4352290008225122;-0.4352289827846396;0.3859668525247868;-0.45571000258822264;0.5972731298111925;0.9999311992439529
77.988491;1.0906566370560533;0.41673291946159935;0.3819751295153698;-0.5007448596105879;-0.4590758130717131;1.0797049007780057;1.000014399611905;10.000829514070317;0.4167997656108323;-0.43522900089000666;-0.4352289827364458;0.38596729456619894;-0.45571000287903646;0.5972716905515929;0.9999306798177214
77.998491;1.090657422659313;0.4167324324864326;0.3819749553562048;-0.5007448593433769;-0.4590758129619391;1.0797049569383619;1.000014152442504;10.000820991235948;0.4167998005527863;-0.43522900098008943;-0.43522898269242644;0.3859677644250973;-0.455710003166779;0.5972702471542105;0.9999302333824696
78.008491;1.0906582992834377;0.4167319252168546;0.3819748085287598;-0.5007448590919601;-0.45907581285865356;1.0797049784283317;1.0000139782067012;10.000812512333136;0.4167998540471012;-0.43522900109331336;-0.435228982654005;0.3859682633157788;-0.4557100034530783;0.5972688047276493;0.9999298570200401
78.018491;1.0906592640903496;0.41673139912015755;0.3819746909614244;-0.5007448588544039;-0.45907581276291276;1.079704970681695;1.0000138823569467;10.000804053540765;0.4167999292882714;-0.4352290012302566;-0.43522898262205023;0.38596879253053895;-0.4557100037395588;0.597267368335494;0.9999295492916321
78.028491;1.090660313116222;0.4167308562918738;0.3819746044638483;-0.5007448586284456;-0.459075812675522;1.0797049394838636;1.0000138695152991;10.000795601468885;0.41680002844670894;-0.43522900139110643;-0.43522898259675574;0.38596935320028297;-0.4557100040276216;0.5972659419559138;0.9999293091523727
78.038491;1.0906614413480218;0.41673029907228654;0.3819745504514068;-0.5007448584116168;-0.45907581259704927;1.0797048897266655;1.0000139427231067;10.000787151745156;0.41680015281293814;-0.4352290015754605;-0.435228982577793;0.38596994627279124;-0.4557100043184043;0.5972645278835093;0.9999291345273571
78.048491;1.0906626435310764;0.41673094033168817;0.381975640024001;-0.5007448037282306;-0.45907576258752025;1.0797048249241026;1.0000141032564416;10.000778703064523;0.4168003031284444;-0.43522900178252183;-0.43522898256446635;0.3859705724577931;-0.45571000461296285;0.597263127188484;0.9999290221444525
78.058491;1.0906639150286364;0.41673036062315527;0.3819756542494091;-0.5007448035230225;-0.4590757625281162;1.0797047477187203;1.0000143515771427;10.000770253253517;0.41680048005403736;-0.43522900201122156;-0.43522898255595055;0.38597123183528187;-0.45571000491254243;0.5972617406229918;0.9999289684617702
78.068491;1.0906652510626849;0.4167297729707046;0.38197570419174176;-0.5007448033212423;-0.4590757624790727;1.0797046602939635;1.0000146884382368;10.000761800555745;0.41680068413085913;-0.43522900226011024;-0.4352289825515282;0.38597192352369614;-0.45571000521874366;0.5972603686450941;0.9999289702660121
78.078491;1.090666645629077;0.41672917987731145;0.38197579073980065;-0.5007448031219461;-0.4590757624411708;1.0797045644378462;1.000015114973644;10.000753346336113;0.4168009151588532;-0.4352290025273675;-0.4352289825506933;0.3859726458808489;-0.4557100055335434;0.5972590109976733;0.9999290244655611
78.088491;1.0906680919904868;0.41672858366782994;0.3819759142414531;-0.5007448029245598;-0.4590757624152466;1.0797044617927691;1.0000156322212792;10.00074489335771;0.41680117195636956;-0.4352290028110619;-0.43522898255324605;0.3859733970028531;-0.4557100058590548;0.5972576668059141;0.9999291277722672
78.098491;1.0906695837716118;0.41672798613062434;0.38197607440927805;-0.500744802728695;-0.45907576240198816;1.0797043538223057;1.0000162405884485;10.000736439477961;0.4168014529042587;-0.43522900310931084;-0.43522898255940023;0.3859741750521369;-0.4557100061970853;0.5972563348298459;0.9999292767851744
78.108491;1.0906711156727906;0.4167273883523599;0.3819762705643357;-0.500744802534042;-0.4590757624015677;1.0797042413800044;1.0000169389492761;10.000727976193572;0.41680175660785723;-0.43522900342028514;-0.4352289825696953;0.3859749783083171;-0.45571000654886745;0.5972550138227289;0.999929467966955
78.118491;1.090672683944491;0.4167267908501039;0.38197650190751853;-0.5007448023403476;-0.45907576241345943;1.0797041247406418;1.0000177239748302;10.000719497752032;0.4168020821985155;-0.43522900374232043;-0.4352289825847144;0.3859758050918536;-0.4557100069150733;0.5972537031351759;0.9999296970601513
78.128491;1.0906742861948602;0.4167261939786246;0.3819767675579577;-0.5007448021472527;-0.45907576243661463;1.079704003781923;1.000018590629065;10.00071101187824;0.41680242925028743;-0.43522900407410076;-0.43522898260502046;0.3859766537605351;-0.4557100072958576;0.597252402801736;0.9999299589879359
78.138491;1.0906759204158816;0.41672559824744;0.38197706659643405;-0.5007448019541143;-0.45907576246974197;1.079703877565543;1.0000195329407953;10.000702540821903;0.4168027974690586;-0.4352290044146912;-0.4352289826313839;0.3859775227652695;-0.4557100076909063;0.5972511130152313;0.9999302489841442
78.148491;1.0906775844392524;0.41672500442894694;0.3819773983295245;-0.5007448017600472;-0.45907576251171794;1.0797037439229737;1.0000205444388295;10.000694115953275;0.4168031864866992;-0.4352290047634292;-0.43522898266487203;0.38597841060847304;-0.45571000809962053;0.5972498340520854;0.9999305636865471
78.158491;1.0906792763552664;0.4167244136805417;0.38197776242711545;-0.5007448015639777;-0.45907576256197913;1.0797035997121471;1.000021618984198;10.000685774583838;0.41680359582100945;-0.4352290051197814;-0.43522898270668686;0.3859793157548168;-0.45571000852121213;0.5972485668322307;0.9999309009801415
78.168491;1.0906809948140712;0.4167238276745507;0.3819781585974847;-0.500744801364698;-0.45907576262044614;1.0797034415841862;1.000022751591473;10.000677557046776;0.416804024777486;-0.435229005483108;-0.43522898275798233;0.38598023665372855;-0.4557100089545679;0.5972473131969269;0.9999312590333643
78.178491;1.0906827388539981;0.4167232485842768;0.3819785859701944;-0.5007448011611878;-0.4590757626872602;1.0797032670090752;1.0000239383562775;10.0006695021305;0.41680447226792644;-0.43522900585250646;-0.4352289828197465;0.3859811719454987;-0.45571000939818906;0.5972460755239908;0.9999316356391386
78.188491;1.0906845078494696;0.41672267892855086;0.38197904275252303;-0.5007448009529639;-0.4590757627627389;1.0797030746656782;1.0000251760064465;10.000661644619163;0.4168049367652047;-0.43522900622703414;-0.4352289828926309;0.38598212067142773;-0.4557100098504126;0.597244855812155;0.999932028344096
78.198491;1.0906863015834656;0.41672212131990954;0.3819795263781701;-0.5007448007400828;-0.4590757628473165;1.079702863500033;1.0000264617726464;10.000654016618679;0.41680541640409813;-0.4352290066060904;-0.43522898297673795;0.3859830823207841;-0.455710010309641;0.5972436548008511;0.9999324349635934
78.208491;1.0906881203141123;0.41672157816056005;0.38198003373109257;-0.5007448005228669;-0.4590757629413803;1.079702631929516;1.0000277933903265;10.000646652159203;0.4168059089563741;-0.43522900698951417;-0.43522898307162033;0.3859840568773537;-0.45571001077436346;0.597242472199525;0.9999328538185477
78.218491;1.0906899645774006;0.41672105145493377;0.38198056142942116;-0.5007448003016077;-0.4590757630451597;1.079702378445296;1.0000291688831588;10.000639585684317;0.4168064117217936;-0.4352290073773991;-0.43522898317653097;0.3859850448292692;-0.45571001124316957;0.5972413079074188;0.9999332835592796
78.228491;1.0906918342144736;0.4167205428461196;0.3819811063654632;-0.5007448000764091;-0.4590757631586785;1.0797021023178714;1.0000305859961842;10.00063283927708;0.41680692167389455;-0.43522900776993756;-0.4352289832906613;0.3859860468180348;-0.45571001171474246;0.5972401627598001;0.9999337230296531
78.238491;1.0906937271121253;0.4167200536990869;0.3819816661253896;-0.5007447998471355;-0.45907576328182137;1.0797018031510477;1.000032041894864;10.000626415222632;0.4168074359411964;-0.4352290081673279;-0.43522898341326427;0.38598706307690805;-0.4557100121876996;0.5972390381744695;0.9999341712388524
78.248491;1.0906956390418436;0.41671958493099165;0.3819822391248641;-0.5007447996134811;-0.4590757634144982;1.0797014799706852;1.0000335333781354;10.000620299855646;0.4168079522056128;-0.43522900856958424;-0.43522898354363;0.3859880932277897;-0.4557100126604593;0.5972379354559755;0.9999346270460113
78.258491;1.0906975647093307;0.41671913661773324;0.38198282453875965;-0.5007447993752309;-0.4590757635567971;1.0797011310220117;1.000035056421617;10.000614467344157;0.4168084685553502;-0.4352290089763817;-0.4352289836808748;0.3859891366223174;-0.45571001313118703;0.5972368553593871;0.9999350888995439
78.268491;1.0906994988443737;0.4167187079126971;0.38198342187839374;-0.5007447991324753;-0.4590757637091178;1.0797007541132648;1.0000366051894845;10.000608885310994;0.4168089830351268;-0.4352290093870576;-0.43522898382388886;0.3859901927706055;-0.45571001359782726;0.5972357979669328;0.9999355552164033
78.278491;1.0907014370560566;0.41671829739697885;0.38198403036979517;-0.5007447988856062;-0.4590757638720542;1.0797003463594357;1.0000381720251639;10.000603522853167;0.4168094934746948;-0.4352290098006641;-0.435228983971691;0.3859912613229893;-0.45571001405835565;0.5972347629224911;0.9999360248564987
78.288491;1.090703376256547;0.4167179034161007;0.3819846486338188;-0.5007447986352066;-0.45907576404592465;1.0796999033988126;1.0000397485436125;10.000598352293641;0.41680999782208245;-0.4352290102160824;-0.43522898412376587;0.3859923416720606;-0.45571001451118337;0.5972337497364189;0.9999364969080012
78.298491;1.090705313969185;0.416717524397074;0.3819852749596505;-0.5007447983818928;-0.4590757642304088;1.0796994191886822;1.0000413269595119;10.0005933471748;0.41681049462714415;-0.43522901063217423;-0.4352289842800528;0.3859934325749646;-0.45571001495547636;0.5972327580315856;0.9999369700185762
78.308491;1.0907072474764867;0.41671715907974444;0.38198590775856045;-0.5007447981261549;-0.45907576442463544;1.079698886467806;1.0000429009935528;10.000588483256427;0.41681098304119235;-0.4352290110478625;-0.43522898444077823;0.38599453209042767;-0.4557100153912186;0.5972317879827154;0.9999374419419921
78.318491;1.0907091739967296;0.4167168064286411;0.3819865453427042;-0.5007447978683394;-0.45907576462756533;1.0796982972363818;1.0000444661264563;10.000583741381684;0.416811462376692;-0.4352290114621594;-0.4352289846061889;0.38599563797351416;-0.45571001581901754;0.5972308405848701;0.9999379094980457
78.328491;1.0907110911136386;0.41671646560104475;0.38198718517566765;-0.500744797608806;-0.4590757648381991;1.079697643043779;1.000046019281693;10.000579107347562;0.4168119318254272;-0.4352290118741781;-0.43522898477614375;0.3859967481199868;-0.45571001623969026;0.5972299173385268;0.9999383688475333
78.338491;1.0907129970195928;0.41671613609557534;0.3819878237113717;-0.500744797348076;-0.45907576505544434;1.0796969149367013;1.0000475583107646;10.000574568188854;0.4168123904637223;-0.4352290122830691;-0.4352289849500304;0.38599786055327207;-0.45571001665380995;0.5972290197623802;0.9999388161411162
78.348491;1.0907148910442823;0.4167158176495672;0.38198845698109374;-0.5007447970867979;-0.4590757652779513;1.0796961028292678;1.000049081871824;10.000570113121658;0.41681283719272494;-0.4352290126878214;-0.4352289851272323;0.3859989732287802;-0.4557100170615955;0.5972281491539962;0.9999392482164531
78.358491;1.0907167737498087;0.4167155098915811;0.3819890812296936;-0.5007447968255341;-0.4590757655041194;1.079695195164192;1.0000505896892802;10.000565741528298;0.4168132706768816;-0.4352290130871631;-0.43522898530750054;0.38600008398779434;-0.455710017463208;0.5972273064786336;0.9999396625017322
78.368491;1.0907186462810772;0.41671521208749723;0.38198969316313613;-0.5007447965646323;-0.45907576573231157;1.0796941800998636;1.0000520827281494;10.00056146483146;0.4168136895444551;-0.43522901347984266;-0.4352289854908752;0.38600119058314847;-0.45571001785900866;0.597226492274799;0.9999400563129484
78.378491;1.0907205098599626;0.41671492309208885;0.38199028963088916;-0.5007447963043998;-0.45907576596118665;1.0796930476524238;1.0000535630665193;10.000557298658547;0.4168140926688261;-0.4352290138649847;-0.43522898567744034;0.3860022908623949;-0.45571001824941954;0.5972257067358526;0.9999404269901232
78.388491;1.0907223650909907;0.41671464153757626;0.38199086716687597;-0.5007447960452888;-0.4590757661898302;1.079691791087962;1.0000550333375076;10.000553258004492;0.41681447961884344;-0.43522901424203014;-0.4352289858671202;0.3860033830053451;-0.4557100186346843;0.5972249500688983;0.9999407729128277
78.398491;1.0907242111445554;0.4167143661029068;0.38199142193632324;-0.5007447957878713;-0.45907576641755116;1.079690406842071;1.000056495889586;10.000549359216663;0.41681485132409685;-0.43522901461030233;-0.4352289860596632;0.3860044654911598;-0.45571001901493485;0.5972242229485;0.9999410937010561
78.408491;1.090726046153794;0.4167140955068793;0.3819919498932788;-0.5007447955327576;-0.45907576664367544;1.0796888936263864;1.0000579521878614;10.000545621933927;0.4168152101704926;-0.4352290149686547;-0.4352289862547397;0.3860055369113703;-0.45571001939038996;0.5972235266295853;0.9999413897217946
78.418491;1.090727868056528;0.4167138283024191;0.38199244696242435;-0.5007447952804983;-0.45907576686767393;1.079687251556596;1.0000594027546206;10.000542065677385;0.41681555904708933;-0.43522901531554814;-0.43522898645186286;0.38600659591271713;-0.4557100197614441;0.5972228625309172;0.9999416623024683
78.428491;1.09072967442413;0.41671356280587357;0.38199290939529773;-0.500744795031505;-0.4590757670894365;1.0796854815217913;1.0000608477057615;10.000538702833811;0.4168159001631098;-0.43522901564935845;-0.4352289866502199;0.386007641269351;-0.45571002012879397;0.597222231715147;0.9999419138199086
78.438491;1.0907314620987336;0.41671329720617306;0.38199333412084585;-0.5007447947860568;-0.45907576730928173;1.0796835848014437;1.0000622877554248;10.000535536917896;0.4168162347559386;-0.43522901596843183;-0.435228986848659;0.3860086719518413;-0.4557100204936366;0.5972216347095749;0.9999421467769201
78.448491;1.0907332276091983;0.4167130297109618;0.38199371886428274;-0.5007447945443693;-0.4590757675276976;1.0796815627567022;1.0000637249207718;10.000532568298194;0.41681656358308933;-0.43522901627092536;-0.4352289870458127;0.3860096872006022;-0.4557100208575991;0.5972210716701859;0.9999423632213967
78.458491;1.0907349679661607;0.41671275862149065;0.38199406230148564;-0.5007447943066868;-0.459075767745147;1.0796794164838264;1.000065162387953;10.000529798172359;0.41681688735760025;-0.4352290165548311;-0.4352289872403238;0.38601068652989123;-0.4557100212224172;0.5972205426446258;0.9999425653138059
78.468491;1.0907366808985026;0.41671248240899345;0.38199436447565394;-0.5007447940733112;-0.45907576796206684;1.0796771471193483;1.0000666039523807;10.00052722624476;0.4168172067962009;-0.43522901681828136;-0.4352289874310609;0.3860116695297834;-0.45571002158972745;0.5972200477991042;0.999942756481886
78.478491;1.0907383641236843;0.4167121999622143;0.38199462719662897;-0.5007447938446312;-0.459075768178873;1.0796747570891025;1.0000680532031605;10.000524849567087;0.4168175223496232;-0.43522901705994205;-0.4352289876171245;0.38601263574619055;-0.45571002196091526;0.5972195875994837;0.9999429424956284
78.488491;1.0907400149401978;0.4167119109650563;0.3819948539480214;-0.500744793621276;-0.4590757683958727;1.0796722511147028;1.0000695127529824;10.000522667620901;0.4168178339777095;-0.43522901727916286;-0.43522898779769253;0.3860135847473265;-0.45571002233695257;0.5972191626918912;0.9999431317605076
78.498491;1.0907416311515858;0.4167116159774824;0.381995049181935;-0.5007447934042434;-0.45907576861319627;1.0796696361009124;1.0000709843481639;10.000520686942648;0.4168181413249094;-0.43522901747573556;-0.43522898797189324;0.3860145160146348;-0.45571002271845407;0.5972187734862222;0.9999433347702126
