time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.508491;1.0907432120730225;0.4167113159687658;0.381995217541411;-0.500744793194904;-0.45907576883085016;1.0796669203947729;1.000072469522026;10.000518920465538;0.41681844392481;-0.43522901764956173;-0.43522898813876876;0.38601542874239547;-0.4557100231058875;0.5972184201561221;0.9999435630838804
78.518491;1.0907447583223273;0.41671101183466297;0.3819953635674942;-0.500744792995043;-0.4590757690488406;1.0796641129287237;1.0000739701795907;10.000517384372856;0.4168187412019049;-0.43522901780058276;-0.4352289882972586;0.3860163217843995;-0.45571002349965756;0.5972181032827234;0.9999438279917637
78.528491;1.0907462708618452;0.4167107043930612;0.38199549167941177;-0.5007447928068758;-0.4590757692672911;1.0796612225146112;1.000075489124892;10.000516094510594;0.4168190327720371;-0.43522901792890606;-0.43522898844620395;0.38601719357276715;-0.45571002390000376;0.5972178243076011;0.9999441392916919
78.538491;1.0907477504492704;0.4167103944868113;0.3819956059301713;-0.5007447926328016;-0.4590757694865084;1.079658257600239;1.000077029556756;10.000515064768164;0.4168193189363573;-0.43522901803485187;-0.43522898858462644;0.38601804203529283;-0.45571002430687046;0.5972175852475295;0.9999445044876953
78.548491;1.090749197305392;0.4167100828301083;0.38199570971131946;-0.500744792475128;-0.45907576970695;1.0796552261646837;1.0000785935046537;10.00051430728447;0.41681960066044427;-0.43522901811888626;-0.43522898871219795;0.3860188646091278;-0.4557100247199519;0.5972173881402852;0.9999449284918245
78.558491;1.0907506105568014;0.41670976985135116;0.3819958058563378;-0.500744792335999;-0.45907576992902965;1.0796521357660627;1.000080181471856;10.000513828625126;0.4168198790158393;-0.43522901818167975;-0.43522898882936006;0.3860196583214303;-0.455710025138896;0.5972172349354312;0.9999454137263272
78.568491;1.0907519883773313;0.41670945578001056;0.38199589693933367;-0.5007447922173752;-0.4590757701527749;1.079648994228391;1.0000817932076926;10.00051362194483;0.4168201547283016;-0.435229018224335;-0.4352289889369964;0.3860204201280017;-0.4557100255634142;0.5972171277834661;0.9999459602896004
78.578491;1.0907533288618654;0.41670914097954104;0.3819959853426458;-0.5007447921209917;-0.4590757703777404;1.0796458102994042;1.0000834274656871;10.000513664553566;0.41682042823286586;-0.4352290182484329;-0.4352289890360423;0.38602114734725446;-0.45571002599327176;0.5972170688957426;0.9999465664956937
78.588491;1.0907546308131992;0.4167088262987851;0.3819960731225193;-0.5007447920482995;-0.45907577060342186;1.079642593575402;1.0000850817885745;10.000513926152005;0.416820699973543;-0.43522901825583654;-0.4352289891272718;0.38602183769447634;-0.45571002642834546;0.5972170598639763;0.9999472298077302
78.598491;1.0907558941571203;0.4167085130978502;0.3819961618973537;-0.5007447920004302;-0.45907577082965945;1.0796393538575093;1.0000867534585758;10.000514380171841;0.4168209706009194;-0.43522901824853316;-0.43522898921124814;0.386022489114073;-0.45571002686865963;0.5972171013192977;0.9999479471426247
78.608491;1.0907571198902926;0.416708202965622;0.3819962527598212;-0.500744791978257;-0.4590757710566888;1.0796361001711052;1.00008843985543;10.000515005577023;0.4168212409703755;-0.4352290182284425;-0.43522898928835646;0.3860230998533592;-0.4557100273142921;0.5972171931564703;0.9999487149889346
78.618491;1.0907583100826361;0.4167078974613017;0.38199634618125927;-0.5007447919824638;-0.4590757712850194;1.0796328402516198;1.0000901381525813;10.000515776257757;0.41682151189857897;-0.43522901819723503;-0.435228989358866;0.3860236685639174;-0.4557100277654086;0.59721733495384;0.9999495306735116
78.628491;1.090759467999116;0.41670759809361313;0.381996442050777;-0.5007447920135285;-0.45907577151516066;1.0796295811762582;1.000091845603724;10.000516650505098;0.4168217838611872;-0.4352290181564652;-0.43522898942295957;0.38602419421708023;-0.45571002822238116;0.597217526381487;0.9999503936509695
78.638491;1.0907605976203798;0.4167073064290202;0.38199653977296477;-0.5007447920717344;-0.45907577174738046;1.0796263302515714;1.0000935595443399;10.00051757320395;0.4168220568399978;-0.4352290181077287;-0.43522898948065636;0.3860246759547954;-0.45571002868561883;0.5972177672005782;0.9999513052780904
78.648491;1.0907617025460878;0.41670702411489785;0.3819966382964492;-0.5007447921572615;-0.4590757719818799;1.0796230949611854;1.0000952764138136;10.00051848758208;0.41682233012534187;-0.43522901805247866;-0.4352289895317105;0.38602511282485424;-0.45571002915528164;0.5972180569068543;0.9999522679810589
78.658491;1.0907627851490236;0.41670675292214965;0.3819967363077348;-0.5007447922700814;-0.4590757722191475;1.0796198820749725;1.000096990900081;10.000519343568222;0.4168226020148132;-0.4352290179917988;-0.4352289895757385;0.38602550352025666;-0.4557100296311938;0.5972183946514646;0.9999532847757666
78.668491;1.090763846800321;0.4167064949033852;0.38199683255566363;-0.5007447924096317;-0.4590757724600021;1.079616696714695;1.0000986958607563;10.000520097925483;0.41682286996941204;-0.4352290179263887;-0.43522898961249595;0.3860258464074571;-0.45571003011288974;0.5972187793361237;0.9999543586942576
78.678491;1.090764888512065;0.41670625241486603;0.3819969259135761;-0.5007447925746613;-0.4590757727053691;1.079613541745449;1.0001003827589185;10.00052071259022;0.41682313134244753;-0.43522901785665474;-0.43522898964197293;0.38602613967003396;-0.4557100305997206;0.5972192095736573;0.9999554920056325
78.688491;1.0907659111921963;0.4167060278557118;0.38199701525416335;-0.5007447927633735;-0.45907577295612934;1.0796104178073564;1.0001020424391462;10.00052115128076;0.4168233838265154;-0.4352290177828179;-0.43522898966441076;0.386026381439926;-0.45571003109089736;0.5972196838598548;0.9999566859615204
78.698491;1.0907669161211966;0.416705823240356;0.38199709935914994;-0.5007447929737462;-0.45907577321322224;1.079607324370463;1.000103666001188;10.000521372179199;0.416823625316252;-0.43522901770498346;-0.43522898968031587;0.38602657009980845;-0.45571003158539664;0.59722020085133;0.9999579412428039
78.708491;1.0907679051487817;0.4167056398753376;0.3819971767354961;-0.5007447932038912;-0.4590757734777456;1.079604260987185;1.0001052456912323;10.000521324697843;0.416823853599307;-0.43522901762318034;-0.43522898969028134;0.38602670452727195;-0.4557100320819397;0.5972207592016884;0.9999592582193827
78.718491;1.0907688791088928;0.41670547841128686;0.3819972453844313;-0.5007447934522182;-0.4590757737507703;1.0796012274490698;1.0001067756517796;10.000520952862493;0.41682406601922734;-0.43522901753750304;-0.4352289896948138;0.38602678400780965;-0.45571003257923165;0.5972213572357051;0.9999606362606674
78.728491;1.0907698358373197;0.4167053392163202;0.3819973028021699;-0.5007447937173758;-0.4590757740331963;1.0795982233789938;1.0001082516455375;10.000520201839883;0.41682425951437974;-0.43522901744833314;-0.43522898969439466;0.3860268081307639;-0.45571003307634217;0.5972219932036938;0.999962072438972
78.738491;1.090770770545126;0.4167052227885838;0.3819973462775365;-0.5007447939981349;-0.45907577432585334;1.0795952486419993;1.0001096699521408;10.000519025035006;0.4168244313110577;-0.4352290173565136;-0.4352289896896358;0.3860267768371724;-0.45571003357283757;0.5972226659673795;0.9999635610093602
78.748491;1.0907716779915093;0.41670513002463105;0.38199737325903466;-0.5007447942933703;-0.4590757746295602;1.0795923041080295;1.0001110269099451;10.000517385399457;0.41682457956405544;-0.4352290172634516;-0.4352289896814143;0.38602669039340975;-0.45571003406858457;0.5972233752055037;0.9999650945377175
78.758491;1.0907725542333444;0.41670506229475307;0.38199738164074243;-0.5007447946023237;-0.4590757749450333;1.0795893914303585;1.0001123191420718;10.000515250701696;0.41682470336146243;-0.4352290171709607;-0.43522898967099327;0.38602654937979647;-0.4557100345636144;0.5972241208473187;0.9999666657666407
78.768491;1.090773397276351;0.41670502132408527;0.38199737005158746;-0.5007447949249262;-0.45907577527272686;1.0795865120893207;1.0001135435150388;10.000512594052752;0.4168248023683962;-0.4352290170806905;-0.4352289896600666;0.38602635488363224;-0.455710035058108;0.5972249025242354;0.9999682688435937
78.778491;1.0907742068252055;0.41670500889213696;0.38199733804812774;-0.5007447952617037;-0.45907577561274654;1.0795836668099645;1.0001146967558927;10.000509401446616;0.4168248764792215;-0.4352290169935787;-0.435228989650593;0.3860261086474351;-0.455710035552317;0.5972257195506376;0.9999698993821843
78.788491;1.090774983805068;0.41670502650070584;0.3819972859714637;-0.5007447956133262;-0.45907577596489957;1.079580855705057;1.0001157753996464;10.000505669148783;0.4168249255787902;-0.4352290169098734;-0.43522898964439777;0.3860258129634846;-0.45571003604653937;0.5972265709242699;0.9999715534793892
78.798491;1.090775730445011;0.41670507517287436;0.3819972145811799;-0.5007447959802462;-0.4590757763287193;1.0795780788134546;1.0001167766188566;10.00050139037504;0.41682494954742644;-0.4352290168295578;-0.4352289896427672;0.38602547035385665;-0.4557100365411869;0.597227455328869;0.9999732264133044
78.808491;1.0907764507319428;0.4167051551541472;0.3819971248811521;-0.5007447963625742;-0.459075776703467;1.0795753365803;1.000117699119124;10.000496549907526;0.41682494849327584;-0.43522901675266573;-0.4352289896462757;0.3860250831429987;-0.4557100370367786;0.5972283715576636;0.999974912011572
78.818491;1.090777150215506;0.41670526557488474;0.3819970183836944;-0.500744796760015;-0.4590757770882888;1.0795726298676886;1.000118542503611;10.00049112934282;0.41682492293073936;-0.4352290166793579;-0.43522898965485496;0.3860246532943679;-0.4557100375338595;0.5972293190160287;0.9999766030348818
78.828491;1.0907778348345154;0.4167054046426133;0.3819968975277695;-0.5007447971719141;-0.4590757774825013;1.0795699594411785;1.000119305562943;10.000485116474442;0.4168248738034123;-0.43522901660987207;-0.43522898966802276;0.3860241826448627;-0.4557100380329923;0.5972302979912165;0.9999782923706814
78.838491;1.0907785096591558;0.41670557011359266;0.3819967654796591;-0.5007447975974652;-0.45907577788575;1.079567325311334;1.0001199857493694;10.000478511884284;0.41682480244230924;-0.4352290165444212;-0.4352289896851778;0.3860236731410285;-0.45571003853488307;0.5972313096039202;0.9999799743668779
78.848491;1.090779178377932;0.4167057594090088;0.3819966253001421;-0.5007447980357949;-0.4590757782978147;1.0795647262405943;1.0001205802078952;10.00047132579851;0.41682471058071074;-0.4352290164830626;-0.4352289897058674;0.3860231267672648;-0.45571003904046303;0.5972323553392639;0.9999816453098863
78.858491;1.0907798436183034;0.4167059696603665;0.3819964796643629;-0.5007447984859852;-0.4590757787182227;1.079562159871896;1.0001210867624248;10.000463571120102;0.41682460038818786;-0.43522901642542805;-0.435228989730026;0.3860225452030808;-0.45571003955072437;0.5972334365833049;0.9999833031764327
78.868491;1.0907805071357828;0.4167061980455321;0.38199633120360454;-0.5007447989473611;-0.4590757791460572;1.0795596235639984;1.000121503978113;10.000455263602936;0.41682447419445473;-0.43522901637035877;-0.4352289897580428;0.3860219295266298;-0.45571004006653765;0.5972345545851783;0.9999849472631989
78.878491;1.0907811691551281;0.4167064420901791;0.3819961823235152;-0.5007447994197407;-0.45907577958000956;1.0795571147561314;1.0001218305711184;10.000446428840052;0.4168243339156083;-0.4352290163159065;-0.4352289897905653;0.38602128035449135;-0.45571004058868264;0.5972357106538629;0.9999865777367518
78.888491;1.0907818281675759;0.4167066996667312;0.38199603473959753;-0.5007447999032082;-0.45907578001855825;1.079554630656666;1.000122065066556;10.000437107408796;0.4168241808184518;-0.43522901625987903;-0.4352289898282899;0.3860205984514016;-0.45571004111784424;0.5972369062484149;0.9999881958868833
78.898491;1.0907824820394325;0.41670696895143733;0.3819958895613106;-0.5007448003977438;-0.45907578046022157;1.0795521688984961;1.0001222058805552;10.000427354215173;0.41682401595008695;-0.4352290162003388;-0.4352289898718217;0.3860198852549914;-0.4557100416544947;0.5972381429200633;0.9999898050716247
78.908491;1.0907831296334212;0.41670724859341807;0.3819957475325197;-0.5007448009031397;-0.4590757809035974;1.079549728785712;1.000122251077016;10.000417231575048;0.4168238406424196;-0.4352290161356331;-0.4352289899214966;0.38601914285606304;-0.45571004219891026;0.59723942218715;0.9999914103801872
78.918491;1.0907837722373026;0.41670753765050783;0.3819956090365356;-0.5007448014190561;-0.4590757813470276;1.0795473109650815;1.000122198437899;10.000406797215417;0.4168236565439863;-0.43522901606432934;-0.4352289899771994;0.386018373673921;-0.4557100427513325;0.5972407450641121;0.9999930168693687
78.928491;1.0907844137116451;0.4167078349672854;0.38199547426208946;-0.5007448019450964;-0.45907578178826697;1.0795449163258433;1.0001220468286263;10.00039609895905;0.41682346555226535;-0.43522901598532626;-0.4352289900381663;0.38601758009144765;-0.4557100433121372;0.5972421112628944;0.9999946284686545
78.938491;1.0907850591187855;0.4167081386947449;0.3819953436376055;-0.5007448024810391;-0.4590757822244582;1.0795425459923056;1.0001217974379646;10.000385181128214;0.41682326993276425;-0.43522901589791113;-0.43522899010303345;0.3860167640620915;-0.4557100438819451;0.5972435189128341;0.9999962481171346
78.948491;1.0907857133861882;0.4167084462698036;0.3819952180821036;-0.5007448030270538;-0.4590757826523014;1.0795402017344173;1.0001214533461;10.000374091077981;0.4168230721457258;-0.4352290158015806;-0.43522899017044503;0.3860159269222755;-0.4557100444616109;0.5972449650421389;0.999997878185325
78.958491;1.0907863803033953;0.4167087543335522;0.3819950987979538;-0.5007448035835168;-0.45907578306842034;1.0795378860158966;1.0001210186311864;10.000362880683285;0.41682287434943216;-0.43522901569572914;-0.43522899023972017;0.38601506958042997;-0.4557100450521009;0.5972464461301094;0.999999520665795
78.968491;1.0907870615411197;0.41670905871126085;0.38199498683269767;-0.5007448041506473;-0.4590757834698199;1.0795356019918525;1.000120498343536;10.000351603289817;0.4168226781372263;-0.4352290155795699;-0.43522899031095325;0.38601419295528144;-0.45571004565433826;0.5972479583925303;1.0000011770655701
78.978491;1.0907877566814752;0.41670935481864835;0.38199488275776083;-0.5007448047284906;-0.4590757838539624;1.079533353541231;1.0001198981899329;10.000340306849596;0.4168224845158914;-0.435229015452325;-0.43522899038463503;0.386013298396205;-0.455710046269062;0.5972494977815088;1.0000028478690146
78.988491;1.0907884642620247;0.4167096380406385;0.3819947866066098;-0.5007448053170995;-0.4590757842185457;1.0795311452408434;1.000119223324969;10.000329029355273;0.41682229383496006;-0.4352290153133234;-0.4352289904611807;0.3860123876197856;-0.45571004689672817;0.5972510596475735;1.000004532066428
78.998491;1.0907891825950689;0.416709903716368;0.38199469808668485;-0.5007448059165278;-0.4590757845615002;1.0795289824398895;1.0001184779563248;10.000317798830713;0.41682210574020817;-0.4352290151620633;-0.43522899054060615;0.38601146226386546;-0.4557100475374738;0.5972526384552589;1.0000062277884068
79.008491;1.0907899099055742;0.4167101472108262;0.381994616859188;-0.5007448065266878;-0.459075784881151;1.07952687154579;1.0001176661384132;10.000306635820209;0.4168219193202677;-0.4352290149983338;-0.43522899062238984;0.386010523865905;-0.455710048191133;0.5972542280455734;1.0000079332737242
79.018491;1.090790644013614;0.4167103644206497;0.381994542659596;-0.5007448071471255;-0.45907578517620873;1.079524820044521;1.0001167920878289;10.000295556272624;0.4168217333646614;-0.4352290148220763;-0.4352289907056163;0.3860095742666208;-0.45571004885727057;0.597255822309436;1.000009646568726
79.028491;1.0907913820101327;0.41671055220360637;0.3819944753609694;-0.5007448077768253;-0.4590757854454625;1.0795228357796307;1.0001158597758966;10.000284571991646;0.4168215465815015;-0.4352290146330739;-0.4352289907893506;0.3860086157484703;-0.4557100495351592;0.5972574157301448;1.0000113645721622
79.038491;1.0907921206311575;0.4167107083316101;0.38199441497646597;-0.5007448084143574;-0.45907578568748597;1.0795209260696759;1.000114872924733;10.00027368889306;0.4168213578141708;-0.4352290144308636;-0.43522899087280625;0.38600765081801053;-0.45571005022373473;0.5972590032215775;1.000013082945091
79.048491;1.0907928570093297;0.416710831375301;0.38199436140834114;-0.5007448090582821;-0.4590757859008574;1.0795190976620275;1.0001138352071213;10.000262907880538;0.4168211662733608;-0.43522901421475146;-0.43522899095526824;0.3860066818559157;-0.4557100509216538;0.5972605794449823;1.0000147970276418
79.058491;1.0907935887644742;0.4167109207929116;0.3819943141126743;-0.5007448097075102;-0.45907578608466176;1.0795173576599122;1.000112749982755;10.000252234952171;0.4168209716019082;-0.43522901398379843;-0.4352289910360134;0.3860057107720587;-0.4557100516273992;0.5972621385488365;1.0000165027303771
79.068491;1.0907943136075848;0.41671097688271086;0.38199427202176817;-0.5007448103615648;-0.459075786238685;1.0795157146675958;1.000111620525097;10.000241697188642;0.41682077364773557;-0.4352290137369741;-0.43522899111425734;0.3860047388335872;-0.455710052339418;0.5972636743925607;1.0000181963966528
79.078491;1.0907950291863822;0.4167110005549181;0.3819942337254772;-0.5007448110206671;-0.45907578636331725;1.0795141787966884;1.000110450940278;10.000231349499604;0.41682057208375944;-0.4352290134733519;-0.43522899118934055;0.3860037666121146;-0.4557100530563748;0.5972651808885313;1.0000198741303299
79.088491;1.0907957335288567;0.41671099324064775;0.3819941977265979;-0.5007448116855487;-0.4590757864593862;1.0795127598370602;1.000109246095759;10.000221267100088;0.4168203661910504;-0.4352290131920991;-0.43522899126098485;0.38600279406659554;-0.4557100537772564;0.5972666526189635;1.0000215318040646
79.098491;1.0907964258413345;0.41671095691979365;0.3819941627107688;-0.5007448123571306;-0.45907578652789466;1.0795114654895224;1.0001080106859284;10.000211532317229;0.4168201549980589;-0.43522901289232807;-0.43522899132911624;0.38600182102195385;-0.4557100545011752;0.5972680851753505;1.0000231648849394
79.108491;1.0907971069454427;0.41671089414727547;0.38199412770497343;-0.5007448130363575;-0.4590757865697644;1.0795103017496623;1.0001067491533862;10.000202222123285;0.4168199376212762;-0.435229012572996;-0.435228991393543;0.3860008477821934;-0.45571005522723335;0.5972694746514411;1.000024767169458
79.118491;1.0907977789974463;0.41671080808043426;0.38199409185104116;-0.5007448137242946;-0.459075786585874;1.079509273906105;1.000105466432844;10.000193400389177;0.4168197134704579;-0.4352290122329503;-0.43522899145391114;0.3859998752447802;-0.455710055954546;0.5972708171006851;1.0000263306448007
79.128491;1.09079844452547;0.4167107023366987;0.38199405390233254;-0.5007448144222427;-0.45907578657735393;1.0795083861700296;1.0001041685515357;10.000185116455599;0.41681948209210584;-0.43522901187111335;-0.43522899150972555;0.3859989044987138;-0.45571005668216535;0.5972721086370272;1.000027847586987
79.138491;1.0907991055221524;0.4167105806211941;0.3819940120455329;-0.5007448151315357;-0.45907578654579007;1.0795076414516573;1.0001028625687562;10.000177405535892;0.4168192428874001;-0.43522901148670057;-0.43522899156034706;0.3859979364707189;-0.45571005740897946;0.5972733457883447;1.0000293121901673
79.148491;1.0907997635767916;0.4167104465122401;0.3819939642673634;-0.5007448158531154;-0.45907578649319264;1.0795070426942417;1.0001015554733435;10.000170288201593;0.4168189952695802;-0.4352290110792947;-0.4352289916051059;0.38599697208407824;-0.4557100581337271;0.5972745256180275;1.0000307199515994
79.158491;1.090800420743171;0.4167103035733579;0.3819939087791641;-0.500744816587274;-0.4590757864217458;1.0795065939694928;1.0001002526070992;10.0001637717962;0.4168187389150084;-0.43522901064879493;-0.4352289916434491;0.3859960127390818;-0.4557100588550718;0.5972756457109079;1.0000320662225433
79.168491;1.0908010797895482;0.41671015535500516;0.38199384414106796;-0.5007448173336776;-0.4590757863333864;1.0795062996462323;1.0000989570772503;10.000157852596542;0.4168184731827788;-0.43522901019539406;-0.43522899167506385;0.38599506038177617;-0.45571005957187044;0.5972767045523737;1.000033345761783
79.178491;1.0908017433267692;0.4167100050178756;0.38199376921107275;-0.5007448180914403;-0.4590757862295013;1.0795061628702671;1.0000976708148934;10.000152513138158;0.4168181963830046;-0.43522900971956696;-0.4352289917000377;0.38599411705031367;-0.4557100602835313;0.5972777019332923;1.0000345533082393
79.188491;1.0908024130999494;0.41670985502369806;0.38199368311597764;-0.5007448188591109;-0.45907578611108285;1.0795061852279915;1.0000963962975207;10.000147720669853;0.41681790615022435;-0.4352290092220403;-0.4352289917189532;0.38599318456281495;-0.45571006098999994;0.5972786383615444;1.0000356840501665
79.198491;1.0908030903025865;0.41670970733743223;0.3819935851727884;-0.5007448196347833;-0.45907578597918713;1.0795063674651382;1.00009513751598;10.000143435073094;0.41681760031593906;-0.43522900870376713;-0.43522899173271606;0.38599226449250346;-0.45571006169141726;0.597279514146649;1.0000367337752463
79.208491;1.0908037758010514;0.416709563769399;0.3819934745788535;-0.5007448204164731;-0.45907578583513836;1.0795067101806894;1.0000938999229751;10.000139617397153;0.4168172772402829;-0.4352290081658179;-0.43522899174215235;0.38599135817089825;-0.4557100623877569;0.5972803295758778;1.0000376989883284
79.218491;1.0908044699641506;0.41670942603584243;0.381993350259567;-0.5007448212024265;-0.4590757856804565;1.079507213978532;1.000092689749105;10.000136232388021;0.4168169358211724;-0.43522900760918215;-0.4352289917477225;0.38599046687734506;-0.4557100630785815;0.597281085512746;1.0000385767240028
79.228491;1.0908051733426924;0.41670929579535476;0.38199321129379155;-0.5007448219910521;-0.45907578551687567;1.0795078792749684;1.0000915130533132;10.000133249358166;0.416816575527649;-0.43522900703468714;-0.43522899174962415;0.38598959210655054;-0.45571006376308604;0.5972817831255367;1.0000393641976195
79.238491;1.0908058882106009;0.41670917480405145;0.3819930572554363;-0.5007448227806398;-0.4590757853463169;1.079508706208644;1.0000903752523098;10.000130639053438;0.41681619625325644;-0.4352290064430635;-0.4352289917480509;0.3859887354933648;-0.45571006444029727;0.5972824234855973;1.0000400587190872
79.248491;1.0908066195352115;0.4167090649755749;0.38199288790519387;-0.5007448235691552;-0.4590757851706939;1.0795096944595972;1.0000892813370539;10.000128365757018;0.41681579798405327;-0.43522900583496943;-0.4352289917431841;0.38598789863459776;-0.45571006510914974;0.5972830078226521;1.0000406574709286
79.258491;1.090807374293056;0.4167089684085414;0.3819927028157008;-0.500744824354242;-0.45907578499182383;1.0795108425782698;1.0000882361091223;10.000126383266606;0.4168153806463707;-0.4352290052109614;-0.4352289917350629;0.38598708320161107;-0.4557100657684894;0.5972835375997873;1.0000411570876273
79.268491;1.090808159381738;0.4167088875285798;0.38199250129838913;-0.5007448251334261;-0.45907578481142913;1.0795121473282592;1.0000872441841593;10.000124640327211;0.416814944257506;-0.43522900457149993;-0.4352289917237428;0.3859862911438987;-0.45571006641708917;0.5972840141071258;1.0000415539505172
79.278491;1.0908089797654363;0.4167088250860899;0.3819922823568542;-0.5007448259044273;-0.45907578463104476;1.0795136041352373;1.0000863097638193;10.00012309129861;0.41681448903430807;-0.4352290039170209;-0.43522899170962925;0.3859855244818149;-0.4557100670536683;0.5972844382526024;1.000041844970539
79.288491;1.090809838147806;0.41670878368277425;0.38199204483894944;-0.5007448266653326;-0.45907578445184366;1.079515208270996;1.0000854366968994;10.000121700840461;0.4168140152137311;-0.4352290032482035;-0.4352289916936251;0.3859847845992748;-0.45571006767693617;0.5972848105711291;1.0000420280337112
79.298491;1.0908107353865208;0.416708765157066;0.38199178786889704;-0.5007448274144457;-0.4590757842744844;1.0795169548066548;1.000084629473731;10.000120439499618;0.41681352287861795;-0.4352290025662969;-0.4352289916769601;0.38598407195314444;-0.45571006828556077;0.5972851311210473;1.0000421026842774
79.308491;1.0908116708509428;0.41670877054454614;0.38199151101450535;-0.5007448281500418;-0.45907578409921235;1.0795188375756277;1.0000838938452192;10.000119275931127;0.4168130119861049;-0.43522900187316027;-0.4352289916608605;0.3859833868050796;-0.45571006887792975;0.5972853996939527;1.0000420706811566
79.318491;1.0908126432604843;0.4167088005765492;0.3819912142110756;-0.5007448288702979;-0.4590757839262277;1.0795208492490598;1.000083235873595;10.000118168375431;0.41681248232804485;-0.435229001171039;-0.4352289916464051;0.38598272995413435;-0.4557100694518749;0.5972856165067606;1.0000419352992955
79.328491;1.0908136514723459;0.41670885610482156;0.38199089782357604;-0.5007448295732613;-0.45907578375590036;1.079522982296965;1.0000826607864195;10.000117064021783;0.4168119333952389;-0.4352290004622016;-0.43522899163462947;0.385982102613444;-0.45571007000479485;0.597285782594218;1.0000417003700832
79.338491;1.0908146940641439;0.4167089382272737;0.38199056274099746;-0.5007448302566564;-0.4590757835887;1.0795252296305953;1.0000821729395424;10.000115910545757;0.4168113644158104;-0.4352289997486909;-0.43522899162657563;0.38598150599397335;-0.45571007053421797;0.5972858996585231;1.0000413700136823
79.348491;1.0908157685442683;0.4167090481565064;0.38199021037470976;-0.5007448309176856;-0.45907578342505445;1.0795275849929833;1.000081775818889;10.00011466280154;0.41681077447249826;-0.43522899903247114;-0.4352289916232428;0.3859809411764437;-0.4557100710382271;0.5972859697734275;1.0000409487549582
79.358491;1.0908168715208841;0.4167091869640176;0.38198984259740204;-0.5007448315531023;-0.4590757832652018;1.0795300429811836;1.0000814712118513;10.000113275890737;0.41681016255641296;-0.4352289983155663;-0.4352289916255789;0.38598040910670606;-0.45571007151541143;0.597285995085866;1.0000404418145517
79.368491;1.0908179992339992;0.4167093554593793;0.3819894616938059;-0.5007448321595732;-0.4590757831091762;1.0795325985908646;1.000081258781994;10.000111699923472;0.4168095277748872;-0.4352289975999158;-0.43522899163450013;0.3859799104485921;-0.4557100719646016;0.597285977528566;1.0000398548466893
79.378491;1.0908191478789038;0.41670955411019284;0.3819890703458383;-0.5007448327342282;-0.45907578295694107;1.0795352470700388;1.000081136513233;10.000109884520473;0.4168088696825038;-0.43522899688734457;-0.4352289916509141;0.3859794454521414;-0.45571007238465827;0.5972859186119008;1.0000391927800487
79.388491;1.090820314134936;0.4167097828697508;0.3819886716567274;-0.5007448332751628;-0.4590757828084295;1.079537984196639;1.000081101138186;10.000107785780516;0.41680818842895984;-0.43522899617965044;-0.43522899167569906;0.38597901404385276;-0.4557100727744429;0.597285819407085;1.0000384589230669
79.398491;1.0908214951860673;0.4167100413040651;0.38198826920255147;-0.5007448337814444;-0.459075782663621;1.0795408058151947;1.0000811486018788;10.000105371042205;0.41680748455311906;-0.4352289954784667;-0.43522899170968044;0.38597861595672656;-0.45571007313297535;0.5972856806427286;1.0000376553548358
79.408491;1.0908226877881468;0.4167103289626229;0.38198786689733083;-0.5007448342526285;-0.459075782522651;1.0795437062509665;1.000081274848914;10.000102616220317;0.4168067585476077;-0.43522899478494964;-0.4352289917536029;0.3859782507668172;-0.455710073459644;0.5972855028701424;1.0000367844986802
79.418491;1.0908238873445042;0.4167106452362314;0.38198746863405486;-0.5007448346883483;-0.4590757823855894;1.0795466770285793;1.0000814763746961;10.000099500046526;0.4168060106196738;-0.4352289940995868;-0.43522899180803465;0.38597791790649744;-0.45571007375427863;0.5972852868377252;1.0000358504828335
79.428491;1.090825087773463;0.41671098867215556;0.381987077942044;-0.5007448350883534;-0.4590757822521899;1.079549707478308;1.0000817500626584;10.000096011611449;0.41680524065309654;-0.4352289934223468;-0.4352289918733026;0.3859776167309481;-0.45571007401698244;0.5972850337773928;1.000034858751067
79.438491;1.0908262827128505;0.41671135663994424;0.38198669784425704;-0.5007448354528982;-0.4590757821220105;1.0795527869540387;1.0000820925687492;10.00009216472647;0.41680444812399287;-0.4352289927530812;-0.43522899194930825;0.3859773466552024;-0.455710074247929;0.5972847453352477;1.0000338148666468
79.448491;1.0908274672855824;0.4167117458041695;0.3819863310630412;-0.5007448357829718;-0.4590757819945715;1.079555906719745;1.0000825002442497;10.000087999550527;0.4168036322205468;-0.4352289920918273;-0.43522899203527665;0.38597710709412353;-0.45571007444725786;0.5972844235441019;1.0000327242914995
79.458491;1.090828638476388;0.41671215277627244;0.38198598036829884;-0.5007448360800635;-0.4590757818693512;1.0795590602683631;1.0000829699815341;10.000083571915198;0.4168027921987104;-0.4352289914388648;-0.4352289921299099;0.3859768971988516;-0.45571007461502716;0.597284070830596;1.0000315924451375
79.468491;1.0908297940993161;0.4167125742193407;0.3819856485600618;-0.5007448363458734;-0.4590757817457285;1.0795622424915226;1.0000834997757235;10.000078941147619;0.41680192759629225;-0.4352289907946539;-0.4352289922317136;0.38597671596575145;-0.455710074751348;0.5972836896127702;1.0000304242783475
79.478491;1.090830932132315;0.4167130065990567;0.3819853381124805;-0.50074483658226;-0.4590757816229326;1.0795654485265858;1.000084088436884;10.000074163696882;0.41680103835803745;-0.4352289901597951;-0.43522899233904777;0.38597656267812125;-0.4557100748566008;0.5972832818949156;1.0000292243315283
79.488491;1.0908320509303475;0.41671344604292004;0.3819850509624651;-0.5007448367911929;-0.45907578150010825;1.0795686731429373;1.0000847354101996;10.00006929090868;0.41680012509962916;-0.4352289895349458;-0.4352289924501222;0.38597643692588723;-0.4557100749314808;0.5972828492002255;1.0000279971684698
79.498491;1.0908331492614343;0.41671388833751283;0.38198478860768387;-0.5007448369747064;-0.4590757813763841;1.079571911124619;1.0000854409016837;10.000064366126178;0.4167991892905595;-0.43522898892055967;-0.4352289925630958;0.3859763382703412;-0.4557100749769161;0.5972823923475702;1.0000267475296358
79.508491;1.0908342257525392;0.4167143291404408;0.38198455219173655;-0.5007448371349865;-0.45907578125087967;1.0795751578726145;1.0000862054322748;10.000059426752118;0.4167982330161162;-0.43522898831677664;-0.4352289926761515;0.3859762661962361;-0.4557100749939636;0.5972819113193476;1.0000254803786133
79.518491;1.09083527833231;0.41671476436999394;0.3819843424406318;-0.500744837274496;-0.45907578112278646;1.0795784091896967;1.000087028995716;10.00005451339753;0.41679725852205274;-0.4352289877237604;-0.4352289927876205;0.38597622023997313;-0.45571007498366856;0.5972814059283432;1.0000242006467623
79.528491;1.0908363043441025;0.4167151903918053;0.381984159782384;-0.5007448373959262;-0.45907578099132107;1.0795816601099977;1.0000879107953116;10.000049673404414;0.4167962681160765;-0.4352289871420154;-0.4352289928962148;0.38597619994986954;-0.455710074946831;0.5972808767385638;1.000022912795083
79.538491;1.0908373014003807;0.41671560400620566;0.38198400459382725;-0.5007448375019486;-0.4590757808555466;1.079584903918194;1.0000888494184104;10.000044954176902;0.41679526442333187;-0.43522898657225795;-0.435228993001136;0.3859762047887051;-0.4557100748838539;0.5972803252509149;1.0000216205891461
79.548491;1.0908382679317523;0.41671600250635427;0.38198387721479554;-0.500744837595185;-0.45907578071442307;1.0795881325714924;1.000089843197912;10.0000403992551;0.4167942504181249;-0.4352289860150911;-0.4352289931018815;0.3859762341221788;-0.45571007479487974;0.5972797534469314;1.0000203270227057
79.558491;1.090839202464754;0.41671638386673454;0.38198377781851406;-0.5007448376784684;-0.45907578056694015;1.0795913377649824;1.0000908905302623;10.000036051128461;0.4167932290176941;-0.435228985470919;-0.43522899319794667;0.38597628723652666;-0.4557100746799618;0.5972791633111156;1.0000190344916802
79.568491;1.0908401023971093;0.4167167468807803;0.38198370644940505;-0.5007448377548492;-0.4590757804120203;1.0795945113175742;1.000091989008399;10.000031950638595;0.4167922025998665;-0.4352289849401185;-0.43522899328869336;0.3859763632840678;-0.4557100745391008;0.5972785565652919;1.0000177450290761
79.578491;1.0908409636920304;0.41671709083931024;0.38198366324921085;-0.5007448378273557;-0.4590757802483762;1.0795976452203158;1.0000931338231338;10.000028131864292;0.41679117283005096;-0.43522898442312535;-0.4352289933732545;0.38597646120891344;-0.4557100743723325;0.5972779346710005;1.0000164602953132
79.588491;1.0908417814107716;0.41671741497160764;0.3819836485490139;-0.5007448378989171;-0.45907578007463795;1.0796007320902405;1.0000943173836696;10.000024620640724;0.4167901407719599;-0.43522898392041787;-0.43522899345023924;0.3859765797077409;-0.4557100741797804;0.5972772990117999;1.000015181745095
79.598491;1.0908425504673855;0.41671771840955557;0.38198366273979756;-0.5007448379723239;-0.4590757798896769;1.079603765639655;1.0000955303380532;10.000021437279772;0.4167891070230061;-0.43522898343264554;-0.43522899351751326;0.38597671710836856;-0.45571007396154306;0.5972766509474033;1.0000139111972022
79.608491;1.090843266856371;0.41671800058152225;0.38198370609298554;-0.5007448380500914;-0.45907577969272495;1.079606740478096;1.00009676295792;10.000018596014835;0.4167880717127271;-0.43522898296076284;-0.4352289935724361;0.3859768712132032;-0.45571007371761624;0.5972759917173025;1.0000126511166296
79.618491;1.0908439288445606;0.4167182614230884;0.3819837785817605;-0.5007448381343662;-0.4590757794832345;1.079609651336741;1.0000980061500793;10.0000161037632;0.416787034549377;-0.4352289825058327;-0.4352289936124281;0.3859770394596693;-0.4557100734479397;0.5972753225931584;1.0000114042438981
79.628491;1.0908445369677648;0.4167185012762612;0.38198387975085474;-0.5007448382268381;-0.4590757792608029;1.0796124924601072;1.0000992516340699;10.0000139648862;0.41678599522493515;-0.4352289820687235;-0.43522899363540773;0.38597721932492635;-0.45571007315246315;0.5972746452323618;1.0000101733849767
79.638491;1.0908450932274867;0.41671872070004257;0.38198400869541793;-0.500744838328615;-0.45907577902512536;1.079615257834106;1.0001004916056377;10.000012185975525;0.4167849538160532;-0.4352289816501869;-0.43522899363979034;0.3859774083037302;-0.4557100728313384;0.597273961672609;1.000008961581002
79.648491;1.0908456003310305;0.41671892037539754;0.38198416425970405;-0.5007448384403238;-0.45907577877583366;1.0796179418980745;1.0001017184672862;10.000010780203667;0.41678391073918764;-0.4352289812510866;-0.4352289936242324;0.3859776035065591;-0.45571007248516227;0.5972732740554781;1.000007771831068
79.658491;1.0908460607814199;0.4167191011705016;0.38198434543823145;-0.5007448385625053;-0.4590757785124363;1.0796205397237257;1.0001029244165252;10.000009773331763;0.41678286655158725;-0.43522898087228046;-0.4352289935874596;0.38597780171367013;-0.45571007211487247;0.5972725842481581;1.0000066065309985
79.668491;1.0908464760303365;0.4167192643703468;0.38198455166864137;-0.5007448386958734;-0.45907577823444595;1.07962304662454;1.000104100663847;10.0000092022661;0.4167818218268043;-0.4352289805142358;-0.435228993528197;0.3859780000177169;-0.4557100717214519;0.5972718932196934;1.000005467598305
79.678491;1.0908468465982588;0.4167194118451684;0.3819847828778119;-0.500744838841187;-0.4590757779415304;1.0796254578316324;1.0001052372399206;10.00000910710312;0.41678077702050104;-0.4352289801768555;-0.4352289934451239;0.38597819631375635;-0.45571007130583424;0.5972712008659593;1.0000043574942592
79.688491;1.0908471728373406;0.41671954591052157;0.381985039462194;-0.5007448389989468;-0.459075777633632;1.0796277685923223;1.0001063242633499;10.000009526392672;0.4167797323243502;-0.4352289798597006;-0.4352289933369292;0.38597838915980737;-0.45571007086896737;0.5972705066712616;1.0000032802187921
79.698491;1.0908474550591516;0.4167196690457553;0.38198532220244513;-0.5007448391691905;-0.4590757773110507;1.079629974809603;1.0001073532446685;10.000010498203658;0.41677868768790055;-0.43522897956215073;-0.43522899320254965;0.385978577459552;-0.45571007041198563;0.5972698101896634;1.0000022412359653
79.708491;1.0908476933000697;0.41671978359597317;0.38198563198277374;-0.500744839351403;-0.45907577697449353;1.0796320737593674;1.0001083164730338;10.000012062797616;0.4167776431276985;-0.435228979283316;-0.43522899304146045;0.3859787605016635;-0.45571006993640617;0.5972691108391774;1.0000012465138337
79.718491;1.0908478878454213;0.41671989134948273;0.3819859695061091;-0.5007448395444707;-0.4590757766250943;1.0796340644343505;1.0001092054454581;10.000014258938316;0.4167765989354955;-0.43522897902212937;-0.43522899285382555;0.38597893811630624;-0.4557100694441163;0.5972684078446974;1.0000003014367227
79.728491;1.0908480399727134;0.4167199933060432;0.38198633513536956;-0.500744839746718;-0.4590757762643048;1.0796359473446793;1.0001100105181437;10.000017114899702;0.41677555546226314;-0.4352289787776229;-0.43522899264040427;0.38597911057797546;-0.4557100689371778;0.5972677006230291;0.9999994099327418
79.738491;1.0908481518396471;0.41672008998404475;0.3819867287442891;-0.5007448399559992;-0.4590757758936166;1.0796377237512043;1.0001107218604437;10.000020643610084;0.416774512792623;-0.4352289785489968;-0.43522899240231494;0.3859792782718072;-0.4557100684177259;0.5972669888351084;0.9999985741338163
79.748491;1.090848225946582;0.41672018186354276;0.38198714965230596;-0.5007448401698407;-0.459075775514229;1.079639394797101;1.0001113304807525;10.000024845661427;0.4167734706916877;-0.43522897833549484;-0.4352289921409978;0.385979441313763;-0.45571006788807594;0.5972662720003313;0.9999977946420545
79.758491;1.090848264930053;0.4167202694556298;0.3819875967948917;-0.5007448403857329;-0.45907577512682757;1.0796409608773188;1.0001118284752568;10.000029714022201;0.41677242883328125;-0.43522897813640155;-0.43522899185837083;0.3859795993541914;-0.4557100673508291;0.5972655493362033;0.9999970708741956
79.768491;1.090848271530619;0.41672035312086575;0.3819880690249943;-0.5007448406014359;-0.45907577473160066;1.0796424215454439;1.0001122088673033;10.000035230542853;0.4167713871909968;-0.435228977951167;-0.4352289915567406;0.38597975168110266;-0.45571006680879594;0.5972648199843648;0.9999964010767224
79.778491;1.0908482484614854;0.4167204328949333;0.3819885652603169;-0.500744840815002;-0.4590757743284279;1.079643776423291;1.000112465832999;10.000041359872757;0.4167703462859972;-0.4352289777794631;-0.4352289912384182;0.38597989738696026;-0.45571006626477045;0.5972640832366636;0.9999957823907405
79.788491;1.0908481983271527;0.41672050837917096;0.38198908446211927;-0.5007448410245287;-0.45907577391711835;1.0796450268125244;1.0001125950222598;10.0000480534176;0.4167693069172627;-0.435228977621116;-0.43522899090542316;0.38598003526002383;-0.45571006572123773;0.5972633384254066;0.9999952114482431
79.798491;1.0908481239902477;0.41672057879458674;0.38198962570770745;-0.5007448412280274;-0.4590757734976642;1.0796461763304734;1.0001125935850976;10.000055255109608;0.4167682697704905;-0.4352289774758951;-0.4352289905595007;0.38598016363962506;-0.45571006518011303;0.5972625848067316;0.9999946849215187
79.808491;1.0908480290220819;0.4167206431147711;0.38199018828025394;-0.5007448414235748;-0.45907577307035563;1.0796472294675643;1.0001124600579052;10.000062897960117;0.4167672353450424;-0.4352289773433418;-0.43522899020233535;0.3859802806427865;-0.4557100646426475;0.5972618219310883;0.9999941994910665
79.818491;1.0908479173330599;0.4167207001995783;0.38199077150502087;-0.500744841609447;-0.45907577263564403;1.0796481901159716;1.000112193970693;10.000070903218388;0.41676620390994706;-0.43522897722290016;-0.43522898983556624;0.385980384510664;-0.45571006410958614;0.5972610500547998;0.9999937517754848
79.828491;1.0908477928120508;0.4167207490773067;0.3819913744953278;-0.5007448417841202;-0.4590757721939383;1.079649062055063;1.0001117949979907;10.000079193714003;0.41676517556639203;-0.43522897711403397;-0.4352289894605446;0.38598047367061805;-0.455710063581473;0.5972602700346993;0.9999933385311517
79.838491;1.0908476599609647;0.4167207890462986;0.38199199601843625;-0.5007448419463401;-0.4590757717455028;1.0796498498987408;1.0001112622278587;10.000087707759004;0.4167641506492562;-0.43522897701596724;-0.43522898907831103;0.38598054660355896;-0.4557100630589642;0.5972594831157592;0.9999929571314079
79.848491;1.0908475240731326;0.4167208192579692;0.38199263440349884;-0.5007448420952184;-0.4590757712904099;1.0796505593316152;1.0001105943713529;10.000096398592886;0.41676313002190535;-0.4352289769274532;-0.43522898868986737;0.38598060179656807;-0.45571006254305546;0.5972586909648723;0.9999926062712902
79.858491;1.090847390580118;0.41672083847961716;0.3819932876637141;-0.5007448422301511;-0.4590757708285277;1.079651197582822;1.0001097908154246;10.000105228158084;0.41676211486876313;-0.4352289768469305;-0.43522898829639767;0.3859806377545814;-0.4557100620349982;0.5972578956758582;0.9999922861232265
79.868491;1.090847265290327;0.4167208455748927;0.38199395385405344;-0.500744842350564;-0.4590757703596174;1.0796517737113842;1.0001088522949888;10.000114167115523;0.4167611062978648;-0.43522897677277544;-0.43522898789932435;0.38598065295678363;-0.45571006153598137;0.597257099818875;0.9999919974677813
79.878491;1.0908471548374001;0.41672083993628833;0.3819946311826892;-0.5007448424557102;-0.4590757698835704;1.0796522974650804;1.0001077803206602;10.000123196407802;0.41676010536323266;-0.43522897670346405;-0.4352289875002847;0.3859806459533806;-0.45571006104700557;0.5972563064811742;0.9999917403665417
79.888491;1.0908470656772953;0.4167208212481243;0.3819953179946266;-0.5007448425447276;-0.4590757694007053;1.0796527775489257;1.0001065764923625;10.00013230289581;0.41675911350616707;-0.4352289766377136;-0.43522898710107943;0.38598061559757596;-0.45571006056901153;0.597255518728152;0.99999151311835
79.898491;1.090847002998439;0.4167207892058215;0.38199601306206377;-0.5007448426168747;-0.4590757689117822;1.0796532208709466;1.0001052428754478;10.000141471735217;0.4167581327546137;-0.43522897657453746;-0.4352289867035877;0.3859805610395127;-0.45571006010295584;0.5972547387770837;0.9999913120355111
79.908491;1.0908469709948716;0.4167207437018766;0.381996715662165;-0.500744842671658;-0.45907576841763476;1.0796536331499076;1.0001037824708994;10.000150681610807;0.4167571653288364;-0.4352289765132127;-0.4352289863096944;0.3859804815422497;-0.4557100596496548;0.5972539677100318;0.9999911322289472
79.918491;1.0908469730541601;0.41672068494536874;0.3819974250471403;-0.5007448427088121;-0.4590757679190403;1.0796540201254992;1.0001021991543388;10.000159902599847;0.41675621302704735;-0.435228976453238;-0.4352289859212043;0.3859803764806286;-0.45571005920958;0.5972532057821763;0.9999909687379496
79.928491;1.0908470109128623;0.41672061319781356;0.3819981399885819;-0.5007448427284301;-0.459075767417016;1.0796543878868843;1.0001004979865238;10.000169093234948;0.4167552770377235;-0.4352289763942014;-0.43522898553964884;0.3859802455945815;-0.45571005878296034;0.5972524527229536;0.9999908173683508
79.938491;1.0908470842397353;0.4167205284787087;0.3819988588353812;-0.5007448427313271;-0.45907576691294044;1.079654742131475;1.0000986856133507;10.000178199399084;0.41675435836489233;-0.4352289763355731;-0.4352289851661623;0.38598008932861233;-0.45571005837010364;0.5972517074038481;0.9999906757650935
79.948491;1.0908471913174091;0.416720430353065;0.38199957974640025;-0.5007448427192557;-0.45907576640829795;1.0796550877689997;1.0000967697764407;10.00018715971959;0.41675345833556793;-0.4352289762765589;-0.4352289848015763;0.3859799088775084;-0.45571005797141884;0.5972509673130829;0.9999905449369616
79.958491;1.0908473299345536;0.41672031774976215;0.3820003008364204;-0.5007448426946316;-0.45907576590438526;1.0796554289676616;1.0000947581594226;10.000195915819894;0.41675257871196464;-0.43522897621601614;-0.4352289844464778;0.38597970586784897;-0.4557100575870863;0.5972502289432717;0.9999904297006305
79.968491;1.090847498231656;0.41672018905650104;0.38200102038232087;-0.5007448426599538;-0.45907576540221695;1.0796557690261805;1.0000926571225188;10.000204421195034;0.41675172154603074;-0.43522897615245726;-0.43522898410110494;0.3859794821485255;-0.4557100572169339;0.5972494887134724;0.9999903368152506
79.978491;1.0908476956117314;0.41672004265161094;0.3820017371388414;-0.5007448426173323;-0.4590757649025589;1.0796561102628537;1.0000904709844674;10.000212643457632;0.41675088902575036;-0.43522897608409766;-0.43522898376534824;0.3859792397710979;-0.4557100568608025;0.5972487432479098;0.9999902722547204
79.988491;1.0908479229387509;0.4167198774123023;0.3820024505248919;-0.5007448425683046;-0.4590757644060045;1.0796564536875404;1.0000882024323083;10.000220558467344;0.41675008329011043;-0.43522897600889915;-0.43522898343890354;0.38597898081349324;-0.45571005651903734;0.5972479891467464;0.9999902400085149
79.998491;1.09084818152955;0.4167196926627319;0.38200316063399387;-0.500744842513983;-0.45907576391307603;1.0796567984830419;1.0000858538268549;10.00022814001299;0.4167493062639684;-0.43522897592479154;-0.43522898312130787;0.3859787070367995;-0.45571005619254734;0.5972472229823238;0.9999902424832768
80.008491;1.0908484715350653;0.4167194877651089;0.3820038680286401;-0.5007448424554205;-0.4590757634242447;1.079657142213899;1.000083428284769;10.000235356405634;0.4167485596609464;-0.43522897582998654;-0.4352289828118943;0.3859784196183325;-0.45571005588240765;0.597246441666205;0.9999902809670423
80.018491;1.0908487905532835;0.4167192618797304;0.3820045731417324;-0.5007448423938742;-0.4590757629398917;1.0796574818106002;1.0000809297101159;10.000242179632663;0.41674784489872446;-0.4352289757231329;-0.43522898250991787;0.3859781190796852;-0.45571005558949984;0.5972456429791977;0.9999903558736261
80.028491;1.0908491335317112;0.4167190141330596;0.38200527568776976;-0.5007448423307017;-0.45907576246037407;1.079657814308855;1.000078362472043;10.000248596119873;0.4167471627024796;-0.43522897560337676;-0.43522898221467277;0.3859778054039438;-0.4557100553144358;0.5972448259206514;0.9999904672958334
80.038491;1.0908494942570093;0.41671874400099274;0.38200597471997627;-0.5007448422668243;-0.45907576198614486;1.0796581368901508;1.0000757311356465;10.000254608336531;0.4167465129018462;-0.4352289754703049;-0.43522898192532666;0.38597747831749724;-0.45571005505759327;0.5972439905979599;0.999990615607107
80.048491;1.090849866833861;0.4167184514563299;0.3820066690723654;-0.5007448422022264;-0.45907576151773083;1.0796584462669712;1.0000730402473326;10.000260228976808;0.4167458947833211;-0.43522897532375293;-0.43522898164065776;0.3859771375011933;-0.4557100548191225;0.5972431377726757;0.9999908016243558
80.058491;1.0908502457817792;0.41671813679307296;0.38200735748092585;-0.5007448421360756;-0.45907576105556974;1.079658737977191;1.000070294740049;10.000265476512809;0.4167453075397464;-0.43522897516372244;-0.43522898135897664;0.38597678256068146;-0.4557100545989805;0.5972422685369336;0.9999910263714245
80.068491;1.0908506257036124;0.41671780054716856;0.3820080384976028;-0.5007448420672135;-0.4590757605999198;1.0796590068517253;1.0000675005171695;10.000270373067492;0.416744750418444;-0.4352289749905184;-0.43522898107829366;0.38597641294603247;-0.45571005439699347;0.5972413842909347;0.9999912906435079
80.078491;1.0908510018851336;0.4167174437764191;0.3820087107098558;-0.5007448419944304;-0.4590757601509574;1.079659248245392;1.0000646646700204;10.000274937638247;0.41674422258577104;-0.4352289748050043;-0.4352289807966203;0.38597602793582736;-0.45571005421296273;0.5972404865712257;0.9999915942317095
80.088491;1.0908513713708987;0.4167170683578631;0.38200937306399263;-0.5007448419165021;-0.4590757597089472;1.0796594585613761;1.0000617953713367;10.00027918155827;0.4167437229300925;-0.4352289746087489;-0.43522898051224784;0.3859756267693872;-0.4557100540467422;0.5972395767745499;0.9999919352818537
