time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.098491;1.0908517335442294;0.41671667683370256;0.3820100248155362;-0.5007448418322693;-0.4590757592743551;1.0796596352355834;1.0000589011379806;10.000283115434808;0.4167432501995141;-0.435228974403921;-0.4352289802239396;0.3859752089660635;-0.45571005389814484;0.5972386564122439;0.9999923106611117
80.108491;1.0908520899859988;0.4167162719477789;0.38201066534264344;-0.5007448417405789;-0.4590757588477766;1.0796597768300842;1.0000559898529993;10.000286754524335;0.41674280329282554;-0.43522897419304457;-0.4352289799309271;0.3859747745520591;-0.45571005376695484;0.5972377276327512;0.9999927168928765
80.118491;1.0908524438261742;0.4167158565088241;0.38201129422694957;-0.5007448416399428;-0.45907575842965903;1.0796598832719442;1.0000530684936204;10.000290114307052;0.41674238111747924;-0.4352289739787212;-0.4352289796326303;0.3859743238805872;-0.4557100536530258;0.5972367932004489;0.9999931509622663
80.128491;1.0908527992856172;0.416715433586442;0.38201191115960526;-0.5007448415284182;-0.4590757580201266;1.0796599560772564;1.0000501433863145;10.00029320730312;0.41674198236067894;-0.43522897376344605;-0.43522897932843313;0.3859738572246941;-0.45571005355607797;0.5972358559404751;0.9999936108132069
80.138491;1.0908531615830206;0.4167150063727517;0.38201251547994114;-0.5007448414039453;-0.45907575761913894;1.0796599980859716;1.000047220107835;10.000296042727415;0.41674160587932835;-0.4352289735496042;-0.43522897901782925;0.3859733748018597;-0.455710053475482;0.5972349182233602;0.9999940950364979
80.148491;1.0908535364355547;0.41671457777482385;0.3820131060699579;-0.5007448412647418;-0.45907575722676564;1.0796600125607316;1.000044303028229;10.000298625467341;0.41674125136187073;-0.435228973339556;-0.4352289787006689;0.3859728772750764;-0.45571005341035836;0.5972339817716538;0.9999946016823881
80.158491;1.0908539295895863;0.41671415026650643;0.38201368154006504;-0.5007448411094544;-0.45907575684328983;1.0796600023604868;1.000041394775484;10.000300959111373;0.41674091938577085;-0.4352289731356778;-0.43522897837726054;0.3859723659337997;-0.4557100533598098;0.5972330477592884;0.9999951272105706
80.168491;1.0908543470498864;0.4167137260143888;0.3820142401051855;-0.5007448409370976;-0.45907575646920074;1.0796599695803286;1.000038495818637;10.000303053534765;0.4167406107871069;-0.4352289729402045;-0.435228978048293;0.38597184230288845;-0.4557100533230733;0.597232117234279;0.9999956666428154
80.178491;1.0908547944956508;0.4167133071645556;0.3820147795662642;-0.5007448407469164;-0.45907575610518514;1.0796599152727797;1.0000356048046046;10.000304931547557;0.41674032608119865;-0.435228972755045;-0.4352289777145211;0.38597130774456156;-0.4557100532994732;0.5972311917120096;0.9999962147798138
80.188491;1.090855275393325;0.4167128960741964;0.3820152977329325;-0.500744840538242;-0.4590757557521146;1.0796598393346564;1.0000327195836383;10.000306629325408;0.4167400653734641;-0.43522897258188986;-0.4352289773765778;0.3859707633097242;-0.4557100532882745;0.5972302732756042;0.9999967670406376
80.198491;1.0908557901506817;0.41671249506678626;0.38201579268262115;-0.5007448403104885;-0.45907575541104356;1.079659740884223;1.0000298381676596;10.000308189902103;0.41673982852202474;-0.43522897242239966;-0.43522897703519564;0.3859702096946549;-0.4557100532885409;0.597229363956747;0.9999973188783428
80.208491;1.090856337244956;0.41671210584781365;0.3820162627110763;-0.5007448400633076;-0.4590757550831918;1.079659618534337;1.0000269593045281;10.000309655557242;0.4167396153739535;-0.4352289722782246;-0.4352289766913284;0.3859696473194159;-0.45571005329902264;0.5972284652393769;0.9999978649306688
80.218491;1.0908569148001483;0.416711729252665;0.3820167064723432;-0.5007448397965969;-0.45907575476984336;1.0796594700849071;1.0000240828231357;10.0003110657975;0.4167394260686604;-0.43522897215097156;-0.43522897634581614;0.38596907642853906;-0.45571005331832437;0.5972275781040267;0.9999983992852838
80.228491;1.090857521820079;0.41671136547441573;0.38201712325693277;-0.5007448395102555;-0.45907575447208;1.0796592923919648;1.0000212097946113;10.000312460259698;0.41673926114881804;-0.435228972042152;-0.43522897599914984;0.38596849701603453;-0.4557100533452828;0.5972267030577458;0.9999989160812666
80.238491;1.0908581588751747;0.41671101432044305;0.38201751302283643;-0.5007448392039608;-0.4590757541905552;1.0796590816940765;1.0000183423425872;10.00031387747989;0.41673912138172287;-0.4352289719530877;-0.43522897565173585;0.3859679087270058;-0.45571005337907095;0.5972258401303095;0.9999994096086741
80.248491;1.0908588278248308;0.41671067532011197;0.3820178761543247;-0.5007448388771742;-0.459075753925591;1.0796588338000859;1.0000154834539456;10.000315346415475;0.41673900769325195;-0.4352289718849378;-0.4352289753041654;0.38596731102388715;-0.4557100534190579;0.5972249892429327;0.9999998741822521
80.258491;1.0908595309584113;0.4167103479532191;0.38201821315231327;-0.5007448385293263;-0.459075753677383;1.0796585445250864;1.0000126372105405;10.000316882069576;0.41673892125041245;-0.43522897183894516;-0.43522897495721913;0.38596670352968454;-0.45571005346478577;0.5972241504548428;1.0000003038533907
80.268491;1.0908602702185533;0.4167100321024302;0.38201852448929924;-0.5007448381600218;-0.45907575344616;1.0796582103762533;1.0000098089453149;10.000318492241352;0.4167388633040151;-0.43522897181660786;-0.4352289746119219;0.38596608612126587;-0.4557100535160193;0.5972233235290848;1.0000006921058204
80.278491;1.0908610469910076;0.4167097282117805;0.38201881066202453;-0.500744837769141;-0.4590757532323644;1.0796578280681386;1.0000070050216574;10.000320186735077;0.41673883508475734;-0.43522897181948506;-0.4352289742696873;0.3859654586804575;-0.45571005357273453;0.5972225077668013;1.0000010318704764
80.288491;1.0908618621745974;0.4167094368577215;0.38201907217914244;-0.5007448373568012;-0.45907575303663983;1.0796573928974884;1.0000042327114103;10.000321980514341;0.41673883797490024;-0.43522897184888953;-0.4352289739323535;0.3859648208211171;-0.45571005363508893;0.5972217029650335;1.0000013156168626
80.298491;1.0908627156965798;0.4167091584298305;0.3820193093835977;-0.500744836923297;-0.4590757528596918;1.079656898103476;1.0000015000011384;10.000323890469277;0.41673887338771476;-0.4352289719058266;-0.43522897360206014;0.3859641717708992;-0.45571005370329576;0.597220910252626;1.000001535407981
80.308491;1.0908636059279337;0.4167088932287332;0.3820195223090154;-0.5007448364691228;-0.4590757527023918;1.0796563363493326;0.9999988148967098;10.000325931967774;0.4167389424556322;-0.4352289719911527;-0.4352289732811091;0.3859635104796422;-0.45571005377729695;0.5972201317561089;1.00000168321625
80.318491;1.0908645294582342;0.4167086414989855;0.38201971061317447;-0.5007448359950021;-0.45907575256595134;1.0796557019283453;0.9999961848720279;10.000328121337615;0.4167390461012957;-0.43522897210581063;-0.43522897297192786;0.38596283599294223;-0.45571005385637614;0.5972193699180397;1.0000017514266275
80.328491;1.0908654807039921;0.4167084033207264;0.382019873544307;-0.5007448355018569;-0.459075752451817;1.0796549918892415;0.9999936173446495;10.000330476959409;0.41673918529576676;-0.4352289722509999;-0.43522897267700245;0.38596214796771666;-0.4557100539391263;0.5972186269977932;1.0000017333972422
80.338491;1.090866451590481;0.4167081783737624;0.38202001012877024;-0.5007448349906395;-0.4590757523613988;1.0796542059999958;0.9999911203576457;10.000333010690039;0.4167393611915341;-0.43522897242809655;-0.43522897239861386;0.3859614471498698;-0.4557100540239029;0.5972179047735835;1.0000016238969334
80.348491;1.0908674322911598;0.41670796554397677;0.38202011951945436;-0.5007448344620741;-0.4590757522958699;1.079653346045553;0.9999887017912585;10.000335717124488;0.41673957506481174;-0.43522897263837557;-0.43522897213856215;0.38596073544999565;-0.4557100541092777;0.5972172048593194;1.0000014189625364
80.358491;1.0908684132035427;0.4167077628295732;0.3820202010956105;-0.500744833916688;-0.4590757522561243;1.0796524145560122;0.9999863678833101;10.00033857079456;0.416739827938419;-0.4352289728827403;-0.4352289718981404;0.38596001545603675;-0.45571005419412336;0.5972165290996407;1.0000011155342452
80.368491;1.0908693867972088;0.41670756780902724;0.38202025424796504;-0.5007448333551572;-0.4590757522428757;1.0796514137600435;0.9999841229586995;10.000341531757844;0.4167401201286579;-0.4352289731615104;-0.43522897167825336;0.3859592899750205;-0.4557100542773961;0.5972158792498969;1.000000711435061
80.378491;1.090870347960926;0.41670737829813104;0.38202027807946093;-0.5007448327784582;-0.4590757522567314;1.0796503456319886;0.9999819699279179;10.000344554299787;0.4167404511852551;-0.4352289734744035;-0.4352289714795096;0.3859585619498442;-0.4557100543578675;0.5972152565971482;1.000000205343523
80.388491;1.0908712928310105;0.4167071927472305;0.3820202713920734;-0.5007448321876963;-0.4590757522980721;1.0796492130806608;0.9999799104280331;10.000347592347353;0.41674082014348224;-0.43522897382078884;-0.43522897130222177;0.3859578343216753;-0.45571005443409246;0.5972146619987364;0.9999995968821863
80.398491;1.0908722172296639;0.41670701008311095;0.38202023321850936;-0.5007448315839041;-0.45907575236677883;1.0796480213255377;0.9999779447949319;10.000350599207614;0.4167412257176235;-0.43522897419980705;-0.4352289711462383;0.3859571096821499;-0.4557100545045849;0.5972140957832937;0.9999988868473576
80.408491;1.090873116324899;0.41670682913649987;0.38202016331523503;-0.5007448309679173;-0.4590757524621291;1.0796467777374323;0.9999760724595884;10.000353527398305;0.41674166647328187;-0.4352289746102818;-0.43522897101078184;0.38595639011916066;-0.4557100545678843;0.5972135575364271;0.9999980766820535
80.418491;1.0908739854114227;0.41670664838031884;0.3820200620269432;-0.5007448303403903;-0.45907575258306105;1.0796454903176744;0.9999742928156915;10.00035633085959;0.41674214120045056;-0.4352289750507866;-0.43522897089455703;0.38595567744614356;-0.4557100546223987;0.5972130461279649;0.9999971677385194
80.428491;1.0908748201918999;0.4167064662191273;0.3820199299269894;-0.5007448297020308;-0.459075752728449;1.0796441666685999;0.9999726058981083;10.00035896470052;0.4167426492508379;-0.43522897551973494;-0.43522897079607337;0.3859549734228046;-0.4557100546663521;0.5972125599035711;0.9999961616018076
80.438491;1.0908756164216273;0.4167062813064308;0.3820197677300716;-0.500744829053871;-0.4590757528970563;1.0796428135882088;0.9999710125177551;10.000361385430763;0.41674319027980955;-0.435228976015346;-0.43522897071400724;0.38595427963802936;-0.4557100546981172;0.5972120971025183;0.9999950608292744
80.448491;1.0908763699897743;0.41670609266011777;0.3820195764252307;-0.5007448283972625;-0.45907575308732884;1.0796414362878093;0.9999695142686066;10.00036355671553;0.416743763516073;-0.4352289765356779;-0.4352289706473576;0.38595359732138784;-0.4557100547166148;0.5972116561720695;0.9999938687982904
80.458491;1.090877077439525;0.4167058997293357;0.3820193573403333;-0.5007448277335367;-0.459075753297318;1.079640037667101;0.9999681135674449;10.000365454814549;0.4167443674934899;-0.43522897707877134;-0.4352289705952549;0.38595292747398163;-0.4557100547212814;0.5972112354392245;0.9999925887294472
80.468491;1.09087773585997;0.41670570229447274;0.38201911197813604;-0.5007448270636773;-0.45907575352490454;1.0796386192105174;0.9999668132779844;10.000367070460296;0.41674500053110264;-0.4352289776428461;-0.43522897055684434;0.38595227126952325;-0.45571005471171944;0.5972108326865252;0.9999912229976962
80.478491;1.0908783418082444;0.4167055000052837;0.38201884174904327;-0.5007448263882974;-0.4590757537682183;1.0796371832800362;0.9999656157833554;10.000368409985608;0.4167456612083544;-0.43522897822645135;-0.43522897053146725;0.38595163023552254;-0.4557100546875508;0.5972104452836883;0.9999897732463141
80.488491;1.0908788904548616;0.4167052919920282;0.38201854775312744;-0.5007448257078256;-0.45907575402586587;1.0796357337974163;0.9999645220527256;10.000369488370815;0.41674634842888497;-0.4352289788284515;-0.43522897051863546;0.38595100584828984;-0.4557100546485412;0.5972100706172659;0.9999882408285928
80.498491;1.0908793758774338;0.4167050770729614;0.38201823065061286;-0.5007448250226842;-0.45907575429681124;1.0796342739990423;0.9999635310362144;10.000370314893122;0.4167470613429465;-0.4352289794479151;-0.43522897051774534;0.385950398954193;-0.45571005459460995;0.5972097063690711;0.9999866272534638
80.508491;1.090879791832698;0.41670485419563197;0.38201789063965136;-0.5007448243333705;-0.45907575458018984;1.079632804119806;0.9999626397966902;10.000370891322609;0.41674779921303245;-0.4352289800839968;-0.4352289705281121;0.3859498097654108;-0.45571005452559854;0.5972093506244984;0.9999849345925917
80.518491;1.0908801322851738;0.41670462251804274;0.38201752764438013;-0.5007448236404941;-0.45907575487529984;1.079631321540001;0.9999618447385988;10.00037122098442;0.416748561130172;-0.43522898073567823;-0.4352289705492758;0.38594923840217477;-0.4557100544411876;0.597209002135899;0.9999831657968394
80.528491;1.090880391810741;0.4167043811573605;0.3820171417367267;-0.5007448229447992;-0.45907575518168026;1.0796298227149328;0.9999611427146485;10.0003713090544;0.4167493457611333;-0.4352289814014494;-0.4352289705810933;0.38594868535537563;-0.4557100543413169;0.5972086605761419;0.9999813247399926
80.538491;1.0908805660216467;0.4167041288921154;0.38201673346148785;-0.5007448222471795;-0.459075755499115;1.0796283048518345;0.9999605309745657;10.000371158382857;0.4167501514597823;-0.43522898207939464;-0.43522897062357635;0.38594815150082623;-0.45571005422663413;0.597208326348258;0.9999794160412109
80.548491;1.0908806518445644;0.4167038641528436;0.38201630386140395;-0.5007448215487216;-0.4590757558274514;1.079626766068439;0.999960006863682;10.000370767575559;0.4167509766995979;-0.43522898276763206;-0.4352289706767195;0.38594763778197905;-0.45571005409835114;0.5972080001548551;0.9999774451567605
80.558491;1.0908806475078765;0.41670358555283565;0.38201585437711894;-0.5007448208507637;-0.45907575616628893;1.0796252046313601;0.9999595677813251;10.00037012401809;0.4167518201959448;-0.4352289834645818;-0.4352289707404723;0.3859471451067958;-0.45571005395786346;0.597207682782819;0.9999754183924805
80.568491;1.090880552230534;0.4167032924252673;0.3820153866720232;-0.5007448201549282;-0.4590757565148794;1.079623618609426;0.9999592108927475;10.000369200471347;0.41675268051662484;-0.4352289841689952;-0.43522897081472184;0.38594667454168613;-0.4557100538066015;0.5972073751646813;0.9999733422913637
80.578491;1.0908803657652262;0.4167029848085215;0.3820149024589476;-0.5007448194631238;-0.4590757568722902;1.0796220060321127;0.9999589328558631;10.000367965245026;0.41675355585766344;-0.43522898487989675;-0.4352289708991527;0.38594622716009824;-0.45571005364599243;0.5972070783394376;0.999971222827635
80.588491;1.0908800880361893;0.416702663226586;0.38201440354695865;-0.5007448187775938;-0.459075757237541;1.0796203648626657;0.9999587299250624;10.000366394771842;0.41675444423279423;-0.4352289855963541;-0.43522897099327357;0.3859468036023053;-0.45571005347745;0.5972074396326891;0.9999690651515158
80.598491;1.0908797188436534;0.41670232854784706;0.382013891961763;-0.5007448181008028;-0.4590757576097486;1.0796186926648004;0.9999585980455026;10.000364479494307;0.416755343689253;-0.43522898631721096;-0.4352289710967363;0.3859464039435257;-0.4557100533023387;0.5972071672847391;0.9999668741741473
80.608491;1.090879257926437;0.4167019818739029;0.382013369902756;-0.500744817434852;-0.45907575798837774;1.0796169866160743;0.9999585329078646;10.00036222164198;0.4167562524337092;-0.4352289870411546;-0.43522897120948423;0.38594602795359806;-0.4557100531219287;0.5972069084055643;0.9999646548744011
80.618491;1.0908787056246005;0.41670162454965387;0.38201283963556787;-0.5007448167809101;-0.4590757583734293;1.0796152445470644;0.9999585299701249;10.00035962681618;0.4167571689039753;-0.43522898776703;-0.4352289713315746;0.38594567555288833;-0.45571005293745803;0.5972066637552493;0.999962411516292
80.628491;1.090878063143913;0.41670125840578287;0.3820123034537855;-0.5007448161393668;-0.45907575876544426;1.079613466296889;0.9999585837983127;10.000356699916287;0.4167580918428278;-0.43522898849397623;-0.435228971462987;0.38594534697804117;-0.4557100527502134;0.5972064346810909;0.9999601470441136
80.638491;1.090877331914647;0.41670088595057064;0.3820117638492064;-0.500744815510361;-0.45907575916521337;1.079611653590334;0.999958687086163;10.000353447654147;0.4167590204656898;-0.4352289892214006;-0.4352289716034759;0.3859450423929772;-0.4557100525615644;0.5972062235703332;0.9999578631705571
80.648491;1.0908765131895184;0.416700510078501;0.3820112238897857;-0.500744814893955;-0.4590757595732428;1.0796098086207322;0.9999588308820252;10.000349880044563;0.41675995459369325;-0.43522898994905773;-0.43522897175245207;0.3859447615459867;-0.45571005237289064;0.597206033511807;0.9999555601666635
80.658491;1.0908756081767534;0.41670013368924946;0.3820106872382127;-0.5007448142900206;-0.4590757599894852;1.0796079332566895;0.9999590059204442;10.00034601185053;0.4167608947404591;-0.4352289906771868;-0.43522897190897586;0.38594450398464114;-0.4557100521854673;0.5972058675626787;0.9999532368088284
80.668491;1.090874618056265;0.4166997597318388;0.38201015744967903;-0.5007448136981327;-0.4590757604135372;1.079606029003496;0.9999592031366494;10.000341864785145;0.416761842193546;-0.43522899140655963;-0.43522897207184075;0.3859442696093238;-0.4557100520006256;0.5972057283599077;0.9999508915597389
80.678491;1.0908735444771371;0.41669939134785916;0.38200963728926546;-0.5007448131173853;-0.45907576084486096;1.0796040970044052;0.9999594130054946;10.000337466928427;0.4167627988981522;-0.43522899213832683;-0.43522897223969514;0.3859440589628629;-0.4557100518199677;0.5972056181055251;0.9999485239980725
80.688491;1.0908723904892295;0.4166990318007116;0.3820091288793049;-0.5007448125462857;-0.45907576128276545;1.0796021382055256;0.9999596253478387;10.000332853017408;0.41676376710402957;-0.4352289928736289;-0.4352289724111834;0.3859438729448812;-0.45571005164527295;0.597205538537102;0.9999461351543301
80.698491;1.090871160289627;0.4166986842739067;0.38200863430797366;-0.5007448119830091;-0.4590757617262456;1.0796001535138218;0.999959829965254;10.000328065148304;0.41676474889411586;-0.4352289936132819;-0.4352289725850077;0.38594371237773095;-0.4557100514783262;0.5972054906549487;0.9999437274252979
80.708491;1.0908698577436067;0.41669835161321334;0.3820081558035514;-0.500744811425795;-0.45907576217378016;1.0795981438274036;0.9999600169228545;10.000323145956127;0.4167657458224623;-0.43522899435774903;-0.43522897275985695;0.38594357786689865;-0.4557100513207687;0.597205474670156;0.9999413050396565
80.718491;1.0908684850991737;0.4166980361663848;0.38200769525812434;-0.5007448108732223;-0.45907576262335353;1.0795961101791776;0.9999601765256011;10.000318129015774;0.4167667587898261;-0.43522899510714663;-0.43522897293436735;0.3859434697729067;-0.4557100511739461;0.5972054907315975;0.9999388742402605
80.728491;1.0908670425169738;0.41669773986849235;0.3820072537565244;-0.5007448103243344;-0.45907576307285425;1.0795940536339468;0.9999603002270394;10.000313036930612;0.41676778806532383;-0.43522899586111213;-0.43522897310710695;0.3859433880866445;-0.45571005103886403;0.5972055394618851;0.9999364424450339
80.738491;1.090865528624841;0.416697464444551;0.3820068317382579;-0.5007448097785565;-0.4590757635204066;1.0795919747907443;0.999960382017855;10.000307883501133;0.4167688335239397;-0.43522899661877007;-0.43522897327648774;0.3859433324157069;-0.4557100509161261;0.5972056212516222;0.999934017717378
80.748491;1.0908639422343052;0.41669721147058003;0.38200642953792935;-0.50074480923547;-0.45907576396433186;1.0795898740733445;0.9999604183847814;10.000302675968738;0.4167698948769041;-0.4352289973788973;-0.4352289734407931;0.3859433022462633;-0.4557100508058991;0.5972057354029848;0.9999316093226244
80.758491;1.0908622842048203;0.41669698221579826;0.38200604779263636;-0.5007448086945826;-0.45907576440311637;1.0795877531581906;0.9999604071453224;10.000297419922923;0.416770971537047;-0.43522899813995763;-0.43522897359830837;0.38594329743686506;-0.45571005070810217;0.5972058803084075;0.9999292277674116
80.768491;1.090860557751092;0.4166967776115836;0.38200568762888265;-0.5007448081552313;-0.4590757648355322;1.0795856160366404;0.9999603467533872;10.000292122280106;0.41677206247493065;-0.43522899889997074;-0.4352289737474186;0.3859433186801416;-0.45571005062257386;0.5972060539999043;0.9999268832724723
80.778491;1.0908587672401395;0.41669659849669;0.3820053505929322;-0.5007448076168082;-0.4590757652605411;1.0795834687430652;0.9999602359774974;10.000286789742479;0.41677316640074896;-0.4352289996565603;-0.4352289738867893;0.38594336738930884;-0.45571005054904845;0.5972062543610356;0.9999245842843254
80.788491;1.0908569172828435;0.41669644558626956;0.3820050383295216;-0.500744807079198;-0.4590757656770527;1.0795813179665186;0.9999600736763419;10.000281427056855;0.4167742819193769;-0.4352290004071487;-0.4352289740154951;0.3859434449860444;-0.45571005048724333;0.5972064792024193;0.9999223377304448
80.798491;1.0908550128455154;0.4166963191089218;0.38200475225159153;-0.5007448065428972;-0.4590757660839428;1.0795791694955728;0.9999598588430435;10.000276035233492;0.4167754075517572;-0.43522900114912944;-0.43522897413283684;0.38594355236534167;-0.45571005043705504;0.5972067264207765;0.9999201499980169
80.808491;1.090853059565424;0.41669621880141267;0.3820044934004394;-0.500744806008666;-0.45907576648023624;1.0795770276498562;0.999959590793028;10.000270609063405;0.4167765420076576;-0.43522900188011243;-0.4352289742380529;0.38594368998720824;-0.4557100503984012;0.5972069942266198;0.9999180267282126
80.818491;1.0908510633200215;0.4166961441800538;0.3820042623386242;-0.5007448054772389;-0.45907576686528395;1.0795748957135043;0.9999592694062532;10.000265139943512;0.41677768452075215;-0.43522900259821723;-0.43522897433028235;0.3859438581609847;-0.4557100503708203;0.5972072812353636;0.9999159718163337
80.828491;1.090849029141135;0.4166960945569154;0.38200405889475425;-0.5007448049493881;-0.45907576723895843;1.0795727765018444;0.9999588950725165;10.000259627061835;0.41677883470773275;-0.43522900330204806;-0.435228974408762;0.3859440570948242;-0.4557100503534291;0.5972075864063333;0.9999139872883964
80.838491;1.0908469608907518;0.41669606898260797;0.3820038821203193;-0.5007448044259935;-0.4590757676016266;1.0795706728565546;0.9999584682621848;10.000254081957626;0.41677999208137306;-0.43522900399027853;-0.435228974472938;0.38594428688687843;-0.4557100503452226;0.597207909115282;0.999912074201009
80.848491;1.090844861996501;0.416696066266605;0.38200373065007304;-0.500744803907924;-0.45907576795386107;1.079568588436465;0.9999579891461919;10.000248517575974;0.41678115556271267;-0.43522900466144815;-0.4352289745223906;0.3859445475767245;-0.4557100503453627;0.5972082492510893;0.9999102338545115
80.858491;1.0908427359199622;0.41669608491510113;0.3820036029789417;-0.5007448033959129;-0.45907576829632707;1.0795665283281533;0.9999574577712237;10.000242938293907;0.416782323161489;-0.43522900531413394;-0.4352289745566925;0.38594483909739735;-0.45571005035326245;0.5972086069186293;0.9999084688003086
80.868491;1.0908405861910346;0.41669612305598686;0.3820034974969182;-0.5007448028905408;-0.4590757686299451;1.0795644987780282;0.9999568750556718;10.0002373416786;0.41678349216388905;-0.4352290059469265;-0.4352289745753731;0.38594516114243066;-0.4557100503683842;0.5972089817928216;0.9999067827120908
80.878491;1.090838416903231;0.4166961783239834;0.3820034126410481;-0.5007448023923274;-0.45907576895587876;1.0795625065606873;0.9999562437313547;10.000231727600143;0.4167846597895321;-0.43522900655820895;-0.43522897457815446;0.38594551295874585;-0.45571005038998313;0.5972093725655996;0.9999051793147925
80.888491;1.090836233450682;0.4166962479185587;0.3820033471573177;-0.5007448019018841;-0.45907576927522376;1.0795605586384591;0.9999555682760777;10.000226108188501;0.41678582360649935;-0.43522900714625484;-0.4352289745652684;0.3859458932060398;-0.4557100504170608;0.5972097770351639;0.9999036617191814
80.898491;1.090834042373637;0.41669632917077026;0.3820033001474283;-0.5007448014200018;-0.45907576958874363;1.0795586618340902;0.9999548543532358;10.000220506945306;0.41678698138443776;-0.43522900770958484;-0.4352289745375116;0.3859463001351688;-0.45571005044856366;0.597210192990466;0.9999022325392387
80.908491;1.0908318503397212;0.4166964198874947;0.3820032707978854;-0.5007448009475347;-0.45907576989676846;1.0795568224276961;0.9999541082923742;10.00021494281986;0.41678813093940315;-0.43522900824713023;-0.435228974496054;0.3859467318101198;-0.4557100504837047;0.5972106189639228;0.9999008943894869
80.918491;1.090829663651748;0.4166965177612483;0.3820032579725771;-0.5007448004852881;-0.45907577019923856;1.07955504617696;0.9999533361217374;10.000209419076713;0.41678927030817964;-0.4352290087581867;-0.4352289744422437;0.3859471862740892;-0.4557100505220405;0.597211054093315;0.9998996498953721
80.928491;1.090827488476694;0.41669661968649313;0.3820032601032797;-0.5007448000341667;-0.4590757704958806;1.079553338927667;0.9999525423425832;10.000203934299053;0.4167903980447298;-0.43522900924240193;-0.4352289743775912;0.3859476619303485;-0.4557100505631788;0.5972114976108626;0.9998985009143817
80.938491;1.090825330445188;0.4166967219482065;0.3820032754932432;-0.5007447995952712;-0.4590757707863059;1.079551707082419;0.9999517293236362;10.000198496344312;0.41679151358937255;-0.4352290096997642;-0.43522897430394947;0.3859481577527014;-0.4557100506065814;0.5972119484772409;0.999897448191332
80.948491;1.0908231936641395;0.41669682089880017;0.3820033025356281;-0.5007447991697853;-0.45907577106991315;1.0795501569367072;0.9999508975806882;10.000193115231934;0.4167926174668115;-0.4352290101305732;-0.4352289742235952;0.3859486730030743;-0.45571005065172415;0.5972124051377706;0.9998964918452916
80.958491;1.0908210806883643;0.4166969133896614;0.38200333966125644;-0.5007447987589402;-0.45907577134570904;1.0795486935397371;0.999950047041981;10.000187794227474;0.4167937109313116;-0.43522901053547225;-0.4352289741388889;0.3859492069604425;-0.45571005069830905;0.5972128654678377;0.9998956315767756
80.968491;1.0908189934292392;0.41669699686155104;0.38200338530859845;-0.5007447983639798;-0.4590757716122594;1.079547320345652;0.9999491787130304;10.00018254234288;0.4167947953113888;-0.4352290109154225;-0.4352289740518435;0.3859497588792247;-0.4557100507462654;0.5972133268143411;0.99989486637239
80.978491;1.0908169334923352;0.4166970692467325;0.3820034380442412;-0.5007447979859694;-0.45907577186788723;1.079546039579803;0.9999482954520865;10.000177389849176;0.4167958715340066;-0.4352290112715973;-0.43522897396412125;0.38595032790487604;-0.45571005079558125;0.5972137860230431;0.9998941945159424
80.988491;1.0908149016737458;0.4166971288724298;0.38200349674847905;-0.5007447976256728;-0.4590757721109991;1.0795448531410439;0.9999474013899208;10.000172387730677;0.41679693999232315;-0.4352290116053062;-0.4352289738772998;0.3859509130852695;-0.4557100508461752;0.5972142396866171;0.9998936138889204
80.998491;1.0908128975605365;0.41669717459220307;0.38200356069135616;-0.5007447972836114;-0.4590757723402759;1.079543763515653;0.9999465002480179;10.000167598052812;0.4167980006283362;-0.4352290119178484;-0.43522897379301784;0.38595151357349744;-0.4557100508979301;0.5972146845215541;0.9998931218540883
81.008491;1.0908109199474576;0.41669720600589416;0.3820036293634009;-0.500744796960183;-0.4590757725545952;1.0795427736309178;0.9999455937400804;10.000163086292302;0.41679905289906977;-0.43522901221029037;-0.4352289737129164;0.38595212861806677;-0.45571005095072925;0.5972151176118099;0.9998927149996186
81.018491;1.090808967788076;0.4166972233095788;0.38200370222441327;-0.5007447966557416;-0.459075772752943;1.0795418859142452;0.9999446819335165;10.000158918153536;0.416800095634037;-0.4352290124834467;-0.43522897363855134;0.3859527572180863;-0.45571005100430495;0.5972155364579933;0.9998923892630756
81.028491;1.0908070404101915;0.41669722688559835;0.38200377872717334;-0.5007447963706196;-0.4590757729344536;1.0795411015966982;0.9999437652531777;10.000155156218868;0.41680112726831353;-0.43522901273807896;-0.43522897357137136;0.3859533978910931;-0.4557100510578671;0.5972159387935997;0.999892139905486
81.038491;1.0908051367440585;0.4166972172428736;0.38200385860049785;-0.5007447961051185;-0.4590757730983649;1.0795404203154189;0.9999428455215837;10.000151855472671;0.4168021463367024;-0.43522901297494504;-0.43522897351263234;0.38595404881497464;-0.45571005110980645;0.5972163224225252;0.9998919614803213
81.048491;1.0908032550223434;0.41669719507583114;0.38200394210730654;-0.5007447958594754;-0.45907577324392457;1.0795398399070302;0.9999419253316673;10.000149062194831;0.41680315151424635;-0.4352290131946067;-0.4352289734633004;0.38595470801496207;-0.4557100511578341;0.597216685250364;0.9998918482957301
81.058491;1.0908013933229077;0.41669716093540854;0.38200403025787705;-0.5007447956338194;-0.45907577337038874;1.0795393569050469;0.9999410072445727;10.000146816539916;0.41680414137427685;-0.43522901339726117;-0.43522897342406236;0.3859553733567696;-0.455710051199363;0.5972170255417135;0.9998917945411433
81.068491;1.0907995497264071;0.4166971150010065;0.38200412494988917;-0.5007447954281843;-0.4590757734770084;1.07953896723277;0.9999400932599356;10.000145153886947;0.4168051145829175;-0.43522901358284505;-0.43522897339537214;0.38595604260403693;-0.4557100512318045;0.5972173424448645;0.9998917939751616
81.078491;1.0907977220004639;0.416697057291723;0.38200422882941126;-0.5007447952426258;-0.459075773563062;1.079538666100751;0.9999391843692285;10.000144099175898;0.4168060702466727;-0.4352290137514147;-0.4352289733775768;0.38595671374984886;-0.455710051252738;0.5972176362311318;0.9998918403067888
81.088491;1.0907959073454754;0.41669698784686077;0.38200434485043633;-0.5007447950772828;-0.4590757736280834;1.0795384476902865;0.9999382805756276;10.00014365933668;0.416807007826371;-0.4352290139033876;-0.4352289733712102;0.3859573852845639;-0.45571005125998637;0.5972179077427194;0.9998919282711309
81.098491;1.090794102180003;0.4166969066609767;0.382004475804886;-0.5007447949321973;-0.4590757736719725;1.0795383055209924;0.9999373816685863;10.000143827366257;0.4168079268863863;-0.4352290140393779;-0.4352289733773244;0.38595805597407074;-0.4557100512516778;0.5972181575653733;0.9998920540813856
81.108491;1.0907923023811068;0.41669681367657707;0.3820046241257287;-0.5007447948070847;-0.4590757736947557;1.0795382332296721;0.9999364882890399;10.000144592247443;0.41680882695077803;-0.43522901415989473;-0.43522897339750427;0.3859587244464101;-0.4557100512262062;0.5972183858041518;0.9998922147007354
81.118491;1.090790503944084;0.4166967089109133;0.3820047919427768;-0.5007447947014091;-0.45907577369636043;1.0795382252875783;0.9999356019976774;10.000145939644659;0.41680970742101675;-0.43522901426515015;-0.4352289734334073;0.38595938931579915;-0.45571005118199986;0.5972185924558931;0.9998924070388545
81.128491;1.0907887031900823;0.41669659241970347;0.3820049811272942;-0.5007447946146014;-0.4590757736764994;1.07953827760658;0.9999347237839937;10.000147844710188;0.4168105677212541;-0.43522901435504285;-0.43522897348629036;0.38596004980221377;-0.45571005111742885;0.5972187777257157;0.9998926280960027
81.138491;1.0907868964360894;0.4166964640818252;0.3820051932061793;-0.5007447945459711;-0.45907577363450247;1.0795383877265186;0.9999338525378566;10.000150261892804;0.41681140749385975;-0.4352290144293515;-0.43522897355693907;0.3859607059622172;-0.45571005103106205;0.5972189421443127;0.999892875514626
81.148491;1.0907850800322214;0.41669632344821417;0.38200542927022874;-0.5007447944943413;-0.4590757735693836;1.079538554161681;0.9999329849373504;10.000153118622336;0.4168122264866335;-0.43522901448805806;-0.4352289736457936;0.3859613583666939;-0.45571005092192923;0.5972190866505839;0.9998931474423273
81.158491;1.0907832507446626;0.41669616970518647;0.38200568998352213;-0.5007447944578964;-0.4590757734802804;1.0795387749679095;0.9999321161093889;10.000156320684418;0.41681302438049445;-0.43522901453161467;-0.43522897375311315;0.3859620077137917;-0.45571005078948096;0.5972192127063148;0.9998934419525731
81.168491;1.0907814056275291;0.41669600170553767;0.3820059755527895;-0.5007447944345346;-0.45907577336685507;1.0795390463043735;0.9999312404541694;10.000159763987782;0.416813800694206;-0.43522901456095114;-0.4352289738792646;0.3859626543447959;-0.4557100506334068;0.5972193226009512;0.9998937570292823
81.178491;1.0907795421770643;0.4166958181127343;0.3820062855755748;-0.5007447944222634;-0.4590757732293811;1.0795393624627407;0.9999303524169811;10.000163346963571;0.41681455459603645;-0.43522901457711566;-0.4352289740248185;0.3859632977830133;-0.4557100504534516;0.5972194196861418;0.9998940910759039
81.188491;1.0907776595129604;0.4166956176739781;0.38200661917464246;-0.5007447944191671;-0.4590757730686221;1.0795397174582853;0.9999294464538304;10.000166978885964;0.4168152847869766;-0.43522901458079793;-0.435228974190176;0.3859639367586285;-0.45571005024909383;0.597219507949453;0.9998944430280411
81.198491;1.090775758909002;0.41669539941047573;0.3820069754935717;-0.5007447944233141;-0.45907577288555923;1.0795401061211098;0.9999285171293196;10.00017057574074;0.41681598954846666;-0.4352290145722;-0.4352289743752134;0.3859645696937398;-0.4557100500193232;0.5972195912951771;0.9998948112875519
81.208491;1.0907738426339402;0.41669516257991807;0.38200735377047573;-0.5007447944328783;-0.4590757726811384;1.0795405239083975;0.9999275602598955;10.000174054566973;0.41681666696611147;-0.4352290145512751;-0.4352289745794599;0.3859651951360011;-0.45571004976285184;0.5972196734898485;0.9998951924518749
81.218491;1.0907719127682227;0.41669490659094366;0.38200775295014444;-0.5007447944462451;-0.4590757724563468;1.079540966691052;0.9999265732447494;10.000177342682303;0.4168173154105181;-0.4352290145179133;-0.4352289748025073;0.3859658118081569;-0.45571004947845;0.5972197586694131;0.9998955819576851
81.228491;1.090769971669973;0.416694630897163;0.38200817158092776;-0.5007447944621073;-0.45907577221242546;1.0795414308989932;0.9999255537222437;10.000180394425781;0.4168179339022325;-0.4352290144719659;-0.43522897504409935;0.38596641851050967;-0.45571004916513136;0.5972198514792965;0.9998959760560484
81.238491;1.0907680230362797;0.41669433477288903;0.3820086079073103;-0.5007447944795809;-0.459075771950713;1.0795419135038131;0.999924498692802;10.000183200087466;0.416818521946692;-0.43522901441325584;-0.4352289753039635;0.38596701405731554;-0.4557100488222665;0.5972199564323761;0.9998963723709685
81.248491;1.0907660714454097;0.41669401735051853;0.38200905990807227;-0.5007447944981287;-0.459075771672217;1.0795424118917216;0.9999234054068588;10.00018577686007;0.4168190790672676;-0.43522901434152067;-0.4352289755817324;0.3859675970787385;-0.45571004844953317;0.5972200770488035;0.9998967687750776
81.258491;1.0907641209662888;0.4166936781196036;0.3820095255217667;-0.5007447945172481;-0.45907577137753014;1.0795429234830631;0.9999222724860766;10.000188144809503;0.4168196044956022;-0.4352290142563439;-0.43522897587704135;0.3859681658271979;-0.4557100480466131;0.5972202155786698;0.9998971627558582
81.268491;1.090762174931591;0.41669331732061005;0.38201000297635723;-0.5007447945362005;-0.45907577106717273;1.0795434447779553;0.9999210998715834;10.000190308176503;0.41682009709753326;-0.4352290141571881;-0.43522897618973644;0.38596871837242896;-0.4557100476128657;0.597220373447029;0.999897551677765
81.278491;1.0907602368069105;0.4166929359841808;0.38201049086383065;-0.5007447945540313;-0.4590757707419102;1.0795439711557757;0.9999198880941701;10.00019225373198;0.4168205554798433;-0.4352290140435103;-0.43522897651995684;0.385969253003385;-0.4557100471472983;0.597220551896385;0.9998979326193602
81.288491;1.0907583106372836;0.41669253574169746;0.3820109879582654;-0.5007447945697506;-0.4590757704028833;1.0795444986352523;0.9999186375391861;10.000193959618485;0.41682097832121456;-0.43522901391497465;-0.4352289768679611;0.38596976827550317;-0.4557100466488447;0.5972207523512459;0.9998983021502699
81.298491;1.0907564008663309;0.41669211830330666;0.3820114931933724;-0.5007447945824655;-0.4590757700516215;1.0795450256530743;0.9999173478778888;10.000195406202826;0.4168213646797439;-0.4352290137716005;-0.43522897723396076;0.3859702627703565;-0.4557100461167734;0.5972209764163037;0.9998986568002718
81.308491;1.0907545126634952;0.4166916849628312;0.38201200593075785;-0.5007447945915169;-0.4590757696898365;1.0795455526559756;0.9999160180460135;10.0001965810286;0.416821714070299;-0.4352290136136367;-0.43522897761798807;0.3859707351314169;-0.45571004555115385;0.5972212254797877;0.9998989934526048
81.318491;1.090752652835267;0.4166912366460809;0.3820125261494037;-0.5007447945966946;-0.4590757693190409;1.0795460807471444;0.9999146470808045;10.000197473596732;0.4168220264883102;-0.43522901344122444;-0.43522897801973026;0.38597118440778955;-0.4557100449531722;0.5972215002420379;0.9998993097518686
81.328491;1.0907508298669046;0.4166907742692238;0.3820130543498586;-0.5007447945983261;-0.4590757689403801;1.0795466113456935;0.9999132349770592;10.000198068717346;0.41682230246495355;-0.43522901325414326;-0.43522897843866515;0.3859716103276753;-0.4557100443250074;0.5972218006675859;0.9998996050886048
81.338491;1.0907490524622836;0.41669029892752324;0.3820135912389429;-0.500744794597078;-0.4590757685547961;1.0795471461099795;0.9999117827392076;10.000198346363936;0.4168225430411002;-0.43522901305202893;-0.43522897887438244;0.38597201330738384;-0.4557100436693921;0.5972221262677673;0.9998998810842908
81.348491;1.090747327643651;0.41668981192395155;0.38201413732335493;-0.5007447945936634;-0.4590757681632449;1.0795476863716902;0.9999102923065023;10.000198284069112;0.41682274958953325;-0.4352290128348532;-0.4352289793265542;0.38597239401629535;-0.4557100429891844;0.5972224763868904;0.9999001407360231
81.358491;1.0907456598811;0.4166893148577481;0.38201469261422777;-0.5007447945886433;-0.4590757677667709;1.0795482335980704;0.9999087669747244;10.000197857799021;0.41682292363704043;-0.4352290126029198;-0.4352289797946203;0.3859727527171006;-0.4557100422870449;0.5972228502688025;0.9999003873110894
81.368491;1.0907440517915792;0.41668880965692784;0.3820152565414758;-0.500744794582463;-0.4590757673665385;1.0795487908899726;0.9999072123274867;10.000197042077495;0.41682306679763337;-0.43522901235638484;-0.4352289802775941;0.3859730890264602;-0.45571004156518;0.5972232468522828;0.9999006242204378
81.378491;1.0907425054413389;0.416688298396803;0.3820158280308223;-0.5007447945757539;-0.45907576696399893;1.079549363454064;0.9999056371261774;10.000195812666842;0.4168231807095556;-0.43522901209507947;-0.43522898077405087;0.3859734021912806;-0.4557100408252635;0.5972236648521987;0.9999008553065729
81.388491;1.0907410229245031;0.4166877829964255;0.38201640579260604;-0.5007447945694687;-0.4590757665611274;1.0795499577992682;0.9999040530201424;10.000194153409783;0.41682326697906574;-0.4352290118188672;-0.43522898128225657;0.38597369152516164;-0.4557100400687322;0.5972241034135239;0.9999010844527603
81.398491;1.0907396060069436;0.41668726492311486;0.38201698865683525;-0.5007447945646962;-0.4590757661604872;1.0795505805988692;0.9999024730477251;10.00019206295046;0.41682332708446496;-0.4352290115280136;-0.43522898180041725;0.3859739566561357;-0.4557100392972087;0.5972245624755349;0.9999013146309034
81.408491;1.0907382557854437;0.41668674504364234;0.38201757554990634;-0.5007447945625428;-0.4590757657649565;1.079551237605715;0.9999009099056944;10.000189554738105;0.4168233621777692;-0.4352290112233117;-0.435228982326783;0.38597419742147615;-0.45571003851257924;0.5972250423856953;0.9999015473300891
81.418491;1.0907369733180448;0.41668622382147547;0.38201816532706295;-0.5007447945641588;-0.4590757653772313;1.0795519327978778;0.999899374750619;10.000186647671693;0.41682337293047594;-0.435229010906136;-0.4352289828596208;0.38597441376263675;-0.4557100377167963;0.5972255435302111;0.9999017831141346
81.428491;1.0907357607671524;0.4166857018097926;0.38201875683648984;-0.5007447945707852;-0.459075764999378;1.0795526681355592;0.9998978769968049;10.000183357684234;0.4168233594930009;-0.4352290105783343;-0.43522898339738314;0.3859746058087879;-0.45571003691181944;0.5972260665107086;0.9999020229200632
81.438491;1.0907346218199003;0.4166851799410185;0.382019348925037;-0.5007447945837166;-0.4590757646325693;1.0795534445197175;0.9998964249996614;10.000179701984756;0.4168233215590272;-0.4352290102418336;-0.43522898393896825;0.38597477376222145;-0.4557100360996244;0.5972266124203953;0.9999022688496528
81.448491;1.0907335608222122;0.41668465932925886;0.38201994018589247;-0.5007447946041064;-0.4590757642770758;1.0795542631521282;0.9998950267976746;10.000175705070577;0.4168232584003479;-0.43522900989831154;-0.43522898448373815;0.3859749175869104;-0.455710035281875;0.5972271826771737;0.9999025237286473
81.458491;1.090732580926267;0.4166841409107136;0.3820205286987553;-0.5007447946329011;-0.45907576393252897;1.0795551257308782;0.9998936899179733;10.000171393799729;0.4168231687922358;-0.4352290095492096;-0.4352289850312442;0.38597503687991114;-0.4557100344595124;0.5972277786476844;0.9999027901116013
81.468491;1.0907316828079534;0.4166836253566045;0.38202111198480365;-0.500744794670965;-0.45907576359832863;1.0795560337961951;0.9998924203516102;10.00016679145323;0.4168230511827183;-0.43522900919582375;-0.4352289855808798;0.38597513092752045;-0.4557100336327986;0.597228401552983;0.9999030702010846
81.478491;1.090730865292385;0.416683113362195;0.38202168727586616;-0.5007447947191119;-0.4590757632740542;1.0795569884485996;0.9998912218813943;10.000161920111214;0.4168229042094844;-0.4352290088392398;-0.43522898613170913;0.38597519886118065;-0.45571003280159667;0.5972290525157837;0.9999033667184726
81.488491;1.0907301264814098;0.41668260584712435;0.38202225189661837;-0.500744794778042;-0.4590757629596129;1.0795579905824453;0.999890096428587;10.000156806749855;0.4168227269984873;-0.4352290084803388;-0.4352289866826261;0.3859752398719274;-0.4557100319655171;0.5972297323342859;0.9999036832468511
81.498491;1.0907294637110814;0.41668210368669817;0.38202280340357725;-0.5007447948482456;-0.45907576265492794;1.0795590411017377;0.9998890452271529;10.00015148846455;0.4168225188422672;-0.43522900811993587;-0.4352289872326823;0.3859752533246101;-0.455710031124077;0.5972304409370387;0.9999040238705932
81.508491;1.0907288731372071;0.41668160748842736;0.3820233395258798;-0.5007447949299941;-0.4590757623595295;1.0795601406973898;0.9998880696840364;10.000146013614648;0.41682227879029166;-0.4352290077587686;-0.43522898778106095;0.38597523889681995;-0.4557100302769126;0.597231176955953;0.9999043929537115
81.518491;1.0907283498491698;0.41668111781099915;0.3820238580866973;-0.5007447950235212;-0.4590757620724336;1.079561289232342;0.9998871711244646;10.00014043428951;0.4168220058784207;-0.43522900739742887;-0.4352289883266854;0.3859751968074157;-0.4557100294238002;0.5972319380370521;0.9999047951303333
81.528491;1.0907278885693155;0.41668063533757455;0.3820243568251283;-0.5007447951292343;-0.45907576179227516;1.0795624853777177;0.999886350659275;10.000134795268462;0.4168216996493553;-0.43522900703645845;-0.43522898886813083;0.3859751277880226;-0.45571002856451237;0.5972327218444686;0.9999052355682481
81.538491;1.090727484714876;0.4166801608132641;0.38202483311407476;-0.5007447952477875;-0.45907576151766866;1.0795637270089933;0.999885609597025;10.000129129748885;0.4168213603008199;-0.435229006676377;-0.43522898940390026;0.3859750328359404;-0.4557100276986957;0.5972335268587805;0.9999057202474513
81.548491;1.090727134729018;0.4166796952235476;0.38202528393163626;-0.5007447953798972;-0.459075761247663;1.0795650122570981;0.9998849488251208;10.000123459758978;0.41682098869352124;-0.4352290063174721;-0.4352289899325931;0.38597491314134286;-0.4557100268258813;0.5972343523869414;0.9999062556410333
81.558491;1.0907268354062616;0.4166792401109385;0.38202570631174193;-0.5007447955260611;-0.4590757609818269;1.0795663404247386;0.9998843674903577;10.00011779709509;0.41682058636716773;-0.43522900595959324;-0.43522899045312613;0.3859747701479189;-0.4557100259457149;0.5972351980708569;0.9999068479111611
81.568491;1.0907265833823576;0.41667879741211084;0.3820260979194494;-0.5007447956865476;-0.459075760719749;1.079567711484122;0.9998838632297476;10.000112148009348;0.416820155012338;-0.43522900560230404;-0.43522899096502504;0.3859746054355298;-0.4557100250581139;0.597236063393719;0.9999075021420687
81.578491;1.090726375181405;0.41667836893951593;0.3820264572938364;-0.5007447958615808;-0.459075760460506;1.0795691246892851;0.9998834341046036;10.000106519539507;0.41681969563453236;-0.43522900524527813;-0.4352289914682318;0.38597442040802676;-0.4557100241630676;0.5972369475853612;0.9999082224121933
81.588491;1.0907262073280823;0.4166779561423024;0.3820267835980264;-0.500744796051459;-0.45907576020279156;1.0795705783958922;0.999883079829698;10.000100919984561;0.4168192084662514;-0.435229004888411;-0.4352289919626307;0.3859742161353482;-0.4557100232603878;0.5972378499018971;0.9999090126539567
81.598491;1.0907260764347029;0.41667756032653464;0.3820270761208514;-0.5007447962566272;-0.459075759945474;1.0795720708667964;0.9998828008961168;10.00009535505265;0.4168186938155546;-0.4352290045316025;-0.43522899244792906;0.38597399361842527;-0.4557100223496835;0.5972387698096769;0.9999098767524448
81.608491;1.0907259792143569;0.4166771829329798;0.38202733403487504;-0.500744796477822;-0.4590757596878328;1.0795736005117003;0.9998825972144061;10.000089826337096;0.4168181529436806;-0.4352290041746498;-0.4352289929237253;0.38597375431348896;-0.45571002143046696;0.5972397069411212;0.9999108176405316
81.618491;1.0907259121656265;0.4166768254552466;0.38202755644660863;-0.500744796716124;-0.4590757594293379;1.0795751658120725;0.9998824680238755;10.000084330032319;0.4168175881398031;-0.43522900381736473;-0.43522899338944226;0.38597350031956335;-0.45571002050219817;0.5972406608753141;0.9999118371257778
81.628491;1.0907258714999157;0.4166764891901501;0.3820277425068221;-0.5007447969727536;-0.4590757591693821;1.0795767656284139;0.999882412520885;10.000078859742505;0.41681700223312224;-0.43522900345966137;-0.4352289938443385;0.38597323378929177;-0.45571001956420965;0.5972416308779711;0.9999129367616085
81.638491;1.090725853974348;0.416676175258853;0.38202789161251494;-0.5007447972489765;-0.45907575890729474;1.0795783993382555;0.9998824299983103;10.000073422521249;0.4168163981620755;-0.43522900310147083;-0.4352289942877955;0.38597295629458955;-0.45571001861582444;0.597242615994508;0.9999141180785363
81.648491;1.0907258577180747;0.4166758848047833;0.3820280035317363;-0.5007447975462028;-0.45907575864251693;1.0795800661750397;0.9998825191595767;10.000068051548642;0.4168157785953575;-0.4352290027426656;-0.4352289947196175;0.3859726691319333;-0.45571001765671376;0.5972436154868022;0.9999153817301825
81.658491;1.0907258818895174;0.4166756189543945;0.3820280783314187;-0.500744797865733;-0.4590757583745502;1.0795817642525545;0.9998826773862906;10.00006279713066;0.41681514564858224;-0.43522900238319584;-0.4352289951399473;0.38597237407467494;-0.45571001668697303;0.5972446293766641;0.9999167269102266
81.668491;1.0907259254552355;0.4166753785252797;0.382028116328737;-0.5007447982081638;-0.45907575810286183;1.0795834901381527;0.9998829010616999;10.0000577110738;0.41681450097876566;-0.43522900202332965;-0.4352289955489344;0.3859720734948197;-0.4557100157068377;0.5972456587411499;0.9999181516996736
