time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.678491;1.0907259863270335;0.4166751637760165;0.38202811807790216;-0.5007447985731457;-0.45907575782703647;1.0795852392037422;0.9998831867724712;10.000052840999292;0.4168138461312482;-0.4352290016638126;-0.4352289959465924;0.385971769801654;-0.45571001471649186;0.5972467052648736;0.9999196538696936
81.688491;1.0907260617648917;0.41667497436733236;0.38202808441985264;-0.5007447989596161;-0.45907575754678764;1.0795870066040654;0.9998835320443633;10.000048230694297;0.4168131827650574;-0.43522900130587117;-0.4352289963328364;0.38597146505218904;-0.45571001371602554;0.5972477704619584;0.9999212319424218
81.698491;1.09072614912989;0.41667480967704873;0.3820280166489575;-0.5007447993660653;-0.4590757572617792;1.0795887884227091;0.9998839350925701;10.000043919430325;0.41681251256305213;-0.4352290009510181;-0.4352289967075276;0.38597116121496355;-0.4557100127054079;0.5972488552864579;0.9999228860975091
81.708491;1.090726245584703;0.41667466943565185;0.3820279164827858;-0.5007447997907853;-0.4590757569716571;1.079590582197278;0.9998843944530258;10.000039937301242;0.4168118370386648;-0.4352290006006366;-0.4352289970704579;0.38597086057403257;-0.45571001168461706;0.5972499600117356;0.9999246179895348
81.718491;1.09072634767594;0.4166745541947253;0.38202778581414465;-0.500744800232179;-0.45907575667612266;1.0795923866869896;0.9998849088563625;10.00003630123531;0.4168111573677389;-0.43522900025552763;-0.4352289974212627;0.38597056579052574;-0.4557100106537921;0.5972510841692474;0.9999264298564514
81.728491;1.0907264518356141;0.4166744651911522;0.38202762665495205;-0.5007448006889211;-0.45907575637482123;1.0795942014655076;0.9998854770221216;10.000033019740881;0.41681047406710253;-0.4352289999159055;-0.4352289977593708;0.38597027969587044;-0.45571000961310054;0.5972522265874446;0.9999283241341548
81.738491;1.0907265545294282;0.4166744036969392;0.38202744131292693;-0.500744801159902;-0.4590757560672506;1.079596026788239;0.9998860976315818;10.000030099969663;0.4168097869237327;-0.43522899958192446;-0.43522899808392507;0.3859700050390889;-0.4557100085625238;0.5972533856600412;0.9999303035733184
81.748491;1.0907266514216252;0.4166743702560076;0.38202723240809866;-0.5007448016440634;-0.4590757557527634;1.079597863500216;0.9998867693186193;10.000027542969272;0.41680909561330054;-0.4352289992541163;-0.4352289983937296;0.38596974442104426;-0.45571000750195173;0.5972545599078196;0.999932371081419
81.758491;1.0907267367937727;0.41667436438447486;0.38202700256469463;-0.5007448021402366;-0.45907575543063395;1.0795997124953414;0.9998874903509553;10.000025333080583;0.41680840028259525;-0.4352289989333022;-0.43522899868749937;0.385969500414262;-0.4557100064315375;0.5972557482788424;0.9999345292217401
81.768491;1.0907268037733264;0.4166743850403143;0.3820267540799682;-0.5007448026470468;-0.45907575510023263;1.0796015740523492;0.9998882585034929;10.000023439030123;0.4168077014088475;-0.43522899862024905;-0.4352289989642126;0.38596927559287114;-0.45571000535198125;0.597256949819726;0.9999367799421633
81.778491;1.0907268448747287;0.4166744313201412;0.38202648878775725;-0.5007448031628985;-0.4590757547611875;1.0796034476453487;0.999889071175861;10.000021822780617;0.4168069994248392;-0.43522899831546463;-0.43522899922314706;0.3859690723524734;-0.45571000426461966;0.5972581632473221;0.999939124549037
81.788491;1.0907268525363647;0.4166745027246508;0.3820262081615012;-0.5007448036859288;-0.4590757544133617;1.079605332409304;0.9998899259197739;10.000020445291035;0.41680629460926366;-0.435228998019111;-0.4352289994636998;0.3859688927746869;-0.4557100031713405;0.5972593868265139;0.9999415636193382
81.798491;1.0907268196263373;0.4166745988748936;0.38202591360889715;-0.5007448042138232;-0.459075754056625;1.079607228022329;0.9998908217110394;10.000019273085494;0.41680558713542804;-0.4352289977310341;-0.4352289996853654;0.3859687385594793;-0.4557100020744105;0.5972606183614492;0.9999440968845108
81.808491;1.0907267402588137;0.416674718936159;0.3820256065917976;-0.5007448047437434;-0.45907575369060977;1.0796091350815162;0.9998917596673192;10.000018283043739;0.41680487724505777;-0.4352289974509823;-0.4352289998879163;0.3859686107047218;-0.455710000976373;0.5972618551658831;0.9999467230032845
81.818491;1.0907266109830762;0.416674861271446;0.3820252884020521;-0.5007448052726023;-0.45907575331467815;1.0796110545369695;0.9998927421608775;10.00001745514482;0.4168041655516521;-0.4352289971786286;-0.43522900007152165;0.38596850925805465;-0.4557099998799158;0.5972630943230675;0.9999494395781646
81.828491;1.090726431214082;0.41667502360069714;0.38202495991135205;-0.5007448057975473;-0.45907575292801606;1.079612986952108;0.9998937713771443;10.000016755463085;0.41680345316830275;-0.4352289969132451;-0.43522900023671834;0.3859684336016607;-0.4557099987875654;0.5972643331699464;0.9999522439737072
81.838491;1.0907262021723616;0.41667520347681;0.3820246215320696;-0.5007448063164316;-0.45907575252970173;1.0796149321802377;0.9998948486187507;10.000016124606642;0.4168027415480757;-0.4352289966535373;-0.4352290003844081;0.38596838278027723;-0.4557099977013404;0.5972655693151561;0.9999551341617442
81.848491;1.0907259254716901;0.4166753987397255;0.3820242733973394;-0.5007448068280352;-0.4590757521188579;1.0796168894059937;0.9998959745510891;10.000015484441544;0.41680203246567793;-0.4352289963977512;-0.43522900051587937;0.3859683555269566;-0.4557099966225803;0.5972668004789492;0.9999581086494305
81.858491;1.0907256026816223;0.41667560766734735;0.38202391562769966;-0.5007448073318583;-0.4590757516948691;1.0796188569822072;0.9998971494906697;10.000014756685431;0.4168013281601326;-0.43522899614389193;-0.4352290006326499;0.38596835035318594;-0.4557099955520371;0.5972680249439659;0.9999611656482641
81.868491;1.0907252355845414;0.41667582890848626;0.3820235484113843;-0.500744807827694;-0.45907575125737493;1.0796208315787716;0.9998983729166984;10.000013874384969;0.4168006310564877;-0.43522899589022024;-0.435229000736075;0.3859683657691724;-0.4557099944900713;0.5972692418888823;0.9999643022659191
81.878491;1.0907248261790157;0.41667606141473235;0.382023171941962;-0.5007448083153058;-0.4590757508060584;1.0796228075600345;0.9998996431880786;10.00001278114375;0.4167999431983043;-0.4352289956357779;-0.4352290008269039;0.38596840053578746;-0.45570999343676283;0.5972704508629135;0.999967514714904
81.888491;1.0907243762223409;0.41667630436298486;0.38202278645181165;-0.5007448087943114;-0.45907575034050346;1.079624777403712;0.9999009584962109;10.000011429753764;0.4167992660321773;-0.4352289953803943;-0.4352290009051476;0.3859684539608082;-0.45570999239201515;0.5972716512782446;0.9999707990643673
81.898491;1.0907238864256628;0.4166765571346101;0.3820223922696639;-0.500744809264186;-0.45907574986011324;1.07962673283821;0.9999023177234259;10.000009783453164;0.41679860055942797;-0.43522899512434476;-0.4352290009702821;0.3859685260646478;-0.45570999135573287;0.5972728425850539;0.9999741509923609
81.908491;1.090723356047926;0.4166768193877854;0.382021989779266;-0.5007448097242141;-0.45907574936402945;1.0796286662769752;0.9999037198318073;10.0000078114559;0.41679794750344934;-0.4352289948681593;-0.43522900102135287;0.3859686174042066;-0.4557099903279471;0.5972740246026151;0.9999775652594621
81.918491;1.0907227837770568;0.41667709100030254;0.382021579266442;-0.5007448101734727;-0.4590757488511167;1.0796305715392345;0.9999051626699291;10.00000548049515;0.4167973073112512;-0.43522899461252773;-0.43522900105700946;0.38596872861383874;-0.45570998930884427;0.5972751975307354;0.9999810364537113
81.928491;1.0907221685727286;0.41667737174158676;0.38202116073595654;-0.5007448106110451;-0.45907574831999404;1.079632443386612;0.9999066426026659;10.000002752101151;0.4167966801196386;-0.4352289943580665;-0.43522900107580603;0.3859688600860295;-0.4557099882987559;0.5972763617112903;0.9999845598381315
81.938491;1.0907215088875561;0.41667766103037457;0.3820207338611342;-0.5007448110363155;-0.4590757477691406;1.0796342769722256;0.9999081550609313;9.999999587337543;0.41679606592628043;-0.43522899410509064;-0.4352290010765458;0.38596901195682803;-0.4557099872981834;0.5972775173603464;0.999988131211129
81.948491;1.0907208016450418;0.4166779582536624;0.3820202981451456;-0.5007448114491311;-0.45907574719707417;1.0796360679535808;0.9999096951727398;9.99999595547789;0.4167954647829081;-0.43522899385368974;-0.4352290010584684;0.3859691841886681;-0.45570998630788795;0.5972786644925152;0.9999917468726721
81.958491;1.0907200428892156;0.4166782631702213;0.38201985324037135;-0.5007448118498126;-0.4590757466025474;1.0796378130457813;0.9999112581203428;9.999991841065922;0.41679487662503123;-0.4352289936040843;-0.4352290010214665;0.3859693767223217;-0.4557099853289049;0.5972798032105489;0.9999954037474946
81.968491;1.09071922928788;0.4166785756723318;0.3820193991749205;-0.5007448122390875;-0.45907574598474127;1.079639510331462;0.9999128394461162;9.999987241357324;0.4167943010225652;-0.435228993356732;-0.43522900096617295;0.38596958963290257;-0.45570998436248544;0.5972809341578359;0.9999990989609403
81.978491;1.0907183587928153;0.4166788953143438;0.38201893630420103;-0.5007448126180643;-0.45907574534331563;1.0796411590558965;0.999914434871967;9.999982159399861;0.41679373749030707;-0.4352289931119147;-0.43522900089375954;0.3859698231251541;-0.4557099834101806;0.597282058597193;1.0000028294485985
81.988491;1.0907174303390184;0.41667922122259715;0.3820184652379473;-0.5007448129880342;-0.45907574467829737;1.0796427594515023;0.9999160393538264;9.999976603839121;0.41679318613815175;-0.43522899286938393;-0.43522900080576576;0.3859700774889973;-0.4557099824739168;0.5972831780479521;1.0000065918711976
81.998491;1.090716443278469;0.4166795523553234;0.38201798700983264;-0.5007448133499509;-0.45907574399001777;1.0796443125320723;0.9999176464686631;9.999970585960298;0.4167926479466905;-0.4352289926285163;-0.4352290007040341;0.38597035326040946;-0.45570998155569586;0.5972842938215969;1.0000103824975959
82.008491;1.0907153971989314;0.41667988786934734;0.3820175033019774;-0.5007448137041147;-0.45907574327903483;1.079645819483851;0.9999192490058525;9.999964109735291;0.41679212456672093;-0.43522899238871665;-0.4352290005906385;0.3859706514940257;-0.4557099806570417;0.5972854066631456;1.0000141972466958
82.018491;1.090714292373933;0.4166802272577482;0.3820170165237909;-0.5007448140502722;-0.45907574254587863;1.079647281086275;0.9999208398156326;9.999957171846132;0.41679161797156206;-0.4352289921496488;-0.4352290004678219;0.38597097382784473;-0.4557099797786616;0.5972865165754058;1.0000180316979275
82.028491;1.0907131304981537;0.416680570235309;0.3820165297478417;-0.500744814387788;-0.45907574179094124;1.0796486977169277;0.9999224117591643;9.999949770916253;0.41679113019270936;-0.43522899191113473;-0.4352290003377953;0.38597132223586733;-0.45570997892049475;0.5972876226459504;1.000021880647542
82.038491;1.0907119148220763;0.4166809166452448;0.38201604631180014;-0.5007448147158886;-0.45907574101475335;1.0796500698220146;0.9999239572725886;9.999941910369639;0.416790663166174;-0.4352289916729346;-0.43522900020253263;0.38597169859769415;-0.45570997808202773;0.5972887229692004;1.0000257377041335
82.048491;1.090710649265621;0.41668126626781943;0.38201556913408086;-0.5007448150339929;-0.4590757402182383;1.079651397973296;0.9999254684268883;9.999933595834554;0.4167902186922383;-0.4352289914346472;-0.43522900006387444;0.38597210431582657;-0.4557099772627707;0.5972898150205791;1.0000295953928082
82.058491;1.0907093378060202;0.41668161855612057;0.3820151002887462;-0.5007448153419681;-0.45907573940258034;1.0796526822402666;0.9999269373083283;9.999924835426434;0.4167897985970368;-0.43522899119572817;-0.43522899992367226;0.38597254017482197;-0.4557099764626676;0.5972908962413468;1.000033445512408
82.068491;1.0907079851253587;0.4166819727622567;0.38201464102234345;-0.5007448156402055;-0.45907573856904166;1.0796539219443668;0.9999283563699078;9.999915643058879;0.4167894048556448;-0.4352289909555119;-0.4352289997836538;0.3859730064053157;-0.45570997568209687;0.5972919644492398;1.000037279547311
82.078491;1.0907065976451662;0.4166823283625513;0.382014191931178;-0.5007448159293546;-0.45907573771906535;1.0796551163447046;0.9999297186928906;9.99990603895633;0.41678903931246375;-0.43522899071315874;-0.4352289996452733;0.3859735028139548;-0.4557099749215172;0.5972930179286433;1.0000410893870544
82.088491;1.0907051841301265;0.4166826852002622;0.38201375314668623;-0.5007448162098568;-0.4590757368542604;1.0796562653055628;0.9999310180046502;9.99989604451575;0.4167887032426407;-0.43522899046775554;-0.43522899950979443;0.3859740288899205;-0.45570997418122045;0.597294055287726;1.0000448682116112
82.098491;1.0907037552373913;0.4166830433180995;0.38201332442360036;-0.5007448164817172;-0.4590757359760958;1.0796573689486209;0.9999322487833496;9.999885678432097;0.41678839723135247;-0.43522899021869743;-0.43522899937835663;0.3859745838403189;-0.4557099734613149;0.5972950754656998;1.0000486107679607
82.108491;1.0907023212151605;0.41668340279848015;0.38201290512715746;-0.5007448167446638;-0.459075735085794;1.0796584269154923;0.9999334064848783;9.999874961045206;0.41678812150105615;-0.43522898996597154;-0.4352289992518086;0.3859751666571456;-0.45570997276166053;0.5972960778159642;1.0000523126518164
82.118491;1.0907008893444619;0.41668376359646686;0.3820124942864671;-0.500744816998463;-0.4590757341844363;1.0796594386229408;0.9999344870318932;9.999863921635699;0.4167878764260747;-0.4352289897100849;-0.4352289991304336;0.38597577624413487;-0.4557099720818386;0.5972970618596795;1.0000559689649262
82.128491;1.0906994641368297;0.41668412544411854;0.38201209059781155;-0.5007448172430895;-0.4590757332729642;1.079660404130614;0.9999354861895078;9.999852596373842;0.41678766270707024;-0.43522898945175914;-0.43522899901377726;0.3859764113805841;-0.4557099714214544;0.5972980268120516;1.000059573268373
82.138491;1.0906980497247611;0.4166844880000287;0.3820116924018119;-0.5007448174785469;-0.4590757323522334;1.0796613242990722;0.9999364001276592;9.999841015523653;0.41678748103851765;-0.435228989191667;-0.43522899890086614;0.3859770704992624;-0.45570997078043723;0.5972989713832739;1.0000631175569115
82.148491;1.0906966512740577;0.4166848510259379;0.38201129807782763;-0.5007448177045551;-0.45907573142324803;1.0796622002746337;0.9999372263250697;9.999829193360801;0.4167873317261097;-0.43522898893040296;-0.43522899879068877;0.3859777515676159;-0.45570997015891973;0.5972998941484968;1.0000665931826036
82.158491;1.0906952747198377;0.4166852144113705;0.3820109066334927;-0.5007448179204697;-0.45907573048737316;1.0796630329454342;0.9999379636669383;9.99981712662609;0.41678721462852064;-0.4352289886685199;-0.43522899868227155;0.3859784521622591;-0.4557099695570395;0.5973007940999508;1.0000699921685265
82.168491;1.0906939259279893;0.41668557815978724;0.38201051768892325;-0.5007448181254021;-0.4590757295463776;1.0796638224860158;0.9999386119417784;9.999804798869707;0.4167871292246294;-0.43522898840648494;-0.4352289985743791;0.3859791694525562;-0.4557099689749265;0.5973016708564807;1.0000733082217184
82.178491;1.0906926096160499;0.41668594247990776;0.38201013095652436;-0.5007448183183449;-0.45907572860226814;1.0796645681232944;0.9999391712207099;9.999792191920989;0.41678707459034153;-0.43522898814462513;-0.4352289984653679;0.3859799001207139;-0.4557099684125886;0.5973025245808453;1.0000765370218463
82.188491;1.0906913285985407;0.4166863079959426;0.38200974602020743;-0.5007448184982234;-0.4590757276569634;1.079665268322355;0.9999396415480514;9.999779295676127;0.41678704946674267;-0.43522898788302816;-0.4352289983531579;0.38598064067215276;-0.4557099678696639;0.5973033557307543;1.0000796758306905
82.198491;1.090690084138907;0.4166866758249966;0.38200936251825635;-0.500744818664019;-0.45907572671203756;1.079665920759973;0.9999400226819734;9.999766103952618;0.41678705242456754;-0.4352289876214726;-0.4352289982353553;0.3859813879753689;-0.4557099673453564;0.5973041646847514;1.0000827229037932
82.208491;1.090688876820735;0.41668704742668344;0.3820089801894635;-0.5007448188152216;-0.4590757257687253;1.0796665219951258;0.9999403135684065;9.999752601270053;0.4167870819008709;-0.4352289873595515;-0.43522899810971655;0.38598213949278454;-0.4557099668386182;0.5973049515656627;1.0000856773341649
82.218491;1.0906877065955816;0.41668742441448203;0.38200859859520325;-0.5007448189522595;-0.45907572482807235;1.079667067863058;0.9999405125281084;9.999738752356935;0.4167871361770913;-0.43522898709685137;-0.4352289979745597;0.3859828932219578;-0.455709966348267;0.5973057162661335;1.0000885390172147
82.228491;1.0906865725169923;0.4166878082334434;0.38200821696874865;-0.500744819076294;-0.4590757238909931;1.079667554189657;0.9999406180057796;9.999724504779307;0.41678721351928977;-0.43522898683296124;-0.43522899782876845;0.38598364750453557;-0.4557099658729161;0.5973064582099974;1.0000913078999836
82.238491;1.0906854735578504;0.41668819972623755;0.3820078345093241;-0.500744819188655;-0.45907572295831683;1.0796679770809647;0.9999406281757734;9.999709808170001;0.4167873124389925;-0.4352289865673329;-0.43522899767161877;0.3859844006906367;-0.45570996541097025;0.597307175820027;1.0000939829682098
82.248491;1.0906844094821242;0.4166885990000897;0.3820074508054496;-0.5007448192906473;-0.4590757220310395;1.0796683334380603;0.9999405400023742;9.999694631285896;0.4167874317259921;-0.43522898629923623;-0.43522899750262956;0.38598515086253615;-0.4557099649607574;0.5973078663107129;1.0000965620568083
82.258491;1.0906833806107448;0.4166890056345026;0.382007066050582;-0.500744819383778;-0.45907572111056455;1.079668621752425;0.9999403500966024;9.999678962135999;0.41678757007625833;-0.43522898602796917;-0.43522899732135517;0.38598589584253107;-0.45570996452051954;0.5973085262327211;1.000099042660443
82.268491;1.0906823874402745;0.4166894189049943;0.38200668092237355;-0.5007448194698692;-0.45907572019858917;1.0796688422641225;0.9999400570947509;9.99966280328474;0.41678772567961786;-0.4352289857531699;-0.4352289971272101;0.3859866332824881;-0.4557099640882067;0.5973091521702649;1.0001014227617486
82.278491;1.0906814306658386;0.41668983793238756;0.38200629613358;-0.5007448195506774;-0.45907571929682134;1.079668996225828;0.999939663076752;9.99964616802638;0.41678789618628825;-0.43522898547497335;-0.4352289969196031;0.38598736075297535;-0.4557099636615076;0.5973097408193612;1.0001037009208604
82.288491;1.0906805114055145;0.4166902618809165;0.3820059120057265;-0.5007448196273798;-0.4590757184068231;1.079669084976764;0.99993917329424;9.99962907553027;0.41678807899138504;-0.43522898519392794;-0.435228996698221;0.38598807607039515;-0.4557099632382691;0.597310288772637;1.0001058762913668
82.298491;1.0906796317155056;0.4166906901354357;0.3820055284051599;-0.5007448197005581;-0.4590757175298669;1.0796691093515756;0.9999385951892249;9.999611549148762;0.4167882715077246;-0.43522898491080364;-0.43522899646303415;0.38598877761922723;-0.4557099628168149;0.5973107925775069;1.0001079486847864
82.308491;1.0906787950518257;0.4166911223415666;0.3820051450449935;-0.5007448197705128;-0.4590757166668273;1.0796690691914903;0.9999379370166135;9.999593612856563;0.4167884711915607;-0.43522898462643667;-0.43522899621422584;0.38598946440318765;-0.45570996239588063;0.5973112490391541;1.0001099181310864
82.318491;1.0906780059900976;0.41669155837055677;0.38200476192009863;-0.5007448198373512;-0.4590757158183614;1.0796689629221359;0.9999372061635028;9.999575284446658;0.4167886753823106;-0.4352289843415587;-0.4352289959522746;0.38599013606442617;-0.4557099619744632;0.5973116556004453;1.000111784340224
82.328491;1.090677269155308;0.41669199813870966;0.3820043794408385;-0.5007448199008834;-0.4590757149851625;1.0796687878049196;0.9999364081699321;9.99955657496694;0.41678888125277214;-0.4352289840565262;-0.43522899567784845;0.3859907928706454;-0.4557099615517993;0.597312010429164;1.0001135464857662
82.338491;1.09067658826528;0.4166924413662261;0.382003998129743;-0.5007448199606237;-0.4590757141679223;1.0796685410621816;0.9999355471892784;9.999537496863931;0.4167890858974412;-0.43522898377119656;-0.43522899539156734;0.38599143550662895;-0.4557099611272489;0.5973123120086609;1.0001152032150167
82.348491;1.0906759661985437;0.41669288765239143;0.3820036183423353;-0.50074482001601;-0.45907571336712194;1.0796682212759372;0.9999346272254838;9.999518073451128;0.4167892864117065;-0.43522898348513583;-0.43522899509396595;0.3859920648992567;-0.455709960700039;0.5973125588835153;1.0001167526625092
82.358491;1.0906754056925987;0.4166933367970071;0.3820032401967683;-0.5007448200667409;-0.4590757125829808;1.079667829362654;0.9999336529397;9.999498341708726;0.4167894800058304;-0.4352289831978754;-0.43522899478559945;0.3859926822531283;-0.4557099602692095;0.5973127499533548;1.0001181926126734
82.368491;1.0906749093801538;0.4166937888548356;0.3820028634886593;-0.5007448201129784;-0.4590757118157207;1.0796673687861402;0.9999326294477674;9.999478349015458;0.4167896640039919;-0.43522898290907164;-0.43522899446724905;0.38599328897682117;-0.4557099598338236;0.5973128847055844;1.0001195210269405
82.378491;1.0906744787639568;0.41669424374276515;0.3820024876587518;-0.5007448201552099;-0.4590757110659173;1.0796668449632576;0.9999315619783125;9.999458147409916;0.41678983565896427;-0.43522898261858656;-0.4352289941401182;0.3859938863337806;-0.45570995939319003;0.5973129630358474;1.00012073642724
82.388491;1.0906741134188747;0.41669470080763304;0.3820021118661575;-0.5007448201938774;-0.4590757103345402;1.0796662642893688;0.999930456269258;9.999437787447821;0.416789992194534;-0.4352289823263157;-0.4352289938057711;0.3859944752613294;-0.45570995894692806;0.597312985102289;1.0001218381369235
82.398491;1.0906738116209729;0.41669515882739416;0.3820017350297563;-0.500744820229145;-0.459075709622702;1.079665633550104;0.9999293188105273;9.999417317422532;0.41679013114841323;-0.4352289820320652;-0.43522899346597366;0.3859950565479087;-0.45570995849485973;0.5973129516011041;1.0001228269492857
82.408491;1.0906735718348262;0.416695616536625;0.38200135588169326;-0.5007448202608873;-0.4590757089314928;1.0796649600290285;0.9999281565619003;9.999396784074893;0.4167902506241659;-0.43522898173584984;-0.4352289931226037;0.38599563091884764;-0.45570995803689507;0.5973128641703818;1.0001237057936108
82.418491;1.090673393801527;0.41669607327886005;0.38200097314607656;-0.5007448202886434;-0.4590757082619913;1.0796642519218738;0.999926976775903;9.999376224833977;0.4167903492610029;-0.4352289814380722;-0.43522899277741073;0.38599619902256477;-0.45570995757303595;0.5973127253881405;1.000124479462581
82.428491;1.0906732787041293;0.41669652900396104;0.38200058577496715;-0.5007448203115944;-0.45907570761513067;1.0796635183356789;0.9999257866685702;9.999355665278877;0.41679042591745813;-0.4352289811391891;-0.43522899243162555;0.3859967617379216;-0.4557099571033256;0.5973125384499729;1.0001251534658502
82.438491;1.0906732287460956;0.41669698351552015;0.3820001929924022;-0.5007448203287793;-0.4590757069913196;1.0796627687603981;0.9999245930561409;9.999335133206722;0.4167904793234871;-0.4352289808393086;-0.43522899208576105;0.385997320317209;-0.45570995662774827;0.5973123067976917;1.000125733428556
82.448491;1.090673246446445;0.41669743595929964;0.38199979413441665;-0.500744820339382;-0.45907570639023837;1.079662012481633;0.9999234024549871;9.999314668911271;0.4167905081236723;-0.4352289805381214;-0.43522899173975216;0.3859978758240615;-0.45570995614632;0.5973120335584947;1.0001262258556955
82.458491;1.0906733337889045;0.41669788495022503;0.3819993886256642;-0.5007448203428715;-0.4590757058110378;1.079661258235655;0.9999222209420165;9.999294320912588;0.41679051126985944;-0.4352289802350448;-0.43522899139325205;0.38599842850310745;-0.4557099556592518;0.5973117209313187;1.0001266388979249
82.468491;1.090673492029783;0.4166983287355763;0.3819989760650786;-0.5007448203390454;-0.4590757052527653;1.0796605143553726;0.9999210534169204;9.999274137491371;0.41679048828181653;-0.43522897992923126;-0.43522899104590135;0.38599897764082686;-0.4557099551670104;0.597311370051761;1.000126981763083
82.478491;1.0906737223255032;0.4166987650977437;0.3819985561709107;-0.5007448203280546;-0.4590757047149062;1.0796597891701512;0.9999199035054862;9.999254156785174;0.41679043913445984;-0.43522897961960727;-0.43522899069748405;0.38599952186795944;-0.45570995467041525;0.5973109814104721;1.0001272633447942
82.488491;1.0906740261560652;0.4166991912408196;0.38199812878869743;-0.5007448203103866;-0.45907570419773797;1.0796590909990438;0.9999187745196468;9.99923439882549;0.4167903639781381;-0.43522897930527404;-0.4352289903479106;0.3860000597335739;-0.4557099541707294;0.5973105552121545;1.0001274912760334
82.498491;1.0906744053673825;0.4166996040132058;0.38199769400618144;-0.5007448202866989;-0.45907570370210476;1.0796584275507328;0.9999176702634099;9.999214866715757;0.4167902628842852;-0.4352289789858391;-0.4352289899972107;0.3860005900290333;-0.4557099536695983;0.5973100912321693;1.0001276719151462
82.508491;1.0906748622106766;0.41670000042643324;0.3819972519972317;-0.5007448202575385;-0.4590757032289259;1.0796578050607073;0.9999165954245834;9.999195552757815;0.4167901357562182;-0.4352289786613099;-0.43522898964561013;0.3860011115650433;-0.455709953169044;0.5973095885020837;1.0001278109846456
82.518491;1.0906753991285427;0.4167003780072535;0.3819968026446233;-0.5007448202232678;-0.4590757027790654;1.0796572281551902;0.9999155560073973;9.99917644559592;0.41678998252090604;-0.43522897833189533;-0.4352289892934103;0.3860016229503781;-0.4557099526716753;0.5973090453497896;1.0001279142361807
82.528491;1.0906760182445068;0.41670073480243125;0.38199634551058353;-0.500744820184389;-0.4590757023535495;1.0796567009792983;0.9999145593563246;9.999157540292353;0.4167898033721781;-0.4352289779979504;-0.43522898894072515;0.3860021228982277;-0.45570995218081095;0.597308459865012;1.0001279875693632
82.538491;1.0906767210556862;0.41670106923696393;0.3819958803082255;-0.5007448201418592;-0.459075701953704;1.0796562282473503;0.9999136137436121;9.999138841985795;0.41678959883866923;-0.4352289776599074;-0.4352289885874616;0.3860026107337091;-0.45570995170029466;0.5973078303013215;1.0001280366584593
82.548491;1.0906775083442821;0.41670138000381635;0.3819954072039115;-0.500744820096911;-0.45907570158100586;1.079655815364763;0.9999127278710902;9.99912035418427;0.41678936964458574;-0.4352289773181678;-0.43522898823356154;0.3860030865032112;-0.4557099512341512;0.5973071549592889;1.0001280666171022
82.558491;1.090678379782924;0.4167016659334763;0.381994926576607;-0.5007448200505519;-0.4590757012366946;1.0796554682660457;0.9999119095478651;9.999102068466673;0.41678911636855503;-0.43522897697304047;-0.43522898787927333;0.38600355078927423;-0.45570995078624194;0.5973064319709882;1.0001280816148548
82.568491;1.0906793336715879;0.41670192571348036;0.3819944387708654;-0.5007448200033333;-0.4590757009214891;1.0796551930460017;0.9999111639634288;9.999083971757958;0.4167888392026759;-0.43522897662460375;-0.43522898752523176;0.38600400458557477;-0.45570995036002804;0.5973056596596228;1.0001280846349467
82.578491;1.090680367511649;0.41670215763595914;0.3819939441086847;-0.5007448199556152;-0.4590757006357722;1.0796549956131751;0.9999104934471336;9.999066053569603;0.41678853805093985;-0.4352289762724817;-0.43522898717220615;0.3860044490991633;-0.4557099499584355;0.597304837147665;1.000128077745231
82.588491;1.0906814785774779;0.416702359566221;0.38199344283816133;-0.500744819907785;-0.45907570037999307;1.0796548815221265;0.999909898360987;9.999048300264395;0.41678821278969025;-0.43522897591583143;-0.43522898682082606;0.3860048854362304;-0.4557099495837697;0.59730396448809;1.0001280620751956
82.598491;1.0906826636152334;0.4167025291092452;0.381992935014411;-0.5007448198599865;-0.45907570015481086;1.079654855136215;0.9999093778399623;9.99903069407171;0.4167878635464122;-0.43522897555360324;-0.4352289864717485;0.38600531438388436;-0.455709949237839;0.59730304233228;1.0001280374519386
82.608491;1.0906839183264199;0.41670266409609474;0.3819924204838682;-0.5007448198117702;-0.4590756999609955;1.0796549188429228;0.9999089305219995;9.999013220758561;0.41678749088906014;-0.43522897518472614;-0.4352289861260259;0.38600573635649577;-0.45570994892228545;0.5973020715930943;1.0001280026405999
82.618491;1.0906852374418596;0.4167027631180652;0.3819918988383208;-0.5007448197621924;-0.4590756997993336;1.079655073673751;0.9999085551562484;9.99899587229724;0.416787095725414;-0.43522897480802925;-0.4352289857851143;0.3860061514747801;-0.4557099486387313;0.5973010534106868;1.0001279559586806
82.628491;1.0906866151669925;0.41670282546589876;0.38199136932626176;-0.5007448197103145;-0.4590756996705681;1.0796553204963477;0.9999082509278648;9.998978646614452;0.4167866789899959;-0.4352289744221767;-0.43522898545060124;0.3860065596392393;-0.4557099483886348;0.5972999893822074;1.0001278953747432
82.638491;1.0906880460047494;0.41670285079329805;0.3819908309664882;-0.5007448196556198;-0.4590756995753054;1.0796556604567369;0.9999080175862196;9.998961546532723;0.41678624144019;-0.435228974025843;-0.43522898512407737;0.38600696051754296;-0.45570994817327726;0.5972988817955321;1.0001278179477222
82.648491;1.0906895260334726;0.4167028391227114;0.38199028283242875;-0.500744819598078;-0.459075699513967;1.0796560943263787;0.9999078547954595;9.99894457333198;0.416785783633933;-0.43522897361791507;-0.4352289848071934;0.3860073534356538;-0.45570994799394393;0.5972977336107612;1.0001277195643807
82.658491;1.0906910530497906;0.41670279079014516;0.38198972420271066;-0.500744819538;-0.4590756994868153;1.0796566214337713;0.9999077608182402;9.998927723220614;0.41678530607955633;-0.43522897319745263;-0.43522898450166037;0.3860077372993144;-0.4557099478519063;0.5972965481295613;1.0001275959218525
82.668491;1.0906926248940465;0.4167027061030734;0.3819891545017118;-0.5007448194758586;-0.459075699494002;1.0796572395311392;0.9999077318746842;9.998910991820807;0.4167848095756898;-0.4352289727634774;-0.43522898420913886;0.3860081109059755;-0.4557099477482331;0.5972953286101529;1.0001274441097054
82.678491;1.0906942383812133;0.41670258541081306;0.3819885733731708;-0.5007448194121471;-0.4590756995357093;1.0796579457632824;0.9999077626818578;9.998894377477894;0.41678429536388406;-0.4352289723148639;-0.43522898393116094;0.386008473424146;-0.45570994768370726;0.597294078094596;1.000127263344597
82.688491;1.0906958903537036;0.41670242965547916;0.3819879810359444;-0.5007448193471924;-0.4590756996123926;1.0796587372480952;0.9999078471629855;9.998877879949074;0.41678376488659447;-0.43522897185048154;-0.4352289836692027;0.3860088244233242;-0.45570994765884537;0.5972927996150272;1.0001270548442864
82.698491;1.0906975787382662;0.4167022405052492;0.3819873783576626;-0.5007448192809361;-0.4590756997248726;1.079659610852894;0.9999079785067352;9.99886149761955;0.41678321956557657;-0.4352289713694713;-0.4352289834247593;0.3860091636229931;-0.45570994767404777;0.5972914966540203;1.0001268216177839
82.708491;1.0906993020808504;0.4167020199348475;0.38198676642861173;-0.5007448192129691;-0.45907569987411584;1.079660563323673;0.9999081488103712;9.998845227401985;0.41678266088874;-0.4352289708713328;-0.43522898319916026;0.38600949090674264;-0.4557099477297729;0.5972901732626728;1.0001265677065996
82.718491;1.0907010591172;0.4167017699453652;0.3819861462758915;-0.500744819142853;-0.4590757000609352;1.079661591512985;0.9999083489785083;9.998829070861893;0.4167820906323797;-0.43522897035580793;-0.435228982993357;0.38600980661415;-0.45570994782637436;0.597288833718257;1.0001262966464646
82.728491;1.090702849080931;0.41670149258942096;0.3819855189773055;-0.5007448190703545;-0.45907570028587946;1.0796626920691514;0.9999085692923515;9.99881303842462;0.4167815107812117;-0.4352289698229588;-0.43522898280794675;0.3860101116341331;-0.4557099479638111;0.5972874822989674;1.0001260104751746
82.738491;1.090704671987357;0.4167011900435277;0.38198488585217777;-0.5007448189954299;-0.45907570054926977;1.079663861597391;0.9999088005637018;9.998797146024131;0.41678092296936237;-0.4352289692733578;-0.4352289826432203;0.38601040696426664;-0.4557099481416596;0.5972861232120773;1.0001257100696603
82.748491;1.0907065288498188;0.4167008645732617;0.3819842485509814;-0.5007448189181601;-0.459075700851194;1.0796650973985293;0.999909035073488;9.998781412352917;0.4167803281119182;-0.4352289687080326;-0.4352289824991834;0.38601069312445246;-0.4557099483591983;0.5972847602753477;1.0001253960658223
82.758491;1.0907084215502079;0.4167005183489266;0.38198360904210815;-0.500744818838708;-0.4590757011914287;1.0796663973387781;0.9999092663653817;9.99876585911847;0.41677972678992536;-0.4352289681284563;-0.4352289823756078;0.38601096995611406;-0.45570994861531133;0.5972833965516164;1.0001250696030883
82.768491;1.0907103521303587;0.4167001532730561;0.38198296960965283;-0.5007448187571572;-0.459075701569461;1.0796677587120038;0.9999094887636467;9.998750510750043;0.41677911989870337;-0.4352289675367711;-0.43522898227201745;0.38601123672204746;-0.45570994890840083;0.5972820343213548;1.0001247326155986
82.778491;1.0907123221431738;0.41669977099016003;0.3819823329324995;-0.5007448186732646;-0.4590757019845891;1.0796691775401166;0.9999096978122691;9.998735392450904;0.416778508876038;-0.4352289669357655;-0.4352289821877079;0.3860114922383308;-0.4557099492365145;0.5972806753398503;1.0001243874279364
82.788491;1.0907143324183737;0.4166993729124569;0.3819817020534246;-0.5007448185863561;-0.45907570243586177;1.0796706488876522;0.9999098907037339;9.998720527943203;0.4167778953943054;-0.4352289663284318;-0.43522898212173167;0.3860117349946114;-0.4557099495977099;0.5972793212324969;1.0001240360493084
82.798491;1.0907163829084523;0.4166989601932825;0.3819810801989936;-0.5007448184953615;-0.45907570292199124;1.0796721672322915;0.9999100661377124;9.998705944320093;0.4167772807876484;-0.43522896571747016;-0.43522898207272825;0.3860119632926237;-0.4557099499903324;0.5972779738491851;1.0001236797035518
82.808491;1.090718472595038;0.4166985339078392;0.38198047058873785;-0.5007448183988432;-0.45907570344151927;1.0796737264299852;0.9999102240472235;9.998691680767646;0.4167766656607587;-0.4352289651050784;-0.4352289820389901;0.38601217536992327;-0.4557099504128675;0.5972766352879952;1.0001233186274041
82.818491;1.090720600232214;0.41669809538339;0.381979876170429;-0.5007448182952106;-0.45907570399302505;1.079675319825392;0.9999103647769441;9.998677787075394;0.41677605000668827;-0.43522896449304155;-0.4352289820187975;0.38601236955864876;-0.45570995086368876;0.5972753077204931;1.0001229522586281
82.828491;1.0907227658805974;0.4166976463594177;0.3819792993623488;-0.5007448181831228;-0.4590757045750963;1.0796769405331041;0.999910488089937;9.998664315648192;0.4167754336641173;-0.435228963882852;-0.4352289820105227;0.38601254455403256;-0.45570995134109643;0.5972739934792656;1.000122579365356
82.838491;1.0907249717652518;0.41669718892934104;0.3819787420005848;-0.5007448180616376;-0.45907570518628926;1.0796785814523533;0.9999105930933866;9.998651315642157;0.4167748167281779;-0.4352289632757555;-0.4352289820125338;0.3860126995720633;-0.45570995184346946;0.5972726953671272;1.0001221977877195
82.848491;1.090727221683386;0.4166967254690939;0.38197820542705585;-0.5007448179302293;-0.45907570582533386;1.0796802348973786;0.999910678705962;9.99863882443347;0.4167741995900408;-0.4352289626729325;-0.43522898202310745;0.3860128343039987;-0.45570995236936535;0.5972714167455392;1.0001218046405442
82.858491;1.0907295198842757;0.416696258650564;0.38197769059959963;-0.5007448177889494;-0.4590757064913536;1.0796818923535987;0.9999107438555448;9.99862686016355;0.41677358249775576;-0.4352289620758155;-0.43522898204020966;0.38601294881023346;-0.45570995291760885;0.5972701613593304;1.0001213967330769
82.868491;1.0907318706372242;0.4166957913342015;0.38197719814642517;-0.5007448176383219;-0.4590757071837759;1.0796835448979272;0.99991078748468;9.998615425531888;0.4167729651538044;-0.4352289614862777;-0.4352289820613211;0.38601304335795744;-0.45570995348727683;0.5972689331832405;1.0001209703395375
82.878491;1.0907342782011618;0.4166953262571337;0.3819767283763673;-0.5007448174788818;-0.4590757079019282;1.07968518368539;0.9999108086664312;9.998604515158316;0.41677234684954984;-0.43522896090654317;-0.4352289820836613;0.38601311826789747;-0.4557099540774603;0.5972677364074007;1.000120521089253
82.888491;1.0907367460996378;0.4166948657509631;0.3819762813746394;-0.5007448173108434;-0.459075708644614;1.0796868000560593;0.9999108066747399;9.998594117026945;0.41677172698404913;-0.43522896033886754;-0.43522898210455363;0.38601317378342037;-0.4557099546869803;0.5972665754654901;1.000120044405467
82.898491;1.0907392762069523;0.4166944117191851;0.38197585707220455;-0.5007448171341392;-0.45907570940999876;1.0796883859357078;0.9999107810486861;9.998584214573768;0.4167711055793731;-0.4352289597851447;-0.43522898212156597;0.3860132099199396;-0.4557099553143304;0.5972654547794568;1.0001195361183304
82.908491;1.090741868803447;0.41669396596707314;0.38197545513739833;-0.5007448169486992;-0.45907571019586035;1.0796899344697073;0.9999107320497956;9.998574794921643;0.41677048345369816;-0.435228959246638;-0.43522898213262684;0.38601322638303753;-0.45570995595784036;0.5972643783602574;1.0001189929636403
82.918491;1.0907445229818347;0.41669353047641705;0.381975074997897;-0.5007448167546923;-0.4590757109999276;1.0796914398634634;0.9999106609444204;9.998565855712998;0.4167698620210569;-0.4352289587239839;-0.43522898213622635;0.38601322269487;-0.4557099566159897;0.5972633498573837;1.0001184122128626
82.928491;1.09074723674499;0.41669310713429053;0.3819747160895527;-0.5007448165525165;-0.45907571182004214;1.0796928963965255;0.999910569654653;9.998557398984667;0.416769242945625;-0.43522895821739693;-0.4352289821312974;0.3860131986192655;-0.4557099572876687;0.5972623727539249;1.0001177911559684
82.938491;1.090750007397184;0.41669269740289683;0.38197437795052924;-0.5007448163425553;-0.4590757126542945;1.0796942979926953;0.999910460489586;9.998549418218342;0.41676862770126527;-0.4352289577267595;-0.43522898211678995;0.3860131544936644;-0.45570995797203173;0.597261450192836;1.0001171279313015
82.948491;1.0907528323219686;0.41669230249870287;0.38197406018186714;-0.5007448161250445;-0.4590757135011711;1.079695638938948;0.9999103359632566;9.998541894451389;0.4167680171987131;-0.4352289572515677;-0.4352289820917193;0.3860130910470398;-0.45570995866807645;0.5972605847003172;1.0001164227291341
82.958491;1.090755709580541;0.416691923796795;0.38197376243298065;-0.5007448159003384;-0.45907571435935696;1.0796969143843875;0.9999101983031377;9.99853479730519;0.41676741189650696;-0.43522895679103796;-0.4352289820557996;0.3860130090610715;-0.45570995937441067;0.5972597779859521;1.000115677916504
82.968491;1.0907586377049294;0.41669156303310473;0.3819734842191165;-0.5007448156692301;-0.4590757152273729;1.0796981200040854;0.9999100489762334;9.998528085058153;0.41676681238850205;-0.4352289563443455;-0.43522898200967436;0.3860129093088787;-0.4557099600893523;0.5972590307611164;1.0001148973482046
82.978491;1.0907616149875043;0.4166912220800006;0.38197322467626343;-0.5007448154329449;-0.4590757161035974;1.0796992520331028;0.9999098884771619;9.9985217137006;0.4167662200027262;-0.43522895591083527;-0.4352289819544515;0.38601279264077;-0.4557099608111332;0.5972583427059794;1.000114085216313
82.988491;1.0907646393303092;0.4166909024943482;0.3819729826909047;-0.5007448151930252;-0.45907571698655225;1.0797003076501137;0.9999097164771868;9.99851564980687;0.4167656370402821;-0.4352289554902458;-0.4352289818912678;0.38601265999826273;-0.45570996153792104;0.5972577127941927;1.0001132445859164
82.998491;1.0907677082009548;0.4166906052948398;0.3819727573210522;-0.5007448149512157;-0.4590757178750539;1.0797012846134082;0.999909532187164;9.998509871091475;0.4167650665885943;-0.43522895508275133;-0.435228981821229;0.3860125123345181;-0.45570996226773663;0.5972571398176424;1.0001123765679814
83.008491;1.0907708182601334;0.4166903309150557;0.3819725480017415;-0.5007448147092216;-0.45907571876828007;1.0797021808340095;0.999909334560378;9.998504363388944;0.41676451211362403;-0.43522895468872186;-0.43522898174546004;0.3860123505040084;-0.4557099629984422;0.5972566224680611;1.0001114810760316
83.018491;1.0907739656928248;0.4166900792046672;0.3819723545196821;-0.5007448144686133;-0.45907571966589283;1.0797029947840615;0.9999091226382388;9.998499125725221;0.41676397712794533;-0.43522895430861563;-0.43522898166501545;0.3860121753073033;-0.4557099637277356;0.5972561588116293;1.0001105583985623
83.028491;1.090777146940029;0.4166898497620328;0.3819721770291521;-0.5007448142309646;-0.4590757205681985;1.0797037256829483;0.9999088962426755;9.998494170556558;0.4167634651220589;-0.4352289539430954;-0.43522898158074724;0.386011987777398;-0.4557099644531731;0.5972557458937294;1.0001096096882793
83.038491;1.090780358790096;0.41668964241018214;0.3819720161033143;-0.5007448139979144;-0.4590757214762263;1.0797043725795876;0.9999086561041317;9.99848951267292;0.41676297959481984;-0.4352289535929598;-0.43522898149328837;0.3860117894120152;-0.4557099651722614;0.597255380095933;1.0001086363284337
83.048491;1.0907835982047882;0.4166894571231484;0.38197187274318556;-0.5007448137710996;-0.45907572239154176;1.0797049336653306;0.9999084028737508;9.998485160414877;0.4167625239550596;-0.4352289532589669;-0.43522898140315824;0.38601158198856217;-0.45570996588259016;0.5972550579779575;1.0001076397295368
83.058491;1.0907868619246577;0.4166892935089245;0.3819717482666443;-0.5007448135521088;-0.4590757233157546;1.0797054072210621;0.99990813606433;9.998481113710877;0.4167621014275133;-0.4352289529419512;-0.4352289813109765;0.38601136703502975;-0.45570996658198215;0.5972547768085141;1.000106621604604
83.068491;1.0907901456550315;0.4166891505964041;0.3819716440784558;-0.5007448133425567;-0.4590757242499445;1.0797057928254865;0.9999078539532883;9.99847736505043;0.41676171498620784;-0.4352289526429667;-0.43522898121758136;0.3860111455836364;-0.4557099672684797;0.5972545342931593;1.000105583865052
83.078491;1.0907934437155131;0.4166890271259346;0.3819715613710062;-0.5007448131442078;-0.45907572519438844;1.0797060910627392;0.9999075543329943;9.99847390480989;0.4167613671401176;-0.43522895236306547;-0.43522898112393654;0.3860109185614843;-0.45570996794011026;0.5972543278507955;1.0001045281236003
83.088491;1.0907967493301847;0.41668892201001206;0.3819715008662382;-0.5007448129589004;-0.4590757261487928;1.079706302420883;0.9999072357315218;9.998470725864612;0.4167610597164047;-0.43522895210300705;-0.43522898103105023;0.3860106871185523;-0.4557099685946715;0.5972541542197234;1.0001034549585168
83.098491;1.0908000548760355;0.41668883451400845;0.3819714629380555;-0.5007448127882617;-0.45907572711283656;1.0797064268682806;0.9999068983458667;9.998467821866699;0.4167607938843018;-0.4352289518631419;-0.4352289809400144;0.3860104523070454;-0.45570996922979473;0.5972540097128615;1.0001023634599877
83.108491;1.0908033519084472;0.41668876396410864;0.3819714479514795;-0.5007448126335263;-0.4590757280864981;1.0797064641735772;0.9999065439087446;9.998465183022747;0.41676057036640396;-0.43522895164341824;-0.43522898085203326;0.38601021465696345;-0.4557099698433943;0.5972538909925801;1.0001012517044394
83.118491;1.0908066307322288;0.41668870947443454;0.38197145616716166;-0.5007448124956976;-0.45907572906980765;1.0797064138127943;0.9999061750136874;9.998462795836458;0.41676038964452516;-0.4352289514435759;-0.43522898076833133;0.38600997416892774;-0.45570997043409067;0.5972537957462926;1.000100117479112
83.128491;1.0908098797811967;0.41668867026781803;0.3819714872884097;-0.5007448123757768;-0.4590757300623789;1.0797062745722346;0.9999057947068597;9.998460649471129;0.4167602520099141;-0.4352289512633808;-0.4352289806900167;0.38600973051896204;-0.4557099710011785;0.5972537225509894;1.000098958434221
83.138491;1.090813086183942;0.41668864606028694;0.38197154027802027;-0.5007448122745931;-0.45907573106329363;1.0797060449610283;0.9999054060534041;9.998458741593907;0.41676015744010925;-0.43522895110261817;-0.43522898061811877;0.3860094832007137;-0.45570997154441656;0.59725367044473;1.000097772189628
83.148491;1.0908162372893253;0.41668863668589917;0.38197161351117637;-0.5007448121924379;-0.4590757320712914;1.0797057239736667;0.9999050115701843;9.998457078207569;0.4167601054428507;-0.43522895096100217;-0.4352289805538091;0.38600923159388495;-0.4557099720638734;0.5972536389920446;1.000096556655939
83.158491;1.090819321183927;0.41668864161520563;0.381971704873843;-0.5007448121289884;-0.4590757330848026;1.0797053111644612;0.999904613204105;9.998455672343255;0.4167600949829284;-0.4352289508383305;-0.4352289804985653;0.3860089750608364;-0.4557099725597249;0.5972536284356884;1.0000953097237908
83.168491;1.0908223265083035;0.41668866015756084;0.38197181176188333;-0.5007448120834307;-0.4590757341017481;1.0797048062287617;0.9999042127655063;9.998454544543986;0.41676012447828115;-0.435228950734712;-0.4352289804541152;0.3860087131198414;-0.45570997303213623;0.5972536394868422;1.0000940284713922
83.178491;1.0908252430772123;0.4166886916441616;0.3819719312004061;-0.5007448120545174;-0.4590757351195398;1.0797042085979796;0.9999038124975397;9.99845372373297;0.41676019188885405;-0.4352289506504758;-0.4352289804221973;0.3860084456375554;-0.45570997348127906;0.5972536729821405;1.0000927090367757
83.188491;1.0908280627552625;0.4166887350195107;0.3819720601136687;-0.5007448120406125;-0.4590757361354323;1.079703517228248;0.9999034156982265;9.998453246927888;0.41676029496328937;-0.435228950585892;-0.4352289804043853;0.3860081729402035;-0.45570997390733925;0.5972537297135451;1.000091347198317
83.198491;1.090830780055352;0.4166887884196168;0.38197219562856;-0.5007448120399522;-0.45907573714678357;1.0797027310001308;0.999903026563635;9.998453156939616;0.4167604314620352;-0.43522895054109456;-0.43522898040219604;0.3860078958775724;-0.4557099743106071;0.5972538106241211;1.0000899385972166
83.208491;1.0908333927052416;0.4166888492909667;0.38197233525878277;-0.5007448120510308;-0.4590757381510223;1.0797018493830464;0.9999026490605702;9.998453500062984;0.416760599228416;-0.43522895051613003;-0.435228980417287;0.3860076159635848;-0.45570997469161634;0.597253917028374;1.0000884785458861
83.218491;1.0908359014732123;0.4166889148360745;0.3819724768883172;-0.5007448120727033;-0.4590757391456435;1.079700872268691;0.9999022859515504;9.998454323740761;0.4167607962729702;-0.4352289505109739;-0.4352289804514464;0.38600733534497994;-0.4557099750510391;0.5972540505148283;1.0000869625452844
83.228491;1.0908383092235983;0.4166889822719725;0.38197261877479705;-0.5007448121039604;-0.45907574012847363;1.0796997992258184;0.9999019391255309;9.998455672641569;0.4167610207428242;-0.4352289505255794;-0.4352289805063584;0.3860070563090152;-0.45570997538950786;0.5972542130441956;1.0000853870359896
83.238491;1.0908406202935645;0.41668904885662994;0.38197275977285494;-0.5007448121437328;-0.4590757410980646;1.0796986291063004;0.9999016111272914;9.998457587267618;0.4167612707473524;-0.4352289505598142;-0.435228980583193;0.3860067807301052;-0.45570997570785143;0.5972544072305532;1.0000837494781865
83.248491;1.090842840170734;0.41668911191304275;0.38197289941879187;-0.5007448121909241;-0.45907574205394364;1.079697360026519;0.9999013061286942;9.99846010618436;0.4167615444682782;-0.4352289506132407;-0.43522898068230675;0.3860065099311622;-0.45570997600749924;0.5972546359803984;1.0000820484660304
83.258491;1.0908449750340743;0.4166891687961231;0.3819730376089217;-0.5007448122446114;-0.45907574299651127;1.0796959899698657;0.9999010292884261;9.998463266428647;0.41676184028158425;-0.43522895068500755;-0.435228980803453;0.3860062447800768;-0.4557099762904436;0.5972549016636619;1.0000802838424991
