time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.268491;1.090847031169795;0.41668921675957166;0.38197317428277167;-0.5007448123041895;-0.45907574392650985;1.0796945182798239;0.9999007853825872;9.99846710142284;0.41676215644117226;-0.435228950773922;-0.43522898094623536;0.3860059855570724;-0.4557099765590611;0.5972552059125894;1.0000784563872962
83.278491;1.090849014366002;0.41668925283683916;0.38197330952453723;-0.5007448123693343;-0.45907574484435965;1.0796929470205479;0.9999005777529388;9.998471638383787;0.4167624909017169;-0.435228950878662;-0.4352289811103535;0.386005731662685;-0.4557099768162143;0.5972555502189048;1.0000765677806778
83.288491;1.0908509298727613;0.4166892738847588;0.3819734439307283;-0.5007448124398968;-0.4590757457497967;1.0796912812854014;0.9999004079638233;9.998476895275216;0.41676284155194915;-0.4352289509981586;-0.43522898129569937;0.3860054818438893;-0.455709977065216;0.5972559363988466;1.0000746207172866
83.298491;1.0908527828096255;0.41668927699301583;0.3819735786267216;-0.5007448125157057;-0.4590757466418805;1.0796895284340444;0.9999002760301302;9.998482880012386;0.4167632064206403;-0.43522895113190924;-0.43522898150229244;0.3860052349128565;-0.4557099773095432;0.5972563667269684;1.000072618622972
83.308491;1.0908545783630277;0.41668925998144485;0.3819737147104175;-0.5007448125962148;-0.45907574751908564;1.0796876968076512;0.9999001806737193;9.998489594681079;0.41676358382891393;-0.4352289512799243;-0.4352289817299893;0.38600498997224314;-0.4557099775526858;0.5972568440480897;1.0000705656880113
83.318491;1.0908563219284055;0.41668922137580094;0.381973852858946;-0.5007448126803167;-0.45907574837922716;1.07968579535084;0.9999001196524758;9.998497041232461;0.41676397242991914;-0.4352289514425082;-0.435228981978331;0.3860047460561776;-0.4557099777981167;0.5972573713623548;1.0000684672358797
83.328491;1.0908580191348731;0.4166891599641967;0.38197399350855094;-0.5007448127665199;-0.45907574921946326;1.0796838343812372;0.9999000907091017;9.998505223646251;0.416764371053491;-0.43522895162015324;-0.4352289822467185;0.38600450215502974;-0.4557099780492434;0.597257950852086;1.0000663292682122
83.338491;1.090859675637048;0.41668907452138926;0.3819741370973645;-0.500744812853126;-0.45907575003666135;1.0796818252527915;0.9999000924522318;9.998514148889424;0.4167647787109147;-0.4352289518134724;-0.43522898253457654;0.38600425764910967;-0.45570997830930476;0.5972585832200298;1.0000641572440834
83.348491;1.0908612966626614;0.4166889638268895;0.38197428421232404;-0.5007448129381604;-0.4590757508277741;1.0796797785035155;0.9999001240253038;9.998523827541904;0.4167651945955346;-0.43522895202311795;-0.4352289828412501;0.3860040123880583;-0.4557099785811858;0.5972592676333578;1.0000619551631478
83.358491;1.090862886042367;0.416688826644405;0.38197443569355655;-0.5007448130194084;-0.45907575158997144;1.0796777029069335;0.9999001841960676;9.998534268124295;0.41676561764710035;-0.4352289522497022;-0.4352289831657586;0.38600376639068523;-0.4557099788672821;0.5972600019478347;1.0000597252418197
83.368491;1.0908644454965284;0.4166886615955557;0.38197459238102655;-0.500744813094767;-0.459075752320883;1.079675605797;0.9999002713423439;9.998545469354406;0.41676604622793095;-0.4352289524936215;-0.4352289835066951;0.38600351961580814;-0.45570997916958006;0.5972607831079375;1.0000574683015075
83.378491;1.0908659750712824;0.41668846721191893;0.3819747546936967;-0.5007448131625044;-0.45907575301890874;1.0796734936208368;0.9999003843335633;9.998557419278482;0.41676647849297277;-0.4352289527548692;-0.43522898386250725;0.3860032720647672;-0.45570997948989356;0.5972616077881465;1.0000551851625448
83.388491;1.0908674740194784;0.4166882421499778;0.3819749226075404;-0.5007448132212172;-0.4590757536831339;1.0796713724287446;0.9999005228513641;9.99857009887295;0.41676691294105656;-0.43522895303304965;-0.4352289842320071;0.3860030240276714;-0.4557099798299886;0.5972624727646128;1.000052877973382
83.398491;1.0908689408362298;0.4166879853674577;0.3819750960549889;-0.5007448132698421;-0.459075754313032;1.0796692477045813;0.9999006867047945;9.998583487367567;0.416767348681139;-0.43522895332758516;-0.43522898461453824;0.38600277596378546;-0.4557099801914253;0.5972633745703999;1.0000505500561867
83.408491;1.0908703724628617;0.4166876962547094;0.38197527534965237;-0.5007448133078316;-0.4590757549084034;1.0796671240530287;0.9999008753554152;9.99859757076118;0.4167677853926063;-0.43522895363798003;-0.43522898500971935;0.3860025281318667;-0.4557099805753444;0.5972643092156288;1.0000482049196437
83.418491;1.0908717640202517;0.41668737469179495;0.3819754614326679;-0.5007448133352103;-0.45907575546938656;1.079665005691593;0.9999010882913699;9.9986123477949;0.41676822282208925;-0.4352289539639299;-0.43522898541737015;0.3860022804904524;-0.45570998098252063;0.5972652726931515;1.0000458458681156
83.428491;1.0908731096716233;0.4166870208999977;0.3819756558893382;-0.500744813352351;-0.45907575599624084;1.0796628967812743;0.9999013258024219;9.998627821468256;0.4167686602132769;-0.4352289543051967;-0.4352289858376614;0.38600203284956836;-0.45570998141350216;0.5972662615977522;1.000043476438127
83.438491;1.0908744038031473;0.41668663509579873;0.38197586047290655;-0.5007448133596052;-0.4590757564891002;1.0796608011173634;0.9999015893595261;9.998643981914839;0.41676909625463077;-0.4352289546614658;-0.4352289862709286;0.38600178519630235;-0.45570998186851497;0.5972672731547787;1.0000411012949177
83.448491;1.0908756416318977;0.4166862172594055;0.3819760764257144;-0.5007448133571268;-0.4590757569479551;1.0796587219467415;0.9999018810330103;9.998660801589882;0.4167695293107949;-0.43522895503229997;-0.43522898671709215;0.38600153821033106;-0.45570998234740295;0.5972683049437243;1.000038726793806
83.458491;1.090876818946906;0.4166857673240179;0.3819763044231468;-0.5007448133449492;-0.45907575737264106;1.0796566619689132;0.9999022027668418;9.99867824228099;0.41676995756047747;-0.4352289554172145;-0.4352289871752451;0.3860012935506952;-0.4557099828498955;0.597269354591297;1.00003636044413
83.468491;1.0908779312696764;0.4166852855483553;0.38197654489408894;-0.5007448133230655;-0.4590757577627174;1.0796546234087816;0.9999025563691131;9.998696261991112;0.4167703791903751;-0.43522895581580173;-0.4352289876438228;0.3860010535598831;-0.45570998337578733;0.5972704193490094;1.000034009762681
83.478491;1.0908789734488769;0.41668477257787456;0.3819767979609873;-0.5007448132914935;-0.45907575811743456;1.0796526081007665;0.9999029434092582;9.998714821914874;0.4167707928027826;-0.43522895622764585;-0.4352289881211571;0.38600082053590307;-0.45570998392479023;0.5972714956888434;1.0000316814318668
83.488491;1.090879940488744;0.4166842292872227;0.3819770633474267;-0.5007448132504372;-0.45907575843565696;1.0796506175572271;0.9999033647375003;9.998733892145626;0.41677119765989096;-0.43522895665215633;-0.4352289886059478;0.3860005960529405;-0.4557099844964881;0.5972725791996908;1.0000293807268508
83.498491;1.0908808287235638;0.4166836567441208;0.3819773407497527;-0.5007448132004844;-0.45907575871573664;1.079648652903345;0.9999038207124051;9.99875345182666;0.4167715934806939;-0.4352289570886946;-0.43522898909738295;0.3860003808623976;-0.4557099850903999;0.5972736648227925;1.0000271109006946
83.508491;1.0908816364327878;0.4166830560947039;0.38197763029414117;-0.5007448131426869;-0.45907575895575137;1.0796467142927644;0.9999043121140834;9.998773483362674;0.41677198009789834;-0.4352289575368977;-0.43522898959499173;0.3860001751721422;-0.4557099857057479;0.5972747471943494;1.0000248732260084
83.518491;1.0908823643066654;0.41668242827493274;0.3819779326844908;-0.500744813078397;-0.459075759154076;1.079644800530687;0.9999048404659349;9.998793967609814;0.41677235733358053;-0.4352289579968425;-0.4352289900985169;0.3859999785997231;-0.4557099863412573;0.597275821023163;1.0000226678451694
83.528491;1.090883015429369;0.41668177396494105;0.38197824902489724;-0.5007448130089288;-0.4590757593098217;1.0796429094122968;0.9999054076125621;9.998814890433405;0.4167727251141169;-0.4352289584689211;-0.43522899060792086;0.38599978996139483;-0.4557099869954173;0.5972768814909158;1.0000204939545074
83.538491;1.0908835941975692;0.4166810938759577;0.38197858045783684;-0.5007448129352583;-0.45907575942305545;1.0796410380274257;0.9999060156780375;9.998836250883825;0.4167730835477562;-0.4352289589535547;-0.43522899112345065;0.3859996075503077;-0.4557099876667076;0.5972779243321745;1.000018349509641
83.548491;1.0908841051714568;0.41668038912064526;0.38197892789050336;-0.5007448128579279;-0.4590757594948943;1.0796391828952336;0.9999066674088126;9.998858054610738;0.4167734327065315;-0.4352289594509305;-0.43522899164572626;0.3859994298149978;-0.4557099883534966;0.5972789455377302;1.0000162319507038
83.558491;1.0908845526422128;0.4166796616247752;0.3819792920093621;-0.500744812777224;-0.45907575952727253;1.079637340260907;0.999907365878285;9.998880302090122;0.4167737723704928;-0.4352289599609071;-0.4352289921757257;0.3859992558594994;-0.45570998905408827;0.5972799412694246;1.0000141386697494
83.568491;1.090884940467603;0.4166789144028783;0.38197967347786466;-0.5007448126933917;-0.4590757595224228;1.0796355069333352;0.9999081138517697;9.998902985445113;0.4167741022232024;-0.4352289604830739;-0.4352289927145486;0.38599908543060146;-0.45570998976693716;0.5972809081339907;1.000012065856515
83.578491;1.0908852720503694;0.4166781514208323;0.38198007292515895;-0.5007448126066062;-0.4590757594824442;1.07963368174496;0.9999089138105867;9.998926087691984;0.4167744222808907;-0.4352289610168211;-0.4352289932630453;0.3859989185138914;-0.45570999049079125;0.5972818431944887;1.0000100075293883
83.588491;1.0908855506307293;0.41667737723872617;0.3819804906833083;-0.500744812516831;-0.4590757594090841;1.0796318665535707;0.9999097686304349;9.998949580439447;0.4167747329602352;-0.4352289615614453;-0.43522899382143787;0.385998754964522;-0.4557099912249095;0.5972827438381826;1.0000079565190403
83.598491;1.0908857797672178;0.4166765966568437;0.38198092669675626;-0.5007448124238019;-0.45907575930370514;1.0796300659690126;0.9999106822429761;9.998973426866986;0.41677503485238926;-0.4352289621163018;-0.4352289943891381;0.38599859450776364;-0.4557099919692267;0.5972836080505254;1.0000059066095701
83.608491;1.0908859639255575;0.41667581435069084;0.3819813806249116;-0.5007448123270938;-0.45907575916741167;1.0796282863825062;0.9999116596052455;9.99899758579114;0.41677532859284006;-0.43522896268073324;-0.43522899496495593;0.3859984369002452;-0.4557099927242258;0.5972844345442396;1.0000038537162492
83.618491;1.0908861086267148;0.41667503466961;0.38198185187599176;-0.5007448122261929;-0.4590757590012198;1.0796265348258105;0.9999127059658841;9.999022009041138;0.4167756147286546;-0.4352289632537766;-0.4352289955474936;0.3859982817901893;-0.45570999349062075;0.5972852223617084;1.0000017954555398
83.628491;1.0908862193729283;0.41667426154344867;0.38198233970502316;-0.500744812120682;-0.4590757588061251;1.079624817720138;0.9999138262132621;9.99904663861272;0.4167758934093557;-0.43522896383406917;-0.4352289961353329;0.3859981284624913;-0.455709994269067;0.5972859707361687;0.9999997303662295
83.638491;1.0908863004777283;0.41667349828756284;0.38198284356413165;-0.5007448120104869;-0.45907575858306704;1.079623140186063;0.9999150246730926;9.999071405340738;0.4167761642577829;-0.43522896442005105;-0.4352289967268733;0.38599797595396335;-0.45570999506017534;0.5972866795480607;0.999997657501325
83.648491;1.0908863557433701;0.41667274756396655;0.3819833634627024;-0.5007448118959522;-0.4590757583329174;1.0796215064706118;0.9999163045737155;9.99909622446282;0.41677642669269166;-0.4352289650101722;-0.4352289973200563;0.38599782339860866;-0.4557099958647636;0.5972873494631322;0.9999955761981493
83.658491;1.0908863897489887;0.4166720115595323;0.38198389997787485;-0.500744811777709;-0.45907575805654455;1.0796199209061168;0.9999176669549577;9.99912099815222;0.41677668033874615;-0.43522896560302826;-0.435228997912384;0.3859976701529411;-0.4557099966838115;0.5972879811746427;0.9999934860403451
83.668491;1.090886407518559;0.41667129193754515;0.3819844539378477;-0.5007448116564743;-0.4590757577549534;1.079618388033984;0.9999191103715361;9.999145628740653;0.41677692520382315;-0.4352289661976216;-0.43522899850129704;0.38599751563768936;-0.45570999751800284;0.5972885746309166;0.999991387143874
83.678491;1.090886413510327;0.4166705895164837;0.38198502600672074;-0.500744811532934;-0.459075757429486;1.0796169114718948;0.9999206317696058;9.999170028086242;0.4167771616935872;-0.4352289667936233;-0.4352289990845886;0.3859973591804504;-0.45570999836737835;0.5972891291358735;0.9999892806752065
83.688491;1.0908864112590604;0.416669904240849;0.3819856163500149;-0.5007448114078085;-0.4590757570818913;1.0796154932862752;0.9999222272511722;9.999194121281882;0.4167773904826793;-0.43522896739130834;-0.43522899966061873;0.3859972000577769;-0.4557099992314041;0.5972896439143331;0.9999871693674104
83.698491;1.0908864034779115;0.4166692355637081;0.38198622456428816;-0.5007448112819258;-0.4590757567141008;1.079614134752471;0.9999238921162616;9.999217851582577;0.41677761230055127;-0.43522896799133376;-0.43522900022827066;0.3859970377010467;-0.45571000010926505;0.5972901184464422;0.9999850577808513
83.708491;1.0908863926090426;0.41666858276078356;0.3819868497701933;-0.5007448111561195;-0.4590757563278919;1.079612837117437;0.9999256205638748;9.999241178301704;0.41677782776928946;-0.4352289685946336;-0.4352290007867042;0.38599687190721393;-0.4557100010002061;0.5972905525592785;0.9999829517204116
83.718491;1.0908863812531397;0.4166679451555885;0.3819874905910751;-0.5007448110310474;-0.45907575592467614;1.0796116019840696;0.9999274054148786;9.999264064054273;0.41677803724561696;-0.43522896920226034;-0.4352290013351866;0.3859967028809877;-0.45571000190373673;0.5972909464192002;0.9999808567232719
83.728491;1.090886371840686;0.4166673223847597;0.38198814512285756;-0.5007448109070671;-0.4590757555054755;1.079610431545399;0.9999292382839043;9.999286468285396;0.41677824076784453;-0.43522896981516235;-0.43522900187323704;0.38599653112515225;-0.4557100028194656;0.5972913004927074;0.9999787772494008
83.738491;1.0908863661895534;0.4166667144578758;0.3819888111707047;-0.5007448107843232;-0.459075755071181;1.0796093281578978;0.9999311104953758;9.999308354919304;0.4167784382786663;-0.4352289704341819;-0.4352290024009223;0.3859963574217474;-0.45571000374671955;0.59729161569074;0.999976717404413
83.748491;1.090886365177555;0.4166661216824312;0.3819894866953853;-0.5007448106631329;-0.45907575462288674;1.0796082939323004;0.9999330140838497;9.999329699637213;0.41677862983968766;-0.4352289710600972;-0.4352290029189134;0.3859961828319419;-0.45571000468430617;0.59729189368412;0.9999746816248801
83.758491;1.0908863687832877;0.41666554467584754;0.3819901699980142;-0.5007448105444141;-0.4590757541618652;1.0796073311533836;0.999934942146576;9.999350487212773;0.41677881562946084;-0.43522897169346414;-0.4352290034281198;0.38599600828962916;-0.4557100056304877;0.5972921368933591;0.9999726746369547
83.768491;1.0908863774038933;0.4166649843948117;0.38199085942742084;-0.500744810429821;-0.45907575368926723;1.079606442758149;0.999936888758861;9.999370705166891;0.41677899578902383;-0.4352289723345549;-0.4352290039291881;0.3859958340551842;-0.4557100065831012;0.597292347923695;0.9999707015237029
83.778491;1.0908863934179351;0.41666444208440634;0.38199155309419575;-0.5007448103215062;-0.45907575320598965;1.0796056322325578;0.9999388488748369;9.999390341810617;0.41677917007194415;-0.4352289729835866;-0.43522900442227513;0.3859956598283633;-0.4557100075398621;0.597292529149989;0.9999687680301224
83.788491;1.0908864210352291;0.41666391893440935;0.38199224883601274;-0.5007448102217474;-0.4590757527128483;1.0796049033586;0.9999408182410483;9.999409385207061;0.4167793376123688;-0.435228973641032;-0.4352290049071184;0.38599548528354605;-0.45571000849881765;0.5972926828191572;0.9999668808066787
83.798491;1.0908864648729006;0.41666341556684616;0.3819929441989697;-0.5007448101326888;-0.4590757522107322;1.0796042601391198;0.999942792873912;9.999427816761786;0.41677949709299333;-0.435228974307743;-0.43522900538310433;0.385995310253204;-0.45571000945864415;0.5972928110762182;0.999965047486364
83.808491;1.0908865288481335;0.416662931913841;0.3819936363889795;-0.5007448100562742;-0.4590757517004397;1.0796037064334734;0.999944768221717;9.999445608799975;0.41677964702865705;-0.43522897498475926;-0.4352290058492994;0.3859951347418839;-0.45571001041853004;0.59729291594825;0.999963276302532
83.818491;1.0908866156741082;0.4166624674285385;0.3819943224203541;-0.5007448099943183;-0.4590757511824706;1.0796032454014297;0.9999467390678515;9.999462732704744;0.41677978601685195;-0.4352289756730478;-0.43522900630464073;0.3859949590358658;-0.4557100113778395;0.5972929995732124;0.9999615749507859
83.828491;1.0908867269145346;0.4166620211493894;0.3819949995903702;-0.5007448099484435;-0.4590757506570811;1.0796028796093693;0.9999487003082884;9.99947916580729;0.4167799127870013;-0.43522897637342306;-0.43522900674811704;0.3859947836821664;-0.45571001233587627;0.5972930641304847;0.9999599493353866
83.838491;1.0908868635122435;0.41666159159056954;0.3819956658032038;-0.5007448099197607;-0.45907575012435653;1.0796026117643676;0.9999506476224069;9.999494890375512;0.4167800259863685;-0.4352289770865034;-0.43522900717878327;0.385994609431985;-0.45571001329177413;0.597293111435395;0.9999584034367281
83.848491;1.0908870257639123;0.41666117672616393;0.38199631938930845;-0.500744809908575;-0.459075749584205;1.079602445137237;0.9999525775619047;9.99950989100661;0.4167801243223986;-0.4352289778127153;-0.43522900759580363;0.38599443730058536;-0.4557100142445345;0.5972931427664854;0.9999569402279758
83.858491;1.0908872130316944;0.416660774054052;0.3819969588688788;-0.5007448099145152;-0.45907574903645737;1.0796023830697286;0.9999544875319328;9.999524152099106;0.41678020703661467;-0.4352289785524124;-0.435229007998565;0.38599426868435527;-0.455710015193176;0.5972931589811006;0.9999555623699263
83.868491;1.090887424708183;0.41666038072628253;0.38199758293348224;-0.5007448099370407;-0.45907574848095;1.0796024282523038;0.9999563758987615;9.999537651645273;0.4167802739054674;-0.43522897930577975;-0.4352290083867061;0.3859941054035926;-0.4557100161367395;0.5972931609622055;0.9999542722109797
83.878491;1.0908876614838918;0.4166599939500915;0.38199819054902207;-0.5007448099758157;-0.4590757479175336;1.0796025825305207;0.9999582418901055;9.999550355326255;0.41678032488771005;-0.4352289800725717;-0.43522900876011006;0.3859939494250633;-0.4557100170741536;0.5972931502555069;0.9999530718423956
83.888491;1.0908879249896188;0.41665961124070994;0.3819987810539934;-0.500744810030659;-0.4590757473461653;1.0796028468020866;0.9999600854672791;9.999562218548274;0.4167803599859351;-0.43522898085217043;-0.4352290091189842;0.3859938024514575;-0.45571001800422595;0.5972931290497989;0.99995196363402
83.898491;1.0908882162997633;0.4166592299592358;0.3819993540171229;-0.5007448101011994;-0.4590757467670602;1.0796032209732773;0.9999619070825049;9.999573196746216;0.41678037926455264;-0.4352289816439458;-0.4352290094639324;0.3859936658347122;-0.4557100189257857;0.5972930995759266;0.9999509508189036
83.908491;1.0908885348587347;0.416658846770601;0.38199990896249075;-0.5007448101865417;-0.459075746180754;1.0796037041808628;0.9999637069261509;9.999583255154759;0.4167803827882029;-0.4352289824475038;-0.43522900979582546;0.38599354077848985;-0.45571001983777465;0.5972930639480615;0.9999500377811634
83.918491;1.090888878421185;0.41665845787685896;0.3820004451269764;-0.5007448102852603;-0.4590757455879291;1.0796042943819322;0.9999654845894677;9.999592370074609;0.4167803703749517;-0.4352289832626728;-0.4352290101153655;0.3859934284548922;-0.45571002073924133;0.5972930241642289;0.9999492298194722
83.928491;1.0908892433808777;0.41665805966771724;0.38200096122164334;-0.500744810395764;-0.4590757449891909;1.079604987836529;0.9999672396920498;9.999600526928951;0.4167803413211011;-0.4352289840892983;-0.4352290104225762;0.38599332970583994;-0.45571002162934565;0.5972929815475112;0.9999485323564664
83.938491;1.0908896247505746;0.41665764910588077;0.3820014555066236;-0.5007448105167952;-0.4590757443850549;1.0796057802582284;0.9999689719809796;9.99960772115195;0.41678029441736764;-0.43522898492700796;-0.43522901071670106;0.3859932445836176;-0.45571002250733844;0.5972929361868932;0.9999479501036602
83.948491;1.0908900162248798;0.41665722369744557;0.3820019261951132;-0.5007448106478075;-0.45907574377591415;1.07960666830278;0.9999706800083682;9.999613956898255;0.41678022818615873;-0.4352289857751437;-0.43522901099663963;0.38599317233253727;-0.45571002337253985;0.5972928870535905;0.9999474864553393
83.958491;1.0908904106418171;0.4166567812280078;0.382002371684856;-0.5007448107890441;-0.4590757431618882;1.0796076491443982;0.9999723600582356;9.999619242273834;0.4167801410314481;-0.4352289866326876;-0.43522901126144997;0.38599311168257805;-0.45571002422446694;0.5972928327510736;0.9999471431164575
83.968491;1.0908908006194729;0.41665631962949107;0.3820027905845397;-0.5007448109412724;-0.45907574254276984;1.0796087192753214;0.9999740069179259;9.999623590950993;0.4167800313078185;-0.4352289874980624;-0.43522901151043586;0.3859930610368833;-0.455710025062899;0.5972927723878798;0.9999469204269201
83.978491;1.0908911795180007;0.4166558370643981;0.38200318187982274;-0.5007448111054333;-0.45907574191803635;1.0796098743718918;0.9999756153369944;9.999627031456157;0.4167798974955293;-0.4352289883691597;-0.4352290117430607;0.3859930186328251;-0.4557100258876609;0.5972927060931428;0.9999468184462709
83.988491;1.0908915417667384;0.41665533205786726;0.3820035452713932;-0.5007448112825813;-0.459075741286917;1.0796111097337187;0.9999771806005471;9.999629610499728;0.4167797383616476;-0.4352289892435748;-0.4352290119591258;0.38599298276391003;-0.45571002669842076;0.5972926351681789;0.9999468377663872
83.998491;1.0908918818468671;0.4166548037379041;0.3820038813801824;-0.5007448114741032;-0.45907574064863454;1.079612420331748;0.9999786986124394;9.999631389362964;0.4167795528206829;-0.4352289901187416;-0.4352290121590121;0.38599295187838945;-0.4557100274947419;0.5972925618342708;0.9999469793608892
84.008491;1.0908921938652965;0.41665425211849716;0.3820041915275938;-0.5007448116818496;-0.4590757400026304;1.0796138008932346;0.9999801659620041;9.999632444173352;0.41677933956782126;-0.4352289909920144;-0.4352290123436639;0.3859929243948374;-0.45571002827624957;0.5972924886680451;0.999947244182566
84.018491;1.0908924723865088;0.41665367800194747;0.38200447714975333;-0.5007448119079306;-0.4590757393487094;1.0796152462660071;0.9999815796634322;9.999632865587994;0.41677909704071386;-0.43522899186071085;-0.43522901251439394;0.38599289847991247;-0.45571002904272145;0.5972924183020119;0.9999476333861612
84.028491;1.0908927122255945;0.4166530824441022;0.3820047392370826;-0.500744812154225;-0.45907573868726265;1.0796167515114354;0.9999829370074671;9.999632748118836;0.4167788239671425;-0.4352289927221592;-0.435229012672702;0.3859928722273474;-0.4557100297940273;0.5972923533599707;0.9999481486361025
84.038491;1.090892906998553;0.41665246634967185;0.3820049782101488;-0.5007448124219869;-0.4590757380193724;1.0796183119376832;0.9999842358236254;9.999632173320713;0.4167785198180124;-0.43522899357392464;-0.4352290128201353;0.38599284401732253;-0.45571003053010317;0.5972922960890509;0.9999487914088877
84.048491;1.090893048717695;0.41665183058276395;0.38200519421796997;-0.500744812711872;-0.4590757373466486;1.0796199234939048;0.9999854742707931;9.999631198656461;0.4167781846519824;-0.43522899441401014;-0.43522901295814614;0.3859928125677625;-0.4557100312510107;0.5972922479971732;0.9999495617453791
84.058491;1.090893128763068;0.41665117623660886;0.3820053873828304;-0.5007448130241656;-0.45907573667096335;1.0796215831779132;0.9999866504276714;9.999629861756677;0.4167778187579481;-0.43522899524079117;-0.4352290130880107;0.3859927767788292;-0.45571003195670073;0.5972922099815895;0.9999504580828792
84.068491;1.0908931384585698;0.4166505046163061;0.38200555778868156;-0.5007448133588046;-0.4590757359941788;1.0796232889031026;0.9999877627339213;9.999628197570008;0.4167774226202799;-0.4352289960528065;-0.4352290132108533;0.38599273558650554;-0.4557100326466361;0.5972921826521926;0.9999514785026776
84.078491;1.090893068680831;0.41664981716239685;0.38200570550726515;-0.5007448137152861;-0.4590757353179275;1.0796250387128314;0.9999888104216896;9.999626249555737;0.4167769971479353;-0.4352289968484907;-0.43522901332755093;0.385992687793254;-0.4557100333199239;0.5972921664823106;0.999952621918535
84.088491;1.0908929102610183;0.41664911551472844;0.3820058309009506;-0.5007448140928709;-0.45907573464337903;1.0796268301721168;0.9999897933272331;9.99962406223682;0.41677654363015143;-0.4352289976260106;-0.4352290134384824;0.385992632055778;-0.45571003397582766;0.5972921616652889;0.9999538882206314
84.098491;1.090892655462622;0.41664840148623433;0.3820059349697721;-0.5007448144908876;-0.45907573397101387;1.0796286604570025;0.99999071204079;9.999621666179097;0.4167760633248367;-0.43522899838353046;-0.4352290135435608;0.3859925672413931;-0.45571003461406256;0.5972921677074617;0.9999552777117302
84.108491;1.0908922980494393;0.41664767696538046;0.38200601928843664;-0.5007448149087026;-0.4590757333008021;1.0796305264059434;0.9999915681493864;9.999619074239156;0.41677555717315273;-0.4352289991197079;-0.4352290136425999;0.38599249276576597;-0.45571003523471304;0.5972921832674967;0.9999567903495964
84.118491;1.0908918316007545;0.4166469436979289;0.38200608560666577;-0.5007448153455167;-0.45907573263281415;1.0796324243877555;0.9999923638647746;9.999616292809375;0.4167750259246876;-0.4352289998338111;-0.4352290137354938;0.3859924085802407;-0.4557100358380373;0.5972922067169345;0.9999584255486254
84.128491;1.0908912484948594;0.4166462029561368;0.38200613550278917;-0.5007448158002912;-0.4590757319677647;1.0796343504698493;0.9999931014994476;9.999613336119067;0.4167744705700955;-0.43522900052548363;-0.4352290138221618;0.38599231510580734;-0.4557100364244522;0.5972922368191997;0.9999601828174722
84.138491;1.0908905405066136;0.41664545557945015;0.38200617025665295;-0.5007448162718677;-0.4590757313071434;1.0796363004627434;0.9999937830623594;9.999610230148335;0.4167738926467019;-0.43522900119469826;-0.43522901390261487;0.3859922132021908;-0.45571003699461976;0.5972922727397889;0.9999620619490078
84.148491;1.0908896999772295;0.4166447023504559;0.38200619076618414;-0.5007448167591394;-0.4590757306529921;1.0796382694150546;0.9999944099091428;9.999607002525183;0.41677329399347524;-0.43522900184187757;-0.43522901397709385;0.38599210387024335;-0.45571003754936046;0.5972923136205297;0.9999640623388804
84.158491;1.0908887208748625;0.41664394425451207;0.3820061972395355;-0.5007448172611156;-0.45907573000757684;1.0796402509511354;0.999994982613042;9.999603674192246;0.4167726762338353;-0.43522900246782853;-0.43522901404603453;0.38599198776090515;-0.45571003808944277;0.5972923579852497;0.9999661824392287
84.168491;1.0908875993846894;0.4166431825347155;0.3820061891405292;-0.5007448177770147;-0.4590757293730553;1.0796422372017653;0.9999955011957959;9.999600265380304;0.4167720406232884;-0.43522900307347806;-0.4352290141099052;0.3859918650433596;-0.4557100386155198;0.5972924032210968;0.9999684191365052
84.178491;1.090886333617762;0.4166424186114022;0.3820061658044927;-0.5007448183063066;-0.45907572875130687;1.0796442198815976;0.9999959656817045;9.999596799098756;0.41677138830713534;-0.4352290036595953;-0.4352290141691834;0.38599173571371254;-0.4557100391281307;0.5972924458838376;0.999970767166314
84.188491;1.0908849230266193;0.41664165398018754;0.38200612701152215;-0.5007448188484234;-0.459075728144056;1.0796461917134637;0.9999963766532264;9.999593291090182;0.4167707205427738;-0.4352290042267023;-0.4352290142245149;0.38599159975295705;-0.45571003962769757;0.597292482661183;0.9999732198343269
84.198491;1.0908833683819024;0.41664089011572275;0.3820060729096984;-0.5007448194024015;-0.4590757275530236;1.079648146817654;0.9999967353069165;9.99958974138361;0.4167700388314269;-0.43522900477513143;-0.4352290142766626;0.3859914570395296;-0.45571004011468447;0.5972925109397601;0.9999757704786644
84.208491;1.0908816721872536;0.4166401283776151;0.38200600376668037;-0.5007448199668584;-0.45907572697994736;1.0796500801552005;0.999997043253765;9.999586140223407;0.4167693450862509;-0.4352290053049885;-0.43522901432619043;0.3859913074110828;-0.45571004058966064;0.5972925285771356;0.999978413296919
84.218491;1.0908798386948626;0.41663937012644137;0.38200592016175755;-0.5007448205402049;-0.45907572642649247;1.079651986724862;0.9999973025976352;9.99958248261573;0.4167686414190724;-0.43522900581602236;-0.43522901437333966;0.38599115082673047;-0.4557100410530473;0.597292533319065;0.9999811435375869
84.228491;1.0908778731310758;0.4166386170932467;0.38200582325617444;-0.5007448211208513;-0.4590757258941318;1.0796538605821344;0.9999975157415731;9.999578775864208;0.4167679295301563;-0.4352290063076049;-0.4352290144181461;0.3859909873424892;-0.455710041504876;0.5972925226080672;0.9999839572431352
84.238491;1.0908757811774323;0.41663787160880067;0.3820057146244157;-0.5007448217073167;-0.4590757253842449;1.0796556941574968;0.9999976851638008;9.99957503695442;0.4167672104846711;-0.4352290067789529;-0.43522901446050427;0.38599081708304644;-0.4557100419448657;0.5972924936716223;0.9999868507006737
84.248491;1.0908735695470846;0.41663713636743666;0.38200559596799166;-0.5007448222982346;-0.45907572489835474;1.079657478689244;0.9999978138221212;9.999571286828912;0.41676648514805276;-0.4352290072293623;-0.4352290145001072;0.3859906405205757;-0.45571004237277746;0.5972924433231535;0.9999898202623364
84.258491;1.090871246244485;0.4166364139144701;0.3820054690609478;-0.5007448228924049;-0.4590757244381813;1.0796592051039553;0.9999979050164365;9.999567538476311;0.4167657547544165;-0.43522900765810196;-0.43522901453635665;0.3859904586922801;-0.4557100427886166;0.5972923680733978;0.9999928624405844
84.268491;1.090868819555753;0.41663570627718943;0.3820053357201646;-0.5007448234888668;-0.45907572400553387;1.0796608642603136;0.99999796183703;9.999563778922521;0.41676502106944885;-0.4352290080641595;-0.4352290145683484;0.3859902729842974;-0.4557100431923809;0.5972922647855325;0.9999959737175299
84.278491;1.0908662971471705;0.4166350149676491;0.38200519760101187;-0.5007448240867723;-0.45907572360221555;1.079662447253768;0.9999979876760114;9.999559963204032;0.416764286175417;-0.43522900844616996;-0.4352290145948685;0.385990084852838;-0.4557100435837227;0.5972921310984745;0.9999991505625679
84.288491;1.0908636858109042;0.41663434111050973;0.38200505601391566;-0.5007448246852014;-0.4590757232298756;1.0796639463621962;0.9999979871132917;9.999556028632833;0.41676355227686285;-0.43522900880248294;-0.4352290146143933;0.3859898957859329;-0.4557100439619804;0.5972919656917945;1.0000023898593688
84.298491;1.0908609913083007;0.41663368527719497;0.3820049119944367;-0.5007448252830552;-0.45907572288974124;1.0796653555814102;0.9999979660946509;9.999551913147732;0.41676282153184174;-0.4352290091313891;-0.4352290146252688;0.3859897074074336;-0.45571004432652884;0.5972917686401373;1.0000056890147366
84.308491;1.090858218523256;0.4166330473772488;0.3820047664955358;-0.5007448258788872;-0.4590757225825258;1.0796666704560225;0.9999979315224973;9.99954756505246;0.4167620956506772;-0.4352290094315606;-0.4352290146259561;0.38598952160635613;-0.45571004467701737;0.5972915412921862;1.000009045595368
84.318491;1.0908553718336471;0.41663242711708487;0.38200462046307115;-0.5007448264708201;-0.45907572230866106;1.079667888258559;0.9999978903353223;9.999542944479611;0.41676137563374877;-0.4352290097024265;-0.43522901461517444;0.38598934050935485;-0.45571004501325785;0.5972912856796749;1.0000124566295987
84.328491;1.0908524552340548;0.4166318245376073;0.3820044747776094;-0.5007448270568157;-0.4590757220684824;1.0796690085232266;0.9999978484169728;9.999538021601207;0.41676066200656425;-0.4352290099442815;-0.43522901459202307;0.3859891662871269;-0.4557100453350415;0.5972910043460431;1.0000159179760975
84.338491;1.0908494726248115;0.41663124009617203;0.38200433016471;-0.5007448276350547;-0.45907572186224604;1.079670032826422;0.9999978101853543;9.99953277755129;0.4167599550283734;-0.4352290101582032;-0.4352290145560471;0.3859890010611686;-0.4557100456421424;0.5972907007183419;1.0000194244160079
84.348491;1.0908464285863197;0.41663067441131507;0.3820041871789093;-0.5007448282040523;-0.4590757216902124;1.0796709637997028;0.9999977788506822;9.999527207136177;0.4167592546547485;-0.4352290103458359;-0.435229014507195;0.3859888469519631;-0.4557100459344407;0.5972903791228872;1.000022970109956
84.358491;1.0908433287445551;0.4166301278782167;0.38200404629611073;-0.5007448287625265;-0.4590757215526725;1.079671804441936;0.9999977564879385;9.99952132049263;0.41675856064426764;-0.43522901050918184;-0.43522901444572737;0.3859887060481227;-0.4557100462119665;0.5972900440689335;1.000026548984226
84.368491;1.0908401791735554;0.4166296004430848;0.3820039079726639;-0.500744829309121;-0.459075721449832;1.07967255782127;0.9999977439491455;9.999515141008917;0.4167578728332422;-0.4352290106504524;-0.4352290143720982;0.38598858024640026;-0.4557100464747678;0.5972896996742555;1.000030155247155
84.378491;1.0908369858680174;0.416629091654265;0.3820037725501108;-0.5007448298422434;-0.4590757213819189;1.0796732267052966;0.9999977413940105;9.999508695390022;0.41675719132248207;-0.43522901077186593;-0.4352290142868653;0.3859884711957556;-0.45571004672281556;0.5972893497582874;1.0000337836592335
84.388491;1.090833755051292;0.41662860066999724;0.3820036401799011;-0.5007448303602656;-0.45907572134941227;1.0796738136630704;0.9999977493172517;9.999502007274774;0.41675651634050936;-0.43522901087552174;-0.43522901419057736;0.3859883804375235;-0.4557100469560908;0.5972889979092297;1.000037429242127
84.398491;1.0908304935133677;0.4166281262017709;0.3820035109119862;-0.5007448308617649;-0.4590757213528979;1.079674321631788;0.9999977692747505;9.99949510755436;0.41675584784508707;-0.43522901096334216;-0.4352290140835185;0.3859883094323578;-0.4557100471746646;0.5972886473732821;1.0000410871898673
84.408491;1.0908272086448956;0.41662766660418;0.38200338467080114;-0.500744831345528;-0.45907572139274777;1.079674753893247;0.9999978041825174;9.999488043931851;0.4167551853984893;-0.43522901103692513;-0.4352290139655753;0.38598825937156495;-0.4557100473787244;0.5972883011855887;1.000044753310755
84.418491;1.0908239085698943;0.4166272199231051;0.3820032610392424;-0.5007448318104898;-0.4590757214691169;1.079675113532157;0.9999978581124347;9.99948087294618;0.4167545285678257;-0.4352290110975242;-0.4352290138364737;0.38598823113137937;-0.45571004756858463;0.5972879624414862;1.000048423989731
84.428491;1.0908206018141766;0.41662678394767644;0.3820031391761565;-0.5007448322557098;-0.4590757215821885;1.079675403178503;0.9999979350959374;9.999473650783187;0.4167538772727271;-0.43522901114623125;-0.43522901369605865;0.3859882254853244;-0.45571004774455176;0.5972876343584107;1.0000520954367322
84.438491;1.0908172963760412;0.4166263565752738;0.38200301785711344;-0.5007448326804013;-0.4590757217322719;1.079675625084853;0.9999980379789422;9.999466435639365;0.4167532316251364;-0.4352290111840982;-0.435229013544324;0.3859882433724486;-0.455710047906825;0.597287319876504;1.0000557636853207
84.448491;1.0908139994905626;0.41662593613978083;0.38200289557764827;-0.5007448330839085;-0.45907572191967394;1.079675781507735;0.999998169018165;9.99945928932306;0.41675259165980383;-0.4352290112121576;-0.43522901338129827;0.3859882860987114;-0.4557100480556053;0.5972870213415172;1.0000594255476445
84.458491;1.0908107181816677;0.4166255212793208;0.38200277087112045;-0.5007448334655136;-0.4590757221446332;1.0796758753514906;0.9999983312853375;9.999452269981733;0.416751957412377;-0.43522901123145225;-0.43522901320695623;0.38598835539106446;-0.45571004819113553;0.5972867409538402;1.0000630786579865
84.468491;1.0908074590977928;0.41662511066120156;0.3820026427679571;-0.5007448338244421;-0.45907572240738564;1.0796759105537235;0.9999985284784251;9.999445425082557;0.41675132921711344;-0.43522901124299507;-0.4352290130213145;0.3859884532051452;-0.45571004831364026;0.5972864812412884;1.0000667202458404
84.478491;1.0908042280289463;0.4166247029941808;0.38200251114331624;-0.5007448341603291;-0.4590757227081445;1.079675891882297;0.9999987632060708;9.999438792832834;0.41675070760102956;-0.43522901124756047;-0.43522901282460325;0.3859885813716222;-0.4557100484233878;0.597286244707439;1.000070345823112
84.488491;1.0908010304666218;0.416624297247075;0.3820023765933222;-0.5007448344735924;-0.4590757230469992;1.0796758241991231;0.9999990364049645;9.999432406186935;0.41675009266357366;-0.4352290112454635;-0.4352290126172021;0.38598874143956313;-0.4557100485208588;0.5972860332730384;1.0000739480817213
84.498491;1.0907978722789835;0.41662389268132505;0.3820022398104832;-0.5007448347653028;-0.4590757234239532;1.079675711749942;0.9999993486690709;9.999426291149216;0.41674948384810245;-0.4352290112365421;-0.435229012399463;0.3859889346934336;-0.45571004860685443;0.5972858482256186;1.000077516886421
84.508491;1.090794759810305;0.4166234886380121;0.38200210113267047;-0.5007448350368161;-0.45907572383907536;1.0796755580556991;0.9999997013219246;9.999420464661009;0.416748880412461;-0.43522901122036023;-0.4352290121717225;0.38598916206445655;-0.45571004868239995;0.5972856905368756;1.0000810411800185
84.518491;1.0907916999128286;0.41662308450709157;0.3820019607639762;-0.5007448352894804;-0.45907572429244836;1.0796753660592986;1.0000000964313582;9.999414936270767;0.4167482818428123;-0.4352290111964802;-0.4352290119343979;0.385989424089153;-0.4557100487485161;0.5972855612399325;1.0000845109638532
84.528491;1.0907886996846943;0.41662268011001546;0.3820018193134156;-0.5007448355245797;-0.4590757247837874;1.079675138087154;1.0000005368370652;9.999409707914126;0.4167476877227462;-0.4352290111646396;-0.4352290116879127;0.38598972087046973;-0.4557100488060216;0.5972854617282471;1.0000879179531326
84.538491;1.0907857663423024;0.41662227614527203;0.38200167800298296;-0.5007448357435069;-0.4590757253120738;1.0796748756445138;1.0000010258725007;9.999404772673213;0.4167470973252436;-0.43522901112474033;-0.435229011432494;0.3859900518899004;-0.4557100488553714;0.5972853939173187;1.0000912557435164
84.548491;1.0907829074227209;0.41662187424137326;0.3820015382752782;-0.5007448359479292;-0.45907572587555495;1.0796745793282838;1.0000015660136685;9.999400114798073;0.4167465096092322;-0.43522901107665357;-0.4352290111681954;0.3859904158819757;-0.4557100488965392;0.5972853601517171;1.0000945197670954
84.558491;1.090780130242219;0.4166214766108011;0.3820014011509888;-0.5007448361397403;-0.45907572647202427;1.0796742490808104;1.000002157999963;9.999395711108948;0.4167459238198663;-0.4352290110200452;-0.43522901089509736;0.3859908108467462;-0.45571004892907857;0.5972853628068119;1.0000977067402126
84.568491;1.0907774410944477;0.41662108558204985;0.382001266909328;-0.5007448363208248;-0.4590757270991802;1.07967388479893;1.0000028016847033;9.999391538400035;0.41674533991880947;-0.43522901095447303;-0.4352290106132153;0.3859912342901769;-0.4557100489524216;0.5972854037793426;1.0001008137315894
84.578491;1.0907748454767692;0.4166207032781537;0.38200113521620743;-0.5007448364928474;-0.4590757277548437;1.0796734875997045;1.0000034969382077;9.999387583402259;0.41674475832683766;-0.4352290108796571;-0.43522901032228883;0.3859916836870195;-0.45571004896612144;0.5972854841765113;1.0001038371499171
84.588491;1.0907723486640382;0.4166203315916236;0.38200100543978405;-0.5007448366572019;-0.4590757284368046;1.0796730608486587;1.000004243561458;9.999383843583935;0.4167441794336223;-0.43522901079553344;-0.43522901002187137;0.3859921567083895;-0.45571004896973;0.5972856041139698;1.0001067721192343
84.598491;1.0907699557008;0.4166199723598684;0.3820008768700299;-0.5007448368149956;-0.45907572914260536;1.0796726096348805;1.0000050412021255;9.999380315332141;0.4167436032507365;-0.43522901070202374;-0.43522900971158524;0.3859926510619028;-0.45571004896260237;0.5972857623008867;1.000109612491047
84.608491;1.0907676717339683;0.4166196275969483;0.3820007487403424;-0.5007448369670401;-0.45907572986968825;1.079672139676524;1.0000058894789174;9.999376981934342;0.4167430292033609;-0.43522901059895186;-0.43522900939134773;0.3859931643644383;-0.455710048944099;0.5972859558843047;1.0001123513614365
84.618491;1.0907655030025225;0.4166192996330425;0.3820006200894307;-0.5007448371139296;-0.4590757306156523;1.079671656284474;1.0000067878345302;9.999373813566622;0.41674245611304267;-0.4352290104862696;-0.43522900906147954;0.38599369428496344;-0.4557100489139088;0.5972861809863399;1.0001149814298562
84.628491;1.090763457147452;0.4166189909510771;0.3820004895448674;-0.5007448372560828;-0.4590757313783192;1.0796711633474474;1.000007735472897;9.999370771730067;0.4167418823458603;-0.43522901036418427;-0.43522900872267056;0.3859942387019121;-0.4557100488719587;0.5972864334311866;1.0001174948012952
84.638491;1.0907615423587822;0.41661870369909093;0.3820003553260408;-0.5007448373936584;-0.4590757321557104;1.0796706636588946;1.00000873200867;9.999367808364136;0.4167413060912513;-0.4352290102329579;-0.4352290083758464;0.3859947955683383;-0.4557100488181431;0.5972867092946094;1.000119883167854
84.648491;1.090759766126615;0.4166184392657612;0.38200021555728264;-0.5007448375265876;-0.45907573294590615;1.0796701599598182;1.0000097781034925;9.99936486374368;0.4167407257602133;-0.4352290100925948;-0.4352290080218759;0.38599536261074924;-0.4557100487522243;0.5972870051438286;1.0001221387191659
84.658491;1.0907581346344637;0.4166181983432782;0.38200006862365926;-0.5007448376549402;-0.4590757337468316;1.0796696546891873;1.00001087475451;9.999361871319172;0.41674014016744804;-0.4352290099426893;-0.43522900766127137;0.385995937180002;-0.45571004867381554;0.597287317933687;1.00012425461208
84.668491;1.0907566531195476;0.4166179812408533;0.3819999134525186;-0.5007448377793149;-0.4590757345562789;1.0796691491089219;1.000012021842314;9.999358770926863;0.4167395483040374;-0.43522900978259177;-0.43522900729406794;0.385996516281296;-0.4557100485825302;0.5972876450224208;1.0001262245677842
84.678491;1.0907553262740814;0.41661778808401395;0.3819997495768923;-0.500744837900845;-0.45907573537198;1.0796686434329126;1.000013217575628;9.999355517827118;0.4167389492086157;-0.43522900961181993;-0.4352290069198456;0.3859970967057071;-0.4557100484782774;0.5972879843321341;1.0001280421572156
84.688491;1.0907541582086613;0.4166176190498402;0.3819995769231046;-0.5007448380209591;-0.45907573619141595;1.0796681377324695;1.000014458943595;9.999352076726911;0.4167383423222341;-0.43522900943038817;-0.43522900653795904;0.38599767521792233;-0.4557100483612735;0.5972883342283095;1.0001297002700924
84.698491;1.090753152600957;0.41661747458717546;0.3819993954516781;-0.5007448381411402;-0.4590757370117466;1.079667632591234;1.0000157425448815;9.999348411498563;0.416737727928107;-0.43522900923888436;-0.43522900614793153;0.3859982487806393;-0.4557100482316582;0.5972886936782723;1.000131191282222
84.708491;1.0907523127864194;0.4166173553802792;0.38199920472117516;-0.5007448382627454;-0.4590757378300392;1.0796671291884194;1.000017065319616;9.999344484228082;0.41673710716228146;-0.43522900903844114;-0.43522900574974177;0.38599881495989746;-0.4557100480890932;0.5972890630902654;1.0001325078284096
84.718491;1.0907516408481632;0.41661726210386707;0.38199900376005436;-0.5007448383869982;-0.4590757386433806;1.0796666290197392;1.0000184244852928;9.999340258676266;0.4167364816703022;-0.43522900883062837;-0.4352290053438102;0.3859993722420492;-0.45571004793259606;0.5972894445893738;1.0001336438146737
84.728491;1.09075113639447;0.4166171949470198;0.38199879149149496;-0.5007448385150438;-0.45907573944883845;1.0796661337302513;1.000019816876782;9.999335697321266;0.4167358532596968;-0.4352290086171688;-0.43522900493070366;0.38599991975110653;-0.45571004776066754;0.5972898410418842;1.000134595836184
84.738491;1.0907507964615437;0.4166171532598167;0.3819985672839447;-0.5007448386478351;-0.4590757402436095;1.0796656451201359;1.0000212385229303;9.999330756689774;0.41673522361875226;-0.4352290083996843;-0.43522900451087987;0.3860004567620368;-0.4557100475717709;0.5972902550912826;1.0001353642603985
84.748491;1.0907506163574743;0.41661713592689703;0.38199833116593973;-0.5007448387860066;-0.4590757410253583;1.0796651649124367;1.0000226844096256;9.999325394856607;0.41673459417091224;-0.435229008179646;-0.4352290040848163;0.38600098269271677;-0.4557100473648554;0.5972906890240713;1.000135952770803
84.758491;1.0907505905576722;0.4166171420241776;0.38199808346330266;-0.5007448389299659;-0.459075741792489;1.079664694398282;1.0000241480972545;9.99931958521983;0.41673396618724234;-0.4352290079583455;-0.43522900365333445;0.3860014973807437;-0.4557100471394997;0.5972911447040637;1.000136366776641
84.768491;1.0907507132962717;0.4166171711152701;0.3819978241490201;-0.5007448390800899;-0.45907574254418343;1.0796642342893612;1.0000256216209449;9.999313317087866;0.4167333409251283;-0.43522900773677986;-0.4352290032175967;0.38600200100292636;-0.4557100468957415;0.5972916233489216;1.0001366118966173
84.778491;1.0907509787047254;0.41661722326443795;0.38199755261737584;-0.5007448392368008;-0.4590757432802393;1.0796637851274165;1.0000270963404547;9.999306585458877;0.41673271960764513;-0.4352290075155631;-0.4352290027787836;0.38600249349927457;-0.4557100466337981;0.597292125673859;1.000136693222065
84.788491;1.0907513806808604;0.4166172987702852;0.38199726796691064;-0.5007448394004463;-0.45907574400087814;1.079663348172724;1.0000285643439537;9.999299389107572;0.4167321035052965;-0.43522900729494823;-0.4352290023379819;0.3860029739924299;-0.45571004635373363;0.5972926519771573;1.0001366153796658
84.798491;1.0907519129093293;0.4166173977291943;0.381996969486532;-0.5007448395711611;-0.4590757447066462;1.0796629258333268;1.000030019123884;9.99929173494415;0.41673149423647937;-0.43522900707491796;-0.4352290018963232;0.3860034406914354;-0.4557100460552104;0.597293201820219;1.0001363826773175
84.808491;1.0907525691983049;0.4166175197392369;0.3819966570361697;-0.5007448397489009;-0.45907574539837115;1.0796625217110472;1.000031455114669;9.99928363138722;0.41673089395213725;-0.43522900685521265;-0.4352290014549362;0.38600389138630825;-0.45571004573753754;0.5972937740306163;1.000135998630203
84.818491;1.090753343893349;0.4166176637001876;0.38199633104015646;-0.5007448399335632;-0.4590757460769773;1.0796621410233798;1.0000328669164706;9.999275076169575;0.4167303052829267;-0.4352290066353006;-0.43522900101478346;0.38600432427224624;-0.4557100453999619;0.5972943671266061;1.0001354651478551
84.828491;1.0907542317656331;0.4166178277843713;0.3819959924468744;-0.5007448401251098;-0.459075746743141;1.0796617907196218;1.0000342487208214;9.999266053648409;0.4167297311793902;-0.4352290064144983;-0.43522900057671976;0.3860047385331007;-0.45571004504188134;0.5972949794445739;1.0001347823498874
84.838491;1.090755227230671;0.416618009896242;0.38199564286531745;-0.5007448403236733;-0.45907574739717283;1.0796614785138665;1.0000355939109522;9.999256541358065;0.4167291746113302;-0.4352290061921836;-0.4352290001415128;0.38600513413901033;-0.455710044662823;0.5972956090033213;1.0001339495417836
84.848491;1.0907563238570872;0.41661820837885577;0.3819952844201627;-0.5007448405295224;-0.4590757480392451;1.079661211601717;1.0000368954903902;9.99924651761095;0.41672863825995526;-0.4352290059679193;-0.4352289997096178;0.38600551112220416;-0.4557100442624201;0.5972962535429928;1.0001329669050505
