time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.858491;1.0907575145750739;0.4166184222499591;0.381994919398366;-0.5007448407429902;-0.4590757486694884;1.0796609959834906;1.000038147708502;9.999235961297844;0.41672812442775403;-0.43522900574141826;-0.4352289992811354;0.3860058691989134;-0.4557100438406173;0.5972969106922743;1.0001318364198464
84.868491;1.0907587922276585;0.41661865072659315;0.3819945501417808;-0.5007448409646257;-0.45907574928776523;1.0796608363846043;1.000039347226088;9.99922484532284;0.4167276349898368;-0.43522900551222454;-0.4352289988560771;0.38600620791742746;-0.45571004339786936;0.5972975780923031;1.0001305609942643
84.878491;1.0907601507523061;0.41661889267126245;0.3819941790739696;-0.5007448411954036;-0.4590757498935229;1.0796607366818862;1.0000404925237336;9.999213135188981;0.41672717120586755;-0.4352290052795381;-0.4352289984345552;0.38600652683161135;-0.4557100429349862;0.5972982533644404;1.000129143144893
84.888491;1.0907615864567681;0.41661914656118565;0.3819938085923474;-0.5007448414367437;-0.4590757504859505;1.0796607007021148;1.0000415828243079;9.999200798063422;0.41672673366175295;-0.43522900504263184;-0.43522899801677156;0.386006825411441;-0.4557100424528137;0.59729893398296;1.0001275849466102
84.898491;1.0907630980932;0.4166194108778364;0.3819934409365719;-0.5007448416904235;-0.4590757510642343;1.0796607330867878;1.0000426177194202;9.99918781196433;0.4167263224951215;-0.4352290048012345;-0.43522899760291517;0.3860071028973537;-0.4557100419521696;0.5972996173453311;1.0001258888408016
84.908491;1.0907646857771407;0.4166196845746537;0.38199307825326184;-0.5007448419583743;-0.4590757516277123;1.079660839994;1.0000435971691852;9.999174163942214;0.4167259375979368;-0.43522900455551106;-0.43522899719300906;0.3860073584358336;-0.4557100414338891;0.5973003009464852;1.0001240580917201
84.918491;1.0907663497400832;0.41661996721487315;0.38199272273238244;-0.5007448422422867;-0.45907575217596563;1.0796610291086466;1.0000445214910694;9.999159847137646;0.41672557856264364;-0.43522900430608863;-0.4352289967867508;0.3860075913631475;-0.4557100408986946;0.5973009822917831;1.0001220967364841
84.928491;1.0907680896159333;0.4166202586608873;0.38199237659613033;-0.5007448425433848;-0.459075752708996;1.0796613086325086;1.000045391424494;9.999144863581272;0.41672524450005544;-0.435229004054053;-0.4352289963834502;0.3860078013621785;-0.4557100403471623;0.5973016586316097;1.0001200094686957
84.938491;1.0907699040595347;0.4166205588407959;0.3819920420316847;-0.5007448428626596;-0.45907575322739896;1.0796616855828363;1.000046208374458;9.999129223092806;0.4167249339900387;-0.4352290038006264;-0.4352289959820912;0.3860079885177841;-0.45571003977993324;0.5973023269773093;1.0001178014794312
84.948491;1.0907717905537477;0.4166208680173984;0.3819917210008441;-0.5007448432011946;-0.45907575373222703;1.0796621643044082;1.0000469743515275;9.999112936867064;0.41672464521724667;-0.435229003546853;-0.4352289955814227;0.3860081532718105;-0.4557100391978514;0.5973029845866189;1.000115478442777
84.958491;1.0907737458987108;0.4166211871910868;0.3819914148353723;-0.5007448435601473;-0.4590757542245531;1.079662746099554;1.000047691408251;9.99909601293337;0.4167243761368653;-0.43522900329359254;-0.4352289951801628;0.3860082962651631;-0.4557100386019935;0.5973036294091489;1.0001130468790538
84.968491;1.0907757671067113;0.41662151789928853;0.38199112406437846;-0.5007448439405084;-0.45907575470507467;1.0796634298178216;1.0000483614945614;9.99907845891071;0.41672412456841557;-0.4352290030415037;-0.4352289947772648;0.3860084181187822;-0.4557100379936843;0.5973042600003505;1.0001105141198516
84.978491;1.0907778517146398;0.4166218613755518;0.38199084865104843;-0.500744844342974;-0.45907575517394067;1.0796642125782117;1.000048987014306;9.999060288725897;0.4167238882436372;-0.43522900279080823;-0.43522899437186635;0.386008519272265;-0.45571003737431115;0.5973048751808764;1.0001078872784326
84.988491;1.0907799970611312;0.4166222178050723;0.38199058829487614;-0.500744844767942;-0.4590757556308919;1.0796650903255367;1.0000495712624877;9.999041527252327;0.41672366493977514;-0.4352290025413028;-0.4352289939630404;0.38600860007943144;-0.45571003674505234;0.5973054738570285;1.0001051724335719
84.998491;1.0907821994687417;0.41662258626809257;0.38199034268857274;-0.5007448452155623;-0.4590757560756387;1.0796660588878866;1.000050118400981;9.999022211563341;0.4167234527195636;-0.4352290022926897;-0.43522899354975175;0.3860086611344939;-0.45571003610685856;0.5973060548828762;1.0001023752789375
85.008491;1.0907844544608885;0.41662296530999404;0.38199011158793234;-0.5007448456858854;-0.45907575650811894;1.0796671154152315;1.000050633330198;9.999002382155044;0.41672325009289024;-0.43522900204459625;-0.43522899313095087;0.38600870352794986;-0.4557100354605907;0.5973066168981638;1.000099502155312
85.018491;1.0907867572654657;0.4166233535694919;0.3819898944393768;-0.5007448461790481;-0.4590757569284309;1.0796682584599917;1.0000511217395476;9.998982072908088;0.4167230560497925;-0.4352290017963165;-0.4352289927056592;0.3860087287567817;-0.45571003480707944;0.5973071584484009;1.0000965599972764
85.028491;1.0907891026645493;0.41662375009058455;0.3819896897291972;-0.5007448466953994;-0.45907575733657896;1.079669486582999;1.0000515898187292;9.998961320504776;0.41672287008018827;-0.43522900154689703;-0.435228992273026;0.38600873843272193;-0.4557100341471251;0.5973076782851604;1.0000935558940436
85.038491;1.0907914846237805;0.4166241543977691;0.381989494601651;-0.5007448472355467;-0.45907575773225623;1.079670797585301;1.000052043340639;9.998940178886837;0.41672269214393537;-0.43522900129545256;-0.43522899183234454;0.3860087340509848;-0.4557100334814801;0.597308175673244;1.0000904972515678
85.048491;1.090793896129295;0.41662456640727225;0.38198930521203045;-0.5007448478002968;-0.459075758114782;1.0796721892485015;1.0000524872994918;9.998918717701226;0.4167225225063313;-0.43522900104119405;-0.4352289913830998;0.38600871666425085;-0.4557100328107421;0.597308650710142;1.0000873917389952
85.058491;1.0907963292858829;0.4166249863436222;0.38198911756030557;-0.5007448483904627;-0.45907575848329946;1.0796736602194696;1.0000529266907017;9.998897013903402;0.41672236159093;-0.43522900078334203;-0.43522899092498457;0.38600868666124544;-0.4557100321351622;0.5973091043088165;1.000084246421394
85.068491;1.0907987760700606;0.41662541491188176;0.3819889280693866;-0.5007448490065793;-0.4590757588371132;1.0796752096440676;1.0000533669582323;9.998875144745625;0.41672221002257104;-0.43522900052120767;-0.4352289904577793;0.3860086440870692;-0.4557100314545366;0.5973095379415113;1.0000810671469844
85.078491;1.0908012295965106;0.4166258534870719;0.38198873364565067;-0.5007448496486575;-0.4590757591757847;1.0796768359380973;1.000053813144855;9.998853182774884;0.41672206866318545;-0.43522900025417827;-0.4352289899813001;0.3860085889791051;-0.45571003076827254;0.5973099535516987;1.0000778590067894
85.088491;1.0908036844943898;0.4166263040059475;0.38198853154529666;-0.5007448503160635;-0.4590757594990566;1.0796785359565093;1.0000542689488159;9.998831196013603;0.41672193838606736;-0.435228999981616;-0.4352289894956057;0.38600852124136603;-0.4557100300755798;0.5973103534564644;1.0000746270443317
85.098491;1.0908061361442762;0.4166267686663626;0.3819883192926222;-0.5007448510076271;-0.4590757598068858;1.079680304847905;1.0000547364566417;9.99880924946294;0.4167218198900083;-0.4352289997030124;-0.43522898900107676;0.3860084404637061;-0.4557100293757135;0.5973107400531631;1.0000713758779765
85.108491;1.0908085800158132;0.41662724952368746;0.3819880946379784;-0.5007448517219533;-0.4590757600994744;1.0796821360840851;1.000055215915587;9.998787402996582;0.41672171392862734;-0.43522899941828175;-0.435228988498033;0.3860083459544402;-0.45571002866820726;0.5973111153855591;1.000068108633567
85.118491;1.0908110111622216;0.41662774828452975;0.38198785562673865;-0.5007448524575265;-0.45907576037727454;1.0796840219492687;1.0000557058369426;9.998765710954265;0.4167216216350095;-0.43522899912788;-0.43522898798639725;0.38600823692807035;-0.455710027953034;0.59731148074711;1.000064826782082
85.128491;1.0908134235690372;0.41662826662593044;0.3819876007847982;-0.5007448532124785;-0.4590757606409912;1.0796859550320344;1.0000562038296332;9.998744227530612;0.41672154449710264;-0.43522899883272964;-0.43522898746586025;0.3860081126477617;-0.45571002723054765;0.5973118366169338;1.0000615310721446
85.138491;1.090815810087653;0.4166288065153703;0.3819873292924321;-0.500744853984461;-0.45907576089140145;1.0796879297488668;1.0000567071147155;9.998723007875414;0.41672148408420684;-0.43522899853407243;-0.4352289869362625;0.38600797252357394;-0.4557100265012387;0.5973121828204004;1.0000582225019132
85.148491;1.0908181631275022;0.4166293699322875;0.3819870408972629;-0.5007448547708231;-0.45907576112911525;1.0796899422405772;1.0000572123441271;9.998702094407012;0.4167214420096471;-0.4352289982333176;-0.43522898639790397;0.38600781639932563;-0.4557100257656051;0.5973125187140769;1.0000549026400694
85.158491;1.0908204754039206;0.41662995816637977;0.3819867354773093;-0.5007448555688031;-0.4590757613545364;1.0796919889939693;1.0000577155702954;9.998681500656252;0.4167214203729292;-0.43522899793184755;-0.43522898585173353;0.3860076445926047;-0.4557100250242454;0.5973128436916998;1.0000515733103343
85.168491;1.0908227406600897;0.4166305712825457;0.3819864129511741;-0.500744856375573;-0.4590757615679628;1.079694066219865;1.0000582124845605;9.998661214030912;0.4167214219575081;-0.43522899763080813;-0.43522898529936116;0.38600745744371767;-0.4557100242779676;0.5973131578975318;1.0000482360276979
85.178491;1.0908249543039885;0.4166312081462145;0.3819860738331739;-0.5007448571883313;-0.4590757617697741;1.0796961704381285;1.0000586987984594;9.998641212399397;0.4167214495376061;-0.4352289973310764;-0.43522898474285004;0.38600725507335554;-0.4557100235277039;0.5973134622823273;1.0000448915532558
85.188491;1.0908271132720897;0.41663186678042163;0.3819857195394538;-0.5007448580044254;-0.4590757619605924;1.079698299196833;1.0000591709306519;9.99862147555304;0.41672150517034573;-0.43522899703336276;-0.43522898418432393;0.386007037548803;-0.4557100227743066;0.5973137578897036;1.0000415402692528
85.198491;1.0908292153024717;0.41663254468259786;0.3819853520915807;-0.5007448588212197;-0.4590757621411576;1.0797004510480979;1.0000596263501356;9.998601985416832;0.4167215902085889;-0.435228996738269;-0.4352289836256107;0.3860068050212242;-0.4557100220185338;0.5973140452789253;1.0000381836426742
85.208491;1.0908312583040465;0.41663323913145905;0.3819849737457621;-0.5007448596359559;-0.4590757623120964;1.0797026246404628;1.0000600632184184;9.998582717611617;0.41672170533345143;-0.4352289964464182;-0.4352289830681146;0.3860065576935911;-0.45571002126133353;0.5973143243240437;1.0000348249746829
85.218491;1.090833239838925;0.4166339476459619;0.381984586585663;-0.5007448604459296;-0.4590757624739025;1.0797048180659485;1.0000604799220365;9.998563638148909;0.41672185044961246;-0.4352289961587046;-0.4352289825128022;0.3860062957264378;-0.4557100205040908;0.5973145940712982;1.00003146838454
85.228491;1.0908351570034671;0.4166346684250033;0.3819841919998018;-0.5007448612485065;-0.4590757626269679;1.0797070292683062;1.0000608745298987;9.99854471545543;0.41672202500724653;-0.4352289958763575;-0.4352289819603214;0.3860060193163552;-0.45571001974854874;0.5973148529300794;1.000028117656929
85.238491;1.0908370068696938;0.4166354003415259;0.38198379056687876;-0.5007448620407139;-0.4590757627714825;1.0797092565081312;1.0000612440886856;9.99852593326987;0.41672222837626866;-0.43522899560076045;-0.4352289814113012;0.38600572911839875;-0.45571001899662433;0.5973150992249139;1.000024775608813
85.248491;1.0908387865132991;0.416636142532071;0.3819833824829436;-0.5007448628190398;-0.45907576290724506;1.0797114979566391;1.0000615844013072;9.998507290328625;0.4167224598542417;-0.43522899533331577;-0.43522898086644657;0.3860054266088102;-0.45571001825032054;0.5973153315193415;1.0000214434635968
85.258491;1.090840492334539;0.41663689407191185;0.38198296803071036;-0.5007448635797648;-0.4590757630334853;1.079713751092628;1.0000618903473628;9.998488793430415;0.4167227186031672;-0.4352289950754452;-0.4352289803262962;0.3860051138425063;-0.4557100175116411;0.5973155485944033;1.0000181209741077
85.268491;1.0908421196625433;0.416637653912804;0.38198254781683855;-0.5007448643193815;-0.4590757631489073;1.079716012618859;1.0000621563177736;9.998470453990077;0.41672300348901387;-0.43522899482855854;-0.4352289797910134;0.3860047929147458;-0.4557100167824983;0.5973157493151608;1.000014807564849
85.278491;1.0908436634135985;0.41663842098285336;0.3819821227464357;-0.5007448650347365;-0.4590757632519905;1.0797182785756965;1.000062377258738;9.998452285301022;0.4167233127316508;-0.4352289945939354;-0.4352289792604053;0.3860044657417597;-0.4557100160645848;0.5973159322746144;1.0000115033448476
85.288491;1.090845119783866;0.41663919423348794;0.381981693804163;-0.5007448657230268;-0.4590757633413339;1.0797205446608111;1.0000625502269143;9.99843429665627;0.4167236439768282;-0.43522899437267515;-0.43522897873406424;0.3860041342223633;-0.45571001535919886;0.5973160953271198;1.0000082090551838
85.298491;1.0908464874637467;0.41663997255656415;0.3819812618783763;-0.5007448663819887;-0.4590757634158368;1.0797228071028637;1.0000626749529826;9.998416491220159;0.4167239949702701;-0.43522899416582456;-0.43522897821152856;0.38600380053462696;-0.45571001466723504;0.5973162354787085;1.0000049251504763
85.308491;1.0908477671087866;0.4166407549960058;0.38198082772610403;-0.5007448670102262;-0.4590757634745769;1.0797250631854536;1.0000627530067998;9.998398866859857;0.41672436392488593;-0.43522899397446874;-0.4352289776925414;0.38600346711624;-0.45571001398931205;0.5973163492374789;1.0000016514520345
85.318491;1.0908489599429803;0.4166415412153261;0.38198039188941635;-0.5007448676072113;-0.45907576351656465;1.0797273105985776;1.0000627866496494;9.99838141530271;0.416724749152188;-0.43522899379956714;-0.43522897717735043;0.3860031362060372;-0.45571001332573535;0.5973164330842997;0.9999983878092239
85.328491;1.0908500663387553;0.4166423315645527;0.38197995445704563;-0.5007448681729433;-0.4590757635407554;1.0797295466081875;1.0000627782410842;9.99836412683572;0.4167251485524649;-0.43522899364182766;-0.43522897666676413;0.38600280944885157;-0.4557100126764071;0.5973164836214009;0.9999951342990604
85.338491;1.0908510851495172;0.4166431267839124;0.3819795148616563;-0.5007448687077402;-0.45907576354631746;1.0797317677574914;1.0000627303306553;9.998346999398413;0.416725559469391;-0.43522899350182115;-0.43522897616203304;0.3860024878171298;-0.45571001204100925;0.5973164973176269;0.9999918907655677
85.348491;1.090852014499515;0.4166439278825675;0.38197907199591025;-0.5007448692122853;-0.4590757635328506;1.0797339697011092;1.0000626459298174;9.998330045328174;0.4167259789086147;-0.4352289933800586;-0.4352289756648081;0.38600217178130036;-0.45571001141928535;0.5973164702605248;0.999988656668861
85.358475;1.0908528526305283;0.4166447361801664;0.381978624718886;-0.5007448696876216;-0.45907576350038837;1.079736147258589;1.0000625286427225;9.998313294435807;0.41672640383970144;-0.4352289932769976;-0.43522897517712483;0.38600186171933526;-0.4557100108110719;0.5973163983552201;0.9999854312424757
85.358475;1.0908535976683764;0.4166455531884633;0.381978172404486;-0.5007448701347706;-0.4590757634492596;1.0797382948797127;1.0000623827937898;9.998296785769544;0.4167268314355539;-0.43522899319311653;-0.4352289747013585;0.38600155835786776;-0.4557100102162044;0.5973162777161903;0.9999822137983878
85.358476;1.090854247184915;0.41664638050720965;0.3819777150801989;-0.5007448705542172;-0.4590757633800652;1.0797404070177965;1.000062213540945;9.99828055453548;0.4167272593634308;-0.43522899312885527;-0.4352289742401106;0.3860012628976405;-0.4557100096345437;0.5973161047030606;0.9999790039186228
85.358477;1.090854798142963;0.416647219898466;0.3819772531447214;-0.5007448709459035;-0.4590757632939174;1.0797424780782223;1.0000620268197264;9.998264633838803;0.41672768592224596;-0.43522899308434393;-0.43522897379591247;0.3860009768634318;-0.4557100090660443;0.5973158758857405;0.9999758013994149
85.358479;1.0908552469396127;0.41664807319228814;0.38197678712241595;-0.5007448713097444;-0.45907576319267906;1.0797445024334318;1.0000618290015297;9.99824906176548;0.416728109795957;-0.4352289930592761;-0.4352289733709706;0.3860007019376422;-0.4557100085107898;0.5973155882868648;0.9999726066355203
85.358483;1.0908555894518468;0.41664894197601554;0.3819763177729707;-0.5007448716461391;-0.459075763078799;1.079746474714223;1.000061626529877;9.998233874933712;0.41672852977774566;-0.4352289930530001;-0.4352289729672307;0.3860004397089951;-0.4557100079689254;0.5973152394266028;0.9999694212377944
85.358491;1.0908558212926454;0.41664982727508515;0.3819758462355383;-0.5007448719561854;-0.45907576295480784;1.0797483900079383;1.0000614256249096;9.998219099330381;0.41672894468685706;-0.43522899306458235;-0.4352289725865431;0.38600019143368003;-0.45571000744045637;0.5973148272510697;0.9999662479787741
85.358507;1.0908559383825889;0.41665072926827423;0.3819753739764842;-0.5007448722416474;-0.4590757628230392;1.0797502441359044;1.0000612317394133;9.998204753423806;0.41672935337435707;-0.4352289930929432;-0.43522897223070633;0.3859999581149232;-0.4557100069252466;0.5973143506190143;0.9999630904926166
85.358539;1.090855937917341;0.41665164718452746;0.38197490274551943;-0.500744872504836;-0.45907576268568656;1.0797520341566211;1.0000610490756057;9.998190857905016;0.4167297548513086;-0.4352289931370447;-0.4352289719015142;0.3859997407209355;-0.4557100064232804;0.5973138095235611;0.9999599532419202
85.358603;1.0908558196532465;0.41665257942706624;0.38197443439635304;-0.5007448727483751;-0.45907576254470384;1.0797537587686228;1.0000608808429932;9.998177437111247;0.41673014839326433;-0.43522899319594344;-0.43522897160085644;0.3859995402864176;-0.4557100059347364;0.5973132042736972;0.9999568412010543
85.358731;1.0908555863291558;0.4166535238462495;0.3819739706801796;-0.5007448729748836;-0.4590757624015069;1.0797554183768263;1.0000607302112805;9.998164511983664;0.4167305333991341;-0.43522899326890135;-0.43522897133071803;0.3859993577712869;-0.4557100054597446;0.5973125349687439;0.9999537592716362
85.358987;1.0908552423865052;0.41665447820355833;0.38197351351540026;-0.5007448731867562;-0.45907576225684066;1.0797570145807263;1.0000606008302255;9.99815210226866;0.416730909264442;-0.4352289933555485;-0.43522897109301234;0.38599919378289493;-0.4557100049981431;0.5973118017623689;0.9999507122129976
85.359499;1.0908547927544903;0.4166554406137367;0.3819730653297077;-0.5007448733860174;-0.45907576211093953;1.079758549437181;1.0000604964733784;9.998140237333217;0.4167312754423936;-0.43522899345581384;-0.4352289708894415;0.3859990486929217;-0.4557100045494351;0.597311004815825;0.9999477050554592
85.360523;1.090854243102509;0.41665640955117994;0.3819726288482118;-0.5007448735742802;-0.4590757619638828;1.0797600251286366;1.0000604207336299;9.998128956738967;0.41673163138258273;-0.4352289935696577;-0.43522897072162015;0.3859989229009425;-0.4557100041127927;0.597310144115648;0.9999447431740301
85.362571;1.0908536001456246;0.4166573835471028;0.3819722065199241;-0.5007448737528712;-0.4590757618159111;1.079761443844212;1.0000603766196983;9.998118299705869;0.4167319763886;-0.4352289936968442;-0.43522897059130916;0.38599881661077184;-0.4557100036869977;0.5973092199448421;0.9999418319652214
85.366667;1.090852870944129;0.41665836109026166;0.38197180004225156;-0.5007448739229229;-0.45907576166751646;1.0797628077222765;1.0000603656996714;9.998108295052049;0.4167323096320505;-0.4352289938369246;-0.435228970500327;0.38599872957829734;-0.4557100032705216;0.5973082335168142;0.9999389766802348
85.374859;1.0908520620806974;0.416659340827144;0.38197141021070957;-0.5007448740854021;-0.4590757615193327;1.0797641189174148;1.0000603875995726;9.99809895790553;0.41673263013086753;-0.4352289939893338;-0.4352289704501695;0.38599866128573523;-0.4557100028618012;0.5973071870124183;0.9999361823776686
85.383051;1.0908511798262586;0.41666032180223567;0.38197103711808583;-0.500744874241192;-0.4590757613719868;1.0797653793861242;1.000060440012335;9.998090292530268;0.4167329365844818;-0.43522899415337574;-0.43522897044186765;0.38599861128724283;-0.4557100024595265;0.5973060829685418;0.9999334539138455
85.393051;1.0908502314422497;0.4166613036040294;0.3819706805999137;-0.5007448743911338;-0.4590757612260049;1.0797665903920948;1.0000605192116705;9.998082293104726;0.41673322733952867;-0.4352289943280961;-0.4352289704762305;0.3859985795221908;-0.4557100020628652;0.5973049233864458;0.9999307959927566
85.403051;1.0908492264656386;0.4166622864078878;0.38197034046130285;-0.5007448745360429;-0.459075761081711;1.0797677523183145;1.0000606210944811;9.998074942826987;0.4167335007214982;-0.4352289945121458;-0.43522897055415116;0.38599856637288027;-0.455710001671656;0.5973037091812416;0.99992821310415
85.413051;1.0908481763816906;0.41666327090059224;0.38197001628438587;-0.5007448746767553;-0.4590757609391988;1.0797688648324304;1.0000607421097696;9.99806822095313;0.41673375549720315;-0.43522899470379645;-0.43522897067672045;0.38599857229001966;-0.4557100012864758;0.5973024403158994;0.9999257095069649
85.423051;1.0908470928675025;0.4166642580970724;0.3819697074726129;-0.5007448748140846;-0.45907576079847995;1.0797699272891388;1.0000608797543127;9.998062113598165;0.4167339911439413;-0.43522899490117656;-0.4352289708450663;0.3859985974037832;-0.4557100009084295;0.5973011164728483;0.9999232891883538
85.433051;1.0908459867591365;0.41666524907541547;0.38196941369441784;-0.50074487494866;-0.4590757606595824;1.0797709393556165;1.000061032413026;9.998056621036735;0.4167342079810514;-0.43522899510242674;-0.43522897106004294;0.38599864170639564;-0.4557100005387467;0.5972997379118058;0.9999209556294095
85.443051;1.090844868735324;0.41666624464279933;0.38196913503297336;-0.5007448750808489;-0.4590757605224965;1.0797719011323745;1.0000611987944588;9.998051760805895;0.41673440713638166;-0.43522899530564924;-0.4352289713219089;0.38599870552227245;-0.4557100001784582;0.5972983058472601;0.9999187116713903
85.453051;1.0908437501702823;0.41666724497696556;0.38196887168619875;-0.5007448752109229;-0.45907576038713666;1.0797728127475554;1.0000613778978091;9.998047563778512;0.41673459037059746;-0.4352289955089287;-0.4352289716299971;0.3859987895690499;-0.4557099998282937;0.5972968221551279;0.9999165592788962
85.463051;1.0908426430282474;0.4166682493953668;0.38196862368071194;-0.5007448753392645;-0.4590757602533651;1.0797736745840554;1.0000615691093615;9.998044067688664;0.41673476002304854;-0.4352289957104806;-0.43522897198258037;0.38599889466603593;-0.4557099994887351;0.5972952890363797;0.9999144991276807
85.473051;1.090841559643993;0.41666925655329595;0.38196839087353185;-0.5007448754663089;-0.4590757601210012;1.0797744878169895;1.000061771504495;9.99804131401537;0.416734918937144;-0.43522899590869407;-0.4352289723770996;0.38599902141606873;-0.4557099991601686;0.5972937089008167;0.9999125308540019
85.483051;1.0908405124041034;0.41667026501265736;0.3819681730769599;-0.5007448755923577;-0.4590757599898111;1.0797752540105237;1.0000619832342574;9.99803934520193;0.4167350701671303;-0.4352289961020375;-0.43522897281053496;0.38599916995330336;-0.4557099988431353;0.5972920841234817;0.9999106541341856
85.493051;1.0908395124886523;0.41667127354098293;0.3819679700505861;-0.5007448757175096;-0.45907575985954424;1.0797759744901796;1.0000622021195489;9.998038199592132;0.4167352166919365;-0.4352289962890498;-0.43522897327970395;0.38599933994480307;-0.45570999853850624;0.5972904166209013;0.9999088695981458
85.503051;1.0908385687050177;0.4166722809942479;0.3819677814168982;-0.5007448758416907;-0.45907575973001086;1.0797766506807633;1.0000624266691647;9.998037906113591;0.41673536126376914;-0.43522899646835206;-0.4352289737815087;0.3859995308103239;-0.4557099982473678;0.5972887078386361;0.999907178741391
85.513051;1.0908376877643902;0.4166732862023884;0.38196760670396906;-0.500744875964682;-0.45907575960116004;1.0797772843599454;1.0000626562192712;9.998038483359828;0.4167355063649248;-0.43522899663844244;-0.43522897431312296;0.3859997419191237;-0.45570999797077943;0.5972869592108307;0.9999055833680023
85.523051;1.0908368752925879;0.41667428778085286;0.3819674455870857;-0.5007448760861952;-0.45907575947318563;1.0797778765828654;1.0000628905395685;9.998039941317236;0.4167356541766359;-0.4352289967974715;-0.4352289748720168;0.3859999727098876;-0.45570999770974824;0.5972851723053407;0.9999040855642097
85.533051;1.0908361362135517;0.4166752838377254;0.3819672980344848;-0.5007448762060863;-0.45907575934659633;1.079778426895081;1.0000631295362188;9.998042278883247;0.41673580636244184;-0.43522899694338474;-0.4352289754558531;0.3860002227103295;-0.4557099974653877;0.5972833483742136;0.9999026877175268
85.543051;1.0908354741611668;0.41667627198700674;0.38196716404534525;-0.5007448763245892;-0.45907575922209337;1.0797789346308968;1.0000633726149617;9.998045480747415;0.41673596385212086;-0.43522899707434387;-0.43522897606239447;0.38600049150276383;-0.455709997238897;0.5972814878378486;0.9999013921074579
85.553051;1.0908348902498852;0.4166772495556386;0.38196704335432785;-0.5007448764423647;-0.45907575910036613;1.0797794007529755;1.0000636180894154;9.998049521574305;0.41673612688469047;-0.4352289971889404;-0.4352289766895556;0.3860007787373766;-0.4557099970312087;0.5972795903825925;0.9999002008791474
85.563051;1.09083438208511;0.41667821366827823;0.38196693560369965;-0.5007448765602985;-0.4590757589821569;1.0797798281730686;1.0000638632108891;9.998054374728087;0.4167362951672305;-0.43522899728607417;-0.43522897733556914;0.3860010841349495;-0.4557099968426183;0.5972776555423341;0.9998991163502985
85.573051;1.0908339440868804;0.41667916134060945;0.3819668407444772;-0.5007448766793028;-0.45907575886868657;1.0797802206818372;1.0000641043907437;9.99806001727443;0.4167364681739241;-0.4352289973647631;-0.43522897799894733;0.38600140747781864;-0.4557099966727856;0.5972756829071307;0.9998981407425055
85.583051;1.090833568935483;0.4166800896076841;0.38196675906613914;-0.5007448768002354;-0.4590757587620469;1.079780581648762;1.0000643376606217;9.998066430536129;0.41673664563349766;-0.4352289974240443;-0.4352289786782179;0.38600174868190396;-0.4557099965210209;0.5972736719628917;0.9998972754992813
85.593051;1.09083324904948;0.41668099566137606;0.3819666908566759;-0.5007448769236487;-0.4590757586650597;1.0797809136878822;1.0000645593591249;9.998073600822602;0.41673682790183814;-0.4352289974631025;-0.4352289793718673;0.38600210770422083;-0.4557099963864646;0.5972716223306583;0.9998965209709474
85.603051;1.0908329775140713;0.41668187709868887;0.3819666362570903;-0.5007448770495002;-0.45907575858061994;1.079781219386652;1.0000647666134006;9.99808151982996;0.41673701604454816;-0.43522899748153515;-0.43522898007864574;0.38600248409898735;-0.4557099962681977;0.5972695342477751;0.9998958764796636
85.613051;1.0908327482858444;0.41668273197191075;0.3819665953562926;-0.500744877177252;-0.4590757585110321;1.0797815020762842;1.000064957755549;9.998090184602555;0.4167372117277157;-0.43522899747932514;-0.43522898079785693;0.3860028767686906;-0.4557099961654468;0.5972674086792972;0.999895340460255
85.623051;1.0908325558322371;0.41668355846476096;0.3819665682133805;-0.5007448773062452;-0.45907575845766274;1.079781766141565;1.0000651325776675;9.998099599240563;0.41673741704742834;-0.43522899745648663;-0.4352289815292471;0.38600328428576147;-0.4557099960775457;0.5972652472760018;0.9998949106361936
85.633051;1.0908323948886434;0.4166843547330648;0.3819665549636213;-0.5007448774360805;-0.45907575842096804;1.0797820168048218;1.0000652920568942;9.998109774264162;0.4167376342820085;-0.4352289974127539;-0.4352289822725659;0.3860037053154128;-0.455709996003611;0.5972630521467471;0.9998945841879298
85.643051;1.0908322606106182;0.41668511903617667;0.3819665560285557;-0.5007448775668407;-0.4590757584007819;1.0797822594686883;1.000065437886882;9.99812072284541;0.41673786550307435;-0.43522899734747134;-0.4352289830271913;0.3860041387178849;-0.455709995942414;0.5972608252914564;0.9998943579747563
85.653051;1.0908321487214865;0.41668584973039535;0.3819665722091111;-0.5007448776990446;-0.4590757583965157;1.0797824988420939;1.0000655718750733;9.998132458456393;0.4167381122258534;-0.43522899725969405;-0.4352289837920792;0.38600458335488974;-0.4557099958925474;0.597258568407437;0.9998942288635712
85.663051;1.0908320556792839;0.41668654528179033;0.3819666047179197;-0.500744877833488;-0.4590757584072245;1.0797827377497136;1.0000656951240854;9.998144990110504;0.4167383753522127;-0.43522899714849844;-0.4352289845659804;0.3860050379185249;-0.4557099958525664;0.5972562831499323;0.9998941940033993
85.673051;1.0908319788592014;0.4166872044999512;0.3819666550516394;-0.5007448779710456;-0.4590757584319113;1.0797829766027047;1.000065808032762;9.998158313501676;0.4167386553495306;-0.4352289970133125;-0.43522898534767157;0.38600550113083687;-0.4557099958209722;0.5972539714456987;0.9998942508932716
85.683051;1.090831916036555;0.4166878265851949;0.38196672465645487;-0.5007448781124869;-0.45907575847004134;1.0797832145344057;1.0000659113605046;9.998172408068374;0.4167389524256891;-0.4352289968541252;-0.43522898613601874;0.3860059721065486;-0.45570999579628485;0.5972516360942943;0.9998943971241463
85.693051;1.0908318644625095;0.4166884108487437;0.38196681474213134;-0.500744878258572;-0.4590757585217314;1.0797834505540542;1.000066006950917;9.998187244309117;0.4167392666082598;-0.43522899667152853;-0.4352289869300428;0.386006450432966;-0.45570999577740867;0.5972492812318886;0.9998946294746089
85.703051;1.0908318207508614;0.4166889565008406;0.3819669264548862;-0.5007448784103653;-0.45907575858735605;1.079783683400872;1.000066097208936;9.998202792156276;0.41673959792581955;-0.43522899646641583;-0.43522898772906565;0.3860069359553426;-0.45570999576402504;0.5972469116808274;0.9998949427106251
85.713051;1.090831781312913;0.41668946269562956;0.38196706120676643;-0.5007448785693659;-0.4590757586670192;1.0797839113748577;1.0000661837746982;9.998219019775131;0.4167399468820686;-0.43522899623946804;-0.43522898853264125;0.3860074285661414;-0.45570999575656856;0.5972445316435436;0.9998953292721399
85.723051;1.0908317425308103;0.4166899285241389;0.3819672206893553;-0.5007448787372963;-0.4590757587604865;1.0797841324808208;1.0000662667473987;9.998235883128428;0.4167403147851706;-0.43522899599085757;-0.43522898934029197;0.3860079281725893;-0.45570999575575205;0.5972421441964391;0.9998957800873924
85.733051;1.0908317012916682;0.416690352911035;0.38196740640448723;-0.5007448789156224;-0.4590757588674527;1.0797843441179023;1.0000663451211649;9.998253318557106;0.4167407033578611;-0.4352289957203508;-0.4352289901513374;0.38600843469399077;-0.4557099957620642;0.5972397518486126;0.9998962857713355
85.743051;1.0908316559959488;0.41669073479771734;0.38196761912207966;-0.5007448791051443;-0.45907575898758923;1.0797845432486861;1.000066417637567;9.998271248270903;0.416741113959374;-0.4352289954276958;-0.4352289909648281;0.3860089478887844;-0.4557099957756165;0.5972373571834524;0.9998968372799982
85.753051;1.0908316067024084;0.41669107344280315;0.38196785865086574;-0.5007448793060335;-0.4590757591204496;1.0797847271501224;1.000066483434073;9.99828959385915;0.4167415471579759;-0.43522899511295754;-0.43522899177960456;0.38600946712459244;-0.4557099957962829;0.5972349628529192;0.9998974254867821
85.763051;1.0908315542135143;0.41669136842409216;0.38196812404805397;-0.500744879518037;-0.4590757592656243;1.079784893583872;1.000066542474423;9.998308288957938;0.4167420028317705;-0.4352289947766084;-0.4352289925945131;0.3860099912742113;-0.45570999582394806;0.597232570982652;0.9998980406013206
85.773051;1.090831499191709;0.4166916195156147;0.3819684140964845;-0.5007448797405597;-0.4590757594230116;1.0797850409651732;1.0000665956653085;9.998327287674863;0.4167424805515905;-0.4352289944195423;-0.43522899340863413;0.38601051869015274;-0.45570999585875593;0.5972301826264136;0.999898672513898
85.783051;1.0908314416711027;0.4166918267149562;0.381968727541818;-0.5007448799727567;-0.4590757595928059;1.0797851686287834;1.000066644494426;9.998346562880922;0.4167429798736754;-0.43522899404301857;-0.435228994221348;0.38601104738591496;-0.4557099959012035;0.5972277979665435;0.9998993114633782
85.793051;1.0908313807043666;0.4166919902982069;0.3819690629946074;-0.500744880213523;-0.45907575977514614;1.079785276407728;1.0000666904126518;9.998366094812166;0.41674350032320434;-0.43522899364841866;-0.43522899503213713;0.38601157550545456;-0.45570999595208045;0.5972254169035722;0.9998999480776967
85.803051;1.0908313144110793;0.4166921106727299;0.38196941888228014;-0.5007448804613471;-0.45907575996990185;1.079785364498338;1.0000667345318932;9.998385863156049;0.4167440413416521;-0.4352289932370007;-0.4352289958403732;0.38601210163580624;-0.4557099960122978;0.5972230390454051;0.9999005732617569
85.813051;1.0908312407551815;0.41669218816328296;0.38196979349718996;-0.5007448807143753;-0.45907576017684465;1.0797854341143096;1.000066777534544;9.998405848393265;0.41674460246146255;-0.4352289928098527;-0.435228996645346;0.3860126246733412;-0.45570999608263335;0.5972206634089327;0.9999011784165727
85.823051;1.090831158443842;0.41669222312137827;0.38197018508372166;-0.5007448809706536;-0.45907576039575665;1.079785487617244;1.0000668190518662;9.998426035911104;0.41674518345316935;-0.4352289923679453;-0.43522899744644533;0.3860131434514493;-0.4557099961636009;0.5972182887157643;0.9999017553705802
85.833051;1.090831067244118;0.41669221625707725;0.38197059202852474;-0.5007448812283234;-0.4590757606262892;1.0797855276392532;1.0000668565490471;9.998446417521476;0.41674578419138436;-0.43522899191211434;-0.43522899824334776;0.3860136564469368;-0.4557099962554896;0.5972159140672261;0.9999022963189579
85.843051;1.0908309676470083;0.41669216867445413;0.38197101289055074;-0.5007448814858363;-0.4590757608678832;1.0797855559400402;1.0000668848659853;9.998466991983406;0.41674640451596995;-0.43522899144304217;-0.4352289990360021;0.38601416172133507;-0.4557099963584792;0.5972135393282229;0.9999027945772725
85.853051;1.0908308599533363;0.416692081613648;0.38197144618753665;-0.5007448817421449;-0.45907576111987747;1.0797855728820074;1.0000668972351643;9.998487769006138;0.4167470442703381;-0.43522899096137707;-0.43522899982435764;0.38601465708160654;-0.4557099964727153;0.5972111649575976;0.9999032452813629
85.863051;1.090830743405809;0.4166919562740303;0.38197189039446566;-0.50074488199662;-0.45907576138170425;1.0797855778718422;1.000066887119212;9.998508773219712;0.41674770321937193;-0.4352289904679539;-0.4352290006080877;0.3860151403557666;-0.4557099965982066;0.597208791545775;0.999903645171546
85.873051;1.090830616483524;0.41669179374716453;0.381972344198465;-0.5007448822487471;-0.4590757616529856;1.079785569953283;1.000066849300571;9.99853004247987;0.4167483809077751;-0.43522898996398396;-0.43522900138645954;0.3860156094429105;-0.4557099967347525;0.5972064196126633;0.9999039918284791
85.883051;1.0908304781651295;0.41669159504401443;0.381972806433975;-0.5007448824979825;-0.4590757619333623;1.0797855477852916;1.0000667792632711;9.998551623202372;0.41674907677039763;-0.43522898945107796;-0.43522900215827576;0.38601606203925487;-0.4557099968821762;0.5972040497968804;0.9999042827927237
85.893051;1.0908303287785934;0.4166913613369216;0.3819732755577678;-0.5007448827437422;-0.4590757622222299;1.0797855092471758;1.0000666719038276;9.99857356272298;0.416749790215139;-0.4352289889310515;-0.43522900292184435;0.3860164955698139;-0.4557099970406749;0.5972016828156279;0.9999045153392118
85.903051;1.0908301696326028;0.4166910941130719;0.38197374936525;-0.5007448829852166;-0.4590757625187682;1.0797854514626593;1.0000665215892814;9.998595900488317;0.4167505204978473;-0.43522898840568086;-0.4352290036750988;0.3860169075576462;-0.4557099972109775;0.5971993191617886;0.9999046874591567
85.913051;1.0908300019571036;0.4166907949305449;0.3819742254716111;-0.5007448832212684;-0.4590757628222589;1.0797853719248511;1.0000663234821072;9.998618667898896;0.4167512667816991;-0.43522898787662173;-0.43522900441585677;0.38601729596916834;-0.45570999739436885;0.5971969593001903;0.9999047988759298
85.923051;1.0908298265761254;0.41669046523161046;0.3819747019949465;-0.5007448834507681;-0.45907576313236576;1.0797852699501018;1.0000660745013092;9.99864189417291;0.41675202834473446;-0.43522898734545074;-0.43522900514194335;0.38601765930988197;-0.4557099975926985;0.5971946041592664;0.9999048507309031
85.933051;1.0908296441755012;0.41669010642414966;0.38197517754504084;-0.5007448836730172;-0.4590757634492082;1.079785146746457;1.000065773326211;9.998665608676705;0.4167528046111802;-0.43522898681369226;-0.4352290058511294;0.3860179967767729;-0.45570999780820753;0.5971922552664757;0.9999048447347227
85.943051;1.0908294548484088;0.41668971964587675;0.38197565064936617;-0.5007448838877065;-0.45907576377327003;1.0797850041940569;1.0000654196252499;9.998689842233555;0.4167535951492687;-0.43522898628283463;-0.43522900654114866;0.3860183084848166;-0.4557099980431363;0.5971899146126447;0.9999047832839756
85.953051;1.090829257749531;0.41668930529453024;0.3819761194895977;-0.500744884094373;-0.4590757641052971;1.079784843810884;1.000065013205083;9.998714629287779;0.4167543995627504;-0.4352289857542801;-0.43522900720996555;0.386018595361266;-0.4557099982994191;0.5971875845932171;0.9999046701887341
85.963051;1.0908290520621118;0.41668886312858455;0.3819765820328108;-0.500744884291945;-0.4590757644461386;1.0797846664867379;1.0000645536923713;9.998740007308456;0.4167552171122497;-0.4352289852291288;-0.43522900785611457;0.38601885856451795;-0.45570999857860855;0.5971852681142815;0.9999045104423994
85.973051;1.0908288379636628;0.4166883927722878;0.3819770360550592;-0.5007448844788114;-0.4590757647964108;1.079784473147067;1.0000640404692773;9.998766014482252;0.4167560466764482;-0.43522898470802635;-0.4352290084787353;0.3860190988102718;-0.45570999888184;0.5971829685724452;0.9999043082261202
85.983051;1.0908286161606382;0.41668789387162475;0.38197747909211993;-0.5007448846531026;-0.4590757651562307;1.0797842657180323;1.0000634726260478;9.99879268726983;0.4167568873118229;-0.43522898419128625;-0.43522900907731893;0.38601931612269874;-0.4557099992097398;0.5971806895125026;0.9999040648377614
85.993051;1.0908283867947524;0.4166873659538635;0.3819779085733602;-0.5007448848129287;-0.45907576552513374;1.0797840467588395;1.000062848694057;9.998820060347708;0.41675773862535315;-0.43522898367899293;-0.4352290096515104;0.38601951011142926;-0.4557099995624135;0.5971784342115276;0.9999037790504846
86.003051;1.0908281488261509;0.4166868083654872;0.3819783221236935;-0.5007448849566364;-0.4590757659021377;1.0797838180788562;1.0000621661410067;9.99884817057193;0.4167586006261957;-0.4352289831709049;-0.4352290102010425;0.38601968039220963;-0.45570999993953365;0.5971762054922979;0.9999034491700508
86.013051;1.0908278996140044;0.41668622054283666;0.3819787177177454;-0.5007448850829224;-0.45907576628613694;1.0797835804319014;1.0000614212724226;9.99887705716409;0.41675947355770004;-0.43522898266650123;-0.4352290107257316;0.38601982675233437;-0.45571000034040254;0.5971740057760777;0.999903074507648
86.023051;1.0908276346089285;0.4166856026038428;0.3819790933313129;-0.5007448851906867;-0.4590757666764421;1.0797833344011614;1.0000606101904683;9.998906754776126;0.4167603577927035;-0.435228982165358;-0.4352290112256046;0.3860199490671685;-0.4557100007639608;0.597171837322141;0.9999026557635885
86.033051;1.0908273480889104;0.4166849556687263;0.38197944639115083;-0.5007448852788651;-0.4590757670729213;1.0797830807175786;1.0000597308237358;9.998937287372796;0.4167612535718504;-0.4352289816675613;-0.4352290117009986;0.3860200470993079;-0.45571000120886473;0.5971697024585477;0.99990219492073
86.043051;1.0908270347808762;0.41668428161744914;0.38197977384232257;-0.5007448853464513;-0.4590757674756481;1.0797828197560002;1.0000587845529707;9.998968663401733;0.41676216091674045;-0.4352289811737615;-0.4352290121523044;0.38602012033973526;-0.45571000167364434;0.5971676033324667;0.9999016948740327
86.053051;1.0908266909506523;0.41668358259864713;0.38198007278316626;-0.5007448853925768;-0.45907576788439786;1.0797825513603725;1.0000577757883076;9.999000867259046;0.4167630799204569;-0.43522898068482374;-0.43522901257961905;0.38602016818506274;-0.4557100021567369;0.5971655412843858;0.9999011586676279
86.063051;1.0908263147735584;0.4166828605963284;0.38198034076360404;-0.5007448854164152;-0.4590757682983386;1.0797822748056976;1.0000567100666287;9.99903385502694;0.4167640108751636;-0.4352289802013777;-0.4352290129828194;0.38602019015898587;-0.45571000265645056;0.5971635164980514;0.9999005889971118
86.073051;1.0908259064532637;0.4166821173084932;0.3819805757757708;-0.5007448854169609;-0.4590757687161115;1.079781988218899;1.0000555926140875;9.999067562151826;0.41676495384364143;-0.4352289797234886;-0.4352290133618278;0.38602018579635033;-0.4557100031711186;0.5971615281182151;0.9998999883991302
86.083051;1.090825467579566;0.4166813544042683;0.3819807765338826;-0.5007448853929582;-0.4590757691361263;1.0797816882654454;1.000054427976883;9.999101913689199;0.41676590824063475;-0.4352289792505545;-0.43522901371663725;0.38602015460847255;-0.45571000369930714;0.5971595747757629;0.9998993595159907
86.093051;1.0908249997417665;0.4166805738686879;0.3819809427966664;-0.5007448853430875;-0.45907576955672313;1.079781371018737;1.0000532197883283;9.99913682860234;0.41676687303341386;-0.4352289787814864;-0.4352290140472375;0.38602009621564326;-0.4557100042396932;0.597157655470509;0.9998987051625486
86.103051;1.0908245040493176;0.41667977811619444;0.38198107534806625;-0.500744885266234;-0.459075769976174;1.0797810334177793;1.0000519703214743;9.999172223567246;0.41676784716939164;-0.4352289783150397;-0.435229014353687;0.3860200102816986;-0.45571000479071216;0.5971557702095215;0.9998980278050513
86.113051;1.090823982323782;0.41667896990072073;0.3819811756187347;-0.5007448851617438;-0.45907577039273373;1.079780673945125;1.0000506803917935;9.999208022048085;0.41676882965866446;-0.43522897785006;-0.43522901463635094;0.3860198964634266;-0.45571000535055906;0.5971539198715735;0.9998973286053118
86.123051;1.0908234382777922;0.4166781522630333;0.3819812451002429;-0.5007448850295854;-0.4590757708048139;1.079780292393282;1.0000493499933496;9.99924416504032;0.41676981935034085;-0.4352289773855466;-0.43522901489619387;0.38601975459350746;-0.45571000591766825;0.5971521056596056;0.9998966077571105
86.133051;1.090822877591832;0.416677328626985;0.3819812850619128;-0.5007448848703234;-0.4590757712110715;1.0797798895459467;1.0000479795260608;9.999280614925965;0.4167708147302116;-0.4352289769206909;-0.43522901513483536;0.38601958477666454;-0.4557100064910652;0.5971503286485639;0.9998958662099147
86.143051;1.0908223079350916;0.4166765027894322;0.38198129682568444;-0.5007448846850583;-0.45907577161030183;1.0797794669964014;1.0000465709510202;9.999317347468853;0.4167718139143608;-0.43522897645503666;-0.43522901535416264;0.38601938725218826;-0.45571000707015663;0.5971485894939517;0.9998951067147875
86.153051;1.0908217392437778;0.41667567838036124;0.3819812821411067;-0.5007448844754028;-0.4590757720013848;1.0797790268652225;1.000045127991627;9.999354340990482;0.41677281479115724;-0.43522897598857585;-0.43522901555584115;0.38601916226704874;-0.4557100076542793;0.597146888260775;0.9998943333357927
86.163051;1.0908211829492869;0.4166748580786476;0.3819812432369808;-0.500744884243383;-0.4590757723833677;1.079778571020555;1.00004365528524;9.999391573640155;0.41677381531103297;-0.4352289755216379;-0.4352290157411401;0.3860189100495258;-0.45571000824256824;0.5971452244737152;0.9998935502692801
86.173051;1.0908206500927917;0.4166740433094148;0.38198118260722663;-0.5007448839913318;-0.459075772755537;1.0797781001868554;1.0000421576545315;9.999429024866476;0.41677481385199155;-0.43522897505475006;-0.4352290159109009;0.38601863097158884;-0.45571000883411644;0.5971435973342561;0.9998927612886551
86.183051;1.090820149966982;0.4166732344105645;0.381981102721543;-0.5007448837218076;-0.45907577311740666;1.079777613815343;1.0000406402421962;9.999466675152549;0.41677580932451574;-0.4352289745886085;-0.43522901606553027;0.386018325889044;-0.45571000942801376;0.5971420059131599;0.9998919702256004
86.193051;1.0908196900750229;0.4166724308767164;0.38198100567335197;-0.500744883437366;-0.45907577346861417;1.079777110407175;1.0000391087892089;9.999504502740711;0.416776800838933;-0.43522897412413725;-0.4352290162052112;0.3860179962454754;-0.455710010023226;0.5971404493769101;0.9998911814020014
86.203051;1.0908192764556677;0.4166716317392199;0.38198089284587367;-0.5007448831402721;-0.4590757738088427;1.0797765878408616;1.000037569504166;9.99954247980072;0.4167777873297162;-0.4352289736624497;-0.4352290163302093;0.38601764382869735;-0.4557100106184957;0.5971389272774493;0.9998903989787652
86.213051;1.0908189132048887;0.41667083625048346;0.3819807649781294;-0.5007448828325419;-0.4590757741379001;1.0797760437928943;1.00003602842243;9.99958057125385;0.41677876752447285;-0.4352289732045588;-0.43522901644099543;0.3860172704160307;-0.45571001121225574;0.5971374397043764;0.9998896255917474
86.223051;1.0908186015574004;0.41667004454261974;0.38198062265075255;-0.5007448825161617;-0.4590757744558309;1.0797754764756216;1.0000344906146066;9.999618733756261;0.4167797399299789;-0.4352289727511251;-0.4352290165381259;0.38601687752708025;-0.45571001180255044;0.5971359873446506;0.9998888618323897
86.233051;1.090818339827439;0.4166692577965722;0.38198046671171565;-0.5007448821929475;-0.4590757747628474;1.079774886113741;1.0000329603807112;9.999656916292363;0.41678070257310834;-0.43522897230257535;-0.43522901662204005;0.3860164664411519;-0.45571001238709036;0.5971345715858253;0.9998881071951625
86.243051;1.0908181244822404;0.41666847810488383;0.38198029843308107;-0.5007448818642283;-0.4590757750591681;1.079774276184921;1.0000314421714167;9.999695065782964;0.4167816529364538;-0.435228971859388;-0.4352290166930272;0.3860160383619869;-0.455710012963597;0.5971331944870201;0.9998873611393806
86.253051;1.0908179515283418;0.4166677082213289;0.38198011944859284;-0.5007448815308239;-0.45907577534497435;1.0797736528762665;1.0000299408651667;9.999733132619614;0.41678258824974024;-0.4352289714222325;-0.4352290167513547;0.38601559459842383;-0.4557100135303649;0.597131858661207;0.9998866232128065
86.263051;1.0908178175098369;0.4166669509350511;0.3819799315545416;-0.5007448811933285;-0.4590757756203594;1.0797730235059615;1.0000284613514074;9.999771068411395;0.41678350580807155;-0.43522897099195357;-0.4352290167973436;0.3860151365864646;-0.45571001408655626;0.5971305673361772;0.9998858927594886
86.273051;1.090817719897874;0.4166662084926637;0.38197973648827455;-0.50074488085243;-0.45907577588512355;1.079772395334016;1.000027008072645;9.999808816042174;0.4167844034277509;-0.4352289705695013;-0.4352290168312931;0.3860146655267624;-0.455710014631907;0.5971293245124071;0.9998851692398839
86.275688;1.0908176571732002;0.4166654826244442;0.38197953565373;-0.5007448805089565;-0.4590757761386269;1.0797717748523241;1.0000255846122548;9.999846304570253;0.4167852800143552;-0.43522897015584433;-0.4352290168533733;0.38601418204333826;-0.4557100151663187;0.5971281349784555;0.9998844533456511
86.275688;1.0908176287463658;0.416664774615123;0.3819793297872786;-0.5007448801637342;-0.4590757763799726;1.0797711677524433;1.000024193401028;9.999883456140443;0.4167861355343836;-0.43522896975192504;-0.43522901686363735;0.3860136863817966;-0.45571001568985925;0.5971270040839087;0.999883747713187
