time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.275689;1.0908176341807043;0.4166640851295869;0.3819791187295549;-0.5007448798175782;-0.45907577660836624;1.0797705797545518;1.0000228358946792;9.999920192226854;0.41678697032365564;-0.43522896935860234;-0.43522901686204074;0.38601317876796076;-0.45571001620287177;0.5971259371704811;0.9998830560732912
86.27569;1.0908176720528386;0.4166634143513966;0.38197890152776903;-0.5007448794712542;-0.45907577682317546;1.079770017014845;1.000021513039544;9.999956431697687;0.4167877845237031;-0.4352289689764615;-0.4352290168484037;0.38601265942913576;-0.45571001670584577;0.5971249388014424;0.9998823815019433
86.275692;1.09081773931097;0.416662762323393;0.38197867688913734;-0.5007448791252322;-0.45907577702363;1.0797694851525999;1.0000202253804604;9.999992092791862;0.4167885780400959;-0.435228968605695;-0.43522901682247517;0.38601212855379524;-0.4557100171991878;0.5971240123607643;0.9998817255641808
86.275696;1.0908178310881214;0.41666212903066413;0.3819784436344457;-0.5007448787796124;-0.45907577720855114;1.0797689881066448;1.0000189726502373;10.000027104808861;0.4167893506680731;-0.4352289682462291;-0.4352290167840522;0.3860115864965392;-0.4557100176830615;0.5971231601558395;0.99988108893776
86.275704;1.0908179410363124;0.41666151445328026;0.3819782010230325;-0.5007448784343601;-0.45907577737632715;1.0797685280360494;1.0000177530760297;10.000061418137621;0.41679010191900645;-0.43522896789783655;-0.43522901673309605;0.38601103397056313;-0.4557100181573551;0.5971223836338055;0.9998804720951736
86.27572;1.0908180620440513;0.41666091880505257;0.3819779489914843;-0.5007448780894664;-0.4590757775251037;1.0797681058798227;1.0000165626087065;10.000095003948827;0.41679083065977335;-0.43522896756020485;-0.4352290166699508;0.38601047194263444;-0.45571001862167126;0.5971216836841002;0.9998798747542418
86.275752;1.0908181866220188;0.4166603428010313;0.38197768790135805;-0.5007448777448475;-0.4590757776531398;1.0797677216964223;1.0000153950997952;10.000127849747175;0.4167915350726298;-0.43522896723324334;-0.43522901659550445;0.38600990127400325;-0.4557100190752521;0.5971210610089056;0.9998792949533701
86.275816;1.0908183071111273;0.4166597878159553;0.3819774179683991;-0.50074487740007;-0.45907577775917335;1.0797673742686185;1.000014244117062;10.00015995899606;0.41679221304307584;-0.43522896691748053;-0.43522901651102064;0.3860093223662794;-0.4557100195169655;0.5971205161579516;0.9998787291408664
86.275944;1.0908184161238064;0.416659255784308;0.3819771392918326;-0.5007448770541922;-0.45907577784257936;1.079767060588337;1.000013104866475;10.000191348718287;0.4167928626669471;-0.43522896661416993;-0.43522901641781725;0.38600873510879213;-0.4557100199454595;0.5971200493143238;0.9998781733928694
86.2762;1.0908185068979392;0.4166587488634688;0.38197685229375433;-0.5007448767060021;-0.45907577790335885;1.0797667764049954;1.0000119749559544;10.00022203827594;0.4167934827402863;-0.4352289663250626;-0.43522901631711686;0.3860081391545422;-0.4557100203593732;0.5971196603149685;0.9998776247160334
86.276712;1.0908185732530393;0.4166582691807905;0.38197655772484146;-0.5007448763543307;-0.4590757779421176;1.079766517399023;1.000010854360221;10.0002520388387;0.41679407314420064;-0.43522896605199907;-0.4352290162100409;0.38600753428830425;-0.45571002075752;0.5971193487481166;0.999877081503111
86.277736;1.0908186097050774;0.416657818732147;0.38197625646427497;-0.5007448759980209;-0.4590757779599026;1.0797662796146437;1.000009744884356;10.000281353894843;0.41679463480637335;-0.4352289657965277;-0.43522901609759235;0.38600692058032315;-0.4557100211390844;0.5971191139723363;0.9998765437306021
86.279784;1.0908186123642625;0.41665739923379314;0.38197594952438657;-0.5007448756357071;-0.4590757779579055;1.079766059458467;1.000008649363092;10.000309986760227;0.4167951692695978;-0.4352289655597458;-0.4352290159806809;0.38600629824167254;-0.45571002150366;0.5971189553490547;0.9998760130911757
86.28388;1.0908185797081618;0.4166570118442249;0.3819756379859073;-0.5007448752656861;-0.4590757779373953;1.0797658540274913;1.0000075709154772;10.00033794755102;0.4167956783066892;-0.4352289653422877;-0.43522901586025303;0.3860056675651592;-0.4557100218510604;0.5971188724965156;0.9998754922190379
86.292072;1.0908185126336916;0.4166566567950747;0.38197532288755154;-0.5007448748859533;-0.4590757778998756;1.0797656611535171;1.000006512338639;10.000365258022972;0.4167961636218784;-0.43522896514428644;-0.43522901573737144;0.3860050290715365;-0.45571002218116125;0.5971188651356398;0.9998749836259494
86.302072;1.0908184143153903;0.41665633324743284;0.3819750054231339;-0.5007448744944493;-0.4590757778471953;1.0797654789511717;1.0000054757713304;10.000391951327101;0.4167966265365569;-0.43522896496547164;-0.4352290156131742;0.38600438338318455;-0.4557100224939139;0.5971189325942433;0.999874489401072
86.312072;1.0908182894041112;0.4166560395575081;0.3819746873047332;-0.5007448740894349;-0.45907577778157854;1.079765305301962;1.0000044627690428;10.000418067491134;0.4167970678765269;-0.4352289648056077;-0.4352290154888025;0.3860037308324424;-0.45571002278941986;0.5971190736537083;0.9998740114298003
86.322072;1.09081814278495;0.4166557736602546;0.38197437084687375;-0.5007448736697434;-0.45907577770557745;1.079765137547162;1.0000034747861855;10.000443651776838;0.4167974881081027;-0.435228964664863;-0.43522901536526726;0.3860030713779548;-0.45571002306782527;0.5971192871934707;0.999873551638207
86.332072;1.0908179792653534;0.41665553338951966;0.381974058658403;-0.5007448732347444;-0.4590757776218323;1.0797649727802494;1.0000025138660662;10.000468752493436;0.41679788760524483;-0.43522896454369164;-0.43522901524317814;0.3860024049162591;-0.4557100233291464;0.5971195726666167;0.999873111892627
86.342072;1.090817803800086;0.4166553167832797;0.38197375326795563;-0.5007448727841779;-0.45907577753268103;1.0797648082890259;1.0000015828090123;10.000493413398305;0.4167982668841176;-0.43522896444260356;-0.4352290151225069;0.3860017316129315;-0.4557100235734;0.5971199294527055;0.9998726935022894
86.352072;1.0908176210440985;0.4166551223516292;0.38197345691623164;-0.5007448723180002;-0.4590757774399776;1.0797646415207;1.000000684155504;10.000517669804738;0.4167986266158788;-0.4352289643621387;-0.4352290150025986;0.38600105201266954;-0.45571002380077247;0.5971203559310324;0.9998722972319259
86.362072;1.0908174345179114;0.416654949274014;0.3819731715251266;-0.5007448718362149;-0.4590757773452377;1.0797644698469966;0.9999998187429233;10.000541552931978;0.41679896753307155;-0.4352289643027838;-0.43522901488242083;0.3860003669214268;-0.45571002401147254;0.59712084932647;0.9998719239618565
86.372072;1.0908172464840167;0.41665479751957507;0.38197289894319264;-0.500744871338687;-0.45907577724977155;1.079764290423877;0.9999989853931455;10.000565091826626;0.41679929044879854;-0.4352289642647462;-0.4352290147609334;0.3859996770480584;-0.45571002420561607;0.5971214060869587;0.9998715746701143
86.382072;1.0908170586151098;0.4166546676821734;0.38197264139757636;-0.5007448708249465;-0.45907577715471254;1.0797640999407534;0.9999981820166212;10.000588304734434;0.4167995965077189;-0.4352289642478056;-0.43522901463734787;0.3859989824787303;-0.4557100243834178;0.5971220222294475;0.9998712498389175
86.392072;1.090816872655398;0.41665456051318933;0.3819724017358678;-0.5007448702940314;-0.4590757770611013;1.079763894056857;0.999997406513469;10.000611188344019;0.4167998875308052;-0.435228964251366;-0.4352290145111222;0.38599828248852625;-0.45571002454543097;0.5971226934032521;0.9998709495875586
86.402072;1.090816691184928;0.4166544765801687;0.3819721831464449;-0.500744869744535;-0.45907577696992163;1.0797636672863857;0.9999966563557466;10.00063371889135;0.4168001660313907;-0.43522896427467234;-0.43522901438180017;0.38599757595810064;-0.4557100246925629;0.597123414798258;0.999870674039868
86.412072;1.090816518519619;0.41665441617180826;0.38197198860654374;-0.5007448691749494;-0.45907577688202944;1.079763414226093;0.9999959282263248;10.000655862497508;0.4168004347928998;-0.435228964317048;-0.43522901424885513;0.3859968618308288;-0.4557100248258373;0.5971241814666906;0.9998704228589224
86.422072;1.090816360558121;0.4166543793976372;0.3819718205373745;-0.5007448685841233;-0.45907577679823897;1.0797631314121532;0.9999952187748108;10.000677581289695;0.4168006962842506;-0.43522896437800146;-0.43522901411165693;0.3859961391783069;-0.4557100249461217;0.5971249889734068;0.9998701946295491
86.432072;1.0908162236217513;0.41665436629977504;0.3819716807944441;-0.5007448679713904;-0.459075776719675;1.0797628177525112;0.9999945254945307;10.000698835074717;0.4168009524116526;-0.43522896445736187;-0.4352290139695594;0.38599540715860076;-0.45571002505415176;0.597125833649197;0.9998699871126925
86.434613;1.09081611370858;0.41665437657041093;0.38197157080665783;-0.5007448673361282;-0.4590757766480128;1.0797624728382016;0.9999938469042642;10.000719587008652;0.41680120492938805;-0.43522896455555826;-0.4352290138220155;0.3859946650856997;-0.45571002515077763;0.5971267126793652;0.9998697978943784
86.434613;1.0908160360307326;0.4166544093731074;0.3819714916074384;-0.5007448666773477;-0.45907577658529414;1.0797620956147522;0.9999931821952032;10.000739812572503;0.41680145580724176;-0.4352289646735795;-0.4352290136686271;0.3859939124688174;-0.45571002523707066;0.5971276244712679;0.999869624441091
86.434614;1.0908159939452102;0.4166544637684938;0.38197144370958863;-0.5007448659940281;-0.45907577653361575;1.079761685039943;0.9999925309850553;10.000759502338251;0.4168017068581016;-0.43522896481243445;-0.43522901350906357;0.3859931490282879;-0.4557100253142692;0.5971285686336396;0.9998694637200835
86.434615;1.090815988252465;0.4166545390203526;0.38197142707725634;-0.5007448652857782;-0.45907577649503023;1.079761240435512;0.9999918935273568;10.000778654225078;0.41680195922786245;-0.43522896497270214;-0.4352290133429526;0.3859923747718885;-0.45571002538365923;0.5971295452072883;0.9998693120291634
86.434617;1.090816017970551;0.41665463444256284;0.38197144132429045;-0.5007448645530663;-0.459075776471496;1.079760760367141;0.9999912707812595;10.000797265146947;0.41680221335871376;-0.4352289651545104;-0.43522901316973567;0.3859915899685634;-0.45571002544645106;0.5971305538842984;0.999869165033728
86.434621;1.0908160816872197;0.4166547493452359;0.3819714859149353;-0.5007448637971432;-0.45907577646476366;1.0797602422296468;0.999990663924775;10.000815328282226;0.4168024692173991;-0.435228965357707;-0.43522901298838484;0.3859907951007409;-0.45571002550379247;0.5971315939727199;0.9998690178854897
86.434629;1.0908161781984687;0.41665488316302807;0.38197156012098915;-0.5007448630199669;-0.4590757764763715;1.0797596832158023;0.9999900739968081;10.00083283000905;0.4168027265017838;-0.43522896558198965;-0.4352290127972846;0.3859899910364468;-0.4557100255568282;0.597132665033146;0.99986886559397
86.434645;1.0908163062593337;0.4166550353173205;0.38197166276325145;-0.5007448622239544;-0.45907577650760634;1.0797590811797724;0.9999895020448878;10.000849748840341;0.41680298469165356;-0.4352289658269136;-0.43522901259454316;0.38598917913016245;-0.45571002560667206;0.5971337671438253;0.9998687036105025
86.434677;1.0908164641437503;0.4166552048472814;0.38197179200570713;-0.5007448614116328;-0.4590757765592485;1.079758434587286;0.999988948989252;10.000866062961682;0.41680324301282834;-0.4352289660918194;-0.43522901237849404;0.38598836105192336;-0.4557100256543956;0.5971349002677807;0.9998685280712002
86.434741;1.0908166495517144;0.416655390284375;0.3819719453412521;-0.5007448605855732;-0.45907577663148424;1.0797577421659657;0.9999884151546525;10.000881758362492;0.4168035004985566;-0.4352289663758388;-0.4352290121480848;0.38598753848277234;-0.4557100257011177;0.5971360637171295;0.9998683351941617
86.434869;1.0908168596581198;0.4166555897721389;0.3819721196717876;-0.5007448597484294;-0.45907577672417654;1.079757003595825;0.9999879001216092;10.000896826249086;0.4168037561073999;-0.4352289666780769;-0.43522901190300567;0.38598671272820395;-0.45571002574817826;0.597137256288047;0.9998681205200002
86.435125;1.0908170911802957;0.41665580118277423;0.38197231141287696;-0.5007448589026975;-0.45907577683698186;1.0797562206739872;0.9999874025230704;10.000911254767585;0.4168040087035179;-0.4352289669978184;-0.4352290116435438;0.3859858845070319;-0.4557100257971966;0.5971384764096492;0.9998678791245942
86.435637;1.0908173407827126;0.41665602241410166;0.38197251656892084;-0.5007448580505319;-0.4590757769690391;1.0797553970356404;0.9999869197940484;10.000925030849821;0.4168042568682132;-0.4352289673346293;-0.43522901137032033;0.38598505413575857;-0.4557100258498618;0.5971397221103161;0.9998676061309875
86.436661;1.0908176054698202;0.41665625176304527;0.3819727307777923;-0.5007448571939377;-0.459075777118796;1.0797545369364725;0.9999864485575214;10.000938154689928;0.41680449885357607;-0.43522896768842667;-0.43522901108401235;0.3859842219418975;-0.4557100259076569;0.5971409910827342;0.9998672965332418
86.438709;1.0908178824574493;0.41665648787079;0.38197294938833637;-0.5007448563348978;-0.45907577728438925;1.0797536445901759;0.9999859848170566;10.000950647570317;0.41680473284282277;-0.4352289680593539;-0.43522901078513326;0.3859833884727044;-0.4557100259717557;0.5971422807736021;0.9998669451412823
86.442805;1.0908181689077936;0.416656729432423;0.3819731676107955;-0.500744855475203;-0.45907577746415257;1.0797527238419777;0.9999855234005927;10.000962541733287;0.41680495712970056;-0.4352289684473221;-0.4352290104740114;0.38598255429656103;-0.4557100260431899;0.5971435884354149;0.9998665470301984
86.450997;1.0908184614998395;0.41665697522310324;0.3819733808620706;-0.5007448546163882;-0.45907577765680857;1.0797517779122836;0.9999850582344751;10.000973865240136;0.4168051701996379;-0.43522896885165135;-0.43522901015089477;0.38598171981884266;-0.4557100261230791;0.5971449111529622;0.9998660976119487
86.459189;1.090818756077989;0.41665722438378405;0.38197358516527685;-0.5007448537598275;-0.4590757778613087;1.0797508097097548;0.9999845837881112;10.000984631605286;0.41680537107291327;-0.43522896927119664;-0.43522900981596896;0.3859808853647165;-0.45571002621251555;0.5971462458879607;0.9998655921833959
86.469189;1.0908190482083995;0.41665747660015606;0.3819737772003986;-0.5007448529067344;-0.45907577807646355;1.0797498222720119;0.9999840961030496;10.000994834082288;0.4168055593998079;-0.43522896970471303;-0.43522900946932946;0.38598005140365665;-0.4557100263122803;0.5971475898107751;0.9998650257269105
86.479189;1.0908193337818965;0.416657732162208;0.38197395414421015;-0.500744852058157;-0.45907577830077184;1.0797488184129735;0.9999835930579762;10.001004450176751;0.41680573495874873;-0.4352289701511072;-0.43522900911118423;0.3859792187206216;-0.45571002642280917;0.5971489409318819;0.999864393348768
86.489189;1.0908196089108837;0.41665799208767534;0.38197411358506195;-0.5007448512149898;-0.45907577853269466;1.079747800095022;0.9999830745589892;10.00101345796819;0.4168058973892173;-0.4352289706095188;-0.4352290087422011;0.3859783882357526;-0.45571002654426157;0.5971502987048894;0.9998636908232362
86.499189;1.0908198700021203;0.41665825807329543;0.381974253378043;-0.5007448503778976;-0.4590757787709793;1.0797467682970174;0.999982542607182;10.00102184887311;0.41680604642324204;-0.43522897107928243;-0.4352290083635089;0.385977560710946;-0.4557100266764769;0.5971516643352541;0.9998629147094479
86.509189;1.0908201140208116;0.41665853188443197;0.3819743715182879;-0.500744849547227;-0.4590757790145543;1.079745723059223;0.9999820008288356;10.001029623972563;0.41680618188076435;-0.4352289715597919;-0.435229007976381;0.38597673679440536;-0.4557100268189197;0.5971530404620387;0.9998620623429223
86.519189;1.090820338091565;0.4166588146412707;0.38197446619351655;-0.5007448487230156;-0.45907577926213744;1.0797446636994201;0.9999814541821437;10.001036781928967;0.41680630327357454;-0.43522897205038646;-0.43522900758207217;0.38597591711924956;-0.4557100269707564;0.5971544302791217;0.9998611320562173
86.529189;1.0908205388053451;0.4166591068148632;0.3819745359214619;-0.5007448479051001;-0.4590757795120518;1.0797435893744483;0.999980909562427;10.00104331279776;0.41680640963271715;-0.4352289725504368;-0.4352290071817783;0.38597510205638524;-0.4557100271310553;0.5971558366946933;0.9998601231203504
86.539189;1.090820712349244;0.4166594087618972;0.38197457966633247;-0.5007448470932562;-0.459075779762382;1.0797424996516047;0.9999803760572865;10.001049206137136;0.4168064998094314;-0.4352289730595553;-0.435229006776515;0.3859742914071811;-0.45571002729890653;0.5971572617830737;0.9998590349626981
86.549189;1.0908208553056506;0.4166597210851904;0.3819745967593712;-0.500744846287305;-0.4590757800111283;1.0797413950807833;0.9999798638102967;10.001054468215616;0.4168065727319866;-0.43522897357772206;-0.43522900636710216;0.38597348437204276;-0.4557100274734016;0.5971587067318356;0.9998578665091914
86.559189;1.0908209648530127;0.416660044548723;0.38197458669501505;-0.5007448454871322;-0.4590757802561911;1.0797402774040747;0.9999793825763895;10.001059128366549;0.41680662736976026;-0.43522897410519906;-0.4352290059542947;0.3859726796490625;-0.4557100276536668;0.5971601723886056;0.9998566165304192
86.569189;1.0908210383903805;0.41666037973752995;0.38197454909541345;-0.5007448446925904;-0.4590757804954142;1.07973914866553;0.999978941627925;10.001063227333947;0.4168066628567859;-0.4352289746422485;-0.43522900553883564;0.3859718757389276;-0.45571002783904874;0.5971616596468443;0.9998552844240646
86.579189;1.0908210740523459;0.4166607268173982;0.38197448377808146;-0.500744843903358;-0.45907578072672356;1.0797380098940392;0.9999785506393083;10.001066804691563;0.41680667885355477;-0.43522897518893816;-0.4352290051214256;0.38597107154993476;-0.455710028029297;0.5971631694357593;0.9998538707035409
86.589189;1.0908210716261957;0.41666108545745106;0.38197439077214557;-0.5007448431187662;-0.4590757809482046;1.0797368607917492;0.9999782194904884;10.001069898899619;0.41680667557974943;-0.4352289757451312;-0.4352290047027075;0.3859702667845663;-0.45571002822445494;0.5971647029444096;0.9998523772855263
86.599189;1.0908210320776541;0.41666145468783977;0.38197427020830566;-0.500744842337715;-0.459075781158098;1.0797357002833203;0.99997795694318;10.001072551156756;0.4168066534033745;-0.435228976310516;-0.43522900428317124;0.3859694618272035;-0.4557100284245089;0.5971662619197221;0.9998508077703255
86.609189;1.090820956630008;0.41666183284342134;0.38197412216925813;-0.5007448415589896;-0.4590757813547922;1.0797345263869167;0.9999777698001427;10.001074805896828;0.41680661275095915;-0.43522897688466605;-0.43522900386303826;0.3859686573013081;-0.45571002862923704;0.5971678485375496;0.9998491676826569
86.619189;1.090820846699029;0.4166622179568249;0.38197394690593856;-0.5007448407816972;-0.4590757815368702;1.0797333355600136;0.9999776627066832;10.001076713559888;0.4168065545381012;-0.43522897746707084;-0.4352290034424116;0.3859678535122799;-0.4557100288383758;0.5971694648429278;0.9998474639509606
86.629189;1.0908207038123867;0.41666260833876523;0.3819737452744444;-0.5007448400052674;-0.45907578170303925;1.0797321232579256;0.9999776381239984;10.001078329797576;0.4168064803073089;-0.43522897805711486;-0.4352290030215419;0.3859670502406278;-0.45571002905185964;0.5971711121144313;0.999845703254969
86.639189;1.0908205294201951;0.41666300281502494;0.38197351877754393;-0.500744839229226;-0.45907578185193476;1.0797308848657143;0.9999776968090538;10.001079706153181;0.41680639194093333;-0.4352289786540697;-0.4352290026008752;0.3859662470057706;-0.45571002926997894;0.5971727906265387;0.999843890949683
86.649189;1.0908203251208841;0.4166634006079347;0.38197326938502846;-0.5007448384531429;-0.45907578198212223;1.079729615142017;0.9999778387205995;10.00108088617489;0.4168062914748938;-0.4352289792570827;-0.43522900218100724;0.3859654434315008;-0.4557100294932351;0.5971744999779285;0.9998420317095954
86.659189;1.0908200926145704;0.41666380105415946;0.38197299963996123;-0.5007448376767385;-0.45907578209227207;1.0797283076547168;0.9999780635836797;10.00108191539354;0.41680618110120077;-0.43522897986516174;-0.43522900176269885;0.38596463956692356;-0.45571002972183744;0.5971762396321614;0.9998401305140434
86.669189;1.0908198333864716;0.4166642032549181;0.38197271272022754;-0.5007448369000254;-0.45907578218117656;1.079726956003666;0.9999783709422213;10.001082852723943;0.4168060631891802;-0.43522898047710246;-0.43522900134691794;0.385963836035455;-0.455710029955402;0.5971780088688161;0.9998381928782732
86.679189;1.0908195489126997;0.416664605940286;0.38197241193478493;-0.5007448361232874;-0.45907578224757545;1.0797255555251561;0.9999787602860272;10.001083765493007;0.41680594015645084;-0.4352289810912947;-0.43522900093474265;0.3859630338782736;-0.45571003019316725;0.5971798061948576;0.9998362245218223
86.689189;1.0908192407844401;0.41666500764113285;0.3819721000372212;-0.5007448353469368;-0.45907578229002055;1.0797241037472092;0.9999792317566156;10.001084708860633;0.4168058143138039;-0.4352289817055438;-0.43522900052708824;0.3859622342154989;-0.45571003043426594;0.5971816294104865;0.9998342309100036
86.699189;1.0908189103234716;0.41666540688556286;0.3819717790120554;-0.5007448345713831;-0.4590757823068954;1.0797225996073185;0.999979786582609;10.00108571009623;0.4168056879273937;-0.4352289823170905;-0.43522900012467175;0.3859614378792619;-0.45571003067774557;0.5971834766134283;0.9998322173959183
86.709189;1.0908185584844527;0.41666580247489365;0.38197145021374096;-0.5007448337967508;-0.4590757822966816;1.0797210421247279;0.9999804259207334;10.001086769329492;0.4168055631904901;-0.4352289829228529;-0.4352289997282793;0.38596064523452994;-0.45571003092253537;0.5971853470778163;0.9998301897897544
86.719189;1.0908181859723787;0.41666619384195464;0.38197111443657844;-0.5007448330226378;-0.45907578225841106;1.0797194294549561;0.9999811491689296;10.001087867730847;0.41680544194672403;-0.4352289835197619;-0.43522899933899345;0.38595985640376734;-0.4557100311674699;0.5971872410709487;0.9998281541486858
86.729189;1.0908177930945855;0.41666658096234915;0.3819707718801569;-0.5007448322483466;-0.45907578219183093;1.0797177591211813;0.9999819537553215;10.00108897598618;0.4168053256800591;-0.43522898410496413;-0.43522899895839967;0.38595907172903005;-0.4557100314113125;0.5971891588637593;0.9998261161477527
86.739189;1.0908173799055139;0.4166669638489453;0.3819704221648578;-0.5007448314735141;-0.4590757820971784;1.0797160285796357;0.9999828359880579;10.001090060270469;0.4168052158370233;-0.43522898467584825;-0.4352289985886164;0.3859582921516497;-0.4557100316527792;0.5971910999992097;0.999824081413229
86.749189;1.0908169919217847;0.4166678181549842;0.3819704850783863;-0.5007444697231085;-0.4590754321208029;1.0797142348762911;0.9999837913113445;10.001091076393177;0.41680511386939434;-0.43522898522996045;-0.43522899823193817;0.3859575194084596;-0.45571003189053316;0.5971930633060994;0.9998220562896077
86.759189;1.090816540637225;0.4166681923298038;0.3819701193189138;-0.5007444689496425;-0.45907543197191036;1.0797123737811554;0.9999848137150859;10.00109195646454;0.41680502076540227;-0.435228985764802;-0.4352289978905927;0.3859567559019604;-0.455710032123147;0.5971950473669428;0.9998200476074636
86.769189;1.0908160721802778;0.41666856233961685;0.3819697453810255;-0.5007444681793705;-0.45907543179732074;1.0797104397711816;0.9999858955749893;10.001092604376472;0.4168049366128877;-0.4352289862779041;-0.4352289975669017;0.38595600426140836;-0.45571003234910373;0.5971970508566652;0.9998180616194253
86.779189;1.0908155861942892;0.41666892818958745;0.38196936344727384;-0.50074446741415;-0.459075431598172;1.0797084274379694;0.9999870285029848;10.001092903465523;0.4168048608648322;-0.43522898676739075;-0.4352289972633065;0.3859552669639721;-0.455710032566884;0.5971990721057381;0.9998161031312242
86.789189;1.0908150808197996;0.41666928972876616;0.3819689736379857;-0.5007444666556485;-0.45907543137570744;1.0797063327972742;0.9999882042364543;10.001092732067494;0.41680479302329754;-0.4352289872324363;-0.4352289969820749;0.3859545461475883;-0.4557100327751095;0.5972011080245717;0.9998141753745667
86.799189;1.0908145540897753;0.4166696471854244;0.3819685761881358;-0.5007444659049526;-0.4590754311311488;1.0797041531956868;0.9999894151808212;10.001091978210278;0.41680473272583873;-0.4352289876732611;-0.4352289967251601;0.38595384365941654;-0.4557100329726281;0.5972031534634527;0.999812281004711
86.809189;1.090814005118247;0.4166700015111355;0.3819681715579249;-0.5007444651623878;-0.4590754308654489;1.0797018867014;0.999990654582679;10.00109054330205;0.41680467909721164;-0.43522898809078586;-0.43522899649428454;0.3859531614831027;-0.4557100331585867;0.5972052016565961;0.9998104241200948
86.819189;1.0908134344740346;0.41667035428083493;0.3819677602117394;-0.5007444644279275;-0.45907543057923855;1.0796995317643823;0.9999919159554481;10.001088339399859;0.4168046302363237;-0.435228988486124;-0.4352289962910438;0.38595250211674276;-0.455710033332435;0.5972072452751901;0.9998086116365735
86.829189;1.0908128441499665;0.4166707074404604;0.3819673422671588;-0.5007444637017054;-0.45907543027300124;1.07969708700339;0.9999931928142647;10.001085291516118;0.4168045832510786;-0.43522898886035927;-0.43522899611709914;0.3859518684152589;-0.4557100334936694;0.5972092772718216;0.9998068525701732
86.839189;1.0908122370968347;0.4166710629994788;0.38196691729261556;-0.5007444629840433;-0.459075429947164;1.0796945511657978;0.9999944793500734;10.001081345016873;0.41680453462219885;-0.4352289892146951;-0.4352289959743457;0.3859512632558058;-0.4557100336415938;0.5972112914243168;0.9998051564235668
86.849189;1.0908116163892543;0.4166714226273929;0.38196648443628817;-0.5007444622752558;-0.45907542960209213;1.0796919232480553;0.9999957708303668;10.001076465805605;0.4168044807817688;-0.4352289895504041;-0.4352289958648599;0.3859506893938998;-0.45571003377540514;0.5972132829271355;0.9998035323727847
86.859189;1.0908109845114518;0.4166717874335196;0.38196604294962616;-0.5007444615756177;-0.4590754292381517;1.0796892025700866;0.9999970633693346;10.001070629692665;0.4168044185666161;-0.4352289898684788;-0.43522899579072316;0.3859501493063335;-0.45571003389440007;0.5972152485964701;0.9998019891942281
86.869189;1.0908103429671325;0.4166721580381313;0.3819655928199267;-0.5007444608853806;-0.4590754288557702;1.07968638885914;0.9999983532432734;10.001063816230113;0.4168043453465584;-0.435228990169471;-0.43522899575382556;0.38594964499451856;-0.4557100339980158;0.5972171861839537;0.9998005352501327
86.879189;1.0908096918644574;0.4166725347028661;0.38196513496825063;-0.5007444602049096;-0.4590754284554129;1.0796834824674169;0.9999996359657232;10.001056015407192;0.4168042593097543;-0.4352289904536888;-0.43522899575571933;0.3859491779534557;-0.4557100340857425;0.5972190933647398;0.9997991780861695
86.889189;1.0908090294851636;0.4166729176517011;0.38196467097587194;-0.5007444595350822;-0.4590754280375008;1.0796804846952301;1.000000906290501;10.001047238192854;0.41680415969287393;-0.435228990721534;-0.4352289957976116;0.3859487491974458;-0.45571003415710987;0.5972209672195059;0.9997979237022367
86.899189;1.0908083529333958;0.4166733076104219;0.3819642027833702;-0.5007444588775414;-0.4590754276023501;1.0796773982886918;1.0000021592160941;10.0010375183898;0.4168040463121297;-0.43522899097366424;-0.43522899588041697;0.38594835928261606;-0.4557100342117908;0.597222804556972;0.9997967764165343
86.909189;1.0908076597090128;0.4166737059825227;0.3819637324356184;-0.500744458234372;-0.45907542715023325;1.0796742281350082;1.0000033905745467;10.00102690151664;0.4168039189982415;-0.43522899121096387;-0.4352289960047502;0.38594800856582795;-0.4557100342496634;0.5972246027698211;0.999795739639733
86.919189;1.0908069481865283;0.41667411442278274;0.3819632618191392;-0.5007444576074116;-0.4590754266816183;1.079670981407449;1.000004596842113;10.00101543207577;0.4168037776903068;-0.4352289914345253;-0.43522899617083705;0.38594769762793096;-0.45571003427073775;0.5972263603068002;0.9997948164358132
86.923502;1.0908062169556707;0.41667453429935886;0.38196279263309135;-0.5007444569978069;-0.4590754261974988;1.0796676668208676;1.0000057751002378;10.001003147103663;0.4168036227181134;-0.4352289916455113;-0.4352289963783991;0.38594742744310845;-0.45571003427496987;0.5972280762722102;0.9997940092347485
86.923502;1.0908054646081997;0.4166749663960308;0.3819623265085412;-0.5007444564061315;-0.459075425699494;1.0796642939183225;1.0000069234758115;10.000990070803374;0.4168034546470863;-0.4352289918448428;-0.4352289966266439;0.38594719910962216;-0.45571003426206946;0.5972297498216402;0.9997933194489163
86.923503;1.0908046900532349;0.4166754108732936;0.38196186485960093;-0.5007444558327789;-0.45907542518954875;1.0796608725792527;1.0000080408307297;10.000976214245819;0.4168032739120091;-0.43522899203312004;-0.4352289969143833;0.38594701336162723;-0.45571003423150985;0.5972313801624144;0.9997927477494283
86.923504;1.090803892852081;0.4166758675151893;0.38196140855317673;-0.5007444552780442;-0.459075424669486;1.0796574126211052;1.000009124938686;10.000961581737759;0.4168030807015409;-0.4352289922109525;-0.43522899724016445;0.3859468703399881;-0.45571003418278694;0.597232966928403;0.9997922943844899
86.923506;1.09080307326034;0.4166763359944692;0.3819609578338507;-0.500744454741818;-0.45907542414068053;1.079653923983683;1.0000101713308647;10.000946172750961;0.41680287508392183;-0.43522899237927704;-0.4352289976024068;0.3859467699262862;-0.4557100341156694;0.5972345103230925;0.9997919586335288
86.92351;1.0908022319891253;0.41667681577318416;0.3819605125359768;-0.5007444542235853;-0.4590754236039705;1.079650416973499;1.0000111745791564;10.000929980899258;0.4168026571878654;-0.4352289925392696;-0.43522899799955994;0.3859467121990426;-0.45571003403013544;0.5972360109918624;0.9997917381969001
86.923518;1.0908013705396717;0.41667730578058154;0.38196007237812946;-0.5007444537229226;-0.4590754230598056;1.079646901709603;1.0000121299450346;10.00091299825402;0.41680242744859386;-0.4352289926921057;-0.4352289984301069;0.3859466972934051;-0.455710033926033;0.5972374699046814;0.9997916297882182
86.923534;1.0908004917015315;0.4166778043494131;0.38195963728184423;-0.5007444532396842;-0.459075422508468;1.079643387280333;1.0000130335530224;10.000895225240878;0.41680218673463454;-0.4352289928390378;-0.4352289988923871;0.3859467247764797;-0.4557100338029;0.5972388882390742;0.9997916304770891
86.923566;1.0907995986166397;0.4166783097073481;0.3819592075297636;-0.5007444527736084;-0.459075421950308;1.0796398811377748;1.0000138821027627;10.000876680099942;0.4168019359558259;-0.4352289929815978;-0.4352289993845277;0.38594679334799414;-0.455710033660159;0.5972402670364572;0.9997917382945845
86.92363;1.0907986932897613;0.41667882064735007;0.38195878348665024;-0.5007444523240497;-0.45907542138594026;1.0796363887920326;1.000014673236125;10.00085739837933;0.4168016755664656;-0.43522899312149316;-0.4352289999046308;0.3859469010850817;-0.45571003349727224;0.5972416069918702;0.9997919515438064
86.923758;1.0907977768386423;0.41667933653691336;0.38195836518230064;-0.5007444518901571;-0.45907542081616387;1.0796329145354109;1.0000154062757869;10.000837423235648;0.4168014057765757;-0.4352289932603178;-0.4352290004510891;0.38594704560396137;-0.45571003331361176;0.5972429085914966;0.9997922675707335
86.924014;1.0907968509127388;0.41667985678081093;0.3819579523410331;-0.5007444514710734;-0.45907542024165787;1.079629463041704;1.0000160822914224;10.000816795900276;0.4168011270504643;-0.43522899339933463;-0.4352290010227772;0.38594722394374337;-0.4557100331084264;0.5972441719308597;0.9997926821736755
86.924526;1.0907959182611051;0.41668038067988417;0.3819575446434579;-0.5007444510658985;-0.45907541966280513;1.0796260404128155;1.0000167034226917;10.000795550316735;0.41680084017456176;-0.4352289935393899;-0.43522900161893296;0.3859474326576088;-0.45571003288101686;0.5972453964089038;0.9997931899350689
86.92555;1.0907949821830825;0.4166809076283926;0.3819571417451639;-0.5007444506737143;-0.4590754190796943;1.0796226542429672;1.0000172727576608;10.000773712183445;0.4168005461077437;-0.4352289936810135;-0.4352290022389146;0.38594766829383337;-0.4557100326308596;0.5972465810596388;0.9997937845542332
86.927598;1.0907940453103169;0.4166814369092674;0.38195674322347994;-0.5007444502938548;-0.45907541849215167;1.0796193132942358;1.0000177947883957;10.0007513038752;0.41680024582289005;-0.43522899382466607;-0.4352290028820828;0.3859479278892238;-0.4557100323576671;0.5972477249056428;0.9997944588674124
86.931694;1.0907931089330996;0.41668196713557404;0.3819563486306033;-0.5007444499261412;-0.4590754178997931;1.079616026633789;1.0000182751455602;10.000728352635125;0.41679994022975786;-0.43522899397101533;-0.4352290035476715;0.38594820901829086;-0.4557100320614283;0.5972488267739611;0.9997952049954493
86.939886;1.0907921743673539;0.41668249585307343;0.381955957605007;-0.5007444495707681;-0.45907541730212087;1.0796128023099933;1.0000187196246746;10.000704892494602;0.41679963035076645;-0.4352289941210956;-0.43522900423452854;0.3859485095887121;-0.4557100317423161;0.5972498853436279;0.9997960144743142
86.949886;1.0907912452479183;0.416683019598801;0.38195557002466485;-0.5007444492278947;-0.45907541669873536;1.0796096471831482;1.0000191335047832;10.000680958083802;0.416799317448178;-0.4352289942760835;-0.43522900494098365;0.38594882787836304;-0.4557100314003904;0.5972508997086672;0.9997968784637877
86.959886;1.0907903284678877;0.41668353439549277;0.3819551860288225;-0.5007444488974475;-0.4590754160896885;1.079606567829922;1.0000195213583525;10.000656580795319;0.41679900277287574;-0.43522899443681234;-0.4352290056650065;0.38594916256627304;-0.45571003103530977;0.59725186961233;0.9997977882739137
86.969886;1.0907894329926733;0.41668403622710515;0.3819548058437001;-0.5007444485794154;-0.4590754154756813;1.0796035708028158;1.0000198869754569;10.000631792460002;0.4167986872734656;-0.43522899460356734;-0.4352290064043622;0.38594951246883274;-0.4557100306464162;0.5972527950023911;0.9997987356777042
86.979886;1.090788567731619;0.41668452129772443;0.38195442970103366;-0.5007444482741139;-0.4590754148578091;1.0796006624964904;1.0000202334890038;10.000606627644343;0.4167983716473034;-0.4352289947761612;-0.4352290071565491;0.38594987646392975;-0.455710030233154;0.5972536755976714;0.9997997129491498
86.989886;1.090787740374888;0.4166849864021095;0.3819540579587483;-0.5007444479820362;-0.4590754142371782;1.079597849291427;1.0000205635516244;10.00058111598057;0.4167980566402687;-0.43522899495396;-0.4352290079187237;0.3859502538637776;-0.45571002979535796;0.5972545109197269;0.999800713261369
86.999886;1.0907869571519966;0.41668542934838804;0.3819536912301634;-0.5007444477036098;-0.45907541361486265;1.079595137505522;1.0000208792239758;10.00055527091048;0.41679774335208086;-0.4352289951358662;-0.43522900868779557;0.38595064468895096;-0.4557100293331453;0.59725530037924;0.9998017314503068
87.009886;1.090786222798951;0.4166858490865461;0.3819533304687525;-0.5007444474391166;-0.45907541299202737;1.0795925329216167;1.0000211819372133;10.000529087338256;0.4167974331365116;-0.43522899532030207;-0.43522900946068127;0.38595104934934527;-0.4557100288465688;0.5972560432787998;0.9998027643745668
87.019886;1.0907855412322423;0.4166862454637336;0.3819529769416332;-0.5007444471887351;-0.4590754123699155;1.0795900401508007;1.0000214727371541;10.00050255118305;0.41679712720867956;-0.43522899550523053;-0.43522901023455934;0.3859514680325874;-0.4557100283354265;0.5972567391511672;0.9998038105107465
87.029886;1.0907849163420171;0.4166866187948157;0.3819526319918054;-0.5007444469526966;-0.45907541174986954;1.0795876620251588;1.0000217527709496;10.000475654244426;0.41679682670689533;-0.435228995688189;-0.43522901100691636;0.3859519004351596;-0.45571002779945574;0.5972573882089965;0.9998048692166835
87.039886;1.0907843515874356;0.41668696956989854;0.38195229683099097;-0.5007444467314088;-0.45907541113354394;1.0795853993977667;1.0000220240141142;10.000448405744592;0.41679653299974667;-0.43522899586630304;-0.43522901177540124;0.38595234589989735;-0.4557100272386339;0.5972579913425499;0.9998059397656427
87.049886;1.0907838489934212;0.4166872983985745;0.38195197263140196;-0.5007444465254423;-0.45907541052304657;1.0795832520592081;1.000022289760097;10.000420833453667;0.4167962475948944;-0.43522899603657195;-0.43522901253761226;0.3859528035025137;-0.45571002665328136;0.5972585498892502;0.9998070203152869
87.059886;1.0907834090457609;0.4166876059509153;0.38195166068531033;-0.5007444463354966;-0.45907540992073204;1.0795812201492803;1.0000225540177987;10.000392972986077;0.4167959718446302;-0.43522899619635563;-0.4352290132909606;0.38595327189654;-0.4557100260439858;0.5972590655902356;0.9998081077356801
87.069886;1.0907830313623104;0.41668789276521007;0.3819513622668328;-0.5007444461623587;-0.45907540932873714;1.0795793043012063;1.0000228199269756;10.000364853723092;0.4167957067953663;-0.4352289963434907;-0.43522901403289976;0.385953749209256;-0.4557100254114879;0.5972595406090422;0.9998091983791478
87.079886;1.090782715041661;0.4166881592489543;0.38195107836549125;-0.5007444460069056;-0.45907540874857905;1.0795775049198832;1.0000230889077992;10.000336493502843;0.41679545329420603;-0.4352289964760505;-0.43522901476147835;0.38595423317199895;-0.4557100247565766;0.5972599776087341;0.9998102887738398
87.089886;1.0907824589792905;0.4166884059442091;0.3819508096957831;-0.5007444458701669;-0.45907540818107706;1.079575822537918;1.0000233611820974;10.000307904543611;0.41679521210861625;-0.4352289965923091;-0.4352290154756101;0.3859547214562863;-0.4557100240799097;0.5972603799145684;0.9998113758925532
87.099886;1.0907822623609187;0.4166886336118641;0.3819505569808308;-0.5007444457533116;-0.45907540762655397;1.079574258785752;1.0000236364840953;10.00027909784397;0.41679498372263807;-0.43522899669098286;-0.435229016174867;0.3859552121685652;-0.45571002338184075;0.5972607513323178;0.9998124573753351
87.109886;1.090782124407017;0.41668884324748706;0.3819503211959256;-0.5007444456576028;-0.4590754070849759;1.0795728162728442;1.0000239143018286;10.000250077374202;0.4167947681015681;-0.43522899677130933;-0.43522901685921156;0.38595570402972984;-0.45571002266243604;0.5972610955277367;0.9998135315426995
87.119886;1.0907820440653158;0.41668903628321097;0.38195010357301296;-0.5007444455842366;-0.4590754065558933;1.0795714981812468;1.0000241936935723;10.000220836949971;0.4167945647047392;-0.43522899683294725;-0.43522901752873966;0.3859561960207002;-0.45571002192166415;0.5972614154871939;0.9998145967899928
87.129886;1.0907820208242631;0.4166892145000556;0.38194990539154744;-0.500744445533995;-0.4590754060384259;1.0795703087995245;1.0000244732365815;10.000191368951732;0.4167943726167339;-0.4352289968759863;-0.4352290181834416;0.385956687095359;-0.455710021159609;0.5972617136255064;0.9998156507263816
87.139886;1.0907820555748085;0.41668937960828717;0.3819497278580689;-0.5007444455070055;-0.4590754055313528;1.079569253637078;1.000024751343179;10.000161671341766;0.416794190776672;-0.4352289969009114;-0.43522901882327514;0.38595717615458297;-0.4557100203765385;0.5972619923186738;0.9998166898461246
87.149886;1.0907821503097448;0.4166895330160632;0.3819495723733101;-0.5007444455027665;-0.4590754050331596;1.0795683384753418;1.0000250264237776;10.000131742552732;0.4167940182796545;-0.43522899690847916;-0.43522901944843245;0.3859576619732477;-0.45571001957291773;0.5972622539477839;0.9998177102622134
87.159886;1.090782307270314;0.4166896757462442;0.3819494406966191;-0.5007444455203618;-0.4590754045419966;1.0795675689812076;1.0000252971289336;10.000101576404576;0.4167938546559617;-0.4352289968998217;-0.43522902005935216;0.38595814314462046;-0.4557100187495839;0.597262500617466;0.9998187091272875
87.169886;1.09078252833119;0.4166898084055658;0.38194933439781564;-0.5007444455588395;-0.45907540405566755;1.079566950819443;1.0000255626832983;10.000071171052323;0.41679370009068023;-0.43522899687662486;-0.4352290206564392;0.3859586182447008;-0.45571001790774807;0.597262734203798;0.999819685411134
87.179886;1.0907828145264589;0.4166899313571373;0.38194925411697905;-0.5007444456175474;-0.459075403571796;1.0795664889075827;1.0000258228669596;10.000040540652261;0.4167935553710628;-0.4352289968410001;-0.43522902123985296;0.385959086093643;-0.45571001704855063;0.5972629562559367;0.9998206392199404
87.189886;1.0907831654727878;0.41669004494714595;0.38194919947224204;-0.5007444456961266;-0.4590754030880194;1.0795661867418231;1.0000260778363281;10.000009711069783;0.416793421387293;-0.43522899679518784;-0.4352290218095238;0.3859595457976976;-0.4557100161728282;0.5972631677540805;0.9998215704296315
87.199886;1.0907835788897542;0.41669014965205875;0.38194916953212893;-0.500744445794259;-0.4590754026019734;1.0795660469576551;1.0000263276161387;9.999978705269898;0.41679329857568337;-0.43522899674136123;-0.43522902236520755;0.38595999661480945;-0.4557100152814365;0.5972633693915221;0.9998224780013857
87.209886;1.0907840509568623;0.41669024611342553;0.38194916317376904;-0.5007444459114193;-0.4590754021112185;1.0795660714690307;1.000026571166663;9.999947538960301;0.4167931868964248;-0.435228996681512;-0.4352290229064455;0.385960438068474;-0.4557100143755002;0.5972635618515282;0.9998233603230495
87.219886;1.0907845771688796;0.41669033497045727;0.38194917913328436;-0.5007444460466893;-0.4590754016134371;1.0795662598438898;1.0000268060510884;9.999916230770111;0.41679308617040256;-0.4352289966174438;-0.435229023432719;0.3859608702846613;-0.45571001345622303;0.5972637455655926;0.9998242164372534
87.229886;1.0907851523697072;0.4166904166363309;0.38194921624061534;-0.50074444619882;-0.45907540110682815;1.0795666081675996;1.0000270294605567;9.99988480880433;0.4167929960649198;-0.43522899655089603;-0.43522902394387886;0.3859612940514542;-0.4557100125245512;0.5972639203781391;0.9998250475321643
87.239886;1.0907857706496071;0.4166904913271886;0.38194927398882145;-0.5007444463665166;-0.4590754005902361;1.0795671104068603;1.000027239337891;9.999853307012556;0.41679291578246286;-0.43522899648362273;-0.4352290244401737;0.3859617104533865;-0.4557100115810255;0.5972640851302712;0.9998258570511883
87.249886;1.090786426580917;0.4166905592342172;0.38194935272377106;-0.5007444465484213;-0.4590754000629306;1.079567760275298;1.000027434010065;9.99982176380846;0.41679284401418987;-0.43522899641738927;-0.43522902492171656;0.3859621203446042;-0.45571001062579514;0.5972642373232447;0.9998266492872969
87.259886;1.0907871167219703;0.4166906203459892;0.38194945319847967;-0.5007444467428794;-0.45907539952442306;1.0795685515778264;1.000027611367724;9.999790223427516;0.4167927791904825;-0.43522899635402057;-0.4352290253882645;0.3859625240745786;-0.45571000965868075;0.5972643735740619;0.999827428018457
87.269886;1.0907878393919355;0.41669067404846477;0.3819495762922894;-0.5007444469480492;-0.45907539897438454;1.0795694781627196;1.0000277694587725;9.999758736494;0.41679271986921496;-0.43522899629539347;-0.4352290258396647;0.3859629216893759;-0.4557100086794576;0.5972644904709277;0.9998281960976754
87.279886;1.0907885930676704;0.416690719080902;0.38194972301367536;-0.5007444471622561;-0.4590753984125552;1.0795705343411917;1.0000279079089316;9.999727362547368;0.41679266503743223;-0.4352289962431286;-0.43522902627620863;0.385963313245044;-0.45571000768824615;0.5972645847749026;0.9998289557510696
87.289886;1.0907893753408748;0.41669075394630917;0.38194989421379566;-0.5007444473842949;-0.4590753978386978;1.079571715003865;1.000028028389771;9.999696166092823;0.41679261402046197;-0.4352289961981727;-0.4352290266984846;0.38596369887887333;-0.45571000668557315;0.5972646532826796;0.9998297087374847
87.299886;1.0907901832671212;0.41669077738378846;0.3819500903916469;-0.5007444476134917;-0.4590753972525203;1.079573015400716;1.0000281338426389;9.999665204438546;0.41679256619707544;-0.43522899616064886;-0.43522902710724876;0.38596407882056;-0.4557100056720826;0.597264693196208;0.9998304563628371
87.309886;1.0907910143077937;0.4166907884401812;0.38195031209989433;-0.5007444478494777;-0.45907539665349206;1.0795744307388082;1.000028227555915;9.999634523175942;0.4167925208638785;-0.4352289961299668;-0.43522902750358095;0.3859644534823054;-0.4557100046482697;0.5972647025859436;0.9998311998627788
87.319886;1.0907918669573244;0.41669078624945355;0.381950560391311;-0.5007444480920688;-0.4590753960408158;1.0795759552876487;1.0000283129515912;9.999604164442568;0.4167924772393041;-0.4352289961050791;-0.43522902788891293;0.38596482337588484;-0.45571000361446823;0.597264680418921;0.9998319409140186
87.329886;1.0907927408360942;0.41669076998438115;0.38195083668538315;-0.5007444483413356;-0.4590753954137916;1.0795775818672197;1.0000283936746;9.999574178558525;0.41679243457337456;-0.43522899608488314;-0.43522902826466436;0.3859651888185383;-0.45571000257099414;0.5972646265323909;0.9998326817074981
87.339886;1.0907936360308126;0.416690738980988;0.3819511422769096;-0.5007444485976033;-0.4590753947721925;1.0795793023654108;1.000028472978356;9.999544628278876;0.41679239238154825;-0.4352289960684747;-0.4352290286318168;0.38596554980654263;-0.45571000151826097;0.5972645416726394;0.9998334244861594
87.349886;1.0907945522063804;0.4166906927410265;0.3819514780289898;-0.5007444488613214;-0.4590753941162426;1.0795811085570786;1.0000285524640358;9.999515583052888;0.41679235050010077;-0.435228996055038;-0.435229028990854;0.385965906104107;-0.4557100004568638;0.5972644272426464;0.9998341709176143
87.359886;1.0907954886258266;0.4166906308213128;0.3819518445022438;-0.5007444491327427;-0.45907539344637227;1.0795829928190026;1.0000286318028693;9.999487110319988;0.4167923086621932;-0.435228996043671;-0.43522902934197555;0.3859662572244398;-0.4557099993876986;0.5972642848881434;0.9998349214694631
87.369886;1.0907964445962095;0.41669055284829326;0.3819522422222917;-0.5007444494117229;-0.4590753927629782;1.079584948462628;1.0000287100233616;9.999459266724928;0.4167922659631489;-0.4352289960333934;-0.43522902968516936;0.3859666022965989;-0.45570999831190984;0.5972641163187202;0.9998356753460325
87.379886;1.0907974192723393;0.41669045869046284;0.38195267154657814;-0.5007444496980171;-0.4590753920663493;1.0795869696239153;1.0000287861460844;9.999432092295478;0.4167922207091515;-0.4352289960233433;-0.43522903002013835;0.38596694012690985;-0.45570999723047756;0.5972639231015797;0.9998364314513464
87.389886;1.0907984110102975;0.4166903485608385;0.38195313230395544;-0.5007444499916521;-0.45907539135686337;1.0795890512130746;1.000028858457135;9.999405614366257;0.41679217063147966;-0.43522899601305515;-0.4352290303464438;0.38596726958293587;-0.45570999614379987;0.5972637061392478;0.9998371890220679
87.399886;1.0907994168445667;0.4166902228035228;0.38195362382181514;-0.5007444502929248;-0.45907539063520997;1.0795911889838312;1.0000289244859248;9.999379855042601;0.4167921132773533;-0.4352289960024703;-0.4352290306639093;0.3859675899648389;-0.45570999505168064;0.5972634655202338;0.9998379468608883
87.409886;1.0908004323907217;0.41669008150243025;0.3819541453065045;-0.5007444506022053;-0.4590753899024324;1.0795933794617636;1.000028981679028;9.999354834083926;0.4167920463511779;-0.4352289959915554;-0.43522903097302784;0.38596790099856493;-0.4557099939536258;0.5972632010042285;0.9998387023938052
87.419886;1.0908014522536207;0.41668992435386265;0.38195469611587246;-0.5007444509198768;-0.45907538915987817;1.0795956196276533;1.000029027334153;9.99933057025442;0.4167919677271812;-0.4352289959799493;-0.43522903127505863;0.3859682026427112;-0.45570999284916697;0.597262912157518;0.9998394517387658
87.429886;1.0908024705991062;0.4166897508926147;0.38195527575224747;-0.5007444512463782;-0.4590753884091594;1.0795979063841268;1.0000290584461882;9.999307080992418;0.41679187533780204;-0.43522899596689363;-0.4352290315716487;0.3859684950414421;-0.4557099917380999;0.597262598009697;0.9998401902795604
