time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.439886;1.0908034816099808;0.4166895607628742;0.38195588375553524;-0.5007444515820795;-0.4590753876521548;1.0796002358764907;1.0000290724158576;9.999284381341772;0.4167917673145117;-0.43522899595135983;-0.43522903186435824;0.3859687786395078;-0.4557099906205925;0.5972622570824432;0.9998409130760219
87.449886;1.0908044796644836;0.4166893537185078;0.38195651963057997;-0.5007444519270754;-0.4590753868909797;1.0796026032402901;1.0000290676345982;9.999262488128524;0.4167916420758109;-0.4352289959324121;-0.4352290321545179;0.38596905438726475;-0.45570998949710667;0.5972618877563337;0.99984161527075
87.459886;1.0908054585951623;0.41668912944618136;0.38195718263935036;-0.5007444522811603;-0.4590753861278175;1.0796050033227926;1.0000290431162526;9.999241425917205;0.41679149818662786;-0.43522899590963104;-0.43522903244335737;0.38596932383490123;-0.4557099883682169;0.5972614885317187;0.9998422926470457
87.469886;1.0908064106211375;0.41668888764722606;0.3819578713966684;-0.5007444526439583;-0.4590753853646486;1.0796074317151347;1.0000289981243216;9.999221228022687;0.41679133443098076;-0.4352289958831538;-0.43522903273214536;0.3859695888287356;-0.45570998723454204;0.5972610580262592;0.9998429421071833
87.479886;1.0908073266439196;0.41668862832767256;0.38195858360053253;-0.5007444530149705;-0.4590753846030754;1.0796098851244567;1.0000289324662668;9.999201935504225;0.4167911501635186;-0.4352289958533554;-0.4352290330221797;0.38596985095048053;-0.45570998609686697;0.5972605948285635;0.9998435616909926
87.489886;1.0908081974386057;0.41668835193083326;0.3819593161819039;-0.5007444533934053;-0.4590753838443846;1.0796123605223962;1.0000288468262277;9.999183596294403;0.4167909455675941;-0.43522899582062075;-0.4352290333147159;0.38597011132429393;-0.4557099849562927;0.5972600977756447;0.9998441501507508
87.499886;1.0908090141985656;0.41668805925147956;0.38196006573222285;-0.500744453777944;-0.459075383089693;1.079614854017536;1.0000287426542043;9.999166258336098;0.41679072163590936;-0.4352289957852466;-0.4352290336110085;0.3859703709356442;-0.4557099838142598;0.5972595664698503;0.9998447067494753
87.509886;1.090809768425301;0.41668775107276124;0.38196082880958543;-0.5007444541667195;-0.4590753823399939;1.0796173615880136;1.000028621940352;9.9991499576113;0.41679047999161317;-0.4352289957472538;-0.4352290339124109;0.3859706307358542;-0.45570998267248414;0.5972590013128575;0.9998452314521739
87.519886;1.0908104516705657;0.41668742783158413;0.38196160191999046;-0.5007444545576082;-0.4590753815960956;1.0796198808690527;1.0000284872172647;9.99913471174974;0.41679022268165133;-0.4352289957062819;-0.4352290342203701;0.38597089134857626;-0.45570998153295805;0.597258403382156;0.9998457250400665
87.529886;1.0908110553633241;0.41668708993538384;0.3819623814052577;-0.5007444549485667;-0.45907538085846195;1.0796224116104478;1.0000283417698235;9.999120522890705;0.4167899520186061;-0.4352289956616686;-0.4352290345363118;0.38597115306090674;-0.45570998039798477;0.5972577745209225;0.999846189237828
87.539886;1.0908115709400805;0.41668673836777953;0.38196316360349003;-0.5007444553377859;-0.4590753801271434;1.0796249549614874;1.0000281898632033;9.999107384173536;0.4167896705285504;-0.435228995612595;-0.4352290348614643;0.38597141618649183;-0.455709979270051;0.5972571171601797;0.9998466268185502
87.549886;1.0908119901804874;0.41668637484475524;0.38196394516570137;-0.5007444557238347;-0.45907537940193044;1.079627512396427;1.000028036495471;9.999095285032883;0.4167893808015353;-0.43522899555831496;-0.43522903519659717;0.3859716813058872;-0.45570997815157016;0.5972564335731415;0.999847041209214
87.559886;1.0908123057472694;0.41668600170212966;0.38196472313582297;-0.5007444561058514;-0.4590753786824776;1.0796300846975155;1.0000278866981023;9.999084211779355;0.41678908520044156;-0.4352289954983582;-0.435229035541719;0.3859719492594915;-0.4557099770446845;0.5972557253279673;0.9998474361405657
87.569886;1.0908125120644885;0.41668562179051166;0.38196549483502396;-0.5007444564834946;-0.4590753779683078;1.0796326716140245;1.0000277451355846;9.999074143820923;0.4167887857210256;-0.4352289954325807;-0.43522903589590717;0.38597222101309575;-0.455709975951202;0.5972549938170786;0.9998478161785957
87.579886;1.0908126060206793;0.4166852381658186;0.38196625774208726;-0.5007444568566364;-0.459075377258799;1.079635272095334;1.0000276162753021;9.999065051910982;0.4167884839821917;-0.43522899536115617;-0.43522903625746173;0.38597249751927265;-0.45570997487260995;0.5972542412190162;0.9998481874513139
87.589886;1.0908125870300167;0.4166848537148894;0.3819670094478749;-0.5007444572250987;-0.45907537655311614;1.079637884838399;1.000027505012639;9.99905689905661;0.41678818118356337;-0.43522899528457487;-0.435229036624335;0.38597277960102616;-0.45570997381012557;0.5972534709772781;0.999848557318391
87.599886;1.0908124569712778;0.4166844711846895;0.3819677477973551;-0.500744457588565;-0.4590753758502637;1.079640508835544;1.0000274174138468;9.99904964301057;0.41678787805644746;-0.4352289952035221;-0.4352290369944898;0.38597306778699686;-0.45570997276482683;0.5972526878146468;0.9998489332577452
87.609886;1.0908122202424981;0.41668409340195517;0.3819684710171383;-0.5007444579467066;-0.45907537514932606;1.0796431434067497;1.0000273608575903;9.999043243465275;0.4167875747349153;-0.43522899511852114;-0.4352290373660375;0.38597336226990014;-0.4557099717377091;0.5972518972017037;0.9998493221258913
87.619886;1.0908118833760796;0.4166837230657917;0.381969177438738;-0.5007444582995093;-0.45907537444962115;1.0796457877026715;1.000027343201463;9.99903766961667;0.41678727054922693;-0.43522899502966905;-0.4352290377373109;0.38597366306698777;-0.455709970729472;0.5972511044373152;0.9998497296862761
87.629886;1.0908114541267924;0.41668336225208474;0.38196986510673137;-0.5007444586475669;-0.4590753737506938;1.0796484398840915;1.0000273714419343;9.999032898282845;0.4167869640747413;-0.43522899493662015;-0.4352290381069341;0.3859739701946039;-0.4557099697403813;0.5972503139460752;0.9998501598480348
87.639886;1.0908109400928299;0.41668422313454906;0.38197164191355537;-0.5007444045175744;-0.45907532311086247;1.0796510965487736;1.0000274507922042;9.999028900236308;0.41678665355059724;-0.43522899483855004;-0.4352290384738385;0.3859742838102757;-0.45570996877053277;0.5972495289413422;0.9998506144139151
87.649886;1.0908103475919133;0.4166838855192684;0.38197228610260786;-0.5007444048595487;-0.45907532241279914;1.0796537527594243;1.0000275846158309;9.999025628309802;0.416786337394799;-0.435228994734315;-0.43522903883719094;0.38597460435789877;-0.4557099678201515;0.5972487515455221;0.9998510936995818
87.659886;1.0908096819885666;0.4166835614738068;0.38197290637787856;-0.5007444051995396;-0.45907532171522175;1.0796564021715596;1.000027775373374;9.999023023845545;0.41678601459192727;-0.43522899462298453;-0.4352290391962449;0.3859749326938797;-0.45570996688960436;0.5972479832432284;0.9998515969135565
87.669886;1.0908089485481935;0.4166832522580962;0.3819735020003877;-0.5007444055373066;-0.45907532101851717;1.079659037341638;1.0000280259408107;9.999021034885562;0.41678568470177946;-0.4352289945042482;-0.4352290395501859;0.3859752699769802;-0.45570996597931646;0.5972472250199569;0.999852122057512
87.679886;1.0908081524751259;0.41668295910641695;0.3819740728731777;-0.50074440587231;-0.45907532032325715;1.0796616504882914;1.000028339518113;9.999019625632158;0.416785347470457;-0.4352289943784198;-0.4352290398980895;0.38597561718072104;-0.45570996508992995;0.5972464771861036;0.9998526660800807
87.689886;1.0908072987046078;0.41668268305682266;0.38197461943407407;-0.500744406204171;-0.45907531962992426;1.0796642340582498;1.00002871863951;9.999018771585495;0.4167850025863049;-0.43522899424625305;-0.43522904023912584;0.3859759746531087;-0.45570996422269444;0.5972457392706495;0.9998532254763225
87.699886;1.0908063921002336;0.41668242445835585;0.3819751423627646;-0.5007444065326996;-0.45907531893880954;1.0796667810054743;1.0000291651246394;9.999018450882321;0.4167846499035505;-0.43522899410873894;-0.4352290405728867;0.3859763421050083;-0.45570996337958675;0.5972450099973082;0.9998537969060677
87.709886;1.090805437771165;0.4166821828322678;0.3819756424755412;-0.5007444068576701;-0.45907531825029024;1.0796692850306926;1.0000296803571267;9.999018640568693;0.41678428965002606;-0.43522899396699727;-0.43522904089956277;0.3859767186794918;-0.4557099625629139;0.5972442874600395;0.9998543772808075
87.719886;1.0908044407409396;0.4166819571967102;0.38197612092662714;-0.5007444071788089;-0.45907531756498143;1.0796717403923266;1.0000302651479367;9.999019314923597;0.41678392213668025;-0.43522899382231256;-0.43522904121989026;0.38597710277846176;-0.45570996177482553;0.5972435693703877;0.9998549634604651
87.729886;1.090803404764024;0.4166817463832326;0.3819765794264246;-0.5007444074960051;-0.459075316883529;1.0796741417581146;1.000030919434739;9.999020441957049;0.4167835474082349;-0.43522899367607865;-0.43522904153484626;0.3859774921606567;-0.45570996101715605;0.5972428531526134;0.999855552159794
87.739886;1.0908023314808408;0.416681549175766;0.3819770201402673;-0.5007444078094351;-0.4590753162063744;1.0796764847782094;1.0000316420413429;9.999021984033503;0.41678316523089237;-0.43522899352951766;-0.43522904184524913;0.38597788465612676;-0.45570996029143696;0.5972421362674779;0.9998561402234495
87.749886;1.090801220779831;0.41668136439383485;0.38197744537344497;-0.5007444081193748;-0.45907531553364844;1.0796787666424297;1.0000324312435445;9.99902390524141;0.416782775063417;-0.43522899338350673;-0.4352290421515943;0.385978278736112;-0.45570995959883726;0.5972414167257987;0.9998567250262677
87.759886;1.090800071653923;0.4166811910330814;0.38197785739517626;-0.5007444084258199;-0.4590753148652042;1.079680985855171;1.000033285809212;9.999026172711845;0.4167823760261155;-0.43522899323874187;-0.4352290424542027;0.38597867335704455;-0.4557099589401234;0.5972406932487416;0.9998573047445237
87.769886;1.0907988827113246;0.4166810284757857;0.3819782582695636;-0.5007444087282772;-0.45907531420081976;1.0796831417880763;1.000034205005187;9.999028744551559;0.4167819671103233;-0.4352289930960085;-0.43522904275354124;0.3859790675722908;-0.4557099583155428;0.597239965007312;0.9998578785196934
87.779886;1.0907976526422742;0.4166808767433555;0.38197864965909484;-0.5007444090259651;-0.4590753135404759;1.0796852348024248;1.0000351877995486;9.999031557781649;0.41678154737133055;-0.435228992956179;-0.43522904305040616;0.38597946051839105;-0.4557099577246927;0.5972392310272896;0.9998584465040877
87.789886;1.0907963812132808;0.4166807366035633;0.3819790329657466;-0.5007444093182469;-0.4590753128845017;1.0796872666566872;1.00003623287255;9.999034527645803;0.416781115831731;-0.4352289928198666;-0.43522904334571266;0.3859798518111762;-0.4557099571668618;0.5972384897920704;0.9998590099960211
87.799886;1.0907950701171798;0.41668060929645584;0.381979409531828;-0.5007444096047661;-0.45907531223347825;1.0796892402240434;1.0000373395071873;9.999037556153135;0.4167806713004347;-0.43522899268717447;-0.435229043640226;0.38598024179977697;-0.4557099566416347;0.5972377396827536;0.999859571970245
87.809886;1.0907937228588507;0.41668049616160185;0.38197978054740583;-0.5007444098852282;-0.45907531158808235;1.0796911580177884;1.000038507862633;9.999040546919028;0.4167802125215732;-0.4352289925578282;-0.4352290439345751;0.3859806312118;-0.4557099561490872;0.5972369795509411;0.9998601371288834
87.819886;1.090792344273661;0.4166803984517228;0.38198014712164097;-0.5007444101592714;-0.45907531094906084;1.0796930207710624;1.0000397382341277;9.999043418007725;0.416779738388016;-0.43522899243150187;-0.43522904422932923;0.38598102061199324;-0.45570995568963796;0.5972362086145333;0.9998607107932549
87.829886;1.09079094010408;0.416680317206224;0.38198051075097544;-0.5007444104263308;-0.4590753103172787;1.0796948278522327;1.0000410303393028;9.999046101380376;0.416779247712177;-0.4352289923080851;-0.4352290445250347;0.3859814102111754;-0.45570995526399655;0.5972354260961255;0.9998612973890963
87.839886;1.0907895163581192;0.4166802532375891;0.38198087366231565;-0.5007444106853747;-0.459075309693755;1.0796965789910857;1.0000423831673733;9.999048536464676;0.4167787389603656;-0.435228992187657;-0.43522904482228003;0.3859817999482562;-0.4557099548732395;0.5972346309737152;0.9998618994786456
87.849886;1.0907880789575743;0.4166802071761231;0.3819812386030188;-0.5007444109349762;-0.4590753090796499;1.0796982754663236;1.0000437950959866;9.999050669642683;0.41677821042915164;-0.4352289920701965;-0.4352290451215919;0.3859821896196766;-0.4557099545187386;0.5972338218973164;0.999862517890742
87.859886;1.0907866340159926;0.416680179380109;0.3819816081778166;-0.5007444111738218;-0.45907530847620215;1.079699919747193;1.0000452640585136;9.999052457233741;0.4167776604343426;-0.43522899195540105;-0.4352290454231802;0.38598257895375854;-0.455709954201944;0.5972329976635811;0.9998631525701951
87.869886;1.0907851877981734;0.41668016983364936;0.3819819842773698;-0.500744411401108;-0.45907530788473455;1.0797015140181396;1.0000467877970995;9.999053871663865;0.4167770871652982;-0.43522899184275604;-0.4352290457268777;0.38598296768847185;-0.4557099539242521;0.5972321581248344;0.9998638030750548
87.879886;1.0907837458094805;0.4166801781829562;0.3819823680726921;-0.5007444116164491;-0.4590753073068089;1.0797030592366061;1.0000483637497963;9.999054908553047;0.41677648864105143;-0.4352289917316841;-0.4352290460323099;0.3859833557376031;-0.4557099536869043;0.597231304644343;0.9998644683844388
87.889886;1.0907823122156874;0.4166802039748181;0.38198276038220585;-0.5007444118195389;-0.4590753067443523;1.0797045551038484;1.0000499883653944;9.999055584124209;0.41677586316584375;-0.4352289916216629;-0.43522904633907455;0.38598374333744456;-0.45570995349087323;0.5972304397098981;0.9998651470861181
87.899886;1.0907808902973273;0.4166802469385308;0.3819831619681002;-0.5007444120099971;-0.4590753061996498;1.0797060000296619;1.0000516568819735;9.999055922141041;0.4167752099014515;-0.4352289915124172;-0.4352290466469076;0.3859841309781041;-0.455709953336819;0.5972295662458705;0.9998658385755385
87.909886;1.0907794826483133;0.41668030696640873;0.38198357351711243;-0.5007444121873794;-0.4590753056753838;1.0797073913168296;1.0000533640246223;9.999055942081588;0.4167745288787296;-0.43522899140419236;-0.435229046955805;0.38598451911268794;-0.4557099532250039;0.5972286871639787;0.9998665435404245
87.919886;1.090778090928693;0.41668038389765666;0.38198399544755185;-0.5007444123512617;-0.45907530517459383;1.0797087256045776;1.0000551048200534;9.999055658455225;0.4167738205841041;-0.4352289912978107;-0.43522904726595546;0.38598490798407464;-0.4557099531552488;0.5972278051508099;0.9998672627221519
87.929886;1.090776716125425;0.41668047741078723;0.3819844279993102;-0.5007444125015851;-0.4590753047003122;1.0797099989089671;1.0000568747054261;9.999055085412792;0.4167730857848247;-0.435228991194508;-0.4352290475775513;0.3859852978028581;-0.4557099531271029;0.5972269225250095;0.999867995768506
87.939886;1.0907753587942801;0.41668058693706106;0.3819848714927496;-0.5007444126389777;-0.4590753042552466;1.0797112064522658;1.0000586688885122;9.999054232281292;0.41677232577833906;-0.43522899109579916;-0.43522904789056993;0.3859856890323346;-0.45570995314001417;0.5972260411093395;0.9998687412923444
87.949886;1.0907740188474047;0.4166807116592009;0.3819853262871831;-0.5007444127645511;-0.45907530384177264;1.0797123428518436;1.0000604820712649;9.999053096195931;0.41677154278005657;-0.43522899100332;-0.43522904820460184;0.38598608249905164;-0.45570995319335744;0.5972251622765716;0.9998694970264455
87.959886;1.090772695462041;0.41668085084731316;0.38198579266336696;-0.5007444128794836;-0.45907530346188763;1.0797134032672517;1.0000623087215623;9.999051669707933;0.41677074016264865;-0.4352289909185918;-0.435229048518899;0.3859864792155337;-0.4557099532864038;0.5972242871227958;0.9998702594780129
87.969886;1.0907713875666532;0.4166810041848966;0.38198627095284976;-0.5007444129849611;-0.4590753031170661;1.0797143849142006;1.0000641424684225;9.999049952426134;0.4167699225202798;-0.43522899084276345;-0.4352290488325048;0.3859868799903294;-0.4557099534182488;0.5972234162975911;0.9998710242925426
87.979886;1.0907700947963128;0.4166811716492211;0.38198676159308825;-0.5007444130821859;-0.4590753028082882;1.079715286770084;1.0000659751705272;9.999047947502069;0.41676909538798673;-0.4352289907765142;-0.4352290491443095;0.38598728514693587;-0.45570995358767247;0.5972225497284889;0.9998717876725752
87.989886;1.0907688181043438;0.41668135305021986;0.3819872649325639;-0.5007444131719914;-0.45907530253610784;1.0797161074649777;1.0000677976254368;9.999045655507112;0.41676826452565374;-0.435228990720336;-0.43522904945318236;0.3859876944171962;-0.45570995379297236;0.5972216871241096;0.9998725474713994
87.999886;1.090767559683806;0.41668154751569175;0.38198778111165776;-0.5007444132543968;-0.45907530230057775;1.079716843993949;1.000069600858104;9.999043076358728;0.41676743520628035;-0.4352289906749469;-0.4352290497581177;0.3859881069262741;-0.4557099540319665;0.5972208289228687;0.9998733033103963
88.009886;1.0907663230428646;0.4166817533473892;0.38198831007591;-0.5007444133285867;-0.45907530210139214;1.0797174925120232;1.0000713760694409;9.999040209187028;0.4167666116697224;-0.4352289906414316;-0.43522905005825435;0.38598852137856254;-0.45570995430224376;0.5972199765613954;0.999874055903684
88.019886;1.0907651132115472;0.416681968491879;0.3819888514684508;-0.5007444133932413;-0.4590753019384839;1.0797180500950532;1.0000731143149433;9.999037052313602;0.41676579675572867;-0.43522899062099024;-0.4352290503528691;0.385988936308129;-0.4557099546014263;0.597219132089565;0.9998748061845534
88.029886;1.0907639358486816;0.41668219118980065;0.38198940444000673;-0.5007444134470646;-0.4590753018124448;1.0797185154740636;1.0000748071497652;9.999033607645261;0.41676499211771706;-0.43522899061460796;-0.43522905064136874;0.38598935022705594;-0.45570995492729016;0.5972182975274793;0.9998755549663371
88.039886;1.090762795862003;0.416682420194347;0.38198996763502185;-0.5007444134893421;-0.45907530172420447;1.0797188880876245;1.0000764473879293;9.999029879210228;0.4167641989194907;-0.43522899062316395;-0.4352290509232538;0.3859897618117045;-0.4557099552778249;0.597217474207514;0.9998763030615625
88.049886;1.09076169701227;0.41668265457074743;0.3819905394024188;-0.500744413520045;-0.4590753016743907;1.079719167141557;1.0000780287438447;9.99902586659245;0.4167634183811608;-0.43522899064766984;-0.43522905119818683;0.38599017006591874;-0.45570995565122857;0.5972166629050919;0.9998770513523582
88.059886;1.090760642314216;0.41668289354745514;0.38199111793787655;-0.5007444135394095;-0.4590753016630723;1.0797193518095851;1.000079544699192;9.999021564274734;0.41676265202726004;-0.4352289906890202;-0.4352290514662555;0.38599057421992405;-0.45570995604581127;0.5972158645785498;0.9998778000966342
88.069886;1.090759634794255;0.41668313644632543;0.3819917011502133;-0.5007444135475293;-0.45907530168997385;1.079719441748573;1.0000809884154302;9.99901696795403;0.41676190178233236;-0.4352289907477351;-0.4352290517281535;0.3859909735329506;-0.4557099564599571;0.5972150805493075;0.9998785477177231
88.079886;1.09075867801289;0.4166833825265279;0.3819922865695208;-0.5007444135441075;-0.45907530175476163;1.0797194372628156;1.000082353851729;9.99901208215395;0.4167611697357718;-0.4352289908242175;-0.43522905198498346;0.38599136730779815;-0.45570995689220195;0.5972143120957355;0.9998792907137823
88.089886;1.090757775478062;0.41668363102645545;0.38199287160509293;-0.500744413528281;-0.4590753018571675;1.0797193396296803;1.0000836363364665;9.99900692099997;0.4167604576033604;-0.43522899091900724;-0.43522905223790986;0.38599175498010474;-0.45570995734127057;0.5972135601993095;0.9998800249695977
88.099886;1.0907569294692578;0.4166838813666786;0.3819934538241269;-0.5007444134988346;-0.4590753019969824;1.0797191518546527;1.0000848323075617;9.999001503490065;0.41675976646551793;-0.4352289910326248;-0.43522905248787336;0.3859921360079829;-0.4557099578060173;0.597212825874073;0.9998807466770783
88.109886;1.0907561405964;0.41668413304887947;0.38199403092384665;-0.5007444134546645;-0.459075302173992;1.079718878642395;1.000085939144975;9.99899585588926;0.41675909700137265;-0.4352289911653211;-0.43522905273530754;0.38599250957014564;-0.4557099582853419;0.597212110826936;0.9998814519362619
88.119886;1.0907554085147724;0.41668438521396284;0.3819946005905603;-0.5007444133949215;-0.45907530238781746;1.0797185252109756;1.0000869552234757;9.99899001576827;0.416758449678885;-0.4352289913169707;-0.4352290529800332;0.38599287439504226;-0.45570995877810544;0.5972114174261877;0.9998821365399705
88.129886;1.0907547329023533;0.4166846363478261;0.3819951604117388;-0.5007444133189214;-0.4590753026376868;1.0797180965882995;1.00008787977306;9.998984022812213;0.4167578244208428;-0.43522899148709376;-0.4352290532215211;0.3859932289637042;-0.45570995928297464;0.5972107477687475;0.9998827970472027
88.139886;1.0907541138336678;0.41668488449346086;0.38199570794061005;-0.5007444132260597;-0.45907530292249615;1.079717597680061;1.000088712505244;9.998977907884926;0.4167572201123253;-0.4352289916750137;-0.4352290534593734;0.3859935718499831;-0.4557099597981784;0.5972101031265873;0.9998834317199854
88.149886;1.0907535518379476;0.41668512752841474;0.38199624093121565;-0.5007444131157337;-0.4590753032411704;1.079717032941784;1.0000894533734639;9.998971696660087;0.41675663483357744;-0.43522899188011044;-0.4352290536936004;0.3859939020344042;-0.455709960321479;0.5972094844958141;0.999884040132018
88.159886;1.0907530477892726;0.4166853629706215;0.3819967572895082;-0.5007444129874387;-0.459075303592739;1.0797164062468958;1.00009010265384;9.998965419157155;0.4167560667294074;-0.4352289921019374;-0.4352290539244864;0.38599421909720855;-0.45570996085053295;0.5972088933616704;0.9998846227102776
88.169886;1.0907526024270775;0.4166855876964614;0.3819972547148714;-0.5007444128409881;-0.4590753039759614;1.0797157217041677;1.0000906614813716;9.998959112284217;0.4167555145486696;-0.43522899233993545;-0.43522905415235913;0.38599452292133213;-0.4557099613832049;0.5972083318118973;0.9998851811403304
88.179886;1.0907522156354788;0.4166857982537358;0.38199773075240046;-0.5007444126766297;-0.4590753043890479;1.0797149838321818;1.0000911325533635;9.998952815670352;0.4167549776634777;-0.4352289925930477;-0.4352290543774955;0.3859948131741766;-0.455709961917618;0.5972078022105386;0.9998857182873039
88.189886;1.090751885812932;0.41668599167156306;0.3819981832178904;-0.5007444124949718;-0.4590753048297793;1.0797141963684422;1.0000915200819398;9.998946565842829;0.4167544559407659;-0.43522899285972444;-0.4352290546000004;0.3859950892009055;-0.45570996245225026;0.5972073070043374;0.9998862372544067
88.199886;1.0907516101731662;0.41668616596092306;0.38199861025724297;-0.5007444122968476;-0.45907530529569057;1.0797133615303598;1.0000918288386007;9.998940389699898;0.41675394949072786;-0.43522899313820695;-0.4352290548196094;0.3859953501702467;-0.455709962985975;0.5972068487525837;0.9998867409859098
88.209886;1.0907513857909168;0.41668631987175464;0.38199901007890397;-0.500744412083362;-0.45907530578409556;1.0797124803842455;1.0000920631027912;9.998934297436728;0.41675345832310656;-0.43522899342679394;-0.43522905503574927;0.3859955951577306;-0.4557099635178279;0.597206429760691;0.9998872325208442
88.219886;1.0907512098225092;0.41668645245555525;0.38199938082124235;-0.5007444118559633;-0.4590753062921643;1.0797115531647667;1.0000922263117442;9.998928284590654;0.41675298225888313;-0.43522899372400037;-0.43522905524785055;0.3859958231754223;-0.45570996404671904;0.597206051199905;0.999887714837659
88.229886;1.0907510791777473;0.4166865629721197;0.38199972056641573;-0.5007444116162174;-0.4590753068171941;1.0797105795066024;1.0000923212719846;9.998922349809199;0.41675252119617306;-0.4352289940285838;-0.43522905545545604;0.3859960331649151;-0.45570996457128626;0.5972057127697292;0.9998881902231265
88.239886;1.0907509912359097;0.41668665081942147;0.3820000273938071;-0.5007444113654437;-0.459075307356765;1.0797095591384118;1.0000923501348666;9.998916511482744;0.4167520752464409;-0.4352289943394066;-0.43522905565814357;0.38599622410628087;-0.45570996509000194;0.5972054134063238;0.9998886600421765
88.249886;1.0907509450991049;0.41668671526035966;0.3820002992914548;-0.5007444111044621;-0.4590753079084711;1.0797084922850997;1.0000923142738398;9.99891080745412;0.4167516445794139;-0.43522899465523196;-0.43522905585556676;0.38599639526346746;-0.45570996560150323;0.5972051522125374;0.9998891249843629
88.259886;1.090750941507614;0.4166867552079949;0.38200053385614474;-0.500744410833399;-0.4590753084696818;1.079707379241726;1.0000922147033688;9.998905287724966;0.41675122942677345;-0.435228994974657;-0.4352290560476275;0.3859965463878955;-0.4557099661048263;0.5972049287618241;0.9998895851695183
88.269886;1.0907509810370073;0.41668676915322794;0.38200072826222653;-0.5007444105516929;-0.459075309037874;1.079706220051195;1.000092052773558;9.99890000736225;0.41675083027788284;-0.4352289952962108;-0.43522905623469055;0.385996677801328;-0.45570996659931823;0.5972047428131547;0.999890040300253
88.279886;1.0907510623904655;0.4166867552606293;0.3820008797223106;-0.5007444102584871;-0.45907530961115983;1.0797050148567517;1.0000918304828847;9.99889501943321;0.41675044786222915;-0.43522899561852085;-0.43522905641772225;0.38599679018619837;-0.4557099670843599;0.597204593959291;0.9998904900632154
88.289886;1.090751182461187;0.4166867116545939;0.3820009859622482;-0.5007444099531134;-0.4590753101883393;1.0797037642015608;1.0000915502020993;9.998890377425969;0.41675008291175236;-0.4352289959404423;-0.4352290565981415;0.3859968840502291;-0.4557099675592172;0.5972044813009438;0.9998909339941261
88.299886;1.0907513375325892;0.4166866366625755;0.38200104547129476;-0.5007444096354774;-0.45907531076853075;1.0797024689386214;1.0000912139134603;9.998886141215024;0.41674973606136134;-0.43522899626113354;-0.43522905677741175;0.3859969593208316;-0.4557099680231649;0.5972044030512033;0.9998913707188062
88.309886;1.09075152414234;0.4166865287412869;0.3820010576723586;-0.5007444093064427;-0.45907531135096374;1.0797011304974065;1.0000908224919018;9.998882373812348;0.4167494079670153;-0.4352289965801396;-0.4352290569567915;0.3859970155432913;-0.45570996847570816;0.597204356478587;0.9998917978720813
88.319886;1.090751739118484;0.4166863863231741;0.38200102281446596;-0.500744408967857;-0.4590753119351725;1.0796997517253908;1.0000903757283195;9.998879138816546;0.41674909939101856;-0.4352289968974035;-0.4352290571373866;0.38599705250139804;-0.45570996891671195;0.5972043384487215;0.9998922130367255
88.329886;1.0907519789966138;0.4166862080483477;0.382000941481513;-0.5007444086220026;-0.4590753125213274;1.0796983372830553;1.0000898726628211;9.998876502214397;0.41674881113610507;-0.43522899721317804;-0.43522905732019007;0.38599707052436344;-0.4557099693462817;0.5972043461713767;0.9998926144723637
88.339886;1.0907522396021516;0.41668599306236004;0.3820008142059276;-0.5007444082710488;-0.459075313110295;1.0796968930213273;1.0000893114463258;9.998874527644611;0.4167485439594465;-0.435228997527916;-0.4352290575060372;0.3859970702536121;-0.45570996976443573;0.5972043776604452;0.9998930008610859
88.349886;1.0907525164947118;0.4166857409426122;0.38200064144231966;-0.5007444079168875;-0.45907531370324106;1.0796954250122728;1.0000886892631162;9.998873269735373;0.41674829851722833;-0.43522899784211905;-0.4352290576956156;0.3859970523962414;-0.45570997017102116;0.5972044317328408;0.9998933705146501
88.359886;1.0907528058344809;0.41668545159013065;0.3820004237069247;-0.500744407561085;-0.4590753143012024;1.0796939386977549;1.0000880030812402;9.998872777563086;0.4167480750940816;-0.4352289981562203;-0.4352290578894235;0.3859970177518099;-0.4557099705659471;0.5972045078243663;0.9998937208830856
88.369886;1.0907531048237917;0.41668512531098684;0.3820001617524213;-0.5007444072048021;-0.45907531490504183;1.0796924381096848;1.0000872507975482;9.998873101456185;0.4167478732554162;-0.4352289984705668;-0.43522905808761453;0.3859969673598528;-0.4557099709492626;0.5972046060002989;0.9998940487517006
88.379886;1.0907534116862987;0.4166847629256651;0.38199985659446833;-0.50074440684887;-0.4590753155156444;1.0796909255867868;1.0000864316051832;9.998874286405862;0.41674769208037743;-0.4352289987852984;-0.43522905828996117;0.3859969024999868;-0.4557099713209998;0.597204726954405;0.9998943507403445
88.389886;1.0907537256725237;0.4166843658571302;0.38199950925440307;-0.500744406494057;-0.4590753161340795;1.0796894025910604;1.0000855453904862;9.998876355643446;0.41674753079392357;-0.43522899910009466;-0.43522905849598637;0.3859968244116474;-0.45570997168105654;0.5972048715786662;0.9998946237022835
88.399886;1.0907540468237882;0.41668393603503545;0.38199912048239715;-0.5007444061412822;-0.4590753167614966;1.0796878711739226;1.000084592313439;9.998879304875434;0.41674738904485636;-0.4352289994141027;-0.4352290587050593;0.38599673412325436;-0.45570997202912245;0.5972050403503504;0.9998948650606624
88.409886;1.0907543751956186;0.416683475568186;0.3819986907275532;-0.5007444057916184;-0.4590753173987509;1.079686334589346;1.0000835729788402;9.998883112624746;0.4167472669268791;-0.4352289997261309;-0.4352290589164615;0.38599663267731454;-0.45570997236455635;0.5972052331010165;0.9998950729252868
88.419886;1.0907547103065176;0.4166829865919312;0.3819982202379599;-0.5007444054461025;-0.45907531804613055;1.0796847963671996;1.0000824884180706;9.998887750957174;0.4167471649202589;-0.4352290000348237;-0.4352290591295084;0.3859965213345625;-0.4557099726864584;0.5972054491118602;0.9998952460894596
88.429886;1.090755051474331;0.4166824712720509;0.3819977091234468;-0.5007444051055325;-0.45907531870353685;1.0796832592472596;1.000081339692859;9.998893184888829;0.4167470834335091;-0.4352290003386756;-0.43522905934358086;0.38599640153090486;-0.45570997299405297;0.5972056871663896;0.9998953841897225
88.439886;1.0907553989166665;0.4166819315332171;0.3819971573678178;-0.5007444047704918;-0.45907531937096535;1.0796817255709006;1.0000801277912605;9.998899367822327;0.416747022226068;-0.43522900063602715;-0.4352290595580032;0.38599627482338894;-0.4557099732869363;0.597205945506055;0.999895487435606
88.449886;1.0907557546928746;0.41668136876206247;0.3819965647834937;-0.5007444044416016;-0.4590753200486378;1.0796801984875097;1.0000788541217762;9.99890624604859;0.4167469803602233;-0.43522900092527994;-0.4352290597719618;0.3859961428427377;-0.45570997356501775;0.5972062219697023;0.9998955559628138
88.459886;1.0907561225489102;0.41668078384777596;0.38199593105968604;-0.500744404119875;-0.45907532073666796;1.0796786823864744;1.000077521026113;9.998913771398573;0.416746956482774;-0.43522900120542196;-0.4352290599845085;0.38599600720264277;-0.45570997382854633;0.5972065147361939;0.9998955897579823
88.469886;1.0907565070308447;0.4166801772289192;0.3819952561191379;-0.5007444038069253;-0.45907532143493407;1.0796771826318516;1.000076131637509;9.99892190765546;0.4167469488367288;-0.4352290014763457;-0.4352290601945313;0.3859958694270108;-0.45570997407827013;0.5972068230023;0.9998955886304827
88.479886;1.090756912651897;0.41667954881537955;0.38199454037913705;-0.5007444035047289;-0.4590753221432761;1.0796757055428252;1.0000746892648569;9.998930625368454;0.41674695522793265;-0.4352290017384565;-0.4352290604006979;0.38599573088736167;-0.4557099743155155;0.5972071465357609;0.9998955518488029
88.489886;1.0907573432366209;0.416678898121139;0.3819937844618564;-0.5007444032152513;-0.4590753228615097;1.079674258357169;1.000073197126018;9.998939894989267;0.41674697340982764;-0.4352290019920986;-0.43522906060141026;0.3859955927726684;-0.45570997454221696;0.5972074848907535;0.9998954784716384
88.499886;1.090757801742251;0.41667822461199333;0.38199298886174465;-0.5007444029403272;-0.45907532358929526;1.0796728487024596;1.0000716586160594;9.998949685643534;0.4167470015002526;-0.43522900223754696;-0.4352290607948859;0.38599545601949;-0.45570997476074615;0.5972078371665418;0.9998953680944457
88.509886;1.0907582909510702;0.416677527984928;0.3819921539494313;-0.500744402681452;-0.4590753243261949;1.0796714838611;1.0000700772835722;9.99895996588453;0.41674703795751716;-0.435229002475327;-0.4352290609794627;0.3859953210510412;-0.45570997497347115;0.5972082017547249;0.9998952210264491
88.519886;1.0907588142048985;0.4166768081683855;0.38199127989678555;-0.5007444024394092;-0.4590753250716982;1.0796701698767068;1.0000684560864108;9.998970700294976;0.41674708133908217;-0.43522900270623927;-0.4352290611539388;0.38599518759360096;-0.45570997518249085;0.5972085760479902;0.9998950384225627
88.529886;1.0907593751634836;0.41667606511117383;0.3819903666009059;-0.5007444022142634;-0.45907532582503896;1.0796689108098054;1.0000667969052077;9.99898184812302;0.4167471302168442;-0.43522900293115335;-0.4352290613177064;0.38599505486675767;-0.4557099753897293;0.5972089566676756;0.9998948231405155
88.539886;1.0907599768799319;0.41667529866183006;0.3819894139944915;-0.5007444020056829;-0.4590753265851081;1.0796677088287567;1.00006510139155;9.998993372037736;0.4167471832520994;-0.4352290031509048;-0.43522906147066337;0.38599492186671974;-0.4557099755970429;0.5972093400373469;0.9998945805980045
88.549886;1.09076062100304;0.41667450859336475;0.38198842237873654;-0.5007444018130442;-0.4590753273504832;1.079666565015003;1.000063372434392;9.999005246708844;0.4167472392807862;-0.4352290033662526;-0.43522906161291947;0.38599478754675015;-0.45570997580623285;0.5972097227300637;0.9998943186442389
88.559886;1.0907613077546874;0.4166736946593103;0.3819873924537369;-0.5007444016353143;-0.4590753281194564;1.0796654804264745;1.0000616146286578;9.999017458857308;0.4167472974217437;-0.43522900357775984;-0.43522906174438447;0.3859946510404687;-0.4557099760191338;0.5972101014791587;0.9998940469819216
88.569886;1.09076203675536;0.4166728566481897;0.3819863251650844;-0.5007444014711298;-0.45907532889019476;1.0796644570912048;1.0000598335817272;9.999030003947125;0.4167473572374632;-0.43522900378571316;-0.43522906186460475;0.38599451189727907;-0.4557099762375882;0.5972104732376201;0.9998937764495734
88.579886;1.0907628080182339;0.4166719944105233;0.3819852213826708;-0.5007444013191275;-0.45907532966092907;1.079663498000598;1.000058035147675;9.999042881848737;0.41674741890229156;-0.4352290039902947;-0.4352290619728829;0.3859943702109564;-0.45570997646309397;0.5972108352714621;0.9998935173487978
88.589886;1.0907636221899153;0.4166711078644276;0.38198408174029314;-0.5007444011781972;-0.45907533042990706;1.079662605815314;1.0000562251508338;9.999056096134717;0.41674748325285765;-0.4352290041917729;-0.4352290620683665;0.3859942266233008;-0.45570997669645547;0.5972111851464187;0.9998932776862834
88.599886;1.090764479988038;0.41667019696729435;0.381982907080336;-0.5007444010475465;-0.4590753311952445;1.0796617819204832;1.000054409450235;9.999069658056449;0.41674755158151006;-0.43522900439035267;-0.4352290621501336;0.385994082137463;-0.4557099769377523;0.5972115211504245;0.9998930631996323
88.609886;1.0907653818935108;0.4166692617076504;0.381981699004793;-0.5007444009267603;-0.4590753319550441;1.0796610267630156;1.000052594156548;9.999083582266517;0.4167476253538795;-0.43522900458601377;-0.43522906221732804;0.3859939377407676;-0.45570997718649175;0.5972118430644463;0.9998928784126752
88.619886;1.090766328030676;0.4166683023191585;0.38198045978897793;-0.500744400815862;-0.4590753327077868;1.0796603405412164;1.0000507857825582;9.999097873923231;0.4167477060846927;-0.4352290047787178;-0.43522906226922814;0.3859937941193094;-0.45570997744167496;0.5972121523978308;0.999892726710474
88.629886;1.090767317589275;0.41666731961640774;0.38197919195453506;-0.5007444007152672;-0.45907533345250434;1.0796597235875356;1.000048990987061;9.999112523372775;0.41674779533675327;-0.4352290049687415;-0.435229062305193;0.38599365182533685;-0.45570997770174787;0.5972124520405814;0.9998926095837436
88.639886;1.0907683484449866;0.41666631497733664;0.3819778980576379;-0.5007444006256857;-0.4590753341884778;1.0796591766312404;1.0000472159701845;9.999127511604312;0.41674789474341345;-0.43522900515686336;-0.43522906232445374;0.3859935117393523;-0.4557099779647532;0.597212745622695;0.9998925266622287
88.649886;1.0907694176213025;0.41666529001954106;0.38197658066062806;-0.500744400547951;-0.45907533491497504;1.079658700967924;1.0000454661183984;9.999142816107268;0.41674800579996485;-0.4352290053443136;-0.4352290623259554;0.38599337515964544;-0.4557099782288108;0.5972130367279618;0.9998924770349932
88.659886;1.0907705226441344;0.4166642464362705;0.38197524237127667;-0.5007444004826966;-0.4590753356313769;1.0796582980622205;1.0000437459603566;9.999158412910942;0.4167481293895471;-0.4352290055324302;-0.435229062308466;0.3859932434175761;-0.4557099784925003;0.5972133285024702;0.9998924607086315
88.669886;1.0907716630374538;0.41666318585369344;0.38197388594780285;-0.5007444004299761;-0.45907533633729447;1.079657968627031;1.000042059103962;9.999174277744277;0.416748265568862;-0.43522900572221174;-0.4352290622707189;0.3859931175620291;-0.45570997875486013;0.597213623994351;0.9998924789132271
88.679886;1.0907728406607344;0.4166621095950462;0.3819725143825474;-0.5007444003891188;-0.45907533703243814;1.0796577121616062;1.0000404082530931;9.999190387512629;0.41674841387502914;-0.43522900591413644;-0.43522906221140134;0.3859929983496746;-0.4557099790152656;0.5972139266079898;0.9998925332963621
88.689886;1.0907740588148396;0.4166610186205793;0.3819711308197683;-0.5007444003590519;-0.45907533771648856;1.079657527419074;1.0000387951397964;9.999206722875863;0.41674857379935576;-0.43522900610821313;-0.43522906212913753;0.3859928863963726;-0.4557099792733728;0.5972142397647014;0.9998926253498538
88.699886;1.0907753209892095;0.41665991340675007;0.3819697384158793;-0.5007444003387428;-0.45907533838905656;1.0796574128541363;1.0000372202349939;9.999223272315444;0.4167487450243326;-0.43522900630395167;-0.43522906202243195;0.3859927822811615;-0.4557099795289618;0.5972145662662732;0.9998927569703983
88.709886;1.0907766299913162;0.4166587937590892;0.3819683403780087;-0.5007444003272762;-0.45907533904969106;1.0796573666313847;1.0000356828314139;9.999240033121142;0.41674892729814617;-0.4352290065004148;-0.4352290618895579;0.385992686506459;-0.45570997978173305;0.5972149083023126;0.9998929311039146
88.719886;1.0907779874789674;0.41665765904471075;0.38196693998900566;-0.5007444003237224;-0.45907533969809106;1.0796573867355053;1.0000341816456808;9.999257009369444;0.41674912023143823;-0.4352290066965716;-0.43522906172867465;0.3859925994203494;-0.45570998003129876;0.5972152675177598;0.9998931508366783
88.729886;1.0907793930672536;0.4166565085896755;0.38196554035402847;-0.5007444003270457;-0.4590753403344055;1.0796574708933493;1.0000327152153743;9.999274210863947;0.4167493234195375;-0.4352290068916392;-0.4352290615381387;0.38599252128313083;-0.45570998027717535;0.5972156446981558;0.9998934176671279
88.739886;1.090780843457064;0.416655341810511;0.381964144188095;-0.5007444003360532;-0.45907534095928415;1.0796576164412615;1.000031281813803;9.999291650474278;0.41674953675474763;-0.43522900708504625;-0.4352290613166356;0.3859924524655426;-0.4557099805185571;0.5972160397228702;0.9998937311032423
88.749886;1.0907823330180932;0.41665415840980147;0.3819627539310524;-0.5007444003495441;-0.45907534157372504;1.0796578205121752;1.0000298792554552;9.999309343055446;0.41674976052974;-0.4352290072761041;-0.43522906106305875;0.38599239365918914;-0.45570998075422925;0.5972164518571507;0.9998940895653639
88.759886;1.090783855399126;0.41665295896131876;0.38196137171680583;-0.5007444003666104;-0.45907534217884727;1.0796580801333604;1.0000285049281818;9.999327307309391;0.4167499952955429;-0.43522900746381993;-0.43522906077644324;0.38599234611075256;-0.45570998098288346;0.5972168798985809;0.9998944912232777
88.769886;1.0907854048057775;0.41665174544658307;0.38195999908200007;-0.5007444003867414;-0.4590753427756343;1.0796583925359415;1.0000271562141494;9.999345563891676;0.4167502416109179;-0.43522900764698563;-0.43522906045615817;0.3859923116481639;-0.45570998120348694;0.5972173221575582;0.999894934409103
88.779886;1.0907869763886886;0.41665052108970557;0.3819586371235584;-0.5007444004097032;-0.4590753433648642;1.0796587555842685;1.0000258306895524;9.999364135187358;0.41675049965685734;-0.43522900782430146;-0.4352290601020673;0.38599229229436405;-0.45570998141531066;0.5972177765623093;0.9998954176354093
88.789886;1.0907885661073609;0.4166492895869215;0.3819572869884737;-0.5007444004354029;-0.45907534394729205;1.0796591677059681;1.0000245254691706;9.99938304816103;0.41675076893177665;-0.43522900799454695;-0.43522905971437725;0.3859922898086414;-0.45570998161764387;0.5972182410904978;0.9998959392702966
88.799886;1.0907901705724354;0.4166480543816668;0.3819559499966352;-0.5007444004638609;-0.45907534452384857;1.0796596275154857;1.0000232366997035;9.9994023302463;0.41675104856472445;-0.4352290081568377;-0.43522905929348715;0.385992305458413;-0.45570998180954486;0.5972187142407641;0.999896497363664
88.809886;1.0907917863492562;0.41664681832062056;0.38195462753151593;-0.5007444004952936;-0.4590753450957215;1.0796601333745903;1.000021960133961;9.999421999676448;0.4167513379759703;-0.4352290083107169;-0.43522905884013374;0.3859923400235391;-0.4557099819899605;0.5972191949494633;0.9998970896598466
88.819886;1.0907934089849833;0.4166455836560164;0.381953320934098;-0.5007444005301402;-0.45907534566429525;1.0796606834925049;1.000020691746446;9.999442058643565;0.41675163698893164;-0.4352290084559305;-0.4352290583554741;0.3859923939690439;-0.4557099821580496;0.5972196822390463;0.9998977135850665
88.829886;1.0907950334119179;0.4166443523096943;0.3819520313715247;-0.5007444005690198;-0.45907534623097407;1.0796612765958638;1.0000194273232887;9.999462492534443;0.4167519453974401;-0.43522900859217767;-0.435229057840832;0.38599246772767554;-0.45570998231328164;0.5972201752869795;0.9998983668247561
88.839886;1.0907966556102218;0.4166431262371216;0.38195075986931365;-0.500744400612683;-0.4590753467971732;1.079661911939584;1.0000181618217567;9.999483276175805;0.41675226262120657;-0.4352290087192955;-0.4352290572974775;0.38599256196889337;-0.4557099824552958;0.5972206735704588;0.9998990483469076
88.849886;1.0907982733495123;0.41664190771498577;0.3819495074651794;-0.5007444006618388;-0.45907534736460287;1.0796625887482827;1.0000168894975496;9.999504384437808;0.41675258760204514;-0.4352290088376736;-0.4352290567267195;0.38599267756837347;-0.45570998258371376;0.5972211766116436;0.9998997587540067
88.859886;1.0907998854660368;0.4166406995492313;0.38194827529849396;-0.5007444007169702;-0.45907534793545196;1.0796633060394032;1.0000156043633994;9.999525798853071;0.4167529190026773;-0.4352290089482493;-0.43522905613011953;0.38599281526270973;-0.45570998269813623;0.597221683651994;0.9999004999581891
88.869886;1.090801491523865;0.4166395052141401;0.38194706467204986;-0.5007444007783187;-0.45907534851215215;1.0796640628589114;1.0000143004161128;9.999547506163932;0.4167532558157997;-0.43522900905220835;-0.435229055509657;0.3859929753265493;-0.4557099827985122;0.5972221935083013;0.999901274519203
88.879886;1.0908030923128498;0.4166383287371405;0.3819458770923381;-0.5007444008458272;-0.45907534909694253;1.079664858581211;1.0000129716214126;9.999569489800924;0.4167535977649871;-0.43522900915092355;-0.43522905486788127;0.3859931574609169;-0.45570998288536696;0.5972227045132308;0.9999020846859284
88.889886;1.0908046898015085;0.41663717442938686;0.3819447143556927;-0.500744400919065;-0.45907534969158176;1.0796656928519548;1.0000116117234714;9.999591718145926;0.41675394503501384;-0.43522900924598695;-0.4352290542079395;0.3859933610297847;-0.4557099829594461;0.5972232146038747;0.9999029318779823
88.899886;1.0908062864374355;0.4166360468480543;0.3819435787343685;-0.5007444009973955;-0.4590753502973048;1.079666565612573;1.0000102143476115;9.99961413925465;0.41675429784450896;-0.435229009339087;-0.43522905353325786;0.3859935855958654;-0.45570998302136556;0.5972237216334008;0.9999038171274085
88.909886;1.0908078847444151;0.4166349507605577;0.3819424729697023;-0.5007444010802724;-0.4590753509149632;1.0796674777502375;1.0000087734953664;9.999636686290465;0.4167546562475328;-0.4352290094318946;-0.43522905284706676;0.3859938312610267;-0.45570998307172733;0.5972242235959961;0.9999047418338152
88.919886;1.0908094872760257;0.41663389061092726;0.3819413999253288;-0.5007444011673025;-0.4590753515451685;1.079668431036992;1.000007283521126;9.999659284767306;0.4167550201685161;-0.4352290095260054;-0.43522905215217284;0.38599409853860195;-0.45570998311134214;0.5972247185536879;0.9999057081299325
88.929886;1.090811096281248;0.41663286973602304;0.38194036217622224;-0.5007444012580888;-0.4590753521882032;1.0796694267121871;1.0000057386598338;9.999681854683732;0.41675538963634645;-0.435229009622792;-0.4352290514510236;0.38599438809755143;-0.45570998314118333;0.5972252045600641;0.9999067187825355
88.939886;1.0908127128263465;0.4166318901739215;0.38193936169618425;-0.5007444013523012;-0.45907535284382023;1.0796704646976292;1.0000041333255727;9.99970431535759;0.41675576480879684;-0.43522900972320466;-0.43522905074585716;0.38599470078384346;-0.45570998316212497;0.5972256796693828;0.9999077768131136
88.949886;1.0908143357972842;0.41663095338115796;0.3819383997458572;-0.5007444014499066;-0.45907535351134965;1.0796715443088645;1.0000024630894866;9.999726594733868;0.41675614552736895;-0.4352290098277805;-0.43522905003873663;0.3859950377720236;-0.4557099831747288;0.5972261419592375;0.9999088851886784
88.959886;1.0908159615221498;0.41663006095725835;0.38193747705633074;-0.5007444015511573;-0.4590753541900402;1.0796726652600073;1.0000007254441778;9.99974863070737;0.4167565309910525;-0.4352290099370141;-0.43522904933150763;0.3859954004981342;-0.4557099831793249;0.597226589871021;0.9999100464991948
88.969886;1.090817584521588;0.4166292145294668;0.3819365939734832;-0.5007444016563721;-0.4590753548792365;1.0796738283454068;0.9999989202349278;9.999770363762359;0.416756920114852;-0.4352290100517722;-0.4352290486259542;0.385995790369553;-0.4557099831763993;0.597227022690982;0.9999112625364761
88.979886;1.0908191991221696;0.4166284151830731;0.381935750374243;-0.5007444017657089;-0.45907535557842266;1.0796750352810938;0.999997049781803;9.99979173223231;0.41675731214960665;-0.43522901017323845;-0.43522904792414663;0.38599620851964733;-0.4557099831668146;0.5972274403489116;0.9999125341821068
88.989886;1.0908208007566607;0.41662766322552164;0.3819349457579212;-0.5007444018792184;-0.45907535628717533;1.079676287546342;0.9999951186390986;9.999812674022198;0.41675770686095215;-0.4352290103025648;-0.43522904722862954;0.38599665594750177;-0.4557099831515249;0.5972278428809542;0.9999138613209287
88.999886;1.0908223860858077;0.4166269585433199;0.3819341796330373;-0.5007444019971733;-0.45907535700491026;1.0796775854633405;0.9999931331294294;9.999833129366923;0.41675810428076876;-0.4352290104408532;-0.43522904654223515;0.3859971337759989;-0.4557099831312969;0.597228230643421;0.999915242734097
89.009886;1.0908239525092718;0.41662630115211596;0.3819334518506166;-0.5007444021200972;-0.459075357730693;1.0796789281974555;0.9999911002854047;9.999853042735984;0.4167585044395345;-0.4352290105893592;-0.43522904586764416;0.38599764304888123;-0.4557099831068115;0.5972286045975905;0.9999166764910561
89.019886;1.0908254978507053;0.4166256913967227;0.3819327627014043;-0.50074440224845;-0.4590753584633478;1.0796803142875793;0.9999890263504675;9.9998723659364;0.41675890713548464;-0.4352290107494806;-0.435229045207026;0.38599818437724237;-0.4557099830788452;0.5972289658259863;0.9999181603275702
