time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.029886;1.0908270199602823;0.41662512977959787;0.3819321126678452;-0.5007444023825662;-0.4590753592015456;1.0796817422606988;0.9999869164753358;9.999891059321513;0.4167593117216262;-0.4352290109227157;-0.435229044561903;0.3859987579798376;-0.455709983048432;0.5972293153406522;0.9999196916185534
89.039886;1.0908285159407172;0.41662461682169216;0.3819315018901299;-0.5007444025229005;-0.4590753599437075;1.0796832104280885;0.9999847754687023;9.999909090432634;0.4167597172824189;-0.43522901111078055;-0.4352290439331616;0.3859993638696825;-0.4557099830169692;0.5972296546995315;0.9999212674395749
89.049886;1.090829981924739;0.41662415313118933;0.3819309298653698;-0.5007444026701563;-0.4590753606880441;1.079684715860711;0.9999826076916223;9.999926433980374;0.41676012320234757;-0.43522901131567704;-0.4352290433211236;0.3860000018462617;-0.45570998298600435;0.5972299864745452;0.9999228845927803
89.059886;1.0908314142134556;0.4166237393836248;0.3819303955598288;-0.5007444028252231;-0.4590753614328689;1.0796862542542514;0.9999804168409583;9.999943073018247;0.4167605294318918;-0.4352290115396305;-0.4352290427255204;0.3860006714862311;-0.4557099829569394;0.5972303141514117;0.999924539265983
89.069886;1.0908328104802663;0.4166233760880869;0.3819298975065568;-0.5007444029891496;-0.4590753621769187;1.0796878212631797;0.999978207172148;9.999958999075188;0.4167609360865363;-0.43522901178489065;-0.4352290421454237;0.3860013723088571;-0.45570998293101056;0.597230641859036;0.9999262270836412
89.079886;1.090834169344563;0.41662306335416066;0.3819294338352402;-0.5007444031632146;-0.4590753629194405;1.0796894139300903;0.9999759846959377;9.999974211846391;0.4167613427956744;-0.4352290120533742;-0.4352290415793842;0.38600210398763535;-0.45570998290936177;0.5972309740433759;0.9999279439097345
89.089886;1.0908354890931466;0.41662280067780905;0.38192900264862606;-0.5007444033489092;-0.4590753636600879;1.079691031098686;0.999973756775317;9.999988718228378;0.4167617484789907;-0.43522901234636935;-0.43522904102582116;0.38600286647311216;-0.4557099828930198;0.5972313149010108;0.9999296865082841
89.099886;1.090836767174591;0.41662258683233533;0.38192860259714195;-0.5007444035477476;-0.4590753643988064;1.0796926728902025;0.9999715311515833;10.000002528247721;0.4167621517357553;-0.43522901266450376;-0.43522904048348277;0.3860036598934889;-0.4557099828827896;0.5972316678020924;0.9999314523856608
89.109886;1.0908380001548361;0.41662242009959105;0.38192823290529215;-0.5007444037610372;-0.4590753651358233;1.0796943398058856;0.9999693156050787;10.000015648306992;0.4167625513460226;-0.4352290130078333;-0.43522903995174517;0.386004484203277;-0.455709982879162;0.5972320351996996;0.9999332386348025
89.119886;1.090839183534065;0.4166222985879445;0.38192789290837076;-0.5007444039896978;-0.4590753658716087;1.079696032212681;0.9999671179297173;10.00002807610588;0.4167629463603357;-0.4352290133759154;-0.4352290394306323;0.3860053388513512;-0.4557099828823856;0.5972324189486824;0.9999350406471188
89.129886;1.0908403121559398;0.41662222023760553;0.3819275818901645;-0.5007444042342096;-0.4590753666065956;1.079697750417054;0.9999649455580409;10.00003980269833;0.4167633357576134;-0.4352290137678619;-0.4352290389205722;0.3860062227648461;-0.45570998289270537;0.59723282055453;0.999936852272724
89.139886;1.0908413815162215;0.4166221827334312;0.38192729908713385;-0.5007444044948062;-0.45907536734087623;1.0796994946691123;0.9999628049017796;10.000050818815032;0.41676371821037156;-0.43522901418228827;-0.43522903842213173;0.38600713458670965;-0.45570998291067316;0.5972332412044312;0.9999386673945475
89.149886;1.0908423887796872;0.4166221837230541;0.38192704334800964;-0.5007444047717445;-0.45907536807424304;1.0797012650409386;0.9999607010372502;10.00006111687367;0.416764092403683;-0.43522901461733626;-0.43522903793591733;0.38600807278104704;-0.45570998293744075;0.5972336816038307;0.9999404815312272
89.159886;1.0908433324879814;0.4166222210259846;0.381926812761973;-0.5007444050652887;-0.459075368806383;1.0797030611199498;0.9999586384382865;10.00007069184512;0.4167644575457186;-0.43522901507104444;-0.4352290374623813;0.3860090354168708;-0.4557099829747801;0.5972341418618148;0.9999422924702589
89.169886;1.090844211776105;0.41662229232061304;0.38192660457144484;-0.5007444053754315;-0.4590753695368646;1.0797048812557923;0.999956622653064;10.000079546637963;0.41676481345473754;-0.4352290155417737;-0.4352290370014937;0.38601002015890085;-0.45570998302469495;0.5972346215799655;0.9999440997855442
89.179886;1.0908450263440266;0.4166223947419764;0.38192641540978645;-0.5007444057017166;-0.4590753702651096;1.079706722284748;0.9999546613359257;10.000087696036251;0.4167651602176111;-0.435229016028179;-0.4352290365526091;0.3860110249738907;-0.45570998308894106;0.5972351197537369;0.9999459037590688
89.189886;1.0908457768077153;0.4166225250458925;0.38192624186041907;-0.5007444060432681;-0.4590753709905879;1.0797085802054056;0.999952763402512;10.00009516333893;0.41676549795932083;-0.43522901652869583;-0.43522903611454183;0.38601204877196954;-0.45570998316877803;0.5972356345891945;0.9999477042646405
89.199886;1.0908464646634264;0.4166226800730144;0.38192608086760904;-0.500744406398881;-0.4590753717129771;1.0797104508555417;0.999950937218219;10.000101972183057;0.4167658270489175;-0.4352290170411326;-0.435229035685797;0.38601309110112403;-0.4557099832649406;0.5972361636949882;0.999949499948905
89.209886;1.0908470924608984;0.41662285705057533;0.38192592960827126;-0.5007444067670355;-0.4590753724321076;1.0797123299014393;0.9999491895964956;10.00010814126382;0.4167661483628065;-0.43522901756290777;-0.4352290352649762;0.38601415154052043;-0.45570998337778695;0.5972367045008748;0.9999512883848783
89.219886;1.0908476641927514;0.41662305374049535;0.3819257852088799;-0.500744407145885;-0.45907537314782376;1.079714212669703;0.9999475257925262;10.000113687960084;0.4167664631830926;-0.4352290180915146;-0.435229034850984;0.38601522962935436;-0.4557099835075801;0.5972372545375105;0.9999530675533194
89.229886;1.090848184532994;0.41662326855751647;0.3819256447213476;-0.5007444075333465;-0.4590753738598867;1.0797160946076627;0.9999459494011954;10.000118634207551;0.41676677295154363;-0.43522901862453417;-0.4352290344427699;0.3860163251530115;-0.45570998365462123;0.597237811411089;0.9999548372434415
89.239886;1.0908486573628038;0.41662350063961734;0.3819255051472274;-0.5007444079273246;-0.4590753745679522;1.0797179719049042;0.9999444624251822;10.000123002747925;0.41676707914185074;-0.43522901915941126;-0.43522903403898755;0.3860174383215655;-0.4557099838190878;0.5972383726228527;0.9999565992243773
89.249886;1.0908490854884516;0.416623749715541;0.381925363471917;-0.5007444083260705;-0.45907537527153724;1.0797198414388245;0.9999430660527734;10.000126808871569;0.4167673830955306;-0.435229019693491;-0.4352290336379638;0.3860185696338248;-0.45570998400088275;0.5972389354085867;0.9999583570093169
89.259886;1.0908494713780315;0.41662401576190655;0.3819252169874251;-0.5007444087284607;-0.45907537596992437;1.0797216999762882;0.9999417610365566;10.00013005872542;0.4167676858293897;-0.4352290202242171;-0.4352290332379859;0.3860197195832;-0.455709984199675;0.5972394967139368;0.9999601155707684
89.269886;1.0908498171730894;0.4166242987306176;0.38192506361593037;-0.5007444091339116;-0.4590753766620586;1.0797235433906904;0.999940547304505;10.0001327523876;0.41676798811895693;-0.435229020749195;-0.4352290328376641;0.3860208884750398;-0.4557099844149535;0.5972400535321601;0.9999618807556638
89.279886;1.0908501241567592;0.4166245985739286;0.38192490192822576;-0.5007444095420206;-0.45907537734649356;1.0797253669699947;0.9999394240242088;10.000134887642874;0.4167682907469022;-0.4352290212662602;-0.43522903243602523;0.3860220762817328;-0.4557099846460294;0.5972406033433961;0.9999636585402876
89.289886;1.0908503934656268;0.4166249153566447;0.3819247309453822;-0.5007444099521731;-0.45907537802146214;1.079727166155212;0.9999383902527772;10.000136463661848;0.41676859438867064;-0.4352290217737898;-0.43522903203228114;0.38602328238637373;-0.4557099848920879;0.597241144269219;0.9999654538273541
89.299886;1.0908506275234877;0.41662524919373306;0.38192454984292235;-0.5007444103632568;-0.4590753786850918;1.0797289364597837;0.9999374453224161;10.000137484153331;0.4167688992020642;-0.43522902227097227;-0.4352290316254246;0.3860255055157748;-0.45570998515232564;0.5972423213524608;0.999967269338693
89.309886;1.0908508302125346;0.4166256001827132;0.3819243580258686;-0.5007444107735901;-0.45907537933549675;1.079730673166379;0.9999365889512968;10.0001379582341;0.4167692047478282;-0.43522902275769526;-0.4352290312138003;0.3860267441142358;-0.4557099854261263;0.597242840948838;0.9999691054913158
89.319886;1.0908510061677912;0.4166259683950507;0.38192415563151055;-0.500744411181119;-0.4590753799706593;1.0797323716582061;0.9999358213231689;10.000137896074666;0.4167695101588786;-0.43522902323426405;-0.4352290307949994;0.38602799668249566;-0.455709985713133;0.5972433484981131;0.9999709605478585
89.329886;1.0908511606369076;0.41662635383999913;0.38192394362707743;-0.5007444115837494;-0.4590753805884846;1.079734028308709;0.9999351429199417;10.00013730246596;0.41676981410594927;-0.4352290237012384;-0.43522903036626265;0.38602926164484686;-0.4557099860130937;0.5972438431803689;0.9999728308918221
89.339886;1.0908512993964972;0.41662675641569197;0.38192372328148566;-0.500744411979451;-0.4590753811869877;1.079735641292654;0.9999345540267829;10.000136178575822;0.4167701148657725;-0.4352290241593302;-0.43522902992501855;0.3860305371042672;-0.4557099863256016;0.5972443242990382;0.999974712235359
89.349886;1.0908514278394255;0.4166271758034395;0.3819234956198615;-0.5007444123660824;-0.4590753817641936;1.0797372104546628;0.999934054570084;10.000134534480035;0.416770410823757;-0.43522902460928553;-0.4352290294691677;0.3860318210787104;-0.4557099866499814;0.5972447913670781;0.999976601075837
89.359886;1.0908515501189904;0.4166276114992356;0.38192326116320785;-0.5007444127413835;-0.45907538231787115;1.079738736204291;0.9999336446500924;10.00013239935765;0.4167707010665757;-0.435229025051888;-0.43522902899719385;0.38603311201902557;-0.45570998698539333;0.5972452441225875;0.9999784949033751
89.369886;1.0908516691721484;0.41662806300254096;0.3819230199612807;-0.500744413103241;-0.4590753828454431;1.0797402184493858;0.9999333249261104;10.000129818556221;0.4167709855454619;-0.43522902548808784;-0.43522902850829337;0.38603440870575667;-0.455709987331048;0.5972456821167225;0.9999803911438331
89.379886;1.090851787232755;0.4166285297296858;0.38192277178944045;-0.5007444134499544;-0.45907538334402836;1.0797416563027622;0.9999330963299408;10.000126842917258;0.41677126474641657;-0.43522902591903545;-0.4352290280024313;0.38603570953040484;-0.4557099876863269;0.5972461041742837;0.9999822861709092
89.389886;1.0908519062655473;0.4166290108186923;0.3819225162671381;-0.5007444137803444;-0.4590753838104256;1.07974304833431;0.9999329595948315;10.000123524820403;0.41677153924513777;-0.4352290263459773;-0.435229027480076;0.3860370121135294;-0.4557099880506561;0.5972465080889816;0.9999841751145974
89.399886;1.0908520279592488;0.4166295053197902;0.3819222530000935;-0.5007444140937115;-0.4590753842411665;1.0797443926996477;0.9999329151806882;10.000119924397097;0.41677180933463515;-0.4352290267700654;-0.43522902694169285;0.3860383134895365;-0.4557099884232647;0.597246890457096;0.9999860520762099
89.409886;1.0908521534491549;0.41663001251810877;0.38192198176904346;-0.5007444143897214;-0.4590753846327926;1.07974568698807;0.9999329637737561;10.000116112764266;0.4167720748176592;-0.4352290271920857;-0.4352290263874768;0.38603961033476486;-0.4557099888031196;0.597247246876761;0.9999879105470576
89.419886;1.0908522831449199;0.4166305320811842;0.3819217025149694;-0.5007444146683147;-0.45907538498216993;1.079746928688996;0.9999331067643968;10.000112168828794;0.4167723351031254;-0.43522902761238846;-0.43522902581740275;0.386040898896533;-0.45570998918902844;0.5972475726896094;0.9999897444386514
89.429886;1.090852416578457;0.41663106412886053;0.38192141535359286;-0.5007444149297635;-0.4590753852867595;1.0797481165903464;0.9999333459184532;10.000108176151501;0.4167725893900536;-0.4352290280311647;-0.4352290252313017;0.38604217483697945;-0.4557099895796911;0.5972478634803301;0.9999915491878246
89.439886;1.0908525523267107;0.41663160898747414;0.3819211208861849;-0.50074441517483;-0.4590753855449501;1.0797492514621296;0.999933682595245;10.000104218036414;0.41677283666382164;-0.4352290284486228;-0.4352290246289641;0.3860434334622411;-0.4557099899738022;0.5972481150510666;0.9999933215331924
89.449886;1.0908526881552973;0.416632166538925;0.38192082032747426;-0.5007444154046902;-0.4590753857562412;1.0797503351957676;0.9999341172065348;10.00010037351936;0.41677307573451994;-0.435229028864865;-0.4352290240102223;0.38604467031593215;-0.45570999037029025;0.5972483238899434;0.9999950582939874
89.459886;1.0908528209396406;0.41663273595160016;0.3819205150989815;-0.5007444156205965;-0.459075385921032;1.0797513699611985;0.9999346486843951;10.000096719523034;0.41677330555696795;-0.43522902927984536;-0.43522902337501684;0.38604588167950493;-0.45570999076834623;0.5972484880271146;0.9999967558322438
89.469886;1.0908529464044705;0.41663331610947935;0.3819202063382267;-0.5007444158237012;-0.45907538604041426;1.0797523578770953;0.999935274031233;10.000093333254211;0.416773525582295;-0.43522902969345684;-0.43522902272357195;0.3860470646666518;-0.45570999116722694;0.5972486070223714;0.9999984106560856
89.479886;1.0908530597012702;0.4166339059344417;0.381919894648326;-0.5007444160151668;-0.459075386116243;1.0797533001747093;0.9999359887239908;10.00009029303463;0.41677373596553996;-0.43522903010553027;-0.43522902205641945;0.38604821698094344;-0.4557099915662442;0.5972486810498252;1.0000000202977424
89.489886;1.0908531572374576;0.4166345043034122;0.38191957991789793;-0.5007444161962439;-0.4590753861509391;1.079754196351519;0.9999367877815366;10.000087681494135;0.416773937586382;-0.4352290305157558;-0.4352290213741732;0.3860493365672706;-0.45570999196496864;0.5972487099225798;1.000001583252245
89.499886;1.0908532382951397;0.4166351100511956;0.38191926125967884;-0.5007444163682343;-0.4590753861469543;1.0797550444449369;0.999937666397829;10.000085584928033;0.4167741318554496;-0.43522903092349413;-0.43522902067739155;0.386050421254669;-0.4557099923633034;0.5972486929091697;1.0000030979318246
89.509886;1.0908533044831463;0.41663572220843775;0.38191893726812903;-0.5007444165324829;-0.45907538610652104;1.0797558421484978;0.99993861988959;10.000084084710595;0.41677432054547214;-0.43522903132756224;-0.43522901996662244;0.3860514685869136;-0.45570999276135715;0.5972486296007288;1.0000045621079219
89.519886;1.090853357957249;0.41663634029299196;0.38191860642426034;-0.5007444166903419;-0.45907538603181386;1.0797565874988517;0.9999396440137065;10.000083248791437;0.41677450579826114;-0.4352290317262188;-0.4352290192424852;0.38605247596947606;-0.45570999315950594;0.5972485205865254;1.0000059733506537
89.529886;1.0908534009411617;0.4166369644143247;0.38191826736979767;-0.5007444168432565;-0.4590753859252217;1.0797572784961889;0.9999407358304386;10.000083128611303;0.416774690092542;-0.4352290321173547;-0.4352290185057543;0.3860534408020692;-0.4557099935586675;0.597248366969991;1.0000073294795142
89.539886;1.0908534360486655;0.4166375950416097;0.38191791905264466;-0.5007444169930194;-0.45907538578944573;1.0797579126309267;0.9999418934878167;10.000083758429787;0.41677487590206114;-0.4352290324987642;-0.43522901775732237;0.3860543604308959;-0.45570999396027534;0.5972481697001917;1.0000086282752192
89.549886;1.0908534654893562;0.4166382327438235;0.3819175608400501;-0.5007444171416826;-0.4590753856273437;1.0797584870515844;0.9999431148734739;10.000085153337086;0.41677506527077846;-0.4352290328683008;-0.4352290169979551;0.3860552321765613;-0.4557099943659152;0.5972479298162218;1.0000098668912614
89.559886;1.0908534896311397;0.4166388781873;0.38191719258485474;-0.5007444172911413;-0.45907538544171245;1.0797589987761858;0.9999443970952334;10.000087306991881;0.4167752597949424;-0.4352290332237649;-0.4352290162282136;0.3860560534041418;-0.45570999477697505;0.5972476489631231;1.0000110416202752
89.569886;1.0908535065119094;0.41663953217037064;0.381916814541722;-0.5007444174429413;-0.45907538523517893;1.0797594449496966;0.99994573703325;10.000090193636881;0.4167754608431213;-0.435229033562798;-0.4352290154488114;0.386056821474482;-0.4557099951943708;0.5972473291406953;1.000012148111135
89.579886;1.090853512823802;0.4166401954781195;0.38191642711101453;-0.5007444175983454;-0.4590753850101728;1.0797598234713184;0.9999471317292771;10.000093777621341;0.41677566949593053;-0.43522903388307504;-0.43522901466096536;0.38605753373822316;-0.4557099956184436;0.5972469723110515;1.000013182513971
89.589886;1.0908535056341455;0.4166408685959851;0.38191603064406454;-0.5007444177585052;-0.45907538476887766;1.0797601333946596;0.9999485781719019;10.00009802472868;0.4167758863359836;-0.4352290341824345;-0.43522901386638524;0.3860581875987085;-0.45570999604912293;0.5972465806690265;1.0000141428876557
89.599886;1.0908534837617685;0.41664155150094884;0.38191562545836477;-0.5007444179246677;-0.4590753845132669;1.079760375008858;0.9999500727233245;10.00010290517988;0.416776111565966;-0.43522903445868955;-0.435229013067047;0.3860587805367595;-0.4557099964860311;0.5972461567333414;1.0000150289865275
89.609886;1.0908534482669041;0.4166422438011533;0.38191521183784466;-0.5007444180981833;-0.45907538424529815;1.0797605496175977;0.9999516106823242;10.000108390234663;0.41677634528824675;-0.4352290347095865;-0.4352290122649052;0.3860593102234001;-0.455709996928451;0.5972457027089255;1.0000158409657627
89.619886;1.0908534020160934;0.4166429448699388;0.3819147899573513;-0.5007444182801926;-0.4590753839670193;1.0797606585783275;0.9999531865113447;10.000114451109553;0.41677658748114116;-0.4352290349330882;-0.43522901146180526;0.3860597746705414;-0.45570999737538415;0.5972452201222611;1.0000165790674094
89.629886;1.0908533488485763;0.4166436534839356;0.38191435994454753;-0.500744418471172;-0.4590753836805493;1.0797607025175524;0.9999547948833417;10.000121062829136;0.4167768379999337;-0.43522903512754246;-0.43522901065971054;0.38606017224921324;-0.45570999782562643;0.5972447102061821;1.0000172444725062
89.639886;1.0908532928569301;0.41664436755048967;0.38191392197032764;-0.500744418670667;-0.4590753833880531;1.0797606812785678;0.9999564317803454;10.000128207709754;0.4167770970837304;-0.4352290352915904;-0.43522900986073937;0.3860605016471374;-0.4557099982778784;0.5972441742621947;1.0000178402140258
89.649886;1.090853238082465;0.4166450845010422;0.3819134762992695;-0.5007444188774273;-0.4590753830916599;1.0797605936540113;0.9999580947502043;10.000135873453134;0.4167773659372493;-0.43522903542409;-0.43522900906681034;0.3860607617472574;-0.4557099987309404;0.5972436137165559;1.0000183715092952
89.659886;1.0908531886947406;0.41664580187576616;0.3819130235315709;-0.500744419089732;-0.45907538279344506;1.0797604373598029;0.9999597827229607;10.000144050255308;0.4167776467665196;-0.4352290355241971;-0.4352290082794169;0.38606095148387287;-0.45570999918376803;0.597243030220691;1.0000188452386127
89.669886;1.0908531487136353;0.4166465176140418;0.38191256474142005;-0.5007444193056158;-0.45907538249550434;1.0797602099306944;0.9999614956197803;10.00015272936506;0.4167779423626879;-0.4352290355913438;-0.43522900749970583;0.3860610696993177;-0.45570999963535824;0.597242425667155;1.0000192687039384
89.679886;1.0908531212092318;0.4166472300521029;0.3819121011851543;-0.5007444195230831;-0.4590753821997347;1.0797599096043702;0.9999632334020725;10.00016189988358;0.41677825584334016;-0.43522903562496607;-0.43522900672855147;0.38606111491592116;-0.45571000008466644;0.5972418018302844;1.0000196485102566
89.689886;1.0908531080826576;0.41664793783279414;0.3819116340997479;-0.5007444197404177;-0.4590753819073617;1.0797595359820094;0.9999649955853022;10.000171542436274;0.4167785907434978;-0.4352290356244359;-0.43522900596656716;0.38606108546196866;-0.4557100005306674;0.5972411598297042;1.0000199898943911
89.699886;1.090853110126726;0.4166486400174488;0.38191116489855187;-0.5007444199563704;-0.45907538161886846;1.0797590905877132;0.9999667820149196;10.000181623565233;0.41677895091732386;-0.43522903558938747;-0.43522900521420055;0.3860609800624401;-0.45571000097242675;0.5972404997136295;1.0000202963165195
89.709886;1.090853127149164;0.41664933635803497;0.3819106952762913;-0.5007444201700831;-0.45907538133449627;1.0797585766023707;0.9999685931876067;10.000192098695363;0.41677934009102163;-0.4352290355199784;-0.4352290044719156;0.3860607981972575;-0.45571000140910006;0.5972398203611637;1.0000205695475874
89.719886;1.0908531590658452;0.41665002732613077;0.3819102270205983;-0.5007444203809404;-0.45907538105466056;1.0797579978135805;0.9999704290826484;10.000202918077068;0.4167797615556606;-0.4352290354168348;-0.43522900374025925;0.38606053985328687;-0.4557100018400143;0.5972391198266869;1.0000208102235086
89.729886;1.0908532072377886;0.4166507138123871;0.3819097619060661;-0.5007444205883921;-0.4590753807799315;1.0797573576883657;0.9999722886307397;10.000214029119645;0.41678021803813403;-0.4352290352808273;-0.43522900301978634;0.38606020497739757;-0.4557100022646585;0.5972383958609006;1.0000210184652323
89.739886;1.0908532742958887;0.4166513968087235;0.38190930175834487;-0.5007444207917936;-0.4590753805109065;1.0797566595023018;0.9999741708944362;10.000225382077154;0.4167807114583812;-0.43522903511290945;-0.43522900231113953;0.3860597931239648;-0.45571000268248246;0.5972376462058201;1.0000211937695418
89.749886;1.0908533626159282;0.41665207735069504;0.38190884840043415;-0.5007444209905004;-0.4590753802482081;1.0797559073348528;0.9999760759901032;10.000236934282059;0.4167812426925167;-0.43522903491410175;-0.4352290016152249;0.38605930343791367;-0.45571000309283394;0.5972368685153869;1.0000213340948114
89.759886;1.0908534731038455;0.41665275671728846;0.38190840347438043;-0.5007444211840361;-0.4590753799925843;1.0797551060967492;0.9999780044536906;10.000248646303115;0.41678181149663346;-0.4352290346854025;-0.43522900093310346;0.38605873478187386;-0.4557100034950493;0.5972360601532533;1.0000214357798989
89.769886;1.090853605103187;0.4166534365119173;0.38190796833101137;-0.5007444213720487;-0.45907537974497553;1.0797542604343968;0.999979955852607;10.00026047658205;0.416782416664446;-0.43522903442763217;-0.43522900026574357;0.38605808589208834;-0.4557100038885872;0.5972352183849708;1.0000214946513013
89.779886;1.0908537565836827;0.4166541183805655;0.38190754403509186;-0.5007444215542034;-0.4590753795064398;1.079753374673867;0.9999819278315477;10.000272375932468;0.4167830565258737;-0.4352290341416021;-0.4352289996140435;0.3860573556055504;-0.4557100042731451;0.5972343408040932;1.0000215069308829
89.789886;1.0908539239183361;0.4166548036693225;0.38190713149097083;-0.5007444217303009;-0.45907537927809405;1.0797524538018912;0.9999839161150501;10.000284281607554;0.41678372943622244;-0.43522903382854794;-0.4352289989789597;0.3860565431741998;-0.45571000464851796;0.5972334253364314;1.000021469595981
89.799886;1.0908541017378424;0.41665549338744223;0.3819067315819231;-0.5007444219006376;-0.4590753790611855;1.0797515034943008;0.999985915537507;10.000296114129956;0.416784433756865;-0.43522903349034564;-0.43522899836137735;0.38605564856022256;-0.45571000501426806;0.5972324699988837;1.0000213805010143
89.809886;1.0908542832824142;0.4166561884055112;0.38190634509565163;-0.5007444220661628;-0.4590753788571318;1.0797505289010787;0.9999879215445714;10.0003077754373;0.4167851674660848;-0.43522903312939226;-0.4352289977619388;0.3860546726225643;-0.4557100053695231;0.5972314728357787;1.000021238326925
89.819886;1.0908544613019184;0.4166568895708376;0.38190597245801267;-0.5007444222281809;-0.459075378667395;1.079749533367088;0.9999899308240914;10.000319152096429;0.4167859279866612;-0.4352290327483293;-0.43522899718115177;0.38605361712145925;-0.4557100057130642;0.5972304319459433;1.0000210426718086
89.829886;1.0908546291847607;0.4166575976209868;0.3819056136772125;-0.5007444223879919;-0.4590753784933245;1.079748517980842;0.9999919408197444;10.000330128458813;0.4167867124175818;-0.43522903234979743;-0.43522899661959613;0.3860524845873783;-0.4557100060437146;0.5972293455763675;1.0000207943149673
89.839886;1.0908547813673029;0.41665831298379946;0.3819052687474096;-0.5007444225467804;-0.45907537833614454;1.0797474821088668;0.9999939492896031;10.00034059587675;0.4167875178583033;-0.43522903193638895;-0.4352289960779208;0.38605127827429503;-0.4557100063607464;0.5972282121666169;1.0000204949469023
89.849886;1.090854912791263;0.4166590356295036;0.3819049380570817;-0.5007444227055264;-0.45907537819700617;1.0797464245164197;0.9999959540413331;10.000350450269377;0.4167883416101841;-0.43522903151084874;-0.4352289955566772;0.3860500021809417;-0.45571000666397804;0.5972270302826163;1.0000201462265608
89.859886;1.090855018549173;0.41665976506366853;0.3819046222608903;-0.5007444228648336;-0.45907537807702525;1.079745344360628;0.999997952289255;10.000359592616219;0.4167891811351383;-0.4352290310762608;-0.4352289950561557;0.3860486609423198;-0.4557100069537897;0.5972257986487572;1.0000197492987473
89.869886;1.0908550943816842;0.4166605002393076;0.3819043218409489;-0.5007444230249555;-0.45907537797734776;1.0797442415881924;0.9999999401833903;10.000367938048951;0.4167900340174907;-0.4352290306358792;-0.4352289945761532;0.38604725967110337;-0.4557100072313022;0.5972245161951039;1.0000193052913546
89.879886;1.0908551373503;0.4166612393837747;0.3819040369519825;-0.5007444231859735;-0.45907537789910263;1.0797431169356766;1.0000019134459541;10.000375422488172;0.4167908984539735;-0.4352290301927601;-0.4352289941157404;0.3860458039320615;-0.4557100074983221;0.5972231821371647;1.0000188160187493
89.889886;1.0908551462279612;0.41666198023682055;0.3819037677135049;-0.5007444233478309;-0.4590753778431789;1.0797419719544923;1.0000038688918809;10.000381996577289;0.41679177374657966;-0.4352290297495734;-0.4352289936733007;0.38604429976039295;-0.4557100077569842;0.5972217961921762;1.0000182845883525
89.899886;1.0908551214249702;0.4166627206693201;0.3819035145737003;-0.5007444235102474;-0.45907537781016994;1.0797408094050787;1.0000058051635516;10.000387613691878;0.41679265982086655;-0.43522902930863416;-0.43522899324684555;0.38604275365070934;-0.45571000800958783;0.5972203584908655;1.0000177156840506
89.909886;1.0908550639595407;0.41666345906080327;0.3819032783296937;-0.5007444236726801;-0.45907537780057495;1.0797396333030111;1.000007721806701;10.000392226051538;0.41679355611398294;-0.43522902887203685;-0.4352289928344792;0.3860411724977253;-0.455710008258512;0.5972188689061382;1.0000171147554464
89.919886;1.0908549743525715;0.41666419434802815;0.3819030598616317;-0.5007444238344443;-0.45907537781485136;1.079738447517739;1.0000096182295084;10.000395788012607;0.4167944609196218;-0.435229028441737;-0.4352289924348219;0.38603956330935607;-0.45571000850585375;0.5972173264753177;1.000016486430417
89.929886;1.0908548526128465;0.41666492596248506;0.38190286008173413;-0.5007444239949917;-0.45907537785319813;1.079737254097624;1.0000114938434073;10.00039825908693;0.41679537167943637;-0.43522902801938673;-0.4352289920471654;0.38603793292183974;-0.45571000875307965;0.5972157297820617;1.0000158333113587
89.939886;1.09085469830501;0.4166656536895415;0.38190268034397723;-0.5007444241542226;-0.45907537791537023;1.079736053161469;1.000013348311904;10.000399602093298;0.4167962857681236;-0.4352290276061277;-0.43522899167146417;0.38603628804069967;-0.45571000900099107;0.5972140780373444;1.0000151557821777
89.949886;1.0908545100548703;0.41666637764736014;0.38190252279389264;-0.5007444243126169;-0.459075378000671;1.0797348441720527;1.0000151807855424;10.000399777742368;0.4167972008604793;-0.4352290272026904;-0.4352289913082694;0.3860346352721462;-0.4557100092498956;0.5972123716691272;1.0000144527118946
89.959886;1.0908542853938874;0.41666709822599335;0.3819023900965903;-0.5007444244709623;-0.4590753781080579;1.0797336270181965;1.0000169892337814;10.00039874227859;0.4167981146497049;-0.4352290268095954;-0.4352289909584887;0.38603298093485505;-0.4557100094997954;0.5972106118236928;1.0000137223753358
89.969886;1.0908540207453867;0.41666781555726806;0.3819022848770974;-0.5007444246298522;-0.4590753782363079;1.0797324018998318;1.0000187711477682;10.000396453165543;0.416799024500508;-0.43522902642710937;-0.4352289906231238;0.3860313308441996;-0.4557100097504595;0.59720879960411;1.0000129631306958
89.979886;1.0908537112314027;0.41666852896532725;0.3819022094410626;-0.5007444247893685;-0.45907537838423407;1.079731168983311;1.0000205245972773;10.000392881023773;0.4167999273945436;-0.4352290260550214;-0.43522899030309337;0.3860296901244388;-0.45571001000139705;0.5972069360993165;1.0000121739701495
89.989886;1.0908533511807617;0.4166692370909906;0.3819021656958035;-0.5007444249490087;-0.45907537855078917;1.0797299286847333;1.0000222483587782;10.00038801501522;0.4168008200952811;-0.4352290256925101;-0.4352289899990646;0.38602806312316934;-0.4557100102519271;0.5972050229141591;1.0000113550907868
89.999886;1.090852935133892;0.41666993849337064;0.3819021550919793;-0.5007444251078383;-0.4590753787349116;1.0797286818044185;1.0000239417035526;10.000381857788371;0.4168016993924575;-0.43522902533817004;-0.43522898971149454;0.38602645348194503;-0.45571001050138765;0.5972030623343214;1.0000105081720112
90.009886;1.090852458584946;0.41667063200705357;0.38190217862617265;-0.5007444252648928;-0.45907537893537576;1.079727429644105;1.0000256043515003;10.000374419999963;0.4168025622185055;-0.43522902499003085;-0.43522898944074706;0.38602486424677285;-0.45571001074924344;0.5972010572704063;1.0000096359515513
90.019886;1.0908519186636665;0.4166713166040269;0.38190223681704394;-0.5007444254194522;-0.45907537915090535;1.0797261747168483;1.0000272362071212;10.000365716737681;0.41680340564344903;-0.4352290246455969;-0.43522898918701663;0.3860232980214573;-0.45571001099507474;0.5971990114277594;1.0000087415780377
90.029886;1.090851314217942;0.41667199127354565;0.38190232958011683;-0.5007444255709472;-0.45907537938029025;1.079724920854412;1.0000288372533808;10.000355765350339;0.4168042268130222;-0.43522902430204036;-0.43522898895024337;0.3860217571392249;-0.455710011238535;0.5971969293208059;1.0000078282664027
90.039886;1.0908506450109274;0.416672655202811;0.3819024562216454;-0.5007444257188174;-0.4590753796222834;1.079723672480584;1.0000304079585942;10.000344589053688;0.41680502275651615;-0.4352290239563886;-0.4352289887300525;0.3860202436126722;-0.45571001147918805;0.5971948158382586;1.000006898839909
90.049886;1.0908499116455992;0.4166733078911777;0.38190261568469624;-0.5007444258624466;-0.45907537987552255;1.0797224347520136;1.0000319495861683;10.00033222586117;0.41680579037892396;-0.43522902360561316;-0.43522898852581116;0.3860187590096943;-0.45571001171640096;0.5971926757369133;1.0000059553305536
90.059886;1.0908491166190548;0.4166739489574428;0.3819028068401273;-0.5007444260011029;-0.4590753801386567;1.0797212142892831;1.0000334637591692;10.000318731556815;0.41680652681042313;-0.4352290232467001;-0.4352289883369947;0.386017304594076;-0.4557100119495505;0.5971905134476423;1.0000049994052818
90.069886;1.0908482644702504;0.4166745777336624;0.3819030287875808;-0.5007444261340518;-0.4590753804106;1.0797200189447969;1.000034951598345;10.000304166986913;0.41680722972527834;-0.4352290228766224;-0.43522898816350203;0.38601588144611365;-0.4557100121783237;0.5971883332713809;1.0000040332764977
90.079886;1.0908473600184645;0.4166751929193828;0.381903281131698;-0.5007444262607967;-0.4590753806906657;1.079718857044047;1.0000364136370898;10.00028858146223;0.41680789745497354;-0.435229022492322;-0.4352289880056819;0.3860144902950912;-0.45571001240269415;0.5971861398548942;1.0000030602534082
90.089886;1.0908464065491295;0.4166757926576119;0.381903564000778;-0.5007444263811593;-0.4590753809784151;1.0797177373405589;1.0000378504545264;10.000272015651952;0.41680852897237797;-0.4352290220908831;-0.4352289878642685;0.3860131312647491;-0.4557100126225616;0.5971839386277857;1.0000020844657294
90.099886;1.090845405852838;0.4166763749940484;0.38190387789689856;-0.5007444264951553;-0.45907538127354774;1.0797166695650786;1.0000392625474546;10.000254519259823;0.41680912376890805;-0.4352290216697185;-0.4352289877401516;0.38601180370962873;-0.45571001283743245;0.5971817356620119;1.000001109954346
90.109886;1.090844359673971;0.4166769382683421;0.3819042235329728;-0.5007444266028496;-0.45907538157608163;1.079715664296163;1.00004064929941;10.000236154851804;0.4168096817420449;-0.4352290212266192;-0.43522898763408363;0.3860105063489995;-0.455710013046448;0.5971795368308243;1.0000001400613396
90.119886;1.09084327160614;0.416677481142276;0.38190460174897706;-0.5007444267043311;-0.4590753818865148;1.079714731651253;1.000042008386638;10.000216987159817;0.4168102031390386;-0.4352290207597701;-0.43522898754670486;0.38600923772539597;-0.4557100132486565;0.5971773470614;0.9999991772929651
90.129886;1.0908421481359103;0.41667800233653085;0.3819050136217515;-0.5007444267997505;-0.459075382205663;1.0797138801727844;1.0000433360464858;10.000197076558727;0.41681068848035;-0.43522902026784815;-0.43522898747883004;0.38600799660636614;-0.4557100134431499;0.5971751704031864;0.9999982231977919
90.139886;1.0908409972316828;0.4166785004600135;0.38190546053373225;-0.5007444268893378;-0.4590753825342771;1.0797131171132321;1.0000446274673984;10.00017647667762;0.4168111385190063;-0.4352290197500734;-0.4352289874318284;0.38600678194863125;-0.45571001362895985;0.597173010339164;0.9999972784989739
90.149886;1.0908398258931415;0.4166789742679979;0.38190594408464;-0.5007444269734435;-0.45907538287275335;1.0797124490994068;1.0000458771588454;10.000155232203214;0.416811554183667;-0.43522901920605356;-0.4352289874077745;0.3860055924753398;-0.4557100138049383;0.597170869573804;0.9999963436174669
90.159886;1.0908386391298877;0.4166794230685066;0.3819064659822385;-0.5007444270526047;-0.45907538322104335;1.0797118818679625;1.000047079496953;10.000133381573379;0.41681193631595365;-0.43522901863562646;-0.435228987409101;0.3860044264114406;-0.4557100139698555;0.5971687497992199;0.9999954192080541
90.169886;1.0908374402688197;0.41667984671768477;0.38190702778288055;-0.5007444271276081;-0.4590753835786669;1.0797114198334181;1.00004822892367;10.000110963655654;0.41681228528544073;-0.43522901803890923;-0.43522898743818833;0.38600328171699144;-0.45571001412270906;0.5971666521215033;0.9999945061829532
90.179886;1.0908362318030789;0.4166802451420174;0.38190763052492;-0.5007444271995997;-0.4590753839447881;1.0797110665618082;1.0000493199437341;10.000088021316747;0.4168126008914473;-0.4352290174164928;-0.43522898749706007;0.38600215666732646;-0.4557100142628158;0.5971645778011654;0.999993604911691
90.189886;1.0908350164502894;0.41668061780287097;0.38190827452760967;-0.5007444272701477;-0.4590753843183732;1.0797108254583434;1.0000503479642293;10.000064601109859;0.4168128827854304;-0.4352290167695909;-0.43522898758698714;0.3860010503479301;-0.4557100143894561;0.5971625284960015;0.9999927144999026
90.199886;1.0908337978894422;0.4166809636164993;0.3819089593857699;-0.5007444273411512;-0.4590753846984135;1.0797106996745778;1.0000513103349535;10.000040751695572;0.4168131309472646;-0.4352290160999241;-0.4352289877083398;0.38599996263457653;-0.45571001450151405;0.597160505921138;0.9999918330633306
90.209886;1.0908325808848154;0.41668128146135125;0.3819096841719368;-0.5007444274147484;-0.45907538508409707;1.0797106914735903;1.0000522056733876;10.000016519016025;0.41681334569501566;-0.4352290154093584;-0.43522898786084224;0.38599889379682145;-0.455710014597582;0.5971585115144779;0.9999909584145349
90.219886;1.0908313709300679;0.4166815708199129;0.3819104478295088;-0.500744427493193;-0.4590753854748383;1.0797108014812256;1.0000530320557106;9.999991940334706;0.41681352746093486;-0.4352290146996931;-0.43522898804379484;0.38599784401926646;-0.4557100146764497;0.5971565462864586;0.99999008889864
90.229886;1.090830173628902;0.41668183201063635;0.3819112495281508;-0.5007444275784944;-0.45907538587019026;1.0797110280427347;1.000053786652919;9.999967042295571;0.41681367662641167;-0.4352290139728205;-0.4352289882561452;0.3859968130242138;-0.4557100147374668;0.5971546108059684;0.9999892244615843
90.239886;1.0908289939529205;0.41668206590382234;0.38191208883195793;-0.5007444276720935;-0.45907538626971506;1.0797113675007124;1.0000544668421525;9.999941840898876;0.41681379328510443;-0.43522901323093116;-0.4352289884966883;0.385995800141246;-0.45571001478038775;0.5971527054437373;0.99998836680358
90.249886;1.0908278353909087;0.4166822734429294;0.38191296566025296;-0.5007444277748972;-0.4590753866729237;1.079711815337693;1.0000550707821596;9.999916345633077;0.4168138770684179;-0.43522901247647955;-0.4352289887644436;0.3859948046062756;-0.4557100148049514;0.5971508307614395;0.9999875183285695
90.259886;1.0908266995738647;0.4166824553073297;0.38191388010293176;-0.5007444278874708;-0.45907538707922535;1.0797123666747626;1.0000555972047125;9.999890572948782;0.4168139273570251;-0.4352290117120924;-0.4352289890589195;0.385993825527937;-0.45571001481065104;0.5971489877705962;0.9999866813586875
90.269886;1.09082558715248;0.41668261194915296;0.3819148323491492;-0.5007444280101646;-0.45907538748779775;1.0797130160458028;1.0000560452374072;9.999864556339158;0.41681394376273245;-0.43522901094050886;-0.43522898937991583;0.38599286173959646;-0.4557100147967973;0.5971471778949285;0.9999858579592393
90.279886;1.0908244989182634;0.4166827438884564;0.38191582272013586;-0.5007444281431632;-0.4590753878975409;1.0797137578206941;1.0000564143815902;9.999838341348493;0.4168139265609446;-0.4352290101643626;-0.435228989727112;0.3859919118162363;-0.45571001476282286;0.5971454023977996;0.9999850496872384
90.289886;1.0908234356447164;0.41668285178489034;0.38191685149485005;-0.5007444282864547;-0.4590753883071171;1.0797145871466438;1.0000567044226583;9.999811974482576;0.41681387690318566;-0.43522900938596504;-0.4352289901000297;0.3859909740069817;-0.4557100147085425;0.5971436613531796;0.9999842578473609
90.299886;1.0908223973237325;0.4166829362596069;0.3819179186055801;-0.5007444284398339;-0.45907538871486053;1.079715499973224;1.0000569151989558;9.999785494995567;0.41681379682174535;-0.4352290086073955;-0.43522899049829783;0.385990046220146;-0.45571001463401783;0.5971419531736404;0.9999834843270657
90.309886;1.0908213832772908;0.4166829978604297;0.38191902330886485;-0.500744428602992;-0.45907538911863177;1.0797164919593547;1.0000570464933458;9.99975893467285;0.4168136891681022;-0.43522900783071516;-0.43522899092182843;0.3859891263519276;-0.45571001453930826;0.5971402752465175;0.9999827317300999
90.319886;1.090820392598764;0.41668303728678296;0.3819201638783764;-0.5007444287755685;-0.4590753895159219;1.0797175577271299;1.0000570982122727;9.999732328494998;0.4168135575217839;-0.43522900705815987;-0.43522899137078475;0.38598821278528866;-0.4557100144245126;0.5971386248538197;0.9999820030648348
90.329886;1.0908194235900168;0.41668305557442353;0.38192133777576903;-0.5007444289570865;-0.45907538990423313;1.079718691154121;1.0000570707518506;9.999705726336789;0.4168134059300698;-0.43522900629235023;-0.4352289918454379;0.38598730481014343;-0.4557100142900761;0.5971369998065335;0.9999813018296625
90.339886;1.090818473190106;0.41668305398670735;0.38192254227270606;-0.5007444291468773;-0.4590753902813505;1.0797198858623833;1.0000569652623232;9.999679194754306;0.416813238497911;-0.4352290055362596;-0.4352289923460876;0.385986402763088;-0.45571001413708473;0.5971353988669967;0.9999806318515914
90.349886;1.090817537765335;0.41668303392792977;0.38192377486670237;-0.5007444293442701;-0.4590753906452822;1.0797211353097178;1.0000567834736789;9.99965280971604;0.41681305919288325;-0.43522900479292725;-0.43522899287299766;0.3859855078796144;-0.4557100139671952;0.5971338218063766;0.99997999658468
90.359886;1.0908166142674485;0.4166829970431295;0.381925033215994;-0.5007444295489124;-0.4590753909941209;1.0797224323270274;1.0000565271295516;9.99962664858119;0.416812871936911;-0.4352290040652073;-0.4352289934262598;0.38598462211800677;-0.4557100137823196;0.5971322691675744;0.9999793988014893
90.369886;1.0908157008972696;0.4166829450309443;0.38192631476339506;-0.5007444297607824;-0.4590753913261144;1.0797237689814128;1.000056197385129;9.999600785812989;0.4168126804500262;-0.43522900335549464;-0.43522899400568654;0.3859837480023709;-0.45571001358448004;0.597130742136979;0.9999788410821742
90.379886;1.0908147971095428;0.41668287920312075;0.38192761642360773;-0.5007444299801421;-0.45907539163990374;1.0797251377962023;1.0000557948326931;9.99957528877533;0.41681248775035107;-0.43522900266542003;-0.4352289946106383;0.38598288830505123;-0.4557100133757998;0.5971292424046157;0.9999783262927162
90.389886;1.0908139024272847;0.41668280038273436;0.38192893459584326;-0.5007444302077408;-0.4590753919345532;1.0797265324188066;1.000055320463977;9.999550214652604;0.4168122959247469;-0.43522900199576686;-0.43522899523978703;0.38598204550115855;-0.45571001315838155;0.5971277719140878;0.999977857445926
90.399886;1.0908130157915752;0.4166827091536861;0.3819302653888057;-0.5007444304447733;-0.4590753922092734;1.0797279465509408;1.000054776419942;9.99952561372585;0.41681210623377135;-0.43522900134665027;-0.43522899589125297;0.38598122132587814;-0.4557100129340714;0.597126332901592;0.9999774371349454
90.409886;1.0908121372610189;0.41668260619597386;0.3819316048321116;-0.5007444306924193;-0.45907539246327833;1.0797293734730633;1.00005416558348;9.999501531498238;0.41681191922158833;-0.4352290007178431;-0.43522899656306324;0.3859804169358764;-0.45571001270431916;0.59712492804988;0.9999770671795615
90.419886;1.0908112697393006;0.41668249264262003;0.3819329489487745;-0.5007444309514862;-0.45907539269594266;1.0797308068773108;1.0000534911105;9.99947800529704;0.4168117350713105;-0.43522900010900073;-0.43522899725330405;0.38597963350599207;-0.45571001247026355;0.5971235604724292;0.9999767488856136
90.429886;1.0908104189015808;0.4166823702965312;0.3819342938762911;-0.500744431222353;-0.4590753929069694;1.0797322411849923;1.0000527565818587;9.99945506641701;0.4168115540248436;-0.4352289995196201;-0.4352289979598905;0.3859788726404498;-0.4557100122329435;0.5971222336011127;0.9999764830379635
90.439886;1.0908095924635888;0.41668224151460753;0.38193563612400316;-0.5007444315051152;-0.45907539309631307;1.0797336708096434;1.000051965710805;9.999432743885427;0.41681137617771113;-0.43522899894909395;-0.4352289986804362;0.3859781363494116;-0.455710011993561;0.5971209506347739;0.9999762690957682
90.449886;1.0908087992164917;0.416682108776054;0.38193697250092556;-0.5007444317998122;-0.459075393263914;1.079735089648851;1.0000511214769017;9.999411060646736;0.41681120101657587;-0.4352289983969344;-0.4352289994125058;0.38597742662226514;-0.4557100117537226;0.5971197136226826;0.9999761046401435
90.459886;1.0908080476626139;0.416681974356866;0.3819382997882644;-0.5007444321064017;-0.45907539340961023;1.0797364915656178;1.0000502257773027;9.999390032298464;0.41681102737953074;-0.43522899786263425;-0.4352290001539355;0.3859767448579088;-0.4557100115154438;0.5971185231174857;0.9999759858586386
90.469886;1.0908073448697269;0.41668184046910073;0.3819396148467447;-0.500744432424523;-0.459075393533286;1.0797378712108363;1.0000492799455838;9.999369667477675;0.41681085360298903;-0.4352289973453293;-0.4352290009028703;0.38597609169955616;-0.4557100112809145;0.5971173788130385;0.9999759085671835
90.479886;1.0908066962287621;0.4166817095230335;0.3819409150247623;-0.5007444327535169;-0.4590753936349126;1.0797392243943398;1.0000482854218762;9.999349961070152;0.4168106777232717;-0.4352289968438896;-0.4352290016577503;0.3859754674520111;-0.4557100110522241;0.5971162802335387;0.9999758687885665
90.489886;1.0908061056355625;0.41668158397449684;0.3819421982290058;-0.5007444330926349;-0.45907539371450895;1.0797405478006414;1.0000472439493617;9.999330890960982;0.4168104979279959;-0.4352289963573117;-0.4352290024172284;0.38597487258105434;-0.455710010831133;0.5971152267205605;0.9999758630432878
90.499886;1.0908055751018264;0.41668146576543336;0.38194346262455575;-0.5007444334411286;-0.45907539377219825;1.0797418385592614;1.0000461577624558;9.999312425573896;0.4168103128396488;-0.4352289958850322;-0.4352290031798105;0.38597430782504316;-0.4557100106189351;0.5971142176873222;0.9999758889810167
90.509886;1.090805104424878;0.41668135597141087;0.3819447064177811;-0.5007444337983551;-0.45907539380816587;1.079743094105428;1.000045029933984;9.999294535509883;0.4168101212567384;-0.43522899542708043;-0.43522900394370206;0.3859737740029522;-0.4557100104164468;0.5971132536346337;0.9999759458004925
90.519886;1.0908046918494945;0.41668125512654236;0.3819459279142771;-0.5007444341638843;-0.45907539382252716;1.0797443120132024;1.0000438640954306;9.999277202444908;0.41680992191003796;-0.4352289949840057;-0.4352290047071405;0.3859732717705016;-0.4557100102241185;0.5971123365350985;0.9999760340614144
90.529886;1.090804334875539;0.41668116372911257;0.38194712559305455;-0.5007444345372436;-0.45907539381542495;1.0797454897282992;1.0000426637681399;9.999260419060134;0.4168097138031402;-0.43522899455659136;-0.4352290054687071;0.38597280137261036;-0.45571001004223016;0.5971114690095104;0.9999761548669093
90.539886;1.0908040305106204;0.4166810822800209;0.3819482980001228;-0.5007444349174184;-0.4590753937871894;1.0797466247132639;1.000041432043576;9.999244181902263;0.41680949665692757;-0.4352289941455851;-0.43522900622728583;0.385972362552438;-0.4557100098709675;0.5971106535058239;0.9999763085555696
90.549886;1.0908037754466702;0.4166810112378419;0.3819494435145727;-0.5007444353026481;-0.4590753937382068;1.0797477149357946;1.0000401714410156;9.999228485229073;0.41680927061920064;-0.43522899375155877;-0.4352290069819054;0.38597195475394985;-0.4557100097103331;0.5971098921985902;0.9999764943637235
90.559886;1.0908035661532363;0.41668095125311555;0.38195056016767304;-0.5007444356906077;-0.4590753936688276;1.0797487590749117;1.0000388839959122;9.999213317214032;0.41680903550562065;-0.4352289933746919;-0.43522900773174605;0.3859715772735385;-0.4557100095602362;0.597109186989376;0.9999767115478727
90.569886;1.0908033988440373;0.41668090323707624;0.3819516457667607;-0.5007444360787118;-0.4590753935796608;1.0797497563537461;1.0000375717998558;9.999198661180147;0.41680879061715415;-0.43522899301465495;-0.43522900847611834;0.3859712291834345;-0.45571000942072326;0.5971085392311456;0.9999769598341686
90.579886;1.0908032693229637;0.4166808680645652;0.38195269830710277;-0.5007444364644672;-0.45907539347178794;1.079750705981859;1.000036237407415;9.999184507136986;0.4168085351903807;-0.435228992671106;-0.4352290092142076;0.3859709093411792;-0.45571000929185085;0.597107949552921;0.9999772381071295
90.589886;1.0908031726146035;0.4166808462114139;0.3819537161967864;-0.5007444368457273;-0.4590753933464793;1.0797516065398993;1.0000348834020822;9.999170863037175;0.41680826861970327;-0.4352289923443481;-0.4352290099448324;0.38597061651813125;-0.45571000917324056;0.5971074178006041;0.9999775434165811
90.599886;1.090803103541391;0.4166808376585227;0.3819546980859877;-0.5007444372207279;-0.4590753932047374;1.0797524566460825;1.0000335119343355;9.999157748510644;0.4168079902601925;-0.4352289920353099;-0.43522901066641534;0.38597034945558817;-0.45571000906388065;0.5971069428862614;0.9999778718324956
90.609886;1.0908030581635224;0.4166808420026755;0.38195564271285665;-0.5007444375881271;-0.4590753930470758;1.079753256517635;1.0000321255822426;9.999145176414439;0.41680769933934436;-0.4352289917451851;-0.43522901137715597;0.3859701069274054;-0.4557100089623633;0.5971065228317853;0.9999782197440737
