time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.619886;1.0908030340484982;0.4166808585224826;0.38195654898390274;-0.5007444379470463;-0.4590753928735242;1.0797540080878154;1.0000307283040373;9.999133142386937;0.41680739517766774;-0.4352289914753937;-0.4352290120752844;0.3859698879020716;-0.45571000886723745;0.597106155172061;0.9999785842477048
90.629886;1.0908030293720063;0.4166808862693166;0.381957416064589;-0.5007444382968703;-0.45907539268372355;1.079754713563898;1.000029325248517;9.999121625546758;0.4168070774793032;-0.43522899122776887;-0.43522901275921;0.38596969161697475;-0.45571000877722695;0.5971058371096228;0.9999789629597482
90.639886;1.0908030421504262;0.4166809240677678;0.3819582433994522;-0.5007444386370588;-0.4590753924771379;1.079755374507868;1.0000279225382966;9.99911059190644;0.41680674647218646;-0.4352289910045763;-0.4352290134275604;0.38596951737180457;-0.455710008691229;0.5971055650584947;0.9999793540686078
90.649886;1.0908030700185534;0.41668097044687546;0.3819590308635714;-0.5007444389673409;-0.4590753922532656;1.07975599187889;1.0000265268455988;9.999100004590616;0.4168064027837629;-0.4352289908082212;-0.4352290140791828;0.38596936431792994;-0.45571000860807814;0.5971053343923716;0.9999797570530209
90.659886;1.0908031105201537;0.41668102395977574;0.381959779102428;-0.5007444392879026;-0.45907539201169;1.0797565658430694;1.000025144198169;9.99908984081536;0.41680604709520896;-0.4352289906408295;-0.43522901471320985;0.3859692316032207;-0.4557100085263752;0.5971051400505596;0.9999801734037609
90.669886;1.0908031611429663;0.41668108363015743;0.3819604898128594;-0.5007444395992205;-0.4590753917520815;1.0797570955439848;1.0000237797211529;9.999080101486303;0.41680567986862593;-0.4352289905039048;-0.4352290153292043;0.3859691186647872;-0.4557100084446338;0.5971049773814573;0.9999806062791563
90.679886;1.0908032187940762;0.4166811489173961;0.38196116575106415;-0.500744439901919;-0.45907539147417886;1.0797575795065435;1.0000224391688617;9.999070806148259;0.4168053013626379;-0.43522899039821333;-0.43522901592709723;0.38596902524127075;-0.45571000836145614;0.5971048422831836;0.9999810593200984
90.689886;1.0908032794692917;0.4166812193516142;0.3819618104031711;-0.5007444401966213;-0.4590753911778179;1.0797580159362266;1.0000211301848467;9.999061977317885;0.4168049117782185;-0.43522899032399964;-0.4352290165068843;0.3859689511031257;-0.4557100082754085;0.597104730655047;0.9999815357469041
90.699886;1.0908033382324156;0.41668129427795925;0.38196242748154474;-0.5007444404835715;-0.4590753908631527;1.0797584023218423;1.000019861301107;9.999053626847836;0.4168045114045801;-0.4352289902812769;-0.43522901706848727;0.38596889591304273;-0.45571000818477897;0.5971046380457579;0.9999820379674577
90.709886;1.090803389302659;0.416681372870631;0.3819630207357681;-0.5007444407623303;-0.4590753905308368;1.0797587346208646;1.0000186398008533;9.99904575548293;0.4168041008235014;-0.43522899026996487;-0.43522901761195887;0.385968859482391;-0.45571000808758466;0.5971045596809447;0.9999825673113395
90.719886;1.090803426376517;0.4166814543223772;0.38196359414285225;-0.5007444410319183;-0.459075390181904;1.0797590069426115;1.000017470780081;9.999038363771344;0.4168036810347844;-0.435228990289996;-0.43522901813771153;0.38596884222078204;-0.45571000798173295;0.5971044903166999;0.9999831239806088
90.729886;1.0908034434098162;0.4166815379348817;0.3819641517852914;-0.5007444412913951;-0.4590753898175668;1.079759212508143;1.0000163578917716;9.999031464903807;0.4168032534515775;-0.43522899034143014;-0.43522901864642244;0.38596884521181984;-0.45571000786494464;0.597104424263256;0.9999837074936302
90.739886;1.09080343570992;0.41668162299836764;0.3819646972154803;-0.5007444415403274;-0.4590753894391297;1.079759345206459;1.0000153047048228;9.999025087336031;0.4168028198643377;-0.43522899042448504;-0.43522901913877476;0.38596886976125794;-0.45571000773446263;0.5971043560207616;0.9999843175238914
90.749886;1.0908034000746343;0.41668170870505467;0.38196523304048896;-0.5007444417786993;-0.4590753890478787;1.0797594006720492;1.0000143150723515;9.999019263644083;0.4168023821597154;-0.43522899053947683;-0.43522901961536437;0.3859689170897745;-0.45571000758703994;0.597104280909593;0.9999849542414135
90.759886;1.090803333755841;0.41668179427641794;0.38196576111526326;-0.500744442006564;-0.4590753886450842;1.0797593765489613;1.0000133918858296;9.999014021834979;0.41680194187940317;-0.43522899068666626;-0.4352290200767836;0.3859689884080901;-0.45571000741948414;0.5971041954025179;0.9999856177341435
90.769886;1.0908032342108043;0.4166818791341814;0.3819662830160655;-0.5007444422238271;-0.4590753882322025;1.0797592720642992;1.0000125355939977;9.999009393337737;0.41680150009494094;-0.4352289908660192;-0.43522902052376994;0.38596908483427766;-0.45571000722936866;0.5971040974389499;0.9999863074557661
90.779886;1.090803100313461;0.41668196278475095;0.3819668004206981;-0.5007444424301204;-0.45907538781091206;1.0797590873827687;1.0000117440936729;9.999005423748358;0.4168010575062331;-0.43522899107704116;-0.4352290209573033;0.3859692070381715;-0.45571000701535747;0.5971039864343476;0.9999870221175988
90.789886;1.0908029332267615;0.4166820444630355;0.3819673149592842;-0.5007444426246968;-0.4590753873829412;1.079758823229087;1.0000110139515177;9.999002168467163;0.4168006144770117;-0.4352289913187401;-0.43522902137868197;0.38596935498529655;-0.4557100067770554;0.5971038627655847;0.9999877597862857
90.799886;1.090802735555609;0.41668212310824815;0.3819678275026918;-0.5007444428065739;-0.4590753869499426;1.0797584808100928;1.000010341411381;9.99899968004386;0.4168001711255716;-0.4352289915895496;-0.43522902178965717;0.3859695279200664;-0.45571000651460597;0.5971037272788954;0.9999885181788459
90.809886;1.0908025096621636;0.41668219781614535;0.38196833777682615;-0.5007444429749556;-0.4590753865133709;1.0797580617218776;1.0000097223005235;9.998998000442478;0.4167997274465492;-0.43522899188718334;-0.4352290221923276;0.38596972446018496;-0.4557100062282846;0.5971035811985297;0.9999892947345461
90.819886;1.0908022569515468;0.416682268182245;0.38196884486158755;-0.5007444431294957;-0.4590753860742807;1.0797575679926885;1.0000091516962997;9.998997160790239;0.41679928329128346;-0.435228992208646;-0.43522902258861457;0.38596994274831553;-0.4557100059183492;0.5971034261874105;0.999990086478324
90.829886;1.0908019785549066;0.4166823341194151;0.3819693480067796;-0.500744443270162;-0.45907538563324957;1.0797570025593641;1.0000086239476917;9.998997181758396;0.4167988384608216;-0.43522899255048325;-0.4352290229797584;0.38597018064308164;-0.4557100055851084;0.5971032645116364;0.999990890493567
90.839886;1.0908016767523143;0.4166823952429674;0.38196984694649677;-0.5007444433970463;-0.4590753851904787;1.079756369779591;1.0000081327063273;9.998998071958138;0.4167983930377759;-0.43522899290892614;-0.4352290233662614;0.3859704359320007;-0.4557100052288388;0.5971030993753571;0.9999917045739198
90.849886;1.0908013561926;0.4166824503390604;0.3819703415797609;-0.5007444435103813;-0.4590753847458767;1.079755675412819;1.0000076711553403;9.998999835229402;0.4167979475355935;-0.4352289932798644;-0.43522902374815153;0.38597070653372173;-0.455710004849567;0.5971029349446224;0.9999925269764736
90.859886;1.0908010234111263;0.4166824974779437;0.3819708316283806;-0.5007444436104342;-0.45907538429915357;1.079754925671373;1.0000072327528966;9.999002484135573;0.4167975029568484;-0.43522899365911943;-0.4352290241251467;0.38597099052373685;-0.4557100044470569;0.5971027758012563;0.999993355866928
90.869886;1.0908006847014047;0.4166825346822676;0.3819713167219419;-0.5007444436972338;-0.45907538385006874;1.0797541256403769;1.0000068120806411;9.999006042418102;0.41679706107164183;-0.4352289940429558;-0.43522902449659395;0.3859712862058449;-0.45571000402100914;0.5971026260971241;0.9999941893358822
90.879886;1.090800344709705;0.41668256059391745;0.381971796722532;-0.500744443770576;-0.45907538339873916;1.079753278724276;1.000006405173561;9.99901053928604;0.41679662427915265;-0.4352289944282823;-0.4352290248614558;0.38597159245398754;-0.45571000357128444;0.597102488673466;0.9999950256529804
90.889886;1.0908000070582962;0.41668257465385167;0.3819722719348108;-0.5007444438303151;-0.45907538294572425;1.0797523879690778;1.0000060090040779;9.999016009001318;0.41679619481686714;-0.43522899481247834;-0.4352290252184552;0.3859719087573667;-0.45571000309791176;0.5971023648327102;0.9999958631187539
90.899886;1.0907996759167233;0.4166825766768727;0.3819727431078196;-0.5007444438766353;-0.4590753824918029;1.0797514574221956;1.0000056208468444;9.999022493959963;0.4167957743447815;-0.4352289951931852;-0.43522902556619536;0.38597223473349435;-0.4557100026008037;0.5971022553695193;0.999996699487662
90.909886;1.0907993568311614;0.4166825662375186;0.3819732112864593;-0.5007444439102238;-0.459075382037754;1.0797504920189849;1.0000052384195524;9.999030044631386;0.4167953643163534;-0.43522899556812294;-0.43522902590324175;0.38597256967728844;-0.4557100020796162;0.5971021617932606;0.9999975316709471
90.919886;1.0907990560789995;0.4166825423691118;0.38197367750152306;-0.5007444439323012;-0.45907538158430194;1.0797494968613326;1.0000048599968256;9.999038717106705;0.41679496638747227;-0.4352289959348353;-0.4352290262282396;0.38597291234833625;-0.4557100015339693;0.5971020862468934;0.99999835590174
90.929886;1.0907987795581007;0.4166825037912163;0.3819741425459397;-0.5007444439443933;-0.4590753811320168;1.0797484769546972;1.0000044837272553;9.999048569588826;0.41679458239338046;-0.4352289962907179;-0.4352290265400982;0.38597326084057926;-0.4557100009635087;0.5971020306045178;0.9999991681508419
90.939886;1.0907985324979785;0.4166824493318843;0.3819746071005256;-0.5007444439479001;-0.45907538068116327;1.079747437417757;1.0000041072608545;9.999059658765692;0.41679421392593674;-0.43522899663352377;-0.4352290268382871;0.3859736127820369;-0.45571000036764076;0.5971019960460422;0.9999999650418278
90.949886;1.0907983195769275;0.4166823779251625;0.3819750719367854;-0.5007444439437417;-0.45907538023161404;1.0797463837210177;1.0000037281153182;9.999072038654711;0.41679386170149896;-0.4352289969617143;-0.4352290271229805;0.38597396599005174;-0.45570999974550847;0.597101983386859;1.0000007446725816
90.959886;1.0907981446889046;0.41668228834650367;0.38197553801823925;-0.5007444439323263;-0.45907537978286095;1.0797453219410071;1.0000033434552584;9.999085758699067;0.41679352528401015;-0.4352289972742658;-0.4352290273948487;0.3859743190169335;-0.45570999909638427;0.5971019938502768;1.0000015064400811
90.969886;1.0907980107322628;0.4166821791933353;0.3819760066167074;-0.5007444439138348;-0.45907537933422854;1.0797442592404403;1.0000029495345197;9.999100855087402;0.41679320357807353;-0.4352289975703933;-0.43522902765473537;0.38597467109328565;-0.45570999842003884;0.5971020296144501;1.0000022503258152
90.979886;1.090797920284437;0.41668204903344824;0.38197647932806583;-0.5007444438884965;-0.4590753788851519;1.0797432039368642;1.0000025424024794;9.999117338619332;0.41679289575385475;-0.4352289978495116;-0.4352290279033142;0.3859750216304405;-0.45570999771679294;0.5971020935372783;1.0000029763705096
90.989886;1.0907978770426716;0.4166818965416355;0.3819769578532341;-0.500744443856535;-0.45907537843524565;1.079742164546734;1.0000021193160398;9.999135189004814;0.41679260189134926;-0.43522899811130794;-0.43522902814080366;0.3859753698265999;-0.45570999698728853;0.5971021884938099;1.0000036844199147
90.999886;1.0907978861150283;0.41668172058426073;0.381977443662396;-0.500744443817964;-0.45907537798423886;1.0797411485062627;1.0000016790305712;9.999154363304338;0.4167923230275423;-0.43522899835587364;-0.43522902836703653;0.3859757147426626;-0.4557099962321987;0.5971023169005847;1.0000043740029305
91.009886;1.0907979525523825;0.4166815202539034;0.38197793773987554;-0.5007444437726035;-0.45907537753191346;1.0797401613751298;1.0000012207497149;9.999174814667965;0.4167920608720505;-0.4352289985837507;-0.43522902858174695;0.385976055591481;-0.45570999545214386;0.597102480472486;1.0000050441524146
91.019886;1.0907980801893236;0.4166812949858722;0.381978440527649;-0.5007444437202937;-0.45907537707810653;1.079739206588978;1.0000007437784448;9.999196501700292;0.416791817402983;-0.4352289987956771;-0.4352290287847233;0.38597639182376237;-0.4557099946478077;0.597102680315257;1.0000056933158452
91.029886;1.0907982715802542;0.4166810447543162;0.38197895207788335;-0.5007444436610843;-0.45907537662276904;1.0797382857688365;1.0000002491855318;9.99921937771589;0.4167915944138545;-0.4352289989922282;-0.43522902897576865;0.38597672308454695;-0.4557099938200158;0.5971029172370693;1.0000063195337574
91.039886;1.0907985282184183;0.41668077011282356;0.3819794722758827;-0.5007444435952519;-0.4590753761658829;1.0797373992926353;0.9999997409356668;9.999243376349202;0.4167913933100959;-0.4352289991737659;-0.4352290291545048;0.3859770491781581;-0.4557099929697001;0.5971031920331225;1.000006920356397
91.049886;1.0907988507345925;0.41668047195606484;0.381980000913288;-0.5007444435231314;-0.45907537570733276;1.079736546853078;0.9999992247328834;9.99926840996168;0.41679121528034946;-0.43522899934072096;-0.43522902932027985;0.38597736989054576;-0.4557099920978011;0.5971035055627048;1.0000074925267832
91.059886;1.0907992386087275;0.4166801512798208;0.3819805375098132;-0.5007444434449327;-0.4590753752469732;1.0797357280680064;0.999998707026468;9.999294376021561;0.41679106141310224;-0.43522899949383237;-0.43522902947237574;0.3859776847352067;-0.455709991205217;0.5971038584836328;1.0000080323327851
91.069886;1.0907996896770331;0.41667980928175496;0.3819810810721684;-0.5007444433607892;-0.45907537478462285;1.079734942701197;0.9999981950743783;9.9993211613596;0.4167909324566714;-0.43522899963407835;-0.4352290296101192;0.3859779928566077;-0.45570999029282355;0.5971042511627218;1.0000085362693343
91.079886;1.0908002006237743;0.41667944758678604;0.3819816300483889;-0.5007444432709617;-0.4590753743198638;1.0797341901592328;0.9999976961420607;9.999348643238124;0.41679082873190276;-0.43522899976238993;-0.43522902973269595;0.3859782931272093;-0.4557099893615617;0.5971046841541437;1.0000090009629399
91.089886;1.090800768258639;0.41667906815104105;0.38198218235404074;-0.5007444431758917;-0.459075373852049;1.0797334688293185;0.9999972161787375;9.999376692062684;0.4167907504557691;-0.4352289998793802;-0.43522902983909434;0.38597858434762516;-0.45570998841268323;0.5971051584650507;1.0000094227905574
91.099886;1.0908013903250358;0.4166786728672109;0.381982735442381;-0.5007444430760968;-0.4590753733805276;1.079732775906452;0.9999967597962941;9.999405177550244;0.41679069780081573;-0.43522899998530684;-0.4352290299282176;0.3859788653739399;-0.45570998744782554;0.5971056749300843;1.0000097983063825
91.109886;1.0908020650391737;0.4166782632912853;0.38198328659056846;-0.500744442972085;-0.4590753729046712;1.0797321074994102;0.9999963311355282;9.999433976692302;0.41679067065363873;-0.4352290000803034;-0.4352290299988353;0.3859791351462656;-0.4557099864686657;0.5971062334400148;1.000010125355482
91.119886;1.0908027899199162;0.41667784079822234;0.3819838330591465;-0.5007444428644207;-0.4590753724238101;1.0797314584920592;0.9999959339998021;9.999462980709525;0.41679066877662224;-0.4352290001646226;-0.4352290300496352;0.385979392780679;-0.4557099854766126;0.5971068328700887;1.0000104037369635
91.129886;1.0908035614032987;0.41667740691270005;0.3819843719382536;-0.5007444427539349;-0.4590753719373616;1.0797308227781923;0.9999955712450533;9.999492096416047;0.4167906920984027;-0.4352290002386963;-0.4352290300795792;0.3859796377471667;-0.4557099844728451;0.5971074715432223;1.000010634956466
91.139886;1.090804375364555;0.41667696336488663;0.3819849001916579;-0.5007444426417248;-0.4590753714448807;1.079730194583428;0.9999952446305983;9.999521243792937;0.4167907405009081;-0.43522900030314704;-0.43522903008803115;0.3859798699096145;-0.4557099834586203;0.5971081478297938;1.000010821601177
91.149886;1.0908052273350022;0.4166765119285426;0.3819854150212123;-0.5007444425287708;-0.45907537094590795;1.0797295698038623;0.999994955277851;9.999550356384878;0.4167908135768604;-0.43522900035889295;-0.43522903007451924;0.3859800893260183;-0.45570998243562794;0.597108860335155;1.0000109668334707
91.159886;1.0908061120832422;0.416676054356787;0.3819859140760776;-0.5007444424156752;-0.45907537043989266;1.0797289465197257;0.9999947038853598;9.999579384281432;0.4167909109148592;-0.43522900040724544;-0.43522903003862007;0.38598029620431484;-0.4557099814060238;0.5971096074875649;1.0000110743916983
91.169886;1.0908070233227494;0.4166755924992179;0.381986395501693;-0.5007444423028917;-0.45907536992630765;1.0797283251486292;0.9999944907175339;9.999608292394612;0.41679103260739264;-0.43522900044985596;-0.43522902998001517;0.38598049124930567;-0.4557099803721633;0.5971103872667652;1.0000111490869965
91.179886;1.0908079538419262;0.41667512854877237;0.3819868579926809;-0.5007444421910568;-0.4590753694049546;1.0797277079767722;0.9999943159795256;9.99963705100468;0.41679117941319443;-0.43522900048848995;-0.43522902989855733;0.3859806759001064;-0.45570997933643775;0.5971111974994149;1.0000111968970267
91.189886;1.090808895536977;0.41667466524909874;0.3819873005678005;-0.500744442081028;-0.4590753688762681;1.0797270981000586;0.9999941803722222;9.99966562922805;0.4167913523625822;-0.4352290005247402;-0.4352290297944174;0.38598085208924043;-0.4557099783013753;0.5971120361900023;1.0000112242710275
91.199886;1.0908098391741903;0.41667420568750374;0.38198772222676164;-0.5007444419736887;-0.4590753683411913;1.0797264985490571;0.9999940853657666;9.9996939997741;0.41679155232774656;-0.4352290005599139;-0.43522902966810434;0.38598102183476324;-0.4557099772698097;0.5971129014403997;1.0000112372112748
91.209886;1.0908107744855071;0.41667375284515057;0.3819881219744057;-0.5007444418696362;-0.45907536780066693;1.0797259114805855;0.9999940330825191;9.99972214489631;0.41679177994226213;-0.4352290005951876;-0.4352290295202693;0.3859811869640958;-0.45570997624484855;0.5971137912212204;1.0000112405878372
91.219886;1.090811691123843;0.4166733096371923;0.3819884990990018;-0.5007444417689116;-0.45907536725525006;1.0797253375360625;0.9999940258250498;9.999750054373697;0.41679203551273786;-0.43522900063176806;-0.43522902935167695;0.38598134908887627;-0.45570997522970913;0.5971147032082997;1.000011237926859
91.229886;1.0908125797213986;0.4166728791305863;0.38198885324115817;-0.50074444167106;-0.45907536670499294;1.0797247757724415;0.9999940657447934;9.99977772232767;0.4167923188333507;-0.4352290006708765;-0.4352290291633476;0.38598150991423735;-0.4557099742276949;0.597115634869365;1.0000112318554397
91.239886;1.090813431615484;0.4166724639993185;0.38198918413636584;-0.5007444415755762;-0.4590753661495149;1.0797242240721725;0.9999941548518928;9.999805148241721;0.4167926292378171;-0.4352290007136887;-0.43522902895648957;0.38598167158354146;-0.45570997324220186;0.5971165840142427;1.0000112249108846
91.249886;1.0908142376015841;0.41667206566527404;0.3819894915343257;-0.500744441482362;-0.45907536558832324;1.0797236797851784;0.9999942947890027;9.999832335435412;0.4167929659561286;-0.4352290007612708;-0.435229028732165;0.38598183659539886;-0.45570997227667254;0.5971175491723791;1.000011220112239
91.259886;1.0908149874393218;0.4166716842273138;0.3819897755563255;-0.500744441391802;-0.4590753650212182;1.0797231401167058;0.9999944866652289;9.999859284715562;0.41679332852625994;-0.43522900081441124;-0.43522902849106293;0.3859820072491036;-0.45570997133465846;0.5971185292226093;1.0000112210235335
91.269886;1.0908156706429393;0.4166713191220141;0.38199003690620736;-0.5007444413045204;-0.45907536444841274;1.0797226023702082;0.9999947315718223;9.999885992033322;0.4167937170411909;-0.4352290008734043;-0.4352290282336672;0.3859821850809248;-0.45570997041977734;0.5971195230092323;1.0000112308554072
91.279886;1.0908162777233956;0.41667096985538454;0.3819902766091736;-0.5007444412210326;-0.45907536387036213;1.07972206451525;0.9999950307425362;9.999912451865283;0.41679413212666283;-0.43522900093794176;-0.4352290279605243;0.3859823707480179;-0.45570996953550413;0.5971205296476;1.0000112509528645
91.289886;1.0908168006332504;0.4166706364190791;0.3819904957253332;-0.5007444411414775;-0.45907536328761367;1.079721525804197;0.9999953848112811;9.999938659927526;0.41679457461809377;-0.43522900100734274;-0.4352290276723283;0.3859825642642931;-0.45570996868510466;0.5971215488680518;1.0000112807253996
91.299886;1.0908172324958578;0.4166703192299191;0.38199069531790136;-0.5007444410656856;-0.4590753627008958;1.079720986996908;0.9999957935866917;9.999964611952002;0.41679504516453914;-0.43522900108100687;-0.4352290273699454;0.38598276521227937;-0.4557099678715578;0.5971225808131622;1.0000113191276783
91.309886;1.0908175682126822;0.41667001899837663;0.3819908765044291;-0.5007444409934326;-0.4590753621113927;1.0797204501516566;0.9999962567268519;9.999990298432694;0.4167955440698311;-0.4352290011585671;-0.4352290270543767;0.3859829728850347;-0.45570996709731465;0.5971236256281977;1.000011365400002
91.319886;1.09081780574275;0.41666973681115604;0.3819910404523732;-0.5007444409244883;-0.45907536152090195;1.079719918175262;0.9999967738394006;10.000015700413412;0.41679607139923125;-0.4352290012398369;-0.4352290267265529;0.385983186439684;-0.45570996636414896;0.5971246829990909;1.0000114189984919
91.329886;1.090817946115051;0.4166694739903799;0.3819911883280611;-0.5007444408585668;-0.45907536093162965;1.079719394372722;0.9999973436121045;10.00004078992456;0.4167966271703161;-0.4352290013249432;-0.43522902638706257;0.3859834048262115;-0.4557099656731981;0.5971257517220389;1.0000114800994921
91.339886;1.0908179918836378;0.4166692317251979;0.38199132118664275;-0.5007444407953823;-0.459075360345763;1.0797188822121009;0.9999979636858157;10.0000655321365;0.41679721129933683;-0.43522900141434195;-0.4352290260360799;0.38598362659717783;-0.45570996502519096;0.5971268296688742;1.0000115501953892
91.349886;1.0908179458698049;0.4166690108818376;0.3819914398619868;-0.5007444407346622;-0.4590753597652406;1.0797183850135637;0.9999986319097923;10.000089885328325;0.4167978232614591;-0.43522900150852667;-0.43522902567355265;0.3859838501172774;-0.45570996442071204;0.5971279141403978;1.000011631822993
91.359886;1.0908178116105978;0.41666881204351597;0.3819915450735502;-0.5007444406761543;-0.45907535919187914;1.079717905439651;0.9999993472078312;10.000113800501339;0.4167984620515007;-0.4352290016078173;-0.435229025299398;0.38598407389870537;-0.45570996386017637;0.5971290025024537;1.0000117278129619
91.369886;1.0908175943717753;0.4166686356829202;0.38199163769610256;-0.5007444406197544;-0.45907535862740667;1.079717445403512;1.0000001092425543;10.000137231274012;0.4167991266141196;-0.43522900171237233;-0.4352290249135949;0.38598429657050193;-0.4557099633436367;0.5971300928659229;1.0000118409409677
91.379886;1.0908173009934932;0.41666848223984043;0.38199171884891037;-0.5007444405655802;-0.4590753580732061;1.0797170061237162;1.0000009180530043;10.000160151086327;0.41679981613344;-0.43522900182225166;-0.43522902451619333;0.385984516831345;-0.4557099628707659;0.5971311841912461;1.0000119740823075
91.389886;1.0908169388808586;0.41666835196326313;0.3819917898668488;-0.5007444405138872;-0.4590753575302032;1.079716587998258;1.0000017742408174;10.000182556505292;0.41680052993071903;-0.4352290019375323;-0.4352290241072355;0.38598473351196094;-0.45570996244090517;0.5971322760586613;1.0000121301751486
91.399886;1.09081651536987;0.41666824484722653;0.3819918523664969;-0.5007444404649993;-0.45907535699905944;1.0797161911157127;1.0000026789081846;10.000204454579768;0.4168012672480395;-0.43522900205843806;-0.4352290236867406;0.3859849454064141;-0.45570996205304093;0.5971333686305843;1.0000123117716444
91.409886;1.090816037625773;0.41666816094352593;0.38199190813083106;-0.5007444404193669;-0.4590753564805095;1.079715816168288;1.0000036332356843;10.000225850417824;0.41680202714707265;-0.43522900218519783;-0.4352290232547496;0.38598515118511045;-0.45570996170589967;0.5971344624040902;1.0000125207919912
91.419886;1.0908155123485166;0.4166681007026864;0.3819919588298329;-0.5007444403776657;-0.4590753559755869;1.0797154648218354;1.0000046387941308;10.000246739898943;0.4168028085980743;-0.43522900231773776;-0.43522902281119674;0.3859853497085496;-0.455709961398139;0.5971355577085192;1.0000127586837606
91.429886;1.0908149452307858;0.41666806500149633;0.38199200594274274;-0.5007444403408063;-0.45907535548550576;1.0797151397648508;1.0000056981183194;10.000267109098894;0.4168036106713259;-0.4352290024557291;-0.43522902235574396;0.3859855402536195;-0.4557099611284447;0.5971366544338126;1.0000130266351486
91.439886;1.0908143407815034;0.4166680550029929;0.3819920507194874;-0.5007444403097638;-0.45907535501136265;1.0797148444033016;1.0000068138738916;10.000286941687122;0.4168044325902844;-0.43522900259894926;-0.4352290218878569;0.38598572243406826;-0.4557099608956332;0.5971377521047;1.000013325524184
91.449886;1.0908137026642881;0.41666807195483874;0.38199209411069945;-0.5007444402852727;-0.4590753545538386;1.079714581841754;1.0000079873852448;10.00030622342914;0.4168052735662008;-0.435229002747411;-0.43522902140706843;0.38598589611470563;-0.45570996069875774;0.5971388502163396;1.000013655490867
91.459886;1.0908130341198068;0.4166681170049367;0.3819921368509535;-0.5007444402676674;-0.45907535411302225;1.07971435395449;1.0000092183341507;10.000324938765445;0.41680613274444445;-0.43522900290114847;-0.4352290209132388;0.38598606137634484;-0.4557099605370553;0.5971399486282013;1.0000140155022699
91.469886;1.0908123383903836;0.41666819103717817;0.38199217956994075;-0.5007444402570493;-0.4590753536885493;1.0797141612858059;1.000010505447623;10.000343068682906;0.41680700932804177;-0.43522900306003576;-0.43522902040664996;0.3859862185307515;-0.45570996040989986;0.5971410477226259;1.0000144033390894
91.479886;1.0908116190983417;0.4166682943856588;0.38199222282673906;-0.5007444402534644;-0.4590753532798806;1.0797140034294914;1.0000118474323652;10.000360592462677;0.41680790246183247;-0.4352290032238353;-0.4352290198878539;0.3859863680403291;-0.45570996031688615;0.5971421483437196;1.0000148160152056
91.489886;1.0908108799404173;0.4166684265301721;0.3819922670988087;-0.5007444402568049;-0.4590753528864354;1.07971387895643;1.0000132437276457;10.000377486343766;0.41680881100185596;-0.4352290033922709;-0.4352290193573205;0.38598651012822444;-0.4557099602576865;0.5971432518295082;1.0000152504526665
91.499886;1.0908101242061785;0.4166685860282149;0.38199231280646756;-0.5007444402667861;-0.459075352507624;1.0797137847158444;1.0000146944150992;10.000393717682842;0.4168097335649204;-0.4352290035650059;-0.4352290188152353;0.38598664453531384;-0.45570996023164523;0.5971443600080715;1.0000157041187347
91.509886;1.09080935468764;0.41666877087272175;0.38199236038862516;-0.5007444402831969;-0.45907535214286255;1.07971371604995;1.0000161994750367;10.000409243296414;0.4168106686328173;-0.43522900374164664;-0.4352290182617416;0.38598677079512805;-0.4557099602376446;0.5971454749134659;1.0000161749411476
91.519886;1.090808573199801;0.41666897900759;0.3819924103259265;-0.5007444403059897;-0.4590753517916579;1.0797136685596687;1.000017758213262;10.000424015499881;0.4168116143825943;-0.4352290039217735;-0.43522901769725314;0.3859868885321253;-0.4557099602743149;0.597146598565282;1.0000166603882525
91.529886;1.0908077801032663;0.41666920848818695;0.3819924631517747;-0.5007444403352037;-0.45907535145371825;1.0797136391407915;1.0000193689847996;10.00043798743036;0.4168125683646488;-0.4352290041048863;-0.4352290171225059;0.38598699746129705;-0.45570996034032396;0.5971477330410522;1.0000171570502867
91.539886;1.0908069744626185;0.4166694573542502;0.38199251947690577;-0.5007444403710114;-0.45907535112880044;1.0797136247430439;1.0000210290195763;10.000451114346312;0.41681352741890704;-0.43522900429022354;-0.43522901653848584;0.385987097439135;-0.45570996043466927;0.5971488806142841;1.000017661152225
91.549886;1.0908061539655909;0.4166697234775736;0.38199257994921837;-0.500744440413709;-0.4590753508164707;1.0797136212142058;1.0000227339620527;10.000463356437407;0.4168144879816347;-0.4352290044766825;-0.43522901594620095;0.3859871886373703;-0.45570996055670515;0.597150043453913;1.0000181688637855
91.559886;1.0908053145077317;0.4166700044532189;0.3819926451112071;-0.5007444404636638;-0.45907535051616755;1.0797136240396783;1.0000244769539315;10.000474685887978;0.4168154464695485;-0.4352290046631023;-0.43522901534634306;0.3859872715011873;-0.45570996070588526;0.5971512227175594;1.0000186764287986
91.569886;1.0908044505743326;0.41667029768757113;0.3819927151326592;-0.5007444405214955;-0.45907535022731316;1.079713629077373;1.0000262483782119;10.000485089275017;0.41681639945024873;-0.43522900484853505;-0.43522901473922465;0.38598734654350664;-0.4557099608817511;0.5971524178029279;1.0000191806456264
91.579886;1.0908035565067171;0.41667060054992416;0.38199278967367983;-0.5007444405882042;-0.4590753499492739;1.0797136325866485;1.0000280367986443;10.000494561831326;0.4168173437337069;-0.43522900503214224;-0.43522901412503445;0.38598741410897147;-0.45570996108425527;0.5971536263724709;1.0000196790855187
91.589886;1.0908026276832037;0.41667091045454835;0.3819928682076478;-0.5007444406650324;-0.4590753496814434;1.0797136320039107;1.0000298300630435;10.000503107855895;0.4168182765739108;-0.435229005213137;-0.43522901350398424;0.38598747404750744;-0.45570996131386515;0.5971548449223946;1.0000201696934718
91.599886;1.0908016612450868;0.4166712251926292;0.38199295046163345;-0.5007444407532851;-0.4590753494233327;1.0797136268992462;1.0000316158529736;10.000510745051773;0.4168191958416628;-0.43522900539089693;-0.43522901287613863;0.3859875256871977;-0.4557099615712495;0.597156069259865;1.0000206501638633
91.609886;1.0908006564897383;0.4166715432267564;0.381993036449828;-0.500744440854063;-0.4590753491743764;1.079713618358967;1.000033381697927;10.000517498984502;0.41682009999953445;-0.4352290055649426;-0.43522901224129346;0.38598756825878217;-0.45570996185687457;0.59715729455621;1.0000211176809735
91.619886;1.0907996150142938;0.4166718631852174;0.3819931262682531;-0.5007444409679361;-0.4590753489337822;1.0797136073018432;1.0000351151885798;10.000523396335879;0.4168209878606319;-0.4352290057349416;-0.4352290115992157;0.38598760114623676;-0.45570996217078996;0.5971585155611092;1.0000215693310295
91.629886;1.090798540518723;0.41667218307050374;0.38199322005423786;-0.5007444410948559;-0.45907534870080907;1.0797135938696354;1.0000368049329535;10.000528468581464;0.416821858402457;-0.43522900590084057;-0.435229010949924;0.3859876238012943;-0.4557099625127306;0.5971597272242343;1.0000220024171709
91.639886;1.0907974381862113;0.4166725003366052;0.3819933180818075;-0.5007444412342449;-0.4590753484751519;1.0797135781274358;1.000038441440644;10.000532758019805;0.41682271110221275;-0.43522900606288095;-0.43522901029370775;0.38598763579791306;-0.45570996288241483;0.597160925070765;1.0000224142838559
91.649886;1.090796314101603;0.41667281263718614;0.3819934207791152;-0.5007444413850384;-0.4590753482568737;1.0797135606659314;1.0000400171715984;10.000536316515213;0.41682354645921926;-0.4352290062214677;-0.43522900963105876;0.3859876371887943;-0.45570996327970686;0.5971621053210087;1.000022802170265
91.659886;1.0907951746755766;0.41667311839285337;0.381993528802911;-0.5007444415457198;-0.4590753480459763;1.079713542886923;1.000041526204808;10.000539202484038;0.4168243658543572;-0.43522900637703177;-0.4352290089625267;0.3859876287933961;-0.45570996370453837;0.5971632652425298;1.0000231629463725
91.669886;1.0907940255942836;0.4166734168815036;0.3819936432292681;-0.5007444417144785;-0.45907534784204107;1.0797135272003873;1.0000429640168496;10.000541475821056;0.4168251708149314;-0.4352290065299081;-0.4352290082884427;0.385987611973395;-0.45570996415681597;0.5971644035763553;1.0000234928089098
91.679886;1.0907928709886983;0.41667370792084496;0.3819937654070937;-0.5007444418894187;-0.45907534764408403;1.079713516861184;1.000044327214705;10.000543185185286;0.41682596227928764;-0.435229006680158;-0.4352290076089089;0.3859875879113447;-0.4557099646364468;0.5971655206323851;1.000023787420327
91.689886;1.0907917138735728;0.41667399149998213;0.38199389636393455;-0.5007444420686515;-0.45907534745076284;1.0797135155703306;1.0000456132618782;10.00054436292917;0.41682674013851917;-0.43522900682738913;-0.43522900692423583;0.3859875570408211;-0.4557099651433128;0.5971666180394333;1.000024042240045
91.699886;1.0907905574848318;0.41667426754363784;0.3819940363902395;-0.5007444422503186;-0.45907534726091037;1.0797135268172309;1.000046819997163;10.000545036412635;0.41682750333823476;-0.435229006970754;-0.4352290062352961;0.38598751927528874;-0.45570996567723165;0.5971676982524372;1.0000242526104282
91.709886;1.0907894056265177;0.41667453571692226;0.38199418521086453;-0.5007444424326424;-0.4590753470738111;1.0797135527573505;1.0000479449142117;10.000545241096512;0.41682825052234773;-0.4352290071092347;-0.4352290055434116;0.3859874747097184;-0.45570996623806037;0.5971687639336213;1.0000244136348155
91.719886;1.0907882613983573;0.4166747954538296;0.3819943423418737;-0.5007444426139256;-0.4590753468889266;1.0797135934225963;1.0000489850349505;10.000545027644602;0.41682898048300726;-0.4352290072420142;-0.4352290048500406;0.38598742395089414;-0.45570996682576276;0.5971698174053982;1.000024520471278
91.729886;1.0907871267490477;0.4166750462129208;0.381994507129663;-0.5007444427925659;-0.4590753467055904;1.079713646986874;1.000049937300266;10.0005444603427;0.4168296919440097;-0.4352290073686266;-0.4352290041565202;0.3859873678525517;-0.4557099674403225;0.5971708602943856;1.0000245690623424
91.739886;1.0907860035985868;0.41667528758149963;0.3819946786254395;-0.5007444429671402;-0.45907534652308507;1.0797137101565717;1.0000507988149607;10.000543604845394;0.4168303832153948;-0.43522900748899696;-0.4352290034637609;0.3859873070529206;-0.455709968081598;0.5971718936081312;1.0000245566588644
91.749886;1.0907848940784772;0.4166755192146027;0.38199485555570395;-0.5007444431363415;-0.4590753463408979;1.0797137780601875;1.0000515671836034;10.00054251576708;0.41683105235185297;-0.43522900760354577;-0.4352290027720222;0.38598724172416643;-0.4557099687493067;0.5971729183060027;1.0000244818640271
91.759886;1.090783799800077;0.41667574082945813;0.3819950362570864;-0.5007444432988336;-0.4590753461588896;1.0797138446338772;1.0000522413451387;10.00054123210381;0.41683169762645467;-0.435229007713118;-0.435229002081198;0.3859871716347252;-0.4557099694432377;0.5971739356635333;1.0000243438585161
91.769886;1.090782721639898;0.41667595211431563;0.3819952186806732;-0.5007444434533503;-0.4590753459772986;1.079713903774489;1.000052822383732;10.000539778569877;0.416832317841721;-0.43522900781865353;-0.43522900139140536;0.38598709643215795;-0.4557099701634393;0.5971749468786036;1.000024141468395
91.779886;1.0907816596092232;0.4166761523958235;0.38199540067482307;-0.5007444435989234;-0.459075345796619;1.0797139503999371;1.0000533135554461;10.00053817136112;0.416832912236691;-0.43522900792092206;-0.43522900070322823;0.38598701581551714;-0.45570997091020005;0.597175952456645;1.0000238731544795
91.789886;1.0907806122789077;0.41667634051981656;0.38199558029644726;-0.5007444437348775;-0.4590753456175354;1.0797139808480969;1.0000537197974038;10.00053642555324;0.4168334800132115;-0.4352290080205873;-0.4352290000175943;0.38598692931757567;-0.455709971683788;0.5971769520442551;1.0000235372640762
91.799886;1.090779575894745;0.41667651540470235;0.3819957558567802;-0.50074444386073;-0.4590753454409065;1.0797139925408317;1.0000540468670405;10.000534559904885;0.4168340200373431;-0.4352290081186079;-0.43522899933557674;0.3859868360744844;-0.4557099724840207;0.5971779446252483;1.0000231320786794
91.809886;1.0907785438259796;0.41667667672830966;0.38199592583029174;-0.500744443976263;-0.45907534526760985;1.0797139834571525;1.000054300132311;10.00053259903096;0.41683453113436764;-0.43522900821656096;-0.43522899865824516;0.3859867346957218;-0.4557099733102308;0.5971789286759183;1.0000226562338876
91.819886;1.0907775073561656;0.4166768251047158;0.3819960890746289;-0.5007444440815774;-0.45907534509836667;1.0797139518932286;1.000054483991964;10.000530573568936;0.41683501248124294;-0.4352290083163264;-0.4352289979866229;0.38598662297122593;-0.4557099741617557;0.5971799022154181;1.0000221093302213
91.829886;1.090776456840848;0.4166769618925872;0.3819962452346265;-0.50074444417694;-0.4590753449337495;1.0797138962369441;1.000054601994149;10.00052851567266;0.4168354635944755;-0.435229008419379;-0.4352289973217048;0.38598649795017703;-0.45570997503817845;0.5971808629860645;1.000021492121675
91.839886;1.090775381864291;0.416677088839074;0.38199639462336504;-0.5007444442625315;-0.459075344774338;1.079713814529549;1.0000546565844797;10.00052645222324;0.41683588417087186;-0.4352290085264897;-0.4352289966644878;0.38598635656131214;-0.45570997593905055;0.5971818088444075;1.0000208063347527
91.849886;1.0907742715002762;0.4166772076857207;0.38199653771901215;-0.5007444443383009;-0.45907534462090216;1.0797137041804405;1.000054648488375;10.00052440605086;0.41683627419087166;-0.43522900863798014;-0.43522899601595605;0.38598619600477235;-0.4557099768635469;0.5971827383898757;1.0000200547844544
91.859886;1.090773115200094;0.416677319968042;0.38199667495760214;-0.5007444444040322;-0.4590753444744766;1.0797135621841434;1.000054576675898;10.000522403970889;0.4168366340289083;-0.4352290087542058;-0.4352289953769203;0.3859860137384946;-0.4557099778103415;0.5971836515632731;1.0000192418438536
91.869886;1.090771903328833;0.4166774270482942;0.38199680672012976;-0.5007444444594483;-0.45907534433624325;1.0797133857802312;1.0000544391377;10.00052047628037;0.4168369642020607;-0.43522900887595;-0.43522899474789034;0.3859858074960059;-0.45570997877775204;0.5971845494364818;1.0000183732829495
91.879886;1.0907706275465758;0.41667753017306297;0.38199693324924716;-0.5007444445042268;-0.45907534420734997;1.0797131732900542;1.0000542335689557;10.00051864834312;0.4168372651605492;-0.4352290090043135;-0.43522899412915034;0.38598557542232054;-0.4557099797639747;0.5971854332352013;1.0000174553587529
91.889886;1.0907692811837322;0.41667763038851513;0.3819970546560251;-0.5007444445380893;-0.45907534408889944;1.0797129247646364;1.0000539573877605;10.000516939897421;0.4168375373883251;-0.4352290091402269;-0.43522899352087585;0.38598531596195734;-0.45570998076716973;0.5971863037260141;1.0000164940844227
91.899886;1.0907678591187102;0.4166777284410666;0.38199717091833224;-0.5007444445608888;-0.4590753439820383;1.0797126420293786;1.0000536078078177;10.000515371581836;0.4168377815359227;-0.4352290092841418;-0.4352289929232955;0.3859850274662307;-0.45570998178542244;0.5971871613030276;1.0000154945338626
91.909886;1.0907663577585207;0.416677824821205;0.38199728174348774;-0.5007444445724737;-0.45907534388789245;1.0797123278842644;1.0000531826285772;10.000513963324396;0.41683799844745917;-0.4352290094359145;-0.43522899233688594;0.3859847080545089;-0.45570998281661595;0.5971880061707985;1.0000144596883689
91.919886;1.0907647752136065;0.4166779198912329;0.3819973865831064;-0.5007444445726407;-0.4590753438074676;1.0797119850998365;1.0000526811719763;10.000512722753763;0.41683818897269403;-0.43522900959480854;-0.4352289917622774;0.38598435594804953;-0.4557099838583143;0.5971888384441146;1.0000133898416974
91.929886;1.0907631107636797;0.41667801398647175;0.38199748497716185;-0.5007444445613854;-0.45907534374178155;1.0797116164043294;1.000052104239862;10.000511640329552;0.41683835359348154;-0.4352290097597178;-0.4352289912000502;0.38598397005995655;-0.4557099849078677;0.5971896582504307;1.000012283484602
91.939886;1.0907613644554865;0.41667810752047246;0.3819975770236879;-0.5007444445389891;-0.4590753436919953;1.079711225493455;1.0000514530595601;10.000510698010094;0.41683849222139757;-0.4352290099294844;-0.43522899065086745;0.385983550408434;-0.4557099859625988;0.5971904658333046;1.0000111388252382
91.949886;1.0907595377239248;0.4166782011276908;0.381997663451533;-0.5007444445058307;-0.45907534365918334;1.0797108175566865;1.0000507287083813;10.000509878248977;0.41683860436347386;-0.43522901010322734;-0.43522899011569166;0.385983097970746;-0.4557099870199257;0.5971912615775258;1.000009954956223
91.959886;1.0907576334409814;0.4166782956759123;0.381997744999601;-0.5007444444622978;-0.45907534364406677;1.0797103984473748;1.0000499327055727;10.000509163348815;0.4168386894883414;-0.4352290102805409;-0.43522898959560496;0.38598261433440206;-0.45570998807749885;0.5971920458761861;1.000008732328879
91.969886;1.0907556548653101;0.41667839205348045;0.3819978217717757;-0.5007444444088164;-0.45907534364708896;1.0797099737201636;1.0000490674959666;10.000508534175653;0.41683874739033805;-0.4352290104613409;-0.435228989091374;0.3859821016521097;-0.4557099891332209;0.5971928191443757;1.000007472034918
91.979886;1.0907536051223419;0.41667849092985476;0.38199789319168265;-0.5007444443458278;-0.45907534366837244;1.0797095483988024;1.000048135815885;10.00050797628315;0.41683877855180224;-0.4352290106455566;-0.43522898860329606;0.38598156271286266;-0.45570999018509273;0.5971935819784803;1.0000061745812403
91.989886;1.0907514872831856;0.4166785927669321;0.3819979582033825;-0.5007444442736411;-0.4590753437074182;1.0797091266651397;1.0000471398999902;10.000507480163089;0.4168387844246127;-0.43522901083298177;-0.43522898813142213;0.3859810007628796;-0.45570999123109285;0.5971943350243776;1.0000048399040555
91.999886;1.0907493045166812;0.4166786980926212;0.38199801532620326;-0.5007444441922376;-0.4590753437631631;1.079708711263119;1.0000460819149255;10.000507030485496;0.4168387672860627;-0.4352290110232686;-0.4352289876757218;0.3859804191639657;-0.45570999226917375;0.5971950786196739;1.0000034683678238
92.009886;1.0907470606372371;0.4166788077860668;0.381998062669353;-0.5007444441012079;-0.4590753438343528;1.079708303064968;1.0000449649470855;10.000506601445094;0.41683872956019585;-0.4352290112159974;-0.4352289872360014;0.3859798211538689;-0.45570999329731965;0.5971958124898918;1.0000020610881404
92.019886;1.0907447604208134;0.41667892328990364;0.38199809818393515;-0.5007444439997196;-0.45907534391976873;1.079707900891232;1.0000437929826622;10.000506162253222;0.4168386730507221;-0.43522901141070147;-0.43522898681174266;0.385979209743451;-0.4557099943135859;0.5971965356547285;1.000000619357077
92.029886;1.0907424093518887;0.4166790467457853;0.3819981200452105;-0.5007444438864251;-0.4590753440182058;1.0797075020209659;1.0000425702610665;10.000505681574797;0.416838598580548;-0.43522901160676664;-0.4352289864019422;0.38597858764431897;-0.45570999531605993;0.5971972466150584;0.9999991442828963
92.039886;1.090740013532928;0.41667918076534105;0.38199812691009283;-0.5007444437596043;-0.4590753441282342;1.0797071034075352;1.0000413012372853;10.0005051298133;0.4168385060760501;-0.4352290118033493;-0.43522898600504706;0.38597795719351824;-0.4557099963028929;0.5971979437162266;0.9999976373365352
92.049886;1.0907375801574934;0.4166793277870815;0.38199811826815555;-0.5007444436177242;-0.45907534424798;1.0797067024504;1.0000399910116984;10.000504480901318;0.4168383948477198;-0.43522901199929276;-0.4352289856191415;0.38597732047887023;-0.45570999727250416;0.5971986255641297;0.9999961008977756
92.059886;1.0907351181398521;0.41667948961053514;0.3819980946520584;-0.5007444434599098;-0.4590753443751792;1.0797062966958562;1.000038645675254;10.00050371095606;0.4168382638927484;-0.435229012193118;-0.435228985242335;0.38597667963144566;-0.455709998223583;0.5971992912964986;0.9999945375374958
92.069886;1.0907326379927504;0.41667966756214064;0.381998057152239;-0.5007444432858273;-0.4590753445075086;1.0797058832810646;1.0000372721402713;10.00050279959208;0.4168381121712793;-0.4352290123832745;-0.43522898487312794;0.3859760368959843;-0.45570999915476096;0.5971999405961809;0.9999929486417843
92.079886;1.090730151066754;0.41667986291451625;0.3819980067291621;-0.5007444430953176;-0.45907534464302735;1.0797054589724777;1.0000358770680575;10.000501736885651;0.41683793876361136;-0.43522901256825214;-0.43522898451046027;0.38597539461014735;-0.45571000006448065;0.5972005734681712;0.9999913338126303
92.089886;1.0907276689402392;0.4166800769151526;0.3819979439865304;-0.5007444428880969;-0.459075344780398;1.0797050205097245;1.0000344662029361;10.000500525779817;0.41683774290028974;-0.43522901274627396;-0.435228984153489;0.3859747554138958;-0.45571000095117276;0.597201189958331;0.9999896912577318
92.099886;1.0907252031088488;0.4166803104443073;0.3819978693103711;-0.5007444426635748;-0.45907534491873797;1.0797045648277406;1.000033045372933;10.000499176542686;0.41683752413568115;-0.4352290129151645;-0.43522898380163855;0.3859741223973469;-0.4557100018132559;0.5972017901199096;0.999988018673802
92.109886;1.090722765118078;0.4166805637230605;0.3819977833178629;-0.5007444424210433;-0.4590753450574796;1.0797040894473349;1.000031621449834;10.000497703330035;0.416837282626716;-0.43522901307285655;-0.43522898345502636;0.38597349881160464;-0.45571000264894307;0.5972023740193793;0.9999863144369251
92.119886;1.090720366848136;0.416680836323883;0.3819976873341083;-0.5007444421599992;-0.4590753451964398;1.0797035927571985;1.0000302016750084;10.000496127871886;0.41683701907889004;-0.43522901321802315;-0.43522898311460784;0.3859728875714486;-0.4557100034563763;0.597202941537138;0.9999845788208781
92.129886;1.0907180199221724;0.4166811276696049;0.38199758318839344;-0.5007444418801308;-0.4590753453356856;1.0797030735181783;1.0000287926386286;10.000494483225282;0.4168367343577378;-0.4352290133501486;-0.43522898278177546;0.3859722911383028;-0.4557100042340488;0.5972034922592382;0.9999828143583427
92.139886;1.0907157346206915;0.4166814377557023;0.38199747255827804;-0.5007444415811759;-0.4590753454751661;1.07970253041906;1.000027400061049;10.00049281384684;0.4168364291823163;-0.43522901346915377;-0.4352289824579582;0.38597171176768813;-0.4557100049809206;0.5972040257965192;0.9999810250876064
92.149886;1.0907135195744568;0.41668176736044044;0.38199735659891026;-0.5007444412630063;-0.4590753456145856;1.079701962930608;1.0000260286218696;10.00049117785471;0.41683610416612915;-0.43522901357511196;-0.4352289821445627;0.38597115160787154;-0.4557100056961731;0.5972045424416006;0.9999792156895236
92.159886;1.0907113820851386;0.41668211763772456;0.38199723582103556;-0.5007444409258572;-0.4590753457535235;1.0797013724052795;1.0000246813921974;10.000489654392403;0.41683576005545875;-0.435229013668224;-0.43522898184296954;0.3859706126764242;-0.45571000637903225;0.5972050435279336;0.9999773909389976
92.169886;1.0907093285708824;0.4166824895835666;0.38199711011440596;-0.5007444405704553;-0.4590753458915307;1.0797007614792675;1.0000233596483779;10.00048834808057;0.4168353978230373;-0.4352290137488891;-0.4352289815543671;0.38597009698474405;-0.45571000702883313;0.5972055313270918;0.9999755552055186
92.179886;1.0907073646608239;0.4166828837586605;0.3819969789620114;-0.5007444401981039;-0.4590753460282044;1.0797001325779771;1.000022063793793;10.000487380473286;0.41683501854262706;-0.4352290138177589;-0.43522898127959886;0.38596960670620956;-0.4557100076451458;0.597206009020228;0.9999737121773093
92.189886;1.0907054945656418;0.4166833004067914;0.38199684171343323;-0.50074443981081;-0.4590753461632859;1.0796994874019539;1.0000207948305395;10.00048687381511;0.4168346231892695;-0.43522901387574336;-0.43522898101917407;0.3859691441698246;-0.4557100082277816;0.5972064807714518;0.9999718645340668
92.199886;1.0907037207478816;0.41668373959766414;0.38199669799722036;-0.5007444394111312;-0.45907534629673996;1.079698827339785;1.0000195548374262;10.000486940955682;0.4168342125266393;-0.4352290139239167;-0.4352289807733655;0.3859687116028314;-0.45571000877681017;0.5972069514597895;0.9999700135850549
