time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.209886;1.0907020446418794;0.4166842010897479;0.3819965480161145;-0.5007444390017329;-0.459075346428833;1.0796981541034847;1.0000183463343622;10.000487679210396;0.4168337870129511;-0.43522901396343633;-0.43522898054230236;0.3859683107706016;-0.4557100092926825;0.597207425973383;0.9999681597150064
92.219886;1.09070046767552;0.4166846842303386;0.3819963922595107;-0.5007444385851278;-0.4590753465600998;1.0796974699558557;1.0000171719421163;10.000489161806634;0.4168333466716158;-0.43522901399556996;-0.4352289803260156;0.38596794282453545;-0.45571000977616327;0.5972079085643168;0.9999663030993909
92.229886;1.090698991719424;0.4166851880456388;0.38199623105033337;-0.500744438163607;-0.45907534669117994;1.0796967773260275;1.0000160344423212;10.000491435433307;0.41683289130256174;-0.4352290140216583;-0.43522898012449956;0.38596760848818634;-0.45571001022804425;0.5972084028185609;0.9999644438927053
92.239886;1.090697618732229;0.41668571136796473;0.3819960645567609;-0.500744437739089;-0.4590753468228094;1.0796960785009324;1.0000149364705757;10.000494525096219;0.41683242096943435;-0.4352290140430004;-0.43522897993787885;0.3859673083641692;-0.45571001064906114;0.5972089120482348;0.9999625824112852
92.249886;1.090696349974108;0.4166862530405735;0.3819958931724716;-0.5007444373130913;-0.4590753469559153;1.0796953756108776;1.0000138802076195;10.000498437122943;0.41683193615472897;-0.43522901406082254;-0.43522897976648206;0.3859670431107142;-0.4557100110400873;0.5972094395247308;0.9999607193376066
92.259886;1.0906951855803888;0.41668681211965986;0.3819957177942292;-0.5007444368870625;-0.4590753470915787;1.0796946708949295;1.000012867533604;10.000503164492446;0.4168314374378609;-0.43522901407639353;-0.43522897961066476;0.38596681342346545;-0.4557100114022707;0.5972099884698802;0.9999588554542902
92.269886;1.0906941251381692;0.41668738778018927;0.3819955398305761;-0.5007444364627781;-0.45907534723100574;1.0796939673672858;1.0000119001419865;10.000508699523273;0.41683092496872814;-0.43522901409128134;-0.43522897947064076;0.38596661995814907;-0.4557100117368937;0.5972105620011567;0.9999569913296602
92.279886;1.090693168532596;0.41668797898558046;0.38199536107190113;-0.5007444360425257;-0.45907534737560246;1.0796932694667642;1.000010979325325;10.000515043665404;0.41683039822430357;-0.4352290141074148;-0.43522897934657095;0.3859664633164791;-0.4557100120450582;0.5972111629059982;0.9999551277735063
92.289886;1.0906923157728836;0.41668858424975797;0.38199518336373856;-0.5007444356291956;-0.45907534752694273;1.0796925832059354;1.000010105993393;10.000522204653468;0.41682985629689406;-0.4352290141266833;-0.4352289792388733;0.38596634393591067;-0.4557100123274713;0.5972117932638131;0.9999532667566822
92.299886;1.0906915661142975;0.41668920154223826;0.38199500819616533;-0.5007444352261305;-0.45907534768637637;1.0796919153709528;1.0000092812025125;10.000530186087953;0.41682929816009345;-0.43522901415046356;-0.43522897914851033;0.3859662619022101;-0.4557100125844975;0.5972124542239887;0.9999514119444342
92.309886;1.090690917420118;0.4166898283393539;0.38199483648467486;-0.5007444348365802;-0.45907534785443554;1.0796912719987144;1.000008506758329;10.000538984912152;0.41682872244265884;-0.4352290141794722;-0.43522897907691155;0.3859662169655045;-0.45571001281642703;0.5972131460199017;0.9999495685132157
92.319886;1.0906903662988459;0.41669046199080145;0.3819946684388889;-0.5007444344631449;-0.4590753480305802;1.0796906575749785;1.0000077853998852;10.00054860017142;0.4168281271348227;-0.43522901421380955;-0.43522897902554847;0.3859662086221527;-0.455710013023708;0.5972138683765987;0.9999477421385269
92.329886;1.0906899093089244;0.4166911002236244;0.3819945035249733;-0.5007444341076046;-0.45907534821336937;1.0796900757190446;1.000007120264036;10.000559035793518;0.4168275098578497;-0.4352290142529036;-0.4352289789955831;0.385966235982089;-0.4557100132069786;0.5972146210829319;0.9999459380762856
92.339886;1.0906895442197821;0.4166917415438107;0.38199434071140154;-0.5007444337711882;-0.459075348400721;1.0796895302183893;1.0000065140746628;10.000570292010698;0.41682686861220236;-0.43522901429537547;-0.43522897898785784;0.38596629769101604;-0.45571001336704553;0.5972154040406317;0.9999441611770366
92.349886;1.090689270061882;0.4166923854979746;0.3819941787912831;-0.5007444334550188;-0.45907534859022436;1.0796890251409759;1.0000059694703898;10.000582359730572;0.41682620231042267;-0.4352290143391358;-0.4352289790030802;0.38596639215563555;-0.4557100135049027;0.5972162169653618;0.9999424159030875
92.359886;1.09068908655202;0.4166930325044415;0.3819940164565428;-0.5007444331603695;-0.4590753487794675;1.0796885643013314;1.0000054904940483;10.000595219305556;0.4168255106813318;-0.435229014381749;-0.43522897904195323;0.3859665177993415;-0.4557100136216669;0.5972170593179889;0.9999407060630334
92.369886;1.090688994083396;0.41669368333672363;0.3819938522780761;-0.5007444328886455;-0.4590753489661387;1.0796881507073595;1.000005082986053;10.00060883804154;0.4168247938277351;-0.4352290144207278;-0.4352289791051944;0.385966673141616;-0.4557100137183909;0.5972179305893454;0.9999390349896463
92.379886;1.090688993821776;0.4166943388252077;0.38199368489428304;-0.5007444326411602;-0.4590753491479601;1.0796877860614311;1.0000047527746516;10.000623171936343;0.41682405186879024;-0.4352290144536714;-0.4352289791935199;0.38596685657520086;-0.4557100137959843;0.5972188307483556;0.9999374056275006
92.389886;1.0906890868658858;0.4166949998042491;0.38199351317036406;-0.5007444324189627;-0.4590753493227096;1.0796874708446802;1.000004503411851;10.000638167546326;0.4168232846649718;-0.4352290144784231;-0.435228979307705;0.38596706586128626;-0.4557100138554064;0.5972197604220485;0.9999358202852464
92.399886;1.0906892732227695;0.41669566723535034;0.381993335998781;-0.5007444322229924;-0.45907534948830747;1.0796872049287594;1.0000043359360367;10.000653756654582;0.4168224914974094;-0.4352290144931985;-0.4352289794486157;0.38596729790073225;-0.4557100138978736;0.5972207205577824;0.9999342810932415
92.409886;1.0906895517423358;0.4166963427209142;0.3819931520006114;-0.5007444320543151;-0.45907534964282243;1.0796869873209907;1.000004250592585;10.00066986142059;0.41682167097225337;-0.4352290144966082;-0.4352289796170553;0.38596754906844843;-0.4557100139247792;0.5972217117008777;0.9999327906583002
92.419886;1.0906899205223166;0.41669702885119375;0.3819929594987713;-0.5007444319139609;-0.4590753497844966;1.0796868153356787;1.0000042474802076;10.000686418681285;0.41682082138140425;-0.4352290144876248;-0.4352289798136906;0.3859678156935403;-0.4557100139373756;0.5972227334768782;0.9999313519548044
92.429886;1.0906903769179408;0.41669772860151927;0.3819927567284203;-0.500744431802433;-0.4590753499118143;1.0796866849202011;1.0000043251635742;10.00070339605901;0.41681994124199595;-0.4352290144653874;-0.43522898003911065;0.3859680944104515;-0.4557100139365555;0.5972237849045935;0.9999299680931578
92.439886;1.0906909173907724;0.41669844429815184;0.38199254206696626;-0.5007444317195133;-0.45907535002341937;1.0796865917304534;1.0000044797370975;10.000720782778515;0.41681902966276047;-0.4352290144289044;-0.4352289802937079;0.38596838238176856;-0.4557100139229918;0.5972248650806695;0.9999286417798001
92.449886;1.0906915380301343;0.41669917725687095;0.3819923141422295;-0.5007444316645797;-0.45907535011799144;1.0796865316581443;1.0000047054289143;10.000738571290848;0.41681808644121016;-0.43522901437700806;-0.4352289805775797;0.3859686772537206;-0.45571001389752064;0.5972259733664564;0.9999273742395246
92.459886;1.0906922354286754;0.416699928102033;0.38199207184221423;-0.5007444316369603;-0.4590753501944386;1.0796865009994856;1.0000049958318744;10.000756747343367;0.416817111898181;-0.43522901430865246;-0.4352289808906443;0.38596897686843273;-0.45571001386137894;0.5972271091639701;0.9999261652184901
92.469886;1.0906930070178231;0.41670069689859984;0.38199181436972635;-0.5007444316360588;-0.45907535025227697;1.0796864967360478;1.0000053453158626;10.000775292116034;0.4168161064783093;-0.43522901422325005;-0.43522898123262266;0.3859692789609274;-0.45571001381598947;0.5972282716566745;0.99992501442341
92.479886;1.0906938510753144;0.4167014829659092;0.38199154143225716;-0.5007444316613882;-0.459075350291678;1.0796865166736997;1.0000057502805404;10.00079419270173;0.4168150704232294;-0.43522901412062703;-0.4352289816028618;0.38596958108064844;-0.4557100137625977;0.5972294596320029;0.9999239223716794
92.489886;1.0906947664518065;0.41670228493646155;0.3819912534639394;-0.5007444317125789;-0.459075350313176;1.0796865593893896;1.0000062092967426;10.000813447749408;0.41681400399746105;-0.43522901400058195;-0.4352289820003637;0.3859698808255951;-0.4557100137023029;0.5972306716014916;0.9999228899349689
92.499886;1.0906957515919193;0.4167031010956235;0.3819909516021297;-0.5007444317892978;-0.4590753503174429;1.0796866243191556;1.0000067215786699;10.000833054812553;0.4168129080347944;-0.43522901386255325;-0.43522898242412994;0.3859701760659792;-0.4557100136362944;0.5972319060517505;0.9999219176621399
92.509886;1.09069680355669;0.416703929608013;0.38199063733466054;-0.5007444318910613;-0.45907535030510704;1.0796867115888935;1.0000072850040416;10.00085299259191;0.41681178393885354;-0.4352290137056563;-0.4352289828735454;0.3859704649362476;-0.4557100135658298;0.5972331613109232;0.9999210055996649
92.519886;1.0906979182108798;0.4167047684715543;0.3819903120692077;-0.500744432017157;-0.45907535027657986;1.079686821070672;1.0000078956218805;10.000873220944062;0.41681063301396043;-0.4352290135288821;-0.43522898334843996;0.3859707457471058;-0.4557100134921149;0.5972344350238656;0.9999201539536402
92.529886;1.0906990913034922;0.41670561537899414;0.38198997687823877;-0.5007444321667516;-0.459075350232107;1.0796869512686815;1.0000085485055956;10.00089369194352;0.41680945597594693;-0.4352290133311539;-0.4352289838488921;0.3859710169718189;-0.45571001341627876;0.5972357238920458;0.9999193636713576
92.539886;1.0907003193237883;0.41670646770337116;0.3819896325165612;-0.5007444323389352;-0.45907535017188417;1.0796870987185898;1.0000092383685801;10.00091435723391;0.41680825310588115;-0.43522901311118284;-0.43522898437500884;0.3859712773278662;-0.4557100133392689;0.5972370241162596;0.9999186356795483
92.549886;1.0907016000159415;0.41670732255160803;0.3819892795519134;-0.5007444325327403;-0.4590753500960829;1.079687257844295;1.0000099598054872;10.000935172074822;0.4168070245536131;-0.4352290128674434;-0.4352289849266831;0.38597152582072575;-0.4557100132617469;0.5972383320366118;0.9999179697941455
92.559886;1.0907029324892235;0.41670817666658805;0.38198891835837545;-0.5007444327471247;-0.4590753500049411;1.0796874210728467;1.0000107077611766;10.000956095272416;0.4168057703424282;-0.4352290125983928;-0.4352289855034086;0.38597176156663365;-0.4557100131842115;0.5972396443895487;0.9999173649286361
92.569886;1.0907043163040488;0.4167090263283456;0.381988549085408;-0.5007444329807236;-0.45907534989880605;1.0796875794048861;1.0000114777889753;10.000977086658272;0.4168044902809234;-0.4352290123027483;-0.4352289861043892;0.38597198361202734;-0.45571001310715664;0.5972409581558776;0.9999168204714062
92.579886;1.0907057501981139;0.41670986764883666;0.3819881718708994;-0.5007444332317574;-0.4590753497780141;1.0796877238477445;1.0000122659733943;10.000998109088934;0.41680318416458123;-0.43522901197972685;-0.4352289867288448;0.38597219127834026;-0.45571001303108494;0.5972422702206961;0.9999163374660193
92.589886;1.0907072315617918;0.4167106970220599;0.3819877871004891;-0.5007444334983341;-0.4590753496429303;1.0796878468652131;1.0000130691403997;10.001019132597678;0.41680185214694;-0.4352290116291305;-0.43522898737602445;0.38597238475501383;-0.4557100129565471;0.5972435772142362;0.9999159187635825
92.599886;1.0907087566088198;0.41671151119912136;0.38198739523268604;-0.5007444337785916;-0.45907534949420425;1.0796879427214767;1.0000138850356706;10.001040133674179;0.4168004947659858;-0.43522901125122276;-0.43522898804491167;0.3859725651053295;-0.45571001288417984;0.5972448757680281;0.9999155683960304
92.609886;1.090710321021081;0.41671230712404084;0.38198699641525935;-0.5007444340705878;-0.4590753493328096;1.0796880072375579;1.0000147119032938;10.001061089764827;0.41679911258374125;-0.43522901084646193;-0.4352289887341665;0.38597273372350943;-0.45571001281460183;0.5972461630854007;0.9999152908799658
92.619886;1.0907119210934235;0.41671308195937484;0.3819865906248351;-0.5007444343723486;-0.4590753491598866;1.0796880372738253;1.0000155481447663;10.00108197399473;0.416797705830893;-0.4352290104152737;-0.4352289894423947;0.38597289196139967;-0.4557100127483235;0.5972474373902619;0.999915090932634
92.629886;1.0907135544936755;0.41671383329292566;0.3819861781357832;-0.5007444346819251;-0.45907534897679353;1.0796880302184741;1.0000163926027998;10.001102753579532;0.41679627439703754;-0.43522900995812497;-0.4352289901684246;0.38597304127322124;-0.4557100126857969;0.5972486978450757;0.9999149732014038
92.639886;1.090715219508098;0.41671455925553424;0.38198575944687563;-0.5007444349973252;-0.45907534878522976;1.0796879843321394;1.0000172447206788;10.00112339000026;0.4167948181967086;-0.4352290094757076;-0.43522899091151157;0.38597318349513465;-0.45571001262757616;0.5972499441514824;0.9999149416460281
92.649886;1.0907169139155166;0.41671525850067065;0.38198533474434554;-0.5007444353165402;-0.4590753485869197;1.0796878990625947;1.0000181042072673;10.001143837073501;0.41679333736388924;-0.4352290089688759;-0.4352289916713721;0.3859733207003303;-0.4557100125744556;0.597251176180159;0.9999149990395222
92.659886;1.0907186347920097;0.4167159301237151;0.38198490371560423;-0.5007444356375567;-0.4590753483829561;1.0796877744390354;1.0000189708366471;10.001164039950023;0.4167918320420696;-0.43522900843851126;-0.43522899244783186;0.38597345467139527;-0.455710012527438;0.5972523935386572;0.9999151471444025
92.669886;1.0907203780670356;0.41671657354275227;0.3819844657532069;-0.5007444359583629;-0.45907534817358814;1.0796876106214497;1.0000198445443045;10.001183937953536;0.41679030241756926;-0.4352290078855265;-0.4352289932402985;0.38597358657134406;-0.4557100124876213;0.5972535951281528;0.9999153872757235
92.679886;1.0907221376397531;0.41671718845326117;0.38198402011832955;-0.5007444362771755;-0.45907534795864935;1.0796874082281065;1.0000207253285722;10.001203466984151;0.41678874922779;-0.43522900731092634;-0.43522899404754883;0.385973717268993;-0.455710012456054;0.5972547789172941;0.999915720406477
92.689886;1.090723905797399;0.4167177749464597;0.381983566095785;-0.5007444365926321;-0.4590753477379215;1.0796871686856195;1.000021612706006;10.001222558421485;0.41678717396576864;-0.43522900671594106;-0.4352289948679041;0.385973848011194;-0.4557100124334381;0.5972559419528596;0.9999161469671823
92.699886;1.0907256747798961;0.4167183337221173;0.38198310313520684;-0.5007444369037294;-0.45907534751103224;1.0796868941113995;1.000022505035092;10.001241135796056;0.4167855784545456;-0.4352290061021913;-0.4352289956995476;0.385973980703816;-0.45571001241979736;0.5972570807023266;0.9999166669162473
92.709886;1.0907274375172245;0.4167188661230013;0.38198263081846745;-0.500744437209828;-0.4590753472772724;1.07968658719477;1.000023399271813;10.001259115785595;0.4167839645488796;-0.43522900547167154;-0.4352289965407707;0.38597411763003;-0.4557100124145549;0.5972581917131011;0.9999172800362822
92.719886;1.0907291872655505;0.41671937377960977;0.3819821488104103;-0.5007444375108309;-0.459075347035788;1.0796862513897458;1.000024291496347;10.001276416228087;0.41678233441397927;-0.43522900482654464;-0.43522899739004084;0.38597426103239474;-0.45571001241705483;0.5972592720303332;0.9999179862052495
92.729886;1.0907309174366497;0.41671985822810326;0.381981656907189;-0.5007444378071413;-0.45907534678598744;1.0796858909545153;1.000025177867831;10.001292962199901;0.41678069097730364;-0.43522900416904836;-0.43522899824598393;0.3859744129132786;-0.45571001242681625;0.5972603190789116;0.9999187851234725
92.739886;1.0907326220208071;0.41672032080581956;0.3819811549725098;-0.5007444380993902;-0.4590753465276806;1.0796855103954188;1.0000260556108636;10.001308685737362;0.4167790379380547;-0.43522900350165894;-0.43522899910736923;0.38597457511724637;-0.45571001244320575;0.5972613306262862;0.9999196757229103
92.749886;1.0907342960575177;0.41672076259247565;0.3819806427186448;-0.500744438388311;-0.459075346260886;1.0796851134116723;1.0000269239917836;10.001323525190559;0.41677737917644314;-0.4352290028271916;-0.4352289999729546;0.3859747495671634;-0.45571001246518594;0.5972623049531884;0.9999206560769842
92.759886;1.090735935776949;0.4167211844479869;0.38198011950218475;-0.5007444386747061;-0.4590753459856792;1.079684702026002;1.0000277844797336;10.00133742796333;0.4167757182841215;-0.435229002148675;-0.43522900084121235;0.38597493833164725;-0.4557100124915755;0.5972632405091449;0.9999217233684026
92.769886;1.0907375386563878;0.4167215873469506;0.38197958427364254;-0.5007444389593301;-0.45907534570229724;1.079684276782233;1.0000286396245384;10.001350351495887;0.41677405866896594;-0.43522900146918986;-0.4352290017102963;0.38597514333425015;-0.45571001252142124;0.5972641353033021;0.999922873700071
92.779886;1.0907391036972682;0.41672197265047906;0.3819790358320396;-0.5007444392429203;-0.45907534541130607;1.0796838381073008;1.000029491894;10.00136225838503;0.41677240363734536;-0.435229000791655;-0.43522900257833774;0.3859753660586694;-0.4557100125540393;0.5972649869304472;0.9999241026551994
92.789886;1.0907406316512085;0.41672234200442704;0.3819784731377378;-0.5007444395264165;-0.4590753451136206;1.0796833877420848;1.0000303435017601;10.001373113131518;0.41677075622000115;-0.4352290001184817;-0.43522900344372706;0.3859756075332286;-0.4557100125887873;0.5972657929784693;0.9999254060617889
92.799886;1.0907421246806297;0.416722697065171;0.3819778954176847;-0.5007444398110137;-0.4590753448103675;1.0796829289229144;1.0000311965652988;10.001382887284535;0.4167691190929116;-0.4352289994513785;-0.4352290043052315;0.38597586836670844;-0.45571001262484767;0.5972665511280373;0.999926779679909
92.809886;1.090743585203321;0.4167230392955378;0.3819773024135901;-0.5007444400979103;-0.4590753445026527;1.0796824653150605;1.0000320527880637;10.001391567270238;0.4167674944201874;-0.43522899879164817;-0.4352290051620463;0.38597614879699516;-0.4557100126611919;0.5972672591232557;0.9999282187747427
92.819886;1.0907450146333886;0.41672336983601027;0.3819766946559579;-0.5007444403879573;-0.4590753441913662;1.0796820001258942;1.0000329129385728;10.001399155644807;0.41676588351174676;-0.43522899814073196;-0.43522900601370607;0.3859764488443186;-0.4557100126967578;0.5972679148029337;0.9999297188622133
92.829886;1.0907464128608002;0.41672368929379155;0.38197607316354387;-0.500744440681591;-0.4590753438771505;1.0796815363387788;1.0000337763157245;10.00140566751233;0.4167642867787003;-0.4352289975003445;-0.435229006859752;0.3859767684106022;-0.4557100127306673;0.5972685159541016;0.999931276309481
92.839886;1.0907477781427914;0.41672399755726075;0.3819754390197422;-0.500744440979123;-0.45907534356034213;1.0796810774345134;1.000034640577729;10.00141113103203;0.4167627041426334;-0.43522899687208794;-0.4352290076993572;0.3859771072554595;-0.45571001276222267;0.5972690603148242;0.9999328875023995
92.849886;1.0907491075369218;0.41672429385342086;0.38197479347504326;-0.5007444412808798;-0.45907534324079863;1.0796806275591853;1.0000355025949146;10.001415586796158;0.4167611356385953;-0.4352289962569752;-0.4352290085311513;0.3859774648529287;-0.4557100127908655;0.5972695460908279;0.999934547677814
92.859886;1.090750398322973;0.4167245768251452;0.38197413819111903;-0.5007444415869828;-0.4590753429179582;1.0796801906842355;1.000036359506018;10.001419077154852;0.41675958205745084;-0.43522899565532586;-0.4352290093533242;0.38597784023981074;-0.4557100128163971;0.597269972323193;0.9999362506936732
92.869886;1.0907516495317298;0.41672484458266806;0.38197347533991777;-0.5007444418972397;-0.4590753425911751;1.0796797695872826;1.0000372091497312;10.001421639132523;0.4167580453467341;-0.4352289950671447;-0.4352290101639335;0.38597823208757914;-0.45571001283915347;0.5972703386392537;0.9999379897763013
92.879886;1.0907528626101686;0.41672509496740184;0.3819728075401802;-0.5007444422113532;-0.4590753422600474;1.079679365816832;1.0000380502859838;10.001423311020508;0.41675652830162757;-0.4352289944924982;-0.4352290109611316;0.38597863890714784;-0.4557100128597254;0.5972706449967042;0.9999397585746693
92.889886;1.0907540408492409;0.41672532584583466;0.3819721374633183;-0.5007444425291868;-0.45907534192458527;1.0796789800333761;1.0000388826214244;10.001424135801255;0.4167550337000048;-0.4352289939316325;-0.43522901174319023;0.38597905911458635;-0.45571001287847523;0.5972708919459829;0.9999415518618681
92.899886;1.0907551879081414;0.41672553526917594;0.3819714673666503;-0.5007444428509739;-0.45907534158515323;1.0796786119121302;1.000039706363605;10.001424155936919;0.4167535637355269;-0.4352289933850416;-0.4352290125084973;0.3859794910521106;-0.4557100128953328;0.5972710809884364;0.9999433656931906
92.909886;1.0907563067925667;0.4167257216129638;0.3819707988544078;-0.500744443177502;-0.45907534124241184;1.0796782600723702;1.0000405214316552;10.001423415084886;0.4167521200888325;-0.4352289928534372;-0.43522901325555036;0.3859799332329335;-0.45571001290992513;0.5972712143538711;0.9999451971294292
92.919886;1.0907574000010163;0.416725883688988;0.38197013287406;-0.5007444435100481;-0.459075340897462;1.0796779221001562;1.0000413267178332;10.00142196396881;0.41675070433371203;-0.4352289923376453;-0.43522901398294866;0.38598038462698253;-0.45571001292197433;0.5972712945436409;0.9999470440056153
92.929886;1.0907584699325403;0.4167260207171356;0.3819694700270183;-0.5007444438500175;-0.4590753405519156;1.0796775941766583;1.0000421198072742;10.001419855979282;0.4167493183812116;-0.4352289918386767;-0.4352290146895878;0.3859808445951887;-0.45571001293172575;0.597271324248774;0.9999489048045093
92.939886;1.0907595188640347;0.4167261320777495;0.38196881103915864;-0.50074444419879;-0.45907534020768154;1.0796772705845936;1.000042897430046;10.001417136459812;0.41674796455290897;-0.4352289913577455;-0.43522901537492875;0.38598131248443546;-0.45571001293989416;0.5972713063588775;0.9999507780261249
92.949886;1.090760548810684;0.4167262169907132;0.3819681570471935;-0.5007444445579142;-0.4590753398667034;1.0796769437619333;1.0000436567499138;10.001413839760373;0.41674664509344606;-0.4352289908959095;-0.43522901603896547;0.38598178728445764;-0.4557100129473628;0.5972712439481991;0.9999526614625728
92.959886;1.0907615611889478;0.4167262744709968;0.3819675096215833;-0.5007444449291106;-0.45907533953081303;1.0796766051484616;1.0000443967429165;10.001409998151729;0.41674536157737535;-0.4352289904536691;-0.4352290166820656;0.38598226779257455;-0.45571001295521313;0.5972711404070271;0.999954552251821
92.969886;1.0907625562065197;0.4167263036935211;0.38196687052586464;-0.500744445313989;-0.459075339201524;1.079676246369797;1.0000451185055421;10.001405650428051;0.4167441147026272;-0.4352289900309812;-0.4352290173049682;0.38598275306706586;-0.4557100129647063;0.5972709993006482;0.9999564472528045
92.979886;1.0907635326536165;0.4167263043902112;0.3819662415250019;-0.5007444457138704;-0.4590753388797935;1.0796758597551033;1.0000458244401516;10.001400838202251;0.4167429045065215;-0.4352289896276368;-0.43522901790862456;0.38598324229759823;-0.45571001297680486;0.5972708238697684;0.9999583431996235
92.989886;1.0907644884058016;0.41672627688662905;0.3819656247151427;-0.5007444461297103;-0.4590753385661177;1.0796754382908962;1.0000465172557067;10.001395595184597;0.4167417307850566;-0.4352289892436708;-0.43522901849373347;0.3859837340963034;-0.45571001299185976;0.5972706169080404;0.9999602369212309
92.999886;1.0907654212998101;0.4167262219312048;0.3819650229095019;-0.5007444465620674;-0.4590753382610457;1.0796749758026045;1.0000471993478581;10.00138993952119;0.41674059341523867;-0.43522898887944256;-0.43522901906039013;0.3859842262894927;-0.4557100130098643;0.5972703813608733;0.9999621254559654
93.009886;1.0907663298975314;0.4167261405307873;0.38196443948607334;-0.5007444470112571;-0.45907533796571665;1.0796744669086213;1.0000478724879491;10.001383873690765;0.4167394922716;-0.4352289885352777;-0.43522901960812044;0.3859847163588939;-0.45571001303073627;0.5972701210475599;0.9999640057482414
93.019886;1.0907672135898658;0.41672603382292145;0.3819638781002085;-0.5007444474774597;-0.4590753376820114;1.079673906711716;1.0000485375303152;10.001377390443949;0.4167384269631239;-0.4352289882110809;-0.4352290201362154;0.3859852016598692;-0.4557100130543434;0.5972698407209415;0.9999658744498776
93.029886;1.090768072043374;0.4167259030712163;0.3819633424479227;-0.5007444479606223;-0.4590753374122594;1.0796732910383189;1.0000491939556881;10.001370476171385;0.416737397077882;-0.4352289879064929;-0.4352290206441056;0.3859856793391706;-0.4557100130806003;0.5972695454306507;0.999967728509525
93.039886;1.090768904782818;0.416725749701;0.38196283587658336;-0.500744448460485;-0.4590753371587738;1.0796726167290016;1.0000498396139843;10.001363111447743;0.4167364026262569;-0.4352289876214371;-0.4352290211315332;0.38598614641342394;-0.4557100131097215;0.5972692398059837;0.9999695658966131
93.049886;1.0907697109064782;0.4167255752136072;0.3819623612558946;-0.5007444489767682;-0.4590753369234826;1.079671881513463;1.0000504709078877;10.001355275075225;0.41673544381779243;-0.4352289873563038;-0.43522902159861887;0.38598660008120184;-0.45571001314229903;0.5972689275456851;0.9999713851897665
93.059886;1.0907704883651919;0.41672538106577184;0.38196192128602685;-0.5007444495091682;-0.4590753367077487;1.0796710844355066;1.000051083346159;10.001346947049239;0.4167345205736325;-0.43522898711168895;-0.4352290220459609;0.38598703813837004;-0.45571001317903115;0.5972686111636476;0.999973184672245
93.069886;1.090771233553278;0.41672516849674496;0.3819615186687342;-0.5007444500572052;-0.45907533651250215;1.0796702268190148;1.0000516722016604;10.001338106469431;0.416733632591579;-0.43522898688820105;-0.4352290224744878;0.38598745918782196;-0.4557100132204074;0.597268292214029;0.9999749623834989
93.079886;1.0907719416300747;0.4167249382799603;0.38196115576643436;-0.5007444506202003;-0.45907533633857905;1.0796693123865642;1.000052232583537;10.001328728591915;0.416732779858492;-0.43522898668649557;-0.43522902288494925;0.38598786247746913;-0.45571001326669885;0.5972679717181659;0.9999767171187112
93.089886;1.090772606845158;0.41672469093362813;0.3819608340021895;-0.5007444511973476;-0.4590753361868178;1.0796683465748347;1.0000527592653072;10.001318781816824;0.4167319630250696;-0.43522898650743735;-0.4352290232775689;0.38598824772000884;-0.4557100133181426;0.5972676503236257;0.999978449163599
93.099886;1.090773222924174;0.4167244274300105;0.38196055356347214;-0.5007444517876823;-0.4590753360579082;1.0796673362336153;1.0000532471260088;10.001308227325222;0.4167311832765676;-0.4352289863521723;-0.4352290236522559;0.3859886151790026;-0.4557100133749961;0.597267328292175;0.999980159815083
93.109886;1.0907737836296056;0.4167241493975642;0.38196031357396587;-0.5007444523898706;-0.45907533595243427;1.0796662898585994;1.0000536917599592;10.00129702760787;0.4167304418652034;-0.43522898622181483;-0.4352290240090039;0.3859889657399355;-0.45571001343741496;0.5972670053576007;0.9999818505521127
93.119886;1.0907742830482887;0.41672385847375315;0.3819601124712762;-0.5007444530019608;-0.45907533587112354;1.0796652176192116;1.0000540896022816;10.001285156252345;0.41672973976042116;-0.43522898611692357;-0.4352290243479188;0.38598930063420855;-0.45571001350539186;0.5972666803979123;0.999983522791414
93.129886;1.0907747155851903;0.41672355571444936;0.3819599484091179;-0.5007444536213544;-0.45907533581494014;1.0796641303588561;1.0000544376404075;10.00127259671817;0.41672907752770366;-0.435228986037269;-0.4352290246689026;0.38598962097319156;-0.4557100135788169;0.5972663511150683;0.9999851778970859
93.139886;1.0907750756667007;0.41672324187688636;0.3819598194943064;-0.5007444542450558;-0.45907533578486925;1.0796630377772578;1.0000547331624718;10.00125933394302;0.41672845523521973;-0.4352289859820323;-0.43522902497150223;0.3859899274324882;-0.4557100136575338;0.5972660140391615;0.9999868176031418
93.149886;1.0907753574098829;0.41672291820746615;0.3819597238797551;-0.5007444548700175;-0.45907533578164356;1.0796619474489288;1.0000549738376336;10.001245350840534;0.4167278723952742;-0.43522898595020526;-0.4352290252550679;0.3859902201392489;-0.45571001374143194;0.5972656652023026;0.999988444795038
93.159886;1.090775555368028;0.4167225866658113;0.3819596599288278;-0.5007444554934015;-0.45907533580582516;1.0796608654030697;1.0000551576915861;10.001230632871959;0.4167273280273431;-0.4352289859409103;-0.4352290255189278;0.38599049861648504;-0.4557100138305926;0.5972653010253502;0.9999900637757497
93.169886;1.0907756662064478;0.4167222494355212;0.3819596262918883;-0.5007444561126629;-0.4590753358580961;1.0796597968323045;1.0000552826505933;10.001215172015824;0.41672682086536367;-0.4352289859534434;-0.43522902576255307;0.3859907619007248;-0.4557100139253063;0.5972649185373573;0.9999916793427195
93.179886;1.0907756894647134;0.41672190843691753;0.3819596217290874;-0.5007444567254287;-0.4590753359392241;1.079658746041337;1.0000553461122401;10.001198966648687;0.41672634970976724;-0.43522898598713844;-0.43522902598571694;0.3859910090225211;-0.45571001402594263;0.5972645151381247;0.9999932949643755
93.189886;1.0907756270074573;0.4167215649631579;0.38195964490727724;-0.5007444573292941;-0.45907533604971834;1.0796577164489778;1.0000553447943865;10.001182020225379;0.4167259137934133;-0.43522898604138105;-0.4352290261884522;0.3859912393618387;-0.45571001413297846;0.5972640885224384;0.9999949119617438
93.199886;1.0907754818254747;0.4167212192683396;0.381959694361191;-0.5007444579217666;-0.45907533618952623;1.0796567110762068;1.0000552748484515;10.00116433421826;0.41672551294191096;-0.43522898611577343;-0.43522902637091926;0.38599145235310567;-0.4557100142471337;0.5972636367022317;0.9999965304344729
93.209886;1.0907752561941242;0.416720870495748;0.3819597684681999;-0.5007444585003776;-0.4590753363578971;1.0796557331135315;1.0000551322120803;10.001145897710177;0.41672514736116817;-0.4352289862101335;-0.4352290265333942;0.3859916471533268;-0.4557100143692863;0.5972631578971423;0.9999981501105321
93.219886;1.090774950330389;0.4167205171040485;0.38195986526250797;-0.5007444590627491;-0.45907533655348065;1.0796547860699048;1.0000549130038934;10.001126687075132;0.4167248173159602;-0.4352289863243004;-0.4352290266762499;0.38599182293792744;-0.45571001450039206;0.5972626502334925;0.9999997702927182
93.229886;1.0907745628791967;0.416720157276884;0.3819599821409516;-0.5007444596065292;-0.4590753367746464;1.0796538734531884;1.000054613992273;10.00110667698751;0.4167245230477562;-0.435228986457932;-0.43522902679992703;0.38599197921227824;-0.4557100146415936;0.5972621113274732;1.0000013899515976
93.239886;1.0907740920057691;0.4167197890614569;0.3819601155780521;-0.5007444601293325;-0.45907533701976216;1.079652998807837;1.000054232896711;10.001085849350309;0.4167242647286669;-0.435228986610435;-0.435229026905097;0.38599211561505836;-0.4557100147941415;0.5972615380257215;1.0000030082888516
93.249886;1.0907735355646626;0.41671941053070655;0.38196026124059373;-0.5007444606287816;-0.4590753372872462;1.0796521662483411;1.0000537683921253;10.00106419247326;0.41672404229965715;-0.435228986781098;-0.43522902699287586;0.3859922317375598;-0.4557100149589758;0.5972609265647653;1.0000046247869954
93.259886;1.09077289090823;0.4167190200868934;0.381960414728758;-0.5007444611025387;-0.45907533757554553;1.0796513801543666;1.0000532206156139;10.001041697283847;0.4167238554674276;-0.4352289869691976;-0.4352290270648477;0.38599232728378097;-0.45571001513637294;0.597260273246137;1.0000062384213009
93.269886;1.0907721548554385;0.4167186166686596;0.38196057223440705;-0.5007444615482802;-0.459075337883267;1.079650643885435;1.0000525920427683;10.001018357581733;0.41672370393256947;-0.4352289871738806;-0.4352290271229347;0.38599240229152154;-0.45571001532607364;0.597259575273433;1.000007846940212
93.279886;1.0907713235447076;0.4167181997800421;0.3819607306591902;-0.5007444619637454;-0.45907533820923696;1.0796499589903903;1.0000518873620086;10.000994170957172;0.4167235874759168;-0.43522898739405674;-0.4352290271691448;0.3859924570640182;-0.4557100155276761;0.5972588308893818;1.0000094467480964
93.289886;1.0907703927707582;0.41671776945756256;0.38196088759302854;-0.5007444623468762;-0.45907533855218735;1.0796493253924762;1.0000511123530804;10.000969136784585;0.4167235058696869;-0.4352289876284784;-0.4352290272051821;0.3859924918131016;-0.4557100157407192;0.5972580387913539;1.000011033062264
93.299886;1.0907693589939662;0.4167173261557647;0.38196104122966335;-0.5007444626960335;-0.45907533891046187;1.0796487421016794;1.0000502731431942;10.00094325411191;0.41672345910682285;-0.43522898787588704;-0.43522902723216184;0.3859925065951188;-0.45571001596439864;0.5972571979050083;1.0000126001859309
93.309886;1.0907682198470026;0.41671687055613943;0.3819611901400816;-0.5007444630101112;-0.45907533928211003;1.0796482079033016;1.0000493762828697;10.000916520809366;0.4167234477886843;-0.4352289881350472;-0.4352290272506897;0.385992501721577;-0.45571001619746393;0.5972563077255644;1.0000141421658577
93.319886;1.0907669738623749;0.41671640343294525;0.3819613332106897;-0.5007444632883223;-0.4590753396650839;1.0796477213450617;1.0000484285038398;10.000888933323068;0.4167234730338717;-0.43522898840452107;-0.43522902726109697;0.38599247797887093;-0.45571001643856757;0.5972553685769182;1.000015653662637
93.329886;1.0907656200479816;0.41671592563198384;0.38196146982042023;-0.5007444635299814;-0.4590753400572864;1.0796472802713144;1.0000474354181252;10.000860488891535;0.4167235359830396;-0.43522898868236487;-0.43522902726357804;0.38599243637621816;-0.455710016686683;0.5972543815130203;1.0000171304925254
93.339886;1.0907641577685654;0.41671543818173323;0.38196159992525747;-0.5007444637345281;-0.45907534045650306;1.0796468817909954;1.0000464004975211;10.000831192527627;0.4167236373012347;-0.43522898896610157;-0.4352290272583983;0.3859923777569521;-0.4557100169411499;0.5972533478456105;1.0000185697789814
93.349886;1.0907625873011406;0.41671494239896223;0.3819617238349393;-0.5007444639015416;-0.4590753408603265;1.07964652240539;1.0000453254510433;10.000801064036649;0.416723776829049;-0.4352289892530274;-0.43522902724622614;0.3859923025398091;-0.4557100172012805;0.5972522687332328;1.0000199700448116
93.359886;1.0907609103735305;0.416714439602897;0.3819618418717218;-0.5007444640306933;-0.45907534126623495;1.0796461975889733;1.000044210826682;10.00077013482954;0.4167239534423952;-0.4352289895406869;-0.43522902722820045;0.38599221083403884;-0.45571001746594175;0.5972511453008504;1.0000213312984438
93.369886;1.090759129997258;0.41671393059221584;0.38196195428794194;-0.5007444641218073;-0.45907534167188335;1.0796459017655142;1.0000430559325386;10.000738438577988;0.4167241651434948;-0.4352289898272656;-0.4352290272055681;0.38599210274381174;-0.45571001773366304;0.597249978882246;1.0000226547778437
93.379886;1.0907572500898328;0.41671341575173676;0.3819620613995017;-0.5007444641750707;-0.4590753420754477;1.079645629596604;1.0000418592437326;10.00070600910728;0.41672440936307087;-0.43522899011165933;-0.43522902717928696;0.3859919783928333;-0.4557100180030753;0.5972487709369493;1.0000239423201098
93.389886;1.0907552749955738;0.41671289556521607;0.3819621635104781;-0.5007444641912152;-0.45907534247577797;1.0796453775506396;1.0000406198301413;10.000672885905601;0.4167246833365585;-0.4352289903931839;-0.4352290271498743;0.3859918378979891;-0.4557100182730797;0.5972475229776497;1.0000251955988462
93.399886;1.0907532087383225;0.4167123703839268;0.3819622606581781;-0.5007444641714135;-0.4590753428722404;1.0796451443307553;1.000039338226353;10.000639119835887;0.4167249843993407;-0.4352289906712488;-0.4352290271173783;0.3859916814512821;-0.45571001854286886;0.5972462367994665;1.000026415401989
93.409886;1.090751054655403;0.41671183997794414;0.38196235258242084;-0.5007444641170179;-0.4590753432644191;1.079644929761156;1.0000380160647182;10.000604772265286;0.4167253101663749;-0.43522899094536066;-0.4352290270814224;0.38599150922505354;-0.4557100188120774;0.5972449146549432;1.0000276013972125
93.419886;1.0907488160198977;0.4167113038813424;0.38196243898912646;-0.5007444640294788;-0.4590753436519855;1.079644733685239;1.000036655852353;10.000569906211153;0.4167256586834453;-0.4352289912153077;-0.4352290270413471;0.3859913212016586;-0.4557100190806351;0.5972435592832859;1.0000287524857323
93.429886;1.0907464968505765;0.416710761738813;0.381962519854938;-0.5007444639103505;-0.45907534403465755;1.079644556610033;1.0000352612812922;10.000534577093761;0.4167260287156631;-0.43522899148119826;-0.43522902699631794;0.38599111712265316;-0.4557100193482713;0.5972421740338978;1.0000298672776928
93.439886;1.090744101801111;0.4167102130006709;0.38196259552593564;-0.5007444637612573;-0.4590753444119668;1.0796444009360733;1.0000338370286876;10.000498827765712;0.41672642000030696;-0.4352289917433704;-0.43522902694537385;0.38599089663270303;-0.4557100196144049;0.597240762721438;1.0000309444915505
93.449886;1.090741635570412;0.4167096566345578;0.3819626665211638;-0.5007444635840576;-0.45907534478308004;1.079644270785608;1.0000323877947017;10.00046268667494;0.41672683298777535;-0.435228992002399;-0.4352290268875895;0.38599065955866113;-0.455710019878581;0.5972393291976419;1.0000319828207178
93.459886;1.0907391027682516;0.41670909117583094;0.3819627331620538;-0.5007444633811508;-0.4590753451469125;1.0796441707683413;1.0000309172349993;10.000426171344774;0.41672726803141036;-0.4352289922592144;-0.43522902682228437;0.3859904060859566;-0.45571002014080936;0.5972378772522823;1.0000329801137746
93.469886;1.0907365083429739;0.41670851478505877;0.381962795430908;-0.5007444631554229;-0.45907534550226137;1.0796441054910193;1.0000294277322985;10.000389295000389;0.4167277246689218;-0.4352289925149881;-0.43522902674901004;0.3859901367747368;-0.45571002040129144;0.5972364106627175;1.000033933104434
93.479886;1.090733857818218;0.4167079252586718;0.3819628533433916;-0.5007444629096625;-0.45907534584787324;1.0796440798027935;1.0000279211294885;10.000352067821943;0.41672820151849527;-0.43522899277070315;-0.43522902666724855;0.38598985241856076;-0.4557100206597981;0.5972349329471687;1.0000348385420097
93.489886;1.0907311568684095;0.4167073201852044;0.3819629073456434;-0.5007444626460323;-0.45907534618252116;1.0796440981700959;1.0000263991370222;10.000314496114633;0.4167286964249262;-0.4352289930267725;-0.4352290265760305;0.38598955386797534;-0.4557100209154209;0.5972334471445712;1.0000356949555234
93.499886;1.0907284112154012;0.41670669732381177;0.38196295815311143;-0.5007444623662212;-0.45907534650510484;1.0796441634980056;1.000024863007513;10.000276588756773;0.4167292065552514;-0.43522899328291337;-0.4352290264739236;0.3859892420574247;-0.45571002116682063;0.5972319558427343;1.0000365035305945
93.509886;1.0907256271917802;0.41670605506689107;0.3819630063984892;-0.5007444620719352;-0.45907534681478857;1.0796442767192056;1.0000233138040444;10.000238366023549;0.41672972878151476;-0.435228993538327;-0.4352290263594905;0.38598891812069425;-0.4557100214125287;0.5972304611156324;1.000037267464
93.519886;1.090722811950754;0.4167053926409299;0.38196305250699214;-0.5007444617649308;-0.45907534711099984;1.0796444371049592;1.000021753507347;10.000199860361668;0.4167302601458119;-0.43522899379213903;-0.43522902623166587;0.38598858335949604;-0.45571002165106;0.5972289644276341;1.0000379906344892
93.529886;1.0907199732462436;0.41670470991468544;0.38196309648620613;-0.5007444614465485;-0.4590753473932108;1.0796446426702788;1.0000201854653896;10.000161110122788;0.4167307978871713;-0.4352289940437058;-0.43522902608969966;0.3859882391364475;-0.455710021880822;0.5972274667269072;1.000038676519215
93.539886;1.090717119171742;0.4167040071148282;0.3819631376017433;-0.5007444611174104;-0.4590753476607684;1.079644890509338;1.0000186139114682;10.000122151838871;0.4167313393293953;-0.435228994292527;-0.43522902593295093;0.3859878869631384;-0.45571002209999845;0.5972259684435555;1.0000393277883282
93.549886;1.090714257497313;0.41670328459779404;0.38196317440565286;-0.500744460777589;-0.4590753479129326;1.0796451774073974;1.0000170433911564;10.000083010683936;0.41673188211751416;-0.43522899453812136;-0.43522902576086564;0.3859875287733514;-0.45571002230656366;0.5972244693812899;1.0000399465395649
93.559886;1.0907113947203297;0.41670254248084565;0.38196320517199117;-0.5007444604268946;-0.4590753481489644;1.0796455008149315;1.0000154780952275;10.00004369155167;0.4167324244241897;-0.4352289947800378;-0.4352290255731128;0.3859871669774027;-0.45571002249836146;0.5972229690153243;1.000040534543039
93.569886;1.090708535720757;0.41670178023853155;0.38196322839510355;-0.5007444600650074;-0.4590753483682108;1.0796458596967775;1.0000139213986972;10.00000417917671;0.4167329646272009;-0.435228995017734;-0.4352290253697147;0.38598680426138515;-0.45571002267329264;0.5972214673693188;1.0000410934224253
93.579886;1.0907056842453937;0.4167009966104809;0.3819632431863972;-0.5007444596915462;-0.4590753485702472;1.079646254655224;1.0000123760665163;9.99996444553524;0.4167335008809573;-0.4352289952504528;-0.4352290251510337;0.38598644345135846;-0.4557100228294851;0.597219965792244;1.000041625295615
93.589886;1.0907028436344446;0.41670018981256945;0.3819632494794747;-0.5007444593060243;-0.4590753487549701;1.0796466867710293;1.0000108445922724;9.999924452705745;0.4167340310213534;-0.4352289954773012;-0.43522902491759674;0.3859860872959148;-0.4557100229652295;0.5972184669041605;1.0000421332350717
93.599886;1.0907000173372259;0.4166993578824705;0.38196324794544756;-0.500744458907696;-0.45907534892269364;1.0796471555309877;1.0000093292746612;9.999884154387534;0.4167345526876482;-0.4352289956973802;-0.4352290246699136;0.3859857380738634;-0.4557100230789276;0.5972169739589818;1.0000426207473025
93.609886;1.0906972090569789;0.41669849905569745;0.3819632397774379;-0.5007444584957224;-0.45907534907430425;1.0796476577786789;1.000007832140123;9.99984350942486;0.41673506363919105;-0.43522899590991804;-0.4352290244083779;0.38598539750447686;-0.4557100231692447;0.5972154901877775;1.000043090952841
93.619886;1.090694422466043;0.4166976121143879;0.38196322651441944;-0.5007444580696393;-0.4590753492112144;1.0796481888123035;1.0000063551425518;9.99980249994152;0.41673556212021323;-0.4352289961143729;-0.4352290241332818;0.38598506700550167;-0.4557100232352621;0.597214018178559;1.000043546171921
93.629886;1.090691660536743;0.4166966966983734;0.38196320997947597;-0.5007444576295313;-0.4590753493351666;1.079648743859558;1.0000049007707867;9.999761138589614;0.4167360468787754;-0.4352289963104057;-0.4352290238450572;0.3859847478068857;-0.4557100232764594;0.5972125594933633;1.0000439879977159
93.639886;1.090688925071858;0.41669575329138003;0.3819631923727855;-0.5007444571758985;-0.459075349448111;1.0796493181672702;1.0000034721071418;9.999719467281388;0.41673651685252927;-0.4352289964978032;-0.43522902354454546;0.38598444094090983;-0.45571002329267063;0.5972111149616434;1.0000444176576164
93.649886;1.0906862171671778;0.4166947827341593;0.3819631762901658;-0.5007444567096339;-0.4590753495520639;1.0796499068579104;1.0000020722091902;9.99967755627597;0.41673697098579493;-0.43522899667639714;-0.43522902323285495;0.38598414736437586;-0.455710023284156;0.5972096853595937;1.0000448361772072
93.659886;1.0906835383237121;0.4166937858112572;0.38196316444443423;-0.5007444562320197;-0.4590753496489162;1.079650505819812;1.0000007037891003;9.999635502976552;0.4167374083117229;-0.43522899684599664;-0.435229022910944;0.38598386803211854;-0.455710023251645;0.5972082718404491;1.0000452441728778
93.669886;1.090680891471612;0.4166927633749628;0.38196315925488633;-0.5007444557445097;-0.45907534974026903;1.079651112197808;0.9999993691635363;9.999593423346177;0.41673782801338344;-0.435228997006456;-0.43522902257945434;0.3859836038044665;-0.45571002319620507;0.5972068759609893;1.000045641333732
93.679886;1.0906782812487266;0.4166917167678198;0.38196316266804486;-0.5007444552484924;-0.45907534982732;1.0796517234609206;0.9999980701349094;9.999551437109579;0.4167382294253772;-0.43522899715780206;-0.4352290222387935;0.3859833553737863;-0.45571002311896064;0.5972054992600753;1.000046025942526
93.689886;1.0906757131836666;0.41669064786578575;0.38196317637897537;-0.5007444547452222;-0.4590753499108641;1.0796523368067856;0.9999968078683293;9.999509656471876;0.41673861197256834;-0.4352289973002465;-0.4352290218891334;0.38598312336089236;-0.4557100230208746;0.5972041427664917;1.0000463947709501
93.699886;1.090673192651755;0.4166895585242466;0.38196320205518075;-0.5007444542358218;-0.4590753499913936;1.0796529498491712;0.999995582701491;9.999468179537052;0.4167389750350312;-0.43522899743413274;-0.4352290215303429;0.38598290848645367;-0.45571002290285995;0.5972028073103353;1.0000467430085689
93.709886;1.090670724811302;0.41668845015735856;0.38196324111214336;-0.5007444537212895;-0.4590753500691979;1.0796535613872813;0.9999943941823582;9.999427084143813;0.4167393180002758;-0.4352289975598445;-0.4352290211620492;0.3859827115673412;-0.45571002276607464;0.5972014944676369;1.0000470642392516
93.719886;1.090668315586754;0.41668732384597246;0.38196329447952654;-0.5007444532024077;-0.4590753501444173;1.0796541715730779;0.9999932413479105;9.999386427325508;0.41673964045249756;-0.4352289976775468;-0.43522902078374043;0.3859825334146712;-0.4557100226118897;0.5972002069922355;1.0000473509819867
93.729886;1.0906659726674661;0.4166861805650519;0.38196336277456167;-0.5007444526795843;-0.4590753502169963;1.079654781534717;0.9999921226974463;9.99934625177918;0.4167399421467755;-0.43522899778683494;-0.4352290203947451;0.3859823748650928;-0.4557100224414603;0.5971989483707806;1.0000475957181232
93.739886;1.090663705426628;0.4166850213219999;0.3819634464158513;-0.5007444521528803;-0.45907535028659985;1.0796553926786305;0.9999910361161715;9.999306588673154;0.41674022291659457;-0.43522899788662744;-0.43522901999416286;0.38598223681090554;-0.45571002225546153;0.5971977222555445;1.0000477918524913
93.749886;1.0906615234760162;0.41668384707442463;0.3819635456062939;-0.5007444516221605;-0.4590753503526873;1.0796560060737277;0.9999899792754853;9.999267455750958;0.4167404828863071;-0.4352289979754662;-0.43522901958080934;0.38598212014471084;-0.45571002205429095;0.5971965325060452;1.0000479344190234
93.759886;1.0906594347836254;0.41668265844206087;0.38196366058424625;-0.5007444510872441;-0.45907535041463665;1.0796566220727677;0.9999889502282931;9.999228858103079;0.41674072267647516;-0.43522899805201243;-0.4352290191531932;0.38598202590725794;-0.4557100218384006;0.5971953834441939;1.0000480206838627
93.769886;1.090657444757965;0.4166814557124712;0.3819637918730868;-0.5007444505480816;-0.4590753504717396;1.0796572401804592;0.9999879474841804;9.999190793012165;0.416740943238689;-0.4352289981153732;-0.435229018709717;0.385981955613991;-0.4557100216084304;0.5971942795675276;1.0000480502108293
93.779886;1.0906555563846057;0.4166802391666745;0.3819639402447463;-0.5007444500047745;-0.4590753505231642;1.0796578593068007;0.9999869691160582;9.999153257870022;0.4167411455010509;-0.43522899816516347;-0.4352290182491404;0.3859819111706692;-0.4557100213651715;0.5971932249702248;1.000048024117283
93.789886;1.0906537705845534;0.4166790092948724;0.3819641066402007;-0.5007444494575436;-0.4590753505679969;1.0796584784013254;0.9999860114657417;9.999116256056578;0.41674132992733937;-0.43522899820144123;-0.4352290177708029;0.3859818943073024;-0.45571002110952896;0.5971922229224433;1.000047944380293
