time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.799886;1.0906520865145561;0.4166777667702076;0.381964292128791;-0.5007444489068833;-0.45907535060534377;1.079659096810892;0.9999850687766877;9.99907979950745;0.4167414963244837;-0.43522899822453126;-0.4352290172742546;0.38598190625066203;-0.45571002084254625;0.5971912756151081;1.0000478136063604
93.809886;1.0906505020039328;0.41667651214094603;0.3819644978919293;-0.5007444483535537;-0.4590753506344665;1.079659713740035;0.9999841342218031;9.999043916356552;0.4167416441879349;-0.43522899823477296;-0.4352290167587794;0.38598194777480127;-0.4557100205653245;0.5971903841584301;1.0000476347715284
93.819886;1.0906490141761698;0.41667524551775753;0.38196472522619873;-0.5007444477982659;-0.45907535065491045;1.0796603273346164;0.9999832012718793;9.999008656367593;0.41674177312134597;-0.4352289982324023;-0.4352290162234892;0.38598201909560714;-0.45571002027876145;0.5971895487241583;1.0000474108237678
93.829886;1.0906476200282957;0.4166739668070382;0.38196497536524077;-0.5007444472414417;-0.4590753506665441;1.0796609343743275;0.9999822643708268;9.998974079248782;0.41674188299176423;-0.43522899821757544;-0.435229015667958;0.38598211966753554;-0.45571001998341215;0.5971887685685133;1.0000471444090262
93.839886;1.0906463172696628;0.41667267637442695;0.38196524918201685;-0.5007444466831715;-0.4590753506694794;1.07966153101806;0.9999813189894418;9.998940237329188;0.4167419737043451;-0.43522899819029603;-0.43522901509270423;0.3859822482713846;-0.4557100196796166;0.5971880420059186;1.0000468381649246
93.849886;1.0906451053595319;0.41667137551359373;0.3819655469772209;-0.5007444461232997;-0.4590753506638168;1.0796621143452327;0.9999803613454311;9.99890717118037;0.41674204468115417;-0.43522899815032307;-0.4352290144992355;0.38598240325321004;-0.45571001936757555;0.597187366406052;1.0000464953405233
93.859886;1.090643985447612;0.4166700662938244;0.3819658682845934;-0.500744445561566;-0.4590753506494147;1.0796626837073187;0.9999793880694837;9.998874917646702;0.4167420947054424;-0.43522899809730337;-0.4352290138899127;0.38598258270101293;-0.4557100190472238;0.5971867382437654;1.0000461193947459
93.869886;1.0906429591348206;0.416668750826171;0.38196621177665363;-0.500744444997707;-0.4590753506261129;1.0796632409355504;0.9999783962149652;9.998843519612102;0.4167421222404444;-0.43522899803099047;-0.43522901326761726;0.38598278453372054;-0.4557100187181642;0.5971861533387026;1.0000457131675846
93.879886;1.0906420274115107;0.4166674307346318;0.38196657560974473;-0.5007444444315485;-0.4590753505941255;1.079663789477452;0.999977383193282;9.998813029359361;0.416742125730913;-0.43522899795127773;-0.4352290126353434;0.38598300644619465;-0.4557100183798709;0.5971856071597983;1.0000452794583525
93.889886;1.090641190507726;0.4166661074883629;0.3819669581198356;-0.500744443863036;-0.45907535055400017;1.079664333400361;0.9999763464018463;9.998783506676759;0.4167421038947013;-0.4352289978581088;-0.4352290119961169;0.38598324598827394;-0.4557100180320276;0.5971850950272283;1.0000448219586535
93.899886;1.0906404487746353;0.41666478294617726;0.3819673582562447;-0.5007444432921244;-0.4590753505062488;1.0796648772497042;0.9999752836386322;9.99875501734354;0.41674205599612835;-0.4352289977515426;-0.43522901135318237;0.38598350107476814;-0.45571001767459546;0.5971846123885677;1.0000443448152998
93.909886;1.0906398038528269;0.41666345924785747;0.38196777548837046;-0.5007444427186675;-0.459075350451013;1.079665426500458;0.999974194580197;9.99872763196341;0.41674198185014544;-0.4352289976318797;-0.4352290107101074;0.38598377052867616;-0.4557100173075868;0.5971841552707551;1.0000438515974976
93.919886;1.0906392590413634;0.41666213834571947;0.38196820944650955;-0.5007444421423891;-0.45907535038791936;1.0796659873940015;0.9999730815455166;9.99870141937078;0.41674188172170695;-0.4352289974995698;-0.4352290100706394;0.3859840541384566;-0.45571001693097146;0.5971837206262787;1.0000433448266455
93.929886;1.0906388189402862;0.41666082181925695;0.38196865960539617;-0.5007444415629754;-0.45907535031623947;1.0796665663504896;0.9999719484688302;9.998676435953954;0.4167417563190058;-0.4352289973551256;-0.43522900943830134;0.3859843523574533;-0.45571001654475773;0.5971833064706991;1.0000428258113057
93.939886;1.0906384885430065;0.4166595110543382;0.3819691252314834;-0.5007444409803077;-0.4590753502352174;1.07966716970328;0.999970799779484;9.998652722064099;0.41674160670411314;-0.435228997199305;-0.43522900881596877;0.3859846661738612;-0.4557100161489875;0.597182912012845;1.0000422942543985
93.949886;1.090638271787221;0.4166582074572031;0.3819696055079085;-0.5007444403944976;-0.4590753501442183;1.0796678034156195;0.9999696407222719;9.998630305300164;0.41674143392613305;-0.4352289970332855;-0.43522900820588784;0.3859849972928551;-0.45571001574352454;0.5971825376786999;1.0000417479873955
93.959886;1.0906381708516157;0.416656912418741;0.3819700996964294;-0.5007444398056488;-0.4590753500426363;1.0796684729861512;0.9999684780661611;9.998609202161434;0.4167412386436888;-0.4352289968585147;-0.4352290076100041;0.3859853482573175;-0.45571001532778516;0.5971821848690184;1.0000411835019902
93.969886;1.0906381871105268;0.4166556272930527;0.381970607478246;-0.5007444392139403;-0.4590753499297531;1.0796691838090497;0.9999673197790364;9.998589423158801;0.41674102117445955;-0.43522899667629295;-0.4352290070301218;0.38598572228659633;-0.4557100149007613;0.5971818555741569;1.0000405968760049
93.979886;1.0906383222622187;0.41665435354642616;0.38197112928705856;-0.500744438620009;-0.45907534980460657;1.0796699411061983;0.9999661739566269;9.998570984033396;0.41674078172252577;-0.4352289964874135;-0.4352290064679685;0.3859861227600979;-0.45571001446135667;0.597181552009703;1.0000399841615624
93.989886;1.0906385782079098;0.41665309263222106;0.3819716661171031;-0.5007444380250295;-0.4590753496658302;1.0796707493872693;0.9999650481707508;9.998553910049717;0.41674052034930065;-0.43522899629214695;-0.4352290059252573;0.38598655238950835;-0.4557100140086607;0.5971812764800255;1.0000393411653306
93.999886;1.0906389564234007;0.41665184572257635;0.38197221895124195;-0.5007444374306589;-0.45907534951162204;1.0796716123005479;0.9999639492429483;9.99853822760278;0.4167402369975139;-0.4352289960904642;-0.43522900540359816;0.385987012689124;-0.45571001354189494;0.597181031565166;1.0000386631039642
94.009886;1.0906394577331522;0.4166506138564697;0.3819727885593902;-0.500744436839131;-0.4590753493400262;1.0796725328149606;0.9999628827369658;9.998523954040824;0.41673993176032337;-0.43522899588214004;-0.4352290049043799;0.38598750414611915;-0.45571001306023157;0.597180820109054;1.0000379449040715
94.019886;1.0906400823091988;0.41664939811531354;0.38197337579826024;-0.5007444362531828;-0.4590753491492457;1.0796735131569388;0.9999618525771464;9.998511094730572;0.4167396048639576;-0.43522899566673195;-0.43522900442874524;0.38598802665550713;-0.45571001256290533;0.5971806445980266;1.0000371822017975
94.029886;1.0906408296603451;0.4166481993097606;0.3819739816511017;-0.5007444356757316;-0.45907534893778856;1.0796745546180508;0.9999608613715635;9.998499645151975;0.41673925638214077;-0.43522899544370613;-0.4352290039776143;0.38598857983919205;-0.4557100120495531;0.5971805067507151;1.0000363717719112
94.039886;1.0906416985410807;0.41664701766359125;0.3819746066810628;-0.5007444351095922;-0.4590753487046849;1.0796756576847784;0.9999599112696353;9.998489596621638;0.416738886152487;-0.4352289952125979;-0.4352290035517182;0.38598916321202553;-0.4557100115203321;0.5971804077864986;1.0000355111761103
94.049886;1.090642686721978;0.41664585290241646;0.3819752506256911;-0.5007444345572375;-0.4590753484496177;1.079676822521789;0.9999590047998363;9.998480945049689;0.4167384937890824;-0.4352289949729868;-0.4352290031515583;0.3859897761804432;-0.4557100109757503;0.5971803485536802;1.0000345990691806
94.059886;1.0906437909274092;0.4166447044035148;0.38197591265686315;-0.5007444340205351;-0.45907534817273543;1.0796780495926883;0.9999581444708698;9.998473696631216;0.4167380787570925;-0.4352289947245298;-0.4352290027773296;0.3859904180005972;-0.4557100104165091;0.5971803293978901;1.0000336365392863
94.069886;1.0906450067264697;0.4166435711379149;0.3819765918481115;-0.5007444335007972;-0.4590753478744295;1.0796793396431201;0.9999573311245892;9.998467866666436;0.41673764061067964;-0.43522899446712715;-0.43522900242895785;0.3859910878666095;-0.45571000984353566;0.5971803502302611;1.000032627919634
94.079886;1.090646328055948;0.41664245166838093;0.38197728736275605;-0.5007444329991297;-0.4590753475552194;1.0796806928376559;0.9999565635302853;9.998463469572672;0.4167371790446607;-0.43522899420086947;-0.4352290021061763;0.3859917851386767;-0.45571000925808436;0.5971804105868133;1.0000315798919124
94.089886;1.0906477472645635;0.4166413445217242;0.38197799851249525;-0.5007444325164845;-0.45907534721566884;1.0796821085896868;0.9999558397650801;9.998460503650024;0.416736693634991;-0.4352289939258883;-0.4352290018085615;0.3859925095113983;-0.4557100086616522;0.5971805095633007;1.0000304995433698
94.099886;1.090649255693569;0.41664024866819266;0.3819787247884376;-0.500744432053401;-0.45907534685640844;1.0796835861940648;0.9999551577374874;9.998458943228172;0.4167361838477607;-0.435228993642444;-0.4352290015354918;0.38599326094186465;-0.4557100080556875;0.5971806458410918;1.0000293928050756
94.109886;1.0906508437841358;0.4166391636723167;0.38197946572640556;-0.5007444316099171;-0.4590753464782799;1.079685124413621;0.999954514602937;9.998458742473003;0.416735649446833;-0.43522899335114396;-0.43522900128586134;0.3859940394214068;-0.45571000744139667;0.5971808176711499;1.0000282639424285
94.119886;1.09065250105535;0.41663808967537047;0.3819802207592682;-0.5007444311857047;-0.45907534608240674;1.0796867203410372;0.9999539069290918;9.998459845008316;0.4167350906874259;-0.4352289930530825;-0.4352290010577259;0.38599484464102646;-0.45571000681986273;0.5971810227664303;1.0000271158451781
94.129886;1.0906542169240687;0.4166370275661625;0.3819809890874969;-0.5007444307803384;-0.45907534566997854;1.0796883693986699;0.9999533311899973;9.998462192876444;0.41673450842521653;-0.43522899274969895;-0.43522900084827965;0.3859956755359575;-0.4557100061923267;0.5971812585093561;1.0000259507641243
94.139886;1.0906559824248792;0.4166359793029937;0.38198176939701256;-0.5007444303935096;-0.4590753452419508;1.0796900662928512;0.9999527837589329;9.99846572855784;0.41673390448640507;-0.4352289924423594;-0.43522900065405257;0.3859965300808048;-0.45571000556028973;0.5971815223633701;1.0000247709720367
94.149886;1.0906577916021758;0.41663494789541355;0.3819825597257461;-0.5007444300248096;-0.4590753447991383;1.0796918060029668;0.9999522609973878;9.998470393634221;0.41673328149009903;-0.43522899213197486;-0.4352290004709805;0.38599740569311175;-0.45571000492526803;0.5971818119329342;1.0000235789812268
94.159886;1.0906596411787015;0.4166339366639164;0.381983357618006;-0.5007444296734138;-0.45907534434251246;1.0796935848257463;0.9999517595155906;9.99847613253561;0.41673264186439385;-0.43522899181884894;-0.4352290002945066;0.38599829983200706;-0.4557100042884653;0.5971821248656245;1.0000223777192376
94.169886;1.0906615290632355;0.416632948443446;0.3819841602126856;-0.500744429338195;-0.4590753438732032;1.079695400754042;0.9999512763096803;9.99848289559078;0.4167319874085041;-0.4352289915027694;-0.4352290001199899;0.3859992102347503;-0.4557100036507368;0.5971824590877763;1.000021170926088
94.179886;1.0906634536014947;0.416631985689537;0.38198496427730816;-0.5007444290179648;-0.4590753433924199;1.0796972526618416;0.9999508088408047;9.998490633625776;0.4167313198214291;-0.435228991183232;-0.4352289999431676;0.38600013485615603;-0.4557100030127683;0.5971828130859382;1.000019963333632
94.189886;1.0906654137717953;0.4166310511006775;0.38198576637495096;-0.5007444287115386;-0.45907534290147173;1.0796991393427908;0.9999503551920895;9.998499294082412;0.41673064108281777;-0.4352289908596319;-0.43522899976034013;0.3860010718283955;-0.45571000237519155;0.5971831857961382;1.0000187602357955
94.199886;1.0906674088835473;0.4166301476596116;0.38198656310748375;-0.5007444284177366;-0.45907534240165193;1.0797010589979505;0.9999499144576187;9.99850882645546;0.41672995336161195;-0.4352289905314059;-0.4352289995683064;0.3860020196554658;-0.45571000173863935;0.5971835764644533;1.000017566787936
94.209886;1.0906694378505422;0.4166292780540409;0.38198735133002915;-0.5007444281354639;-0.4590753418941655;1.07970300881473;0.999949486936921;9.99851918492259;0.41672925879538036;-0.4352289901981402;-0.43522899936428033;0.38600297760356644;-0.4557100011036787;0.5971839848847298;1.000016387633195
94.219886;1.0906714995686408;0.41662844426704054;0.3819881282997427;-0.5007444278637966;-0.4590753413803193;1.0797049846771363;0.9999490738725331;9.998530324105145;0.4167285592124111;-0.4352289898595944;-0.43522899914590346;0.3860039459132479;-0.4557100004706311;0.5971844115776127;1.0000152269125857
94.229886;1.0906735942609591;0.4166276476630911;0.3819888918155302;-0.5007444276018908;-0.4590753408617039;1.0797069814936213;0.9999486772514272;9.998542197886819;0.41672785605775536;-0.4352289895156458;-0.4352289989111298;0.3860049254679649;-0.45570999983967986;0.5971848574223391;1.000014088494516
94.239886;1.0906757238112397;0.4166268892945632;0.38198964024814946;-0.5007444273488281;-0.45907534034018876;1.0797089940184488;0.9999482997302849;9.998554757031963;0.4167271505802594;-0.4352289891662534;-0.43522899865796755;0.3860059170634035;-0.4557099992112595;0.5971853230904699;1.0000129765272194
94.249886;1.0906778904746317;0.41662617009211106;0.3819903723719131;-0.5007444271035053;-0.4590753398177894;1.079711017134807;0.9999479442298798;9.99856794285631;0.41672644394586245;-0.4352289888115333;-0.4352289983845229;0.3860069209614822;-0.4557099985861892;0.597185808869567;1.0000118960232247
94.259886;1.0906800955199876;0.41662549078654953;0.3819910871576894;-0.5007444268645485;-0.45907533929639094;1.07971304530616;0.9999476131710547;9.998581687903748;0.41672573715476263;-0.4352289884518263;-0.4352289980893497;0.3860079370776161;-0.4557099979653772;0.5971863147939724;1.0000108525382507
94.269886;1.0906823388273708;0.41662485152070117;0.381991783597996;-0.5007444266303849;-0.45907533877750867;1.079715072108793;0.9999473078251744;9.998595920784059;0.41672503098749847;-0.43522898808763644;-0.4352289977716332;0.3860089652125004;-0.45570999734961887;0.5971868406985963;1.0000098506800807
94.279886;1.0906846194072188;0.416624251501418;0.3819924605804438;-0.5007444263995189;-0.45907533826233876;1.0797170902646331;0.9999470282240709;9.9986105630836;0.4167243261518421;-0.4352289877195304;-0.4352289974311257;0.38601000476488057;-0.455709996739903;0.5971873862811992;1.0000088928560464
94.289886;1.0906869364478038;0.4166236892065201;0.3819931168417981;-0.5007444261709451;-0.45907533775187903;1.0797190919525725;0.9999467738424661;9.998625522281735;0.4167236234076867;-0.43522898734792986;-0.4352289970679958;0.38601105419805826;-0.4557099961377432;0.5971879510798919;1.0000079796077552
94.299886;1.0906892895147615;0.41662316287985146;0.3819937510169206;-0.5007444259445728;-0.4590753372470289;1.0797210691844041;0.999946544399456;9.998640694029476;0.41672292361881624;-0.43522898697274137;-0.43522899668261295;0.3860121109397264;-0.4557099955449607;0.597188533795199;1.0000071106049424
94.309886;1.0906916774780584;0.41662267080065396;0.38199436192259834;-0.5007444257213375;-0.4590753367489371;1.0797230139917846;0.9999463394625087;9.998655971824771;0.4167222279072563;-0.4352289865931987;-0.43522899627528117;0.3860131719134852;-0.45570999496324033;0.5971891315409538;1.0000062848835154
94.319886;1.0906940977482695;0.4166222112884206;0.38199494893057984;-0.5007444255028844;-0.45907533625931435;1.0797249184874191;0.9999461572466374;9.998671253484563;0.4167215377733602;-0.43522898620816747;-0.4352289958459945;0.3860142339258267;-0.4557099943939671;0.5971897401942975;1.0000055007284774
94.329886;1.0906965463426683;0.41662178253619864;0.3819955120695573;-0.5007444252911198;-0.4590753357803262;1.0797267751139517;0.99994599439976;9.998686445949222;0.4167208550240348;-0.43522898581646846;-0.4352289953943159;0.3860152934180742;-0.4557099938382293;0.5971903553813911;1.0000047561687002
94.339886;1.090699018311931;0.41662138249603403;0.38199605196514713;-0.5007444250878571;-0.4590753353143422;1.0797285772611296;0.9999458469403862;9.99870146707887;0.41672018156512197;-0.4352289854169013;-0.4352289949194916;0.3860163462936905;-0.45570999329682554;0.5971909731909736;1.000004050012822
94.349886;1.09070150856552;0.4166210090079216;0.38199656970442486;-0.5007444248946258;-0.4590753348638446;1.0797303201036768;0.9999457110869675;9.998716237125711;0.41671951926450246;-0.43522898500840707;-0.4352289944207557;0.38601738831334664;-0.45570999277041957;0.5971915905853704;1.000003382512254
94.359886;1.0907040122133067;0.4166206599918956;0.38199706641951064;-0.5007444247126603;-0.45907533443143966;1.079732000938975;0.9999455835664433;9.998730667520972;0.41671886995704555;-0.43522898459045967;-0.43522899389743264;0.3860184155531778;-0.4557099922597767;0.5971922053402028;1.0000027552372805
94.369886;1.0907065241470664;0.41662033346599353;0.3819975428502418;-0.5007444245429356;-0.4590753340197344;1.0797336187557733;0.9999454616791249;9.998744659715785;0.41671823538628117;-0.4352289841631162;-0.435228993348651;0.38601942446886267;-0.4557099917658438;0.5971928155578664;1.00000217054006
94.379886;1.0907090391718275;0.4166200276001528;0.381997999334507;-0.5007444243861617;-0.45907533363098074;1.0797351738962642;0.9999453432630678;9.998758113963035;0.41671761707689825;-0.4352289837267131;-0.4352289927732196;0.38602041178803415;-0.45570999128970197;0.597193419409848;1.0000016306421695
94.389886;1.0907115525141504;0.4166197410846401;0.38199843613309925;-0.5007444242427995;-0.4590753332668405;1.0797366679183327;0.9999452268575704;9.998770939940114;0.41671701630411945;-0.4352289832816722;-0.4352289921699276;0.3860213745689049;-0.45570999083255403;0.5971940152145081;1.0000011365847494
94.399886;1.0907140597721638;0.4166194734217357;0.3819988537716483;-0.5007444241130975;-0.45907533292856;1.0797381029834385;0.9999451119521907;9.998783065121996;0.4167164340201796;-0.4352289828284463;-0.4352289915377139;0.38602231042636753;-0.4557099903958072;0.5971946016316787;1.0000006879201377
94.409886;1.0907165566893864;0.41661922472103835;0.3819992532416213;-0.5007444239971843;-0.45907533261725136;1.0797394815971555;0.9999449987160983;9.998794440378651;0.4167158705790301;-0.4352289823674002;-0.4352289908755729;0.386023217737218;-0.455709989981115;0.5971951778054542;1.0000002830369379
94.419886;1.0907190390747847;0.41661899533864233;0.38199963601747655;-0.5007444238952933;-0.45907533233396197;1.079740807267881;0.9999448872042053;9.998805037294392;0.41671532557029023;-0.43522898189862247;-0.43522899018256833;0.3860240956204317;-0.45570998959014397;0.5971957432453128;0.9999999194766361
94.429886;1.0907215026606403;0.41661878574648614;0.3820000039228898;-0.5007444238079051;-0.45907533207964524;1.0797420843056371;0.9999447769574121;9.998814837830535;0.41671479804620454;-0.43522898142180494;-0.4352289894579282;0.3860249437005921;-0.45570998922412487;0.5971962978682339;0.9999995944737589
94.439886;1.0907239429751203;0.4166185964870631;0.3820003588641973;-0.5007444237356466;-0.4590753318550658;1.0797433165714119;0.9999446677844885;9.998823826506461;0.41671428679892514;-0.4352289809362218;-0.4352289887011113;0.38602576191244803;-0.45570998888361797;0.5971968423683967;0.9999993057397236
94.449886;1.0907263557694555;0.41661842802698784;0.38200070250553214;-0.5007444236792027;-0.45907533166058645;1.0797445075262238;0.9999445607609307;9.998831986243298;0.41671379032479133;-0.4352289804407823;-0.43522898791194325;0.3860265505358609;-0.45570998856873746;0.5971973783628862;0.9999990519933941
94.459886;1.090728738054312;0.41661828060266415;0.3820010360400612;-0.5007444236393265;-0.4590753314960868;1.0797456612448646;0.9999444577366587;9.998839300051314;0.4167133069124804;-0.43522897993418597;-0.4352289870908066;0.3860273102097208;-0.4557099882795553;0.5971979079983701;0.9999988329977001
94.469886;1.090731088437804;0.4166181543067394;0.3820013601114992;-0.5007444236167395;-0.45907533136109874;1.0797467822698446;0.9999443596857461;9.998845764364967;0.41671283517306057;-0.43522897941516053;-0.4352289862386746;0.3860280415191943;-0.4557099880162575;0.5971984330451743;0.9999986491943706
94.479886;1.090733406203651;0.41661804948464926;0.38200167485473513;-0.5007444236119931;-0.45907533125493366;1.0797478749690053;0.9999442660347451;9.99885139943217;0.4167123743857152;-0.4352289788827468;-0.4352289853568838;0.38602874437741547;-0.45570998777886207;0.5971989543645384;0.9999985013507054
94.489886;1.0907356905206942;0.4166179669604447;0.38200198002143193;-0.5007444236255357;-0.4590753311768034;1.0797489436207102;0.9999441757510815;9.998856244455125;0.4167119243305143;-0.43522897833644136;-0.43522898444693114;0.3860294177226429;-0.45570998756672143;0.5971994724540329;0.9999983902148306
94.499886;1.090737940735715;0.4166179077320716;0.38200227503237155;-0.5007444236577963;-0.45907533112598636;1.0797499924479041;0.9999440884557536;9.998860348202914;0.4167114850873314;-0.43522897777606584;-0.4352289835105553;0.38603005969397874;-0.45570998737840435;0.5971999881581653;0.9999983158414733
94.509886;1.090740156921013;0.41661787257613003;0.3820025588566204;-0.5007444237090173;-0.4590753311018367;1.0797510253128526;0.9999440041801283;9.998863761490135;0.4167110571579375;-0.4352289772015805;-0.43522898254989634;0.38603066808389125;-0.4557099872120858;0.5972005030327118;0.9999982770291298
94.519886;1.0907423396593094;0.41661786191916317;0.38200283004136115;-0.5007444237790408;-0.4590753311035919;1.0797520458020764;0.9999439223834096;9.998866533343472;0.4167106415221885;-0.43522897661291354;-0.4352289815676051;0.3860312406318052;-0.4557099870658969;0.5972010196734586;0.9999982715173394
94.529886;1.0907444898611307;0.41661787590858795;0.38200308701066027;-0.5007444238671881;-0.4590753311302035;1.0797530574720564;0.9999438413116075;9.998868717923157;0.4167102392080084;-0.4352289760098252;-0.4352289805669075;0.386031775108943;-0.4557099869380349;0.5972015414828573;0.9999982965490718
94.539886;1.0907466095509335;0.4166179145823065;0.3820033283243167;-0.5007444239721557;-0.4590753311803972;1.0797540635134335;0.9999437581903937;9.998870387160029;0.4167098510309567;-0.4352289753920893;-0.4352289795513212;0.38603226954571596;-0.45570998682680497;0.5972020717375411;0.999998349034998
94.549886;1.0907487022752813;0.41661797788045046;0.3820035529177558;-0.5007444240920687;-0.45907533125295225;1.0797550658095325;0.9999436698757108;9.998871632835858;0.4167094779888929;-0.435228974759866;-0.4352289785241325;0.38603272248576065;-0.45570998673062385;0.5972026129425673;0.9999984255897114
94.559886;1.0907507720314367;0.4166180655112802;0.38200376030688366;-0.5007444242247684;-0.4590753313469045;1.0797560641063053;0.9999435732110463;9.998872553622004;0.41670912145414774;-0.4352289741137414;-0.4352289774882663;0.3860331331093178;-0.4557099866480424;0.5972031666215151;0.999998522804254
94.569886;1.0907528219558642;0.41661817700054044;0.38200395045594004;-0.5007444243680282;-0.45907533146152996;1.0797570560442444;0.9999434647740236;9.998873240993198;0.41670878253905164;-0.43522897345453415;-0.43522897644651426;0.3860335014356518;-0.45570998657775075;0.59720373291049;0.9999986373492566
94.579886;1.090754854078107;0.4166183120477226;0.3820041234373976;-0.5007444245194237;-0.4590753315962113;1.0797580377909206;0.9999433399941208;9.99887377376633;0.41670846136205514;-0.43522897278330736;-0.43522897540152394;0.3860338282728549;-0.4557099865184838;0.5972043105212868;0.9999987658805967
94.589886;1.0907568698875167;0.41661847093194554;0.3820042793679643;-0.5007444246761169;-0.45907533175033854;1.0797590047005927;0.9999431924489421;9.99887421772225;0.41670815718547793;-0.4352289721013323;-0.4352289743555123;0.38603411467113424;-0.45570998646896954;0.5972048976848364;0.9999989050497564
94.599886;1.0907588708398557;0.4166186544761626;0.38200441863594375;-0.5007444248351002;-0.45907533192347577;1.0797599520679197;0.9999430146404863;9.998874628912061;0.4167078692267921;-0.435228971409733;-0.43522897331018745;0.38603436137791786;-0.4557099864279374;0.5972054930550332;0.9999990517680293
94.609886;1.0907608584799173;0.4166188636206982;0.38200454200258044;-0.5007444249937874;-0.45907533211565266;1.079760875474188;0.9999427997191312;9.998875058350878;0.41670759712784716;-0.4352289707092436;-0.4352289722669952;0.3860345684809578;-0.4557099863940421;0.597206095862672;0.999999203866072
94.619886;1.0907628344640594;0.4166190990753363;0.3820046505438925;-0.5007444251503333;-0.45907533232732134;1.079761770596163;0.999942542664448;9.998875554633411;0.41670734080390337;-0.4352289700003121;-0.43522897122736703;0.38603473530609583;-0.4557099863658471;0.5972067057585616;0.9999993606492821
94.629886;1.0907648005532724;0.4166193612266634;0.38200474558731734;-0.5007444253036075;-0.4590753325588426;1.0797626336300779;0.999942240802313;9.998876165941192;0.41670710022484553;-0.43522896928325916;-0.4352289701927224;0.3860348608918922;-0.4557099863419212;0.5972073224130418;0.9999995227875357
94.639886;1.0907667583726417;0.41661965033566833;0.38200482840759714;-0.5007444254531221;-0.45907533280991997;1.079763462618509;0.9999418937225557;9.998876940157423;0.41670687530641287;-0.43522896855830356;-0.43522896916426573;0.38603494463827187;-0.45570998632078324;0.5972079451346713;0.9999996915809867
94.649886;1.0907687091459668;0.41661996685749997;0.3820048998223621;-0.5007444255989397;-0.4590753330796291;1.0797642584140603;0.9999415021994423;9.99887792079384;0.4167066657314965;-0.43522896782557835;-0.4352289681427746;0.386034986552308;-0.4557099863007096;0.5972085730358256;0.9999998679153382
94.659886;1.0907706538908466;0.4166203116304002;0.38200496010833523;-0.5007444257414583;-0.45907533336694617;1.0797650240428636;0.9999410669284;9.998879144822013;0.4167064708825869;-0.43522896708542935;-0.43522896712864834;0.3860349870356743;-0.4557099862797378;0.5972092054557763;1.000000051419337
94.669886;1.0907725941085644;0.4166206859320256;0.3820050089736002;-0.5007444258810742;-0.4590753336710155;1.0797657627625195;0.9999405877777559;9.998880650880416;0.41670629002021875;-0.43522896633877023;-0.43522896612221285;0.3860349466416283;-0.4557099862559705;0.5972098422191431;1.000000240313981
94.679886;1.0907745323706133;0.41662109137718295;0.38200504536288826;-0.5007444260179356;-0.45907533399099626;1.0797664770899293;0.9999400636826546;9.998882492186333;0.41670612247132494;-0.43522896558703195;-0.43522896512410725;0.3860348660985591;-0.4557099862279023;0.5972104836911984;1.0000004315411595
94.689886;1.0907764717742814;0.4166215296527925;0.38200506764003067;-0.5007444261519814;-0.4590753343260055;1.0797671695551887;0.9999394935354432;9.99888473224303;0.4167059677728475;-0.4352289648319693;-0.43522896413555473;0.3860347461870215;-0.4557099861944583;0.5972111303720868;1.0000006207873258
94.699886;1.0907784145449169;0.4166220022521185;0.3820050741355999;-0.500744426283102;-0.45907533467526;1.0797678427469055;0.9999388769873848;9.998887422602316;0.41670582586834004;-0.43522896407567174;-0.4352289631581315;0.386034587391781;-0.45570998615478775;0.5972117823110692;1.0000008029339567
94.709886;1.0907803613165221;0.4166225105216803;0.38200506341698615;-0.5007444264112536;-0.4590753350380039;1.0797684978036202;0.9999382139886045;9.998890593233538;0.4167056972010964;-0.4352289633205881;-0.4352289621932087;0.3860343898682917;-0.45570998610809815;0.5972124390677228;1.0000009728582713
94.719886;1.0907823113765198;0.41662305608259625;0.3820050342627934;-0.5007444265364798;-0.4590753354132881;1.0797691334947574;0.9999375042182893;9.998894263388635;0.41670558262032414;-0.4352289625693686;-0.43522896124177257;0.3860341537315561;-0.4557099860536564;0.597213099934152;1.0000011262233186
94.729886;1.0907842636333298;0.416623641007293;0.38200498559630014;-0.5007444266587319;-0.4590753358000456;1.0797697468612557;0.9999367476546823;9.998898450180219;0.41670548321880885;-0.4352289618245408;-0.4352289603045074;0.3860338792809103;-0.45570998599087253;0.5972137640479054;1.000001260325783
94.739886;1.090786217822511;0.41662426748569753;0.3820049164110366;-0.5007444267776823;-0.45907533619731883;1.0797703342517535;0.9999359455979765;9.998903170676904;0.4167054001357686;-0.43522896108826625;-0.4352289593817464;0.3860335670250365;-0.4557099859194082;0.5972144306578834;1.000001374039416
94.749886;1.0907881745055166;0.41662493744705004;0.38200482569370625;-0.5007444268928853;-0.45907533660428484;1.079770891815899;0.9999351009921437;9.998908445230278;0.41670533438159835;-0.4352289603624976;-0.4352289584735417;0.3860332175911804;-0.4557099858392373;0.5972150993381525;1.0000014665577568
94.759886;1.0907901340263206;0.4166256523510139;0.382004712359032;-0.5007444270042003;-0.45907533702022235;1.079771415800344;0.9999342182265207;9.998914294215936;0.4167052866418431;-0.4352289596493647;-0.4352289575798613;0.38603283170192176;-0.45570998575053884;0.5972157699989229;1.0000015364477306
94.769886;1.0907920962449607;0.41662641308177306;0.38200457527919635;-0.5007444271120004;-0.4590753374445901;1.0797719029926234;0.9999333031590147;9.998920727720613;0.4167052569779402;-0.43522895895121616;-0.435228956700578;0.3860324102919017;-0.4557099856535302;0.5972164429758803;1.0000015816558947
94.779886;1.09079406123775;0.4166272198561751;0.382004413390589;-0.5007444272170037;-0.45907533787705435;1.0797723508970138;0.9999323627606993;9.99892774013661;0.4167052446507217;-0.4352289582701927;-0.43522895583531357;0.386031954587476;-0.4557099855483954;0.5972171191221824;1.000001599758335
94.789886;1.0907960297564947;0.4166280721027428;0.38200422569368453;-0.5007444273201523;-0.459075338317373;1.0797727577441671;0.9999314036803075;9.9989353109084;0.41670524826105837;-0.43522895760782127;-0.4352289549833684;0.3860314660216787;-0.45570998543525315;0.5972177997867154;1.0000015878085387
94.799886;1.090798003267355;0.4166289684738619;0.3820040110985973;-0.5007444274227452;-0.4590753387653617;1.079773122439952;0.9999304311562184;9.998943408503774;0.4167052660744774;-0.4352289569649663;-0.4352289541438276;0.38603094609893385;-0.455709985314104;0.5972184867757605;1.0000015423497628
94.809886;1.0907999841042841;0.4166299071309064;0.38200376834077887;-0.5007444275263904;-0.45907533922099686;1.0797734439245503;0.9999294496871128;9.99895199971061;0.41670529639923837;-0.4352289563419943;-0.43522895331581546;0.3860303963152002;-0.4557099851848332;0.597219182085617;1.0000014607213394
94.819886;1.090801975282679;0.4166308862587763;0.38200349620074286;-0.500744427632728;-0.4590753396842942;1.079773720608161;0.9999284647067792;9.998961057619589;0.4167053380153026;-0.435228955738894;-0.435228952498677;0.3860298181716169;-0.45570998504732774;0.5972198873404347;1.0000013427847574
94.829886;1.090803979518804;0.41663190451150317;0.38200319386766435;-0.500744427743403;-0.45907534015494705;1.079773950745785;0.9999274835023864;9.998970555037346;0.4167053904250268;-0.4352289551553257;-0.4352289516919857;0.386029213307196;-0.4557099849016104;0.5972206035411007;1.0000011906538284
94.839886;1.0908059985973673;0.4166329609699368;0.38200286109391207;-0.5007444278601041;-0.45907534063219446;1.0797741329570802;0.9999265142153788;9.998980448071341;0.41670545362996925;-0.43522895459076116;-0.43522895089561736;0.38602858355406805;-0.455709984747898;0.597221331304447;1.0000010062544689
94.849886;1.0908080337366062;0.4166340546597807;0.3820024980930247;-0.5007444279843393;-0.4590753411150147;1.079774266170446;0.9999255638336135;9.998990667388298;0.41670552769870517;-0.43522895404472633;-0.4352289501098608;0.3860279307557967;-0.4557099845866766;0.5972220710703174;1.0000007896834426
94.859886;1.0908100858415548;0.4166351841220305;0.3820021054842315;-0.5007444281173152;-0.4590753416023258;1.079774349208825;0.9999246369801112;9.99900112220392;0.41670561277980483;-0.43522895351694046;-0.4352289493352591;0.3860272565728449;-0.4557099844187733;0.5972228230814459;1.0000005399513459
94.869886;1.090812155238639;0.4166363473697633;0.3820016845344637;-0.5007444282600093;-0.459075342093052;1.0797743805761664;0.9999237359251439;9.999011711297053;0.41670570954958414;-0.43522895300727654;-0.4352289485723438;0.38602656242240346;-0.45570998424526793;0.5972235872460431;1.0000002560707648
94.879886;1.0908142417262672;0.4166375421848715;0.38200123733914293;-0.5007444284131984;-0.4590753425861313;1.0797743589283786;0.9999228615481606;9.999022334378665;0.41670581931588;-0.4352289525157817;-0.43522894782165006;0.3860258495267778;-0.45570998406737734;0.5972243629830835;0.9999999372960043
94.889886;1.0908163451660626;0.41663876641421854;0.3820007665370173;-0.5007444285774251;-0.4590753430805374;1.0797742836379498;0.9999220146385548;9.999032900216003;0.4167059436708583;-0.43522895204281864;-0.43522894708402177;0.38602511911835585;-0.455709983886431;0.59722514921612;0.9999995833584546
94.899886;1.0908184660434967;0.41664001801617784;0.38200027489820954;-0.5007444287529036;-0.4590753435753086;1.0797741546288266;0.9999211963527092;9.999043331179466;0.41670608431746575;-0.4352289515890368;-0.43522894636082177;0.38602437256205585;-0.4557099837037721;0.5972259445467358;0.9999991944410987
94.909886;1.0908206053791702;0.4166412949775611;0.38199976507898026;-0.5007444289394588;-0.4590753440695757;1.0797739716639287;0.9999204078720483;9.999053565073512;0.41670624310503335;-0.43522895115517635;-0.43522894565379966;0.386023611136855;-0.4557099835205888;0.5972267472895078;0.9999987710383492
94.919886;1.090822763643817;0.4166425953132642;0.3819992394081653;-0.5007444291365076;-0.45907534456270654;1.0797737337839866;0.9999196504751402;9.99906355573874;0.4167064219476192;-0.4352289507419798;-0.4352289449648352;0.3860228358189937;-0.45570998333795004;0.5972275552720122;0.999998314673057
94.929886;1.090824939277271;0.4166439171976887;0.3819986997433382;-0.5007444293430835;-0.4590753450545026;1.0797734396907308;0.9999189259439438;9.999073271726905;0.4167066226528418;-0.4352289503502419;-0.4352289442957431;0.3860220474110814;-0.455709983157083;0.5972283658504417;0.9999978284926069
94.939886;1.0908271282676512;0.41664525914276984;0.38199814760476214;-0.5007444295580098;-0.4590753455450927;1.079773088869878;0.9999182364525404;9.999082694023242;0.41670684689275117;-0.43522894998099043;-0.4352289436480779;0.38602124669826166;-0.45570998297942833;0.5972291760832726;0.9999973167430467
94.949886;1.0908293250282146;0.41664662009173825;0.3819975846020875;-0.5007444297800563;-0.4590753460345732;1.079772682607368;0.9999175838567061;9.999091816123867;0.4167070963119624;-0.4352289496357594;-0.43522894302297216;0.3860204344401324;-0.4557099828061857;0.5972299825859734;0.9999967839244166
94.959886;1.0908315232151582;0.4166479992666892;0.3819970127431666;-0.5007444300080314;-0.45907534652282483;1.0797722247667125;0.9999169685757797;9.999100646100208;0.41670737252970513;-0.4352289493165935;-0.43522894242115695;0.3860196116241263;-0.45570998263791196;0.5972307812329205;0.9999962340921723
94.969886;1.0908337161400306;0.4166493957754643;0.3819964343726019;-0.5007444302408618;-0.45907534700954244;1.0797717220051763;0.9999163889586865;9.999109206816554;0.4167076770045647;-0.43522894902555265;-0.43522894184318295;0.38601877990308986;-0.45570998247475547;0.5972315672830274;0.9999956700378932
94.979886;1.0908358973117156;0.4166508083396163;0.3819958521978589;-0.5007444304775569;-0.4590753474942594;1.0797711828808803;0.9999158421288609;9.999117529985025;0.4167080108447677;-0.43522894876409174;-0.4352289412896493;0.38601794162249137;-0.45570998231692134;0.5972323362139068;0.9999950927206263
94.989886;1.0908380607429864;0.41665223534986545;0.38199526953156254;-0.5007444307172058;-0.45907534797629557;1.0797706160798026;0.9999153254124533;9.999125646937543;0.41670837472828154;-0.43522894853289484;-0.4352289407612124;0.3860170995614587;-0.45570998216471603;0.5972330844906044;0.999994501725632
94.999886;1.0908402008287457;0.4166536749973668;0.3819946902349599;-0.5007444309590363;-0.4590753484546132;1.079770028669774;0.9999148370976438;9.999133582975348;0.4167087691026475;-0.435228948332177;-0.4352289402583522;0.3860162567733475;-0.45570998201834556;0.5972338092166702;0.999993896920535
95.009886;1.090842312127893;0.41665512523894;0.38199411829911717;-0.5007444312024142;-0.45907534892774327;1.0797694250885879;0.9999143764844255;9.999141355500768;0.4167091943775093;-0.4352289481619997;-0.4352289397811668;0.3860154165118787;-0.45570998187792094;0.5972345072290127;0.999993280314878
95.019886;1.0908443893479123;0.4166565836071445;0.3819935574328841;-0.5007444314469557;-0.45907534939396194;1.0797688070321352;0.9999139432657067;9.999148977245401;0.41670965089200657;-0.43522894802233636;-0.4352289393294987;0.3860145823668764;-0.45570998174361815;0.5972351747685711;0.9999926565128932
95.029886;1.0908464281631822;0.4166580471698938;0.3819930109537692;-0.500744431692704;-0.45907534985162535;1.0797681744464382;0.9999135364445457;9.999156464622294;0.4167101389394513;-0.4352289479129194;-0.43522893890333714;0.3860137584542194;-0.4557099816157806;0.597235807744236;0.9999920316190923
95.039886;1.090848426097789;0.4166595128633072;0.38199248198304586;-0.500744431940036;-0.4590753502994682;1.0797675273530718;0.9999131538023099;9.999163840724837;0.41671065882507935;-0.4352289478331416;-0.4352289385031177;0.38601294913525325;-0.45570998149489483;0.5972364022204207;0.9999914117859219
95.049886;1.0908503818939372;0.41666097787112527;0.3819919735816924;-0.5007444321893881;-0.45907535073662376;1.079766867048234;0.999912792446766;9.999171130718993;0.41671121068121175;-0.435228947782236;-0.4352289381296307;0.38601215846423964;-0.45570998138145125;0.5972369548347007;0.9999908018230436
95.059886;1.090852294418206;0.4166624397251718;0.3819914887639299;-0.5007444324411626;-0.45907535116230064;1.0797661954707158;0.9999124495714163;9.999178358837895;0.4167117943188679;-0.43522894775952004;-0.43522893778369615;0.3860113899802159;-0.4557099812758317;0.5972374630968199;0.9999902042377948
95.069886;1.0908541627116275;0.4166638962269793;0.38199103057026657;-0.5007444326957947;-0.4590753515755082;1.0797655137973383;0.9999121227031148;9.999185545668668;0.4167124094785229;-0.4352289477644412;-0.43522893746596336;0.3860106468072586;-0.4557099811783164;0.5972379256922086;0.9999896192816784
95.079886;1.0908559868269416;0.41666534535927563;0.38199060200094953;-0.5007444329536793;-0.45907535197509547;1.0797648218553046;0.9999118096141509;9.999192702749212;0.41671305626510635;-0.43522894779645904;-0.4352289371768966;0.3860099315789937;-0.4557099810890779;0.5972383423108183;0.9999890454997097
95.089886;1.090857768430656;0.41666678518010586;0.3819902058162129;-0.5007444332149155;-0.45907535235985497;1.0797641178389303;0.9999115083543249;9.99919983234888;0.41671373525485206;-0.43522894785488087;-0.43522893691691045;0.38600924624445465;-0.4557099810081158;0.5972387129617668;0.9999884803574611
95.099886;1.0908595102481278;0.4166682136924982;0.38198984453466717;-0.5007444334791131;-0.4590753527286211;1.0797633979958352;0.9999112177604071;9.999206932497689;0.4167144471110978;-0.435228947938779;-0.43522893668664564;0.386008592146215;-0.4557099809354082;0.5972390376531063;0.9999879210063672
95.109886;1.0908612148810728;0.4166696288796232;0.3819895204283675;-0.5007444337454202;-0.459075353080535;1.0797626573310124;0.9999109379174727;9.999213996920933;0.41671519208876484;-0.4352289480470907;-0.4352289364870902;0.38600797016330907;-0.4557099808713138;0.5972393165844884;0.9999873646556321
95.119886;1.090862884339052;0.4166710289454575;0.38198923519143546;-0.5007444340127706;-0.4590753534152243;1.0797618911547582;0.9999106696611668;9.999221011112617;0.4167159697231714;-0.4352289481788097;-0.4352289363193925;0.38600738065202195;-0.4557099808167311;0.597239550372887;0.999986808461948
95.129886;1.0908645201094727;0.41667241248025394;0.38198898951717963;-0.5007444342801968;-0.4590753537327337;1.0797610964086384;0.9999104135579743;9.999227954832053;0.4167167787024153;-0.43522894833308035;-0.4352289361846229;0.3860068235270054;-0.4557099807728426;0.5972397403436611;0.9999862496064297
95.139886;1.0908661231050694;0.4166737784220424;0.38198878292596766;-0.5007444345468606;-0.4590753540335207;1.0797602720055297;0.9999101694921531;9.999234808097235;0.4167176169904581;-0.43522894850914895;-0.4352289360836033;0.38600629860524915;-0.45570998074086194;0.5972398889523165;0.9999856855665976
95.149886;1.0908676933275747;0.4166751259901904;0.3819886140671006;-0.5007444348118006;-0.4590753543184627;1.0797594175432166;0.9999099366759578;9.99924155121212;0.41671848212270696;-0.43522894870622664;-0.43522893601679913;0.38600580575574706;-0.4557099807219654;0.5972399998518851;0.999985114190061
95.159886;1.0908692294753635;0.4166764547469123;0.3819884814488333;-0.5007444350738147;-0.4590753545885945;1.0797585317839495;0.9999097134272348;9.999248160243981;0.41671937137185305;-0.4352289489233265;-0.43522893598440077;0.3860053447324628;-0.4557099807172189;0.5972400775413665;0.9999845334278382
95.169886;1.0908707292254436;0.4166777646578105;0.3819883840941545;-0.5007444353316094;-0.4590753548449047;1.0797576131951565;0.9999094970680987;9.999254602071112;0.41672028182622006;-0.43522894915907984;-0.4352289359864397;0.38600491503485534;-0.45570998072750746;0.597240127279935;0.9999839405963383
95.179886;1.0908721899951574;0.4166790559050964;0.3819883216856232;-0.5007444355839054;-0.45907535508847724;1.0797566612806773;0.999909284164216;9.999260830563342;0.4167212108037892;-0.4352289494115723;-0.4352289360226029;0.38600451592922214;-0.45570998075361613;0.5972401552164792;0.9999833314998942
95.189886;1.090873609255884;0.416680328577096;0.38198829411808144;-0.5007444358293349;-0.4590753553206808;1.0797556763973968;0.9999090707860222;9.999266787530741;0.41672215650058925;-0.4352289496784357;-0.43522893609204244;0.386004146469741;-0.45570998079635017;0.5972401680232523;0.999982700360045
95.199886;1.0908749848914643;0.4166815825964024;0.38198830087832786;-0.5007444360664478;-0.4590753555432051;1.0797546591051366;0.9999088529411704;9.99927240965267;0.4167231179995132;-0.43522894995721895;-0.4352289361935108;0.38600380544365764;-0.4557099808564937;0.597240172103486;0.9999820407796359
95.209886;1.0908763165040445;0.4166828177634868;0.38198834100574475;-0.5007444362938758;-0.4590753557580052;1.0797536104126333;0.9999086269606986;9.999277638549751;0.4167240945317958;-0.4352289502456385;-0.43522893632549103;0.3860034914605222;-0.4557099809346946;0.5972401730003042;0.9999813468344949
95.219886;1.0908776065931984;0.41668403358878714;0.38198841352271007;-0.5007444365103294;-0.4590753559671836;1.079752532133058;0.9999083892973729;9.999282428149172;0.4167250849835682;-0.43522895054161653;-0.43522893648628963;0.3860032032351453;-0.4557099810314948;0.5972401753834541;0.9999806139462429
95.229886;1.0908788597942292;0.4166852292428737;0.38198851754131946;-0.5007444367145854;-0.45907535617290063;1.07975142692178;0.9999081360877433;9.999286745441875;0.41672608800272154;-0.4352289508434471;-0.43522893667432255;0.38600293969645394;-0.4557099811474017;0.5972401833873362;0.9999798400347275
95.239886;1.0908800807170096;0.41668640389646433;0.38198865218068345;-0.5007444369057064;-0.4590753563773943;1.079750298497444;0.999907862857794;9.99929056923884;0.4167271023770402;-0.43522895115001964;-0.4352289368882336;0.3860026998165645;-0.4557099812826157;0.5972402006048703;0.9999790263784868
95.249886;1.0908812727338644;0.41668755689275766;0.3819888168119517;-0.5007444370832352;-0.4590753565829766;1.079749151425917;0.9999075647552758;9.999293888142132;0.4167281274555944;-0.43522895146065976;-0.43522893712656546;0.38600248250115216;-0.4557099814366128;0.597240229560488;0.9999781770364723
95.259886;1.0908824380524464;0.4166886874223128;0.3819890113048176;-0.5007444372471934;-0.45907535679178074;1.0797479900789633;0.9999072375597282;9.99929669546241;0.4167291634265579;-0.4352289517746986;-0.4352289373875075;0.38600228668420133;-0.4557099816082242;0.5972402712216703;0.9999772973642452
95.269886;1.0908835773337602;0.4166897941249503;0.38198923584379;-0.5007444373980395;-0.45907535700536384;1.0797468178711822;0.9999068785204037;9.999298987938179;0.4167302114043152;-0.4352289520913027;-0.43522893766920584;0.3860021113617128;-0.4557099817959747;0.597240324964977;0.9999763930431771
95.279886;1.0908846887739823;0.41669087497298357;0.3819894904832121;-0.5007444375366232;-0.45907535722456216;1.0797456368533596;0.9999064866061003;9.99930076947333;0.4167312731779713;-0.43522895240962073;-0.43522893797024564;0.38600195538269017;-0.45570998199811286;0.597240389084073;0.9999754698605456
95.289886;1.090885768445253;0.4166919275154436;0.38198977503256376;-0.5007444376639624;-0.45907535744973227;1.0797444475445106;0.9999060627798557;9.999302050569389;0.41673235064772435;-0.4352289527289679;-0.4352289382897418;0.3860018171489817;-0.4557099822126499;0.5972404617569773;0.9999745335312875
95.299886;1.0908868121010111;0.41669294944652324;0.38199008949825936;-0.5007444377809555;-0.45907535768106594;1.0797432497993424;0.9999056099927474;9.99930284250742;0.4167334454771544;-0.43522895304895776;-0.43522893862712614;0.386001694453464;-0.45570998243761685;0.5972405419333849;0.9999735895381342
95.309886;1.0908878163235065;0.41669393916675945;0.38199043427391616;-0.5007444378883369;-0.4590753579185911;1.0797420439648087;0.9999051324355205;9.999303152787357;0.4167345590995003;-0.43522895336943856;-0.4352289389818712;0.38600158457275846;-0.4557099826710599;0.5972406293185203;0.9999726434893181
95.319886;1.0908887783616261;0.4166948959620902;0.3819908096042296;-0.5007444379867644;-0.4590753581619802;1.079740831027621;0.9999046345186176;9.99930298485523;0.41673569275021555;-0.43522895369017267;-0.4352289393532481;0.38600148462674816;-0.4557099829108084;0.5972407234548966;0.999971701233357
95.329886;1.090889696160673;0.4166958198296599;0.3819912151191698;-0.5007444380767456;-0.45907535841057584;1.0797396120878846;0.9999041200077913;9.999302341899506;0.4167368474139789;-0.4352289540106204;-0.4352289397403002;0.3860013920330261;-0.4557099831545297;0.5972408230648637;0.9999707680031001
95.339886;1.0908905686909909;0.4166967111858381;0.38199164991735707;-0.500744438158569;-0.45907535866344584;1.0797383879638593;0.9999035916860031;9.999301233953418;0.4167380236759638;-0.435228954329973;-0.43522894014191454;0.3860013046621436;-0.4557099834000244;0.5972409263423167;0.9999698476882184
95.349886;1.090891396081936;0.4166975704401608;0.38199211281783974;-0.5007444382324673;-0.45907535891926093;1.0797371589316647;0.9999030518772665;9.999299686975547;0.4167392215689715;-0.43522895464724987;-0.43522894055673284;0.3860012205663002;-0.45570998364531634;0.5972410315225011;0.9999689428999703
95.359886;1.0908921797534152;0.4166983975430548;0.3819926024927284;-0.5007444382988907;-0.45907535917642733;1.079735924259312;0.9999025032281165;9.999297747595417;0.41674044069948185;-0.43522895496142505;-0.4352289409830489;0.38600113763655425;-0.4557099838885244;0.5972411369503561;0.9999680552757826
95.369886;1.0908929218483674;0.4166991920596684;0.38199311739293546;-0.5007444383586811;-0.4590753594334315;1.0797346817830051;0.9999019490439903;9.999295474091655;0.4167416805477955;-0.43522895527158667;-0.4352289414189602;0.38600105348843805;-0.4557099841278846;0.597241240823987;0.9999671857227331
95.379886;1.0908936240587221;0.4166999537204094;0.38199365563298243;-0.5007444384130173;-0.4590753596889414;1.0797334284128002;0.9999013933696003;9.999292916702748;0.41674294050529403;-0.4352289555770665;-0.43522894186280886;0.3860009655686318;-0.4557099843618773;0.5972413411215753;0.999966334434557
