time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.389886;1.0908942872447414;0.4167006826256518;0.3819942151646318;-0.5007444384631808;-0.4590753599417715;1.079732161631514;0.9999008409018093;9.999290104415255;0.4167442197210087;-0.435228955877445;-0.43522894231350423;0.3860008713874418;-0.45570998458908574;0.5972414356481422;0.999965500911161
95.399886;1.090894911849229;0.41670137899347837;0.38199479409878206;-0.5007444385102997;-0.45907536019081535;1.0797308804228665;0.999900296606314;9.999287048762866;0.41674551702428675;-0.43522895617253515;-0.43522894277034824;0.3860007688220867;-0.45570998480796565;0.5972415220576672;0.9999646842125613
95.409886;1.0908954981916426;0.41670204303449176;0.3819953908175921;-0.5007444385551824;-0.45907536043493014;1.0797295847690398;0.9998997653663996;9.999283756799613;0.4167468308482043;-0.43522895646258075;-0.4352289432326839;0.38600065632612457;-0.45570998501694354;0.5972415981261844;0.9999638832812577
95.419886;1.090896046320131;0.4167026750480175;0.381996003803578;-0.5007444385984042;-0.459075360672995;1.079728274981639;0.9998992517179319;9.999280238702378;0.4167481592848621;-0.435228956748375;-0.43522894369981596;0.38600053279020624;-0.45570998521460854;0.5972416622933244;0.9999630974406198
95.429886;1.0908965556927896;0.4167032754656982;0.3819966312291897;-0.500744438640563;-0.4590753609040333;1.0797269519858932;0.9998987595036817;9.99927650955047;0.41674950036479336;-0.4352289570308981;-0.43522894417112934;0.386000397221307;-0.4557099853997178;0.5972417137552712;0.9999623265945055
95.439886;1.090897025430061;0.4167038447155604;0.38199727056527905;-0.5007444386823063;-0.45907536112712777;1.079725617872759;0.9998982917906918;9.999272592878906;0.41675085229886305;-0.43522895731087213;-0.43522894464612566;0.3860002487689195;-0.45570998557121256;0.5972417518596419;0.9999615706545846
95.449886;1.0908974549004662;0.4167043830488749;0.38199791861947613;-0.5007444387242568;-0.4590753613413273;1.0797242756295038;0.9998978507652639;9.99926852215851;0.4167522135856942;-0.4352289575888416;-0.43522894512434596;0.38600008707908545;-0.45570998572828075;0.5972417758082779;0.9999608289958777
95.459886;1.090897843467415;0.41670489053882925;0.3819985720190763;-0.5007444387672245;-0.45907536154575507;1.0797229284350136;0.9998974369660087;9.999264334983474;0.41675358297679294;-0.43522895786563964;-0.43522894560531766;0.38599991235122455;-0.4557099858703569;0.597241785133755;0.9999601004717902
95.469886;1.0908981899084473;0.4167053670969475;0.3819992276970847;-0.5007444388123358;-0.45907536173975594;1.0797215793143826;0.9998970488931728;9.99926006464712;0.4167549593239523;-0.43522895814262974;-0.435228946088492;0.38599972489279333;-0.45570998599711404;0.5972417800548949;0.9999593833576822
95.479886;1.090898492687685;0.4167058124639811;0.3819998829703002;-0.5007444388606973;-0.4590753619228447;1.0797202306075488;0.9998966841538487;9.999255736906006;0.4167563414154605;-0.4352289584215442;-0.43522894657310984;0.38599952468646964;-0.4557099861084118;0.5972417611963232;0.9999586749528789
95.489886;1.0908987505095746;0.41670622655336104;0.3820005354329249;-0.5007444389131008;-0.45907536209447325;1.079718882944825;0.9998963409962651;9.99925137663182;0.4167577278383424;-0.4352289587043419;-0.43522894705820453;0.38599931131836485;-0.4557099862040422;0.5972417291613926;0.9999579716704691
95.499886;1.090898962498192;0.4167066099810571;0.38200118307123715;-0.5007444389701097;-0.4590753622539389;1.0797175349776755;0.9998960187680931;9.99924701833517;0.4167591168437734;-0.43522895899330233;-0.435228947542832;0.38599908416335355;-0.45570998628343856;0.5972416844322553;0.9999572697961211
95.509886;1.0908991283967249;0.4167069641421628;0.38200182426421725;-0.5007444390321653;-0.4590753624004843;1.0797161845191237;0.9998957175516529;9.99924270584065;0.41676050620562693;-0.4352289592910402;-0.4352289480262615;0.3859988426702747;-0.4557099863456619;0.5972416273698069;0.999956566167768
95.519886;1.090899248565348;0.41670729101840354;0.3820024574696112;-0.500744439099518;-0.45907536253340253;1.0797148300335266;0.9998954375713653;9.999238483702603;0.41676189319495055;-0.43522895960029645;-0.4352289485080625;0.3859985864603788;-0.4557099863896273;0.5972415578634621;0.9999558587219595
95.529886;1.0908993232116464;0.41670759311195243;0.38200308115260484;-0.5007444391721807;-0.4590753626521727;1.0797134712302174;0.9998951787945697;9.999234398939379;0.41676327469115565;-0.43522895992371746;-0.4352289489881328;0.3859983150941172;-0.455709986414415;0.5972414749523117;0.9999551467958335
95.539886;1.0908993518039565;0.4167078730585905;0.38200369397115247;-0.5007444392500865;-0.45907536275645505;1.0797121086102053;0.9998949412219176;9.999230506842212;0.4167646471941447;-0.43522896026370694;-0.4352289494664331;0.38599802787062304;-0.45570998641950455;0.5972413768865852;0.9999544307327277
95.549886;1.0908993336493351;0.41670813303227494;0.3820042947046799;-0.5007444393333008;-0.45907536284591005;1.0797107430519712;0.9998947254404147;9.99922686363606;0.41676600670351893;-0.43522896062225686;-0.4352289499425693;0.3859977240799439;-0.45570998640477467;0.597241261318386;0.9999537112670869
95.559886;1.0908992685423338;0.41670837478900635;0.38200488212175504;-0.50074443942193;-0.4590753629202572;1.0797093759964402;0.9998945322991808;9.999223514752295;0.41676734873347027;-0.43522896100066066;-0.4352289504157599;0.38599740350733275;-0.45570998637039195;0.5972411253377901;0.9999529892900967
95.569886;1.0908991564937072;0.4167086002946884;0.38200545508465916;-0.5007444395158273;-0.4590753629794149;1.0797080091493352;0.9998943616402619;9.999220490243172;0.4167686684231605;-0.4352289613992578;-0.4352289508852214;0.38599706660061783;-0.455709986316802;0.5972409654990307;0.9999522659567124
95.579886;1.090898997310577;0.41670881235570734;0.38200601262479555;-0.5007444396145766;-0.4590753630233092;1.0797066433521079;0.9998942117145445;9.999217806263868;0.41676996058529175;-0.4352289618176274;-0.4352289513504775;0.385996714189586;-0.45570998624479936;0.5972407778933696;0.9999515429498457
95.589886;1.090898790553247;0.41670901481436146;0.3820065539751039;-0.5007444397177738;-0.4590753630516396;1.079705278218807;0.9998940799816058;9.999215471263835;0.4167712199728577;-0.4352289622551683;-0.43522895181127597;0.3859963471943199;-0.45570998615550706;0.5972405582780413;0.9999508224105809
95.599886;1.0908985354465783;0.41670921198056876;0.3820070787910268;-0.5007444398252073;-0.45907536306389013;1.0797039132079551;0.9998939637714428;9.999213491484593;0.41677244172054484;-0.4352289627114623;-0.43522895226735925;0.3859959667642764;-0.4557099860502277;0.5972403023397442;0.9999501061697617
95.609886;1.0908982305628465;0.41670940772224313;0.38200758735772455;-0.5007444399367758;-0.4590753630594313;1.079702548696517;0.9998938599709553;9.999211870317307;0.41677362149342484;-0.4352289631861841;-0.43522895271836265;0.385995574585038;-0.455709985930259;0.59724000613935;0.999949395052076
95.619886;1.0908978737051451;0.41670960504772386;0.3820080805225846;-0.5007444400522517;-0.45907536303762203;1.0797011858152616;0.9998937646422358;9.99921060605854;0.41677475539552034;-0.4352289636788585;-0.43522895316371035;0.3859951727630967;-0.4557099857967473;0.5972396667190878;0.999948688979257
95.629886;1.0908974624447942;0.4167098063357247;0.38200855947297285;-0.5007444401711023;-0.4590753629979605;1.0796998252069223;0.9998936734100913;9.999209693525538;0.41677583985835676;-0.4352289641888856;-0.43522895360254216;0.38599476352221157;-0.4557099856506965;0.5972392826301121;0.9999479873596951
95.639886;1.0908969950928649;0.41671001391887413;0.3820090255622041;-0.500744440292545;-0.45907536294024176;1.07969846608272;0.9998935824232297;9.999209127903463;0.41677687152298076;-0.43522896471594064;-0.4352289540338667;0.38599434904850166;-0.45570998549312774;0.5972388539095979;0.9999472894188898
95.649886;1.0908964716450311;0.41671023073588015;0.3820094801672876;-0.5007444404157713;-0.45907536286456446;1.0796971065820897;0.9998934891121473;9.999208908389054;0.4167778472512426;-0.4352289652603105;-0.4352289544567573;0.38599393123589304;-0.4557099853253021;0.5972383813388643;0.9999465946532479
95.659886;1.090895894084758;0.41671046054614724;0.3820099244417604;-0.5007444405400804;-0.4590753627711594;1.0796957449827975;0.9998933920375239;9.999209042569767;0.41677876419770027;-0.4352289658228284;-0.4352289548703803;0.385993511465792;-0.45570998514890737;0.5972378657343149;0.9999459032517946
95.669886;1.0908952656319315;0.4167107074785181;0.38201035918485365;-0.5007444406648698;-0.45907536266030524;1.0796943808060424;0.9998932900748516;9.999209552692323;0.4167796197062314;-0.4352289664045741;-0.43522895527402805;0.38599309087481165;-0.45570998496595133;0.5972373079647249;0.9999452163348623
95.679886;1.0908945900632805;0.41671097541444746;0.3820107851023168;-0.5007444407895177;-0.4590753625324172;1.0796930146411832;0.9998931823731734;9.999210480711417;0.416780411099846;-0.4352289670065551;-0.43522895566734765;0.3859926708616065;-0.4557099847785149;0.5972367091111167;0.9999445357667879
95.689886;1.0908938718236392;0.41671126757663557;0.3820112031623072;-0.5007444409131652;-0.4590753623879099;1.0796916466435196;0.9998930691983103;9.999211883711556;0.4167811356073335;-0.4352289676294032;-0.435228956050473;0.38599225330770126;-0.45570998458870166;0.5972360702638764;0.9999438633306167
95.699886;1.0908931157394277;0.41671158622419885;0.38201161468698414;-0.5007444410346562;-0.4590753622267555;1.0796902758037004;0.9998929520062669;9.999213819088853;0.41678179055775794;-0.43522896827313773;-0.43522895642368276;0.3859918406264339;-0.4557099843985192;0.5972353923886995;0.9999431997947454
95.709886;1.090892326200418;0.41671193241942583;0.38201202117725364;-0.5007444411527788;-0.459075362048258;1.0796889011778275;0.9998928326928141;9.999216331953228;0.41678237364411636;-0.43522896893723084;-0.43522895678705126;0.3859914358015153;-0.45570998420967285;0.5972346764721613;0.9999425446577682
95.719886;1.0908915067762257;0.4167123059410776;0.38201242409158453;-0.5007444412664718;-0.45907536185129877;1.0796875231262013;0.9998927132498489;9.999219453695106;0.41678288291850585;-0.435228969621002;-0.43522895714062865;0.3859910420869617;-0.45570998402367463;0.5972339237860587;0.9999418965341003
95.729886;1.0908906601649666;0.41671270553770395;0.38201282482852267;-0.5007444413747326;-0.4590753616347687;1.0796861428090305;0.9998925955112449;9.999223209932943;0.41678331656340784;-0.4352289703238801;-0.43522895748465223;0.38599066236815577;-0.4557099838420475;0.5972331361387437;0.9999412531769374
95.739886;1.0908897882338353;0.4167131296579191;0.3820132248188988;-0.5007444414765283;-0.45907536139786775;1.0796847613262595;0.9998924806544711;9.999227624481481;0.41678367275531775;-0.4352289710454235;-0.43522895781936044;0.38599029875388774;-0.4557099836662978;0.5972323160687044;0.9999406109044213
95.749886;1.090888892255534;0.41671357718527385;0.3820136254316926;-0.5007444415710247;-0.45907536114018554;1.0796833798631906;0.9998923696902196;9.999232707855306;0.41678394967547777;-0.43522897178543496;-0.43522895814478146;0.38598995263605224;-0.4557099834978637;0.5972314669826845;0.99993996464645
95.759886;1.0908879733460932;0.4167140475191578;0.38201402782340477;-0.500744441657871;-0.45907536086155526;1.0796819997231546;0.9998922647627048;9.99923844713527;0.41678414562077826;-0.43522897254409776;-0.43522895846069526;0.38598962485673904;-0.4557099833381407;0.5972305930255749;0.9999393089718338
95.769886;1.090887033033283;0.4167145400421185;0.38201443308960653;-0.5007444417372152;-0.459075360561762;1.079680621688164;0.9998921692772949;9.999244817763355;0.41678425920089085;-0.4352289733218399;-0.4352289587665292;0.385989315721042;-0.4557099831884474;0.59722969860975;0.9999386387390118
95.779886;1.090886073502183;0.4167150535396103;0.38201484251755274;-0.5007444418094354;-0.4590753602404262;1.07967924588259;0.9998920867146908;9.999251802393793;0.41678428936820167;-0.4352289741189852;-0.43522895906122533;0.38598902506271715;-0.45570998305000243;0.5972287879481983;0.9999379488385906
95.789886;1.0908850972915842;0.4167155860250567;0.38201525744312026;-0.5007444418747349;-0.4590753598972164;1.0796778720890587;0.999892019862251;9.99925939249093;0.4167842353321432;-0.4352289749355291;-0.43522895934340655;0.38598875245870184;-0.45570998292404513;0.5972278648989087;0.9999372340819275
95.799886;1.0908841071494566;0.41671613501105803;0.38201567883815235;-0.5007444419330099;-0.4590753595322129;1.0796764996988801;0.999891971017656;9.999267575098154;0.41678409662743626;-0.4352289757711839;-0.43522895961177166;0.38598849729927853;-0.4557099828119056;0.5972269329902441;0.999936489483173
95.809886;1.090883106431865;0.41671669786665955;0.3820161072762558;-0.5007444419841066;-0.45907535914619463;1.0796751275793803;0.9998919425055106;9.999276323391896;0.41678387312064513;-0.43522897662546345;-0.4352289598653399;0.38598825868664266;-0.45570998271481095;0.5972259953536916;0.9999357102129449
95.819886;1.0908820993202621;0.41671727203147574;0.3820165433081121;-0.5007444420279963;-0.4590753587406352;1.0796737540442243;0.99989193705578;9.999285603321786;0.4167835649444531;-0.4352289774976529;-0.43522896010344386;0.3859880354777207;-0.4557099826335292;0.5972250548166195;0.9999348913809997
95.829886;1.0908810903186887;0.41671785518149207;0.38201698757253705;-0.5007444420647934;-0.4590753583174926;1.0796723771080774;0.9998919577068534;9.999295390852748;0.4167831726677031;-0.4352289783867694;-0.4352289603256161;0.3859878265357737;-0.4557099825681389;0.5972241142901576;0.9999340285242179
95.839886;1.0908800833002739;0.41671844544646974;0.3820174405454953;-0.5007444420948612;-0.4590753578791105;1.079670995169605;0.9998920074466979;9.999305679959173;0.4167826975427492;-0.4352289792916494;-0.4352289605314171;0.38598763088419125;-0.4557099825182108;0.597223176960695;0.9999331184923085
95.849886;1.090879080978835;0.41671904173575935;0.3820179024228599;-0.5007444421187901;-0.4590753574281507;1.0796696071743577;0.9998920890645854;9.99931647245228;0.41678214147308756;-0.43522898021107925;-0.4352289607202499;0.3859874475785633;-0.45570998248327343;0.5972222463802942;0.9999321594261749
95.859886;1.0908780854524516;0.4167196438626155;0.38201837335219385;-0.5007444421372752;-0.45907535696737756;1.0796682121582288;0.9998922051390987;9.999327763693369;0.4167815066395708;-0.4352289811437523;-0.435228960891455;0.3859872755288532;-0.4557099824631525;0.5972213268177159;0.9999311499277461
95.869886;1.0908770992921513;0.41672025214333014;0.3820188537532135;-0.5007444421512041;-0.459075356499454;1.0796668094518527;0.9998923580443009;9.999339536947115;0.4167807951050114;-0.4352289820882202;-0.43522896104473485;0.3859871135097685;-0.45570998245808;0.5972204232228389;0.9999300885762942
95.879886;1.090876126472906;0.41672086693971855;0.38201934434484663;-0.5007444421616719;-0.45907535602677574;1.0796653998085388;0.9998925497704214;9.999351765269617;0.41678000876148613;-0.4352289830430995;-0.4352289611804115;0.3859869602731458;-0.4557099824686405;0.5972195403267107;0.9999289741297571
95.889886;1.0908751728565371;0.4167214886188501;0.3820198459783129;-0.5007444421697894;-0.4590753555513241;1.0796639863332014;0.9998927815830917;9.999364417955247;0.41677914957214707;-0.4352289840072638;-0.4352289612993097;0.3859868145889307;-0.4557099824955552;0.5972186818830533;0.9999278060281369
95.899886;1.0908742457060852;0.416722117633914;0.38202035953379293;-0.5007444421766165;-0.45907535507478053;1.0796625740551065;0.9998930537388679;9.999377465226656;0.4167782198727167;-0.4352289849798707;-0.43522896140258777;0.3859866752551445;-0.455709982539443;0.597217851055391;0.9999265848920817
95.909886;1.0908733522216343;0.41672275436553935;0.3820208857848458;-0.5007444421832022;-0.4590753545988061;1.0796611686624418;0.9998933650036361;9.999390876722074;0.416777222437305;-0.43522898596043247;-0.435228961491645;0.38598654120477205;-0.45570998260071766;0.5972170512527837;0.9999253125640724
95.919886;1.0908724982836344;0.4167233989205374;0.3820214250686047;-0.500744442190632;-0.4590753541250379;1.0796597758557687;0.999893712386924;9.999404621552788;0.41677616023985764;-0.435228986948763;-0.4352289615679294;0.3859864116807054;-0.45570998267949314;0.5972162865033049;0.999923991221386
95.929886;1.0908716880470786;0.4167240511918201;0.3820219769079263;-0.5007444422001479;-0.4590753536548352;1.0796584014912032;0.999894092040632;9.999418674203929;0.41677503642174;-0.4352289879446674;-0.43522896163270697;0.38598628633071047;-0.45570998277549885;0.5972155614489952;0.9999226222430522
95.939886;1.090870923672605;0.4167247109716206;0.382022540028321;-0.5007444422132645;-0.4590753531891524;1.0796570520503068;0.9998945008949194;9.999433017484703;0.4167738544574611;-0.435228988947703;-0.4352289616870328;0.385986165193948;-0.45570998288839737;0.5972148808189157;0.999921205455819
95.949886;1.0908702050134826;0.41672537782565816;0.38202311273584666;-0.5007444422318243;-0.45907535272860317;1.0796557346655953;0.9998949373816736;9.999447633584985;0.41677261804220145;-0.4352289899570148;-0.43522896173188624;0.3859860487141636;-0.4557099830184179;0.5972142484409764;0.9999197386257499
95.959886;1.0908695295395254;0.41672605101024823;0.38202369316065693;-0.500744442257944;-0.4590753522736621;1.0796544560560632;0.999895400453002;9.999462492929451;0.41677133114074155;-0.43522899097102585;-0.4352289617682502;0.38598593774008916;-0.4557099831665571;0.5972136667833984;0.9999182178723521
95.969886;1.0908688924346368;0.41672672964280194;0.38202427939170736;-0.5007444422937775;-0.45907535182497383;1.07965322155286;0.9998958883499788;9.999477558393819;0.4167699985180546;-0.43522899198729736;-0.4352289617971661;0.3859858333548305;-0.45570998333407164;0.5972131372823795;0.9999166392110987
95.979886;1.0908682874724858;0.4167274126790031;0.3820248696300588;-0.5007444423412464;-0.4590753513834816;1.079652035292986;0.9998963989652386;9.999492796096517;0.4167686259333146;-0.4352289930028891;-0.43522896181991066;0.3859857366116988;-0.4557099835218238;0.597212660664418;0.9999150000229254
95.989886;1.0908677086289662;0.4167280984603618;0.3820254620762674;-0.5007444424019561;-0.45907535095032415;1.0796509007569173;0.9998969311413464;9.999508176549032;0.41676721950513385;-0.4352289940148654;-0.4352289618380489;0.3859856483511637;-0.4557099837300411;0.597212237133164;0.9999132996986132
95.999886;1.0908671509055234;0.41672878429414034;0.3820260547608482;-0.5007444424773467;-0.45907535052678283;1.0796498211951189;0.9998974849732783;9.99952367328362;0.4167657847762306;-0.4352289950204938;-0.43522896185307275;0.3859855691059321;-0.4557099839584635;0.5972118667817029;0.9999115394388555
96.009886;1.090866610059424;0.41672946661092597;0.38202664572713696;-0.5007444425689179;-0.45907535011428535;1.0796488002532998;0.9998980613210737;9.999539263982655;0.4167643262088051;-0.43522899601728415;-0.435228961866025;0.3859854989321874;-0.45570998420653236;0.5972115499716647;0.9999097214261358
96.019886;1.090866082711545;0.416730141686965;0.3820272332536424;-0.5007444426782952;-0.4590753497143796;1.0796478422485825;0.9998986618001496;9.99955493020134;0.4167628475070296;-0.43522899700312534;-0.43522896187760424;0.38598543712192324;-0.45570998447348704;0.5972112872315097;0.9999078482775877
96.029886;1.0908655673810341;0.4167308061833679;0.38202781587469836;-0.5007444428071259;-0.4590753493286263;1.0796469515374456;0.9998992887350676;9.999570659409441;0.41676135237449585;-0.43522899797631515;-0.4352289618884693;0.38598538203933835;-0.4557099847584151;0.5972110788016671;0.9999059236209572
96.039886;1.0908650649001161;0.41673145689279356;0.3820283922766569;-0.5007444429569563;-0.45907534895838975;1.07964613148578;0.9998999447098316;9.99958644914915;0.416759844920461;-0.43522899893542094;-0.43522896189926535;0.38598533132190743;-0.4557099850603026;0.5972109244056721;0.9999039532164008
96.049886;1.0908645772856913;0.4167320901635231;0.3820289610552419;-0.5007444431291038;-0.4590753486047646;1.079645384113473;0.9999006327249401;9.999602310210443;0.4167583296158077;-0.43522899987924535;-0.43522896191042293;0.3859852823246414;-0.4557099853781728;0.5972108235306594;0.9999019451819209
96.059886;1.0908641064920048;0.4167327018591333;0.3820295205826053;-0.5007444433245454;-0.45907534826885593;1.0796447107429947;0.9999013565067246;9.999618268340075;0.4167568111278407;-0.43522900080685584;-0.4352289619220309;0.3859852323306283;-0.45570998571136473;0.5972107759907108;0.9998999088034254
96.069886;1.09086365406564;0.416733287923522;0.38203006904364933;-0.5007444435439354;-0.4590753479522338;1.0796441125913199;0.9999021195685328;9.999634359366382;0.41675529419940793;-0.4352290017175289;-0.4352289619339469;0.3859851784677575;-0.45570998605976426;0.597210782340662;0.9998978532340123
96.079886;1.0908632213389338;0.41673384508498507;0.3820306043685244;-0.5007444437877261;-0.45907534765705416;1.0796435907139093;0.9999029238534336;9.999650617102741;0.41675378352001186;-0.435229002610766;-0.43522896194607824;0.38598511791249956;-0.4557099864236728;0.5972108436279182;0.9998957872889063
96.089886;1.0908628098195912;0.41673437141815256;0.3820311243242263;-0.5007444440562376;-0.4590753473856606;1.0796431458440725;0.9999037692917879;9.999667061730264;0.41675228349167037;-0.4352290034864344;-0.4352289619586395;0.3859850483831637;-0.4557099868033427;0.5972109604796233;0.9998937194828227
96.099886;1.0908624212054923;0.41673486647466335;0.3820316269588003;-0.5007444443496717;-0.45907534714009046;1.0796427781945523;0.9999046538482416;9.999683696661574;0.4167507981093437;-0.4352290043448251;-0.4352289619722278;0.3859849682182276;-0.4557099871985588;0.5972111324491897;0.9998916575718384
96.109886;1.090862056896895;0.4167353308370886;0.3820321109651344;-0.5007444446681589;-0.45907534692176066;1.0796424875092039;0.9999055740847734;9.999700514581246;0.41674933114075136;-0.4352290051865642;-0.4352289619877631;0.3859848759716531;-0.45570998760849957;0.5972113582439216;0.999889608258305
96.119886;1.0908617177652424;0.4167357655327822;0.38203257580712774;-0.5007444450118815;-0.4590753467313492;1.0796422740468192;0.9999065265001843;9.99971750648045;0.41674788638217747;-0.4352290060124129;-0.4352289620063895;0.3859847701342708;-0.45570998803186324;0.597211636357711;0.9998875772202135
96.129886;1.0908614040460571;0.41673617180452205;0.38203302158808705;-0.5007444453811697;-0.4590753465689476;1.079642139301434;0.9999075082080898;9.999734669694064;0.4167464676228172;-0.4352290068229597;-0.4352289620292607;0.38598464924471576;-0.45570998846707167;0.5972119654672311;0.9998855693481548
96.139886;1.090861114643659;0.4167365511658757;0.3820334486298621;-0.5007444457764776;-0.45907534643434783;1.0796420850304278;0.999908516264817;9.999752009059348;0.4167450784161355;-0.43522900761853006;-0.4352289620573695;0.3859845121424442;-0.4557099889124388;0.5972123444211556;0.9998835892666549
96.149886;1.0908608465297525;0.4167369052435738;0.3820338572832005;-0.500744446198234;-0.4590753463272972;1.0796421116306765;0.9999095471781112;9.99976952910578;0.416743722134182;-0.43522900839958645;-0.43522896209163087;0.38598435798159386;-0.4557099893664487;0.5972127722069279;0.9998816416698267
96.159886;1.090860595341184;0.4167372354110929;0.38203424815163295;-0.5007444466465166;-0.4590753462477353;1.0796422175101765;0.9999105976537156;9.999787229528772;0.41674240204191243;-0.43522900916714935;-0.4352289621329793;0.38598418595308964;-0.45570998982804245;0.5972132481605036;0.9998797314060915
96.169886;1.0908603565392654;0.41673754269414254;0.3820346222229637;-0.5007444471207566;-0.4590753461958186;1.0796423997493196;0.9999116656433975;9.999805109895526;0.4167411210677299;-0.43522900992265334;-0.43522896218231083;0.3859839950678229;-0.4557099902965503;0.5972137719395525;0.9998778637282083
96.179886;1.0908601257078034;0.41673782785364116;0.38203498081385945;-0.5007444476198029;-0.4590753461715879;1.0796426548078024;0.9999127505994587;9.999823174292725;0.41673988174932314;-0.43522901066740993;-0.43522896224039104;0.38598378416069423;-0.45570999077145763;0.5972143430307646;0.9998760445266665
96.189886;1.090859898267056;0.41673809137601;0.38203532548773245;-0.5007444481421327;-0.45907534617456847;1.0796429785505728;0.9999138530080015;9.999841429569038;0.4167386863273943;-0.4352290114021888;-0.43522896230777586;0.3859835520251972;-0.4557099912523617;0.597214960232814;0.9998742802586122
96.199886;1.09085966989478;0.41673833364395774;0.3820356578666238;-0.5007444486859939;-0.459075346203601;1.0796433670875885;0.9999149733783166;9.999859879388088;0.4167375365930311;-0.4352290121271145;-0.43522896238475733;0.38598329753892224;-0.4557099917387803;0.5972156212702205;0.9998725774978647
96.209886;1.0908594371958584;0.4167385553809609;0.3820359794980639;-0.5007444492494855;-0.4590753462569295;1.0796438187518003;0.9999161113006666;9.999878520641083;0.4167364338224035;-0.4352290128418172;-0.43522896247146714;0.38598301963438575;-0.45570999222976105;0.5972163224013158;0.9998709421709578
96.219886;1.0908591974462112;0.41673875771382396;0.38203629204495876;-0.5007444498305206;-0.45907534633243796;1.0796443345715014;0.9999172656442806;9.99989734870207;0.41673537915882924;-0.4352290135456744;-0.4352289625680609;0.3859827173587252;-0.45570999272400003;0.5972170583015594;0.9998693792380734
96.229886;1.090858948119224;0.41673894162750724;0.38203659752245245;-0.5007444504268291;-0.45907534642782744;1.0796449159713708;0.9999184354404138;9.999916368775288;0.41673437412235476;-0.4352290142379791;-0.4352289626745601;0.3859823901932179;-0.4557099932203696;0.597217822627132;0.9998678931880175
96.239886;1.0908586871912596;0.41673910758593874;0.382036898099875;-0.5007444510361284;-0.45907534654059523;1.0796455624176713;0.9999196202338142;9.999935600835823;0.4167334205898974;-0.43522901491793614;-0.435228962790437;0.3859820381038629;-0.45570999371810333;0.5972186089460274;0.99986648846039
96.249886;1.0908584137106758;0.41673925561093217;0.38203719559446636;-0.5007444516562851;-0.4590753466679929;1.0796462714106;0.9999208199237272;9.99995507579979;0.4167325200595668;-0.4352290155845269;-0.4352289629145339;0.38598166117733257;-0.45570999421672587;0.5972194113300598;0.9998651695789493
96.259886;1.0908581278332223;0.41673938545690276;0.3820374912108209;-0.5007444522852741;-0.45907534680715784;1.0796470397902471;0.9999220348587017;9.999974834066238;0.41673167302874664;-0.4352290162365481;-0.4352289630453362;0.3859812595313575;-0.45570999471602863;0.5972202247194012;0.9998639413601133
96.269886;1.0908578303884753;0.41673949678010397;0.382037785662097;-0.5007444529209433;-0.4590753469554669;1.0796478645075747;0.9999232661990735;9.99999492544926;0.41673087918532586;-0.43522901687300664;-0.4352289631812352;0.38598083373201947;-0.45570999521585426;0.5972210453382373;0.999862808760018
96.279886;1.0908575224278563;0.41673958926888177;0.38203807937444156;-0.5007444535608506;-0.45907534711101916;1.0796487422909258;0.9999245158398449;10.000015400141287;0.41673013778034096;-0.4352290174934928;-0.4352289633206967;0.38598038518099576;-0.455709995715781;0.5972218705544656;0.999861776440719
96.289886;1.0908572048747733;0.4167396626357625;0.38203837273323393;-0.5007444542023504;-0.45907534727281063;1.0796496693224118;0.9999257858354884;10.000036299600524;0.41672944754579433;-0.4352290180980874;-0.4352289634624185;0.3859799159714909;-0.4557099962151653;0.5972226980762056;0.9998608487319789
96.299886;1.0908568782756152;0.41673971651271774;0.3820386663315639;-0.500744454842863;-0.4590753474403438;1.0796506420404157;0.9999270780743249;10.00005766425838;0.41672880656945405;-0.4352290186868592;-0.435228963605522;0.3859794282079196;-0.4557099967134807;0.5972235253313343;0.9998600300041
96.309886;1.0908565424294414;0.41673975049857653;0.3820389609167067;-0.5007444554801831;-0.4590753476130972;1.0796516581784736;0.9999283944218307;10.000079543961752;0.4167282125174778;-0.4352290192594885;-0.4352289637496537;0.38597892338334266;-0.45570999721052924;0.5972243492538121;0.9998593250854911
96.319886;1.0908561958500456;0.4167397644712108;0.38203925719318776;-0.5007444561126169;-0.45907534779028;1.0796527170481613;0.9999297367313926;10.000101987788838;0.41672766295344255;-0.43522901981544543;-0.43522896389483795;0.38597840243760984;-0.45570999770641174;0.5972251661479051;0.9998587393554572
96.329886;1.0908558356527045;0.4167397587510586;0.3820395558027538;-0.500744456738917;-0.45907534797078836;1.079653819206709;0.999931106498655;10.000125025344605;0.4167271555017465;-0.43522902035434763;-0.4352289640411898;0.38597786631165265;-0.4557099982014661;0.597225971853425;0.9998582782226227
96.339886;1.0908554581163903;0.416739733833192;0.38203985733605333;-0.5007444573581648;-0.45907534815327816;1.0796549660979706;0.9999325047234947;10.000148658235672;0.41672668805118224;-0.4352290208759796;-0.4352289641888138;0.3859773163081403;-0.45570999869623446;0.5972267623331072;0.9998579459268419
96.349886;1.0908550596960018;0.41673969018988083;0.3820401622504883;-0.5007444579696193;-0.45907534833648533;1.0796561601188155;0.999933932208302;10.000172859767249;0.41672625898250454;-0.4352290213802057;-0.4352289643379804;0.38597675398995573;-0.45570999919138255;0.5972275340484859;0.999857744169213
96.359886;1.0908546375186914;0.41673962851193175;0.3820404708370809;-0.5007444585726183;-0.4590753485197955;1.079657404646705;0.9999353895525291;10.000197580316946;0.4167258670906458;-0.4352290218669649;-0.4352289644893212;0.3859761810655823;-0.4557099996875483;0.5972282838358342;0.9998576715995338
96.369886;1.0908541887260463;0.41673954971684424;0.38204078339083225;-0.5007444591666231;-0.45907534870369976;1.0796587035305965;0.9999368769261721;10.000222758155259;0.41672551146800485;-0.435229022336153;-0.43522896464385374;0.38597559953276395;-0.45571000018508223;0.5972290089151924;0.9998577246357653
96.379886;1.090853710195792;0.4167394544241796;0.3820411005028682;-0.5007444597511981;-0.45907534888973195;1.0796600602735928;0.9999383948892826;10.00024833135997;0.41672519164100236;-0.4352290227875376;-0.43522896480290146;0.38597501153862834;-0.45571000068384626;0.5972297074712933;0.9998578988926188
96.389886;1.0908531989762413;0.4167393426326536;0.38204142312902784;-0.5007444603258947;-0.459075349079991;1.079661477256257;0.9999399453880995;10.000274244036213;0.4167249075662974;-0.43522902322093376;-0.43522896496816665;0.385974418898467;-0.45571000118332194;0.5972303793620558;0.9998581899207235
96.399886;1.0908526518351367;0.4167392137603199;0.3820417523011428;-0.5007444608902364;-0.45907534927668636;1.0796629554526367;0.9999415309376944;10.000300443098563;0.4167246594182139;-0.43522902363628624;-0.43522896514202825;0.38597382293894283;-0.455710001682942;0.5972310263555455;0.9998585929403814
96.409886;1.0908520646748658;0.41673906682957235;0.38204208878086626;-0.5007444614436662;-0.45907534948189305;1.0796644947792338;0.9999431532305668;10.000326872748838;0.41672444754654847;-0.43522902403326863;-0.4352289653276145;0.38597322470643597;-0.45571000218240115;0.5972316517646133;0.9998591028889673
96.419886;1.0908514331203532;0.4167389007938451;0.3820424329378795;-0.5007444619853765;-0.4590753496973645;1.0796660943219585;0.9999448128949602;10.000353471845726;0.41672427251232913;-0.435229024410897;-0.43522896552838375;0.38597262519167264;-0.4557100026817986;0.5972322596884929;0.9998597152241978
96.429886;1.0908507531609188;0.41673871462947293;0.3820427849252838;-0.5007444625143546;-0.45907534992437904;1.0796677520690925;0.9999465092626881;10.000380172236552;0.4167241349095476;-0.4352290247677796;-0.4352289657476236;0.3859720254423679;-0.45571000318161375;0.59723285407486;0.9998604259456566
96.439886;1.0908500208156615;0.4167385072130605;0.3820431450986341;-0.5007444630296833;-0.45907535016380857;1.0796694647184102;0.9999482396928134;10.000406903784407;0.4167240351155834;-0.435229025102698;-0.43522896598829663;0.38597142651708344;-0.45571000368259384;0.5972334380344988;0.9998612308635281
96.449886;1.0908492315261888;0.41673827745908093;0.3820435143463888;-0.5007444635306771;-0.45907535041627506;1.0796712276757128;0.9999499996506029;10.000433605113805;0.4167239733167805;-0.43522902541487113;-0.4352289662530068;0.38597082935863813;-0.45571000418553204;0.5972340139656869;0.9998621256923863
96.459886;1.0908483801998357;0.4167380245856542;0.38204389409612854;-0.500744464016734;-0.45907535068223915;1.079673034864863;0.9999517836058746;10.000460226027164;0.41672394975034194;-0.43522902570371275;-0.4352289665437605;0.3859702348180991;-0.45571000469095674;0.5972345842746708;0.9998631066885395
96.469886;1.0908474620607533;0.4167377483414596;0.3820442862108416;-0.500744464487232;-0.45907535096222096;1.0796748787670194;0.9999535862033582;10.000486723058282;0.4167239647125092;-0.4352290259683448;-0.4352289668618346;0.38596964395059674;-0.4557100051988254;0.5972351518037587;0.9998641711232864
96.479886;1.090846473719426;0.4167374492350529;0.3820446927323405;-0.5007444649416596;-0.4590753512569816;1.0796767514104983;0.9999554031211281;10.00051305962691;0.4167240183064035;-0.4352290262072983;-0.4352289672079407;0.38596905826382144;-0.45571000570833314;0.5972357194730787;0.9998653173666834
96.489886;1.0908454133679693;0.41673712846182975;0.3820451153184343;-0.5007444653798133;-0.459075351567389;1.0796786452486566;0.9999572308059825;10.000539206686698;0.4167241104554737;-0.43522902641872174;-0.4352289675824221;0.3859684795083349;-0.4557100062180804;0.5972362897444089;0.9998665440209018
96.499886;1.0908442802288014;0.416736787523166;0.3820455548953015;-0.5007444658019251;-0.45907535189422694;1.0796805527799178;0.9999590657187436;10.000565139958498;0.41672424125314167;-0.43522902660093327;-0.43522896798539173;0.38596790924828267;-0.45571000672648515;0.5972368645856068;0.9998678492928494
96.509886;1.0908430744432136;0.41673642803965144;0.3820460118793798;-0.5007444662086444;-0.4590753522380819;1.0796824660657454;0.9999609041771867;10.000590842154631;0.416724411139025;-0.43522902675283065;-0.4352289684168057;0.3859673488901878;-0.45571000723193;0.597237445483554;0.999869231533353
96.519886;1.090841797278194;0.4167360518531306;0.38204648651659034;-0.5007444666007695;-0.4590753525991618;1.079684376827081;0.9999627422964305;10.000616306462582;0.4167246209067483;-0.4352290268739035;-0.4352289688764848;0.38596680018757823;-0.45571000773269776;0.597238033123117;0.9998706890833873
96.529886;1.090840451142964;0.4167356610642707;0.38204697887340816;-0.500744466979033;-0.4590753529770585;1.079686276599083;0.9999645756311153;10.000641529399639;0.4167248718293991;-0.43522902696399757;-0.4352289693641395;0.3859662655050103;-0.45571000822705293;0.5972386273821921;0.9998722192754336
96.539886;1.0908390397897685;0.416735257884329;0.3820474884313799;-0.5007444673441999;-0.45907535337065025;1.0796881568722245;0.9999663993213761;10.00066649952695;0.416725165507728;-0.4352290270231731;-0.4352289698792604;0.38596574753322715;-0.4557100087133919;0.5972392279809423;0.9998738186259809
96.549886;1.090837568496949;0.4167348444903276;0.3820480137893968;-0.500744467697132;-0.45907535377833625;1.0796900090863353;0.999968208850878;10.000691191315704;0.41672550332977126;-0.43522902705178423;-0.4352289704209169;0.3859652487702621;-0.4557100091904773;0.5972398348632235;0.9998754836949577
96.559886;1.0908360434476474;0.41673442303623426;0.3820485530602027;-0.5007444680386817;-0.45907535419837286;1.0796918245517513;0.9999700003754232;10.000715560645304;0.4167258862907171;-0.4352290270506624;-0.435228970987802;0.38596477115751854;-0.4557100096577609;0.59724044778032;0.9998772110397166
96.569886;1.0908344704481596;0.41673399564328273;0.38204910445471446;-0.5007444683696646;-0.459075354628932;1.0796935946403645;0.9999717706465511;10.000739546188909;0.41672631527966814;-0.4352290270211237;-0.43522897157850016;0.38596431612003224;-0.4557100101153959;0.597241065937601;0.9998789966366225
96.579886;1.090832854129695;0.41673356420923496;0.3820496663146374;-0.5007444686908487;-0.4590753550680053;1.0796953115026764;0.9999735173298608;10.000763083468643;0.4167267911795215;-0.43522902696451143;-0.435228972191656;0.3859638848447996;-0.45571001056387506;0.5972416881773798;0.9998808355155872
96.589886;1.0908311985795576;0.4167331302861231;0.3820502369942062;-0.5007444690028181;-0.4590753555134752;1.0796969689741989;0.9999752392166514;10.00078611808743;0.41672731467137153;-0.43522902688162973;-0.43522897282603573;0.3859634783387429;-0.45571001100365305;0.5972423132586022;0.9998827221685538
96.599886;1.090829508817985;0.4167326950558776;0.3820508150334326;-0.5007444693059478;-0.4590753559633532;1.0796985624477677;0.9999769359726325;10.000808605167366;0.41672788614953216;-0.4352290267726756;-0.43522897348058637;0.38596309718585536;-0.4557100114350226;0.5972429400476676;0.999884651992768
96.609886;1.0908277915697135;0.41673225904595246;0.382051399390581;-0.500744469600637;-0.45907535641600156;1.0797000877563954;0.9999786079690581;10.000830503594807;0.4167285058728964;-0.43522902663756835;-0.43522897415431977;0.38596274139314996;-0.45571001185833165;0.5972435676004926;0.9998866224616147
96.619886;1.0908260546486424;0.416731821684056;0.38205198965921705;-0.5007444698874834;-0.45907535687021855;1.0797015405077772;0.9999802560219574;10.000851773659488;0.4167291739685858;-0.43522902647621753;-0.4352289748460746;0.3859624106085612;-0.4557100122741071;0.5972441951345872;0.9998886324417295
96.629886;1.090824305420944;0.41673138130367016;0.38205258614554105;-0.5007444701672462;-0.45907535732514293;1.0797029163625609;0.999981880760469;10.00087237460829;0.4167298901853623;-0.4352290262885445;-0.4352289755546294;0.3859621044967567;-0.45571001268273836;0.5972448220923866;0.9998906802724877
96.639886;1.0908225495632404;0.416730935786917;0.3820531894210541;-0.5007444704408208;-0.4590753577799984;1.079704211803511;0.9999834823802284;10.000892262855908;0.4167306539237577;-0.43522902607437364;-0.435228976279142;0.38596182287479874;-0.4557100130843768;0.5972454481141625;0.9998927625474711
96.649886;1.0908207910307741;0.4167304832031364;0.3820537996767853;-0.5007444707092803;-0.45907535823371415;1.0797054248199192;0.9999850615613401;10.000911394311537;0.4167314646426691;-0.43522902583340134;-0.43522897701935237;0.3859615655612364;-0.45571001347939843;0.5972460727823586;0.9998948741489756
96.659886;1.0908190328398395;0.41673002189747677;0.3820544165495284;-0.5007444709738045;-0.45907535868455024;1.0797065550284424;0.9999866205080398;10.000929726916814;0.41673232200976457;-0.4352290255653454;-0.435228977775525;0.385961332256005;-0.45571001386876053;0.5972466954765651;0.9998970089726849
96.669886;1.0908172779677776;0.4167295503206603;0.38205503927851786;-0.500744471235491;-0.4590753591300731;1.0797076029885935;0.9999881627286898;10.000947223533474;0.4167332254683894;-0.43522902527022095;-0.43522897854832976;0.38596112270174404;-0.45571001425382474;0.5972473152842344;0.9998991611350991
96.679886;1.0908155298377145;0.41672906701540874;0.3820556667877336;-0.5007444714953091;-0.4590753595675276;1.0797085688883181;0.9999896922692173;10.000963855438949;0.4167341736840582;-0.4352290249486011;-0.43522897933848165;0.3859609369713811;-0.45571001463580707;0.5972479306732991;0.999901326075714
96.689886;1.090813791980864;0.41672857074404074;0.3820562976671883;-0.5007444717542188;-0.4590753599940975;1.0797094514351295;0.9999912130957804;10.000979600477692;0.41673516444993003;-0.4352290246017607;-0.4352289801463791;0.38596077555758834;-0.4557100150153076;0.5972485392045449;0.9999035006760821
96.699886;1.0908120673233597;0.41672806054736006;0.38205693017848047;-0.5007444720131571;-0.45907536040689173;1.079710247277909;0.9999927283549555;10.000994440272496;0.4167361951866133;-0.43522902423163784;-0.435228980972109;0.3859606391140675;-0.45571001539227063;0.5972491379195257;0.9999056830038884
96.709886;1.0908103578454285;0.4167275355881856;0.3820575623713477;-0.5007444722729306;-0.459075360802973;1.0797109509937786;0.9999942401702275;10.00100836089412;0.4167372635947027;-0.4352290238405856;-0.4352289818155564;0.38596052803613323;-0.45571001576621;0.5972497241093252;0.9999078724722228
96.719886;1.0908086648398132;0.41672699496953236;0.3820581920199791;-0.5007444725342329;-0.4590753611795085;1.0797115564835098;0.9999957503693009;10.001021348834724;0.4167383678446818;-0.435229023430941;-0.43522898267639004;0.38596044244364774;-0.45571001613650225;0.5972502955521409;0.9999100698169537
96.729886;1.0908069895982782;0.4167264377231224;0.3820588162300008;-0.5007444727976326;-0.4590753615339735;1.0797120587095288;0.9999972607524327;10.001033380269682;0.41673950634653756;-0.43522902300458033;-0.43522898355401113;0.38596038263355104;-0.4557100165026325;0.5972508504534256;0.9999122767512614
96.739886;1.0908053342430952;0.416725862854046;0.38205943130428316;-0.5007444730634527;-0.4590753618642808;1.0797124537253162;0.9999987723251207;10.001044411520294;0.4167406774658832;-0.4352290225628758;-0.43522898444749053;0.38596034920403444;-0.45571001686413815;0.5972513874689551;0.9999144957545651
96.749886;1.0908037021901946;0.4167252694312281;0.3820600331626835;-0.5007444733317366;-0.45907536216862715;1.0797127384455112;1.0000002851039462;10.00105437919227;0.4167418792438129;-0.4352290221070483;-0.43522898535544907;0.38596034261224477;-0.45571001722039944;0.5972519055458232;0.999916729900509
96.759886;1.0908020977174362;0.4167246567434453;0.382060617775314;-0.5007444736022132;-0.4590753624451815;1.0797129114526791;1.0000017992040686;10.00106321385051;0.41674310924375674;-0.4352290216383224;-0.43522898627607626;0.38596036290755714;-0.45571001757073004;0.5972524038309224;0.9999189823791645
96.769886;1.0908005250306192;0.4167240243501178;0.3820611811666567;-0.5007444738742359;-0.45907536269195903;1.079712972678362;1.0000033158188426;10.001070856964363;0.4167443646989465;-0.4352290211578087;-0.4352289872075107;0.38596040989128;-0.4557100179147199;0.5972528818330388;0.9999212557823748
96.779886;1.090798987243604;0.4167233720306502;0.38206171932709837;-0.5007444741468406;-0.45907536290700063;1.0797129219488706;1.0000048371277135;10.001077267104865;0.41674564278787063;-0.43522902066649743;-0.43522898814811817;0.385960483214564;-0.45571001825233753;0.597253339527395;0.9999235519006305
96.789886;1.0907974856021643;0.41672269984650795;0.3820622285227557;-0.5007444744188511;-0.45907536308875513;1.0797127590719642;1.000006365717106;10.001082417729744;0.41674694079482555;-0.43522902016526677;-0.43522898909622953;0.3859605823909953;-0.4557100185836515;0.5972537772330972;0.9999258723613877
96.799886;1.0907960198654716;0.416722008303017;0.3820627057211123;-0.5007444746890259;-0.4590753632364357;1.0797124848326636;1.0000079041226113;10.001086295671017;0.4167482560597568;-0.43522901965472927;-0.4352289900497857;0.3859607070426678;-0.4557100189086142;0.5972541953148501;0.9999282193515057
96.809886;1.090794589136653;0.4167212983909894;0.3820631486607596;-0.5007444749562461;-0.45907536335003934;1.0797121005778936;1.0000094547747362;10.001088900406385;0.4167495858043648;-0.43522901913501594;-0.4352289910062773;0.3859608572079133;-0.45571001922714505;0.5972545939724534;0.9999305955353097
96.819886;1.0907931919920812;0.4167205715224588;0.3820635556564548;-0.500744475219621;-0.4590753634300617;1.079711607325917;1.0000110205086243;10.001090240515508;0.4167509271259031;-0.4352290186055554;-0.4352289919628495;0.3859610334302777;-0.4557100195392384;0.5972549732429288;0.9999330031421615
96.829886;1.090791826679308;0.4167198295305579;0.3820639253322814;-0.5007444754786006;-0.4590753634772688;1.0797110059830857;1.0000126045322024;10.00109032991224;0.416752277119834;-0.43522901806511033;-0.4352289929164187;0.3859612366169481;-0.455710019844973;0.5972553331304621;0.999935442806505
96.839886;1.0907904919015214;0.4167190745749699;0.3820642564107114;-0.5007444757329308;-0.45907536349262407;1.0797102972952828;1.0000142091597564;10.001089186078685;0.41675363295747525;-0.4352290175122558;-0.4352289938638367;0.38596146768024087;-0.4557100201445538;0.597255673872777;0.9999379127708318
96.849886;1.0907891875582718;0.41671830882518474;0.3820645477420417;-0.5007444759822544;-0.4590753634772739;1.0797094806566752;1.0000158347239279;10.00108682860299;0.416754992004621;-0.43522901694586164;-0.43522899480216704;0.38596172718962984;-0.4557100204383157;0.5972559961646775;0.9999404090226622
96.859886;1.0907879147190498;0.41671753431868097;0.38206479849926384;-0.5007444762259257;-0.45907536343262056;1.0797085539470823;1.0000174797902972;10.001083280377964;0.416756351816031;-0.4352290163651828;-0.4352289957288576;0.3859620154691732;-0.45571002072655603;0.5972563007837332;0.9999429262259265
96.869886;1.090786675007687;0.416716753102334;0.3820650083023583;-0.500744476463282;-0.4590753633604017;1.0797075151075735;1.0000191421669262;10.001078572473043;0.4167577100641901;-0.4352290157696826;-0.4352289966416646;0.38596233295988214;-0.45571002100938424;0.5972565875594534;0.9999454588415793
96.879886;1.0907854703749855;0.4167159673569939;0.38206517715711774;-0.5007444766937915;-0.45907536326255255;1.0797063632217714;1.0000208196016447;10.001072749750696;0.4167590647235796;-0.4352290151587491;-0.4352289975385929;0.38596268022459845;-0.45571002128680554;0.5972568546561098;0.999948002205314
96.889886;1.0907843033235693;0.4167151794430812;0.38206530510995135;-0.5007444769170221;-0.459075363140884;1.0797050987651131;1.0000225097104976;10.001065873341991;0.4167604142321835;-0.4352290145314707;-0.43522899841799856;0.3859630577494576;-0.4557100215587798;0.5972570988075974;0.999950553084259
96.899886;1.090783176881592;0.4167143915639854;0.38206539187979494;-0.5007444771327398;-0.4590753629968496;1.0797037243752472;1.0000242095103797;10.001058015605844;0.41676175746247124;-0.4352290138867213;-0.43522899927853786;0.3859634659765119;-0.45571002182502013;0.5972573161497272;0.9999531092835593
96.909886;1.0907820943333457;0.4167136050424093;0.3820654369882772;-0.5007444773409827;-0.4590753628314974;1.079702245469692;1.0000259149129693;10.0010492495693;0.4167630936915628;-0.4352290132233678;-0.4352290001188268;0.3859639053504713;-0.4557100220848983;0.5972575032309586;0.9999556687360678
96.919886;1.0907810593151746;0.4167128201401075;0.3820654401514223;-0.5007444775419202;-0.45907536264560234;1.079700669641889;1.0000276205273644;10.001039640957362;0.4167644223662422;-0.4352290125402673;-0.4352290009373126;0.3859643763543555;-0.4557100223377267;0.5972576579377609;0.9999582288848028
96.929886;1.0907800760775859;0.4167120365836624;0.38206540138024664;-0.5007444777355481;-0.4590753624399134;1.0796990052938389;1.0000293201908241;10.00102924792799;0.4167657426762489;-0.43522901183624696;-0.4352290017325534;0.38596487976991617;-0.4557100225831526;0.5972577799238938;0.999960786926116
96.939886;1.0907791489497534;0.4167112539790235;0.382065320984884;-0.5007444779212858;-0.4590753622152768;1.079697260644258;1.0000310078775199;10.001018123670525;0.41676705348702725;-0.435229011110221;-0.43522900250340607;0.3859654168311881;-0.4557100228213762;0.5972578703082538;0.999963340571058
96.949886;1.0907782811256819;0.41671047188207117;0.38206519967654534;-0.5007444780978206;-0.4590753619726912;1.0796954440073576;1.0000326781919064;10.001006317954367;0.4167683536549885;-0.4352290103612623;-0.4352290032489683;0.38596598896072337;-0.4557100230531015;0.597257931178431;0.9999658883261304
96.959886;1.0907774738271885;0.41670968977106543;0.3820650384882279;-0.5007444782634867;-0.459075361713494;1.0796935646109354;1.0000343265944263;10.000993883294099;0.41676964219265183;-0.4352290095887107;-0.43522900396851055;0.3859665972710848;-0.45571002327935056;0.5972579655462779;0.9999684286548689
96.969886;1.090776726154896;0.41670890708040786;0.3820648385647558;-0.5007444784166788;-0.4590753614393308;1.0796916326808363;1.0000359498741151;10.00098088185699;0.4167709180520083;-0.4352290087924135;-0.43522900466139686;0.38596724209081884;-0.4557100235013841;0.5972579773940048;0.9999709587694009
