time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.979886;1.0907760353649194;0.4167081232064785;0.38206460104277173;-0.5007444785558045;-0.45907536115164627;1.0796896591991847;1.0000375467148497;10.000967380441056;0.41677217969009706;-0.43522900797280395;-0.4352290053270864;0.3859679228807419;-0.45571002372076125;0.5972579712197366;0.9999734746812781
96.989886;1.0907753974944236;0.4167073373851068;0.3820643269593524;-0.5007444786791062;-0.45907536085124406;1.0796876557752977;1.0000391175445285;10.00095344038177;0.41677342483308594;-0.4352290071307787;-0.4352290059652843;0.3859686386287311;-0.4557100239393134;0.5972579513427843;0.9999759721270013
96.999886;1.090774807929971;0.41670654871611246;0.3820640171145479;-0.5007444787848206;-0.4590753605384327;1.079685633917276;1.0000406632690964;10.00093911849412;0.41677465077653153;-0.4352290062676232;-0.4352290065759649;0.385969388107131;-0.45571002415890993;0.5972579214466517;0.9999784467803818
97.009886;1.0907742616213103;0.4167057564574205;0.3820636720527206;-0.5007444788716172;-0.4590753602134395;1.079683603893028;1.0000421840382987;10.000924471419003;0.4167758548944021;-0.4352290053849145;-0.435229007159211;0.3859701697963652;-0.4557100243812499;0.5972578844234419;0.9999808940434597
97.019886;1.090773753643775;0.4167049603260854;0.3820632923796148;-0.5007444789389903;-0.45907535987650794;1.079681574359307;1.000043678819019;10.000909552352889;0.4167770347628235;-0.43522900448445806;-0.4352290077150943;0.38597098200445284;-0.45571002460799703;0.5972578422424542;0.9999833092414104
97.029886;1.0907732801325343;0.41670416044739117;0.3820628791151336;-0.5007444789873658;-0.45907535952773126;1.079679552849646;1.0000451451717642;10.000894410791972;0.4167781880175521;-0.43522900356843014;-0.43522900824370897;0.3859718231428731;-0.45571002484115675;0.5972577955012588;0.9999856879274921
97.039886;1.0907728381551813;0.4167033567927921;0.38206243369061915;-0.5007444790178658;-0.45907535916715453;1.0796775460723589;1.0000465792175701;10.000879098365617;0.4167793123845395;-0.4352290026394752;-0.4352290087452982;0.38597269179651555;-0.4557100250831109;0.597257743189766;0.9999880260079569
97.049886;1.0907724244061885;0.4167025485842785;0.3820619577685028;-0.5007444790319738;-0.4590753587951717;1.0796755595405993;1.0000479762231214;10.00086366777171;0.4167804056783671;-0.4352290017006394;-0.4352290092203197;0.38597358666526543;-0.45571002533612553;0.5972576834413218;0.9999903199878689
97.059886;1.0907720345702814;0.4167017341980561;0.382061453037559;-0.5007444790313019;-0.4590753584127118;1.0796735975401293;1.0000493312370589;10.000848163261137;0.41678146544005584;-0.43522900075530313;-0.4352290096694221;0.38597450651297965;-0.45571002560195906;0.5972576146179434;0.9999925672698164
97.069886;1.090771663839201;0.4167009114631782;0.3820609209912828;-0.500744479017435;-0.4590753580210753;1.0796716640800472;1.0000506391217887;10.000832615561542;0.4167824886239535;-0.4352289998069559;-0.4352290100934235;0.385975450272726;-0.4557100258819983;0.5972575356299714;0.9999947657354024
97.079886;1.0907713076908536;0.4167000780802382;0.3820603630153732;-0.5007444789918866;-0.45907535762165563;1.0796697635034789;1.0000518943651437;10.000817047720755;0.4167834717879075;-0.43522899885874267;-0.4352290104932873;0.3859764173796086;-0.4557100261776525;0.5972574454482348;0.9999969126974333
97.089886;1.0907709626285043;0.4166992319436193;0.38205978083332187;-0.5007444789561201;-0.45907535721573944;1.0796679000689187;1.000053091381327;10.00080148237773;0.4167844114917745;-0.43522899791330655;-0.4352290108700294;0.3859774080404345;-0.4557100264904388;0.59725734269637;0.9999990042588329
97.099886;1.0907706262310501;0.4166983712217753;0.3820591767128195;-0.5007444789114376;-0.459075356804517;1.0796660775909415;1.0000542253529214;10.000785943891804;0.41678530452397367;-0.43522899697310374;-0.4352290112246491;0.3859784230162599;-0.455710026821678;0.5972572260590846;1.0000010354130462
97.109886;1.090770296524723;0.4166974943639382;0.3820585531067525;-0.5007444788588262;-0.4590753563891735;1.0796642997432733;1.000055292772001;10.000770460380036;0.4167861479803685;-0.4352289960405819;-0.43522901155814275;0.3859794629169492;-0.45571002717240827;0.5972570948202466;1.0000030007355518
97.119886;1.0907699719557709;0.416696600226179;0.3820579121309489;-0.5007444787989811;-0.4590753559707837;1.0796625705375331;1.0000562911064041;10.000755063958408;0.41678693925328;-0.43522899511807484;-0.43522901187135565;0.38598052767009805;-0.455710027543634;0.5972569484590746;1.000004895387628
97.129886;1.0907696518124557;0.41669568817943176;0.3820572554703964;-0.5007444787323856;-0.4590753555501268;1.0796608941522252;1.0000572184167584;10.00073978483864;0.41678767591881416;-0.4352289942077077;-0.43522901216472915;0.38598161662371944;-0.45571002793645526;0.5972567858045048;1.000006715676647
97.139886;1.0907693361144382;0.4166947579498307;0.3820565849162537;-0.5007444786593891;-0.4590753551276198;1.079659274230006;1.0000580739430704;10.00072464791964;0.4167883556492342;-0.4352289933111816;-0.43522901243842055;0.3859827289208027;-0.4557100283520312;0.5972566047963097;1.0000084586150324
97.149886;1.0907690254201992;0.4166938092546982;0.3820559030827824;-0.5007444785804542;-0.4590753547033203;1.0796577136988788;1.0000588592418407;10.000709679206357;0.41678897630972195;-0.4352289924295232;-0.4352290126928018;0.3859838636167261;-0.45571002879136363;0.5972564027856567;1.00001012102319
97.159886;1.0907687209026211;0.416692841676563;0.3820552135863727;-0.5007444784962842;-0.45907535427701596;1.0796562149886455;1.0000595783880815;10.00069491290431;0.4167895361175241;-0.4352289915631976;-0.43522901292880345;0.38598501953539516;-0.455710029254844;0.597256176958349;1.0000116993008088
97.169886;1.0907684239757895;0.41669185483770327;0.3820545205134922;-0.5007444784075373;-0.4590753538483695;1.0796547798818679;1.0000602366089437;10.00068038673708;0.4167900336814039;-0.43522899071246224;-0.43522901314778967;0.3859861952457864;-0.45571002974201946;0.5972559248641355;1.0000131897825657
97.179886;1.0907681353600553;0.41669084833702824;0.3820538277020684;-0.5007444783145433;-0.4590753534169013;1.0796534096152415;1.0000608386192207;10.00066612927715;0.416790468036124;-0.43522898987758113;-0.4352290133512448;0.3859873892327993;-0.4557100302517678;0.5972556447658481;1.0000145888454817
97.189886;1.0907678544421096;0.416689821534256;0.38205313828799964;-0.5007444782173303;-0.4590753529818451;1.0796521055924988;1.0000613884263947;10.000652155575304;0.4167908387987803;-0.43522898905889235;-0.4352290135406929;0.3859885999659517;-0.45571003078253197;0.5972553353193243;1.0000158929331686
97.199886;1.0907675799078804;0.41668877373306695;0.3820524545303421;-0.5007444781157036;-0.4590753525422149;1.0796508694912588;1.0000618905265852;10.000638475665777;0.4167911462446758;-0.4352289882568909;-0.4352290137176969;0.3859898258661199;-0.4557100313324733;0.5972549948555609;1.000017098770879
97.209886;1.0907673110209375;0.41668770451392384;0.3820517779530212;-0.5007444780092629;-0.4590753520971693;1.079649702521098;1.0000623504675987;10.000625101887108;0.41679139103103074;-0.4352289874722559;-0.43522901388371416;0.3859910653996795;-0.45571003189948767;0.5972546211496511;1.0000182037325556
97.219886;1.090767047418814;0.41668661377875454;0.38205110978480494;-0.5007444778974968;-0.4590753516463035;1.0796486052384822;1.0000627738262517;10.000612044169356;0.4167915737544487;-0.4352289867057692;-0.4352290140401027;0.3859923172294504;-0.4557100324811777;0.5972542119131291;1.000019206044901
97.229886;1.0907667875432518;0.4166855016143347;0.38205045127787296;-0.5007444777799008;-0.4590753511896062;1.0796475782822101;1.000063165148224;10.000599301251308;0.4167916947981811;-0.43522898595823706;-0.4352290141883595;0.3859935803150824;-0.45571003307513086;0.5972537653853891;1.0000201039696954
97.239886;1.090766528013225;0.4166843681838566;0.3820498035789039;-0.5007444776560105;-0.45907535072728023;1.0796466228891481;1.0000635280607084;10.000586863293435;0.41679175446802325;-0.4352289852304561;-0.4352290143302646;0.3859948540215746;-0.455710033679373;0.5972532806290399;1.0000208947981373
97.249886;1.0907662644036926;0.4166832137705942;0.38204916745405626;-0.5007444775254647;-0.4590753502595825;1.0796457407159405;1.0000638657010998;10.00057472417566;0.41679175314991035;-0.43522898452324627;-0.4352290144677761;0.3859961381622613;-0.4557100342925475;0.597252757576788;1.0000215752479626
97.259886;1.0907659921826987;0.41668203885979604;0.38204854332298643;-0.5007444773882146;-0.4590753497867381;1.0796449334128482;1.0000641806423531;10.000562885363872;0.4167916914217593;-0.4352289838375609;-0.43522901460274255;0.38599743285764765;-0.4557100349137849;0.5972521969788066;1.0000221424211617
97.269886;1.0907657073796535;0.41668084400978656;0.3820479314786408;-0.5007444772447072;-0.45907534930910826;1.0796442021566985;1.0000644745249632;10.000551346893268;0.41679157012410195;-0.43522898317450703;-0.4352290147366041;0.3859987382994922;-0.45571003554253225;0.5972516004869082;1.000022594179247
97.279886;1.0907654071401065;0.4166796296541971;0.3820473321777203;-0.5007444770957272;-0.45907534882741174;1.0796435474018427;1.0000647476771813;10.00054009970834;0.4167913903737705;-0.43522898253514586;-0.43522901487025356;0.38600005457537273;-0.4557100361783929;0.5972509708029105;1.0000229294528398
97.289886;1.0907650900484818;0.4166783961664099;0.38204674568844493;-0.5007444769419758;-0.4590753483426064;1.0796429690290188;1.0000649992927872;10.00052912829088;0.4167911534033719;-0.4352289819203114;-0.4352290150041218;0.3860013816231662;-0.4557100368208241;0.5972503115869315;1.0000231485779143
97.299886;1.0907647562413982;0.4166771441864292;0.3820461723572588;-0.5007444767838326;-0.45907534785565307;1.0796424667608167;1.000065228375728;10.000518418210655;0.4167908602483612;-0.43522898133059396;-0.43522901513840523;0.3860027193515833;-0.4557100374689117;0.5972496271100247;1.0000232531558146
97.309886;1.0907644074090723;0.4166758749482896;0.38204561253161246;-0.5007444766213599;-0.45907534736748484;1.0796420408531344;1.0000654344161042;10.000507957529445;0.4167905115526823;-0.4352289807662914;-0.4352290152732397;0.38600406779580604;-0.4557100381214766;0.5972489219635336;1.000023245811703
97.319886;1.0907640465764967;0.4166745903739251;0.3820450664448347;-0.5007444764542913;-0.4590753468789587;1.079641692674616;1.0000656171656563;10.000497731121355;0.4167901076010403;-0.435228980227427;-0.4352290154087793;0.3860054270415656;-0.4557100387772017;0.5972482009849935;1.000023130335982
97.329886;1.0907636778866652;0.41667329285860244;0.3820445342609653;-0.5007444762819774;-0.4590753463907185;1.0796414242242622;1.0000657762179896;10.000487722216421;0.4167896485434156;-0.4352289797140114;-0.4352290155453463;0.3860067968891311;-0.4557100394345761;0.5972474690648899;1.000022911866785
97.339886;1.090763306589359;0.41667198490334145;0.3820440160794234;-0.5007444761034128;-0.45907534590334514;1.0796412365866108;1.000065911037412;10.000477926194339;0.4167891347792225;-0.43522897922621934;-0.4352290156835338;0.3860081766274531;-0.4557100400918841;0.5972467308178697;1.000022596641798
97.349886;1.0907629387626188;0.4166706689418446;0.38204351166706735;-0.5007444759174388;-0.459075345417716;1.07964112917669;1.0000660210102268;10.000468361160117;0.4167885673660897;-0.43522897876419503;-0.43522901582395207;0.3860095652378222;-0.4557100407473426;0.5972459905209451;1.0000221913726992
97.359886;1.0907625805825905;0.41666934762431096;0.3820430201059436;-0.5007444757229538;-0.45907534493506497;1.0796411006323883;1.0000661051740123;10.000459062596969;0.41678794823446746;-0.4352289783277656;-0.43522901596684727;0.386010961725556;-0.4557100413991806;0.5972452522287631;1.0000217027108826
97.369886;1.0907622377372033;0.41666802428856803;0.38204253984202297;-0.5007444755189304;-0.45907534445675874;1.0796411495000109;1.000066162320454;10.000450067659765;0.41678728005034255;-0.4352289779165028;-0.43522901611208953;0.38601236506503633;-0.45571004204548304;0.5972445199055996;1.0000211370877463
97.379886;1.0907619154462298;0.4166667029631946;0.3820420693514875;-0.500744475304427;-0.45907534398420313;1.0796412738892263;1.0000661916962637;10.00044140467239;0.41678656599178326;-0.4352289775299761;-0.43522901625953275;0.3860137738119294;-0.4557100426840474;0.5972437975651662;1.0000205005222615
97.389886;1.090761618854286;0.4166653878822995;0.38204160782978025;-0.5007444750786398;-0.45907534351896595;1.0796414714211455;1.0000661933642172;10.000433092380574;0.41678580992879427;-0.43522897716778236;-0.43522901640939493;0.38601518581650457;-0.4557100433125381;0.59724308912943;1.0000197984742267
97.399886;1.0907613530534186;0.41666408311086817;0.382041155167701;-0.500744474840759;-0.4590753430628877;1.0796417395076066;1.0000661680380223;10.000425139588584;0.416785016712881;-0.43522897682947914;-0.4352290165624015;0.38601659818650497;-0.4557100439287656;0.5972423980194133;1.0000190362292798
97.409886;1.0907611226175336;0.4166627923825169;0.38204071132170525;-0.5007444745897975;-0.45907534261793553;1.0796420751546048;1.0000661171012528;10.000417543739209;0.4167841919250772;-0.4352289765145615;-0.4352290167195437;0.3860180073680458;-0.45571004453080005;0.5972417268321929;1.000018219163833
97.419886;1.0907609314801838;0.4166615189016693;0.3820402757354793;-0.5007444743246985;-0.45907534218572593;1.0796424752036657;1.000066042302883;10.000410295685022;0.4167833413952219;-0.4352289762223421;-0.4352290168816036;0.38601940927628964;-0.4557100451169558;0.5972410772051773;1.000017352484448
97.429886;1.0907607831882198;0.4166602651064352;0.38203984734629204;-0.5007444740445676;-0.4590753417671124;1.079642937182933;1.0000659447670641;10.000403388117807;0.41678247108403077;-0.4352289759518309;-0.43522901704889805;0.38602079946850215;-0.4557100456858646;0.597240449926495;1.0000164409314585
97.439886;1.0907606809549206;0.4166590324854885;0.38203942503489774;-0.5007444737487143;-0.45907534136227046;1.0796434591978512;1.0000658247054663;10.000396818253973;0.41678158715643654;-0.4352289757018676;-0.43522901722126794;0.3860221733491931;-0.45571004623658307;0.5972398451958952;1.0000154887127644
97.449886;1.0907606278016881;0.41665782150656566;0.38203900785111394;-0.5007444734365463;-0.4590753409711469;1.0796440394983005;1.0000656820911094;10.00039058369742;0.4167806958783457;-0.43522897547141404;-0.4352290173980715;0.38602352634264986;-0.45571004676860616;0.5972392626933539;1.000014499518857
97.459886;1.0907606267573458;0.41665663164775746;0.3820385949365518;-0.5007444731075409;-0.45907534059381744;1.0796446769777475;1.0000655170505195;10.00038467493629;0.41677980335980125;-0.43522897525958126;-0.4352290175783417;0.38602485412842763;-0.45571004728192294;0.5972387015742273;1.0000134762165849
97.469886;1.0907606805378;0.4166554616559112;0.38203818546641327;-0.5007444727612764;-0.4590753402304842;1.0796453713495655;1.000065329795739;10.000379067416922;0.41677891529676525;-0.4352289750653702;-0.4352290177610583;0.386026153146374;-0.4557100477770654;0.5972381608105196;1.0000124206048866
97.479886;1.0907607912152022;0.41665430997859226;0.3820377785861738;-0.5007444723974285;-0.4590753398813285;1.0796461225925027;1.0000651204907183;10.00037372182659;0.4167780366663128;-0.43522897488758644;-0.43522901794519026;0.38602742092242076;-0.45571004825484945;0.5972376397219548;1.000011333749001
97.489886;1.0907609604216981;0.416653174981446;0.3820373734022466;-0.5007444720157769;-0.4590753395465749;1.0796469306332284;1.0000648890102715;10.000368595164327;0.4167771714457035;-0.4352289747249453;-0.43522901812959935;0.3860286557741991;-0.4557100487159243;0.5972371381114152;1.0000102164536735
97.499886;1.0907611894894367;0.4166520549828757;0.38203696918117136;-0.5007444716162742;-0.4590753392267569;1.0796477952601866;1.0000646346166937;10.000363651260923;0.4167763226284884;-0.4352289745760888;-0.4352290183129888;0.3860298564522793;-0.4557100491606046;0.5972366560183754;1.000009069458859
97.509886;1.0907614793034095;0.41665094834135424;0.38203656564250776;-0.5007444711991857;-0.45907533892279917;1.0796487162249475;1.0000643555788897;10.000358864305259;0.41677549248468454;-0.435228974439571;-0.43522901849392587;0.3860310220578887;-0.4557100495890164;0.5972361936384082;1.000007893104851
97.519886;1.090761830472446;0.41664985359167206;0.3820361630605241;-0.5007444707652245;-0.45907533863564914;1.0796496935734188;1.0000640488015606;10.000354218071674;0.416774682765579;-0.43522897431393626;-0.4352290186709693;0.38603215184010625;-0.4557100500012399;0.5972357513605657;1.0000066868956503
97.529886;1.0907622438010782;0.41664876950037244;0.38203576214579;-0.5007444703154131;-0.45907533836589104;1.0796507276173624;1.0000637099886889;10.000349702590052;0.41677389482116706;-0.4352289741979888;-0.4352290188426892;0.3860332448111206;-0.4557100503974508;0.597235329500612;1.0000054498598934
97.539886;1.0907627199937924;0.41664769496277115;0.3820353639311167;-0.5007444698507104;-0.4590753381138662;1.0796518179610004;1.0000633345889103;10.000345310608083;0.4167731296862636;-0.4352289740911737;-0.4352290190075129;0.38603429947921775;-0.4557100507780941;0.597234927697776;1.0000041813366936
97.549886;1.0907632585984386;0.4166466289849556;0.38203496952229277;-0.50074446937194;-0.45907533787998533;1.0796529626856397;1.00006291879819;10.000341035943709;0.4167723879321702;-0.43522897399355986;-0.43522901916375395;0.3860353139220163;-0.4557100511438465;0.5972345443964058;1.0000028813231674
97.559886;1.090763857685923;0.4166455708064868;0.3820345796248278;-0.5007444688800452;-0.4590753376647332;1.0796541591908653;1.0000624599673866;10.000336874620839;0.4167716694849822;-0.4352289739053281;-0.4352290193099052;0.3860362862626758;-0.4557100514953625;0.597234177014273;1.0000015502177082
97.569886;1.0907645143619327;0.41664451985936135;0.3820341942557604;-0.500744468376108;-0.459075337468531;1.079655404978452;1.0000619567911802;10.000332827669258;0.4167709740843575;-0.4352289738264202;-0.43522901944484765;0.38603721517322254;-0.45571005183307556;0.5972338227722971;1.0000001881959995
97.579886;1.0907652250870017;0.4166434756068307;0.38203381286381866;-0.5007444678610982;-0.45907533729170186;1.0796566969817332;1.0000614095761122;10.000328902070185;0.41677030202813764;-0.43522897375658337;-0.4352290195678328;0.3860380999842808;-0.45571005215720195;0.5972334795841986;0.9999987947132322
97.589886;1.090765985624112;0.4166424375627164;0.38203343466324374;-0.5007444673357532;-0.45907533713450194;1.0796580315649287;1.0000608203612655;10.000325111481036;0.41676965421996265;-0.43522897369549224;-0.4352290196783039;0.3860389405891796;-0.4557100524678662;0.5972331465227564;0.9999973688762767
97.599886;1.0907667911207057;0.4166414054427515;0.38203305879435084;-0.5007444668005745;-0.4590753369972273;1.0796594056532238;1.000060193104684;10.000321477167585;0.416769031767869;-0.43522897364287877;-0.4352290197756114;0.3860397374375612;-0.4557100527650713;0.5972328235452028;0.9999959106935561
97.609886;1.0907676369165376;0.41664037935713516;0.38203268419577396;-0.5007444662557992;-0.45907533688030455;1.0796608169800206;1.0000595335090583;10.000318022600963;0.4167684357640867;-0.43522897359868773;-0.43522901985887735;0.38604049142407065;-0.45571005304846557;0.5972325105607361;0.9999944213350505
97.619886;1.0907685196093333;0.41663936017420944;0.38203230960552337;-0.5007444657014667;-0.4590753367842001;1.0796622635337203;1.000058847679867;10.000314762647845;0.4167678671702455;-0.435228973563212;-0.4352290199271569;0.3860412035678357;-0.45571005331725933;0.5972322067133709;0.999992901657249
97.629886;1.0907694372142507;0.41663834973269287;0.38203193383788564;-0.5007444651375252;-0.4590753367092325;1.079663743350873;1.0000581407080589;10.00031169936587;0.4167673266819662;-0.4352289735372227;-0.4352290199796325;0.3860418748469542;-0.4557100535703503;0.5972319107061158;0.9999913513066877
97.639886;1.090770388502765;0.4166373506309;0.38203155594068366;-0.5007444645637973;-0.45907533665551736;1.0796652544128051;1.000057416303876;10.000308827757223;0.4167668145153726;-0.4352289735219051;-0.43522902001561314;0.3860425063171026;-0.45571005380638224;0.597231621502348;0.9999897691931581
97.649886;1.0907713725413744;0.4166363660694266;0.3820311751030336;-0.5007444639799715;-0.4590753366230954;1.0796667945419351;1.00005667689891;10.000306141580234;0.41676633020768833;-0.4352289735185151;-0.43522902003439473;0.38604309921293223;-0.45571005402379006;0.5972313382994374;0.9999881539630776
97.659886;1.0907723886511091;0.4166353997896672;0.3820307906776998;-0.5007444633858262;-0.45907533661201294;1.0796683616304676;1.0000559238249114;10.00030363598598;0.41676587263885706;-0.4352289735280573;-0.43522902003521863;0.38604365484575276;-0.45571005422109123;0.5972310601482067;0.9999865046109219
97.669886;1.0907734363460708;0.41663445558635387;0.3820304024190327;-0.5007444627814865;-0.45907533662218436;1.0796699537539476;1.000055157767833;10.000301308415434;0.4167654403385205;-0.43522897355114354;-0.43522902001755714;0.38604417453349593;-0.45571005439726325;0.5972307859761162;0.9999848214318477
97.679886;1.0907745153146193;0.4166335365614355;0.3820300104653284;-0.5007444621674342;-0.45907533665325817;1.079671568858561;1.000054379497833;10.000299154365823;0.4167650319076266;-0.4352289735878793;-0.4352290199816074;0.3860446598680593;-0.4557100545517468;0.5972305149244755;0.9999831064749573
97.689886;1.090775625635104;0.4166326447942021;0.38202961493118465;-0.5007444615443285;-0.45907533670465356;1.079673204596076;1.0000535901414938;10.000297162723163;0.4167646460484611;-0.4352289736377087;-0.43522901992861485;0.3860451130256289;-0.45571005468418213;0.597230246705101;0.9999813634560087
97.699886;1.0907767678809817;0.41663178154818536;0.3820292155591844;-0.5007444609128423;-0.45907533677556195;1.0796748584276026;1.000052790010507;10.000295319481516;0.416764281322033;-0.4352289736994689;-0.43522901986086865;0.38604553666476105;-0.45571005479444704;0.5972299816906497;0.99997959736679
97.709886;1.0907779428597877;0.4166309476286315;0.3820288117178744;-0.5007444602736265;-0.45907533686490826;1.0796765274161624;1.000051977249485;10.000293612381578;0.416763936211597;-0.4352289737717975;-0.43522901978144224;0.38604593360323736;-0.45571005488298627;0.5972297206198806;0.9999778138746789
97.719886;1.0907791512559764;0.41663014371158963;0.3820284027769654;-0.5007444596274803;-0.45907533697150416;1.0796782078947014;1.000051148536997;10.000292025449085;0.4167636091726824;-0.43522897385352977;-0.4352290196938125;0.3860463066928484;-0.45571005495087874;0.5972294642739601;0.9999760187814724
97.729886;1.0907803937262395;0.41662937059535554;0.3820279885749234;-0.5007444589755523;-0.45907533709427023;1.0796798957931752;1.000050300856269;10.000290532809819;0.4167632984647578;-0.43522897394375976;-0.43522901960158084;0.3860466589552575;-0.4557100549994781;0.5972292134575888;0.9999742172398192
97.739886;1.0907816715028504;0.41662862926509975;0.3820275694945447;-0.5007444583192728;-0.45907533723224636;1.0796815875627666;1.0000494317544684;10.00028910472249;0.4167630022105262;-0.4352289740416566;-0.43522901950842374;0.38604699370225387;-0.45571005503010736;0.5972289692017374;0.9999724126378697
97.749886;1.0907829866193146;0.41662792069183424;0.3820271462451861;-0.5007444576601591;-0.45907533738445394;1.0796832807948953;1.0000485384566227;10.000287719366874;0.41676271845117213;-0.43522897414625283;-0.43522901941804437;0.38604731434059525;-0.45571005504413314;0.5972287328177192;0.9999706062325627
97.759886;1.0907843415255865;0.41662724548596314;0.3820267197543423;-0.5007444569998123;-0.4590753375498692;1.0796849738568512;1.0000476181168167;10.00028636554167;0.4167624448617073;-0.43522897425640467;-0.43522901933388736;0.38604762400978065;-0.45571005504319234;0.5972285056930136;0.9999687982686559
97.769886;1.090785738676175;0.416626603835874;0.38202629101689217;-0.500744456339985;-0.4590753377274733;1.0796866649731574;1.000046669139812;10.000285033562536;0.4167621786218191;-0.43522897437092806;-0.4352290192587813;0.3860479253393047;-0.45571005502930306;0.5972282891762938;0.9999669896451095
97.779886;1.0907871797841027;0.41662599577474013;0.382025860791578;-0.5007444556824368;-0.45907533791620775;1.0796883516987927;1.0000456918713947;10.00028370628379;0.416761916830922;-0.435228974488675;-0.43522901919483953;0.3860482203357446;-0.4557100550047992;0.5972280845037112;0.9999651825053258
97.789886;1.0907886650965357;0.4166254213011554;0.38202542957273533;-0.5007444550286654;-0.4590753381150398;1.0796900309065698;1.000044688202082;10.000282358084721;0.4167616569826473;-0.4352289746085669;-0.4352290191436311;0.3860485105699281;-0.45571005497212824;0.597227892408162;0.9999633794243684
97.799886;1.0907901938085185;0.416624880290556;0.382024997837707;-0.5007444543797791;-0.4590753383232383;1.079691699287272;1.0000436606423249;10.000280958346776;0.41676139693721553;-0.4352289747297291;-0.4352290191063674;0.3860487976041762;-0.4557100549336008;0.5972277128279495;0.9999615822184054
97.809886;1.0907917646216498;0.41662437238991823;0.3820245661684468;-0.5007444537365632;-0.45907533854042076;1.0796933546138279;1.0000426117828582;10.00027947680271;0.41676113473661486;-0.43522897485161605;-0.43522901908401973;0.38604908309981373;-0.45571005489120603;0.5972275452585721;0.9999597912900896
97.819886;1.0907933752771306;0.4166238967686172;0.38202413522008816;-0.5007444530996169;-0.45907533876629536;1.079694996798685;1.000041544459005;10.000277886488687;0.4167608686958462;-0.4352289749740554;-0.4352290190773834;0.38604936869572926;-0.45571005484661065;0.5972273892990572;0.9999580059317742
97.829886;1.090795022104464;0.4166234517261453;0.3820237056448041;-0.5007444524694658;-0.45907533900058717;1.0796966274156845;1.000040461922046;10.000276162178295;0.4167605974612739;-0.4352289750971782;-0.4352290190870015;0.38604965607759345;-0.45571005480135746;0.5972272445798835;0.9999562250472195
97.839886;1.0907967005200423;0.4166230345478946;0.3820232781469665;-0.5007444518466586;-0.4590753392431711;1.0796982480934934;1.0000393673792662;10.000274282130718;0.4167603198805807;-0.43522897522122406;-0.43522901911299755;0.38604994685883987;-0.45571005475701964;0.5972271100717267;0.9999544475705517
97.849886;1.0907984061567944;0.416622641882228;0.38202285364280647;-0.5007444512318434;-0.4590753394941205;1.079699858954819;1.0000382632818048;10.000272233551394;0.41676003498251896;-0.43522897534643096;-0.43522901915501927;0.3860502420588492;-0.45571005471508863;0.5972269837254414;0.9999526729048385
97.859886;1.0908001357713757;0.41662227029681803;0.3820224331537465;-0.5007444506257863;-0.45907533975372566;1.079701458071102;1.0000371514793485;10.00027001624381;0.4167597420748892;-0.4352289754729501;-0.4352290192122796;0.3860505417496042;-0.45571005467675335;0.5972268628006508;0.9999509012499194
97.869886;1.090801887125907;0.41662191655376407;0.3820220177503021;-0.5007444500294159;-0.45907534002243405;1.079703042577838;1.000036033748465;10.000267643633975;0.41675944078328697;-0.4352289756005761;-0.43522901928353536;0.38605084514993465;-0.4557100546427955;0.5972267443156929;0.9999491333352059
97.879886;1.0908036582291718;0.4166215777113222;0.3820216089136512;-0.5007444494439152;-0.4590753403006119;1.079704610202306;1.0000349113141258;10.000265137418468;0.4167591309498453;-0.43522897572855457;-0.43522901936713965;0.386051150862283;-0.4557100546135995;0.5972266255439937;0.9999473699888696
97.889886;1.0908054466313462;0.4166212511247118;0.38202120851723265;-0.5007444488707846;-0.4590753405883286;1.079706159369481;1.000033784429479;10.000262515900548;0.4167588122041017;-0.43522897585568887;-0.43522901946128945;0.3860514569985217;-0.45571005458915187;0.5972265045234271;0.9999456120679011
97.899886;1.0908072491237832;0.4166209341830672;0.3820208182273156;-0.5007444483119032;-0.4590753408853308;1.0797076884725405;1.0000326531841002;10.000259786904637;0.41675848344947597;-0.43522897598054877;-0.43522901956423915;0.3860517612916281;-0.4557100545689667;0.597226380111289;0.9999438605194064
97.909886;1.0908090625780449;0.4166206241085531;0.3820204393480986;-0.5007444477695226;-0.4590753411913173;1.0797091955392522;1.0000315180890578;10.000256952913743;0.41675814299937275;-0.43522897610167527;-0.43522901967443167;0.3860520613822621;-0.45571005455204916;0.5972262515200121;0.9999421162252193
97.919886;1.090810885142185;0.41662031821079776;0.38202007309334374;-0.5007444472460528;-0.45907534150629997;1.079710677814871;1.0000303796909438;10.000254020266505;0.41675778934930174;-0.43522897621785855;-0.4352290197906086;0.3860523552041974;-0.45571005453704394;0.5972261177720073;0.9999403800315003
97.929886;1.090812715857486;0.4166200142231758;0.3820197204836491;-0.5007444467438091;-0.4590753418305301;1.0797121313241258;1.000029238665171;10.000251002050708;0.41675742171219904;-0.4352289763283203;-0.43522901991171925;0.3860526413233835;-0.4557100545225436;0.5972259776144726;0.9999386528963398
97.939886;1.0908145532062539;0.4166197102045694;0.3820193820562915;-0.5007444462649713;-0.4590753421640792;1.0797135515381706;1.0000280967485966;10.000247914664607;0.41675703986820406;-0.43522897643256236;-0.43522902003670794;0.3860529192205954;-0.45571005450736324;0.5972258297847673;0.9999369356093488
97.949886;1.090816394715978;0.41661940429625577;0.38201905784290846;-0.5007444458115857;-0.4590753425067007;1.0797149346916417;1.0000269565885165;10.000244772174398;0.4167566437442094;-0.43522897653016906;-0.43522902016448045;0.38605318935417304;-0.4557100544906178;0.5972256728359647;0.9999352285887408
97.959886;1.0908182376231528;0.41661909483348614;0.3820187475177151;-0.5007444453854212;-0.45907534285808027;1.079716278415997;1.000025819975553;10.000241585139;0.41675623315359284;-0.43522897662091903;-0.435229020293992;0.3860534526821099;-0.4557100544716856;0.5972255045834499;0.9999335321114535
97.969886;1.0908200789827884;0.4166187807151038;0.3820184505529124;-0.500744444987829;-0.45907534321802246;1.079717581635876;1.0000246868128049;10.000238360704515;0.41675580775954074;-0.4352289767049214;-0.43522902042429884;0.3860537099035686;-0.45571005445021723;0.5972253221430079;0.9999318464073762
97.979886;1.0908219150039398;0.4166184616712064;0.3820181662576021;-0.500744444619772;-0.4590753435864383;1.0797188444356083;1.0000235557250017;10.000235096387796;0.41675536720459344;-0.43522897678249534;-0.4352290205546412;0.38605396127248304;-0.45571005442604356;0.5972251227447318;0.9999301714580273
97.989886;1.0908237406747632;0.4166181382483853;0.38201789358649507;-0.5007444442818659;-0.45907534396332106;1.079720067862596;1.0000224246622458;10.000231778334467;0.4167549111491579;-0.4352289768540216;-0.4352290206844462;0.3860542070505842;-0.4557100543989181;0.5972249045280854;0.9999285071130432
97.999886;1.0908255504114548;0.4166178116460168;0.38201763097643227;-0.5007444439742826;-0.45907534434867603;1.079721253191422;1.0000212909067498;10.000228385870857;0.4167544391774316;-0.43522897691986695;-0.4352290208131193;0.38605444794418237;-0.45571005436838957;0.5972246666868681;0.999926853908383
98.009886;1.0908273391698515;0.4166174835059048;0.382017376443809;-0.5007444436968179;-0.4590753447423125;1.0797224010711304;1.0000201510974358;10.000224889146361;0.4167539510063492;-0.43522897698028273;-0.43522902093996546;0.38605468539598414;-0.4557100543337573;0.597224409082208;0.9999252139318708
98.019886;1.0908291027148738;0.41661715547860506;0.3820171276886178;-0.5007444434492444;-0.45907534514376325;1.0797235114468693;1.000019001536979;10.000221250351508;0.41675344684702426;-0.43522897703537006;-0.43522902106442246;0.386054921712172;-0.455710054293895;0.5972241317282359;0.9999235907415018
98.029886;1.0908308369988213;0.4166168286313906;0.3820168821358207;-0.5007444432313968;-0.459075345552567;1.0797245842857113;1.0000178392103853;10.000217438534877;0.4167529272917872;-0.43522897708509056;-0.43522902118623574;0.38605515975091925;-0.4557100542471706;0.5972238344872123;0.999921988382151
98.039886;1.0908325378087027;0.41661650311837184;0.382016637017265;-0.5007444430428456;-0.4590753459685117;1.0797256205999026;1.0000166631918037;10.000213438230029;0.4167523929214819;-0.4352289771291853;-0.43522902130532326;0.386055402365205;-0.45571005419156957;0.5972235172832989;0.9999204102278751
98.049886;1.0908342014687293;0.4166161784206919;0.38201638939182453;-0.5007444428827884;-0.4590753463914582;1.0797266232838139;1.0000154748826915;10.000209242221956;0.41675184406857435;-0.43522897716705183;-0.43522902142145936;0.38605565212945847;-0.45571005412481674;0.597223180535162;0.9999188580896716
98.059886;1.0908358260394382;0.41661585391014905;0.38201613620878466;-0.5007444427502832;-0.459075346821046;1.0797275968309599;1.000014276820994;10.000204846016501;0.4167512807702992;-0.4352289771977646;-0.43522902153409976;0.386055911380103;-0.4557100540444651;0.5972228250418937;0.9999173322273774
98.069886;1.0908374115483124;0.41661552915036715;0.3820158745732205;-0.5007444426443564;-0.45907534725652427;1.0797285460057733;1.0000130713964075;10.000200252959008;0.41675070305064893;-0.4352289772203744;-0.43522902164248034;0.38605618217474647;-0.45571005394812136;0.5972224512874333;0.9999158323196882
98.079886;1.0908389588782312;0.41661520401196983;0.3820156022011782;-0.5007444425641255;-0.45907534769663094;1.0797294751606779;1.0000118602433643;10.000195476063347;0.4167501113295957;-0.4352289772341999;-0.4352290217457804;0.38605646610572447;-0.4557100538337502;0.5972220589797985;0.999914358395925
98.089886;1.0908404685335462;0.41661487887528464;0.38201531780611125;-0.5007444425091669;-0.45907534813967676;1.0797303881556606;1.0000106442262742;10.000190529203861;0.4167495065423527;-0.4352289772387506;-0.43522902184323403;0.3860567641378924;-0.45571005369976725;0.5972216472285813;0.9999129114037174
98.099886;1.0908419402962282;0.4166145544798292;0.38201502104316515;-0.5007444424796278;-0.459075348583838;1.079731287786602;1.0000094239636956;10.000185419791322;0.4167488902517215;-0.4352289772336008;-0.4352290219342148;0.3860570764611472;-0.4557100535450309;0.5972212149192746;0.9999114935981686
98.109886;1.0908433736790615;0.4166142313941202;0.3820147121932247;-0.5007444424758254;-0.4590753490272389;1.0797321754673772;1.0000082006116937;10.000180149378483;0.41674826482754873;-0.43522897721855996;-0.4352290220181481;0.38605740241827846;-0.45571005336902226;0.5972207609898375;0.9999101087272004
98.119886;1.0908447686824414;0.41661390972082185;0.3820143919901218;-0.5007444424977181;-0.45907534946779216;1.0797330513941357;1.0000069761308634;10.000174716379963;0.41674763317270497;-0.4352289771937976;-0.4352290220942018;0.386057740712934;-0.45571005317200197;0.5972202843580191;0.999908761607205
98.129886;1.0908461262527427;0.4166135891689787;0.3820140616966779;-0.5007444425446528;-0.45907534990316284;1.0797339145613822;1.0000057527370654;10.000169116565377;0.41674699820148314;-0.4352289771597012;-0.4352290221610811;0.3860580898491704;-0.4557100529548493;0.5972197833058344;0.9999074569202464
98.139886;1.0908474480186923;0.4166132693718209;0.3820137232394813;-0.5007444426154326;-0.45907535033093033;1.079734763066899;1.000004532094803;10.000163339728632;0.41674636263158055;-0.4352289771167458;-0.43522902221715637;0.3860584483798265;-0.4557100527187595;0.59721925509465;0.9999061986633884
98.149886;1.0908487358143786;0.41661295018857275;0.38201337900263244;-0.500744442708304;-0.45907535074878186;1.0797355951353664;1.0000033149196859;10.000157366359451;0.41674572904237633;-0.4352289770654465;-0.4352290222607752;0.38605881459860714;-0.45571005246496926;0.5972186964077352;0.9999049906898126
98.159886;1.0908499917948142;0.4166126314233127;0.3820130312729415;-0.5007444428208223;-0.45907535115452486;1.07973641040573;1.000002101408191;10.000151170870131;0.41674510001645304;-0.43522897700625374;-0.43522902229069194;0.38605918607968454;-0.4557100521944681;0.5972181042219141;0.9999038366651721
98.169886;1.0908512188325474;0.41661231223206313;0.38201268177475267;-0.5007444429500192;-0.45907535154592893;1.0797372103683545;1.0000008921660926;10.000144727646008;0.416744478142544;-0.43522897693953844;-0.4352290223064567;0.38605955987387297;-0.4557100519078886;0.5972174765735013;0.9999027393133272
98.179886;1.0908524206389858;0.41661199115392983;0.3820123316379098;-0.5007444430928105;-0.45907535192076715;1.0797379975567079;0.9999996885358898;10.000138013111316;0.41674386564991045;-0.43522897686579076;-0.43522902230839294;0.3860599330871716;-0.45571005160560585;0.5972168127484977;0.9999017001539698
98.189886;1.0908536021030693;0.41661166674279054;0.3820119817202092;-0.5007444432463019;-0.45907535227718616;1.0797387742452258;0.999998492277368;10.000131003929251;0.4167432641631274;-0.4352289767858165;-0.435229022297266;0.3860603029638069;-0.45571005128774045;0.5972161127874995;0.9999007195244742
98.199886;1.090854769497198;0.41661133801157485;0.3820116328686197;-0.5007444434078867;-0.4590753526140006;1.0797395415249045;0.9999973055658166;10.00012367382094;0.4167426750848693;-0.435228976700695;-0.4352290222739458;0.3860606667357368;-0.4557100509540936;0.5972153767164798;0.9998997962111907
98.209886;1.090855929370483;0.41661100438574444;0.38201128588499267;-0.5007444435751792;-0.45907535293056506;1.07974029955304;0.999996131316592;10.00011599615873;0.41674210008133467;-0.43522897661153115;-0.4352290222390316;0.3860610218232495;-0.45571005060425895;0.597214604065325;0.9998989274505001
98.219886;1.0908570867653156;0.416610665610593;0.3820109412956328;-0.5007444437458559;-0.45907535322651777;1.0797410485237449;0.9999949731214995;10.00010795504021;0.41674154115997825;-0.43522897651923204;-0.43522902219259785;0.3860613660209408;-0.45571005023790717;0.5972137940867949;0.9998981100546875
98.229886;1.0908582444788786;0.41661032183421776;0.3820105992082244;-0.5007444439175791;-0.4590753535017753;1.0797417891094916;0.9999938346788728;10.000099551469003;0.4167410005287154;-0.4352289764243979;-0.43522902213429987;0.3860616973333306;-0.4557100498549042;0.5972129463814674;0.9998973415029128
98.239886;1.0908594038325783;0.4166099736067829;0.3820102595229863;-0.5007444440881307;-0.4590753537565379;1.0797425221696184;0.9999927193745575;10.000090797074755;0.4167404803339802;-0.43522897632724256;-0.4352290220635985;0.3860620137783485;-0.45571004945496024;0.5972120611669404;0.9998966199343007
98.249886;1.0908605656464903;0.41660962183573463;0.38200992242464327;-0.5007444442556055;-0.45907535399114197;1.0797432480180256;0.9999916301773913;10.000081704130208;0.41673998227702;-0.43522897622774265;-0.4352290219799208;0.38606231340182245;-0.45571004903718326;0.5972111389685998;0.9998959441362804
98.259886;1.0908617302753771;0.41660926771278917;0.38200958873202173;-0.5007444444184601;-0.4590753542060667;1.0797439657084305;0.9999905692562977;10.000072281158069;0.41673950743446325;-0.43522897612608646;-0.4352290218829065;0.38606259429345696;-0.4557100486001306;0.5972101802554481;0.9998953144508567
98.269886;1.0908628970762158;0.41660891254962296;0.38200925973468985;-0.5007444445753695;-0.4590753544021339;1.0797446729953037;0.9999895377022223;10.000062535520431;0.4167390564940639;-0.4352289760229023;-0.43522902177261463;0.3860628544162046;-0.45571004814225363;0.5972091854857314;0.9998947333313652
98.279886;1.0908640642975655;0.41660855776612454;0.38200893679886183;-0.5007444447250425;-0.45907535458051857;1.079745367201872;0.9999885361526123;10.000052475591087;0.41673863005156603;-0.4352289759191065;-0.4352290216494577;0.3860630915350541;-0.4557100476622279;0.597208155291767;0.9998942046166119
98.289886;1.090865229759822;0.4166082050337566;0.3820086212597777;-0.5007444448661064;-0.45907535474245376;1.07974604627825;0.9999875660017491;10.00004210872001;0.41673822867844407;-0.4352289758156805;-0.43522902151392784;0.3860633035780917;-0.4557100471590019;0.5972070903676183;0.9998937324982282
98.299886;1.090866391228288;0.4166078563488358;0.3820083144211073;-0.5007444449970153;-0.4590753548889549;1.0797467088413997;0.999986630501013;10.000031441102715;0.4167378530278339;-0.4352289757134537;-0.4352290213662031;0.3860634893169085;-0.4557100466317314;0.5972059911573924;0.9998933211848735
98.309886;1.0908675458222246;0.4166075139337788;0.38200801744878254;-0.5007444451161221;-0.4590753550207798;1.079747353318977;0.9999857346831329;10.000020484365796;0.41673750404885695;-0.4352289756130212;-0.4352290212057697;0.3860636488668484;-0.4557100460796701;0.5972048576548596;0.9998929749620399
98.319886;1.0908686897257542;0.4166071800339635;0.3820077315035128;-0.50074444522188;-0.4590753551385427;1.0797479774744805;0.9999848835993741;10.000009264867236;0.41673718295241857;-0.4352289755149139;-0.4352290210313509;0.38606378346612874;-0.45571004550211336;0.5972036893718432;0.9998926976764326
98.329886;1.0908698188216261;0.41660685681492715;0.38200745822506216;-0.5007444453128967;-0.45907535524283666;1.079748578834783;0.9999840809035468;9.999997827929672;0.41673689087679616;-0.43522897541977335;-0.435229020841203;0.38606389468109015;-0.4557100448985642;0.5972024856023275;0.9998924918751567
98.339886;1.0908709290763599;0.41660654629852867;0.3820072000992805;-0.5007444453879681;-0.459075355334239;1.0797491554229746;0.9999833296277418;9.999986234929118;0.416736628559699;-0.4352289753283286;-0.4352290206336175;0.3860639838688204;-0.45571004426888007;0.5972012462331063;0.9998923586990917
98.349886;1.0908720159477343;0.4166062501387544;0.3820069602471514;-0.5007444454462175;-0.4590753554132397;1.0797497056621987;0.9999826338353467;9.999974553761868;0.4167363962114917;-0.43522897524122744;-0.4352290204074142;0.3860640521724578;-0.4557100436131395;0.5971999725869229;0.9998922984430111
98.359886;1.0908730737662213;0.41660596945832346;0.3820067417604647;-0.5007444454870768;-0.4590753554803225;1.0797502273599688;0.9999819993893784;9.999962845686;0.4167361934922047;-0.4352289751589179;-0.4352290201620825;0.38606410054476475;-0.4557100429313938;0.5971986675277374;0.9998923110781859
98.369886;1.0908740962058578;0.4166057050801714;0.38200654719864124;-0.5007444455099972;-0.4590753555362614;1.0797507173115926;0.9999814338684885;9.999951159444018;0.41673601954099104;-0.4352289750817619;-0.4352290198974896;0.38606412963889375;-0.45571004222350453;0.5971973349886319;0.9998923966092382
98.379886;1.0908750773570466;0.4166054577971162;0.38200637861016473;-0.5007444455141943;-0.4590753555823706;1.0797511723138171;0.999980945825677;9.999939538075095;0.4167358732188344;-0.4352289750102471;-0.43522901961349386;0.386064139798123;-0.45571004148912725;0.5971959794805031;0.9998925552303094
98.389886;1.090876011826078;0.416605228242025;0.38200623768667025;-0.5007444454988184;-0.4590753556204581;1.0797515905814037;0.9999805434236461;9.999928025944618;0.4167357533061168;-0.43522897494503593;-0.43522901930989694;0.3860641311314827;-0.45571004072778015;0.5971946059009455;0.9998927871407827
98.399886;1.0908768938685378;0.41660501679179185;0.3820061256295859;-0.5007444454634777;-0.45907535565252694;1.0797519720874773;0.9999802332145266;9.999916664915057;0.41673565829498094;-0.43522897488686263;-0.4352290189868519;0.38606410369844324;-0.45571003993888914;0.5971932195252739;0.9998930921198569
98.409886;1.090877717534026;0.41660482366013835;0.3820060429539542;-0.5007444454085832;-0.45907535568056357;1.0797523175967103;0.9999800194747236;9.999905488674576;0.4167355862733458;-0.4352289748364322;-0.43522901864520536;0.3860640578225293;-0.45571003912177777;0.5971918257026545;0.9998934690939707
98.419886;1.0908784780712477;0.4166046486666037;0.3820059894907099;-0.5007444453352834;-0.45907535570660946;1.0797526275974851;0.9999799039268357;9.999894523824507;0.4167355353643815;-0.4352289747944016;-0.43522901828630234;0.3860639941944299;-0.4557100382756345;0.5971904293430504;0.9998939159809904
98.429886;1.0908791723386413;0.4166044908829035;0.3820059644032315;-0.5007444452451393;-0.45907535573280095;1.0797529016085903;0.9999798860511716;9.999883790397565;0.4167355042316481;-0.43522897476131883;-0.4352290179116052;0.38606391366508636;-0.4557100373996296;0.5971890347793799;0.9998944297999467
98.439886;1.09087979739045;0.4166043486550997;0.38200596612993426;-0.5007444451397696;-0.4590753557611412;1.0797531379706002;0.9999799636145764;9.999873300330083;0.41673549220980416;-0.4352289747373835;-0.43522901752250165;0.3860638171356481;-0.45571003649316183;0.5971876460026364;0.999895006680428
98.449886;1.0908803491386718;0.41660421996255215;0.38200599258587986;-0.5007444450206434;-0.4590753557933378;1.0797533349041122;0.9999801327098345;9.999863061234903;0.4167354991453936;-0.4352289747223362;-0.43522901712009876;0.3860637057597648;-0.45571003555588185;0.5971862666510224;0.9998956419793962
98.459886;1.090880822513362;0.41660410307821977;0.3820060416053516;-0.5007444448890102;-0.45907535583086767;1.0797534919924279;0.9999803878354689;9.999853080998905;0.4167355250527529;-0.4352289747156918;-0.43522901670494535;0.3860635810696916;-0.455710034587468;0.5971848996996325;0.999896330903849
98.469886;1.0908812124173342;0.4166039971346647;0.3820061111378632;-0.5007444447459664;-0.45907535587504683;1.0797536106116044;0.9999807221240536;9.999843364462865;0.41673557000348455;-0.4352289747169159;-0.4352290162770268;0.38606344465458425;-0.4557100335875236;0.5971835475610061;0.9998970691272919
98.479886;1.0908815143602282;0.4166039018967057;0.38200619914227374;-0.5007444445925615;-0.45907535592717186;1.0797536939924686;0.9999811270488228;9.999833905901903;0.4167356345683921;-0.43522897472532895;-0.43522901583613943;0.3860632977112415;-0.45571003255573;0.5971822124296629;0.9998978526748716
98.489886;1.0908817244073195;0.41660381706251703;0.38200630358719545;-0.5007444444297101;-0.45907535598870247;1.0797537474378476;0.9999815923739268;9.999824689339274;0.41673572010608934;-0.43522897474001954;-0.43522901538226166;0.3860631409628019;-0.4557100314920749;0.5971808962159498;0.9998986774567736
98.499886;1.0908818388326427;0.41660374194527217;0.3820064226007229;-0.5007444442579572;-0.4590753560611685;1.079753777566807;0.9999821072996689;9.999815700055334;0.41673582833456063;-0.4352289747600414;-0.43522901491558813;0.3860629750271569;-0.455710030397;0.5971796004958335;0.9998995393223783
98.509886;1.0908818541384127;0.41660367559048134;0.382006554405518;-0.5007444440772425;-0.45907535614586936;1.0797537909067625;0.9999826617871586;9.999806935726557;0.4167359607763281;-0.43522897478478234;-0.4352290144363843;0.38606280093274964;-0.45571002927140336;0.5971783267110957;0.9999004344594932
98.519886;1.090881767495838;0.41660361681797675;0.3820066972028819;-0.5007444438868365;-0.4590753562436316;1.0797537939005766;0.9999832465016005;9.999798406960371;0.41673611863372384;-0.4352289748140462;-0.435229013944967;0.38606262024817484;-0.4557100281165022;0.5971770760793409;0.9999013596871889
98.529886;1.0908815769052436;0.416603564104638;0.38200684938471796;-0.5007444436857112;-0.45907535635482055;1.0797537940578952;0.9999838518208386;9.999790130031283;0.4167363028038956;-0.43522897484781714;-0.43522901344175774;0.3860624346176612;-0.4557100269335894;0.5971758492405154;0.9999023126134897
98.539886;1.0908812808129038;0.416603515759694;0.382007009782013;-0.5007444434731104;-0.45907535647966835;1.079753800244473;0.9999844676145974;9.999782122746435;0.4167365136841339;-0.43522897488612405;-0.4352290129271985;0.38606224501625463;-0.45571002572384095;0.5971746461427132;0.9999032915592347
98.549886;1.090880877796253;0.4166034703175523;0.38200717768490505;-0.5007444432487327;-0.45907535661852794;1.0797538221138498;0.9999850841473574;9.999774406614266;0.4167367510608351;-0.4352289749289825;-0.43522901240163436;0.3860620512620403;-0.4557100244883259;0.597173466396892;0.9999042952612451
98.559886;1.0908803665218605;0.41660342665315414;0.3820073528133329;-0.5007444430125682;-0.4590753567717014;1.0797538692807895;0.9999856926674446;9.999767006482276;0.41673701443286365;-0.4352289749762242;-0.4352290118653487;0.3860618523556775;-0.45571002322798854;0.5971723097528844;0.999905322299373
