time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.569886;1.0908797459861803;0.4166033838607488;0.3820075353326262;-0.5007444427649147;-0.45907535693911133;1.0797539505945057;0.9999862847733679;9.99975994908208;0.4167373034605142;-0.43522897502734015;-0.43522901131866065;0.3860616473331273;-0.4557100219434829;0.5971711760263732;0.9999063705293515
98.579886;1.0908790161691266;0.4166033410227119;0.3820077258936092;-0.5007444425064868;-0.4590753571202168;1.0797540741752314;0.9999868519828659;9.999753266468582;0.4167376180410706;-0.43522897508146113;-0.43522901076195114;0.3860614355021337;-0.45571002063528276;0.5971700645218001;0.9999074371173532
98.589886;1.0908781784956902;0.4166032969299023;0.3820079256259495;-0.5007444422379892;-0.4590753573141143;1.079754247501564;0.999987386584739;9.999746994837297;0.41673795804982516;-0.43522897513749836;-0.43522901019566523;0.38606121591766185;-0.45571001930418753;0.597168973722213;0.9999085191662378
98.599886;1.090877235730045;0.4166032499883988;0.382008135937026;-0.5007444419592586;-0.45907535751965295;1.0797544769489176;0.9999878824613031;9.999741166642469;0.4167383232024874;-0.43522897519440196;-0.4352290096203102;0.38606098700088437;-0.45571001795157423;0.5971679016602968;0.9999096145563723
98.609886;1.0908761915776888;0.41660319832539555;0.3820083581250888;-0.5007444416688246;-0.4590753577355595;1.079754767440369;0.9999883349062383;9.99973580438927;0.4167387132469604;-0.43522897525146637;-0.4352290090363436;0.386060746790471;-0.45571001657905863;0.5971668466655722;0.9999107224244937
98.619886;1.0908750501663065;0.41660313997318943;0.3820085930681955;-0.500744441364251;-0.45907535796044163;1.0797551220495862;0.9999887398818813;9.999730917569204;0.416739128078196;-0.43522897530854304;-0.43522900844401446;0.38606049344793064;-0.4557100151880672;0.5971658078021173;0.9999118427725107
98.629886;1.0908738157700715;0.41660307307073485;0.3820088412265537;-0.5007444410428578;-0.45907535819263723;1.079755541442054;0.9999890932136809;9.999726507879284;0.4167395673110421;-0.43522897536596666;-0.43522900784331703;0.386060225439293;-0.45571001377968;0.5971647846611602;0.9999129757444775
98.639886;1.0908724927641504;0.4166029960335324;0.38200910287222634;-0.500744440702343;-0.45907535843016867;1.0797560239383885;0.9999893903499041;9.99972258098405;0.41674002962771795;-0.43522897542428174;-0.43522900723406543;0.38605994138160976;-0.4557100123546919;0.5971637770477007;0.9999141213804907
98.649886;1.0908710854730335;0.4166029076087617;0.3820093781553096;-0.5007444403410445;-0.4590753586710492;1.0797565660667219;0.9999896269072568;9.999719151248833;0.41674051267991397;-0.43522897548399475;-0.4352290066160613;0.38605963993698095;-0.45571001091376084;0.5971627851948935;0.9999152797043189
98.659886;1.0908695984049268;0.4166028069323888;0.38200966680667087;-0.5007444399577946;-0.4590753589138246;1.079757162940776;0.9999897990963323;9.999716236463344;0.41674101358650417;-0.43522897554543805;-0.4352290059892508;0.38605931982064007;-0.45571000945752954;0.5971618100845163;0.9999164509265303
98.669886;1.090868036992774;0.4166026937621907;0.38200996787901176;-0.5007444395516782;-0.4590753591577628;1.0797578085120587;0.9999899035546826;9.999713847500368;0.416741529402731;-0.43522897560882984;-0.43522900535369713;0.38605897962362257;-0.45571000798685196;0.5971608531155643;0.9999176354938935
98.679886;1.0908664076324854;0.4166025685422427;0.382010279853764;-0.5007444391220156;-0.4590753594025297;1.0797584956279882;0.9999899371392399;9.999711982295235;0.41674205728335884;-0.4352289756745443;-0.4352290047093883;0.38605861752094284;-0.4557100065031188;0.5971599155324038;0.999918833699081
98.689886;1.0908647165512662;0.4166024321430615;0.3820106009302147;-0.5007444386683144;-0.4590753596478335;1.0797592156258908;0.9999898970362414;9.999710631271087;0.4167425944383887;-0.4352289757432788;-0.43522900405610865;0.3860582313459338;-0.4557100050083351;0.597158998175625;0.9999200453546948
98.699886;1.0908629691660978;0.4166022855375237;0.3820109293588866;-0.5007444381901052;-0.45907535989317755;1.0797599581912036;0.9999897813142475;9.999709784228802;0.41674313812236696;-0.43522897581584985;-0.4352290033935547;0.38605781900944564;-0.4557100035049408;0.5971581012067514;0.9999212698121582
98.709886;1.0908611711914251;0.4166021294550307;0.3820112636534007;-0.5007444376870529;-0.45907536013773276;1.079760712157756;0.9999895893863894;9.999709429699577;0.4167436858045049;-0.43522897589290477;-0.43522900272157733;0.3860573787958355;-0.45571000199566336;0.5971572239480958;0.9999225061964244
98.719886;1.0908593300051086;0.41660196434151286;0.38201160253846117;-0.5007444371591943;-0.4590753603804622;1.0797614663762765;0.9999893212687201;9.999709552318812;0.41674423525028503;-0.4352289759748008;-0.43522900204023063;0.38605690936986903;-0.45571000048346055;0.5971563653107104;0.9999237537296798
98.729886;1.0908574541215448;0.4166017908349343;0.3820119449362045;-0.5007444366069248;-0.45907536062043247;1.0797622098996742;0.9999889764719697;9.999710133557048;0.4167447843050448;-0.4352289760615732;-0.43522900134960263;0.38605640956810533;-0.45570999897137127;0.5971555242442975;0.9999250119649269
98.739886;1.0908555512522355;0.4166016101440526;0.3820122901140723;-0.5007444360309095;-0.45907536085713285;1.079762932155672;0.9999885542718168;9.999711153725528;0.4167453306330778;-0.43522897615304174;-0.4352290006497369;0.3860558781282252;-0.4557099974622867;0.5971546996445434;0.9999262811239482
98.749886;1.090853627522959;0.4166014240191118;0.38201263772154126;-0.5007444354320242;-0.4590753610905232;1.0797636235159598;0.9999880544175446;9.99971259236751;0.4167458717250572;-0.4352289762489997;-0.43522899994080033;0.38605531363606593;-0.4557099959589357;0.5971538903058062;0.9999275624252089
98.759886;1.0908516884247876;0.4166012346545256;0.3820129876931799;-0.5007444348112672;-0.459075361320902;1.0797642754818555;0.9999874768110777;9.999714426165001;0.4167464051243453;-0.43522897634924623;-0.4352289992233831;0.3860547146509824;-0.45570999446405974;0.5971530953205951;0.9999288579876012
98.769886;1.0908497395151753;0.41660104452978003;0.38201334016018473;-0.500744434169808;-0.45907536154881073;1.0797648800599773;0.9999868213238421;9.999716626628976;0.4167469285645048;-0.43522897645357883;-0.43522899849862234;0.3860540797315977;-0.455709992980465;0.5971523142990841;0.9999301703145816
98.779886;1.0908477861566455;0.41660085603343583;0.3820136953333742;-0.5007444335091866;-0.4590753617748056;1.0797654293868417;0.9999860886880956;9.999719160302684;0.41674744000694136;-0.4352289765619903;-0.43522899776787216;0.38605340756653134;-0.4557099915109501;0.597151547216723;0.999931501389917
98.789886;1.0908458331620101;0.4166006711810041;0.38201405317663073;-0.5007444328313497;-0.4590753619992565;1.0797659166278104;0.9999852810221438;9.999721986215093;0.4167479377948887;-0.43522897667481053;-0.4352289970322089;0.38605269735212044;-0.4557099900582613;0.5971507942905202;0.9999328520320347
98.799886;1.090843884649245;0.41660049172115327;0.3820144129865777;-0.5007444321384775;-0.45907536222234235;1.0797663370348383;0.9999844013155403;9.999725051071065;0.4167484208296471;-0.4352289767925562;-0.43522899629236655;0.3860519489134319;-0.4557099886250602;0.5971500558644262;0.9999342222305839
98.809886;1.0908419442215689;0.4166003194884415;0.38201477358101577;-0.5007444314328151;-0.4590753624440314;1.0797666874148002;0.9999834529961761;9.999728290892824;0.4167488886656906;-0.435228976915794;-0.435228995549035;0.38605116256421196;-0.45570998721393663;0.5971493324013304;0.9999356115754628
98.819886;1.0908400155205171;0.4166001565974401;0.3820151341944706;-0.5007444307165136;-0.4590753626640943;1.0797669645109302;0.9999824395358373;9.999731637185784;0.4167493413457516;-0.4352289770451084;-0.43522899480308175;0.3860503392207874;-0.4557099858274853;0.5971486246375444;0.9999370190000557
98.829886;1.0908381026564613;0.416600005283505;0.382015495053771;-0.5007444299915327;-0.45907536288219136;1.0797671641806093;0.9999813636192986;9.999735023775248;0.4167497788189473;-0.43522897718092635;-0.43522899405554716;0.38604948050205395;-0.4557099844682436;0.5971479334858887;0.9999384426121882
98.839886;1.0908362101444478;0.4165998678066527;0.38201585717195474;-0.5007444292597103;-0.45907536309793445;1.0797672820477193;0.9999802271109688;9.99973839324912;0.41675020047501954;-0.4352289773232782;-0.43522899330735254;0.3860485884097573;-0.4557099831385237;0.5971472599111143;0.9999398799920521
98.849886;1.090834342343412;0.4165997466788355;0.38201622190996365;-0.5007444285228659;-0.45907536331107185;1.0797673146828861;0.9999790322189521;9.999741699955552;0.416750605085376;-0.43522897747175127;-0.4352289925589523;0.38604766507811245;-0.4557099818404951;0.5971466052622286;0.9999413283936427
98.859886;1.0908325028061985;0.41659964481344847;0.3820165907201571;-0.500744427782823;-0.45907536352172473;1.079767260008092;0.9999777821451646;9.999744907995666;0.41675099092273105;-0.43522897762560137;-0.4352289918102746;0.38604671299869114;-0.4557099805764024;0.5971459715347541;0.9999427848582628
98.869886;1.0908306940972206;0.4165995652433093;0.38201696508319005;-0.5007444270413296;-0.4590753637303082;1.0797671165611133;0.9999764804861466;9.999747985183236;0.41675135618994985;-0.43522897778381;-0.435228991060832;0.3860457351887651;-0.4557099793485047;0.59714536097416;0.9999442464213025
98.879886;1.0908289180445767;0.4165995105141767;0.38201734647115215;-0.5007444262998847;-0.45907536393722725;1.079766882517493;0.9999751306913385;9.999750901305914;0.41675169953801017;-0.4352289779451492;-0.4352289903099759;0.38604473488246416;-0.45570997815893455;0.5971447757418679;0.9999457101730864
98.889886;1.0908271758849557;0.4165994823135619;0.3820177362413258;-0.5007444255596829;-0.45907536414269917;1.0797665555800708;0.9999737361833045;9.999753632211453;0.41675201997704947;-0.43522897810844724;-0.4352289895573838;0.3860437152095709;-0.4557099770096693;0.5971442182545471;0.9999471734951024
98.899886;1.0908254680707887;0.41659948175374334;0.382018135594044;-0.500744424821783;-0.45907536434667023;1.079766133817491;0.9999723002910106;9.999756158493328;0.4167523163625626;-0.43522897827291557;-0.4352289888034086;0.3860426792414102;-0.45570997590239126;0.5971436912949273;0.9999486344777351
98.909886;1.090823794410683;0.4165995098990092;0.38201854562991444;-0.500744424087297;-0.45907536454876274;1.0797656166028058;0.9999708258470914;9.999758461974814;0.41675258724694786;-0.43522897843823793;-0.43522898804898635;0.38604163016151277;-0.45570997483838005;0.5971431976773763;0.9999500918786596
98.919886;1.0908221551514585;0.41659956791409286;0.38201896746230596;-0.5007444233574233;-0.45907536474836774;1.0797650048288578;0.999969314851994;9.999760532596708;0.4167528311254547;-0.4352289786043746;-0.4352289872953892;0.38604057136325537;-0.4557099738187369;0.5971427403150333;0.9999515451228574
98.929886;1.0908205519995324;0.41659965689721656;0.3820194023495331;-0.50074442263333;-0.45907536494479256;1.0797643001265251;0.9999677682374097;9.99976237831702;0.4167530466436671;-0.43522897877128036;-0.43522898654414394;0.3860395064457841;-0.4557099728446703;0.5971423222982464;0.9999529946846561
98.939886;1.0908189877950252;0.41659977776889;0.3820198515724064;-0.5007444219160012;-0.45907536513737884;1.079763503776138;0.9999661860911518;9.999764023631307;0.4167532327573386;-0.43522897893865065;-0.43522898579695174;0.3860384390718207;-0.45570997191743134;0.5971419463940647;0.9999544419968815
98.949886;1.0908174653001554;0.4165999312482662;0.3820203160062197;-0.5007444212060899;-0.4590753653257126;1.0797626161681755;0.9999645684574963;9.999765501678452;0.4167533889169576;-0.4352289791057073;-0.4352289850554154;0.3860373729383215;-0.4557099710380493;0.5971416145477406;0.9999558890538445
98.959886;1.0908159863402052;0.41660011787711615;0.3820207956855162;-0.5007444205037915;-0.45907536550981426;1.0797616369021994;0.9999629159883879;9.999766847918325;0.4167535151224426;-0.43522897927112203;-0.4352289843207689;0.3860363120061581;-0.4557099702072223;0.5971413278124702;0.9999573382542388
98.969886;1.0908145521837835;0.41660033801686885;0.38202128960740594;-0.5007444198089641;-0.45907536569002405;1.0797605657590552;0.9999612301164791;9.999768090935037;0.4167536116860422;-0.4352289794331111;-0.4352289835938607;0.38603526057966936;-0.45570996942531006;0.5971410865304154;0.9999587922775817
98.979886;1.0908131649048158;0.4166005916381245;0.3820217960417476;-0.5007444191215359;-0.459075365866691;1.0797594038526082;0.9999595131093311;9.999769243320674;0.41675367870738234;-0.43522897958967477;-0.4352289828754286;0.38603422298745155;-0.45570996869236996;0.597140890487846;0.9999602543573722
98.989886;1.0908118282937669;0.41660087809485746;0.38202231326405955;-0.5007444184417568;-0.4590753660401091;1.0797581533029423;0.9999577677703527;9.99977030481405;0.4167537156849076;-0.43522897973887315;-0.4352289821665125;0.3860332031880428;-0.45570996800838987;0.5971407386991234;0.9999617290309856
98.999886;1.0908105477667087;0.41660119610589497;0.382022840068705;-0.5007444177701059;-0.45907536621072714;1.0797568161014384;0.9999559964646384;9.999771276239708;0.4167537216936216;-0.4352289798788761;-0.4352289814686021;0.38603220464950777;-0.4557099673734814;0.597140628990078;0.9999632223825424
99.009886;1.0908093298059776;0.41660154375088543;0.38202337571709005;-0.5007444171072608;-0.45907536637916446;1.0797553941916918;0.9999542005542741;9.999772170732768;0.416753695869664;-0.43522898000784643;-0.435228980783251;0.38603123043116355;-0.45570996678782383;0.597140558260907;0.9999647413265009
99.019886;1.0908081812415606;0.4166019185624472;0.3820239197800948;-0.5007444164542347;-0.4590753665459369;1.0797538907523785;0.9999523810674029;9.999773013165372;0.4167536376583006;-0.43522898012402644;-0.4352289801116213;0.3860302832234439;-0.4557099662516858;0.5971405235553969;0.999966292574396
99.029886;1.0908071083828645;0.4166023180990019;0.38202447220576796;-0.50074441581225;-0.45907536671126886;1.079752310937145;0.9999505397009225;9.999773827074591;0.41675354682848736;-0.43522898022592515;-0.43522897945448613;0.386029365373107;-0.45570996576540723;0.5971405228546005;0.9999678821587297
99.039886;1.0908061161627325;0.4166027406909829;0.38202503326859816;-0.5007444151823265;-0.4590753668752027;1.0797506613273784;0.9999486791586658;9.999774620878119;0.4167534235623469;-0.4352289803122614;-0.4352289788124621;0.3860284790706073;-0.45570996532894453;0.5971405551147903;0.9999695155705725
99.049886;1.0908052076827222;0.416603185538428;0.38202560328778257;-0.5007444145651183;-0.4590753670378685;1.079748949216777;0.9999468028136412;9.999775384031889;0.41675326838002574;-0.43522898038176266;-0.4352289781860544;0.3860276265893137;-0.45570996494147886;0.597140620110719;0.9999711979998458
99.059886;1.0908043842518809;0.4166036520831587;0.38202618242133146;-0.5007444139611867;-0.4590753671996453;1.0797471824176157;0.999944914231657;9.999776086408373;0.41675308164356045;-0.4352289804331155;-0.4352289775755956;0.3860268102761796;-0.4557099646015965;0.5971407183416103;0.9999729346389749
99.069886;1.0908036456632453;0.41660413952811076;0.3820267706098183;-0.500744413371275;-0.459075367361126;1.0797453690039311;0.9999430165660197;9.999776677686024;0.4167528632938433;-0.4352289804651957;-0.435228976981398;0.38602603233877647;-0.45570996430766025;0.5971408507545852;0.9999747307497282
99.079886;1.0908029904230567;0.416604647119562;0.38202736757786016;-0.500744412796214;-0.45907536752283623;1.079743516474368;0.999941111774462;9.999777094526495;0.4167526132964018;-0.4352289804773931;-0.43522897640404434;0.386025294660802;-0.4557099640579444;0.5971410180682389;0.999976590895185
99.089886;1.0908024160036474;0.4166051747464795;0.382027972913091;-0.500744412236667;-0.4590753676846902;1.0797416304584437;0.9999392005081766;9.999777275240772;0.4167523321993343;-0.43522898046971786;-0.4352289758444964;0.3860245988232337;-0.45570996385057805;0.5971412199478777;0.9999785178767155
99.099886;1.0908019195834602;0.41660572305607324;0.38202858620137;-0.5007444116931572;-0.4590753678457274;1.079739713943611;0.999937282721012;9.999777170884899;0.416752021243078;-0.43522898044266867;-0.43522897530403437;0.38602394643175997;-0.45570996368354644;0.5971414548570784;0.9999805121498405
99.109886;1.090801498700565;0.41660629296165186;0.3820292070748679;-0.5007444111663386;-0.45907536800445004;1.0797377680189888;0.9999353581910951;9.999776746564022;0.41675168216324765;-0.435228980397044;-0.4352289747841104;0.3860233393094126;-0.45570996355480325;0.5971417208742921;0.9999825714691487
99.119886;1.0908011506923274;0.41660688511843846;0.3820298350578356;-0.500744410657072;-0.4590753681592739;1.0797357931615879;0.9999334267721424;9.999775977306024;0.41675131707275326;-0.43522898033379753;-0.435228974285985;0.3860227791727382;-0.45570996346223197;0.597142016407728;0.9999846905988662
99.129886;1.090800871800503;0.41660749983061734;0.38203046936168217;-0.5007444101662506;-0.4590753683088884;1.0797337895596377;0.9999314884152273;9.999774842670616;0.4167509284172814;-0.43522898025392043;-0.43522897381033665;0.3860222671737918;-0.4557099634035054;0.597142340009155;0.9999868617163151
99.139886;1.0908006574653126;0.41660813717700584;0.3820311088271785;-0.5007444096946849;-0.4590753684525115;1.0797317571808265;0.9999295433278518;9.99977332477893;0.4167505187501418;-0.4352289801582962;-0.4352289733572626;0.3860218035823555;-0.4557099633762709;0.5971426899530063;0.9999890755387814
99.149886;1.090800503051653;0.41660879690610414;0.3820317519683877;-0.5007444092430612;-0.4590753685897169;1.0797296961516007;0.999927592337524;9.999771412651015;0.41675009061867163;-0.4352289800477689;-0.4352289729265804;0.3860213876618113;-0.4557099633785978;0.5971430641828749;0.99999132237661
99.159886;1.0908004038061443;0.4166094781027449;0.38203239715727005;-0.5007444088118866;-0.4590753687199638;1.0797276066525578;0.9999256367591264;9.999769108544667;0.41674964684990323;-0.4352289799236206;-0.4352289725179933;0.3860210180731049;-0.4557099634090372;0.5971434604188712;0.9999935932224224
99.169886;1.090800354372347;0.4166101789800109;0.38203304292867435;-0.5007444084015511;-0.4590753688423958;1.079725488843035;0.9999236780259383;9.999766434031928;0.4167491907571024;-0.4352289797879016;-0.43522897213101275;0.38602069363724956;-0.4557099634662493;0.5971438761422202;0.9999958807712268
99.179886;1.0908003481457171;0.41661089717425426;0.3820336881175103;-0.5007444080124193;-0.45907536895600004;1.0797233434576845;0.9999217177401913;9.99976343105018;0.4167487257678202;-0.4352289796431202;-0.4352289717649833;0.38602041375465274;-0.45570996354891496;0.597144308387775;0.9999981791257732
99.189886;1.0908003768582848;0.4166116305561085;0.38203433166253986;-0.5007444076447753;-0.45907536905969853;1.0797211722104303;0.9999197575672432;9.999760151107266;0.4167482548162384;-0.4352289794917241;-0.4352289714193472;0.38602017829540813;-0.4557099636560342;0.5971447536146505;1.0000004823403048
99.199886;1.0908004313364201;0.41661237783180294;0.38203497227940364;-0.5007444072987292;-0.4590753691522426;1.0797189777394458;0.9999177985270983;9.999756639020712;0.4167477802626089;-0.43522897933593724;-0.4352289710936982;0.3860199871799269;-0.4557099637870689;0.5971452080020009;1.0000027832987637
99.209886;1.090800503007136;0.41661313851243786;0.38203560843586515;-0.5007444069741581;-0.45907536923218234;1.0797167636359324;0.9999158407046542;9.999752922943005;0.41674730428032564;-0.4352289791778347;-0.4352289707874588;0.3860198400325818;-0.45570996394167096;0.5971456680030958;1.0000050736144583
99.219886;1.090800584786015;0.41661391278783616;0.38203623858307606;-0.5007444066706338;-0.4590753692979896;1.0797145343416648;0.9999138837871587;9.99974901550749;0.41674682898513116;-0.43522897901928614;-0.4352289704996649;0.38601973616948115;-0.4557099641192443;0.5971461307015117;1.0000073440513164
99.229886;1.0908006712083111;0.4166147015355957;0.3820368611029967;-0.5007444063874501;-0.45907536934821835;1.0797122943076307;0.9999119274932899;9.99974492424983;0.41674635620060513;-0.4352289788618312;-0.4352289702290617;0.3860196746248813;-0.4557099643188501;0.5971465939073636;1.0000095849975164
99.239886;1.090800758252038;0.4166155062013872;0.3820374740530879;-0.5007444061239079;-0.4590753693816644;1.0797100466295546;0.9999099719910474;9.999740662228676;0.4167458872823072;-0.4352289787066986;-0.43522896997429555;0.3860196541860942;-0.4557099645395343;0.5971470560778341;1.0000117874612169
99.249886;1.0908008426568627;0.4166163285616423;0.3820380752144355;-0.5007444058796771;-0.45907536939748267;1.079707792321168;0.999908018355362;9.99973624963548;0.4167454233372109;-0.43522897855494985;-0.43522896973415137;0.3860196735633943;-0.45570996478054576;0.5971475157543423;1.0000139442470426
99.259886;1.0908009209107787;0.41661717050419006;0.3820386623079844;-0.5007444056548531;-0.45907536939524457;1.079705530895596;0.9999060681870342;9.999731707259691;0.416744965764348;-0.43522897840765257;-0.43522896950768764;0.3860197314507495;-0.45570996504111394;0.5971479707212941;1.0000160499321893
99.269886;1.0908009887544865;0.41661803393092994;0.3820392331640214;-0.5007444054496548;-0.4590753693749462;1.079703261662118;0.9999041229861251;9.999727047404747;0.4167445163729726;-0.4352289782659735;-0.4352289692940897;0.38601982661097023;-0.45570996532011915;0.5971484180290321;1.0000181002510957
99.279886;1.0908010416403175;0.41661892077615953;0.38203978607312233;-0.5007444052641525;-0.45907536933692594;1.0797009848783214;0.9999021846824083;9.999722263152151;0.4167440768170341;-0.4352289781310745;-0.435228969092471;0.38601995804112366;-0.4557099656160563;0.5971488548244841;1.0000200923617064
99.289886;1.0908010754335171;0.4166198329986719;0.3820403201930191;-0.5007444050983638;-0.4590753692818021;1.0796987022263445;0.9999002569905975;9.999717323842175;0.4167436480791975;-0.4352289780037797;-0.4352289689018329;0.38602012486571957;-0.4557099659272129;0.5971492785379217;1.0000220253931147
99.299886;1.090801086332621;0.4166207724715386;0.3820408355340153;-0.500744404952481;-0.4590753692105912;1.0796964164998295;0.9998983459102689;9.9997121896246;0.4167432304518835;-0.4352289778843473;-0.43522896872115024;0.38602032608424175;-0.45570996625181553;0.597149686459504;1.0000239005202745
99.309886;1.0908010703820732;0.41662174071887703;0.3820413325400713;-0.5007444048268546;-0.4590753691248424;1.0796941308040415;0.999896458743603;9.999706831946511;0.41674282385057926;-0.43522897777273617;-0.43522896854953447;0.3860205605288945;-0.4557099665880565;0.5971500757968196;1.0000257206727132
99.319886;1.0908010235369536;0.41662273863845567;0.3820418117740511;-0.5007444047217925;-0.4590753690264874;1.0796918476297321;0.9998946026954822;9.999701237815506;0.41674242816183354;-0.43522897766901864;-0.4352289683863648;0.38602082714061176;-0.45570996693400945;0.5971504440109134;1.0000274897979904
99.329886;1.0908009423629037;0.41662376650109756;0.38204227374011146;-0.5007444046374459;-0.45907536891749295;1.0796895683500585;0.9998927841580953;9.999695403381741;0.41674204341924204;-0.43522897757342477;-0.43522896823121815;0.3860211253537577;-0.45570996728757623;0.5971507889706315;1.0000292121072591
99.339886;1.0908008247505607;0.4166248241265341;0.3820427185872623;-0.5007444045738737;-0.45907536879972344;1.079687293691415;0.9998910084997401;9.999689329424703;0.4167416697932222;-0.4352289774861923;-0.4352289680836416;0.38602145514102587;-0.4557099676464491;0.5971511092147243;1.0000308916903937
99.349886;1.090800670199686;0.41662591089315437;0.38204314605092293;-0.5007444045312021;-0.4590753686750046;1.0796850248588417;0.9998892797215575;9.999683018175315;0.4167413076202739;-0.4352289774074718;-0.4352289679430247;0.3860218168057612;-0.4557099680078974;0.5971514042872413;1.0000325322463417
99.359886;1.0908004798288586;0.41662702550575187;0.38204355564300657;-0.5007444045097111;-0.4590753685450888;1.0796827643757771;0.9998876003128491;9.999676468054124;0.4167409576013171;-0.4352289773371541;-0.43522896780857523;0.38602221095036715;-0.4557099683686644;0.5971516746855972;1.0000341369087966
99.369886;1.0908002557259329;0.4166281658108266;0.3820439465590979;-0.5007444045096725;-0.45907536841170343;1.0796805160935887;0.9998859718838223;9.999669667937555;0.4167406208127107;-0.4352289772746897;-0.43522896767929914;0.3860226385356501;-0.45570996872535635;0.5971519213790657;1.0000357083214844
99.379886;1.0907999995823907;0.41662932904060257;0.3820443175893875;-0.5007444045310664;-0.4590753682768619;1.079678284478851;0.9998843959784453;9.99966259703544;0.4167402984826744;-0.4352289772192664;-0.4352289675541049;0.38602310078048774;-0.45570996907505995;0.5971521453259764;1.0000372491398262
99.389886;1.0907997120825186;0.4166305124217414;0.38204466744697974;-0.5007444045735554;-0.45907536814294775;1.0796760740422071;0.9998828741793975;9.99965523084222;0.41673999202025325;-0.4352289771702438;-0.43522896743199313;0.3860235989293795;-0.4557099694156729;0.5971523472717473;1.0000387627001737
99.399886;1.0907993934087608;0.4166317136356572;0.38204499509215095;-0.5007444046367379;-0.45907536801232807;1.0796738897471123;0.9998814080978107;9.999647548774286;0.4167397031694971;-0.4352289771273074;-0.4352289673122279;0.38602413406927044;-0.45570996974574884;0.5971525279787238;1.0000402529496557
99.409886;1.0907990437471726;0.416632930750929;0.3820452997716908;-0.5007444047203927;-0.45907536788704045;1.0796717373639544;0.9998800001071607;9.999639542754915;0.4167394337587976;-0.4352289770902579;-0.4352289671945128;0.3860247070809969;-0.45570997006415087;0.5971526888705897;1.000041723561673
99.419886;1.0907986634885678;0.41663416175654694;0.38204558101740405;-0.5007444048244584;-0.45907536776881247;1.0796696222869047;0.9998786540106891;9.999631219864334;0.4167391852681339;-0.43522897705882824;-0.43522896707894704;0.38602531867945894;-0.4557099703699307;0.5971528324138647;1.0000431770969136
99.429886;1.0907982532799159;0.4166354042038802;0.3820458386820558;-0.500744404948686;-0.4590753676590345;1.0796675479232893;0.9998773745755158;9.999622592315415;0.4167389588620692;-0.4352289770326786;-0.43522896696563007;0.38602596952906;-0.45570997066247815;0.5971529616600831;1.0000446147756366
99.439886;1.090797814000573;0.4166366553271676;0.38204607288532594;-0.5007444050922899;-0.459075367558561;1.079665515353956;0.9998761664017144;9.999613668615915;0.4167387558313858;-0.4352289770114211;-0.4352289668542641;0.3860266602918622;-0.4557099709417151;0.5971530795310113;1.0000460370092497
99.449886;1.0907973467874572;0.41663791237510783;0.3820462839165454;-0.5007444052539973;-0.4590753674676234;1.079663523708996;0.9998750333290682;9.999604457138586;0.41673857786854757;-0.43522897699469615;-0.4352289667440375;0.3860273914540316;-0.45570997120812573;0.5971531886690369;1.000047444403445
99.459886;1.0907968528875698;0.41663917276347007;0.38204647224147403;-0.5007444054324242;-0.4590753673859863;1.079661570509918;0.9998739787589893;9.999594970356428;0.41673842700089214;-0.43522897698239954;-0.43522896663372795;0.3860281631344226;-0.45570997146254066;0.597153291632599;1.000048838433058
99.469886;1.0907963329582329;0.41664043423939373;0.3820466386265702;-0.5007444056263225;-0.4590753673132712;1.07965965244505;0.9998730060164965;9.999585224948941;0.4167383054035755;-0.435228976974877;-0.4352289665219655;0.3860289751152296;-0.45570997170575356;0.597153390924054;1.0000502208661872
99.479886;1.090795785918972;0.41664169506056015;0.38204678412280674;-0.5007444058344352;-0.4590753672492636;1.0796577664706937;0.99987211778414;9.999575244527726;0.4167382153463359;-0.4352289769729031;-0.43522896640757663;0.38602982701787025;-0.4557099719382637;0.5971534887654865;1.0000515923613003
99.489886;1.0907952084378751;0.41664295382728306;0.382046909757537;-0.5007444060552262;-0.45907536719397746;1.079655910360132;0.999871315195972;9.999565062140679;0.4167381592778389;-0.4352289769775122;-0.43522896628974606;0.3860307184123518;-0.45570997216035064;0.5971535867333034;1.0000529521619346
99.499886;1.0907945957671883;0.41664420902586397;0.38204701638276445;-0.5007444062868849;-0.45907536714755043;1.079654082567733;0.9998705981688036;9.999554721267316;0.41673813981125196;-0.43522897698974145;-0.4352289661679063;0.38603164866647555;-0.4557099723722125;0.5971536855230787;1.0000542989680725
99.509886;1.0907939429852238;0.4166454585905436;0.38204710497046124;-0.5007444065276074;-0.4590753671102036;1.0796522820638186;0.9998699671344943;9.99954427757225;0.41673815951508486;-0.43522897701030744;-0.4352289660415771;0.3860326165562702;-0.45570997257395157;0.5971537848981288;1.0000556313119056
99.519886;1.0907932455916718;0.41664669977267554;0.38204717692427487;-0.5007444067758757;-0.4590753670822845;1.0796505085195982;0.9998694243088946;9.999533796712093;0.41673822054193793;-0.435228977039422;-0.43522896591038474;0.3860336199607625;-0.4557099727655631;0.5971538839142411;1.0000569473946592
99.529886;1.0907924994722349;0.41664792953377716;0.3820472339992096;-0.5007444070304751;-0.4590753670642555;1.0796487625389053;0.9998689729628769;9.999523346951452;0.4167383243417319;-0.43522897707693153;-0.43522896577414605;0.38603465588472785;-0.45570997294697063;0.5971539815802696;1.0000582451882618
99.539886;1.090791700767122;0.4166491451774586;0.38204727790113197;-0.5007444072903109;-0.45907536705653534;1.0796470453269376;0.9998686157022694;9.999512993569802;0.4167384717887215;-0.4352289771225584;-0.43522896563268093;0.38603572071411707;-0.45570997311793043;0.5971540773532572;1.0000595229483673
99.549886;1.0907908459912738;0.4166503444765933;0.3820473099031871;-0.5007444075544195;-0.4590753670593363;1.0796453574879314;0.9998683537275073;9.999502798266406;0.41673866345252897;-0.4352289771759467;-0.43522896548550144;0.38603681064420264;-0.45570997327784674;0.5971541710378361;1.0000607796607148
99.559886;1.090789932301704;0.41665152529664495;0.3820473307703251;-0.5007444078222012;-0.4590753670727008;1.0796436976114119;0.9998681870483221;9.999492818329536;0.416738899613137;-0.43522897723657017;-0.43522896533186045;0.38603792226372596;-0.4557099734258363;0.5971542625191861;1.0000620147469204
99.569886;1.0907889577634846;0.4166526855239385;0.3820473409229107;-0.5007444080934887;-0.4590753670966178;1.079642062166499;0.9998681145922763;9.999483105480296;0.41673918030151325;-0.4352289773036735;-0.4352289651711611;0.3860390528175476;-0.4557099735610478;0.5971543513864825;1.000063227523644
99.579886;1.0907879217150624;0.41665382330856776;0.38204734052509437;-0.5007444083683885;-0.4590753671309455;1.079640446882611;0.9998681346348831;9.999473709141428;0.4167395055832487;-0.4352289773763465;-0.4352289650033187;0.3860401999720383;-0.45570997368288957;0.5971544363950602;1.0000644172657303
99.589886;1.0907868246688273;0.416654937069989;0.3820473294887957;-0.5007444086470978;-0.4590753671752407;1.0796388478458652;0.9998682459460382;9.99946467745727;0.4167398756193481;-0.4352289774537703;-0.43522896482872714;0.3860413615146056;-0.4557099737910933;0.5971545154159089;1.0000655834295988
99.599886;1.090785667108668;0.41665602535992086;0.3820473075277827;-0.5007444089297632;-0.459075367228796;1.0796372617186951;0.9998684482594838;9.999456052266533;0.41674029043158306;-0.43522897753540657;-0.43522896464781274;0.3860425350978812;-0.455709973885693;0.5971545860765217;1.0000667255132392
99.609886;1.0907844483671052;0.4166570867904668;0.38204727407603073;-0.5007444092163735;-0.459075367290834;1.0796356860191494;0.9998687413872722;9.999447867664264;0.416740749873204;-0.43522897762086826;-0.43522896446062437;0.38604371813990024;-0.45570997396692403;0.5971546466410331;1.0000678431333911
99.619886;1.0907831668097392;0.41665811993999563;0.3820472280591529;-0.5007444095066662;-0.45907536736064947;1.0796341196786554;0.9998691242676512;9.999440150389741;0.4167412536625342;-0.43522897770970703;-0.43522896426692054;0.3860449080057283;-0.4557099740350964;0.5971546966924625;1.0000689366396633
99.629886;1.0907818207863338;0.4166591233137745;0.3820471679862299;-0.5007444098000603;-0.45907536743772964;1.0796325633794221;0.9998695947419776;9.999432916761867;0.41674180122584115;-0.4352289778014773;-0.43522896406659556;0.3860461022264195;-0.4557099740904614;0.597154737120459;1.0000700073630437
99.639886;1.090780409354509;0.41666009544200067;0.38204709240860996;-0.5007444100957437;-0.45907536752181105;1.0796310193340781;0.9998701497874098;9.999426172018735;0.4167423916454689;-0.43522897789604376;-0.43522896385986304;0.38604729870563576;-0.45570997413312725;0.5971547694698972;1.000071056910123
99.649886;1.0907789327830675;0.41666103497140783;0.3820470001549215;-0.5007444103929496;-0.4590753676126945;1.0796294909630273;0.9998707861614824;9.999419911155732;0.4167430236601793;-0.4352289779938293;-0.4352289636470583;0.3860484958805392;-0.45570997416311176;0.5971547952816014;1.0000720863902801
99.659886;1.0907773933388583;0.4166619406635344;0.38204689028313804;-0.5007444106911058;-0.45907536771001245;1.0796279824706552;0.9998715012091682;9.999414120506772;0.416743695562881;-0.4352289780957212;-0.4352289634284198;0.38604969269250583;-0.4557099741804415;0.5971548158910175;1.0000730962067408
99.669886;1.09077579550845;0.4166628114213307;0.3820467622055242;-0.5007444109897015;-0.45907536781319314;1.0796264977228744;0.9998722935107631;9.999408782107025;0.4167444051973719;-0.43522897820259343;-0.4352289632039807;0.38605088835380275;-0.4557099741851909;0.5971548328090561;1.000074086059486
99.679886;1.0907741450551658;0.4166636463372607;0.38204661578744403;-0.5007444112881962;-0.4590753679214727;1.0796250394251112;0.999873163156301;9.999403874098675;0.41674515004048157;-0.43522897831476826;-0.43522896297352004;0.3860520819635868;-0.4557099741774462;0.5971548482001873;1.0000750551266069
99.689886;1.0907724483485841;0.41666444467777575;0.38204645105632196;-0.5007444115860236;-0.45907536803389487;1.0796236093490332;0.9998741112564685;9.999399366390971;0.41674592742070377;-0.43522897843194464;-0.43522896273656947;0.3860532722467011;-0.4557099741572054;0.5971548647630298;1.000076002212794
99.699886;1.0907707126639776;0.4166652060672412;0.3820462680013913;-0.5007444118824509;-0.4590753681493496;1.0796222084652198;0.9998751392095472;9.999395221354085;0.4167467350027409;-0.4352289785537032;-0.4352289624923554;0.38605445745344785;-0.4557099741243357;0.597154885122482;1.0000769253766073
99.709886;1.090768946062311;0.41666593083843584;0.3820460668175156;-0.500744412176473;-0.4590753682665624;1.0796208362588602;0.9998762482243427;9.999391399614133;0.4167475711035767;-0.4352289786801018;-0.4352289622397949;0.3860556353338406;-0.45570997407871994;0.5971549113189102;1.0000778216029926
99.719886;1.0907671563817372;0.4166666200781667;0.38204584818841125;-0.5007444124669879;-0.45907536838411767;1.079619489967477;0.999877438615948;9.999387858751428;0.41674843450474475;-0.43522897881183586;-0.4352289619777782;0.3860568034377918;-0.45570997402046987;0.5971549444907367;1.0000786874931442
99.729886;1.0907653508768584;0.41666727538301906;0.3820456132866814;-0.5007444127530193;-0.4590753685005424;1.0796181647620566;0.9998787088641239;9.999384546802974;0.4167493241791037;-0.4352289789498371;-0.43522896170542325;0.38605795949901517;-0.45570997395005736;0.5971549848674947;1.000079520572495
99.739886;1.0907635367965784;0.41666789858259856;0.38204536347604207;-0.5007444130336678;-0.4590753686142694;1.0796168548674072;0.9998800551190803;9.999381405095503;0.4167502391992097;-0.4352289790946757;-0.43522896142205847;0.38605910143654787;-0.45570997386840456;0.5971550325041052;1.0000803201809267
99.749886;1.0907617215634238;0.41666849143738427;0.38204510005143083;-0.5007444133078918;-0.4590753687236574;1.0796155549161373;0.9998814714441416;9.999378378156228;0.4167511784711916;-0.43522897924625814;-0.4352289611272745;0.38606022731006884;-0.45570997377690103;0.5971550883192329;1.000081087702465
99.759886;1.0907599123484795;0.41666905527126774;0.382044824336253;-0.5007444135744586;-0.45907536882721;1.0796142609576913;0.9998829506056709;9.999375419188006;0.4167521403895935;-0.43522897940390537;-0.43522896082115625;0.38606133557544986;-0.45570997367725224;0.5971551543238506;1.0000818258092576
99.769886;1.090758115720181;0.4166695905491645;0.38204453783589915;-0.5007444138320624;-0.4590753689236392;1.0796129710375573;0.9998844853435143;9.999372492152832;0.4167531229646732;-0.4352289795665736;-0.4352289605042904;0.38606242523169;-0.4557099735712482;0.5971552327687557;1.0000825368449027
99.779886;1.0907563375977276;0.4166700967076784;0.3820442421423256;-0.500744414079402;-0.459075369011749;1.0796116857142857;0.9998860694634035;9.999369574684927;0.4167541241384213;-0.43522897973306823;-0.4352289601774039;0.38606349558274644;-0.4557099734605875;0.5971553251246176;1.0000832218858695
99.789886;1.0907545834232988;0.41667057264636;0.3820439387321878;-0.5007444143152693;-0.45907536909056457;1.0796104082257645;0.9998876978668044;9.999366655325195;0.4167551417780025;-0.43522897990220805;-0.4352289598410389;0.38606454592247874;-0.45570997334681607;0.5971554318850013;1.0000838810656107
99.799886;1.09075285809562;0.4166710174542958;0.3820436288893416;-0.5007444145387112;-0.45907536915954533;1.0796091434200714;0.9998893660556144;9.999363721709491;0.4167561736987879;-0.43522898007293515;-0.4352289594955021;0.38606557532034874;-0.45570997323132756;0.5971555531419562;1.0000845141557464
99.809886;1.0907511655760496;0.4166714306191377;0.3820433136918552;-0.5007444147491489;-0.4590753692184297;1.0796078956233142;0.9998910697115385;9.999360753067343;0.4167572178708519;-0.4352289802443505;-0.4352289591410021;0.3860665825274281;-0.45570997311522393;0.5971556891162128;1.00008512074262
99.819886;1.0907495089892585;0.41667181194818875;0.38204299393195024;-0.5007444149462817;-0.45907536926702314;1.0796066671157163;0.9998928037883101;9.999357726560227;0.41675827234288304;-0.43522898041564034;-0.43522895877788187;0.3860675660758984;-0.45570997299908156;0.5971558400130752;1.0000856999859566
99.829886;1.0907478909397417;0.4166721617083547;0.3820426700515979;-0.5007444151298406;-0.45907536930529663;1.0796054586576067;0.9998945614219317;9.999354627685094;0.4167593348128346;-0.4352289805859905;-0.43522895840676057;0.38606852442273243;-0.4557099728830702;0.5971560055608517;1.0000862504310957
99.839886;1.0907463131329849;0.41667248065956103;0.38204234210046406;-0.5007444152995432;-0.45907536933347554;1.0796042711564973;0.9998963339885335;9.999351454419843;0.4167604022267082;-0.4352289807545599;-0.4352289580285904;0.3860694560765583;-0.455709972767396;0.597156185113477;1.0000867704989358
99.849886;1.0907447759767104;0.41667276964627475;0.38204200981249087;-0.5007444154551774;-0.4590753693519549;1.079603106306736;0.9998981121251496;9.999348215127242;0.41676147076358294;-0.43522898092049217;-0.4352289576448064;0.38607035980517984;-0.4557099726524471;0.5971563781033398;1.0000872589900078
99.859886;1.0907432787514038;0.41667302925800964;0.3820416729204073;-0.5007444155964971;-0.45907536936128945;1.0796019661243863;0.9998998864325761;9.999344921292911;0.41676253617859654;-0.4352289810829913;-0.4352289572573433;0.3860712347658801;-0.455709972538582;0.5971565840499887;1.00008771437744
99.869886;1.0907418199737975;0.41667326000747135;0.38204133148589775;-0.5007444157232032;-0.45907536936232995;1.0796008528379315;0.9999016475857209;9.999341578367378;0.41676359415613073;-0.4352289812414385;-0.43522895686824353;0.38607208041870555;-0.455709972426032;0.5971568023597361;1.0000881340202448
99.879886;1.0907403979666452;0.4166734627376679;0.38204098601499853;-0.5007444158352192;-0.45907536935630266;1.0795997692966322;0.9999033863295873;9.999338182158937;0.41676464050367124;-0.4352289813954154;-0.43522895647919163;0.386072896381693;-0.45570997231499916;0.5971570324331961;1.000088515115327
99.889886;1.0907390113705466;0.41667363888741615;0.38204063742261773;-0.5007444159328451;-0.45907536934458093;1.079598719152609;0.9999050937243583;9.999334723788659;0.4167656711795606;-0.435228981544675;-0.43522895609145806;0.38607368245622103;-0.45570997220568615;0.597157273671631;1.0000888561958652
99.899886;1.0907376591040752;0.4166737904581258;0.3820402869744062;-0.5007444160166332;-0.4590753693282899;1.0795977064692166;0.9999067613228948;9.999331199769209;0.4167666823185403;-0.43522898168922597;-0.4352289557061193;0.38607443880575293;-0.45570997209831454;0.597157525095108;1.0000891571870922
99.909886;1.090736340422575;0.4166739196798224;0.38203993604773656;-0.5007444160872666;-0.4590753693081527;1.079596734875673;0.9999083810236568;9.99932762023484;0.41676767043442114;-0.43522898182932146;-0.43522895532432937;0.38607516595245034;-0.4557099719933607;0.5971577850949246;1.000089418620469
99.919886;1.0907350555042836;0.4166740287671671;0.38203958575136643;-0.5007444161455532;-0.4590753692846148;1.0795958066987725;0.9999099454880958;9.999324008267852;0.416768632426798;-0.43522898196517523;-0.43522895494757374;0.3860758645253862;-0.4557099718916285;0.5971580514923273;1.0000896415608886
99.929886;1.0907338054344697;0.4166741200288397;0.3820392368594365;-0.5007444161923691;-0.45907536925807;1.0795949225044434;0.9999114490351801;9.999320391342133;0.41676956517993397;-0.43522898209679206;-0.43522895457760047;0.3860765350940904;-0.4557099717938674;0.5971583218133397;1.0000898279387402
99.939886;1.090732591226898;0.4166741958466526;0.3820388900457133;-0.5007444162284516;-0.45907536922917996;1.0795940812374043;0.9999128877184845;9.999316794663752;0.416770465367592;-0.43522898222415196;-0.4352289542161345;0.38607717798921837;-0.45570997170051275;0.597158593521923;1.000089980289548
99.949886;1.0907314133760666;0.41667425838567623;0.38203854592172987;-0.5007444162542793;-0.45907536919907865;1.079593280902269;0.9999142589708883;9.999313240527854;0.41677132969950104;-0.4352289823473772;-0.4352289538647902;0.38607779297963846;-0.4557099716118986;0.5971588638702888;1.000090101294389
99.959886;1.0907302725959946;0.41667430957506546;0.3820382048279509;-0.5007444162701531;-0.4590753691691899;1.0795925193530767;0.9999155617556165;9.999309748057485;0.41677215523999694;-0.43522898246654135;-0.43522895352498153;0.3860783792664411;-0.4557099715284784;0.5971591299635118;1.000090193727189
99.969886;1.0907291706163853;0.4166743512300866;0.38203786675370666;-0.5007444162762715;-0.45907536914089286;1.0795917945128164;0.9999167966606961;9.999306333021728;0.4167729397047377;-0.4352289825813974;-0.435228953197651;0.38607893590409026;-0.4557099714506861;0.5971593892603689;1.0000902604920248
99.979886;1.0907281101072828;0.41667438498333326;0.38203753150057407;-0.5007444162728173;-0.45907536911527025;1.0795911040645512;0.9999179653052322;9.99930301340685;0.4167736816436975;-0.43522898269139915;-0.43522895288322333;0.3860794622713814;-0.45570997137876584;0.5971596398285395;1.0000903044079592
99.989886;1.0907270941581264;0.416674412235724;0.3820371989947425;-0.500744416260222;-0.45907536909296043;1.0795904455522611;0.999919069445278;9.999299814564553;0.41677438043988263;-0.43522898279585065;-0.43522895258188776;0.3860799583599909;-0.4557099713128989;0.5971598801636272;1.0000903281211804
99.999886;1.0907261260596601;0.41667443408088173;0.38203686961852745;-0.5007444162394271;-0.4590753690742944;1.079589817102547;0.9999201102934845;9.99929676376607;0.4167750362463569;-0.4352289828940688;-0.43522895229384156;0.3860804247326622;-0.4557099712532027;0.5971601089035482;1.0000903345258152
99.99998;1.0907252088761288;0.41667445115930546;0.3820365443702578;-0.5007444162118033;-0.4590753690595456;1.0795892177789574;0.9999210880778011;9.999293882619083;0.41677564979940707;-0.4352289829856627;-0.4352289520193632;0.38608086227843097;-0.45570997119933887;0.597160324937598;1.0000903271638986
99.99998;1.0907243441576826;0.41667446382727735;0.3820362248870078;-0.5007444161788592;-0.45907536904884133;1.079588647262532;0.9999220021387876;9.999291187895645;0.4167762222233443;-0.4352289830707556;-0.4352289517587091;0.38608127210211285;-0.4557099711503823;0.5971605278430281;1.000090309996436
99.999981;1.0907235310375814;0.41667447249642414;0.382035913445246;-0.5007444161420755;-0.4590753690419403;1.0795881053858987;0.9999228520807347;9.99928869363488;0.41677675509223544;-0.4352289831499093;-0.43522895151187346;0.38608165548088763;-0.45570997110516914;0.5971607180964884;1.000090286677926
99.999982;1.090722767087898;0.4166744776575984;0.3820356126956259;-0.500744416102832;-0.4590753690383152;1.0795875919854443;0.9999236391485666;9.999286407268235;0.4167772505118614;-0.43522898322376585;-0.43522895127856465;0.38608201368397854;-0.45570997106261607;0.5971608967888103;1.0000902598729813
99.999984;1.0907220498181192;0.41667447978978533;0.3820353250370422;-0.5007444160623684;-0.4590753690373008;1.079587107231117;0.9999243662990824;9.999284325488848;0.4167777109031612;-0.4352289832927073;-0.4352289510585413;0.3860823478653983;-0.45570997102199723;0.5971610648073504;1.000090231299007
99.999988;1.0907213772561133;0.416674479454;0.3820350522158981;-0.5007444160218708;-0.4590753690380523;1.0795866515935908;0.9999250373354405;9.999282436086958;0.4167781386371892;-0.4352289833568544;-0.4352289508518601;0.3860826591606595;-0.45570997098312327;0.5971612222455576;1.0000902024452716
99.999996;1.0907207480818586;0.4166744774242621;0.38203479543433716;-0.5007444159825132;-0.45907536903966006;1.079586225265959;0.9999256565992676;9.99928072109149;0.41677853582831187;-0.43522898341631877;-0.43522895065868017;0.3860829487079524;-0.45570997094615534;0.5971613688630159;1.0000901747583706
100.0;1.0907201615323783;0.4166744745986047;0.3820345554221642;-0.5007444159452239;-0.45907536904147883;1.0795858279512682;0.9999262289288184;9.99927915676614;0.41677890440211823;-0.43522898347136346;-0.4352289504788863;0.3860832176168229;-0.45570997091134036;0.5971615048552852;1.0000901490300766
