time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0443585134086606;0.8333580358853026;0.7980156581550845;-1.510979989413559e-05;5.322795246890875e-06;1.0449207532809328;9.997107237650512;0.8335361816223884;1.0447299960963197;1.044944629894915;0.7979091231601048;0.014919718563467885;0.797847207884418
1e-06;1.044358322421789;0.8333581307972758;0.7980158369373779;-1.5039820540016487e-05;5.284238171034158e-06;1.0449212927273728;9.997115587796232;0.833536149208891;1.0447295311373372;1.0449446295605087;0.7979086517493814;0.014919709630823846;0.7978471979792395
2e-06;1.0443581200603802;0.8333582333667253;0.798016028386044;-1.4964420379247975e-05;5.24251786894947e-06;1.0449218732423804;9.997124587986379;0.8335361160884164;1.0447290299170422;1.044944627303381;0.7979081431814774;0.014919700029477033;0.7978471892815205
4e-06;1.0443579081436014;0.8333583431754159;0.7980162321153992;-1.4883264982317406e-05;5.197296929284394e-06;1.0449224970218216;9.997134269635854;0.8335360837543034;1.0447284907447896;1.0449446216779004;0.7979075947880759;0.014919689598181305;0.7978471842810165
8e-06;1.0443576880574086;0.8333584583860421;0.7980164474133834;-1.4796009945320534e-05;5.148311592454418e-06;1.0449231656873028;9.99714464214997;0.833536053898983;1.0447279141674548;1.0449446112784975;0.7979070041929126;0.014919678161351613;0.7978471859445243
1.6e-05;1.0443574607845516;0.833358575758432;0.7980166730684907;-1.4702247975424755e-05;5.09548906110533e-06;1.0449238798674634;9.997155692496024;0.8335360281423303;1.0447273036748181;1.0449445943314386;0.7979063693165821;0.0149196656504749;0.7978471970317472
3.2e-05;1.044357226993929;0.8333586908030506;0.7980169073198244;-1.4601550188170837e-05;5.038978897816671e-06;1.0449246400027263;9.997167397548765;0.833536007918801;1.0447266651408262;1.0449445686818288;0.7979056880575195;0.014919652090181717;0.797847219888417
6.4e-05;1.0443569868444185;0.8333587981169328;0.7980171478826996;-1.4493532043312681e-05;4.9790316062714865e-06;1.0449254469897329;9.997179740100904;0.8335359945435128;1.0447260051825253;1.044944532227375;0.7979049579652917;0.014919637440241863;0.7978472565611296
9.6e-05;1.044356739791214;0.8333588917856158;0.7980173919450736;-1.4377834705324407e-05;4.91586559610714e-06;1.044926301153453;9.997192717005618;0.8335359889396006;1.0447253296920649;1.0449444825239658;0.7979041762924327;0.014919621440665777;0.7978473088764161
0.00016;1.0443564843448234;0.8333589655371884;0.7980176367299419;-1.4254126749791855e-05;4.8496757971574114e-06;1.0449272011475037;9.99720633976936;0.8335359912079888;1.0447246440887;1.0449444160628474;0.7979033404260906;0.014919603584331033;0.7978473783055439
0.000224;1.044356218540649;0.833359013186389;0.7980178800840394;-1.412215802650943e-05;4.7807066579514574e-06;1.0449281443518743;9.997220628956086;0.8335360008983526;1.0447239543170803;1.0449443287151987;0.7979024484162803;0.014919583181721003;0.797847465744434
0.000288;1.044355941176933;0.8333590299240489;0.7980181204342041;-1.3981741537454947e-05;4.7092605314813e-06;1.0449291279615724;9.997235601626004;0.8335360178942328;1.0447232664487767;1.0449442167508058;0.7979014991629241;0.014919559436720475;0.7978475711007275
0.000352;1.0443556520153003;0.8333590134978749;0.7980183566189205;-1.3832662728344778e-05;4.635676424208006e-06;1.044930149761607;9.997251264184275;0.8335360428343696;1.0447225854908753;1.0449440769887295;0.797900492429575;0.014919531511997862;0.7978476926298317
0.000416;1.0443553505610446;0.8333589640659398;0.798018587538019;-1.3674641766122507e-05;4.560332982123613e-06;1.0449312084785647;9.997267615742407;0.8335360766799527;1.0447219152996843;1.0449439061485903;0.7978994291710609;0.014919498565806278;0.7978478270414164
0.00048;1.0443550351945756;0.8333588832236195;0.7980188115745086;-1.3507415544461884e-05;4.483618817121188e-06;1.0449323037799219;9.997284648330508;0.8335361200375782;1.0447212590291834;1.0449437005868878;0.7978983117334084;0.01491945975169163;0.7978479708783536
0.000544;1.0443547034028555;0.833358773458478;0.7980190265328547;-1.3330886437965499e-05;4.405914656377838e-06;1.0449334358641367;9.997302344666268;0.8335361727221369;1.0447206189020162;1.0449434570294232;0.7978971434241161;0.014919414230151674;0.7978481216838232
0.000608;1.0443543524906342;0.8333586381633313;0.7980192299829252;-1.3145203235444897e-05;4.327694295975902e-06;1.0449346047968895;9.997320685645823;0.83353623366322;1.0447199964273188;1.04494317322981;0.7978959278964649;0.014919361212884098;0.7978482777780236
0.000672;1.0443539799518822;0.8333584816936049;0.7980194192916064;-1.2950708498936746e-05;4.249644987975634e-06;1.0449358103604685;9.997339659710965;0.8335363009276023;1.0447193935017247;1.0449428473272429;0.7978946690015021;0.01491930000696874;0.7978484373330064
0.0008;1.044353583142163;0.8333583092567429;0.7980195915967202;-1.2747849360368271e-05;4.172668596898223e-06;1.0449370526869626;9.997359260366197;0.8335363714609484;1.0447188122710853;1.0449424769176934;0.7978933710971929;0.014919230035996727;0.7978485979191068
0.000915;1.0443531590807467;0.8333581263670753;0.7980197441672844;-1.2537113274329827e-05;4.0977619623612585e-06;1.0449383328008053;9.997379480284984;0.8335364406761637;1.0447182535231794;1.0449420593406802;0.7978920391228038;0.014919150830179459;0.7978487570053593
0.001;1.0443527048775942;0.8333579378939693;0.7980198747910646;-1.2318974211320352e-05;4.025836672356723e-06;1.044939652333637;9.997400314078533;0.8335365027116085;1.044717715975077;1.0449415925681234;0.7978906784292236;0.014919062022406988;0.7978489126806427
0.001;1.0443522179723892;0.8333577475909536;0.7980199817718916;-1.2093933405469495e-05;3.957585777584013e-06;1.0449410127203675;9.99742176123118;0.8335365515171166;1.0447171973677558;1.0449410753499027;0.7978892947344717;0.014918963365246769;0.7978490636085959
0.001001;1.0443516961199517;0.8333575585206193;0.7980200636892782;-1.1862599188339254e-05;3.893475791903604e-06;1.0449424149236914;9.997443819772702;0.8335365817274795;1.0447166962177503;1.0449405064509885;0.7978878938018132;0.014918854752633756;0.7978492087194561
0.001002;1.0443511375977292;0.8333573734260308;0.798020119467618;-1.1625600732834923e-05;3.833820158241347e-06;1.0449438600579515;9.997466481856398;0.8335365887042044;1.0447162126071505;1.0449398844490134;0.7978864809118557;0.014918736282823373;0.7978493474717826
0.001004;1.0443505409411402;0.8333571942970449;0.79802014856662;-1.138343781528265e-05;3.7788520687606433e-06;1.0449453498916828;9.997489741844504;0.8335365678808514;1.0447157476410522;1.0449392089817486;0.7978850605364446;0.014918608330106095;0.7978494803201178
0.001008;1.0443499042527387;0.8333570217776965;0.7980201506078725;-1.113647432065904e-05;3.7287912337907595e-06;1.0449468864337135;9.99751360464209;0.8335365140183548;1.0447153024755376;1.0449384817346838;0.7978836361664019;0.014918471519105464;0.7978496087524295
0.001016;1.0443492255092666;0.8333568552038536;0.7980201249225004;-1.0885060326741505e-05;3.683894549131156e-06;1.0449484712280332;9.99753808357049;0.8335364215127542;1.0447148779046638;1.044937705825144;0.797882210458448;0.014918326597138922;0.7978497349865094
0.001032;1.0443485034970366;0.8333566929447377;0.7980200705409318;-1.0629647149532604e-05;3.644414257173718e-06;1.044950104967386;9.997563191227046;0.8335362858653802;1.0447144751327646;1.0449368846891358;0.7978807855505617;0.01491817433513864;0.7978498618488926
0.001064;1.044347737837081;0.8333565326293809;0.7980199861900333;-1.0370771742332824e-05;3.6104809769010038e-06;1.044951786970895;9.997588925726374;0.8335361049641432;1.0447140963267976;1.04493602161883;0.7978793630432165;0.014918015530383657;0.7978499927141888
0.001128;1.0443469285414442;0.8333563715022118;0.7980198700838175;-1.0108992972545057e-05;3.582005741232965e-06;1.0449535145023425;9.997615259792228;0.8335358794743185;1.0447137436964915;1.0449351196363463;0.7978779436706835;0.014917851010314337;0.7978501309409693
0.001256;1.044346075824282;0.8333562067659438;0.7980197196263583;-9.844878637670344e-06;3.558635329458213e-06;1.0449552830283284;9.99764214160704;0.8335356126376176;1.044713419052873;1.0449341813884407;0.7978765270008132;0.01491768158355002;0.7978502792444607
0.001384;1.0443451800014905;0.8333560354789811;0.7980195315049481;-9.578987816778904e-06;3.539798817861962e-06;1.044957087784571;9.997669505257974;0.8335353093577564;1.0447131248879202;1.044933209250692;0.7978751116428721;0.014917507986603818;0.7978504399207828
0.001512;1.044344242036652;0.8333558542688363;0.7980193024004667;-9.311868971208666e-06;3.524824370820289e-06;1.044958925076793;9.997697286437887;0.8335349746491798;1.0447128651512863;1.0449322054139305;0.7978736962151589;0.014917330841744906;0.7978506155558914
0.00164;1.0443432642555215;0.8333556593518487;0.7980190297886746;-9.044095556637032e-06;3.5130027035241243e-06;1.0449607915873336;9.997725435249658;0.8335346126445561;1.0447126448051571;1.044931171796088;0.7978722804894409;0.014917150650455185;0.7978508091733586
0.001768;1.0443422497836918;0.8333554468186264;0.7980187127236357;-8.776262895090826e-06;3.503601383123852e-06;1.0449626823936802;9.997753911815114;0.8335342269192797;1.0447124689457556;1.0449301102221027;0.7978708658691674;0.014916967830027548;0.7978510236281157
0.001896;1.0443412014950237;0.8333552129411608;0.798018352356945;-8.50892992791349e-06;3.495899414412229e-06;1.0449645900494582;9.997782669700701;0.8335338210250199;1.0447123420674966;1.0449290231164106;0.797869454923501;0.014916782724650818;0.7978512607354096
0.002024;1.0443401221312552;0.8333549547109319;0.7980179514562707;-8.242567148770046e-06;3.4891614189781973e-06;1.0449665054939448;9.997811651373743;0.8335333982721304;1.0447122680372007;1.0449279144210808;0.7978680503149104;0.014916595584492074;0.7978515206330126
0.002152;1.044339015378031;0.833354670386336;0.798017513163585;-7.977564701038453e-06;3.4825453249235694e-06;1.0449684194424922;9.997840800369836;0.8335329614658453;1.0447122507309272;1.0449267902993098;0.7978666539554069;0.014916406607741685;0.7978518015627407
0.00228;1.0443378863933646;0.8333543591972467;0.7980170401644614;-7.714315960565021e-06;3.4750866597670565e-06;1.044970323136108;9.997870071441726;0.8335325128232551;1.0447122939376312;1.0449256589861602;0.7978652672775858;0.01491621604405008;0.7978521002706327
0.002536;1.0443367411352238;0.8333540205655405;0.7980165349444234;-7.45329690974433e-06;3.4657684925550505e-06;1.0449722082750947;9.997899431148348;0.833532053499017;1.0447124004409818;1.0449245296616674;0.7978638922365295;0.01491602424001753;0.7978524128930384
0.002792;1.044335585427624;0.8333536537913705;0.7980160002880127;-7.195058406561385e-06;3.453617915756383e-06;1.0449740663188023;9.997928855935385;0.8335315831310517;1.044712571436993;1.044923411348661;0.7978625314596225;0.014915831623186842;0.7978527352875423
0.003048;1.0443344246189037;0.8333532581408687;0.7980154389396235;-6.940170743877014e-06;3.4378062204808446e-06;1.0449758881456996;9.997958327658456;0.8335311000157372;1.0447128065550377;1.04492231245618;0.7978611872348591;0.014915638708713243;0.7978530627541266
0.003304;1.0443332638303402;0.8333528330814977;0.7980148529517319;-6.689110856686711e-06;3.417677791899257e-06;1.044977664873971;9.997987827730135;0.8335306013964314;1.0447131046492935;1.0449212404402097;0.7978598606198263;0.014915446090414291;0.7978533902402043
0.00356;1.0443321084667252;0.83335237887786;0.7980142435716475;-6.442089909236077e-06;3.3926996103446118e-06;1.0449793888606158;9.99801733830756;0.8335300834378924;1.0447134652888672;1.0449202014086125;0.7978585512262953;0.01491525438182126;0.7978537129023661
0.003816;1.0443309642862304;0.8333518972987323;0.798013611377353;-6.198999060552831e-06;3.3624132937059605e-06;1.0449810534927333;9.998046850359081;0.8335295413991664;1.0447138895598664;1.0449192002148857;0.7978572573523655;0.014915064179709387;0.7978540263111664
0.004072;1.0443298366499212;0.8333513916006867;0.7980129567381375;-5.959550972533237e-06;3.326416750771568e-06;1.0449826523847272;9.998076371673369;0.8335289702397232;1.0447143792355484;1.0449182408948186;0.7978559763511437;0.014914876067495688;0.7978543261811331
0.004328;1.0443287299345132;0.8333508657827472;0.7980122811286251;-5.723478283818974e-06;3.2843658787677167e-06;1.0449841798929889;9.99810592657758;0.8335283651278881;1.0447149356574041;1.044917327146963;0.7978547051670352;0.014914690613905941;0.7978546078876957
0.004584;1.0443276482558268;0.8333503237528057;0.7980115880614789;-5.490636907819176e-06;3.236007794507598e-06;1.044985632500435;9.998135542528768;0.8335277212484595;1.0447155596328173;1.044916462918861;0.7978534408401583;0.014914508362928635;0.7978548664566821
0.005096;1.0443265969171278;0.833349768438255;0.7980108823675685;-5.2609412369724565e-06;3.1812357410099557e-06;1.0449870085887878;9.99816523326036;0.8335270333618078;1.0447162515118724;1.0449156523282817;0.7978521809023158;0.014914329823675576;0.7978550972351317
0.005608;1.044325583113504;0.833349200931207;0.7980101689195753;-5.034246469241122e-06;3.120093517705134e-06;1.044988306534902;9.99819499429519;0.8335262961703522;1.0447170107173276;1.0449148987679946;0.7978509237492031;0.014914155433598926;0.7978552965947368
0.00612;1.044324615242289;0.8333486205831747;0.798009451873559;-4.810365347209348e-06;3.052689587583077e-06;1.0449895232785624;9.998224812789712;0.8335255051126209;1.0447178352937765;1.0449142042544446;0.797849669014841;0.014913985496706446;0.7978554618334606
0.006632;1.04432370161473;0.8333480261035426;0.7980087341760685;-4.589157592779181e-06;2.979127371044784e-06;1.0449906542385086;9.998254676243159;0.8335246566023914;1.0447187218596499;1.044913569154552;0.7978484176466185;0.014913820167025131;0.7978555903534942
0.007144;1.044322849903824;0.8333474161487403;0.7980080173645235;-4.370538965469322e-06;2.899526941818104e-06;1.0449916942042352;9.99828456960946;0.8335237477445397;1.0447196662294982;1.0449129920562583;0.7978471713809107;0.01491365948815656;0.7978556794146344
0.008168;1.0443220670073727;0.8333467890990347;0.798007302181978;-4.154479052368426e-06;2.814032160980157e-06;1.0449926389615067;9.998314470712565;0.8335227760390038;1.0447206647292682;1.0449124701200057;0.7978459319754537;0.014913503415514878;0.7978557267953019
0.009192;1.0443213583167978;0.8333461433518923;0.7980065898331816;-3.941058027758031e-06;2.7227690124406776e-06;1.0449934867171289;9.998344353452891;0.8335217394739105;1.0447217149610515;1.0449119999043115;0.7978447007504134;0.014913351857116695;0.7978557313553275
0.01124;1.0443207266419985;0.8333454784021067;0.7980058826203762;-3.730477086148223e-06;2.6258740184644253e-06;1.0449942381171662;9.998374193526619;0.8335206371198838;1.0447228154329629;1.044911578132891;0.7978434785236207;0.014913204776228248;0.7978556929724983
0.015336;1.0443201716960746;0.8333447955508029;0.7980051833979627;-3.523007813420722e-06;2.5235710333868765e-06;1.044994895281529;9.998403970155906;0.8335194700986619;1.044723964915936;1.044911201751023;0.7978422658884722;0.014913062251211438;0.797855611828211
0.023528;1.0443196910595136;0.8333440972377953;0.7980044950443392;-3.3189309045944553e-06;2.4161564726992934e-06;1.044995461130827;9.998433666592014;0.8335182421726426;1.0447251616213233;1.0449108673203649;0.7978410636806443;0.014912924469917987;0.797855487217979
0.03125;1.044319281894629;0.8333433857621826;0.7980038208238304;-3.1184631720920103e-06;2.303934147705089e-06;1.0449959395781592;9.998463271639206;0.8335169589826154;1.0447264022394562;1.04491057044415;0.7978398731262587;0.014912791712305673;0.7978553167268061
0.03125;1.0443189415902376;0.8333426630963479;0.798003164973986;-2.921736996221582e-06;2.1871857592501277e-06;1.0449963358207883;9.998492776821337;0.8335156268930821;1.0447276816073132;1.0449103055913986;0.7978386954711291;0.014912664294561786;0.7978550967950419
0.031251;1.0443186674716594;0.833341931435999;0.7980025326132913;-2.7288186272106363e-06;2.0661123887774946e-06;1.0449966558556594;9.998522170159168;0.8335142529514772;1.0447289930090227;1.0449100665534128;0.797837531608227;0.014912542497232128;0.7978548241619063
0.031252;1.0443184566844013;0.8333411929644244;0.7980019290223637;-2.539684159602298e-06;1.940786588266578e-06;1.0449969059296282;9.99855143501022;0.8335128448431156;1.0447303288332541;1.0449098470609877;0.7978363819419818;0.01491242658313953;0.7978544964612748
0.031254;1.0443183066733814;0.8333404490046621;0.7980013589489514;-2.354212187807754e-06;1.811237581662661e-06;1.0449970922286769;9.998580554231287;0.8335114099898716;1.044731681652332;1.044909641039162;0.797835246378152;0.01491231690257517;0.7978541117822746
0.031258;1.0443182160126547;0.8333396994733603;0.7980008262300295;-2.1722438718447813e-06;1.677589686206883e-06;1.0449972202622444;9.99860951221407;0.8335099554343305;1.0447330452257446;1.0449094430734305;0.7978341247789552;0.0149122139023549;0.7978536684170426
0.031266;1.0443181846550997;0.833338942723203;0.7980003337570633;-1.993652860635425e-06;1.540110680246491e-06;1.0449972944049064;9.998638293927767;0.8335084888055047;1.044734414755686;1.0449092489585703;0.7978330179321784;0.014912117972310311;0.7978531650879188
0.031282;1.0443182133554203;0.8333381757120675;0.7979998836976591;-1.8184113390337195e-06;1.399163888546292e-06;1.044997317963281;9.998666887841964;0.8335070184300286;1.0447357864909652;1.0449090558717562;0.7978319281885768;0.014912029305168923;0.7978526012323525
0.031314;1.0443183029757501;0.8333373947260179;0.7979994776999922;-1.6466538731155913e-06;1.255133592727579e-06;1.0449972935591414;9.998695291243305;0.833505552094803;1.0447371573140467;1.0449088621736609;0.7978308590439708;0.014911947857912267;0.7978519770847624
0.031378;1.0443184533646122;0.833336596387439;0.7979991170487166;-1.4786687205153814e-06;1.1083554659065831e-06;1.044997223519505;9.998723508870844;0.8335040960636417;1.0447385247504717;1.0449086669483474;0.7978298141078811;0.014911873374391047;0.7978512933204825
0.031506;1.044318661554518;0.8333357783119475;0.797998802772618;-1.3148175935004087e-06;9.590610945526428e-07;1.0449971096541815;9.998751544386675;0.8335026552213657;1.0447398871994817;1.044908470195408;0.7978287964909161;0.014911805463201052;0.7978505507966265
0.031762;1.044318921302614;0.8333349391973104;0.797998535519063;-1.1554827738236733e-06;8.073651225754068e-07;1.0449969526372735;9.998779393834843;0.8335012338016788;1.0447412439331796;1.0449082733933923;0.7978278088551755;0.014911743699316016;0.7978497510507936
0.032274;1.0443192247202184;0.8333340783342565;0.7979983152619646;-1.0010745343482362e-06;6.532543620710834e-07;1.0449967521822496;9.998807048658477;0.8334998361716593;1.0447425945971067;1.04490807898119;0.7978268536785746;0.014911687687436415;0.797848897025475
0.033298;1.0443195636791043;0.8333331949290095;0.7979981409313701;-8.5204569976515e-07;4.965874769671429e-07;1.044996508179309;9.998834501869762;0.8334984675847538;1.044743938507153;1.0449078892745045;0.7978259334070894;0.014911637041431447;0.7978479933338533
0.035346;1.0443199303360937;0.8333322878278329;0.7979980101433806;-7.088602246617915e-07;3.3718702827141644e-07;1.0449962215038213;9.99886174419994;0.833497134737684;1.0447452745984993;1.0449077060867873;0.797825050620508;0.014911591297331179;0.797847045814185
0.039442;1.0443203178240292;0.833331355570871;0.7979979195490201;-5.719556116940256e-07;1.7489022863494112e-07;1.0449958940063169;9.998888754388725;0.8334958455532361;1.0447466019573686;1.0449075310563265;0.7978242084706356;0.014911549879952454;0.7978460604801448
0.047634;1.0443207207519343;0.8333303965138673;0.7979978655484308;-4.4177171137424063e-07;9.462801185491298e-09;1.04499552863708;9.998915498487456;0.8334946080897685;1.0447479201669816;1.0449073660265917;0.7978234107220104;0.01491151220416293;0.7978450425369845
0.057634;1.044321135318312;0.8333294087606113;0.7979978443968487;-3.187640947425683e-07;-1.5939888241748518e-07;1.0449951295788509;9.998941936903982;0.8334934294674813;1.04474922957515;1.0449072129503327;0.7978226606760026;0.014911477842184963;0.7978439958775965
0.067634;1.044321559523958;0.8333283896874409;0.7979978519988719;-2.033009540057135e-07;-3.319275383500774e-07;1.044994701605266;9.998968030522295;0.8334923153722474;1.044750531234614;1.044907073616482;0.7978219599472309;0.01491144660048842;0.7978429230293457
0.077634;1.044321993176046;0.8333273355948702;0.7979978845000442;-9.554276781646263e-08;-5.082732636723262e-07;1.044994249481516;9.998993747949987;0.8334912699388743;1.0447518257697;1.04490694941194;0.7978213084336861;0.014911418410251483;0.797841825829347
0.087634;1.0443224373108968;0.8333262419481247;0.7979979392692071;4.556683239671434e-09;-6.886248451384413e-07;1.0449937778604093;9.999019073241493;0.8334902957094416;1.0447531120455316;1.044906840904255;0.7978207049781263;0.01491139315814495;0.7978407066725113
0.097634;1.0443228936046716;0.8333251036908954;0.7979980150301209;9.711419035893504e-08;-8.732181579366793e-07;1.0449932907747403;9.999044006933962;0.8334893935910234;1.0447543872102614;1.0449067480135483;0.7978201475462195;0.014911370666870675;0.7978395692175893
0.107634;1.044323364701443;0.833323915346625;0.7979981111186717;1.8214684093139303e-07;-1.062263956848597e-06;1.0449927912266985;9.999068561280614;0.8334885635551333;1.0447556480167464;1.044906670670695;0.7978196334201786;0.014911350822608017;0.7978384180304455
0.117634;1.0443238546823106;0.8333226713970764;0.7979982266957155;2.5950939684320145e-07;-1.2559511995518003e-06;1.0449922822150415;9.999092753381639;0.833487806064382;1.044756891948299;1.0449066084857408;0.7978191598538893;0.014911333674369141;0.7978372577899957
0.127634;1.0443243683038146;0.8333213670260158;0.7979983603235296;3.2895470141349215e-07;-1.4544570577993615e-06;1.0449917681725218;9.999116598390447;0.8334871224152286;1.0447581171989775;1.0449065598428953;0.797818724423934;0.01491131939054872;0.7978360929758065
0.137634;1.0443249101493535;0.8333199987909978;0.7979985100252243;3.9021816690395565e-07;-1.6578738087542018e-06;1.044991254798188;9.999140109736068;0.8334865139722455;1.0447593217189253;1.0449065216627549;0.7978183250391011;0.014911308104870543;0.7978349283334777
0.147634;1.0443254847375325;0.8333185650065988;0.7979986736821761;4.430693314014484e-07;-1.8661506240182392e-06;1.0449907474277382;9.99916330333771;0.8334859819319974;1.0447605024918534;1.0449064896209133;0.7978179596493548;0.014911299766164655;0.7978337695014391
0.157634;1.0443260963194017;0.8333170655544934;0.7979988493645918;4.873398612589812e-07;-2.0791578517964634e-06;1.0449902496985164;9.99918619203237;0.8334855272533519;1.0447616562738211;1.0449064583108607;0.7978176254729129;0.01491129411504027;0.797832623232222
0.167634;1.0443267480188252;0.8333155011038561;0.7979990355551827;5.229513155484901e-07;-2.296762512730934e-06;1.0449897637858696;9.99920877487775;0.8334851504168884;1.0447627808327449;1.0449064213413113;0.7978173186502774;0.01491129082686047;0.7978314970469397
0.177634;1.0443274416312098;0.8333138727473425;0.7979992309871557;5.499303463517332e-07;-2.5188014084542794e-06;1.0449892916465389;9.999231036782426;0.8334848519425652;1.0447638750416317;1.0449063717121376;0.7978170347308424;0.014911289678492493;0.7978303984996284
0.187634;1.0443281786438732;0.8333121823221272;0.7979994341091048;5.683970176854394e-07;-2.7450394799537173e-06;1.0449888355288355;9.999252954463254;0.8334846329539571;1.0447649385916473;1.0449063027259657;0.7978167690847332;0.014911290585799222;0.7978293345535641
0.197634;1.044328961631474;0.8333104323598076;0.7979996430325719;5.78547173461192e-07;-2.9751930523850672e-06;1.0449883974331862;9.999274495956769;0.8334844946707601;1.044765972106485;1.044906209317788;0.7978165167196817;0.014911293571473899;0.7978283115682784
0.207634;1.0443297947143482;0.8333086255184747;0.7979998559392757;5.806268283119793e-07;-3.2090026210386706e-06;1.0449879789771948;9.9992956157826;0.8334844377147598;1.0447669767287588;1.0449060891892068;0.7978162719717621;0.014911298760952905;0.7978273359288695
0.217634;1.0443306830039538;0.833306764011388;0.7980000713712041;5.749063779454888e-07;-3.446300199361606e-06;1.0449875816850571;9.999316257610607;0.8334844623741116;1.0447679532942484;1.0449059428011533;0.797816028925162;0.01491130633188429;0.797826414279309
0.227634;1.0443316320626013;0.8333048491927695;0.7980002885218724;5.61682927574015e-07;-3.687007812423907e-06;1.044987206346875;9.999336367454726;0.8334845691011172;1.0447689020602913;1.0449057721832566;0.7978157822906939;0.014911316377598566;0.7978255526483319
0.237634;1.0443326472989332;0.8333028817553033;0.7980005076237439;5.412859790185806e-07;-3.931082491038611e-06;1.0449868521176833;9.999355908907322;0.8334847580399966;1.0447698225108955;1.044905579894212;0.797815527647944;0.014911328840623994;0.7978247555495941
0.247634;1.044333733083018;0.8333008627859378;0.7980007300815846;5.140721731255288e-07;-4.178440280528925e-06;1.0449865168968058;9.999374870954242;0.8334850281997539;1.0447707133019646;1.0449053689248946;0.7978152613581994;0.014911343594067067;0.7978240261949672
0.257634;1.0443348927497673;0.8332987946673507;0.7980009581650633;4.804129475998075e-07;-4.428851267562938e-06;1.0449861986181281;9.999393262370782;0.83348537712478;1.044771573268181;1.0449051426531475;0.7978149806796232;0.014911360569991261;0.7978233673388878
0.267634;1.0443361296050562;0.8332966807025423;0.7980011943303755;4.4066115356618893e-07;-4.681913459925316e-06;1.0449858960833571;9.999411097374916;0.8334858009798003;1.044772402139924;1.0449049044298924;0.7978146833769901;0.01491137983989367;0.7978227816569186
0.277634;1.0443374473672458;0.8332945243124485;0.7980014406115286;3.951420209943011e-07;-4.937187216592766e-06;1.0449856087766898;9.999428386931662;0.8334862951856745;1.0447731999993046;1.0449046574225196;0.7978143670784916;0.014911401572500906;0.7978222717143117
0.287634;1.044338849736341;0.8332923289522955;0.7980016986703116;3.441804635363663e-07;-5.194317844009147e-06;1.0449853364667854;9.999445139954098;0.833486855303148;1.0447739669906435;1.0449044043704596;0.7978140296669524;0.014911425873946525;0.7978218403002023
0.297634;1.0443403401321305;0.8332900981762809;0.7980019697732915;2.880896755072065e-07;-5.453033206978967e-06;1.0449850797495377;9.999461368527246;0.833487477673609;1.0447747035476291;1.0449041467796725;0.7978136703308335;0.014911452651403206;0.7978214910120066
0.307634;1.0443419217005057;0.8332878354559676;0.7980022539719476;2.2718296584701273e-07;-5.713131234048162e-06;1.0449848408735876;9.999477094699055;0.8334881600160223;1.044775410267478;1.0449038844960072;0.7978132898176469;0.014911481588161609;0.7978212283374312
0.317634;1.0443435971699524;0.8332855440512386;0.7980025497986811;1.618536479728339e-07;-5.974476083258192e-06;1.0449846230821913;9.999492356021777;0.8334889014478951;1.0447760876177765;1.0449036160925578;0.7978128897405079;0.01491151223238572;0.7978210568417418
0.327634;1.0443453688181434;0.8332832268387897;0.7980028552894719;9.253411449196064e-08;-6.2369194859467455e-06;1.0449844287317998;9.999507205323619;0.8334897012704977;1.0447767356712254;1.0449033394744258;0.7978124718023313;0.014911544158799089;0.7978209799568133
0.337634;1.0443472388571298;0.8332808860757273;0.7980031691338687;1.9536381454728343e-08;-6.50022818083792e-06;1.0449842580283752;9.99952170511732;0.8334905578892701;1.0447773535371083;1.0449030525830603;0.7978120374060799;0.014911577059020464;0.7978209994533039
0.347634;1.0443492097265978;0.833278523665102;0.7980034910366445;-5.6958991231349045e-08;-6.76411657441565e-06;1.0449841089779057;9.999535919104876;0.8334914693456856;1.0447779389147407;1.0449027536705768;0.7978115875333891;0.014911610727623602;0.7978211157540293
0.357634;1.0443512833596291;0.8332761422350828;0.7980038214119948;-1.367773835253189e-07;-7.028272190867421e-06;1.0449839779733265;9.999549903052662;0.8334924342735338;1.0447784887911329;1.04490244073661;0.7978111225150823;0.014911645069273746;0.7978213282123173
0.367634;1.044353460025178;0.8332737459584881;0.7980041606520576;-2.1972426061634644e-07;-7.292271163516631e-06;1.0449838607679263;9.999563700553468;0.8334934515954396;1.0447790007403208;1.0449021112917738;0.7978106416888541;0.014911680112646996;0.7978216350091407
0.377634;1.04435573844216;0.8332713400238182;0.7980045082915243;-3.056487148598843e-07;-7.555511155775401e-06;1.0449837535384856;9.999577344328426;0.8334945196670508;1.044779473318752;1.0449017630395625;0.7978101436194891;0.014911716000961804;0.7978220330040293
0.387634;1.0443581167419658;0.8332689294090655;0.7980048623668435;-3.944793582822226e-07;-7.81728568818826e-06;1.0449836534213048;9.999590856723218;0.833495636029135;1.0447799056575438;1.044901394425568;0.7978096270608771;0.014911753018973614;0.7978225178518442
0.397634;1.0443605925620716;0.8332665181223647;0.7980052190977958;-4.862358058615351e-07;-8.076910051342639e-06;1.0449835584899574;9.999604248714608;0.8334967973256766;1.0447802968471709;1.0449010044107974;0.7978090916642497;0.014911791570957568;0.7978230844766382
0.407634;1.0443631624639016;0.8332641093558988;0.7980055730876944;-5.809873985467662e-07;-8.333795839431354e-06;1.0449834675678187;9.999617521142303;0.8334979990836889;1.0447806450174932;1.0449005921506258;0.797808537735158;0.014911832084991812;0.797823727481874
0.417634;1.0443658221216712;0.8332617063184469;0.7980059181070442;-6.787644438255319e-07;-8.587488409186923e-06;1.0449833799543353;9.999630670462812;0.8334992360441486;1.0447809469040457;1.044900157108608;0.7978079658224995;0.014911875011065195;0.7978244413247912
0.427634;1.0443685673789618;0.8332593130238543;0.7980062480651494;-7.794894063235672e-07;-8.837674074211232e-06;1.044983294922409;9.999643699112129;0.8335005030156114;1.0447811986474185;1.0448996988484685;0.7978073770574687;0.014911920899656124;0.7978252207090059
0.437634;1.0443713948935007;0.8332569344548572;0.7980065573503616;-8.829090139775893e-07;-9.084160953784864e-06;1.0449832113828725;9.999656626620933;0.8335017956064463;1.0447813971087132;1.044899216336253;0.7978067738835025;0.014911970371950236;0.7978260609303277
0.447634;1.044374301935258;0.8332545759811397;0.7980068402194518;-9.885831979048562e-07;-9.326882336741498e-06;1.0449831285072746;9.999669497910268;0.8335031108078974;1.0447815408006593;1.0448987080144665;0.797806159939897;0.0149120239618064;0.7978269576379351
0.457634;1.0443772857616027;0.8332522427138637;0.798007090114452;-1.0960259087112512e-06;-9.565910188728487e-06;1.044983046571937;9.99968238596412;0.833504447326403;1.0447816299827155;1.0448981725595785;0.7978055386819312;0.014912082011053575;0.7978279064696578
0.467634;1.0443803425186482;0.8332499396567706;0.7980072998844068;-1.204843546066488e-06;-9.80135691300873e-06;1.044982966512906;9.99969538319276;0.833505805398236;1.0447816663278449;1.0448976090334792;0.7978049122805597;0.014912144720372961;0.7978289031462559
0.477634;1.0443834661655378;0.8332476721953811;0.7980074629087545;-1.3146953936536219e-06;-1.00331529040976e-05;1.0449828890107167;9.99970858158184;0.8335071861791692;1.0447816527796583;1.0448970167272311;0.797804281737979;0.014912212269272168;0.7978299438458348
0.487634;1.044386648746254;0.8332454458976194;0.798007574203503;-1.4251778072231856e-06;-1.0260926348248934e-05;1.0449828143829518;9.999722055187922;0.833508591148332;1.0447815928794622;1.0448963957104163;0.7978036472275463;0.01491228492271833;0.7978310253250995
0.497634;1.0443898816277963;0.8332432656988491;0.7980076308699736;-1.5358210263574577e-06;-1.0484123354873863e-05;1.044982742366922;9.999735855103165;0.833510021848297;1.044781489692196;1.0448957475281762;0.79780300823026;0.014912363054044349;0.7978321446849845
0.507634;1.0443931560865651;0.8332411357463041;0.7980076322370456;-1.6461756835315147e-06;-1.070220282307239e-05;1.0449826713305448;9.999750013018529;0.8335114794030638;1.0447813456426152;1.044895074959038;0.7978023636420117;0.014912447029893616;0.7978332988334349
0.517634;1.0443964637996987;0.8332390603694132;0.7980075797499621;-1.755789343649154e-06;-1.0914701112693073e-05;1.0449825982444656;9.999764548573385;0.8335129636099742;1.0447811628371853;1.044894381418835;0.7978017119374026;0.014912537072122504;0.7978344834833967
0.527634;1.0443997977400736;0.8332370446989674;0.7980074762023683;-1.8640570889048352e-06;-1.1121152639544178e-05;1.0449825197918707;9.999779475033908;0.8335144722552071;1.0447809433335782;1.0448936709319345;0.7978010517036767;0.014912633184849072;0.797835692553028
0.537634;1.0444031521052481;0.8332350941527681;0.7980073245166912;-1.970186279855977e-06;-1.1320978729014477e-05;1.044982433244331;9.999794798945555;0.8335160010446179;1.044780689793275;1.0448929478192057;0.7978003822897647;0.014912735113988862;0.7978369189969906
0.547634;1.044406521479371;0.8332332138475631;0.7980071268908213;-2.073376516774046e-06;-1.1513456830540686e-05;1.0449823364006825;9.999810520402168;0.8335175445149074;1.044780406055735;1.0448922155722584;0.7977997042238136;0.014912842401927277;0.7978381560601515
0.557634;1.044409900239332;0.8332314087104211;0.7980068849449815;-2.1729971639046953e-06;-1.1697797240901807e-05;1.0449822271985436;9.999826638671879;0.8335190975678896;1.044780096799596;1.0448914763604036;0.7977990193234025;0.014912954544759473;0.7978393976998126
0.567634;1.0444132825502153;0.8332296838432702;0.7980066001794984;-2.268549881061013e-06;-1.1873229279627547e-05;1.0449821036621652;9.999843157427362;0.8335206563014803;1.0447797665380139;1.0448907314252316;0.7977983303084628;0.014913071089539466;0.7978406386259265
0.577634;1.0444166632893852;0.8332280443532629;0.798006273664251;-2.3594939101235984e-06;-1.2039012824627627e-05;1.0449819644975349;9.999860083397074;0.8335222179530967;1.0447794192218172;1.044889980723002;0.7977976404223533;0.014913191629271093;0.7978418743446792
0.587634;1.0444200389596627;0.8332264947159301;0.7980059054744812;-2.4451492489167624e-06;-1.2194429079013856e-05;1.0449818094651628;9.99987741948383;0.8335237808593747;1.0447790583577103;1.0448892223387254;0.7977969533535506;0.014913315774949658;0.7978431010498985
0.597634;1.0444234076975174;0.833225038407161;0.7980054948275834;-2.5247297370789303e-06;-1.2338797875290012e-05;1.0449816387305593;9.999895158064483;0.8335253444653358;1.0447786863776025;1.04488845333223;0.7977962727934631;0.0149134431016494;0.7978443157039118
0.607634;1.0444267690179134;0.8332236780849736;0.798005040633035;-2.5973706694475795e-06;-1.2471470089591937e-05;1.0449814529402037;9.999913276934917;0.8335269088173404;1.044778303986889;1.0448876707245984;0.7977956018638243;0.014913573082074213;0.7978455161001013
0.617634;1.0444301229487853;0.8332224159921917;0.7980045417863637;-2.6620939176248407e-06;-1.2591766652177789e-05;1.0449812544850536;9.999931739960216;0.83352847378543;1.0447779101959944;1.0448868710835124;0.7977949429778318;0.014913705105968005;0.7978467004343116
0.627634;1.0444334684968157;0.8332212543126012;0.7980039972336272;-2.7178322714300966e-06;-1.2698958414995571e-05;1.044981047391653;9.999950501027364;0.8335300387472575;1.0447775022067527;1.0448860502054313;0.7977942976688077;0.01491383861080819;0.7978478668499667
0.637634;1.044436803929086;0.8332201955358254;0.7980034062064214;-2.763540274414951e-06;-1.2792382759297294e-05;1.044980835919189;9.999969505246606;0.8335316025606778;1.0447770755098222;1.0448852041740349;0.797793666422826;0.014913973171886719;0.7978490133176603
0.647634;1.0444401286484175;0.833219242390898;0.7980027686073905;-2.798271242971054e-06;-1.2871607327340153e-05;1.0449806237003185;9.999988690224024;0.833533163200704;1.0447766246225634;1.0448843302750916;0.7977930490533185;0.014914108399619309;0.7978501376379082
0.657634;1.0444434431803673;0.8332183969536626;0.7980020851240828;-2.8211928712220042e-06;-1.2936495711071327e-05;1.0449804132844527;10.000007990673135;0.83353471753533;1.0447761435437617;1.0448834264348126;0.7977924453202284;0.014914243758868748;0.7978512373840705
0.667634;1.044446747579401;0.8332176599067622;0.7980013570985491;-2.8315850665025154e-06;-1.2987174733076355e-05;1.044980206276234;10.00002734351876;0.8335362618790457;1.0447756257528444;1.0448824903927938;0.7977918553550285;0.014914378519974628;0.7978523096588658
0.677634;1.0444500408640132;0.8332170308714935;0.7980005865273044;-2.8288491826771696e-06;-1.3023972399755645e-05;1.0449800043219775;10.000046693684975;0.8335377926302698;1.0447750645581673;1.0448815198048513;0.7977912800156594;0.01491451183841993;0.7978533506106309
0.687634;1.044453321254362;0.8332165097052314;0.7979997758126204;-2.812564295888772e-06;-1.304731991886823e-05;1.0449798096846132;10.000065998859355;0.833539306131732;1.044774453907373;1.0448805125970009;0.7977907212863263;0.014914642862862067;0.7978543553843231
0.697634;1.0444565861921482;0.833216097932587;0.7979989270508484;-2.7825399836739997e-06;-1.30576252536099e-05;1.0449796250294234;10.000085228745945;0.833540798219648;1.0447737891474462;1.0448794668845562;0.7977901823104744;0.014914770815020734;0.7978553191328933
0.707634;1.0444598322897243;0.8332157987151954;0.7979980417423957;-2.7387604843399695e-06;-1.3055266917056814e-05;1.0449794531691607;10.000104357522407;0.8335422641418962;1.0447730675345392;1.0448783807692983;0.7977896669217736;0.014914895011410795;0.7978562380028464
0.717634;1.0444630554016452;0.8332156153490969;0.7979971214790107;-2.6812869423651634e-06;-1.3040742281931729e-05;1.0449792970501028;10.000123354170013;0.8335436984013986;1.0447722885516957;1.0448772523789862;0.7977891794178532;0.014915014850116669;0.7978571090205718
0.727634;1.0444662505727433;0.8332155503963534;0.7979961691183162;-2.6102650331369787e-06;-1.3014738310591142e-05;1.0449791597951728;10.000142180025023;0.8335450945205628;1.04477145393847;1.044876079978297;0.7977887245017472;0.01491512978958713;0.7978579295125199
0.737634;1.0444694120174145;0.8332156060993154;0.7979951891621777;-2.52598535944983e-06;-1.2978000228340521e-05;1.0449790441696662;10.000160794650117;0.8335464456737569;1.0447705672711245;1.044874862040279;0.7977883063711002;0.0149152393127857;0.7978586968952703
0.747634;1.044472533710162;0.833215784539236;0.7979941867447014;-2.428855931995763e-06;-1.2931165769754837e-05;1.0449789515244245;10.000179158606317;0.8335477460117044;1.044769633434951;1.044873597400313;0.7977879274348363;0.014915342890156143;0.7978594089778852
0.757634;1.0444756100165484;0.8332160868461264;0.7979931665851488;-2.3193291148896085e-06;-1.2874722759159141e-05;1.0449788814265786;10.000197228589162;0.8335489913057421;1.0447686584047824;1.044872285163599;0.7977875879031816;0.014915439963063812;0.7978600644743161
0.767634;1.0444786357358882;0.8332165125673084;0.7979921330662446;-2.1979125237609396e-06;-1.2809092632458726e-05;1.0449788324755187;10.000214956090115;0.8335501783465686;1.0447676489839286;1.0448709245387382;0.7977872862306432;0.01491552997820306;0.7978606630343551
0.777634;1.044481606117311;0.8332170600295693;0.797991090958063;-2.0652283954670145e-06;-1.2734757060662832e-05;1.0449788034602907;10.000232295754108;0.8335513043324303;1.0447666121032855;1.0448695154097043;0.7977870200351707;0.014915612487433678;0.797861204469448
0.787634;1.0444845168902703;0.8332177270181477;0.79799004577201;-1.9220457100611545e-06;-1.265231213528427e-05;1.0449787937649055;10.000249213328344;0.8335523672626879;1.0447655539210587;1.0448680590371902;0.7977867870554929;0.014915687205625361;0.7978616878717799
0.797634;1.044487363606915;0.8332185105750359;0.7979890031410931;-1.7692978924285812e-06;-1.2562419974533036e-05;1.044978802932267;10.000265685756005;0.8335533662831801;1.0447644794102577;1.0448665577459801;0.7977865853599154;0.014915753952706823;0.7978621113941899
0.807634;1.044490140693419;0.8332194061433905;0.79798796798405;-1.6080627331782375e-06;-1.2465748270483078e-05;1.0449788302673266;10.000281698100201;0.8335543010710925;1.0447633923335924;1.0448650141703293;0.7977864129578086;0.014915812613321137;0.7978624728254983
0.817634;1.0444928417427346;0.8332204072404449;0.7979869444007527;-1.4394882442225203e-06;-1.2363006733417504e-05;1.044978875097156;10.000297239314515;0.8335551709853658;1.044762294712309;1.0448634313328773;0.7977862673063556;0.01491586318647726;0.7978627705999961
0.827634;1.044495460550227;0.8332215057510831;0.7979859356000836;-1.2647266861515767e-06;-1.2255026315825208e-05;1.0449789374653677;10.000312298202942;0.8335559748485948;1.0447611865789301;1.0448618133780079;0.7977861449213809;0.014915905761709057;0.7978630043926804
0.837634;1.0444979911428733;0.8332226926052128;0.7979849436909533;-1.084927220747747e-06;-1.2142744735284396e-05;1.0449790185644006;10.000326865145528;0.8335567113461908;1.0447600671463197;1.044860165499987;0.7977860418283405;0.014915940363124242;0.7978631747276892
0.847634;1.044500427789692;0.8332239588190521;0.7979839702474971;-9.012394707151969e-07;-1.20271638369688e-05;1.0449791205886727;10.000340936381493;0.8335573791459493;1.044758936259604;1.0448584929349494;0.7977859545781203;0.014915966891756421;0.797863282157138
0.857634;1.044502766078053;0.8332252962167906;0.7979830171143836;-7.147802566500229e-07;-1.1909355822097663e-05;1.0449792461158407;10.000354513494825;0.8335579764389244;1.0447577948630213;1.0448568001705523;0.7977858806585585;0.01491598523785763;0.7978633271021788
0.867634;1.044505003523096;0.8332266974953767;0.7979820863457219;-5.266394641693329e-07;-1.1790391461741861e-05;1.0449793973983488;10.000367600769218;0.8335585010951926;1.0447566444327696;1.0448550907400795;0.7977858182682441;0.014915995317288697;0.7978633105336571
0.877634;1.044507138807943;0.8332281559981825;0.797981179655886;-3.3795942472012927e-07;-1.1671177589408056e-05;1.0449795761427405;10.00038020895639;0.8335589515797469;1.0447554859274644;1.0448533676437235;0.7977857659708975;0.014915997012640441;0.7978632345228042
0.887634;1.0445091710845236;0.8332296654512772;0.7979802984560018;-1.4994639055483291e-07;-1.1552401211450089e-05;1.0449797833800618;10.000392362224298;0.8335593271267122;1.0447543193824311;1.0448516340693057;0.7977857227307329;0.014915990224839824;0.7978631021029783
0.897634;1.04451110055763;0.8332312197918113;0.7979794442638268;3.624498466751568e-08;-1.1434588863173503e-05;1.0449800188651217;10.000404093976318;0.8335596270815143;1.0447531447361704;1.0448498938249693;0.7977856882424283;0.014915974973577885;0.797862916989304
0.907634;1.0445129293087128;0.8332328129473163;0.7979786186149685;2.195737544181176e-07;-1.1318101985818766e-05;1.0449802807691668;10.0004154324734;0.8335598505286154;1.0447519630606377;1.0448481515790355;0.79778566246622;0.014915951406952207;0.7978626834786664
0.917634;1.0445146609417162;0.8332344389651816;0.797977822793541;3.990407132523332e-07;-1.1203055561318736e-05;1.0449805658885496;10.000426391910729;0.8335599964836996;1.0447507770703066;1.044846412844393;0.7977856442151562;0.01491591976402101;0.7978624062253965
0.927634;1.0445162993649972;0.8332360928478948;0.7979770578032522;5.736495537574791e-07;-1.1089287763145245e-05;1.0449808696002159;10.000436975549151;0.8335600645326211;1.04474959101265;1.0448446836912981;0.7977856302691746;0.014915880312075365;0.797862089846941
0.937634;1.0445178478908794;0.8332377707987452;0.797976324131009;7.424799188275225e-07;-1.09764468494775e-05;1.0449811861232465;10.000447187991497;0.8335600554829183;1.0447484103577431;1.0448429710532223;0.7977856162287799;0.014915833256198354;0.7978617386900486
0.947634;1.044519309344422;0.8332394695136109;0.797975621181699;9.047722277871424e-07;-1.0864130044182404e-05;1.0449815096450086;10.000457046149691;0.8335599713660331;1.0447472408527116;1.0448412836387115;0.7977855982994457;0.01491577869669434;0.7978613571081049
0.957634;1.0445206868880417;0.8332411859347373;0.7979749470243938;1.059947422664241e-06;-1.075196922664894e-05;1.0449818347886042;10.000466575768183;0.8335598150267715;1.0447460875293457;1.0448396318395055;0.7977855741259575;0.014915716654474697;0.797860949810143
0.967634;1.0445219846500775;0.8332429172798645;0.7979742987839125;1.2076009488574118e-06;-1.06396310219596e-05;1.044982155687899;10.000475800031584;0.8335595899122877;1.0447449548195158;1.0448380265269097;0.7977855425094171;0.01491564711687459;0.7978605215808525
0.977634;1.0445232072494497;0.833244660333225;0.7979736731904244;1.3475555900656917e-06;-1.0526778402718109e-05;1.0449824653606603;10.000484734494021;0.8335592999716182;1.0447438468339987;1.0448364784672617;0.7977855029499099;0.014915570097631423;0.7978600769230818
0.987634;1.0445243583924428;0.8332464109394305;0.797973066813994;1.47990719618846e-06;-1.0413069598552744e-05;1.044982756476457;10.000493386015973;0.8335589493030443;1.0447427663178372;1.0448349983346104;0.7977854551765956;0.014915485663717792;0.7978596199666926
0.997634;1.0445254401963215;0.8332481645865718;0.7979724758323704;1.604944239624124e-06;-1.0298227073547455e-05;1.0449830227345531;10.000501755207944;0.8335585415727809;1.0447417131224275;1.0448335961798216;0.7977853989169202;0.014915393886506487;0.7978591542827009
1.007634;1.044526454032886;0.8332499170968825;0.7979718956117565;1.7230163749500501e-06;-1.018215071998205e-05;1.0449832597015931;10.000509845695875;0.8335580796299317;1.0447406845287672;1.0448322809279593;0.7977853344277667;0.014915294786622726;0.797858683105249
1.017634;1.0445274019468913;0.8332516645307835;0.7979713206173682;1.8344693009447208e-06;-1.0064946754461479e-05;1.044983464654062;10.000517667670717;0.8335575655752357;1.0447396774602558;1.0448310610584348;0.7977852633177982;0.01491518830281253;0.7978582097137875
1.027634;1.0445282874989963;0.8332534027996966;0.7979707446573435;1.939652943969707e-06;-9.946796569053556e-06;1.044983636215634;10.000525231550228;0.8335570007411667;1.0447386899163122;1.0448299455164585;0.7977851883577866;0.014915074302524828;0.7978577368681459
1.037634;1.0445291153573395;0.8332551280764601;0.7979701614134851;2.038978978831613e-06;-9.827869589575084e-06;1.04498377437042;10.000532548754066;0.8335563853971222;1.0447377208013195;1.0448289431024187;0.7977851120681445;0.01491495270122492;0.7978572661023695
1.047634;1.0445298901457414;0.8332568377444305;0.7979695650588414;2.132955812600387e-06;-9.708407498938424e-06;1.044983879874566;10.00053964091202;0.8335557189225522;1.0447367697116448;1.0448280612782748;0.797785035696792;0.014914823599228232;0.7978567981861358
1.057634;1.0445306157025722;0.8332585303952736;0.7979689505894195;2.2221201708727497e-06;-9.588778012651254e-06;1.0449839532108387;10.000546541465154;0.8335550003571099;1.0447358369218174;1.0448273060370885;0.7977849595904554;0.014914687284325007;0.7978563340053956
1.067634;1.0445312949708547;0.8332602048436344;0.7979683142482488;2.306953524864988e-06;-9.469433522169228e-06;1.0449839946065145;10.000553287894487;0.8335542287401243;1.044734922533607;1.0448266818443397;0.7977848840779539;0.014914544177165952;0.7978558746716766
1.077634;1.0445319301276847;0.8332618593556232;0.7979676539959271;2.387903134725234e-06;-9.350894187153767e-06;1.0449840046424754;10.000559915625784;0.8335534033610564;1.0447340249601174;1.0448261905820075;0.7977848098703035;0.01491439484436945;0.7978554209589751
1.087634;1.0445325227413376;0.8332634915944297;0.7979669691548436;2.465398604719332e-06;-9.23368197123554e-06;1.0449839841456194;10.000566459522448;0.833552523900972;1.0447331400698692;1.0448258308499352;0.797784737850106;0.014914240033815295;0.7978549727949846
1.097634;1.0445330738528524;0.8332650990642825;0.7979662593839554;2.539779429020683e-06;-9.118173763197397e-06;1.044983933739154;10.000572956683525;0.8335515902411775;1.0447322616879622;1.044825599097341;0.7977846685875246;0.014914080654389723;0.7978545294728573
1.107634;1.0445335838920724;0.833266679624044;0.7979655239348825;2.6112941468489117e-06;-9.004527837297788e-06;1.0449838534651903;10.000579440817306;0.8335506022597655;1.0447313829950584;1.04482549165308;0.7977846017481968;0.014913917660258184;0.7978540904977934
1.117634;1.0445340522793058;0.8332682319732851;0.7979647613998935;2.6802055557410273e-06;-8.892726377479553e-06;1.0449837422343418;10.00058593074267;0.8335495597704136;1.0447304980635117;1.0448255061792542;0.7977845355255822;0.014913751881361074;0.7978536559287017
