time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.127634;1.0445344768291989;0.8332697559616292;0.7979639700212302;2.7468339433061373e-06;-8.782683774699684e-06;1.0449835976360125;10.00059242582857;0.833548462331322;1.0447296028351365;1.044825642274587;0.7977844666571365;0.014913583946980963;0.797853225579946
1.137634;1.0445348538010693;0.8332712522705066;0.7979631486304981;2.8115469714962558e-06;-8.674367887177155e-06;1.0449834163459162;10.00059891269437;0.8335473091048394;1.0447286950583048;1.0448259008006726;0.7977843911423304;0.014913414340798544;0.7978527981747446
1.147634;1.0445351792087374;0.8332727215995348;0.79796229692599;2.8747589624375967e-06;-8.567826093762824e-06;1.0449831945032122;10.000605370354046;0.8335460989388365;1.0447277737797644;1.0448262824690349;0.7977843048766423;0.014913243476165506;0.7978523716146728
1.157634;1.0445354507521467;0.833274164016785;0.7979614146552624;2.9368422678611315e-06;-8.463130943749476e-06;1.044982928290873;10.000611766802741;0.8335448307338091;1.044726839545854;1.044826787045327;0.7977842037691295;0.014913071748484729;0.7978519437667698
1.167634;1.0445356689850054;0.833275578986106;0.7979605014393593;2.9979729338194454e-06;-8.360437559229326e-06;1.0449826150447221;10.000618059724976;0.8335435041750494;1.0447258949037583;1.0448274130569988;0.7977840837377125;0.014912899608446334;0.7978515127684382
1.177634;1.0445358369001174;0.8332769660093985;0.7979595574448541;3.0580871901184274e-06;-8.260155205497848e-06;1.0449822541946145;10.000624205646789;0.8335421200189537;1.0447249437109682;1.0448281579212253;0.7977839405998932;0.01491272761408204;0.7978510771273282
1.187634;1.044535958738625;0.8332783253173817;0.7979585837949439;3.1169737138914296e-06;-8.162983803732213e-06;1.0449818472061436;10.000630168833272;0.8335406794979742;1.0447239896676772;1.044829018476316;0.7977837699197128;0.014912556399185133;0.7978506360212992
1.197634;1.044536039239948;0.8332796576956478;0.7979575828137637;3.174347940408917e-06;-8.069763777935675e-06;1.0449813962412233;10.000635925361168;0.8335391837373454;1.0447230358251827;1.0448299910178336;0.7977835674807783;0.014912386647170154;0.7978501892317759
1.207634;1.0445360835540194;0.8332809631765186;0.7979565581214132;3.2298341058669576e-06;-7.981346924218125e-06;1.0449809027302572;10.000641458310001;0.8335376336310226;1.0447220848647574;1.0448310708121187;0.7977833300527033;0.014912219120895152;0.7978497364716803
1.217634;1.0445360976635054;0.833282240121184;0.7979555143255008;3.282955630920084e-06;-7.898551688501167e-06;1.0449803671130804;10.000646751161646;0.8335360299548;1.0447211390094515;1.0448322523180358;0.7977830555303795;0.014912054639144036;0.797849277057303
1.227634;1.0445360884307608;0.8332834857931861;0.7979544565387464;3.333205722410825e-06;-7.82212185204509e-06;1.0449797892919126;10.000651791328991;0.833534373590761;1.044720200246919;1.0448335304781846;0.797782742639158;0.014911893967715225;0.7978488103655994
1.237634;1.0445360622994675;0.8332846975253745;0.7979533898364662;3.3801720495073863e-06;-7.752710051302077e-06;1.0449791691157593;10.000656575906554;0.8335326655280877;1.0447192713846056;1.0448349013715272;0.7977823906680174;0.014911737739222101;0.7978483360624028
1.247634;1.0445360240458017;0.8332858735213647;0.7979523188447867;3.4236513945212785e-06;-7.690886608610303e-06;1.0449785066345838;10.000661108543369;0.8335309067467758;1.044718356592533;1.0448363614605949;0.7977819990867375;0.014911586472148677;0.7978478536299245
1.257634;1.0445359772590765;0.8332870128945885;0.7979512476708878;3.4636459597658517e-06;-7.637076312187775e-06;1.0449778023773986;10.000665393019817;0.8335290987913735;1.0447174609365857;1.0448379067842009;0.7977815672954723;0.014911440603519614;0.7978473620283427
1.267634;1.0445359253575923;0.8332881150251155;0.7979501799252186;3.50024922985628e-06;-7.591456923658163e-06;1.0449770577428408;10.000669435465168;0.8335272449187989;1.0447165897753894;1.044839532833692;0.7977810950193758;0.01491130046572066;0.7978468601837262
1.277634;1.0445358715952815;0.8332891790529419;0.7979491185842811;3.5335823657560534e-06;-7.553968579630761e-06;1.0449762746348277;10.00067325108623;0.833525350611211;1.0447157483848448;1.0448412350802632;0.7977805828180471;0.014911166262834721;0.7978463478167523
1.287634;1.044535818548481;0.8332902038173945;0.7979480659471233;3.5637871090314857e-06;-7.524448774157812e-06;1.0449754547812462;10.00067686601994;0.8335234231489185;1.0447149419707875;1.0448430092218777;0.797780031776871;0.014911038079919902;0.797845825271521
1.297634;1.044535767676422;0.8332911878817802;0.7979470240603604;3.5909784639053265e-06;-7.502760728310657e-06;1.0449746001878053;10.00068031993361;0.8335214710128895;1.0447141761749597;1.0448448501540997;0.7977794426533991;0.014910915941991057;0.7978452927495107
1.307634;1.044535718819929;0.8332921297638085;0.797945995321169;3.615253508942716e-06;-7.488803109610141e-06;1.0449737139813007;10.000683665598913;0.8335195035476342;1.044713457614468;1.0448467513716642;0.7977788156465806;0.014910799938926583;0.7978447505749771
1.317634;1.0445356700000765;0.8332930284909102;0.7979449825489469;3.6367914217614167e-06;-7.48245347658054e-06;1.044972800281277;10.00068696053427;0.8335175309032601;1.0447127938876999;1.0448487059377594;0.7977781509521779;0.014910690350829755;0.7978441996831259
1.327634;1.044535617784973;0.8332938838911407;0.7979439883928097;3.6558693977496354e-06;-7.483569523059487e-06;1.0449718641419456;10.000690264039203;0.8335155637807834;1.0447121932203187;1.0448507070177022;0.7977774488726618;0.014910587669955651;0.7978436412241083
1.337634;1.044535557747515;0.8332946965434299;0.7979430149752864;3.672754570675737e-06;-7.491979599365865e-06;1.0449709121683708;10.000693638666062;0.8335136125170675;1.0447116639480125;1.0448527475746796;0.7977767091373354;0.014910492482138826;0.7978430764496817
1.347634;1.0445354849026682;0.8332954680511256;0.7979420645345169;3.6876216943371265e-06;-7.507345159611624e-06;1.0449699521088704;10.000697145398517;0.8335116865381382;1.0447112137814574;1.0448548207268673;0.7977759307180629;0.014910405318339297;0.797842507290957
1.357634;1.0445353944706246;0.8332962013423493;0.7979411402203642;3.7005613545971485e-06;-7.529052372535882e-06;1.0449689914240397;10.000700838862828;0.8335097949043145;1.0447108500097853;1.0448569202346099;0.7977751124986753;0.014910326620173907;0.7978419365258775
1.367634;1.044535282734263;0.8332969002415442;0.7979402461451153;3.7115752904242107e-06;-7.556305929596004e-06;1.0449680370240972;10.000704767349955;0.8335079466029512;1.0447105806707762;1.044859040231931;0.7977742536064717;0.014910256767306566;0.7978413671740999
1.377634;1.044535147419815;0.8332975686296711;0.7979393870154619;3.720527324180835e-06;-7.588267700354831e-06;1.0449670962010713;10.00070896986468;0.833506149985092;1.0447104144180117;1.0448611750783077;0.7977733530357541;0.014910196025837414;0.797840801814286
1.387634;1.0445349878124213;0.8332982099135423;0.797938567465844;3.727157056088173e-06;-7.624085062805854e-06;1.0449661767186125;10.000713471530528;0.8335044125150868;1.0447103586667525;1.0448633197382564;0.7977724095841701;0.014910144474581314;0.7978402426309743
1.397634;1.0445348048627665;0.8332988268981371;0.7979377911313843;3.7311871295924747e-06;-7.662907594453059e-06;1.0449652857541925;10.000718289441965;0.8335027410199412;1.0447104180647149;1.0448654699041229;0.7977714225175776;0.014910102025850884;0.7978396917881458
1.407634;1.0445346008032041;0.8332994216828221;0.7979370600893388;3.7324462871189314e-06;-7.703949124937695e-06;1.044964429125306;10.000723444482993;0.8335011413497284;1.0447105945272264;1.044867621654372;0.7977703921547161;0.014910068487216146;0.7978391510846391
1.417634;1.0445343787650718;0.8332999953169379;0.7979363749171916;3.7309180841470903e-06;-7.746551831204416e-06;1.04496361114792;10.00072896150699;0.8334996175257382;1.0447108880412896;1.0448697709813566;0.7977693198676723;0.014910043631048158;0.797838621315284
1.427634;1.0445341429606911;0.833300547463216;0.7979357352908324;3.7267182874683006e-06;-7.790222263529364e-06;1.0449628344838349;10.000734861702881;0.8334981715917658;1.0447112971194015;1.04487191332698;0.7977682078284132;0.014910027318364941;0.7978381024143951
1.437634;1.0445338984697419;0.8333010768952688;0.7979351409641982;3.7200741587460618e-06;-7.834579042233031e-06;1.0449620999615405;10.000741162284706;0.8334968043071127;1.044711819098608;1.044874043279823;0.7977670589421157;0.014910019555226636;0.7978375942602927
1.447634;1.0445336509343495;0.8333015830096321;0.7979345923898871;3.7113003433267413e-06;-7.879240767818299e-06;1.0449614066717552;10.000747877387766;0.8334955156750747;1.0447124509338006;1.044876154471516;0.7977658769615947;0.014910020355800588;0.7978370973197247
1.457634;1.0445334071471117;0.8333020667900617;0.7979340906877581;3.700733081436551e-06;-7.923783617116003e-06;1.044960752501482;10.000755013498514;0.8334943048500689;1.0447131900594107;1.0448782397405492;0.7977646663902268;0.014910029622288278;0.797836612722954
1.467634;1.0445331750747122;0.8333025302030898;0.7979336373328523;3.6886458063922005e-06;-7.967790662759438e-06;1.0449601347800688;10.000762570807376;0.8334931700432604;1.0447140343654764;1.0448802918225621;0.797763432094943;0.01491004725599674;0.7978361419278157
1.477634;1.0445329624041724;0.8333029753040311;0.7979332337368491;3.6751992574526008e-06;-8.010960296823739e-06;1.0449595506757532;10.000770552999514;0.8334921090035111;1.044714981721746;1.0448823044689513;0.7977621791622491;0.014910073280592392;0.797835686240464
1.487634;1.0445327756718845;0.8333034043060685;0.7979328811165517;3.6604727254082305e-06;-8.05325774187491e-06;1.04495899753097;10.000778971876864;0.8334911195508007;1.0447160301063727;1.0448842732830699;0.7977609132853823;0.014910107702515149;0.7978352462612998
1.497634;1.0445326207407035;0.8333038200775968;0.7979325804825338;3.6445640834539864e-06;-8.094997488381203e-06;1.0449584728331933;10.000787840380198;0.8334901994532575;1.044717177631517;1.0448861954695396;0.7977596410226122;0.014910150262123424;0.7978348213737405
1.507634;1.0445325025527423;0.8333042258528331;0.797932332112029;3.627645079553757e-06;-8.13674387538613e-06;1.0449579736766352;10.00079716419701;0.8334893462159668;1.0447184218005436;1.0448880687802133;0.797758369294744;0.014910200372514535;0.7978344097085992
1.517634;1.0445324241357326;0.8333046243401697;0.7979321351208062;3.609897369835508e-06;-8.179082599015448e-06;1.0449574963118224;10.000806938651172;0.8334885572821096;1.0447197593903825;1.0448898910133804;0.7977571044462154;0.014910257253364022;0.7978340088316996
1.527634;1.0445323867786913;0.8333050176254323;0.7979319875661032;3.591412227870981e-06;-8.222429186061673e-06;1.0449570359984959;10.000817142151531;0.8334878298396318;1.0447211870848372;1.0448916606754977;0.7977558517509264;0.014910320078682307;0.7978336166786643
1.537634;1.0445323903589623;0.833305407766938;0.7979318865100021;3.5721805147041683e-06;-8.266974499461998e-06;1.044956587070061;10.000827727120747;0.8334871601260316;1.044722700818914;1.0448933777743414;0.7977546158730991;0.01491038802933281;0.7978332321708391
1.547634;1.0445324321450564;0.8333057967289943;0.7979318282863155;3.552172011207099e-06;-8.312737479901394e-06;1.044956143504617;10.000838623846356;0.8334865432914398;1.0447242938742531;1.0448950436272137;0.7977534015884482;0.014910460262031633;0.7978328555334445
1.557634;1.0445325059299237;0.8333061855439302;0.7979318092687574;3.5313848919320934e-06;-8.359666108705724e-06;1.0449557001072585;10.000849757493377;0.8334859741494719;1.0447259564731388;1.0448966603105425;0.7977522137953329;0.014910535890673832;0.7978324882574721
1.567634;1.0445326034433542;0.8333065736915419;0.7979318264999347;3.5098589473226483e-06;-8.407697545444611e-06;1.044955252874299;10.000861062959036;0.8334854479443979;1.0447276777887635;1.0448982307996109;0.7977510570134707;0.014910614062447158;0.7978321324044102
1.577634;1.044532716522135;0.8333069593578133;0.7979318777312822;3.4876926976413295e-06;-8.45671406079699e-06;1.0449547978067046;10.000872492375825;0.8334849603217298;1.0447294476800955;1.0448997591634832;0.7977499351144643;0.014910694071162127;0.7978317896029761
1.587634;1.044532837742135;0.8333073401232285;0.7979319608195988;3.4650102678544643e-06;-8.506487779428444e-06;1.0449543302334439;10.000884021267355;0.8334845067043699;1.0447312564795903;1.0449012499747612;0.7977488512766805;0.014910775382731814;0.7978314604835272
1.597634;1.04453295996797;0.8333077133962433;0.7979320728926749;3.441922706717877e-06;-8.556713533756703e-06;1.0449538457110366;10.00089565166419;0.833484081798041;1.044733094686908;1.0449027077338264;0.7977478076511656;0.014910857573895361;0.7978311450348806
1.607634;1.044533076588603;0.8333080767410062;0.7979322102856997;3.418509031767347e-06;-8.607084169902487e-06;1.0449533408324625;10.000907406110827;0.8334836799058675;1.0447349538100088;1.0449041371541534;0.7977468051219194;0.014910940282701282;0.7978308437430531
1.617634;1.04453318218916;0.8333084277976723;0.7979323695257636;3.394736034703294e-06;-8.657306212546683e-06;1.0449528128278687;10.000919317584417;0.833483295711395;1.0447368270313508;1.0449055434839003;0.7977458437716689;0.014911023239784464;0.7978305583812657
1.627634;1.0445332727090466;0.8333087636989669;0.7979325480801125;3.370388635670728e-06;-8.707069025911668e-06;1.0449522592839373;10.000931417661395;0.8334829243498881;1.044738708833414;1.0449069319442337;0.7977449233329358;0.014911106355165966;0.7978302915639427
1.637634;1.0445333451457472;0.8333090812665259;0.7979327438495706;3.3451169084876e-06;-8.75607430380871e-06;1.0449516793467948;10.000943718377052;0.8334825611112241;1.0447405945006667;1.0449083069002696;0.7977440428672781;0.014911189683197178;0.797830045917637
1.647634;1.0445333965876882;0.833309377678536;0.7979329544073342;3.318547735850265e-06;-8.804079431179896e-06;1.0449510748197663;10.000956198198216;0.8334822017656306;1.0447424803021095;1.0449096717879396;0.7977432003579861;0.014911273199297305;0.7978298240509702
1.657634;1.0445334230647079;0.8333096498780579;0.7979331770695129;3.2903727212064523e-06;-8.850837421985048e-06;1.044950449309986;10.000968805206343;0.8334818429754741;1.0447443635330358;1.0449110299451934;0.7977423932522701;0.014911356603940332;0.7978296288215007
1.667634;1.0445334196796028;0.833309893564412;0.7979334092935322;3.260370321752515e-06;-8.896007753505041e-06;1.0449498066725291;10.000981471055344;0.8334814823377835;1.0447462415492168;1.0449123853917484;0.7977416194556658;0.014911439321078704;0.7978294629052027
1.677634;1.0445333818835487;0.8333101036854318;0.7979336485735361;3.2283687210282687e-06;-8.939176407845868e-06;1.0449491507688529;10.00099412049058;0.833481118324599;1.0447481106285545;1.0449137426462565;0.7977408775000412;0.014911520653791241;0.7978293281313138
1.687634;1.0445333065267024;0.8333102758681772;0.7979338919085623;3.194194817344494e-06;-8.979960314048086e-06;1.0449484865511507;10.001006674096523;0.8334807500125494;1.0447499653551344;1.044915106138714;0.7977401660448336;0.014911599958787238;0.7978292255679791
1.697634;1.0445331917890694;0.8333104074051194;0.7979341357406857;3.1576508936266044e-06;-9.018044071950681e-06;1.044947820796574;10.001019057246008;0.8334803768994336;1.044751798457807;1.0449164796156212;0.7977394834296324;0.014911676737349023;0.7978291558826331
1.707634;1.044533036000229;0.8333104975095488;0.797934376526108;3.1185318456549882e-06;-9.05309010225685e-06;1.0449471610691554;10.001031216209716;0.8334799991715235;1.0447536014720908;1.044917865112019;0.7977388270607702;0.014911750662697773;0.7978291193124155
1.717634;1.0445328367105198;0.833310546955939;0.7979346110473875;3.076683239096567e-06;-9.08465385007667e-06;1.0449465136775962;10.001043122057705;0.8334796178637767;1.044755365618248;1.0449192622353352;0.7977381927275521;0.014911821581530545;0.7978291160067791
1.727634;1.0445325910018142;0.8333105574729611;0.7979348362583405;3.0320464985309065e-06;-9.112230391737714e-06;1.0449458825626126;10.001054758129406;0.8334792347876547;1.0447570819674992;1.0449206684210928;0.7977375747023956;0.014911889497622075;0.7978291466674755
1.737634;1.0445322962109969;0.8333105311117118;0.7979350493568466;2.984611541810885e-06;-9.135367836908497e-06;1.0449452693708776;10.001066112610193;0.8334788525282766;1.0447587418180266;1.0449220797279872;0.797736966602099;0.014911954551000844;0.7978292125335457
1.747634;1.0445319506639832;0.8333104693678586;0.7979352485339419;2.93435338095526e-06;-9.153696551436002e-06;1.044944673814077;10.001077182051091;0.8334784740180534;1.0447603376153343;1.0449234920231487;0.797736362355524;0.014912017009067031;0.7978293148855489
1.757634;1.0445315545354943;0.8333103725072734;0.7979354337129868;2.8812828647206242e-06;-9.166861304589267e-06;1.0449440940994779;10.001087967454163;0.8334781017496964;1.0447618634447369;1.0449249017124285;0.7977357573263403;0.014912077289458333;0.797829454373622
1.767634;1.0445311098111014;0.8333102399711514;0.7979356062974815;2.825518579776031e-06;-9.174485434518943e-06;1.044943527504584;10.00109846204366;0.833477737347753;1.0447633157494227;1.0449263049348703;0.7977351492790526;0.014912135989090528;0.7978296303764835
1.777634;1.0445306190862342;0.8333100711307461;0.7979357682010317;2.7672267571838645e-06;-9.176220169038362e-06;1.0449429709401363;10.001108646636565;0.8334773811961954;1.044764694628883;1.0449276960730993;0.7977345381933412;0.014912193857740518;0.7978298406750716
1.787634;1.044530084543436;0.8333098652359878;0.7979359209589527;2.706520106174261e-06;-9.171773770289376e-06;1.0449424210459677;10.001118496277932;0.8334770321305749;1.0447660036433133;1.0449290671385751;0.7977339252199518;0.014912251692154623;0.7978300816470398
1.797634;1.0445295078561456;0.8333096214578399;0.7979360655215118;2.6434356398200805e-06;-9.160878791818578e-06;1.0449418739212888;10.001127992215572;0.8334766880110726;1.0447672478007857;1.0449304086482807;0.7977333118908424;0.014912310144488433;0.7978303493093403
1.807634;1.0445288904617065;0.8333093394047891;0.7979362029831629;2.5779251830819707e-06;-9.143309118108416e-06;1.0449413254614035;10.001137131593007;0.8334763467665148;1.0447684319821833;1.0449317115644814;0.7977326998285866;0.014912369533453661;0.7978306402092645
1.817634;1.044528233330505;0.833309018955338;0.797936335559712;2.509848813900067e-06;-9.118957536510095e-06;1.0449407719340225;10.001145928698309;0.8334760071912009;1.044769560424581;1.0449329687905498;0.797732090729281;0.01491242982060978;0.797830951175513
1.827634;1.04452753637867;0.8333086599261929;0.7979364668592419;2.4389907444430954e-06;-9.08784685588551e-06;1.0449402096093647;10.001154406374567;0.8334756696796233;1.0447706366703249;1.0449341751085104;0.7977314860578452;0.014912490735658906;0.7978312790482847
1.837634;1.0445267986387115;0.8333082624787608;0.7979366011049698;2.3650368083768953e-06;-9.0500460389453e-06;1.044939634200974;10.001162582236622;0.8334753366198531;1.044771664013811;1.0449353262317238;0.7977308863989038;0.014912551915963027;0.7978316211302295
1.847634;1.0445260190716228;0.8333078275443662;0.7979367419249295;2.28758137911526e-06;-9.005574739366208e-06;1.0449390413234436;10.001170462460461;0.8334750123370852;1.0447726462075373;1.0449364181398428;0.7977302915988889;0.014912612974791805;0.7978319757185274
1.857634;1.0445251969028009;0.8333073568826395;0.7979368918752532;2.2062281664622365e-06;-8.954351235771981e-06;1.0449384272848912;10.001178047863384;0.8334747029001719;1.0447735880719833;1.0449374471017883;0.7977297017054554;0.01491267352051637;0.7978323422820636
1.867634;1.0445243316119461;0.8333068530441217;0.7979370527947806;2.120676822797774e-06;-8.896201592637719e-06;1.0449377891235831;10.001185339499848;0.8334744151908089;1.0447744957454628;1.0449384102581356;0.7977291173650796;0.014912733266389559;0.7978327212267612
1.877634;1.0445234233833554;0.8333063194490774;0.7979372261103108;2.0307143930776114e-06;-8.8309447416295e-06;1.0449371240222478;10.00119234279725;0.8334741557637768;1.0447753762139382;1.0449393065131458;0.7977285393934109;0.014912792192047488;0.7978331133838775
1.887634;1.0445224739535284;0.833305760749237;0.7979374128317233;1.9361884784955724e-06;-8.75848896632676e-06;1.0449364289199123;10.001199080751068;0.8334739309220609;1.0447762364456863;1.044940137463273;0.7977279683482492;0.014912850556248703;0.7978335194045052
1.897634;1.044521486963361;0.8333051828852355;0.7979376133850511;1.8370670400891274e-06;-8.67883976659091e-06;1.0449357009267832;10.00120560503632;0.8334737470578728;1.0447770830946346;1.0449409076209186;0.7977274046751629;0.014912908813837751;0.7978339393783407
1.907634;1.0445204673684643;0.8333045922963445;0.79793782749213;1.733485280347181e-06;-8.592075690386286e-06;1.0449349381269113;10.001211987023304;0.8334736100257226;1.0447779227051066;1.0449416234039965;0.7977268491848923;0.014912967582802026;0.7978343729810197
1.917634;1.0445194209279631;0.8333039950292762;0.7979380544694411;1.62563913886437e-06;-8.498366168853843e-06;1.0449341397822483;10.001218293926712;0.833473524562463;1.0447787612415342;1.0449422914547377;0.7977263031903582;0.014913027585759714;0.7978348197127387
1.927634;1.0445183545445034;0.8333033961608998;0.7979382934410766;1.5136564170976102e-06;-8.39795809435922e-06;1.0449333063353305;10.001224574200805;0.8334734945230152;1.044779603208587;1.0449429172261335;0.7977257679260623;0.014913089576059965;0.7978352787370159
1.937634;1.0445172765600395;0.833302799216084;0.797938542705866;1.3976003918099443e-06;-8.291114952989377e-06;1.0449324397951512;10.001230863602654;0.8334735230186103;1.0447804517562427;1.0449435046824367;0.7977252438273514;0.014913154372471654;0.7978357483886188
1.947634;1.044516196473273;0.8333022061861987;0.7979387990067153;1.2775041939773269e-06;-8.17808126166088e-06;1.0449315435152169;10.001237194383036;0.8334736119991548;1.0447813098077312;1.0449440569399318;0.7977247305297028;0.014913222857384693;0.7978362255891291
1.957634;1.044515124753202;0.8333016182138379;0.7979390578576897;1.153363110231106e-06;-8.059119799467672e-06;1.044930621291489;10.001243594845787;0.8334737622213618;1.0447821811077904;1.044944576339371;0.7977242276463474;0.014913295829550099;0.7978367059926248
1.967634;1.044514072914767;0.8333010357811697;0.7979393146501892;1.0251887279680579e-06;-7.93462585888469e-06;1.0449296767144;10.001250087572728;0.8334739739846271;1.044783070036011;1.0449450634954347;0.7977237357651599;0.014913373884960291;0.7978371852848068
1.977634;1.044513052745754;0.8333004583575508;0.7979395654381978;8.931574710417074e-07;-7.805217623392554e-06;1.0449287128784894;10.001256690986411;0.8334742477848424;1.044783980358036;1.044945516827633;0.7977232568813377;0.01491345738260416;0.7978376601435878
1.987634;1.0445120742850467;0.8332998845615042;0.7979398069307019;7.577259524128962e-07;-7.671680991683356e-06;1.0449277328651438;10.001263421033658;0.8334745844620169;1.044784914556626;1.044945933529981;0.7977227941846138;0.014913546420446613;0.7978381278981989
1.997634;1.0445111442533224;0.8332993133218793;0.7979400361837016;6.195770053559822e-07;-7.534812892466902e-06;1.0449267410388818;10.001270291469853;0.8334749850483189;1.0447858739133282;1.0449463107422454;0.7977223515838187;0.014913640835557974;0.7978385861660613
2.007634;1.0445102659271548;0.8332987449806899;0.7979402508959857;4.794660961528097e-07;-7.395335832528148e-06;1.0449257438742208;10.001277312260184;0.833475450534269;1.0447868584540936;1.044946645540081;0.797721932757204;0.01491374027432862;0.7978390330477034
2.017634;1.0445094395909695;0.833298180964126;0.7979404501858711;3.3813552144465263e-07;-7.253928557570608e-06;1.0449247498399739;10.001284487254097;0.8334759817110802;1.044787867313492;1.0449469344225613;0.7977215399918915;0.01491384430879808;0.797839467020854
2.027634;1.0445086631694884;0.8332976228162867;0.7979406343783573;1.962969888988368e-07;-7.111234414882498e-06;1.0449237684816173;10.001291813695275;0.8334765790402869;1.0447888996672776;1.0449471732652085;0.7977211736560642;0.01491395247482506;0.7978398866910027
2.037634;1.0445079333977507;0.8332970719329539;0.7979408038128849;5.459586288610292e-08;-6.967792890048105e-06;1.0449228086597402;10.001299283892962;0.833477242739131;1.0447899552962259;1.0449473572940569;0.7977208325436727;0.014914064210280601;0.7978402910821993
2.047634;1.0445072471177612;0.8332965295633998;0.7979409583563746;-8.644256901427094e-08;-6.8240146019196535e-06;1.044921877247178;10.001306886559203;0.8334779731594644;1.0447910346474445;1.0449474811371742;0.7977205148165286;0.014914178854483002;0.7978406799012148
2.057634;1.0445066019324587;0.8332959967428817;0.7979410978937096;-2.2641834611496441e-07;-6.6802883603016966e-06;1.0449209788464893;10.001314609065568;0.8334787708926716;1.0447921386399255;1.0449475399940527;0.7977202190568122;0.014914295750540062;0.797841053307927
2.067634;1.0445059963556997;0.8332954745431846;0.7979412229295372;-3.6502085889942073e-07;-6.537102722325165e-06;1.044920115513218;10.00132244320662;0.8334796362919057;1.0447932681014802;1.0449475314245582;0.7977199447377095;0.014914414340455215;0.7978414118367261
2.077634;1.0445054294025156;0.8332949642500982;0.7979413347519156;-5.02016971218821e-07;-6.395041191976461e-06;1.0449192870356991;10.001330386714336;0.8334805687839312;1.044794422900906;1.044947455652975;0.7977196918241176;0.014914534198083744;0.7978417564287615
2.087634;1.0445048994770771;0.833294467134357;0.7979414351132116;-6.372430829236486e-07;-6.254721772452107e-06;1.044918492025484;10.00133843750512;0.8334815665001836;1.0447956013565824;1.0449473139802787;0.7977194603805229;0.01491465497566836;0.7978420879408732
2.097634;1.044504403708562;0.833293984224409;0.7979415257523593;-7.705800487060799e-07;-6.116740093365406e-06;1.044917728519639;10.001346591194803;0.8334826265923224;1.044796800344372;1.044947107322097;0.7977192506006839;0.014914776293711511;0.7978424065790716
2.107634;1.0445039382297374;0.8332935160997285;0.7979416079105364;-9.019868677664339e-07;-5.981597025181453e-06;1.044916994348643;10.001354843276863;0.8334837462428202;1.0447980158030168;1.0449468363097452;0.7977190623626196;0.014914897715627252;0.7978427119136169
2.117634;1.0445034981140875;0.8332930627658133;0.7979416824011001;-1.0315571878119787e-06;-5.84968738866481e-06;1.0449162881690557;10.001363192038497;0.8334849236177512;1.04479924353451;1.0449465021830786;0.7977188946219123;0.014915018818973082;0.7978430032908523
2.127634;1.0445030766692809;0.8332926238654961;0.7979417506748594;-1.1594594773528368e-06;-5.721379158248159e-06;1.0449156101809636;10.001371644661388;0.8334861575647787;1.0448004800771822;1.0449461066921995;0.7977187454971556;0.014915139194951823;0.7978432804753723
2.137634;1.0445026656944991;0.8332921986567627;0.7979418155986512;-1.2857930390220634e-06;-5.5970931280766436e-06;1.044914961725706;10.001380222823009;0.8334874461841758;1.0448017226728634;1.0449456510937953;0.7977186125665086;0.014915258369985565;0.7978435442681383
2.147634;1.0445022573794203;0.833291785786213;0.7979418808225448;-1.410474188579096e-06;-5.4773283015112175e-06;1.044914344651677;10.001388962569457;0.8334887860961698;1.0448029685114069;1.0449451365404652;0.7977184934063978;0.0149153758070246;0.7978437963594296
2.157634;1.0445018463447813;0.8332913834905298;0.7979419497704711;-1.5332203306865874e-06;-5.362664629506259e-06;1.0449137609774988;10.001397910198943;0.8334901732359887;1.0448042144967122;1.0449445658969703;0.7977183865533249;0.014915490994723475;0.7978440385244859
2.167634;1.0445014299812443;0.8332909895697244;0.7979420254171994;-1.6536978973988941e-06;-5.253761878670541e-06;1.04491321278744;10.00140711763728;0.8334916037373488;1.0448054575212726;1.0449439441977606;0.7977182916649302;0.0149156034940326;0.7978442719889741
2.177634;1.0445010072685992;0.8332906010670497;0.7979421102195111;-1.7717426705748064e-06;-5.151322547534673e-06;1.0449127020130167;10.001416641370355;0.8334930736285876;1.0448066947992443;1.0449432772321199;0.7977182085051252;0.014915712924014208;0.7978444971015194
2.187634;1.044500577955483;0.8332902145675745;0.79794220558161;-1.887417930894736e-06;-5.056014377005512e-06;1.0449122298338778;10.00142654371307;0.8334945780716034;1.0448079245818667;1.044942570251267;0.7977181360363916;0.01491581895896803;0.7978447133313963
2.197634;1.0445001424900495;0.833289826706228;0.7979423119567345;-2.0008563128389325e-06;-4.9683912042738724e-06;1.0449117963416898;10.00143688922672;0.8334961113342857;1.0448091470192862;1.0449418274116868;0.797718072276128;0.014915921322838432;0.7978449198054889
2.207634;1.044499702161177;0.8332894344934519;0.797942430133752;-2.112051722034019e-06;-4.888850403811949e-06;1.0449114001296764;10.0014477353993;0.833497667301114;1.0448103642361803;1.044941051382754;0.7977180144428287;0.01491601977068718;0.7978451158812262
2.217634;1.044499259533278;0.8332890356788768;0.797942562157496;-2.220770630284959e-06;-4.8176056971036735e-06;1.0449110373876478;10.001459126617586;0.8334992396462146;1.044811579399306;1.0449402433329635;0.7977179589377019;0.014916114106775636;0.7978453012395749
2.227634;1.044498818130927;0.8332886287725428;0.7979427107486355;-2.32660541753236e-06;-4.7546275781313495e-06;1.0449107020937367;10.001471095560328;0.8335008217044264;1.0448127957127638;1.0449394035558173;0.7977179012401062;0.014916204258491415;0.7978454755900811
2.237634;1.0444983809298494;0.8332882129144725;0.7979428782514839;-2.4290357554260967e-06;-4.699593660548999e-06;1.0449103873162207;10.001483664835837;0.8335024069868335;1.044814016296007;1.0449385324992864;0.7977178359785801;0.01491629036651597;0.7978456380249518
2.247634;1.0444979496009463;0.8332877881012563;0.7979430663302313;-2.527426720127155e-06;-4.651897214401688e-06;1.0449100855553803;10.001496846731278;0.8335039903722792;1.0448152447065597;1.0449376319232297;0.7977177571304853;0.014916372774262974;0.7978457864615708
2.257634;1.0444975254573257;0.8332873550814962;0.7979432760752144;-2.6210544919572404e-06;-4.610727977467163e-06;1.0449097884810814;10.00151064359209;0.8335055687982913;1.044816485365842;1.0449367052979095;0.7977176580805321;0.01491645187340072;0.7978459178457642
2.267634;1.044497110189989;0.8332869145311035;0.7979435078786916;-2.7091761163449224e-06;-4.575284921135672e-06;1.0449094877539378;10.001525045524971;0.8335071410961281;1.0448177435444292;1.0449357570411504;0.7977175317316402;0.0149165279232;0.7978460289299232
2.277634;1.0444967048289637;0.8332864666404264;0.7979437611977123;-2.7910557983718803e-06;-4.545011297657779e-06;1.0449091760582632;10.001540028578942;0.8335087072157191;1.0448190249016651;1.0449347918048235;0.7977173710926927;0.014916600945823347;0.7978461170537172
2.287634;1.0444963085795538;0.8332860117331066;0.7979440346440624;-2.865972705506567e-06;-4.5196282065126006e-06;1.0449088467977092;10.001555558560634;0.8335102669416053;1.0448203346492755;1.0449338141588156;0.7977171698744518;0.014916670725102615;0.7978461807249885
2.297634;1.0444959192547008;0.8332855508368477;0.7979443265792806;-2.933257939722414e-06;-4.499026359861548e-06;1.044908493556436;10.001571590296061;0.8335118190752052;1.044821676732384;1.044932827804093;0.7977169225309079;0.014916736875371345;0.7978462201232966
2.307634;1.0444955343524946;0.8332850852866196;0.7979446356207075;-2.9922962274833527e-06;-4.483170869748927e-06;1.0449081105580302;10.00158806200947;0.8335133615603973;1.0448230540217958;1.0449318349922605;0.7977166243443692;0.01491679892533013;0.7978462374252805
2.317634;1.0444951521348973;0.8332846158284676;0.7979449603995443;-3.042504550169005e-06;-4.4720031680938785e-06;1.0449076930137031;10.001604901814966;0.8335148916448863;1.0448244692453394;1.044930837219572;0.7977162720478328;0.014916856403148574;0.7978462364337128
2.327634;1.0444947729894791;0.8332841422197689;0.7979452991419745;-3.0834213298853423e-06;-4.465364528897585e-06;1.0449072367891172;10.001622040911924;0.8335164060063545;1.0448259252244387;1.0449298361911348;0.7977158644559373;0.01491690887050405;0.7978462216278642
2.337634;1.0444944001010148;0.8332836636286428;0.7979456500880112;-3.1149125263937123e-06;-4.4630295456553725e-06;1.0449067385752058;10.001639415219374;0.8335179014162859;1.0448274246736948;1.0449288339147367;0.7977154026757086;0.014916955887541076;0.797846197452402
2.347634;1.0444940385168198;0.8332831790670044;0.7979460123140205;-3.1372767011138528e-06;-4.464844529822404e-06;1.044906196960022;10.001656962502873;0.8335193753180726;1.0448289704136526;1.044927832684705;0.7977148899267436;0.014916996982586694;0.797846168112827
2.357634;1.0444936931847197;0.8332826873878725;0.7979463858267182;-3.1511121058973602e-06;-4.47082815115915e-06;1.044905613120262;10.001674627395571;0.8335208256891271;1.0448305654911665;1.0449268357042778;0.7977143309489438;0.01491703163950437;0.7978461376955038
2.367634;1.0444933671271102;0.8332821873474038;0.7979467709440189;-3.157109082402941e-06;-4.48106337388908e-06;1.0449049903034444;10.001692365059357;0.8335222506817637;1.044832212765844;1.0449258473130494;0.7977137313479192;0.014917059300381376;0.7978461103671801
2.377634;1.0444930607736327;0.833281677882741;0.7979471674453289;-3.1559286570215746e-06;-4.495482384115886e-06;1.0449043326165124;10.001710134985219;0.8335236481714343;1.0448339144094094;1.0449248723184776;0.7977130976889317;0.01491707939201879;0.7978460902133778
2.387634;1.0444927725457642;0.8332811583248478;0.7979475738619358;-3.148169277434251e-06;-4.513782086009009e-06;1.0449036440094075;10.001727895888585;0.8335250151998694;1.0448356715780573;1.0449239156447667;0.7977124380639847;0.014917091347713489;0.7978460807770036
2.397634;1.044492499681435;0.8332806285670011;0.7979479873401505;-3.1344222255892957e-06;-4.5354462519937195e-06;1.0449029283817055;10.001745613366285;0.8335263478528131;1.0448374841481343;1.0449229825193673;0.7977117619563294;0.014917094656506263;0.7978460847201048
2.407634;1.0444922389514195;0.8332800890513907;0.7979484039728568;-3.1153495905894864e-06;-4.559786354603347e-06;1.0449021904543356;10.001763272238398;0.8335276414740008;1.0448393507704108;1.044922078466311;0.7977110795209706;0.014917088952331722;0.7978461037536537
2.417634;1.0444919874803278;0.8332795401356793;0.797948819591437;-3.09166806113825e-06;-4.5860279531989645e-06;1.044901435758364;10.001780877344098;0.8335288909537795;1.044841269100566;1.0449212089729418;0.7977104010625868;0.014917074039966434;0.7978461390111682
2.427634;1.0444917427625255;0.833278981081973;0.7979492307192155;-3.0640517834834933e-06;-4.6133789452938755e-06;1.0449006697760805;10.001798441584075;0.8335300912254272;1.044843235483152;1.044920378698189;0.7977097368616219;0.014917049835569665;0.797846191563939
2.437634;1.0444915015156297;0.833278409943945;0.7979496346267473;-3.0330437085476353e-06;-4.640999493371405e-06;1.044899897682235;10.001815975312525;0.8335312379308252;1.0448452446788064;1.0449195907288078;0.7977090972788446;0.014917016306973403;0.7978462625971595
2.447634;1.044491258711469;0.8332778249334325;0.7979500288766104;-2.999060044217588e-06;-4.667947038327182e-06;1.0448991248479436;10.001833486047815;0.8335323279435675;1.044847290519171;1.04491884671764;0.7977084929035728;0.014916973378304006;0.7978463535716601
2.457634;1.0444910076424996;0.8332772257470532;0.7979504112213709;-2.9625149173936097e-06;-4.693187313062746e-06;1.0448983572756214;10.001850979434682;0.8335333591486714;1.044849366347449;1.0449181470831979;0.7977079346203216;0.014916920812942486;0.7978464665676083
2.467634;1.0444907403099086;0.8332766132540577;0.7979507795670954;-2.9239114138380255e-06;-4.715662255774996e-06;1.0448976010709428;10.001868456012037;0.8335343296146291;1.0448514644654612;1.0449174905308174;0.7977074332849869;0.014916858267519225;0.7978466043615638
2.477634;1.0444904476376753;0.8332759882435659;0.7979511323785596;-2.8837605435405844e-06;-4.734355475308376e-06;1.0448968612405682;10.001885911033748;0.8335352371097113;1.0448535759487017;1.0449168738076815;0.7977069987353095;0.014916785470415592;0.7978467697825292
2.487634;1.0444901202282728;0.8332753509295437;0.7979514694962563;-2.842455683128374e-06;-4.7483165951456525e-06;1.044896141450154;10.001903335197841;0.8335360791951926;1.0448556917119;1.0449162920335664;0.7977066390312263;0.014916702320589103;0.7978469645884985
2.497634;1.044489749712671;0.8332747015250347;0.7979517917862003;-2.8002612055300024e-06;-4.756703017473696e-06;1.0448954445818912;10.00192071201633;0.8335368537398442;1.0448578037849332;1.0449157394807669;0.797706360721591;0.014916608910231362;0.7978471890237038
2.507634;1.0444893296239874;0.8332740409423092;0.7979520995348938;-2.757384662210562e-06;-4.758896816780288e-06;1.0448947729665565;10.001938014531042;0.8335375596217924;1.0448599055149455;1.0449152109511997;0.7977061694222598;0.014916505463551563;0.7978474426238138
2.517634;1.0444888550040479;0.8332733708283622;0.7979523913836276;-2.7140312223103767e-06;-4.754583356512055e-06;1.044894128679008;10.001955201788416;0.8335381967772899;1.044861991155122;1.0449147023733274;0.797706069750678;0.014916392152398218;0.7978477252855644
2.527634;1.044488321636373;0.8332726928439878;0.7979526645935388;-2.670392532487308e-06;-4.74366326365549e-06;1.0448935138958524;10.00197222054422;0.8335387656207538;1.0448640557866455;1.0449142095486448;0.7977060648697364;0.014916268932179965;0.797848037778648
2.537634;1.0444877265529424;0.8332720079276459;0.7979529158816152;-2.626611412869263e-06;-4.726072955434932e-06;1.044892930812985;10.001989013525662;0.8335392667789234;1.0448660950035091;1.0449137269848694;0.7977061565150391;0.014916135532548615;0.7978483819855146
2.547634;1.044487068918101;0.833271316389682;0.7979531418484447;-2.582787920782781e-06;-4.701679814389821e-06;1.0448923814139264;10.002005522482579;0.8335397008873996;1.0448681041011945;1.044913248524987;0.797706345533667;0.014915991541512895;0.7978487608058625
2.557634;1.0444863495929455;0.8332706184613323;0.7979533388959156;-2.539003915493461e-06;-4.670309006333533e-06;1.0448918674604963;10.002021687347373;0.8335400678378351;1.0448700777894355;1.044912768647117;0.7977066322473061;0.014915836475920695;0.797849177185785
2.567634;1.0444855705215927;0.8332699146469199;0.7979535034091639;-2.495335169187982e-06;-4.631819812166788e-06;1.0448913907062574;10.0020374517774;0.8335403661732497;1.0448720107789111;1.0449122832135223;0.7977070165178953;0.014915669832353077;0.7978496329692298
2.577634;1.0444847352390487;0.8332692060563239;0.7979536324068407;-2.451911787654049e-06;-4.586114476344484e-06;1.044890952990176;10.002052768499777;0.8335405934233047;1.044873898693515;1.0449117897730054;0.797707497761106;0.014915491153962936;0.7978501289708837
2.587634;1.0444838491696322;0.8332684944565001;0.7979537237339623;-2.409029258531953e-06;-4.5331228709312865e-06;1.044890556075508;10.00206759711769;0.8335407470793291;1.0448757389268328;1.0449112875626696;0.7977080749379916;0.014915300079042496;0.7978506657842019
2.597634;1.0444829186626778;0.8332677815514344;0.7979537754832262;-2.367204152979293e-06;-4.472875015993928e-06;1.0448902012741286;10.002081899817522;0.8335408255669455;1.0448775308281297;1.0449107773539021;0.7977087465954082;0.014915096290969588;0.7978512434092732
2.607634;1.044481950054603;0.833267068257663;0.797953785538074;-2.3271296602083783e-06;-4.405541771721917e-06;1.0448898888007376;10.002095638580148;0.8335408290182051;1.044879274342645;1.0449102611114134;0.7977095108587756;0.014914879427404043;0.7978518597533375
2.617634;1.0444809496154424;0.8332663548909284;0.7979537515203867;-2.2895635617263506e-06;-4.331373365784812e-06;1.0448896174718163;10.002108775714804;0.8335407595208036;1.0448809682990605;1.044909741186636;0.7977103652742902;0.01491464908790135;0.7978525101948761
2.627634;1.0444799234127666;0.8332656416332173;0.7979536708817012;-2.2552122652514925e-06;-4.250715834688222e-06;1.0448893850573653;10.002121281158828;0.8335406203707024;1.0448826109660645;1.0449092193745229;0.7977113066542593;0.01491440492447055;0.7978531890747593
2.637634;1.044478876749674;0.8332649282420505;0.7979535413072529;-2.2246804320220066e-06;-4.164090682861536e-06;1.0448891882923905;10.002133141891413;0.83354041493887;1.0448842019284201;1.0449086963132812;0.7977123309545778;0.014914146754284204;0.797853891292601
2.647634;1.0444778139115543;0.8332642135456655;0.7979533612254062;-2.1984738053177733e-06;-4.072165543779291e-06;1.0448890225784406;10.002144363281667;0.8335401459618581;1.044885741984333;1.04490817133233;0.7977134331424065;0.01491387466397199;0.7978546124567001
2.657634;1.044476738000179;0.8332634958834971;0.7979531297510692;-2.1770154546636516e-06;-3.9756559540419984e-06;1.0448888827764773;10.002154959529026;0.8335398150492708;1.0448872317874769;1.0449076426956732;0.7977146073647556;0.014913589010386316;0.7978553485741458
2.667634;1.0444756503312038;0.833262773990629;0.797952846079165;-2.160621622789062e-06;-3.875305201768781e-06;1.0448887648433112;10.002164941705148;0.8335394224574442;1.044888671779254;1.0449071083128378;0.7977158478208495;0.014913290295194396;0.7978560962294534
2.677634;1.044474550516314;0.8332620469742505;0.7979525091700037;-2.1494047676837565e-06;-3.7719549724933922e-06;1.0448886667890245;10.002174312892214;0.8335389674105169;1.0448900631073577;1.0449065668885982;0.7977171498024515;0.014912979014193565;0.7978568526163689
2.687634;1.0444734379627352;0.8332613138308519;0.797952117769499;-2.143256305332731e-06;-3.6665533049412063e-06;1.0448885881960839;10.00218306726838;0.8335384486353825;1.0448914086204621;1.0449060184426553;0.7977185097560554;0.014912655542677242;0.7978576153412575
2.697634;1.044472313074248;0.8332605738981607;0.7979516703666185;-2.1419965286813305e-06;-3.560017978264232e-06;1.0448885288711875;10.002191186524222;0.8335378648790036;1.0448927129828096;1.0449054634765778;0.7977199242457182;0.014912320096969271;0.7978583825500345
2.707634;1.0444711772338653;0.833259827671587;0.7979511657936039;-2.145514453246375e-06;-3.4531166205838282e-06;1.0448884884234695;10.00219863812659;0.8335372154612499;1.0448939812950413;1.0449049019218086;0.7977213890182215;0.014911972827781133;0.7978591533991034
2.717634;1.0444700325794587;0.8332590767659693;0.7979506043936107;-2.1537906452063697e-06;-3.3464828639199585e-06;1.0448884668362877;10.00220537901679;0.8335365007909545;1.04489521788482;1.04490433291335;0.7977228990240133;0.014911613960488148;0.797859928612711
2.727634;1.0444688816690475;0.833258323515133;0.7979499883166838;-2.1668796799730287e-06;-3.240618676498212e-06;1.0448884641326384;10.002211361312758;0.8335357224700325;1.0448964262351896;1.0449037549275206;0.7977244487949566;0.01491124383723307;0.7978607105367834
2.737634;1.0444677271104637;0.833257570805657;0.7979493204581258;-2.18490115787197e-06;-3.1358237140642034e-06;1.0448884794107778;10.002216540131792;0.8335348829535711;1.0448976091919686;1.0449031656063053;0.7977260324897788;0.014910862905956512;0.7978615021506326
2.747634;1.044466572094383;0.8332568217878479;0.7979486028985423;-2.2080360287813202e-06;-3.0322336644885763e-06;1.0448885109880193;10.00222088119514;0.8335339855464696;1.0448987691505554;1.044902562015314;0.7977276437912285;0.014910471743063715;0.7978623056120375
2.757634;1.0444654210862143;0.8332560796357232;0.7979478361405034;-2.236509228321072e-06;-2.9299530590843878e-06;1.0448885576128153;10.002224361011818;0.8335330347869695;1.0448999083825463;1.0449019418166057;0.7977292761974594;0.014910071049328422;0.7978631215082215
2.767634;1.0444642792638148;0.8332553480300562;0.7979470196357062;-2.2705317444773442e-06;-2.829104320270585e-06;1.0448886191558222;10.002226962507775;0.8335320364606082;1.0449010290919067;1.0449013034558683;0.7977309237491012;0.014909661608396676;0.797863949171845
2.777634;1.0444631513931364;0.8332546319277414;0.7979461526654836;-2.3102271021360023e-06;-2.7297890559319182e-06;1.044888695684111;10.00222867373417;0.8335309971581895;1.0449021329171335;1.0449006448790275;0.7977325812936629;0.014909244285805454;0.7978647874137909
2.787634;1.044462041196116;0.8332539374900685;0.7979452346913827;-2.355555480041254e-06;-2.6320243606478098e-06;1.0448887863291854;10.002229485886609;0.8335299235298165;1.0449032208300988;1.0448999631034246;0.7977342439190603;0.014908820050308177;0.7978656347938622
2.797634;1.0444609510186413;0.8332532711228111;0.7979442652990915;-2.4062622415696672e-06;-2.5357565338950217e-06;1.044888889749737;10.002229388791465;0.8335288214916604;1.0449042939172484;1.0448992550492258;0.7977359064003967;0.01490838995880194;0.7978664893290066
2.807634;1.0444598816554993;0.8332526384122891;0.7979432443047271;-2.4619639215820114e-06;-2.4410049058186085e-06;1.044889005152249;10.002228372429107;0.8335276959945125;1.0449053539597744;1.0448985179549306;0.7977375631439344;0.014907955113073872;0.7978673485154948
2.817634;1.0444588326500777;0.8332520435841497;0.7979421721350923;-2.522325644833431e-06;-2.347941913827172e-06;1.0448891326889331;10.00222643418021;0.8335265511917181;1.0449064030258302;1.0448977490433928;0.7977392081577424;0.014907516587385872;0.7978682100259675
2.827634;1.0444578027612264;0.8332514897346703;0.7979410498668829;-2.587121206179669e-06;-2.256831157509322e-06;1.0448892734812434;10.002223584034159;0.8335253903517871;1.044907442390649;1.0448969458990987;0.7977408348457808;0.014907075317702134;0.797869072330872
2.837634;1.0444567898808395;0.833250979415084;0.7979398789500342;-2.6561578343424645e-06;-2.1680066995384013e-06;1.0448894293141384;10.002219845003733;0.8335242159487641;1.0449084718505797;1.0448961079695045;0.7977424361807829;0.014906632036425492;0.7978699347872895
2.847634;1.044455790865009;0.8332505148050748;0.797938661138814;-2.729215710263312e-06;-2.0819085937240417e-06;1.044889602525139;10.002215250330654;0.8335230304133276;1.0449094899001277;1.0448952369586724;0.7977440051825715;0.01490618732937746;0.7978707973467035
2.857634;1.0444548020186815;0.8332500975457264;0.7979373985564182;-2.8060658953844684e-06;-1.9989984859931632e-06;1.0448897960821202;10.002209842278436;0.8335218364132497;1.0449104938038163;1.044894335325492;0.7977455350168329;0.01490574175697192;0.7978716599252109
2.867634;1.0444538197702649;0.8332497289525613;0.7979360938104544;-2.8864886327915325e-06;-1.919617503024933e-06;1.0448900130489618;10.002203671563025;0.8335206358496954;1.044911479317446;1.044893405210463;0.7977470189664277;0.014905295928047723;0.7978725217964051
2.877634;1.0444528408480669;0.8332494104915109;0.7979347498721796;-2.9702212816766433e-06;-1.8439956962361753e-06;1.0448902560861646;10.002196790290744;0.8335194288372649;1.0449124409980604;1.044892448639459;0.7977484507788246;0.01490485050493571;0.7978733815238213
2.887634;1.0444518621126861;0.8332491437503726;0.7979333695648676;-3.056915629951531e-06;-1.772317137363456e-06;1.044890527347338;10.002189240018769;0.8335182140694498;1.0449133728902136;1.0448914675377377;0.7977498250937517;0.014904406190345762;0.7978742372074222
2.897634;1.0444508806797932;0.8332489297551926;0.7979319553600358;-3.146158973677418e-06;-1.7047178014456095e-06;1.044890828214511;10.002181044916522;0.8335169900198046;1.0449142688680126;1.0448904630203841;0.7977511375426853;0.014903963642154714;0.7978750866757105
2.907634;1.0444498939431945;0.8332487683626624;0.7979305095491216;-3.2375116172833122e-06;-1.6412971253646768e-06;1.0448911597641142;10.002172212766306;0.8335157552844175;1.0449151229284892;1.044889435138809;0.7977523844831571;0.01490352334123699;0.7978759276860431
2.917634;1.0444488989559777;0.8332486584250565;0.7979290343138051;-3.3305577386249474e-06;-1.5821133196725674e-06;1.0448915239819454;10.002162739716427;0.8335145078490017;1.0449159295217612;1.0448883836711136;0.7977535625687973;0.014903085641179648;0.7978767581908686
2.927634;1.0444478924415614;0.8332485984014549;0.7979275319406612;-3.424918833769807e-06;-1.5271266955342738e-06;1.0448919233818603;10.002152617646855;0.8335132447485956;1.0449166837938162;1.0448873085777717;0.7977546684935736;0.014902650962635992;0.7978775763285136
