time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.937634;1.0444468718771227;0.8332485866513615;0.7979260050747626;-3.5201744213187673e-06;-1.4761581466972737e-06;1.0448923588836352;10.002141840539084;0.833511962444961;1.0449173822836035;1.0448862096195313;0.7977556992332832;0.014902219862966453;0.7978783798433506
2.947634;1.044445835956722;0.8332486214099093;0.7979244564262732;-3.615792742072823e-06;-1.4288554137341628e-06;1.0448928286622172;10.00213040493413;0.8335106569990398;1.0449180239126847;1.044885086355179;0.7977566526349849;0.014901792962372314;0.7978791655151475
2.957634;1.0444447840379067;0.8332487006937563;0.7979228881607467;-3.7111649630812938e-06;-1.3846636976529698e-06;1.044893328850847;10.002118307502853;0.8335093242640048;1.04491860979215;1.044883938459716;0.7977575278375327;0.014901370866677314;0.7978799293701506
2.967634;1.044443715692341;0.8332488217499041;0.7979213017873689;-3.805663975046618e-06;-1.3428693240751716e-06;1.0448938545571393;10.00210554684575;0.8335079606192668;1.0449191416194845;1.044882765501279;0.7977583251608679;0.014900954123361185;0.7978806675928647
2.977634;1.044442630574231;0.8332489805313661;0.7979196987414198;-3.898645645629791e-06;-1.3027017407928512e-06;1.044894400197773;10.002092130862502;0.8335065634403;1.0449196206397202;1.0448815666741536;0.7977590454642115;0.01490054319978106;0.7978813772610825
2.987634;1.0444415283709536;0.8332491724547026;0.7979180809351912;-3.989460260696646e-06;-1.263427847340416e-06;1.0448949595726336;10.002078080888817;0.8335051307326385;1.0449200481545096;1.0448803413044456;0.7977596897069716;0.014900138509049579;0.7978820560794877
2.997634;1.0444404091751154;0.8332493937006827;0.7979164507657285;-4.077523739253491e-06;-1.2244697445161089e-06;1.0448955263742266;10.002063425222442;0.8335036607147024;1.0449204265420267;1.0448790898331213;0.7977602592084053;0.01489974045727057;0.7978827014771042
3.007634;1.0444392741318778;0.8332496417183348;0.7979148107636889;-4.162397526655757e-06;-1.1855438647284786e-06;1.0448960949099702;10.002048190158286;0.833502151974238;1.0449207596360128;1.0448778144369628;0.7977607557196006;0.014899349439626858;0.797883310263482
3.017634;1.044438125603983;0.833249915261479;0.7979131633428996;-4.243826056176737e-06;-1.146679273690086e-06;1.0448966601781398;10.002032401265824;0.8335006035516729;1.0449210521326358;1.0448765186719422;0.7977611809406121;0.014898965804691008;0.7978838792031434
3.027634;1.0444369669056397;0.8332502141425591;0.7979115109015883;-4.321704147027233e-06;-1.1080526983789538e-06;1.0448972171180886;10.002016093227295;0.8334990145357523;1.044921309029378;1.044875206252585;0.7977615365840087;0.01489858986766221;0.7978844056275537
3.037634;1.044435802052215;0.8332505383622888;0.7979098558907824;-4.396002646592008e-06;-1.0697936277877794e-06;1.0448977601087357;10.001999316504483;0.8334973838066878;1.044921535710251;1.0448738797454775;0.797761825129059;0.014898221941095222;0.7978848876920019
3.047634;1.044434635368829;0.8332508872122245;0.7979082006217103;-4.4666923447419095e-06;-1.0319163405370106e-06;1.044898283785845;10.001982135517931;0.8334957101046737;1.0449217375801971;1.044872539935285;0.7977620500302469;0.014897862323839306;0.7978853245064526
3.057634;1.0444334708599416;0.8332512590148724;0.7979065471734919;-4.533669048889324e-06;-9.943801615027059e-07;1.0448987842505877;10.0019646223156;0.833493992418086;1.0449219193109602;1.0448711862839641;0.7977622148709899;0.014897511304250318;0.7978857154890758
3.067634;1.0444323116499838;0.8332516511787046;0.797904897494994;-4.5967373184024055e-06;-9.57167882208781e-07;1.0448992592534985;10.001946845973762;0.833492231101991;1.0449220848257623;1.0448698176780273;0.7977623223470784;0.014897169156683066;0.7978860591337983
3.077634;1.0444311598935991;0.8332520602604814;0.7979032534222968;-4.655719392206037e-06;-9.202507265824692e-07;1.044899707398852;10.0019288553383;0.8334904286707054;1.044922237326388;1.044868432443938;0.7977623740394981;0.01489683608060109;0.7978863528252105
3.087634;1.0444300172985919;0.8332524823250486;0.7979016166827588;-4.710604326541016e-06;-8.834703054883221e-07;1.0449001270467584;10.001910665350069;0.8334885889649635;1.0449223784712556;1.04486702842987;0.7977623708676128;0.014896512158938386;0.7978865938254157
3.097634;1.044428885533747;0.8332529136399189;0.7978999891671223;-4.76158647370534e-06;-8.465128099032242e-07;1.0449005159062188;10.001892257036742;0.8334867160031008;1.0449225076758915;1.0448656039047677;0.7977623136179673;0.014896197358359006;0.7978867799869778
3.107634;1.0444277657541077;0.8332533511763343;0.7978983731850999;-4.80899508669001e-06;-8.090197394987202e-07;1.0449008716128618;10.001873587851213;0.8334848137500764;1.044922622646918;1.0448641585535543;0.7977622032321066;0.014895891522227263;0.7978869096949908
3.117634;1.0444266579392922;0.8332537927664946;0.7978967712302935;-4.853197310644886e-06;-7.70726050934942e-07;1.0449011926660725;10.001854606711518;0.8334828860833529;1.044922720774427;1.044862693600622;0.7977620409323551;0.014895594369477011;0.7978869818997708
3.127634;1.044425561071944;0.8332542373007189;0.7978951854926732;-4.894496787031278e-06;-7.315271931440091e-07;1.044901479269079;10.00183526683233;0.833480936783349;1.04492280005389;1.0448612106431026;0.7977618282890648;0.014895305543819088;0.7978869965366633
3.137634;1.04442447395358;0.833254684602879;0.7978936176113263;-4.933082517645268e-06;-6.914491319030263e-07;1.04490173342309;10.001815532355446;0.8334789698224727;1.044922858945562;1.0448597102310868;0.7977615671957453;0.014895024700331551;0.7978869546352921
3.147634;1.0444233959916445;0.8332551345252723;0.7978920683921189;-4.9690853475858324e-06;-6.505756146611207e-07;1.0449019582093586;10.001795382496432;0.8334769893796178;1.0449228962597914;1.0448581917942124;0.7977612600065309;0.014894751610467416;0.7978868581644901
3.157634;1.0444223276289317;0.8332555862358321;0.7978905373371961;-5.002649181861379e-06;-6.090359458903597e-07;1.0449021572713848;10.001774810274581;0.833474999394048;1.0449229116959473;1.0448566544454125;0.7977609099398031;0.01489448624330207;0.7978867101900912
3.167634;1.044421270295181;0.8332560384786353;0.7978890229337204;-5.033903477885975e-06;-5.670733760414848e-07;1.0449023348977056;10.001753813332568;0.8334730031777365;1.0449229058034426;1.0448550970430421;0.7977605213493517;0.014894228698911124;0.7978865150424942
3.177634;1.0444202258798019;0.8332564901109716;0.7978875237321776;-5.062906742900807e-06;-5.250459285875381e-07;1.044902495938304;10.001732391695395;0.8334710033192846;1.0449228791329799;1.044853517554771;0.7977600993527489;0.014893979053931802;0.7978862780642126
3.187634;1.0444191962554947;0.8332569400697618;0.797886039005001;-5.089635324324557e-06;-4.832882038295407e-07;1.0449026452613024;10.001710560580918;0.8334690022020517;1.0449228321141877;1.0448519131714218;0.7977596488671259;0.014893737343788864;0.7978860051321276
3.197634;1.0444181833553638;0.833257386575034;0.7978845688064462;-5.113963551063065e-06;-4.4198263868259355e-07;1.0449027874337269;10.001688359078932;0.8334670030267296;1.0449227660095735;1.0448502814591167;0.7977591740128191;0.01489350366237184;0.7978857022016784
3.207634;1.0444171893026828;0.8332578263421764;0.7978831136883692;-5.13568563384218e-06;-4.011407735436321e-07;1.0449029264890681;10.001665842301831;0.8334650100496261;1.044922683530564;1.0448486210012948;0.7977586782502039;0.014893278209631539;0.7978853747790801
3.217634;1.044416216361893;0.8332582549977735;0.797881674187004;-5.154623181773492e-06;-3.606317069773642e-07;1.0449030654098062;10.001643074800747;0.8334630274883764;1.0449225885296989;1.0448469312245805;0.79775816483571;0.014893061292757217;0.7978850272054844
3.227634;1.0444152672253126;0.8332586685367456;0.7978802506722643;-5.170647097527481e-06;-3.2022237411698867e-07;1.0449032059597585;10.001620134265849;0.8334610581324086;1.0449224856934523;1.0448452125427683;0.7977576373942683;0.014892853343098148;0.7978846624517162
3.237634;1.0444143454160584;0.8332590644374559;0.7978788434626225;-5.183584455763181e-06;-2.796611152110234e-07;1.04490334922646;10.001597109728374;0.8334591029188243;1.0449223803325784;1.0448434664154664;0.7977570998659014;0.014892654906548522;0.797884282630742
3.247634;1.0444134551044746;0.8332594415922173;0.7978774526946772;-5.193205975099032e-06;-2.3873406729288976e-07;1.0449034965906108;10.001574092064548;0.8334571616407463;1.0449222778812415;1.044841694563876;0.7977565556867123;0.014892466574382639;0.7978838890577006
3.257634;1.0444126006322776;0.8332597995528734;0.7978760781132955;-5.199303406467143e-06;-1.9723018783833825e-07;1.044903650440312;10.001551168338702;0.8334552337653606;1.0449221834396574;1.0448398982371594;0.7977560074012556;0.014892288906313975;0.7978834817140835
3.267634;1.04441178665357;0.8332601382863197;0.7978747191068807;-5.201741839946615e-06;-1.5492941850388977e-07;1.0449038144960905;10.001528419697348;0.8334533188992854;1.0449221012524594;1.0448380786312894;0.797755456781121;0.014892122446917651;0.7978830591127606
3.277634;1.0444110187611009;0.8332604583597942;0.7978733752146673;-5.200474046196569e-06;-1.1168257270940943e-07;1.044903994141217;10.00150592161129;0.8334514172279943;1.0449220340303453;1.044836237475102;0.7977549046275917;0.014891967806738408;0.7978826188180927
3.287634;1.044410303351964;0.8332607603144289;0.7978720466676223;-5.195487907208722e-06;-6.744952026940051e-08;1.0449041955638232;10.001483746858392;0.8334495297998387;1.0449219827552236;1.0448343762701513;0.7977543506278486;0.014891825650310376;0.7978821581951491
3.297634;1.0444096463296642;0.8332610437175976;0.7978707342391091;-5.1867213600947426e-06;-2.2222265518632193e-08;1.0449044232862241;10.00146196391823;0.8334476586224115;1.0449219474751785;1.0448324954798425;0.7977537938902287;0.014891696625416884;0.7978816750532063
3.307634;1.0444090520878997;0.8332613075767876;0.7978694387952167;-5.174053873377341e-06;2.4048729375233374e-08;1.0449046785536347;10.001440631482007;0.8334458069455188;1.044921928184586;1.044830594730922;0.7977532336404386;0.014891581349566621;0.79788116801243
3.317634;1.0444085236597782;0.83326155180963;0.7978681612678528;-5.1573277881390305e-06;7.146864303927649e-08;1.0449049599179272;10.001419798575252;0.83344397944503;1.0449219242750831;1.0448286729971548;0.7977526692623589;0.014891480429104795;0.7978806362532301
3.327634;1.0444080630291;0.8332617777258772;0.7978669028617523;-5.136336932225282e-06;1.201658922898176e-07;1.0449052648430455;10.00139950860475;0.8334421814776352;1.044921933409412;1.0448267295780829;0.7977520997703467;0.014891394511571714;0.7978800788513953
3.337634;1.0444076711316064;0.8332619867464119;0.7978656645955781;-5.110849270294186e-06;1.7022143964118798e-07;1.044905590955815;10.00137979967754;0.8334404175897651;1.0449219515942887;1.044824765979914;0.79775152356756;0.014891324334859351;0.7978794946620712
3.347634;1.0444073482065608;0.8332621793309166;0.7978644462600878;-5.08066173829789e-06;2.216878148382997e-07;1.0449059362276552;10.001360706627638;0.8334386906259399;1.04492197415882;1.0448227860521535;0.7977509387490286;0.014891270678167205;0.7978788828377273
3.357634;1.0444070941967278;0.8332623557474965;0.7978632463201656;-5.045626504981008e-06;2.747094841926843e-07;1.0449062986439057;10.001342270347404;0.8334370021971408;1.044921996928785;1.0448207945457055;0.7977503433005007;0.014891234279435865;0.7978782431523953
3.367634;1.0444069085401153;0.8332625172170071;0.7978620631242037;-5.0056675437187e-06;3.2957268062251393e-07;1.0449066760234496;10.001324540257796;0.8334353537644592;1.0449220176239056;1.044818796477657;0.79774973507066;0.014891215777543177;0.7978775760241872
3.377634;1.0444067903355307;0.833262665687828;0.7978608961088225;-4.960776310501689e-06;3.8667897467499876e-07;1.0449070653975474;10.001307562158221;0.8334337470305145;1.0449220367513685;1.0448167974576048;0.7977491122958412;0.014891215613278733;0.7978768827018797
3.387634;1.0444067393755203;0.8332628026777579;0.7978597463093436;-4.910984414367146e-06;4.464928155027122e-07;1.0449074624293302;10.001291365749434;0.833432183492972;1.0449220568579534;1.0448148040120202;0.7977484748384696;0.014891233945943888;0.7978761655019354
3.397634;1.044406756534396;0.8332629286030628;0.7978586163981387;-4.856377319181999e-06;5.094228044380622e-07;1.0449078618934886;10.001275961383842;0.8334306641598676;1.044922080762372;1.044812823578947;0.7977478247280934;0.014891270714322426;0.7978754275684047
3.407634;1.0444068428346918;0.833263043070461;0.7978575101120032;-4.797108353505547e-06;5.756898059930629e-07;1.0449082580422215;10.001261343554209;0.8334291895941962;1.0449221107427207;1.0448108641468135;0.7977471652113621;0.014891325743710297;0.7978746723160137
3.417634;1.0444069984231112;0.8332631452032263;0.7978564312345927;-4.733347543555609e-06;6.452710857955728e-07;1.0449086443084437;10.001247496499245;0.8334277595242215;1.0449221488757476;1.0448089337741016;0.7977464997234414;0.014891398704531295;0.7978739032544016
3.427634;1.044407222464499;0.8332632335187897;0.7978553832203342;-4.665229280602975e-06;7.179444212620542e-07;1.044909013701068;10.001234399462497;0.8334263722641315;1.0449221968652884;1.0448070404179832;0.7977458315329962;0.014891489012731522;0.7978731239362421
3.437634;1.0444075135260646;0.8332633057717004;0.7978543695873356;-4.592878847494897e-06;7.933976744717069e-07;1.0449093598759485;10.001222031927353;0.8334250250971278;1.04492225489766;1.0448051918999373;0.7977451630881831;0.014891595894701697;0.797872337420501
3.447634;1.0444078700404318;0.8332633587888868;0.7978533939327084;-4.516467402023767e-06;8.713235287882826e-07;1.0449096777391556;10.00121037894464;0.8334237153485802;1.0449223206405154;1.0448033955647675;0.7977444953663348;0.014891718579765302;0.797871545831071
3.457634;1.0444082911958694;0.8332633884039797;0.7978524592811392;-4.436176626903666e-06;9.514786895787361e-07;1.0449099633382248;10.0011994356181;0.8334224405792672;1.044922389192084;1.0448016579726498;0.7977438285604235;0.014891856423477227;0.797870750638786
3.467634;1.0444087777327344;0.833263389879986;0.7978515678037468;-4.35209208774352e-06;1.033741475260556e-06;1.0449102134241854;10.001189206450746;0.8334211979985966;1.0449224537614876;1.044799985088751;0.7977431633460695;0.014892008880489045;0.7978699530373085
3.477634;1.044409331768838;0.8332633584500553;0.7978507213153185;-4.264190315184535e-06;1.1181109624715332e-06;1.0449104250407892;10.001179698688224;0.8334199847858605;1.0449225068791368;1.044798382694423;0.7977425010676531;0.014892175380496994;0.7978691535909801
3.487634;1.0444099562240423;0.8332632895021526;0.7978499216565629;-4.172458562972766e-06;1.2045688360508395e-06;1.0449105953391675;10.001170916606918;0.833418799275193;1.0449225421305095;1.0447968566140333;0.7977418432398518;0.01489235520108159;0.7978683517408128
3.497634;1.04441065451697;0.8332631791276975;0.797849170568543;-4.076976332072457e-06;1.2929293909050969e-06;1.0449107217482758;10.00116285922777;0.83341764135193;1.0449225553534949;1.044795412559974;0.7977411913779241;0.014892547406200385;0.797867546283479
3.507634;1.0444114299565137;0.8332630252861215;0.7978484694692914;-3.977895246775348e-06;1.3828580106508532e-06;1.0449108021840428;10.00115551787525;0.8334165119274131;1.0449225443783938;1.0447940555272115;0.7977405468753088;0.014892750895517289;0.7978667364565275
3.517634;1.0444122845282295;0.8332628281318057;0.7978478191073514;-3.87541396703424e-06;1.4740452814057743e-06;1.0449108345098272;10.001148871638396;0.8334154124644784;1.0449225078756983;1.044792789237578;0.7977399106786797;0.014892964565209329;0.7978659225404652
3.527634;1.0444132182805541;0.8332625891290486;0.7978472189524424;-3.76975499521707e-06;1.5663970001991756e-06;1.044910815651927;10.001142885660425;0.8334143448052284;1.0449224441210734;1.04479161609844;0.797739283208289;0.014893187437829199;0.7978651059791994
3.537634;1.0444142301169783;0.8332623101898258;0.7978466671791753;-3.661138841587844e-06;1.6600625332057383e-06;1.0449107420071417;10.001137515142887;0.8334133114662344;1.0449223500717957;1.0447905374011908;0.7977386646646605;0.01489341858311234;0.797864289684417
3.547634;1.0444153188980387;0.8332619932783768;0.7978461617772998;-3.549779019531105e-06;1.7553152738591974e-06;1.0449106109127337;10.001132706778497;0.8334123161468106;1.0449222210412863;1.044789553382686;0.7977380554003912;0.014893656900690352;0.7978634781426585
3.557634;1.0444164837332248;0.8332616402941455;0.7978457012706495;-3.435842785780316e-06;1.852516566341116e-06;1.0449104211556721;10.001128400956647;0.8334113634971819;1.0449220512005721;1.0447886630598038;0.7977374561522722;0.014893900993388155;0.7978626764363778
3.567634;1.0444177235003749;0.8332612530882906;0.7978452841721478;-3.319384377974619e-06;1.952141663111919e-06;1.0449101725590788;10.001124541503309;0.8334104582336787;1.044921834912323;1.0447878642729977;0.7977368682373313;0.014894149173437397;0.7978618890752283
3.577634;1.044419036231716;0.8332608338027752;0.7978449084670962;-3.2003376370337866e-06;2.054685966858512e-06;1.0449098659855878;10.001121078754464;0.8334096044329952;1.0449215679447292;1.0447871543581984;0.797736293685128;0.014894399548553974;0.7978611199730727
3.587634;1.0444204189943018;0.833260385703785;0.7978445717951265;-3.0785609545815047e-06;2.1605660599994615e-06;1.0449095032754512;10.001117965944804;0.8334088051971409;1.0449212473127996;1.044786530687189;0.7977357350783686;0.01489465019586195;0.7978603726212212
3.597634;1.0444218685680806;0.8332599135226725;0.7978442718217866;-2.9538755658796386e-06;2.2701694044975373e-06;1.0449090866967647;10.001115163565071;0.833408062720207;1.0449208705158635;1.0447859902280605;0.7977351954744887;0.014894899316110561;0.797859649413146
3.607634;1.0444233823381106;0.8332594225379618;0.7978440063956835;-2.8261154688452636e-06;2.3839365952380853e-06;1.0449086188761285;10.001112644684824;0.833407378677839;1.0449204355179276;1.0447855290543628;0.7977346787698589;0.01489514525751332;0.7978589512778487
3.617634;1.0444249582682168;0.8332589172164987;0.7978437735421957;-2.6951976730750085e-06;2.5023329999409178e-06;1.0449081029435883;10.001110393553542;0.8334067543273372;1.044919940864648;1.044785143109461;0.7977341897552849;0.014895386506132943;0.7978582785058381
3.627634;1.0444265942269104;0.833258400784551;0.7978435716460213;-2.5611395400983378e-06;2.6257504872825206e-06;1.0449075421095577;10.001108402940607;0.833406190237314;1.044919385304519;1.0447848293417616;0.797733733623889;0.014895621711871938;0.7978576319101177
3.637634;1.0444282874411117;0.8332578758803126;0.7978433997442436;-2.424013521673567e-06;2.754437127751539e-06;1.0449069396744004;10.00110667022028;0.8334056862770886;1.0449187671520819;1.0447845857881288;0.7977333156701255;0.014895849692168575;0.7978570134774237
3.647634;1.0444300340886896;0.8332573450833275;0.7978432574812553;-2.2839103267690295e-06;2.8884799503537373e-06;1.0449062994253528;10.001105189534227;0.8334052417749997;1.0449180837418388;1.0447844108438296;0.7977329409322919;0.014896069447997798;0.7978564262473061
3.657634;1.0444318292409243;0.8332568109185191;0.7978431449661112;-2.140906908648337e-06;3.027859354291851e-06;1.044905624689286;10.001103944435457;0.8334048553387279;1.044917331847683;1.0447843022350598;0.7977326133758343;0.014896280223794432;0.7978558734353349
3.667634;1.0444336667901932;0.8332562759386015;0.7978430630932547;-1.995047082607894e-06;3.1725717525389717e-06;1.044904916802378;10.001102905183513;0.8334045244622105;1.0449165091378951;1.0447842566139003;0.7977323350396041;0.014896481504968969;0.7978553575391596
3.677634;1.0444355390808868;0.8332557428475873;0.7978430138099599;-1.8464221219757774e-06;3.322745138673377e-06;1.0449041748392496;10.001102030727516;0.8334042453872293;1.0449156150833043;1.0447842708738773;0.7977321056042761;0.014896672920985692;0.7978548802057698
3.687634;1.0444374374862717;0.8332552142708184;0.7978429995978763;-1.6952931973515486e-06;3.4786923392888663e-06;1.0449033961951373;10.001101276737126;0.833404013356827;1.0449146502787499;1.0447843438426971;0.7977319229631745;0.01489685415773845;0.7978544426263073
3.697634;1.044439353705202;0.8332546925466143;0.7978430226801142;-1.5421382459935893e-06;3.6408585285082385e-06;1.0449025776172913;10.001100604873368;0.8334038229228803;1.0449136153405978;1.044784476363144;0.7977317843843351;0.014897024938530547;0.7978540457882558
3.707634;1.0444412799288347;0.8332541801365264;0.7978430845915645;-1.3876327487575082e-06;3.8096477248498453e-06;1.0449017165088543;10.001099982839536;0.8334036680640967;1.0449125109407873;1.044784670230756;0.7977316870095056;0.014897185039113513;0.7978536903357282
3.717634;1.044443208448794;0.8332536804111584;0.7978431859879702;-1.2325862174971924e-06;3.985248566467236e-06;1.0449008111686082;10.001099373327937;0.8334035422456881;1.0449113384965507;1.044784927464046;0.7977316277044433;0.014897334299605833;0.7978533762639403
3.727634;1.0444451319840131;0.8332531978888938;0.7978433264353482;-1.0779051289955359e-06;4.167598576833655e-06;1.0448998601173678;10.001098722420707;0.8334034385389429;1.044910100289588;1.0447852501279558;0.7977316027945655;0.01489747263315586;0.7978531030733892
3.737634;1.0444470439796734;0.8332527374625179;0.7978435041398527;-9.246106449062927e-07;4.356465766981878e-06;1.0448988617918846;10.001097959823158;0.8334033497675336;1.0449087991962758;1.0447856398085809;0.797731607797163;0.014897600037351234;0.797852870501804
3.747634;1.0444489385043911;0.8332523033685935;0.7978437159762201;-7.737888277217379e-07;4.551520768398705e-06;1.044897814680654;10.001097006010928;0.8334032689485947;1.0449074386112496;1.0447860966129865;0.7977316375001707;0.014897716574001607;0.7978526788337191
3.757634;1.0444508099614571;0.8332518987066736;0.797843958126161;-6.264862099968997e-07;4.752336041228721e-06;1.0448967175111892;10.001095774552246;0.8334031900961784;1.0449060224132365;1.044786618554095;0.7977316865877794;0.014897822269788443;0.7978525285502936
3.767634;1.0444526523808748;0.8332515256066622;0.7978442268707713;-4.836780086021571e-07;4.958346865442191e-06;1.0448955689341477;10.001094174256002;0.8334031088946292;1.0449045548372728;1.0447872015675033;0.7977317501626054;0.014897917015971906;0.7978524202104449
3.777634;1.044454459069342;0.8332511858101432;0.7978445188159863;-3.4628575548694454e-07;5.168856740844045e-06;1.0448943671820556;10.001092118602505;0.833403022961122;1.0449030401958723;1.0447878400095425;0.797731823560962;0.014898000626579264;0.7978523544772004
3.787634;1.0444562235671029;0.8332508812673328;0.7978448305941224;-2.1513941280840818e-07;5.383132150713657e-06;1.0448931111473676;10.001089535835856;0.8334029314343426;1.0449014824683507;1.0447885274109996;0.7977319020980476;0.01489807301792588;0.7978523315690998
3.797634;1.0444579411067392;0.833250614692597;0.7978451587228488;-9.087111507204427e-08;5.600486095857601e-06;1.0448918018861104;10.001086371243046;0.8334028341401165;1.0448998854371854;1.0447892568837658;0.7977319815456476;0.014898134300767212;0.7978523504725266
3.807634;1.0444596092565273;0.8332503896263201;0.7978454996921815;2.6192455309699237e-08;5.820269457769906e-06;1.0448904421987721;10.001082583724118;0.8334027311202068;1.044898253450517;1.0447900212736787;0.7977320589817583;0.014898184725021683;0.797852408736644
3.817634;1.0444612276195624;0.8332502093795834;0.7978458498297271;1.3608385548888422e-07;6.041848077314357e-06;1.0448890351203066;10.001078140973643;0.8334026221648638;1.0448965914360773;1.0447908138583561;0.7977321333327826;0.014898224609219345;0.7978525026551011
3.827634;1.0444627969270774;0.8332500758232424;0.7978462054075581;2.3912548975663245e-07;6.264623589647474e-06;1.0448875835712825;10.001073016892855;0.8334025062217613;1.0448949038024549;1.0447916291862718;0.7977322056040144;0.014898254354066047;0.7978526272780501
3.837634;1.0444643176662836;0.8332499891764488;0.7978465634339994;3.3571156999566797e-07;6.4880801127728266e-06;1.0448860908519306;10.001067193506348;0.83340238179338;1.0448931936313062;1.044792463313982;0.7977322788617348;0.014898274462102934;0.7978527766281525
3.847634;1.0444657889279227;0.8332499483936275;0.7978469222127526;4.261052264540756e-07;6.711814364530741e-06;1.044884561037942;10.00106066081763;0.8334022480088173;1.044891462719745;1.0447933141605714;0.7977323577364804;0.01489828550053283;0.7978529445375565
3.857634;1.0444672086997802;0.8332499515329544;0.7978472810923981;5.104457633612349e-07;6.935499036774478e-06;1.0448829991699213;10.001053415350311;0.8334021049357612;1.0448897122345944;1.0447941818597282;0.7977324478179575;0.014898288080847484;0.7978531255881695
3.867634;1.0444685755522616;0.8332499962019664;0.7978476399435699;5.888939630126663e-07;7.158797717863945e-06;1.0448814109231315;10.00104546443857;0.8334019530539077;1.0448879439443601;1.0447950679110267;0.7977325554096214;0.014898282819398298;0.7978533156084625
3.877634;1.0444698899172162;0.833250080184789;0.7978479987188011;6.616848596033581e-07;7.3813203517127585e-06;1.044879802307448;10.001036828774113;0.8334017928563874;1.0448861610316;1.044795973663731;0.7977326872873923;0.014898270243047143;0.7978535117612462
3.887634;1.0444711542478737;0.8332502020173183;0.7978483571287535;7.290331495228324e-07;7.602649732563793e-06;1.0448781801442348;10.001027539912538;0.8334016252247258;1.0448843673355497;1.0447968995298134;0.7977328502988393;0.014898250754225363;0.797853712045528
3.897634;1.0444723727127045;0.8332503612293566;0.7978487145647212;7.910282911763279e-07;7.822373275932061e-06;1.0448765521137295;10.001017639267339;0.8334014520892065;1.0448825656039842;1.044797845222982;0.7977330511536572;0.014898224675414745;0.7978539143942119
3.907634;1.0444735504300398;0.8332505583821468;0.7978490704321671;8.4762038776036e-07;8.040103134966073e-06;1.044874925526072;10.001007175542757;0.8334012762471952;1.0448807563657843;1.0447988103469183;0.7977332965787851;0.01489819229846834;0.7978541165564026
3.917634;1.0444746924892832;0.8332507949418756;0.7978494247313889;8.986375554142511e-07;8.255512270966087e-06;1.0448733066919886;10.000996199080992;0.8334011001583222;1.0448789383695998;1.044799794770654;0.7977335936643223;0.014898153870775206;0.7978543168540021
3.927634;1.0444758034745656;0.8332510726150881;0.797849778414827;9.437869222289697e-07;8.468333754486541e-06;1.0448717013914208;10.000984759367757;0.8334009250215438;1.0448771099165366;1.0448007991161072;0.7977339497386278;0.01489810951742719;0.7978545144820904
3.937634;1.0444768873997996;0.8332513923823895;0.7978501333245809;9.827109931813592e-07;8.678312648343898e-06;1.04487011416689;10.000972902500214;0.8334007512991933;1.0448752695689159;1.0448018253996116;0.7977343715678745;0.014898059234530612;0.7978547090304166
3.947634;1.0444779478988002;0.8332517536204442;0.7978504916397633;1.0151202488768021e-06;8.885215046569557e-06;1.044868547123482;10.000960666411194;0.8334005797530346;1.0448734158719792;1.0448028768818134;0.7977348646716214;0.01489800297591687;0.7978549002070077
3.957634;1.0444789886197579;0.8332521533599537;0.797850854984021;1.0408963900869571e-06;9.088894070187309e-06;1.0448670008358754;10.000948088327808;0.8334004116535513;1.0448715468553833;1.0448039571714824;0.7977354329833052;0.01489794067440253;0.7978550881209578
3.967634;1.0444800129546685;0.8332525863501462;0.7978512238766526;1.0600321080884305e-06;9.289304915789089e-06;1.0448654760198568;10.000935224562202;0.8334002486949156;1.0448696599547609;1.0448050695394624;0.7977360785635421;0.014897872190933744;0.7978552733418846
3.977634;1.0444810231205774;0.8332530465081259;0.7978515979159656;1.0724893210526457e-06;9.486458396613198e-06;1.044863973804966;10.000922157889182;0.8334000933727337;1.044867752448305;1.044806216243567;0.7977368016196881;0.01489779732468272;0.7978554566609115
3.987634;1.044482019941439;0.8332535287700574;0.7978519764376194;1.0782114963597096e-06;9.680394335359351e-06;1.0448624955506094;10.000908983947012;0.8333999495684936;1.0448658219947025;1.0448073976230337;0.7977376009278552;0.01489771591056933;0.7978556390937391
3.997634;1.0444830033279837;0.8332540296146517;0.7978523590707568;1.0772379943579568e-06;9.871239252626097e-06;1.0448610430659024;10.000895794945146;0.8333998224592368;1.0448638671379533;1.0448086117283921;0.7977384744254773;0.014897627911367088;0.7978558218594498
4.007634;1.0444839726314805;0.8332545463598245;0.7978527455661512;1.06971305061557e-06;1.0059254324896934e-05;1.044859618703638;10.000882674138028;0.8333997173628473;1.0448618876382672;1.044809854691449;0.7977394196767484;0.014897533401600016;0.7978560062336645
4.017634;1.0444849266412197;0.8332550768733257;0.7978531352477481;1.0558257634242956e-06;1.0244725578693105e-05;1.0448582249870426;10.000869694047871;0.8333996391276146;1.0448598840497865;1.0448111215828535;0.7977404339649462;0.014897432483001143;0.7978561936510835
4.027634;1.0444858630404823;0.8332556198116183;0.7978535270404217;1.035807386098301e-06;1.042783309721045e-05;1.0448568637658824;10.000856910294742;0.8333995928656773;1.0448578567892688;1.0448124077297838;0.7977415143893276;0.01489732524733391;0.7978563859796736
4.037634;1.044486778049495;0.8332561743560344;0.7978539198510918;1.0099563263955877e-06;1.0608714347154497e-05;1.0448555357435043;10.000844354767212;0.8333995840585201;1.0448558053388348;1.0448137097183479;0.7977426582292846;0.014897211763523769;0.7978565855333866
4.047634;1.0444876671091359;0.8332567396370982;0.7978543126983763;9.785944151554106e-07;1.0787573812854457e-05;1.0448542412464672;10.000832033228928;0.8333996174572622;1.044853727818423;1.0448150253421007;0.7977438631181716;0.014897092037901013;0.797856794542641
4.057634;1.04448852601585;0.8332573146334272;0.7978547048633492;9.419788286834695e-07;1.0964617442046002e-05;1.0448529812426273;10.000819928152431;0.8333996965067589;1.0448516213322276;1.044816352975498;0.7977451268398461;0.014896966027825996;0.7978570144661709
4.067634;1.0444893516667952;0.8332578982438641;0.7978550962590235;9.002733632896022e-07;1.113992378828208e-05;1.0448517575252683;10.000808003168123;0.8333998239084591;1.0448494828411616;1.0448176913659415;0.7977464471994162;0.01489683374377412;0.7978572458486435
4.077634;1.0444901422084598;0.8332584890474991;0.7978554876429875;8.535938484762473e-07;1.131344224433448e-05;1.0448505725188175;10.00079620541193;0.8334000025121968;1.0448473097403057;1.0448190399253248;0.7977478221817127;0.014896695288139975;0.7978574889883048
4.087634;1.0444908969727273;0.8332590854336523;0.7978558805177262;8.020745325577024e-07;1.148512790229387e-05;1.0448494288852015;10.000784470715397;0.8334002355740115;1.0448451001377825;1.0448203983795554;0.7977492499509999;0.014896550759468207;0.7978577452123665
4.097634;1.0444916165414766;0.8332596863857674;0.7978562769518958;7.459116869901108e-07;1.1655081288890152e-05;1.0448483288369537;10.000772737788584;0.8334005261571577;1.044842852954701;1.044821765793727;0.7977507285242753;0.01489640018034975;0.7978580176474114
4.107634;1.0444923025028396;0.8332602921519943;0.7978566792713051;6.853491039941858e-07;1.1823551903465132e-05;1.0448472741024006;10.000760961560603;0.8334008765506984;1.0448405677566748;1.0448231399748344;0.7977522553964104;0.014896243502413512;0.7978583102875292
4.117634;1.0444929566129828;0.8332609045374398;0.7978570896683176;6.206358898450851e-07;1.1990831041476901e-05;1.0448462667137994;10.000749113615043;0.8334012881729013;1.0448382449296807;1.0448245173722333;0.7977538271471151;0.014896080609861174;0.7978586262954752
4.127634;1.0444935801663116;0.8332615268547281;0.7978575102741144;5.520369182618372e-07;1.2157160319789893e-05;1.0448453090508523;10.000737177862687;0.8334017619074142;1.0448358865430036;1.0448258936910204;0.7977554393771142;0.014895911358175171;0.7978589674789691
4.137634;1.0444941738796827;0.8332621631637113;0.7978579434735031;4.798851322603014e-07;1.2322717100925017e-05;1.0448444029401482;10.000725150251412;0.8334022990095767;1.0448334968089232;1.0448272650875285;0.7977570872656548;0.014895735637089545;0.7978593352411241
4.147634;1.0444947374918383;0.8332628167750333;0.7978583916212592;4.0461965928934287e-07;1.2487627191691407e-05;1.0448435492909376;10.00071304083327;0.8334029016275272;1.044831081367864;1.0448286294527078;0.7977587660666224;0.014895553374136459;0.7978597318449638
4.157634;1.0444952691659264;0.8332634890312699;0.7978588564460326;3.268044154144931e-07;1.2651917933578952e-05;1.0448427483516702;10.000700877142659;0.8334035720359717;1.0448286464848153;1.0448299875150513;0.7977604713062345;0.014895364512497072;0.797860160737139
4.167634;1.0444957652181386;0.8332641793749941;0.7978593390487967;2.4709735486933344e-07;1.2815478734544823e-05;1.0448419997797636;10.000688703476813;0.8334043116594977;1.0448261987799092;1.0448313426385134;0.7977621992089335;0.014895169010978104;0.7978606257987382
4.177634;1.044496220577881;0.8332648864415614;0.7978598405171924;1.6619909691342926e-07;1.2978132716604003e-05;1.0448413024298526;10.000676573037568;0.8334051208035179;1.044823744785771;1.0448326993224037;0.7977639469244555;0.01489496687449291;0.7978611307144353
4.187634;1.0444966305921821;0.83326560933991;0.7978603625007948;8.488728708736035e-08;1.3139702724191072e-05;1.0448406539360653;10.000664539451503;0.833405998594855;1.044821290481608;1.0448340622007677;0.7977657119866388;0.014894758236425361;0.7978616791620109
4.197634;1.0444969931919335;0.833266348384696;0.7978609072544482;4.047948977326474e-09;1.329995394865373e-05;1.044840050568279;10.00065264905485;0.8334069431235238;1.044818841031657;1.0448354359250114;0.7977674917222547;0.014894543431796558;0.7978622751739778
4.207634;1.0444973096035695;0.8332671047742591;0.7978614771354546;-7.542900543848548e-08;1.3458527513677348e-05;1.0448394883196535;10.000640931437554;0.8334079522767149;1.0448164005842042;1.0448368251620375;0.7977692830329035;0.014894322959921744;0.7978629232168815
4.217634;1.044497583555292;0.8332678798427718;0.7978620741094771;-1.5276945356911973e-07;1.3614994232387434e-05;1.04483896458804;10.000629397456235;0.8334090245882361;1.0448139724021213;1.0448382346093694;0.7977710822450991;0.014894097410832311;0.7978636282066572
4.227634;1.0444978202610646;0.8332686749317211;0.7978626999960665;-2.2733486006688936e-07;1.376893945088513e-05;1.04483847854048;10.00061805103399;0.8334101590338043;1.044811558860296;1.0448396684277619;0.7977728853066284;0.01489386744956111;0.7978643950993071
4.237634;1.044498025841931;0.833269491546402;0.7978633571625119;-2.9860041194909035e-07;1.3919964382402835e-05;1.0448380303454812;10.00060690207758;0.8334113539473574;1.0448091613153805;1.0448411287202315;0.7977746883322406;0.014893633766396505;0.7978652280654903
4.247634;1.0444982068766782;0.8332703311944739;0.7978640487530533;-3.661327253115476e-07;1.4067699368267887e-05;1.044837620886137;10.000595970425811;0.8334126062308183;1.0448067807317472;1.0448426146101584;0.7977764879033278;0.014893396963873018;0.7978661303945488
4.257634;1.0444983700326824;0.8332711951349447;0.7978647782577389;-4.295264618831978e-07;1.4211883275915472e-05;1.0448372518834947;10.000585283677609;0.8334139117930902;1.0448044182995637;1.0448441226637755;0.79777828117936;0.014893157475537062;0.7978671048416301
4.267634;1.0444985216818519;0.8332720840196862;0.797865548707414;-4.883160216703742e-07;1.4352358595889886e-05;1.0448369255822738;10.000574874106668;0.8334152668714776;1.0448020749416744;1.0448456479474302;0.797780066044125;0.01489291557258883;0.7978681534598413
4.277634;1.0444986669255694;0.8332729974357801;0.7978663622490628;-5.419756315849357e-07;1.4488930740746153e-05;1.0448366440391217;10.000564776846304;0.833416669225214;1.0447997508162732;1.0448471852246166;0.7977818409024933;0.014892671435785036;0.797869277554369
4.287634;1.0444988087915201;0.8332739338135401;0.797867220724038;-5.90008847955538e-07;1.4621266568526214e-05;1.044836408319176;10.000555027500608;0.8334181184821824;1.0447974459302827;1.044848729247848;0.7977836041048098;0.014892425172286464;0.797870477906024
4.297634;1.0444989489063987;0.8332748908418423;0.7978681264205572;-6.31996481758128e-07;1.47489145133858e-05;1.0448362179863258;10.000545660447864;0.8334196150966291;1.0447951606001764;1.0448502739702266;0.7977853535367788;0.014892176721297902;0.797871754811763
4.307634;1.044499088695514;0.8332758659460755;0.7978690820051094;-6.675666642954455e-07;1.4871338383303432e-05;1.0448360713587226;10.000536709940853;0.8334211587552315;1.044792895061439;1.0448518119584147;0.7977870865102755;0.014891925784187776;0.7978731081248582
4.317634;1.0444992295111861;0.8332768561502193;0.797870089981205;-6.96343381874554e-07;1.4987956778017805e-05;1.0448359661971989;10.000528211648934;0.8334227478951909;1.0447906496803567;1.0448533347248103;0.797788799740566;0.014891671898150287;0.7978745372046839
4.327634;1.04449937183402;0.8332778575484868;0.7978711522236022;-7.179187138125316e-07;1.5098236618731951e-05;1.0448358999105785;10.000520204147897;0.8334243800957337;1.0447884256355893;1.0448548341829325;0.7977904891547503;0.014891414593808107;0.7978760405483938
4.337634;1.0444995145985467;0.8332788653407708;0.7978722697503757;-7.319030009493914e-07;1.5201768806044506e-05;1.044835869402899;10.000512732050712;0.8334260522561147;1.0447862246189745;1.0448563045165526;0.7977921497448209;0.014891153507511308;0.7978776151692569
4.347634;1.0444996555703188;0.8332798743125818;0.7978734428122407;-7.38059691607197e-07;1.5298282458963037e-05;1.0448358712687775;10.000505851276815;0.8334277604376108;1.0447840480308164;1.044857742893831;0.7977937761940261;0.014890888385262709;0.7978792562185838
4.357634;1.0444997924057877;0.8332808792924242;0.797874671017846;-7.364215127499813e-07;1.538763456749028e-05;1.0448359020674785;10.000499630795153;0.8334294997222729;1.044781896568845;1.0448591484975756;0.7977953639312839;0.014890619030594798;0.7978809572685274
4.367634;1.0444999230847027;0.833281875547411;0.79787595337842;-7.273133842161553e-07;1.546979120836924e-05;1.0448359585101517;10.000494144287488;0.8334312647809073;1.0447797702007364;1.0448605209032238;0.7977969094342501;0.014890345285181635;0.7978827109892271
4.377634;1.0445000463265606;0.8332828587891392;0.7978772883562556;-7.112992425037689e-07;1.5544815359626437e-05;1.0448360377408037;10.000489459016013;0.833433051040846;1.0447776684108276;1.0448618593690178;0.7977984099165409;0.01489006705493989;0.7978845097687739
4.387634;1.044500162692332;0.8332838251380904;0.7978786736605893;-6.890603129555111e-07;1.561286759686772e-05;1.0448361369711001;10.000485630322999;0.8334348551728108;1.0447755903129572;1.0448631631527727;0.7977998633327116;0.014889784335221607;0.7978863459166791
4.397634;1.0445002745468663;0.8332847714322177;0.797880105698358;-6.612583541538975e-07;1.567417741085472e-05;1.0448362524074504;10.000482700442255;0.8334366746673169;1.0447735346913087;1.0448644316916043;0.7978012682322302;0.014889497201573846;0.7978882113266615
4.407634;1.044500384498429;0.833285695336148;0.7978815793914761;-6.284937152741463e-07;1.572896283191922e-05;1.044836378931924;10.000480700787296;0.833438507000963;1.0447715005854967;1.0448656643210683;0.7978026227317585;0.014889205766556089;0.7978900968529549
4.417634;1.0445004942405798;0.8332865954694432;0.7978830890719015;-5.913589763150421e-07;1.5777353768564866e-05;1.0448365110011604;10.000479654475981;0.833440348658687;1.0447694879708833;1.0448668601080764;0.7978039238059248;0.014888910138288872;0.7978919923173377
4.427634;1.0445006042903258;0.8332874719390239;0.7978846295691138;-5.504592922648209e-07;1.581938482469747e-05;1.0448366436416656;10.000479573932074;0.8334421950421275;1.044767497690949;1.044868018402176;0.7978051678325412;0.01488861045416021;0.7978938879217942
4.437634;1.044500714147001;0.8332883264195445;0.7978861960778054;-5.062958778422117e-07;1.585504437007468e-05;1.0448367726996681;10.000480456087917;0.8334440414508781;1.0447655312007897;1.0448691395768375;0.7978063512085947;0.014888306979870983;0.7978957759295763
4.447634;1.0445008230768411;0.8332891612955259;0.7978877831707215;-4.5913203043392223e-07;1.5884304902751144e-05;1.0448368943630242;10.000482280433449;0.8334458834827929;1.04476359112672;1.044870224685961;0.7978074703219609;0.014888000148752127;0.7978976509190169
4.457634;1.0445009312504443;0.8332899785828382;0.7978893841983068;-4.0901669378076e-07;1.5907079345328334e-05;1.0448370048584357;10.000485009738608;0.8334477164322064;1.044761681937074;1.044871274563139;0.7978085216390154;0.014887690468224576;0.7978995090770242
4.467634;1.0445010400542931;0.8332907794122016;0.7978909914316554;-3.559107276556011e-07;1.5923184812271925e-05;1.044837101279494;10.000488593969866;0.8334495350146778;1.0447598095685864;1.0448722897602076;0.7978095019924226;0.014887378364097856;0.7979013477891453
4.477634;1.0445011510850317;0.8332915644107984;0.7978925966762083;-2.9983044014732197e-07;1.5932448241843334e-05;1.0448371825123972;10.000492976394373;0.8334513337908078;1.0447579805029996;1.0448732709343564;0.7978104084745412;0.014887064124032734;0.7979031652227295
4.487634;1.0445012651004013;0.8332923348553312;0.7978941919479975;-2.409450431793005e-07;1.5934868769142448e-05;1.0448372487813307;10.000498093855594;0.8334531077607271;1.044756201071746;1.0448742189789926;0.7978112383870317;0.01488674797447654;0.7979049595749139
4.497634;1.0445013823075968;0.8332930937401696;0.797895770009182;-1.7952675678633494e-07;1.5930656465291667e-05;1.0448373006310179;10.000503873387014;0.8334548526650427;1.0447544770954167;1.044875135117567;0.7978119899331086;0.01488643012467577;0.7979067287946472
4.507634;1.0445015032408398;0.83329384570313;0.7978973245539275;-1.158456404482945e-07;1.5920161264145016e-05;1.0448373388344545;10.000510235919686;0.8334565647028831;1.0447528139927775;1.0448760207983576;0.797812662842586;0.014886110710712615;0.7979084709454997
4.517634;1.0445016289725468;0.8332945959250689;0.7978988496054975;-5.016148185912264e-08;1.590379878394813e-05;1.0448373649839164;10.000517105261318;0.8334582401894209;1.0447512173457283;1.0448768773955261;0.7978132579723293;0.01488578979029875;0.7979101843478795
4.527634;1.0445017606029818;0.833295349052181;0.7979003386242421;1.7241866323384216e-08;1.5882000991059917e-05;1.0448373817552519;10.000524413272746;0.8334598754709245;1.0447496933868934;1.0448777061190824;0.7978137764715626;0.014885467448775804;0.7979118672277883
4.537634;1.0445018982208574;0.8332961088994126;0.7979017843117302;8.607107827654617e-08;1.585518349270399e-05;1.044837392827119;10.000532098849988;0.8334614667144531;1.0447482487838813;1.0448785081116054;0.7978142192893205;0.014885143871286512;0.7979135174900175
4.547634;1.0445020400356086;0.8332968788694679;0.7979031788982671;1.5604991126430342e-07;1.5823749616767972e-05;1.0448374025825844;10.000540102502361;0.8334630099219184;1.0447468899957988;1.0448792847864516;0.797814587290253;0.014884819322560909;0.7979151327165892
4.557634;1.044502182390713;0.8332976621855802;0.7979045142194514;2.2691371596928547e-07;1.5788161115464237e-05;1.0448374152774325;10.00054836112025;0.8334645014939503;1.0447456227457284;1.044880038437288;0.7978148821387466;0.014884494147486207;0.7979167100181538
4.567634;1.0445023201568888;0.8332984616426341;0.7979057816793512;2.984424993220861e-07;1.574903729456856e-05;1.044837434275876;10.000556808141768;0.8334659387389268;1.044744451554811;1.0448807727242657;0.7978151068915543;0.01488416883129238;0.7979182460191349
4.577634;1.044502446964931;0.8332992797577556;0.7979069724332577;3.7056739729429424e-07;1.5707174376665136e-05;1.0448374621636116;10.00056537421282;0.8334673200438275;1.044743379536746;1.0448814925687933;0.7978152651121698;0.014883844037155371;0.797919737073575
4.587634;1.044502554923692;0.8333001194927021;0.7979080780211388;4.434091383191904e-07;1.5663463689383326e-05;1.0448375011371978;10.000573984838283;0.833468644903879;1.0447424085419164;1.0448822035539043;0.7978153596201859;0.014883520550314546;0.7979211795559432
4.597634;1.044502633793814;0.8333009844535572;0.7979090914357749;5.17169740295054e-07;1.5618761561433224e-05;1.044837553180713;10.000582564652726;0.833469913751573;1.044741539642778;1.0448829112004687;0.7978153925294331;0.014883199153379505;0.7979225704778947
4.607634;1.0445026713618415;0.8333018781322861;0.7979100077017721;5.920179419869666e-07;1.5573782760108607e-05;1.0448376202671548;10.00059104935274;0.8334711275574762;1.044740774078681;1.0448836199629774;0.7978153660179916;0.014882880562684978;0.7979239078676565
4.617634;1.0445026556684585;0.8333028030204822;0.797910823397268;6.680673623663593e-07;1.5529110221879126e-05;1.0448377043810462;10.000599389480838;0.83347228759475;1.0447401135916694;1.0448843324572232;0.797815282244556;0.014882565455262738;0.7979251902471934
4.627634;1.0445025767536178;0.8333037603118496;0.7979115356411538;7.453492998419178e-07;1.5485224925348165e-05;1.0448378076108633;10.000607539770442;0.8334733955155325;1.0447395594874644;1.0448850498969626;0.7978151427030733;0.014882254477754372;0.7979264159712979
4.637634;1.0445024267051557;0.8333047502691198;0.7979121411526723;8.237643350140018e-07;1.544243791898229e-05;1.0448379325192518;10.000615449988853;0.8334744532961106;1.0447391118577418;1.044885773013506;0.7978149484049571;0.014881948236635825;0.7979275831515589
4.647634;1.0445021989311427;0.8333057727525333;0.7979126359843064;9.031244820518854e-07;1.5400859306176598e-05;1.0448380817440446;10.0006230725831;0.8334754628625685;1.0447387698466732;1.044886502413287;0.7978147003547209;0.014881647328846797;0.7979286899039395
4.657634;1.0445018872064102;0.8333068275681625;0.797913016086292;9.832028178494986e-07;1.536049618642434e-05;1.0448382567308474;10.000630381730042;0.8334764256144068;1.0447385322007003;1.0448872384792378;0.7978143992697847;0.01488135239976271;0.7979297346099926
4.667634;1.044501484525285;0.8333079149495282;0.7979132780318396;1.063704634754376e-06;1.5321396080206442e-05;1.044838457373281;10.000637383956517;0.8334773421940127;1.044738397379261;1.0448879806768503;0.7978140451990677;0.014881064185526581;0.7979307160822432
4.677634;1.0445009828026148;0.833309035453953;0.797913419402365;1.1443014152312592e-06;1.5283724516989107e-05;1.0448386830342982;10.000644107726755;0.8334782127898703;1.0447383631809493;1.044888726755582;0.7978136376403971;0.014880783478826088;0.7979316337248269
4.687634;1.0445003744059231;0.8333101886322819;0.7979134390971657;1.2247682638212233e-06;1.5247712883071191e-05;1.04483893330956;10.000650585332261;0.8334790376869406;1.0447384267571942;1.0448894733560756;0.7978131756943043;0.014880511041143874;0.7979324878984027
4.697634;1.0444996539262905;0.8333113723621166;0.7979133379258355;1.3050640342477292e-06;1.5213553763020865e-05;1.0448392077833841;10.000656847417082;0.833479817585693;1.0447385854907922;1.044890217510383;0.7978126580037781;0.014880247559910069;0.7979332801933882
4.707634;1.044498818718353;0.8333125839139882;0.7979131191673575;1.3852624922492767e-06;1.518134399529076e-05;1.0448395055963422;10.000662925175076;0.8334805535184142;1.0447388379187317;1.0448909570933664;0.7978120831732465;0.014879993645363613;0.7979340131211923
4.717634;1.0444978689238602;0.8333138210476356;0.7979127883255754;1.4654514288008713e-06;1.5151055519336574e-05;1.044839825305189;10.000668848956352;0.8334812464853582;1.0447391839556837;1.044891690191772;0.7978114507127352;0.01487974980962038;0.7979346891119287
4.727634;1.0444968071333605;0.8333150822425287;0.7979123519192588;1.5457141936115188e-06;1.5122525620322946e-05;1.0448401646525298;10.000674648893366;0.8334818971224602;1.0447396242751985;1.0448924146399756;0.7978107612215196;0.014879516476204493;0.7979353092920863
4.737634;1.044495637583094;0.8333163667310057;0.7979118161784072;1.6260940996504686e-06;1.5095484459481699e-05;1.044840520404068;10.000680357807749;0.8334825055973238;1.04474015931714;1.0448931281778773;0.7978100158326463;0.014879294071315056;0.7979358731975522
4.747634;1.044494365661456;0.8333176744217103;0.7979111865811531;1.7064921085384227e-06;1.506956895318544e-05;1.0448408887899252;10.000686009148863;0.8334830717166781;1.0447407883947384;1.044893828758476;0.7978092161114942;0.014879083109063234;0.797936379517306
