time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.757634;1.0444929977597914;0.8333190052249386;0.7979104681785775;1.7866438476414181e-06;1.5044294633537252e-05;1.0448412661340467;10.000691633545864;0.8334835951951926;1.0447415091864032;1.044894514649189;0.7978083641532466;0.01487888420905234;0.7979368265532928
4.767634;1.0444915406541477;0.8333203581056062;0.7979096659477811;1.8661710395288964e-06;1.5019035045057376e-05;1.044841649259034;10.000697256125203;0.8334840762525594;1.0447423180671123;1.044895184467602;0.7978074623059647;0.014878698067591149;0.7979372124479348
4.777634;1.0444900001298258;0.8333217308697469;0.7979087848894204;1.944562399819611e-06;1.4993053376522391e-05;1.0448420355692734;10.000702892075621;0.8334845162873367;1.0447432108516579;1.044895836686434;0.7978065132938751;0.01487852536994324;0.797937536054201
4.787634;1.0444883797795665;0.8333231207890447;0.797907830061075;2.0211633727461635e-06;1.4965617374474085e-05;1.0448424226893247;10.00070854548362;0.833484917852048;1.0447441832706172;1.0448964685120783;0.7978055207324172;0.014878366679304261;0.797937797713475
4.797634;1.0444866810522655;0.8333245252098768;0.7979068063534186;2.095324677819363e-06;1.4936172762881812e-05;1.0448428081306715;10.000714214234858;0.8334852839465955;1.0447452310394454;1.0448970756561138;0.7978044887369935;0.01487822238647077;0.7979379989871088
4.807634;1.0444849042858355;0.8333259416937734;0.7979057178281405;2.16657398527074e-06;1.4904405840877936e-05;1.0448431890883936;10.000719894201668;0.8334856173513544;1.04474634909066;1.0448976532936238;0.7978034209453214;0.01487809273696014;0.7979381418675228
4.817634;1.0444830498268007;0.833327367925043;0.79790456710324;2.234600433435843e-06;1.4870118613466295e-05;1.0448435621715557;10.00072557763115;0.8334859202168211;1.044747530661673;1.0448981966131292;0.7978023202154676;0.014877977905140546;0.7979382282813302
4.827634;1.0444811187111123;0.8333288018886066;0.7979033553354944;2.2991395375699887e-06;1.4833078338115835e-05;1.0448439236416722;10.000731249941213;0.8334861937481187;1.0447487678244394;1.0448987006949946;0.797801188850856;0.014877878075184595;0.7979382598924192
4.837634;1.0444791127421393;0.8333302425358338;0.7979020825487351;2.3599489267435872e-06;1.479291684073985e-05;1.0448442702441798;10.00073689210675;0.8334864381286508;1.044750052811019;1.0448991610195322;0.7978000287980049;0.01487779345587991;0.7979382380966898
4.847634;1.0444770343535754;0.8333316905166086;0.7979007478833186;2.4168649924422712e-06;1.4749069634618701e-05;1.0448445997050912;10.000742489665113;0.8334866527751529;1.044751378101664;1.0448995746100052;0.7977988418887265;0.014877724207697148;0.797938164156842
4.857634;1.0444748865351277;0.833333148195154;0.7978993501262877;2.4698309585844416e-06;1.470088062114632e-05;1.0448449103218518;10.000748040538099;0.8334868365197404;1.0447527352809285;1.0448999400805437;0.7977976303696787;0.014877670391258598;0.7979380391154841
4.867634;1.044472672572611;0.83333461844228;0.7978978887589532;2.5188540739059643e-06;1.4647826918835146e-05;1.0448452000508395;10.000753552148893;0.8334869873159447;1.0447541145175991;1.0449002562012348;0.7977963973739545;0.01487763198226887;0.797937863665927
4.877634;1.044470396043836;0.8333361030695868;0.7978963648278147;2.5639688625614696e-06;1.4589609494112585e-05;1.0448454659650783;10.000759033434452;0.8334871020114236;1.0447555052187365;1.0449005208208249;0.7977951468553732;0.014877608861375229;0.797937638513649
4.887634;1.0444680614044402;0.8333376023431946;0.7978947810911209;2.605238709595239e-06;1.452610030761444e-05;1.044845704632158;10.00076449502624;0.8334871770309347;1.0447568970466374;1.044900731233734;0.797793883388854;0.014877600797002915;0.797937364816811
4.897634;1.0444656743869314;0.8333391156266622;0.7978931416690701;2.6427204351802904e-06;1.4457237008233698e-05;1.0448459129988596;10.000769951755915;0.8334872093037746;1.0447582809190379;1.0449008848546764;0.7977926118437653;0.014877607476787992;0.7979370442861626
4.907634;1.044463242135881;0.8333406423676863;0.797891451266385;2.6764089524120013e-06;1.438282517516748e-05;1.0448460885269377;10.000775417123096;0.8334871962947747;1.0447596494196763;1.0449009792476602;0.7977913364887343;0.01487762847731333;0.7979366793114436
4.917634;1.044460773390714;0.8333421825740769;0.7978897140715595;2.706198383892056e-06;1.4302370238151263e-05;1.0448462281472766;10.000780895048969;0.8334871356668111;1.0447609963925952;1.0449010123820996;0.7977900603900382;0.014877663206069675;0.7979362730467723
4.927634;1.0444582779259832;0.8333437362354832;0.7978879333068178;2.73184824912017e-06;1.4215170891508425e-05;1.0448463276792967;10.000786374182054;0.8334870259073085;1.0447623165749247;1.0449009831713125;0.7977887859558171;0.014877710983888032;0.7979358289707168
4.937634;1.0444557651666917;0.8333453023329029;0.797886111892383;2.7530152476359185e-06;1.4120623462031554e-05;1.044846382600255;10.000791827078746;0.8334868678281363;1.044763605624612;1.0449008908499153;0.7977875159607394;0.014877771145157027;0.7979353499500061
4.947634;1.0444532434999085;0.8333468782623372;0.797884253161157;2.7693821247741505e-06;1.4018417613883001e-05;1.044846388492945;10.000797217748605;0.8334866653582078;1.0447648601061;1.044900733860811;0.7977862539099366;0.014877843006230577;0.7979348373038229
4.957634;1.044450720722546;0.8333484597951957;0.7978823606803533;2.780788209130293e-06;1.3908469678265752e-05;1.044846340802935;10.000802512465016;0.833486424818408;1.0447660772725391;1.0449005099258077;0.7977850034575003;0.014877925829790108;0.797934290441234
4.967634;1.0444482042923298;0.833350041597863;0.7978804376565864;2.787286912091334e-06;1.379075947142245e-05;1.0448462353948667;10.00080768577595;0.8334861532285884;1.0447672548804954;1.0449002165617547;0.7977837680017065;0.014878018904795452;0.7979337074491294
4.977634;1.0444457006009222;0.8333516182779115;0.7978784868800188;2.789146449310613e-06;1.3665227429319735e-05;1.0448460695302082;10.000812719969643;0.8334858564286381;1.0447683911103498;1.044899851091727;0.7977825510274813;0.014878121690406008;0.797933086330828
4.987634;1.0444432137727138;0.8333531855063836;0.7978765112359065;2.7867546339078717e-06;1.3531786300931646e-05;1.044845841645967;10.000817597965195;0.833485538220282;1.0447694844370012;1.0448994104458886;0.7977813561370547;0.014878233895634736;0.797932425928144
4.997634;1.044440745183353;0.8333547403952563;0.7978745140626228;2.7804306701199036e-06;1.3390446175765617e-05;1.0448455501365241;10.000822294536169;0.8334852011828092;1.0447705333066464;1.0448988909405312;0.7977801864956395;0.014878355392624281;0.7979317261560575
5.007634;1.0444382941948638;0.8333562810841671;0.7978724993411241;2.7703151554519827e-06;1.3241384943563498e-05;1.0448451929951785;10.000826772419643;0.8334848477930551;1.0447715356772667;1.0448982881705475;0.7977790441400471;0.014878486051398706;0.7979309880644314
5.017634;1.0444358588947553;0.83335780642055;0.7978704720826354;2.7564012702883323e-06;1.3084859942501015e-05;1.044844768858368;10.000830979612788;0.8334844804219892;1.0447724886197844;1.044897597041114;0.7977779295005364;0.014878625676205908;0.7979302137716561
5.027634;1.0444334363208079;0.8333593160741992;0.7978684383943832;2.7386277691455602e-06;1.2921127952081199e-05;1.0448442778462284;10.000834844768143;0.8334841006928115;1.0447733883803714;1.044896811915099;0.7977768417977995;0.0148787739980538;0.797929405928579
5.037634;1.0444310234062248;0.8333608105691278;0.7978664047807611;2.7169736982860257e-06;1.2750491560694033e-05;1.044843721260203;10.000838277873836;0.8334837095371532;1.044774231434331;1.0448959272702443;0.7977757799532554;0.014878930616794635;0.7979285672737655
5.047634;1.044428618487823;0.8333622905297158;0.7978643771346285;2.6914957473306566e-06;1.257335489482341e-05;1.0448431009496717;10.000841180161544;0.833483308162927;1.044775016067085;1.0448949389688795;0.7977747434373705;0.014879094932849063;0.7979277008251857
5.057634;1.0444262217465985;0.8333637555420144;0.7978623603607318;2.66234238542738e-06;1.2390208497202139e-05;1.0448424191869432;10.000843455505755;0.833482898743014;1.0447757434754956;1.0448938450321559;0.797773733162925;0.014879266140956623;0.797926810208564
5.067634;1.044423834696167;0.833365203932428;0.7978603589419088;2.629759155674596e-06;1.220166010284399e-05;1.0448416791351138;10.000845015198044;0.8334824841008217;1.0447764178747214;1.0448926449928313;0.7977727518540403;0.014879443302756654;0.7979258997735545
5.077634;1.04442145971091;0.8333666334803312;0.7978583774830474;2.594001815276017e-06;1.2008518823442927e-05;1.0448408853327198;10.000845775491484;0.8334820671301775;1.0447770452986547;1.044891339012415;0.7977718034869395;0.01487962538406448;0.7979249744693788
5.087634;1.0444190993131888;0.8333680420990609;0.7978564208619956;2.5552357381535878e-06;1.1811720025596974e-05;1.0448400434461798;10.000845653240006;0.8334816506382241;1.0447776320220252;1.0448899284000206;0.7977708922632625;0.014879811250351427;0.7979240394640255
5.097634;1.0444167552419679;0.8333694279551458;0.7978544943974166;2.5135419486663776e-06;1.1612092908038855e-05;1.0448391595108228;10.00084456742345;0.8334812370954976;1.0447781841358863;1.044888417075185;0.7977700218359515;0.014879999825942302;0.7979230996608221
5.107634;1.0444144283292134;0.8333707889464564;0.7978526039732329;2.4689939766322764e-06;1.1410197734953447e-05;1.0448382397832692;10.000842446100163;0.8334808280183001;1.0447787074660695;1.044886812303156;0.7977691954823491;0.014880190358021272;0.7979221591958087
5.117634;1.0444121191785496;0.8333721220639669;0.7978507562040926;2.421730797212528e-06;1.1206308677873458e-05;1.0448372915388553;10.00083923176092;0.833480423833531;1.0447792067610355;1.0448851240552635;0.797768416845436;0.014880382461921832;0.7979212213097091
5.127634;1.0444098284150205;0.8333734233830723;0.7978489585383891;2.371972170658165e-06;1.1000516671982263e-05;1.0448363236818252;10.000834885917564;0.8334800245991872;1.0447796857501888;1.0448833637521262;0.7977676900781284;0.014880575914599275;0.7979202885029026
5.137634;1.0444075562246953;0.8333746887562641;0.7978472189896983;2.320010448256812e-06;1.079285085817772e-05;1.044835346109977;10.000829393940036;0.8334796307951078;1.0447801484677364;1.0448815432687677;0.7977670192642412;0.014880770463248547;0.79791936220416
5.147634;1.044405302291848;0.8333759144770776;0.7978455457330197;2.2662624504977697e-06;1.0583258051101495e-05;1.0448343681917462;10.000822761939396;0.8334792436631592;1.0447805995363997;1.0448796741429844;0.7977664081073457;0.014880965771178388;0.7979184424643047
5.157634;1.0444030665821633;0.8333770971881039;0.7978439466604831;2.211328779500244e-06;1.0371552243532177e-05;1.0448333975364612;10.000815007253367;0.8334788651703272;1.0447810430571904;1.044877766872183;0.7977658601320908;0.014881161418132347;0.7979175286378559
5.167634;1.0444008499718556;0.8333782333920587;0.7978424289562009;2.1559505670461367e-06;1.0157531984417877e-05;1.044832439696553;10.000806154255642;0.8334784973313756;1.0447814820313082;1.044875830810368;0.7977653785499704;0.014881356947638274;0.7979166203845028
5.177634;1.0443986540647707;0.8333793194971477;0.7978409989546152;2.1008837231273895e-06;9.941128596541095e-06;1.0448314985353042;10.000796233546211;0.8334781411815507;1.0447819185737615;1.0448738744716595;0.7977649659288615;0.014881552005909739;0.7979157179428802
5.187634;1.0443964808890094;0.8333803522718505;0.7978396619601423;2.0467737645993874e-06;9.72238759259799e-06;1.044830576772074;10.000785278716922;0.8334777963453328;1.044782353635724;1.0448719053110382;0.7977646243903652;0.0148817464611137;0.7979148221701792
5.197634;1.0443943328509022;0.8333813288924274;0.797838421845082;1.994106822344757e-06;9.501300702329125e-06;1.044829676192117;10.000773326426629;0.8334774613984727;1.0447827861445405;1.0448699290878554;0.7977643557984327;0.014881940383455796;0.7979139349800523
5.207634;1.044392212412192;0.8333822466467238;0.7978372809311901;1.9433003154358985e-06;9.277623491681691e-06;1.044828797526642;10.000760420325738;0.8334771345673285;1.0447832127311538;1.0448679498508644;0.797764161496287;0.014882133922712783;0.7979130592867014
5.217634;1.044390121754812;0.8333831028597491;0.7978362401012672;1.894840149510738e-06;9.05086120647015e-06;1.0448279407890517;10.000746612745738;0.8334768138746944;1.0447836289979537;1.0448659708205992;0.7977640421236287;0.014882327213668028;0.7979121981519463
5.227634;1.0443880629599345;0.8333838950276603;0.797835299000472;1.8492916882269948e-06;8.820438340733721e-06;1.044827105759446;10.000731966256268;0.8334764965105352;1.0447840314549803;1.044863995586148;0.79776399774362;0.014882520425748901;0.7979113544413137
5.237634;1.0443860379562488;0.833384621037768;0.7978344566209189;1.8072181112761395e-06;8.585831584430977e-06;1.0448262916242643;10.000716556147026;0.833476178659774;1.0447844181160777;1.044862028702804;0.7977640276546283;0.014882713859068798;0.797910531420378
5.247634;1.0443840477317894;0.8333852795997472;0.7978337117520763;1.76911462127224e-06;8.3465810878129e-06;1.0448254965116686;10.000700469299842;0.8334758563464285;1.0447847876333778;1.0448600750177586;0.7977641296831598;0.014882907907573031;0.7979097331894518
5.257634;1.0443820916437323;0.833385870471981;0.7978330628854249;1.7353247424340035e-06;8.102283178924293e-06;1.044824717857681;10.000683798398901;0.8334755262489381;1.0447851383250828;1.0448581385800702;0.7977643003338322;0.0148831029538581;0.797908964268524
5.267634;1.044380167589076;0.8333863939745922;0.7978325082147216;1.7059587606000586e-06;7.852576439477511e-06;1.044823952879319;10.000666631147439;0.833475185708674;1.0447854678658455;1.04485622257686;0.7977645359609733;0.014883299300058198;0.7979082290395632
5.277634;1.044378272784234;0.8333868503680576;0.7978320460412907;1.6809194988685663e-06;7.597130562492248e-06;1.0448231987662802;10.000649041341534;0.8334748324076924;1.044785773777104;1.0448543301498343;0.7977648330998102;0.014883497057355836;0.7979075318208015
5.287634;1.044376404210852;0.8333872399584745;0.7978316750900253;1.6599866304190486e-06;7.335685065735681e-06;1.044822453103993;10.000631094168241;0.833474464366697;1.0447860544045509;1.0448524647120732;0.7977651879755999;0.014883696021983911;0.7979068769452109
5.297634;1.0443745585746451;0.8333875637945896;0.7978313944170561;1.6428747216326841e-06;7.0680459117293124e-06;1.0448217144835574;10.000612856775062;0.8334740802177013;1.0447863097074839;1.0448506294182507;0.7977655965790174;0.014883895707170417;0.7979062680250898
5.307634;1.0443727325805177;0.8333878239496054;0.7978312033262493;1.6293180393854916e-06;6.7940324702314474e-06;1.044820982886808;10.000594397402969;0.8334736792869112;1.0447865412832267;1.0448488268601166;0.7977660552154463;0.014884095471764109;0.7979057070800073
5.317634;1.0443709232899623;0.8333880227793881;0.7978311015742234;1.6191774252256825e-06;6.513518911568784e-06;1.0448202593310725;10.00057578084085;0.8334732613039162;1.0447867520217324;1.0448470594367278;0.7977665608677232;0.014884294602251137;0.7979051945843436
5.327634;1.044369128016757;0.833388162089819;0.7978310894177393;1.6124808412691982e-06;6.226526583221878e-06;1.044819545117495;10.000557069882214;0.8334728262031094;1.044786945776673;1.0448453300768783;0.7977671113060691;0.014884492403723287;0.797904730403652
5.337634;1.0443673441269958;0.8333882433517301;0.797831167116023;1.609397977628493e-06;5.9332762674070095e-06;1.0448188420620748;10.000538328423524;0.8334723743350209;1.044787126650605;1.0448436426057153;0.7977677047763205;0.014884688302867507;0.7979043147452416
5.347634;1.0443655690055291;0.8333882684433273;0.7978313342546193;1.610184943571463e-06;5.634229892456978e-06;1.044818153281823;10.00051962506296;0.833471906737748;1.04478729844877;1.0448420010167772;0.7977683393472347;0.014884881870697211;0.7979039482540822
5.357634;1.0443638005990021;0.833388239866965;0.7978315895752344;1.6150834300292597e-06;5.330088282332945e-06;1.0448174826809284;10.00050103424218;0.8334714252268987;1.0447874647665214;1.0448404087499672;0.7977690128125551;0.014885072792502806;0.7979036311553209
5.367634;1.0443620384204817;0.8333881604483245;0.7978319309936812;1.6241573278734269e-06;5.021747052136701e-06;1.0448168333874424;10.000482631575148;0.8334709323709893;1.0447876290235991;1.044838869286097;0.7977697231961234;0.014885260843802815;0.7979033622312034
5.377634;1.0443602834535293;0.8333880330841759;0.7978323552033233;1.637189594576591e-06;4.7102542304805995e-06;1.0448162072054972;10.000464491241534;0.8334704312294726;1.0447877943526758;1.0448373868426928;0.7977704690510533;0.014885445877889529;0.7979031385489876
5.387634;1.0443585368023232;0.833387860872673;0.7978328574579285;1.6537996706601292e-06;4.3967166674098345e-06;1.0448156052891362;10.000446685322766;0.8334699247012173;1.0447879637221764;1.0448359657286068;0.7977712494053282;0.014885627851081938;0.7979029558983176
5.397634;1.0443567990743774;0.833387647515586;0.7978334319902166;1.6736648395768208e-06;4.082198102958116e-06;1.0448150284630886;10.000429275066924;0.8334694149423945;1.0447881403737584;1.0448346095343795;0.7977720634545397;0.01488580686005643;0.7979028094390654
5.407634;1.044355071247124;0.8333873975120769;0.797834072651069;1.6966424548905773e-06;3.767726111638864e-06;1.0448144773725745;10.000412303628359;0.8334689034095645;1.0447883282695247;1.0448333213760537;0.7977729099855316;0.014885983064523075;0.7979026943567018
5.417634;1.04435335595797;0.8333871157778355;0.7978347733988034;1.722809808547209e-06;3.4543509316855807e-06;1.0448139529371756;10.000395804863794;0.8334683911812024;1.0447885318921764;1.0448321040403934;0.7977737869168147;0.014886156483385822;0.7979026061272136
5.427634;1.044351658028779;0.8333868068558966;0.7978355283554063;1.7524580431567177e-06;3.1431339460205093e-06;1.0448134557916269;10.000379815827445;0.833467879049115;1.0447887555269255;1.0448309596359688;0.7977746915344166;0.014886326841844473;0.7979025407606184
5.437634;1.0443499836918522;0.8333864742364109;0.7978363315631913;1.786002371445453e-06;2.835075305868791e-06;1.0448129849786036;10.000364375354831;0.8334673675234615;1.044789003279776;1.0448298897878816;0.7977756210219543;0.014886493592128708;0.7979024955013746
5.447634;1.0443483392665436;0.8333861201316985;0.797837177094484;1.8238657571304513e-06;2.5310816736484652e-06;1.0448125380975173;10.000349514100428;0.8334668571868822;1.044789280086036;1.044828895999751;0.7977765725067086;0.014886656071248137;0.7979024688215713
5.457634;1.0443467303172238;0.8333857458021876;0.7978380594893278;1.866442954964634e-06;2.231990149173373e-06;1.044812113097722;10.000335249558646;0.8334663494402114;1.0447895920048507;1.044827979131262;0.7977775431224985;0.014886813690899245;0.7979024595522023
5.467634;1.044345161160906;0.833385352292194;0.7978389738659539;1.9141236144497316e-06;1.9385561614342027e-06;1.0448117096294405;10.000321585965613;0.8334658470780743;1.044789945159811;1.0448271385701922;0.7977785304405453;0.014886966036921832;0.797902466659414
5.477634;1.0443436346742143;0.83338494129408;0.7978399157069264;1.967270847943429e-06;1.651417950325899e-06;1.0448113285268077;10.000308515819706;0.833465354155825;1.0447903449211857;1.0448263724556657;0.7977795325771905;0.014887112839312185;0.797902489680698
5.487634;1.0443421528165542;0.8333845157204206;0.7978408808920506;2.0261866505978425e-06;1.3711320444435813e-06;1.0448109700631245;10.000296025773093;0.8334648750964274;1.0447907959797025;1.0448256786900512;0.7977805477928843;0.014887253895772435;0.7979025286978703
5.497634;1.044340717308459;0.8333840794117328;0.7978418663252747;2.0911311202676162e-06;1.0982423181532633e-06;1.0448106326998257;10.00028409862041;0.8334644137223648;1.0447913026673603;1.0448250557083176;0.7977815741286387;0.014887389052783475;0.7979025836526745
5.507634;1.0443393296979402;0.8333836363353474;0.79784287072245;2.1623312002933683e-06;8.332927598476267e-07;1.0448103131741797;10.000272702444885;0.8334639729628323;1.044791869255018;1.044824502872602;0.7977826096771068;0.014887518293853956;0.797902653670669
5.517634;1.0443379911436623;0.8333831901455436;0.7978438946741085;2.2399639998652388e-06;5.768009801121392e-07;1.0448100074058946;10.000261782827666;0.8334635550096094;1.044792500012912;1.0448240204931036;0.7977836531448833;0.014887641820854676;0.7979027369113789
5.527634;1.044336702446514;0.8333827438728364;0.7978449402044138;2.3241356876620078e-06;3.292587234516734e-07;1.044809711329725;10.000251272960378;0.8334631614736263;1.0447931988716401;1.0448236094860406;0.7977847036998564;0.014887759984487808;0.7979028310010498
5.537634;1.0443354640179339;0.8333822994781755;0.7978460104791036;2.4148408023055076e-06;9.112918147636798e-08;1.0448094209255374;10.000241108883628;0.8334627936393021;1.0447939686848802;1.0448232709911627;0.7977857604563782;0.014887873184782834;0.7979029337267158
5.547634;1.0443342754720486;0.8333818578580044;0.7978471093113108;2.5119744325556153e-06;-1.3722582621571575e-07;1.0448091317472665;10.000231237655996;0.8334624528469643;1.0447948103964468;1.0448230063853257;0.7977868227546531;0.014887981885563612;0.7979030433662777
5.557634;1.0443331353334266;0.833381419235818;0.7978482404661215;2.6154252591947378e-06;-3.556290086226306e-07;1.0448088392340908;10.000221622378588;0.8334621408194683;1.0447957229367253;1.0448228178197145;0.7977878908120096;0.014888086637541797;0.7979031583947908
5.567634;1.044332041298022;0.8333809831852992;0.7978494072736134;2.7250984255901487e-06;-5.641169311787753e-07;1.0448085398376081;10.000212243581984;0.8334618600015383;1.0447967041349955;1.0448227082795778;0.7977889654891865;0.01488818801631485;0.7979032770160391
5.577634;1.0443309908149119;0.833380548689454;0.7978506123852351;2.8408134926931108e-06;-7.629129546736904e-07;1.0448082317103773;10.0002030924212;0.833461613942598;1.0447977517162106;1.0448226805333347;0.7977900475730693;0.014888286554396212;0.7979033971382018
5.587634;1.0443299815224627;0.8333801151304451;0.7978518574620191;2.9622974235057317e-06;-9.523353569513763e-07;1.044807914840592;10.000194163797955;0.8334614072545832;1.0447988635951824;1.0448227365082499;0.7977911377327842;0.014888382764545786;0.7979035169280018
5.597634;1.0443290115485044;0.8333796833749909;0.7978531428396134;3.0893577434644677e-06;-1.132714078263997e-06;1.0448075913010348;10.000185459185943;0.8334612449162614;1.0448000376701874;1.0448228779697417;0.7977922366745329;0.014888477213737093;0.7979036353992923
5.607634;1.044328079976952;0.8333792558345455;0.7978544673773372;3.22199428026216e-06;-1.3043664051207322e-06;1.0448072654137508;10.000176990708756;0.8334611317357564;1.0448012714516837;1.0448231070063587;0.7977933445231778;0.01488857053132061;0.797903752537957
5.617634;1.044327187019151;0.8333788359692561;0.7978558291625314;3.360287501131905e-06;-1.4675818088104477e-06;1.0448069434715457;10.000168776183925;0.833461072369968;1.044802561767165;1.0448234257009765;0.7977944600215173;0.014888663334062089;0.7979038690533166
5.627634;1.0443263334184187;0.833378427812265;0.7978572269166331;3.504156576945886e-06;-1.6226299618325875e-06;1.0448066329025478;10.000160834483898;0.8334610708914523;1.0448039048589033;1.0448238356781088;0.7977955804836956;0.014888756148896867;0.7979039857451388
5.637634;1.0443255199594177;0.8333780354750907;0.7978586605958765;3.653190142178207e-06;-1.7698111963418603e-06;1.0448063410457848;10.0001531883757;0.8334611298838291;1.0448052966702075;1.0448243375350623;0.7977967022497178;0.0148888494231674;0.7979041027546897
5.647634;1.04432474791898;0.8333776627135423;0.7978601307219508;3.8066794578458414e-06;-1.9094938443790076e-06;1.0448060744229004;10.000145861132943;0.8334612502534979;1.0448067324073576;1.0448249306577422;0.7977978212982987;0.014888943609393595;0.797904219784271
5.657634;1.0443240197076311;0.8333773127122363;0.7978616377683694;3.963778395094709e-06;-2.042116780991013e-06;1.0448058391409445;10.000138865998307;0.8334614315322133;1.04480820556408;1.044825614157237;0.7977989338718795;0.0148890392077796;0.7979043369441644
5.667634;1.0443233384998036;0.8333769883268858;0.7978631822396134;4.123652793349198e-06;-2.1681740535646547e-06;1.0448056416574802;10.000132209102407;0.8334616720041006;1.0448097078413594;1.044826387421285;0.7978000363676957;0.014889136731745753;0.7979044545029114
5.677634;1.0443227068635466;0.8333766927018564;0.7978647647862023;4.285564147752236e-06;-2.288176624763662e-06;1.0448054884192766;10.000125903359098;0.8334619690955141;1.0448112301783097;1.0448272490319734;0.7978011246365646;0.014889236651729434;0.7979045715875646
5.687634;1.0443221254098594;0.8333764294769099;0.7978663861126235;4.448889626313222e-06;-2.4026035971348717e-06;1.0448053846655008;10.000119972627497;0.8334623202740696;1.0448127640314013;1.0448281958837304;0.797802194107069;0.014889339330486955;0.7979046853874775
5.697634;1.044321592439983;0.8333762024363437;0.797868046688066;4.613142740592096e-06;-2.511904679638288e-06;1.0448053339634964;10.00011444614034;0.833462724185467;1.0448143017930984;1.0448292236032586;0.7978032409835317;0.014889444963141523;0.7979047915784109
5.707634;1.0443211046959568;0.8333760152477511;0.7978697463218444;4.777980974652879e-06;-2.616537748061288e-06;1.0448053384361755;10.000109354493436;0.8334631812552761;1.044815835914519;1.0448303268166164;0.7978042631832901;0.014889553590950169;0.7979048853475778
5.717634;1.0443206583770053;0.8333758714127225;0.7978714842475485;4.943117465286662e-06;-2.7169322875688048e-06;1.044805399159073;10.000104730567871;0.833463692744383;1.044817358310084;1.0448314987103657;0.7978052601829724;0.014889665177256695;0.7979049620352163
5.727634;1.0443202498182271;0.8333757745150212;0.7978732594276454;5.10824195442864e-06;-2.8134157945694665e-06;1.0448055168520456;10.000100612020564;0.833464259214309;1.0448188610159717;1.0448327307684029;0.7978062322911567;0.014889779649406203;0.7979050170928979
5.737634;1.0443198760204826;0.8333757285890983;0.7978750703154971;5.273084011438376e-06;-2.9062337856792407e-06;1.0448056924768632;10.000097036634651;0.8334648801148836;1.0448203368608828;1.0448340130395029;0.7978071799857416;0.014889896894448282;0.7979050458285206
5.747634;1.0443195352622432;0.833375737558969;0.7978769146697964;5.437544428179906e-06;-2.9956188582166293e-06;1.0448059274402528;10.000094030839124;0.8334655538491955;1.0448217796767358;1.0448353346498813;0.7978081033568717;0.014890016726657613;0.7979050434190557
5.757634;1.0443192273272128;0.8333758039951843;0.7978787896798114;5.601767663719027e-06;-3.081790387664706e-06;1.0448062231941206;10.00009160567631;0.8334662774692121;1.0448231848240126;1.0448366842562025;0.7978090014825318;0.01489013885570301;0.7979050051600157
5.767634;1.0443189527148253;0.8333759286393819;0.7978806918655827;5.766091413069116e-06;-3.1648827080545256e-06;1.044806580064911;10.000089764764816;0.8334670469391365;1.0448245497574051;1.0448380505517831;0.7978098719206611;0.014890262930296263;0.7979049266851491
5.777634;1.0443187113404278;0.8333761107056125;0.7978826169447631;5.930918932958395e-06;-3.2448812955528284e-06;1.0448069963087248;10.00008851445254;0.8334678582161912;1.0448258737013212;1.0448394230035258;0.7978107111264077;0.014890388606679333;0.797904804082234
5.787634;1.0443185022095134;0.8333763482709309;0.7978845599064412;6.096645802294939e-06;-3.3216598084360015e-06;1.0448074679798758;10.000087867720449;0.833468708142898;1.0448271563354778;1.0448407924769854;0.7978115157910046;0.014890515524680004;0.7979046338794368
5.797634;1.044318324776981;0.8333766387939284;0.7978865150864016;6.263652508541833e-06;-3.3951141039157637e-06;1.0448079896222975;10.000087839377798;0.8334695945507598;1.0448283964906748;1.0448421513675816;0.7978122837705214;0.014890643226146276;0.7979044128129387
5.807634;1.0443181807191857;0.8333769795902073;0.7978884762450174;6.43230168753862e-06;-3.4652449705836143e-06;1.0448085559451954;10.000088435057153;0.8334705155632904;1.0448295921257962;1.044843493107817;0.7978130139842794;0.014890771089963685;0.7979041378553526
5.817634;1.0443180742103373;0.833377367657778;0.7978904369284209;6.602948079065712e-06;-3.5320874448469963e-06;1.0448091627843852;10.000089640501361;0.8334714685643069;1.0448307412413331;1.044844811600346;0.7978137057572561;0.014890898287593178;0.7979038066853014
5.827634;1.044318010346962;0.8333777989382041;0.7978923909898306;6.7759053874008236e-06;-3.5955828153762723e-06;1.0448098064839202;10.000091418313655;0.8334724494920636;1.044831842341167;1.0448461016847532;0.7978143581203421;0.014891023789852728;0.7979034176436166
5.837634;1.044317992983275;0.8333782679619431;0.7978943327317729;6.951334238203102e-06;-3.655527673106748e-06;1.044810483626051;10.000093714447518;0.8334734527962451;1.0448328942983387;1.0448473599139618;0.7978149696416272;0.01489114644443022;0.79790296931098
5.847634;1.044318023495354;0.833378768487319;0.7978962568569873;7.12918387944618e-06;-3.711575669586518e-06;1.0448111913120535;10.0000964681727;0.8334744719060488;1.0448338964365504;1.0448485839857387;0.7978155389195122;0.01489126508896444;0.7979024609269663
5.857634;1.044318101228427;0.8333792943797849;0.7978981586578396;7.309265176559391e-06;-3.763250948156825e-06;1.0448119267122173;10.000099616917627;0.8334754998414321;1.044834849044752;1.0448497718017287;0.7978160650440165;0.014891378652716536;0.7979018931602012
5.867634;1.044318225335332;0.8333798396325012;0.797900034274596;7.49134368411642e-06;-3.810017734414885e-06;1.0448126866152883;10.000103093657799;0.8334765297900866;1.0448357536817272;1.0448509212030657;0.7978165476192742;0.014891486213399212;0.7979012677795001
5.877634;1.0443183965044784;0.8333803980439098;0.7979018808750412;7.675142137341417e-06;-3.8513648356655296e-06;1.0448134678033714;10.000106823608395;0.8334775553227428;1.0448366128152509;1.0448520297984154;0.7978169865046215;0.014891587049231887;0.7979005865641559
5.887634;1.0443186170332526;0.8333809637325879;0.7979036963960516;7.860292628569562e-06;-3.886837657705658e-06;1.044814267627612;10.000110729293565;0.8334785701371344;1.0448374289577107;1.044853095405027;0.7978173814878565;0.014891680686994651;0.797899850958197
5.897634;1.0443188895550222;0.8333815321433974;0.7979054789607878;8.046333518369474e-06;-3.916075206143709e-06;1.0448150845208621;10.000114739325754;0.8334795677741872;1.0448382038203472;1.0448541169150227;0.7978177324421538;0.014891766813521265;0.7978990628192428
5.907634;1.044319216010752;0.8333821003679621;0.7979072269937423;8.232803301031534e-06;-3.938870609147213e-06;1.044815917895577;10.00011879097407;0.8334805415383326;1.0448389380430831;1.044855094250019;0.797818040028104;0.014891845093226774;0.7978982253561202
5.917634;1.0443195978657256;0.8333826665343876;0.7979089395403777;8.41937425497629e-06;-3.955138269475078e-06;1.0448167667086723;10.000122830288772;0.8334814848326983;1.044839631442932;1.044856027981632;0.7978183060418201;0.014891915142101898;0.7978973430384303
5.927634;1.044320037124164;0.8333832291752804;0.797910615554261;8.605864194652776e-06;-3.964748398800602e-06;1.0448176280617483;10.000126812256173;0.8334823919499802;1.0448402837275248;1.0448569196935282;0.7978185332901534;0.01489197665906687;0.7978964203442891
5.937634;1.0443205369292543;0.8333837871639193;0.7979122529524207;8.792122235317811e-06;-3.9673883296229485e-06;1.0448184974584815;10.00013069422904;0.8334832584374533;1.0448408955083528;1.0448577725737245;0.797818725356168;0.01489202952181858;0.7978954609006363
5.947634;1.0443211012310392;0.8333843394506794;0.7979138485459444;8.977970964152124e-06;-3.962573603483856e-06;1.0448193703875932;10.000134427077054;0.8334840807309518;1.0448414685751213;1.0448585913120008;0.7978188858465785;0.014892073806273057;0.7978944675870216
5.957634;1.0443217340552842;0.8333848841409522;0.7979153986138282;9.163255006165288e-06;-3.94974035498998e-06;1.044820243935885;10.00013795530963;0.833484856154779;1.0448420055225223;1.0448593814080052;0.7978190174347133;0.014892109784516393;0.7978934425485503
5.967634;1.0443224391189123;0.8333854177835357;0.7979168996638334;9.34784737532492e-06;-3.928376926755682e-06;1.044821117044882;10.000141225985177;0.8334855834316277;1.0448425096830978;1.0448601484758755;0.7978191220605845;0.014892137918015686;0.7978923871985488
5.977634;1.0443232197723917;0.8333859354499532;0.7979183489629789;9.531564599507582e-06;-3.898173932844218e-06;1.044821989239325;10.000144201092462;0.8334862626661496;1.0448429848394185;1.0448608975176785;0.7978192020153656;0.014892158801592918;0.7978913027964811
5.987634;1.0443240785595813;0.8333864311399999;0.7979197447207087;9.714149747101423e-06;-3.859035609648759e-06;1.0448228594699835;10.000146861393329;0.83348689486478;1.0448434343745558;1.0448616323036857;0.7978192601535696;0.014892173075952976;0.7978901909659467
5.997634;1.0443250162664628;0.8333868981244006;0.7979210862036357;9.895356096289599e-06;-3.8109311840784186e-06;1.0448237259959932;10.00014919438126;0.8334874814520891;1.0448438609383597;1.0448623557073775;0.7978192991964462;0.01489218138650964;0.797889053820963
6.007634;1.044326031247489;0.8333873294761749;0.7979223737376405;1.0074949553916472e-05;-3.7537882919868683e-06;1.0448245866002512;10.00015118496971;0.8334880235376706;1.0448442668667086;1.0448630707364184;0.7978193212514406;0.014892184368212835;0.797887894299438
6.017634;1.044327119367202;0.8333877187592384;0.7979236084306556;1.0252613799036663e-05;-3.687496994968612e-06;1.044825438374848;10.000152818308212;0.8334885212357123;1.0448446541691514;1.044863780766092;0.7978193277644406;0.014892182653578237;0.7978867165603489
6.027634;1.0443282743691311;0.8333880604334644;0.7979247914968155;1.0427933298671435e-05;-3.6119499983611338e-06;1.0448262769944074;10.000154079636228;0.8334889735201702;1.0448450238517748;1.044864489170827;0.7978193198953357;0.014892176932921646;0.7978855257918763
6.037634;1.0443294888942747;0.8333883500776729;0.7979259234548116;1.0600472853303903e-05;-3.527088074832426e-06;1.0448270967515358;10.000154950521933;0.8334893784758205;1.0448453755166096;1.0448651993662066;0.7978192989096302;0.014892167981600472;0.797884327849778
6.047634;1.0443307555531993;0.8333885845407119;0.7979270039019968;1.0769839532956656e-05;-3.4328921831881462e-06;1.0448278921215874;10.00015541070808;0.8334897337776411;1.0448457075283193;1.0448659145256889;0.797819265779532;0.014892156594547498;0.7978831292768259
6.057634;1.0443320672108776;0.8333887615357425;0.797928032019019;1.0935707964407204e-05;-3.329318038074702e-06;1.0448286592290688;10.000155439763617;0.8334900369450702;1.0448460174996814;1.044866636879857;0.7978192206405852;0.01489214352819876;0.7978819373113043
6.067634;1.0443334171334993;0.8333888789024739;0.797929007313971;1.1097850853806965e-05;-3.2162932530467033e-06;1.0448293958534822;10.000155015891123;0.8334902853423733;1.0448463027684871;1.0448673680044163;0.7978191630830374;0.014892129512348692;0.797880759599772
6.077634;1.0443347993566547;0.8333889342783657;0.7979299299580909;1.125614048075209e-05;-3.093785886398949e-06;1.0448301005847773;10.000154121068284;0.8334904769263476;1.0448465603810486;1.044868109777574;0.7978190927880892;0.014892115248982055;0.79787960381017
6.087634;1.0443362089320767;0.833388925089767;0.797930800784799;1.1410458948670198e-05;-2.9618323044535815e-06;1.0448307723464838;10.000152753430246;0.8334906113445912;1.0448467867675493;1.0448688640428183;0.7978190098663467;0.014892101393542353;0.7978784771224149
6.097634;1.0443376419316996;0.833388848989934;0.7979316213217347;1.1560564007352502e-05;-2.8204953213404054e-06;1.044831410230972;10.000150937611865;0.8334906896302644;1.0448469780346155;1.0448696312376136;0.7978189147004906;0.014892088548377416;0.7978773854939777
6.107634;1.044339094966198;0.8333887048571642;0.7979323934554383;1.170602711628475e-05;-2.669834480624824e-06;1.0448320129182413;10.000148726137773;0.8334907128090461;1.0448471311403198;1.0448704104889988;0.7978188076535545;0.014892077212880054;0.7978763331439288
6.117634;1.0443405646115158;0.833388493128268;0.797933118803035;1.1846286426564785e-05;-2.509957570696191e-06;1.0448325781202827;10.000146192449611;0.8334906813517758;1.0448472452877602;1.04487120108517;0.7978186892760301;0.014892067762403132;0.7978753226644782
6.127634;1.0443420476213616;0.8333882148638646;0.7979337984718016;1.1980744643582996e-05;-2.3410904972717e-06;1.0448331022721327;10.000143418332183;0.8334905957442514;1.044847322686447;1.0448720030880176;0.7978185605443031;0.014892060519681144;0.7978743553540378
6.137634;1.0443435417110367;0.833387870629075;0.7979344333931899;1.2108816656107305e-05;-2.1635537846263533e-06;1.044833580650524;10.000140480347767;0.8334904568243023;1.044847368091748;1.044872817121771;0.7978184227967343;0.014892055794183384;0.7978734311718725
6.147634;1.0443450457202432;0.8333874600785972;0.7979350250839948;1.2229915868744088e-05;-1.9776422074725485e-06;1.044834008975989;10.000137445408663;0.8334902655557348;1.044847387389064;1.044873644064406;0.7978182778249617;0.014892053870403857;0.7978725485178337
6.157634;1.0443465589471577;0.8333869822813866;0.7979355762025324;1.2343481242400014e-05;-1.7834930014965865e-06;1.0448343856216173;10.000134376432808;0.8334900230138764;1.0448473861698457;1.04487448457832;0.797818127959054;0.014892055023391965;0.7978717043068554
6.167634;1.044348080906378;0.8333864367589335;0.7979360901821255;1.2449067069335854e-05;-1.5810300009106768e-06;1.0448347124662865;10.000131336562564;0.8334897305224677;1.0448473688901847;1.0448753392870231;0.7978179760203851;0.01489205950986725;0.7978708942052372
6.177634;1.0443496116970121;0.8333858244217256;0.79793657037328;1.2546366803997952e-05;-1.370029312513662e-06;1.0448349943081363;10.000128388156437;0.833489389742718;1.0448473387902435;1.0448762095025506;0.7978178252071996;0.014892067483652143;0.7978701131412237
6.187634;1.0443511519186666;0.833385147062485;0.7979370195693924;1.2635190431394302e-05;-1.15023447969693e-06;1.0448352370949077;10.000125592652036;0.8334890028111972;1.04484729870091;1.0448770970469239;0.7978176787937876;0.014892078894832655;0.7978693561271356
6.197634;1.0443527024422352;0.8333844063680224;0.7979374397643902;1.2715498213824435e-05;-9.213865101370534e-07;1.0448354456645566;10.000123012778054;0.8334885720686432;1.0448472519675644;1.0448780027524585;0.7978175399622991;0.014892093462658882;0.7978686187157977
6.207634;1.0443542647158386;0.8333836039902065;0.7979378318698749;1.2787419992601616e-05;-6.831912877544025e-07;1.044835622950065;10.00012070946055;0.8334880997208072;1.0448472022378312;1.0448789250136046;0.7978174119179224;0.014892110735675392;0.7978678970987371
6.217634;1.044355841106712;0.8333827417569942;0.7979381960211341;1.2851193454078904e-05;-4.3532741425838513e-07;1.044835770399281;10.000118733545884;0.8334875880328516;1.0448471524234106;1.0448798601196692;0.7978172982741287;0.014892130178585443;0.7978671883893893
6.227634;1.0443574345983413;0.8333818213663202;0.7979385325435057;1.2907063017059671e-05;-1.775043271992407e-07;1.0448358878705515;10.000117128357573;0.8334870394964067;1.0448471042607046;1.0448808037913415;0.7978172035630193;0.014892151257127536;0.7978664908382078
6.237634;1.0443590478000997;0.8333808446542127;0.7979388423905373;1.295521339480707e-05;9.044855026308891e-08;1.0448359737355677;10.000115943502692;0.8334864568107906;1.0448470584977856;1.0448817521843907;0.7978171330261541;0.014892173489277566;0.7978658032997865
6.247634;1.0443606823032587;0.8333798147610972;0.7979391266687162;1.2995794838132639e-05;3.684989289332793e-07;1.0448360261399388;10.00011523713323;0.8334858429740984;1.0448470147320028;1.0448827019968654;0.7978170917691221;0.01489219646295849;0.7978651244953758
6.257634;1.0443623388742613;0.8333787367376405;0.7979393861222628;1.302899055975892e-05;6.563667923795425e-07;1.044836044114558;10.000115061876246;0.8334852012064882;1.0448469716741604;1.0448836500113563;0.7978170843499385;0.014892219857462372;0.7978644531548167
6.267634;1.0443640175647328;0.8333776166391139;0.7979396208603877;1.3055031655996393e-05;9.535325530433591e-07;1.0448360277772575;10.00011545237622;0.8334845346250069;1.0448469285495203;1.0448845928305879;0.797817114805432;0.014892243409656834;0.7978637883222124
6.277634;1.044365717446119;0.8333764603514524;0.7979398301676377;1.3074154325112362e-05;1.2593005390557982e-06;1.0448359783779693;10.000116422855415;0.8334838462181255;1.0448468857814115;1.0448855270521102;0.797817186617977;0.014892266848595802;0.7978631291556344
6.287634;1.0443674365288664;0.8333752734348302;0.7979400126651479;1.3086549170578387e-05;1.572837555336424e-06;1.0448358982336292;10.000117971322943;0.8334831392731936;1.044846844147972;1.0448864490983365;0.7978173024393329;0.014892289917142858;0.7978624751260922
6.297634;1.0443691719282264;0.8333740616635147;0.797940166963386;1.3092315501854047e-05;1.8931503568481898e-06;1.0448357903465717;10.000120084796313;0.833482417490559;1.0448468037888874;1.0448873550174065;0.7978174637280185;0.014892312417311846;0.797861826778726
6.307634;1.0443709197535949;0.8333728314599254;0.7979402924619857;1.3091419483388001e-05;2.2190620100774477e-06;1.044835658005013;10.000122742218652;0.8334816845812394;1.0448467638732408;1.044888240876057;0.7978176708828855;0.014892334214995624;0.7978611861026477
6.317634;1.044372674948022;0.8333715896721288;0.7979403898441054;1.308368920668814e-05;2.5492498840999145e-06;1.0448355045685354;10.000125919157727;0.8334809440475562;1.04484672313694;1.0448891030415492;0.7978179235713124;0.014892355262467799;0.7978605561183773
6.327634;1.0443744320769992;0.8333703427081662;0.7979404609752019;1.3068865144743677e-05;2.882368006725308e-06;1.0448353338638934;10.00012959569793;0.8334801991983126;1.0448466807281378;1.0448899381348429;0.7978182205946142;0.014892375596787133;0.7978599404269626
6.337634;1.0443761865328176;0.833369095632453;0.7979405081070459;1.3046655653028182e-05;3.2171546208776464e-06;1.0448351509203688;10.000133759084367;0.8334794531195374;1.0448466362675626;1.0448907432307304;0.7978185596550498;0.014892395319706741;0.7978593431222116
6.347634;1.0443779347168167;0.8333678516371988;0.7979405329157644;1.301675554994271e-05;3.552456490420287e-06;1.0448349619316757;10.000138394700837;0.8334787087317316;1.0448465893895311;1.044891515930824;0.7978189372107393;0.014892414654691334;0.7978587686004858
6.357634;1.0443796735384536;0.8333666120528763;0.7979405360785937;1.2978891745051321e-05;3.887236686150915e-06;1.0448347732529544;10.000143477710402;0.833477968822999;1.0448465398091729;1.044892253854138;0.7978193484199316;0.014892434010030885;0.79785822130331
6.367634;1.0443814000889138;0.8333653770247371;0.7979405171696199;1.2932923816895275e-05;4.220573729130868e-06;1.0448345902561609;10.000148979945132;0.8334772358820398;1.0448464877336097;1.0448929545455425;0.7978197877354105;0.01489245397182139;0.7978577053338067
6.377634;1.0443831115379048;0.8333641465715417;0.7979404747943081;1.2878909994004154e-05;4.5516257711681896e-06;1.0448344167259516;10.000154880224663;0.8334765119893928;1.0448464337563832;1.0448936165016431;0.7978202499958835;0.014892475245332493;0.7978572237963194
6.387634;1.0443848055122087;0.833362921334793;0.7979404075149238;1.2817123531395075e-05;4.879570832509315e-06;1.0448342550495469;10.000161166513765;0.8334757989188073;1.0448463784338078;1.0448942399022447;0.7978207310344593;0.014892498498367693;0.7978567786817294
6.397634;1.0443864809173027;0.8333617024953786;0.7979403149580205;1.2748024625112522e-05;5.203552784020954e-06;1.044834107192126;10.00016783504017;0.8334750980663725;1.0448463220282653;1.044894825757298;0.7978212276225862;0.014892524172936654;0.797856371383694
6.407634;1.0443881384858504;0.8333604912823365;0.7979401978997284;1.267215360784718e-05;5.522710296478816e-06;1.0448339757128935;10.000174883386393;0.8334744101694047;1.0448462642690715;1.0448953745788425;0.7978217373397459;0.014892552468712648;0.7978560028482582
6.417634;1.044389780449997;0.8333592889663268;0.7979400574958035;1.259004440567515e-05;5.836254584032903e-06;1.0448338641702601;10.000182300925676;0.8334737353598901;1.044846204218768;1.0448958861380064;0.7978222583338558;0.014892583465921256;0.7978556732702691
6.427634;1.0443914092462725;0.8333580972106004;0.7979398946299422;1.2502234568399448e-05;6.143490398806821e-06;1.0448337773614251;10.00019007031131;0.8334730733588759;1.0448461404403158;1.044896360197533;0.7978227885483649;0.014892617189488543;0.7978553821039256
6.437634;1.044393026175;0.8333569182121242;0.7979397098923928;1.2409308328121579e-05;6.443818675908968e-06;1.0448337212347525;10.000198173453558;0.833472423406166;1.04484607107565;1.044896797233448;0.7978233250135872;0.014892653566567982;0.7978551288104526
6.447634;1.0443946312156565;0.8333557546884799;0.7979395039069944;1.2311928388368446e-05;6.736778718049163e-06;1.0448337019909295;10.000206591616692;0.8334717842558192;1.044845993620809;1.0448971985259514;0.7978238640835897;0.0148926923223407;0.7978549138653466
6.457634;1.044396223646715;0.8333546095818454;0.7979392773589775;1.2210813532144562e-05;7.022084824618946e-06;1.04483372544201;10.000215305459902;0.8334711544459297;1.0448459047722054;1.0448975654754598;0.7978244021447422;0.014892732911720843;0.7978547392057799
6.467634;1.0443978024387595;0.8333534851944528;0.7979390308325984;1.2106639163612688e-05;7.299602761260237e-06;1.044833797006369;10.000224294448271;0.8334705325718136;1.0448458003743057;1.044897898495549;0.7978249359818554;0.01489277459059413;0.7978546077218183
6.477634;1.0443993663120232;0.8333523823176489;0.7979387652436513;1.1999949807267756e-05;7.569313918656708e-06;1.0448339212381212;10.000233529933423;0.8334699170110832;1.0448456759121851;1.044898196597694;0.7978254627593823;0.014892816550848325;0.7978545219953536
6.487634;1.0444009136176842;0.8333513002414439;0.7979384826934175;1.1891161529610978e-05;7.831314197290515e-06;1.0448341013387616;10.000242971578615;0.8334693052399199;1.0448455279384805;1.044898458201089;0.7978259797660284;0.01489285799034649;0.79785448341004
6.497634;1.0444024424371026;0.8333502374998155;0.7979381865505196;1.1780613463665784e-05;8.085768040122044e-06;1.0448343398273072;10.000252575505725;0.8334686937146285;1.0448453546998822;1.0448986818478396;0.7978264842865915;0.014892898098527415;0.7978544925058754
6.507634;1.0444039512079184;0.8333491924770159;0.7979378804374802;1.166857975557061e-05;8.33279338083756e-06;1.0448346395737944;10.000262302657596;0.8334680784360687;1.0448451555001554;1.0448988657306024;0.7978269737523108;0.014892936033745027;0.7978545495889657
6.517634;1.044405438940993;0.8333481636867931;0.7979375672061816;1.1555236634113443e-05;8.572378874925294e-06;1.0448350037033;10.00027211681026;0.8334674555363419;1.0448449310357513;1.0448990070887498;0.7978274456890451;0.014892971034495875;0.7978546545978928
6.527634;1.0444069044893949;0.8333471499757464;0.7979372488744519;1.1440700308060747e-05;8.804392475695646e-06;1.0448354346692132;10.000281980878531;0.8334668216692523;1.0448446844893229;1.0448991024727121;0.7978278974674692;0.014893002610243034;0.7978548069824629
6.537634;1.0444083461594176;0.833346150617292;0.7979369270686767;1.1325144584612e-05;9.028615336676536e-06;1.0448359338731217;10.000291860519098;0.833466174229895;1.0448444210284336;1.0448991480418621;0.7978283262696977;0.01489303057800039;0.7978550059963881
6.547634;1.0444097621594979;0.8333451654278051;0.7979366030984768;1.1208835570143499e-05;9.244731322117932e-06;1.0448365017428993;10.000301730292943;0.8334655111765221;1.0448441459185247;1.0448991395832952;0.797828729291853;0.014893054942985451;0.7978552507271676
6.557634;1.044411150687937;0.8333441950732243;0.7979362778640893;1.1092066304398312e-05;9.452309661525727e-06;1.0448371374922618;10.000311576157534;0.8334648306886748;1.0448438631584167;1.0448990732985872;0.7978291040126997;0.014893075771663516;0.7978555396963067
6.567634;1.044412509427704;0.8333432412286492;0.7979359516848245;1.0975118271961683e-05;9.650789272847074e-06;1.0448378390151536;10.000321392719144;0.8334641313973551;1.0448435750861274;1.044898946947542;0.7978294480261643;0.014893093092418212;0.797855870613674
