time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.577634;1.044413835212893;0.8333423063854192;0.797935623643867;1.0858272099079425e-05;9.839476017834767e-06;1.0448386035676993;10.000331178149361;0.83346341290705;1.0448432825144047;1.044898759880308;0.7978297580282364;0.014893106863516747;0.7978562407945776
6.587634;1.044415124304342;0.8333413936082933;0.7979352911875014;1.074181163226545e-05;1.0017659922714977e-05;1.0448394290017016;10.00034092722982;0.8334626755474133;1.0448429853220196;1.0448985122122796;0.7978300289800285;0.014893117061162297;0.7978566476838053
6.597634;1.044416373236475;0.8333405062839744;0.7979349508372019;1.0625986422937955e-05;1.0184798567646613e-05;1.0448403145474032;10.000350619410863;0.833461919364229;1.0448426831583897;1.0448982042652675;0.797830254948244;0.014893123775300767;0.7978570888010641
6.607634;1.0444175793085126;0.8333396478276016;0.7979345991292638;1.0510971869311288e-05;1.0340585908043949e-05;1.0448412605045672;10.0003602128555;0.8334611434028565;1.0448423757628056;1.0448978366817796;0.7978304309414741;0.014893127188439508;0.797857561491716
6.617634;1.04441874005982;0.8333388216264539;0.7979342327239936;1.0396892525185559e-05;1.0484924452069847e-05;1.0448422673322184;10.00036965468221;0.8334603457279994;1.0448420627230213;1.0448974107826583;0.797830553550784;0.01489312752172182;0.7978580631487874
6.627634;1.044419852693635;0.8333380309505733;0.7979338482176748;1.0283892209014263e-05;1.0617885614160005e-05;1.0448433348704842;10.00037889219389;0.8334595238138531;1.0448417427887986;1.0448969284805827;0.7978306201489448;0.014893125023276756;0.7978585918552346
6.637634;1.0444209139759149;0.833337278354796;0.7979334421680855;1.0172186546392984e-05;1.0739635309409291e-05;1.0448444623478121;10.000387873213917;0.833458675033669;1.0448414136779283;1.0448963918568206;0.7978306282348356;0.014893119940231455;0.7978591462866179
6.647634;1.0444219197034208;0.8333365652598117;0.7979330109655222;1.0062042853865048e-05;1.0850361172723584e-05;1.0448456491948812;10.000396550478715;0.8334577971146883;1.0448410729709234;1.0448958029116273;0.797830575226802;0.014893112475853032;0.7978597245084409
6.657634;1.0444228642679247;0.8333358924296154;0.7979325508951668;9.953711698487156e-06;1.0950287532196754e-05;1.0448468955019474;10.000404895506732;0.8334568884324612;1.044840718708433;1.0448951636859936;0.797830458234961;0.014893102799993181;0.7978603230428263
6.667634;1.0444237417237991;0.8333352605909915;0.7979320588638323;9.847408612782015e-06;1.1039738426895052e-05;1.044848201521631;10.000412901589494;0.8334559482169509;1.0448403486707238;1.0448944764484496;0.797830274397022;0.014893091095036953;0.7978609370930209
6.677634;1.0444245471295237;0.8333346707024801;0.7979315329932454;9.743359079593655e-06;1.111913535316397e-05;1.0448495669509743;10.000420572188808;0.8334549767576624;1.044839959541756;1.0448937435446128;0.797830021755954;0.014893077549648193;0.7978615616363445
6.687634;1.044425276183408;0.8333341241620826;0.7979309727710053;9.641829033015136e-06;1.118893423511828e-05;1.0448509902623717;10.000427910905776;0.8334539754334084;1.0448395469102283;1.044892967153631;0.7978296995331465;0.014893062315875066;0.7978621925852251
6.697634;1.0444259244068084;0.8333336224073036;0.7979303796595946;9.543099239193662e-06;1.1249579298077776e-05;1.0448524679997806;10.000434915901216;0.8334529465760944;1.044839105598462;1.0448921491073966;0.7978293076024647;0.014893045502031965;0.7978628270952839
6.707634;1.0444264880055183;0.8333331660607448;0.7979297577239305;9.447444722751968e-06;1.1301465118520915e-05;1.0448539949792777;10.000441578046598;0.8334518933208312;1.0448386296586767;1.044891290750541;0.7978288459929717;0.014893027219047913;0.7978634626766521
6.717634;1.0444269653585911;0.8333327548549955;0.7979291128830005;9.355217465338867e-06;1.1344904644260363e-05;1.0448555658497525;10.00044788540106;0.8334508191581687;1.0448381121258437;1.0448903932330538;0.797828314914601;0.014893007667370076;0.797864096042324
6.727634;1.0444273571965017;0.8333323879522941;0.7979284512831274;9.266935672696116e-06;1.1380133103431171e-05;1.0448571766040433;10.000453826686009;0.8334497273028271;1.0448375453572012;1.04488945828186;0.797827715038689;0.014892987156894633;0.7978647228699041
6.737634;1.0444276656922276;0.833332063929024;0.7979277782532038;9.183215762282601e-06;1.1407328633114698e-05;1.0448588244187975;10.000459389847792;0.8334486206495078;1.0448369223387812;1.0448884884443772;0.7978270474813933;0.014892966029346932;0.7978653382580133
6.747634;1.0444278935721434;0.8333317809184323;0.7979270980969921;9.104651941053349e-06;1.1426624048809602e-05;1.0448605063544247;10.000464561327622;0.8334475023011801;1.0448362380065603;1.0448874860732797;0.7978263136541246;0.014892944622497444;0.7978659372367349
6.757634;1.0444280438911882;0.8333315367932415;0.79792641422296;9.031746586772299e-06;1.1438048962001489e-05;1.0448622190733285;10.00046932771968;0.8334463758906804;1.0448354894813008;1.0448864523417694;0.797825515413648;0.014892923271541306;0.7978665151030739
6.767634;1.0444281202891115;0.8333313290196908;0.7979257292202047;8.964846238493238e-06;1.1441416153895254e-05;1.044863959407762;10.00047367756799;0.8334452454228234;1.0448346757049038;1.0448853870500512;0.7978246550753951;0.014892902279235693;0.7978670674742794
6.777634;1.0444281271233018;0.8333311547468719;0.7979250448885165;8.904169807131467e-06;1.1436328485119414e-05;1.0448657237787178;10.000477601080915;0.833444115126528;1.0448337973505408;1.0448842884388103;0.7978237351328759;0.014892881932356588;0.7978675902079008
6.787634;1.044428069661784;0.8333310115102021;0.7979243625892913;8.849921214817476e-06;1.1422342798121085e-05;1.0448675073410723;10.000481086618127;0.8334429895718617;1.0448328564765483;1.0448831535451677;0.7978227583186422;0.014892862568215023;0.7978680794166019
6.797634;1.0444279542152455;0.8333308979150257;0.7979236838329681;8.802279849605669e-06;1.1399107295956335e-05;1.0448693045535808;10.000484117274734;0.833441873701922;1.0448318552854914;1.0448819792365478;0.7978217279451576;0.01489284458669116;0.7978685317945183
6.807634;1.0444277871096639;0.833330813481302;0.7979230104888684;8.761291604336697e-06;1.1366385290643009e-05;1.0448711098785957;10.000486670797692;0.833440772607147;1.0448307947969906;1.0448807629236578;0.7978206480194127;0.014892828413878638;0.7978689449310806
6.817634;1.0444275731206343;0.8333307577869143;0.797922344665572;8.726833887103814e-06;1.132404252383355e-05;1.0448729172423707;10.000488719900032;0.833439690996009;1.0448296747652566;1.0448795031750622;0.7978195232594248;0.014892814496813345;0.7978693170883832
6.827634;1.0444273153420411;0.8333307295632124;0.7979216888844106;8.698648941435618e-06;1.1272039032198878e-05;1.0448747194633703;10.000490233029085;0.8334386326934142;1.044828494611886;1.0448782002739847;0.7978183592313622;0.01489280334120656;0.7978696469434386
6.837634;1.0444270162794458;0.8333307262114229;0.7979210464372327;8.676369814087701e-06;1.1210416535538969e-05;1.0448765092121777;10.000491177636231;0.833437601114905;1.0448272542027703;1.0448768560555777;0.7978171625017072;0.014892795541989702;0.79786993364879
6.847634;1.0444266785641256;0.833330744237165;0.7979204213789214;8.659547186060712e-06;1.1139320750681162e-05;1.0448782806929922;10.000491523184031;0.8334366008917312;1.044825953955156;1.044875473233891;0.7978159407766997;0.014892791722223587;0.7978701765419142
6.857634;1.0444263053481537;0.8333307803381794;0.79791981801237;8.647721717418722e-06;1.1059065999088183e-05;1.0448800299218952;10.000491243601868;0.8334356391989944;1.0448245946005974;1.044874055104541;0.7978147026811959;0.014892792363679009;0.7978703746119684
6.867634;1.0444259011663237;0.8333308319115588;0.7979192401926598;8.640542342693921e-06;1.0970156839177787e-05;1.0448817536716075;10.000490318711288;0.8334347252752486;1.0448231775887404;1.044872606006431;0.7978134569406791;0.01489279769781827;0.7978705265797904
6.877634;1.0444254726923383;0.8333308966333867;0.7979186910422668;8.637852400291069e-06;1.0873236350491774e-05;1.044883448973131;10.000488735412546;0.8334338685702956;1.0448217058799332;1.0448711316935198;0.7978122117866536;0.014892807809581726;0.7978706312914411
6.887634;1.0444250287458905;0.8333309723832751;0.7979181729001069;8.639638335624735e-06;1.0768995605243014e-05;1.044885113337697;10.000486490278966;0.8334330772849643;1.044820183986653;1.0448696386288683;0.7978109748619295;0.014892822832369238;0.7978706876778805
6.897634;1.0444245799937382;0.833331058122941;0.7979176868172045;8.64585914872986e-06;1.0658058107600615e-05;1.0448867444531993;10.000483591125777;0.8334323582247244;1.0448186175462002;1.0448681327193685;0.7978097530670336;0.014892842992252716;0.7978706944510559
6.907634;1.0444241385050366;0.8333311542807108;0.7979172319358367;8.656295686039477e-06;1.0540914228949608e-05;1.0448883392289938;10.000480061093338;0.8334317172509886;1.0448170129394627;1.0448666189549325;0.7978085524988019;0.014892868488179414;0.7978706499908732
6.917634;1.0444237165175538;0.8333312618665685;0.7979168056570684;8.670516928398691e-06;1.041796688503433e-05;1.044889893015803;10.000475944339694;0.8334311595361764;1.0448153768404178;1.0448651024073434;0.797807378479003;0.014892899408401104;0.797870552545197
6.927634;1.044423324514587;0.8333313813655043;0.7979164047398745;8.687940767566076e-06;1.0289627621048146e-05;1.0448913995860278;10.000471303539;0.8334306896967617;1.0448137155748878;1.0448635894920828;0.7978062352960337;0.014892935706352091;0.7978704006425975
6.937634;1.0444229701694487;0.8333315122421207;0.7979160265532896;8.707926497916432e-06;1.015637749017704e-05;1.04489285198948;10.00046621083182;0.8334303116552084;1.0448120344730578;1.044862088026674;0.79780512593941;0.014892977155384278;0.7978701933630851
6.947634;1.0444226594411516;0.8333316532629115;0.7979156695937216;8.729896121476608e-06;1.0018753172166085e-05;1.04489424388133;10.000460738392146;0.8334300282581943;1.0448103377528315;1.0448606062693595;0.7978040521344802;0.014893023389482831;0.7978699302345708
6.957634;1.0444223985617687;0.8333318032452726;0.7979153329445394;8.753417911888227e-06;9.87728460269268e-06;1.0448955703566094;10.00045494909687;0.8334298413632697;1.0448086287997662;1.0448591526827953;0.7978030146794344;0.014893074029090732;0.7978696110283314
6.967634;1.0444221941713898;0.8333319615243656;0.7979150152781069;8.778133477284411e-06;9.732423067874905e-06;1.044896827731279;10.0004488920146;0.8334297522092955;1.0448069100474329;1.0448577364010267;0.7978020139910503;0.01489312872516241;0.7978692354515421
6.977634;1.0444220515294833;0.8333321279966514;0.7979147144916567;8.80361894087984e-06;9.584518366173905e-06;1.0448980128189045;10.000442606826399;0.833429761220854;1.0448051822379674;1.0448563671468243;0.7978010505676086;0.01489318710614352;0.7978688027562238
6.987634;1.0444219733053632;0.8333323028337902;0.7979144281742542;8.829392599767427e-06;9.433915745079109e-06;1.0448991222509303;10.000436131293641;0.8334298674371413;1.0448034443334842;1.044855054897094;0.7978001253535436;0.014893248722853684;0.797868311888253
6.997634;1.0444219600053293;0.833332486111614;0.7979141542780519;8.855056695252662e-06;9.281069274245108e-06;1.0449001518822347;10.000429503744414;0.8334300684385991;1.0448016947002616;1.044853809374843;0.797799239812504;0.01489331304947684;0.7978677619242153
7.007634;1.044422010949069;0.8333326778269248;0.7979138914943186;8.880378928251186e-06;9.126541345562727e-06;1.0449010963319314;10.000422759968384;0.8334303608950276;1.0447999318739867;1.0448526390628339;0.7977983951773968;0.01489337952512027;0.7978671519654468
7.017634;1.0444221242543106;0.8333328780601004;0.7979136390385363;8.905250563654249e-06;8.970943672096146e-06;1.04490194861399;10.000415930021944;0.833430740799572;1.0447981547058254;1.044851550749579;0.7977975914150927;0.014893447576470471;0.7978664808833281
7.027634;1.0444222957492226;0.8333330866451161;0.7979133961113455;8.92959010254384e-06;8.814848958256429e-06;1.0449027001737876;10.00040903482267;0.8334312032847394;1.0447963631724515;1.0448505498992184;0.7977968271367027;0.014893516596877723;0.7978657474936147
7.037634;1.0444225186738854;0.8333333027834096;0.7979131617711013;8.953275591976673e-06;8.65868439008961e-06;1.044903341891425;10.000402079286463;0.8334317431942531;1.0447945592414325;1.0448496409216652;0.7977961005363481;0.014893585936124987;0.7978649507344505
7.047634;1.0444227849878363;0.833333525076176;0.7979129352762012;8.976172672628063e-06;8.502725481183214e-06;1.0449038655904799;10.000395049652061;0.8334323561928833;1.0447927467276263;1.0448488273730692;0.7977954100717084;0.014893654939947624;0.7978640897711039
7.057634;1.0444230868169648;0.8333337513851236;0.7979127162394084;8.998208675811512e-06;8.3471774270124e-06;1.0449042647891014;10.000387917265726;0.8334330390849433;1.044790930196018;1.0448481122975894;0.7977947541133076;0.014893722941336618;0.7978631642592581
7.067634;1.044423417174719;0.8333339785424602;0.7979125041969313;9.01939027051948e-06;8.192191649972868e-06;1.0449045343812438;10.000380637448227;0.8334337892509114;1.0447891138150274;1.044847498373038;0.797794130388865;0.014893789201359043;0.7978621742009496
7.077634;1.0444237705347192;0.8333342026939738;0.7979122981909091;9.039775801161523e-06;8.037827658431478e-06;1.0449046703117122;10.000373146569528;0.8334346038842234;1.0447873011105564;1.0448469882064038;0.7977935362830341;0.014893853004468329;0.7978611195139916
7.087634;1.0444241430057164;0.8333344201492832;0.7979120971696254;9.059443203020612e-06;7.884091908215497e-06;1.0449046698635212;10.000365373651087;0.8334354795190297;1.0447854952800966;1.0448465850071702;0.7977929696994184;0.014893913876352662;0.797860000139424
7.097634;1.0444245314514788;0.8333346279836276;0.7979119006108628;9.078439036858762e-06;7.73104008802881e-06;1.0449045321749368;10.000357265104707;0.8334364121467035;1.044783698939221;1.0448462930800884;0.797792429305983;0.014893971695961234;0.7978588161936421
7.107634;1.0444249321595918;0.8333348243010479;0.797911708502292;9.096749324070487e-06;7.57881334185985e-06;1.0449042582355;10.000348803078035;0.8334373977374439;1.0447819132454885;1.0448461175330268;0.7977919142336369;0.014894026710013693;0.7978575677949803
7.117634;1.044425339997217;0.833335008360836;0.7979115208149992;9.11436343683389e-06;7.42760149490796e-06;1.0449038499839642;10.000340003493378;0.8334384324377954;1.0447801373892323;1.0448460630518743;0.7977914239386389;0.01489407947574767;0.7978562554662532
7.127634;1.044425748821628;0.8333351805104737;0.7979113367965042;9.13137552043593e-06;7.277640351522016e-06;1.0449033093752949;10.000330898696745;0.8334395122260515;1.0447783690657322;1.0448461324446685;0.7977909579740244;0.014894130697686074;0.7978548809555407
7.137634;1.0444261528364993;0.8333353421094569;0.7979111546365574;9.147996739465984e-06;7.129246553657286e-06;1.0449026381978166;10.00032152170464;0.8334406327187517;1.0447766056381262;1.044846326032632;0.7977905157093953;0.014894181094247247;0.7978534474088257
7.147634;1.0444265474577483;0.833335495519071;0.79791097171074;9.164507375998443e-06;6.982779538164239e-06;1.0449018383412236;10.000311899851331;0.8334417893407449;1.0447748447112912;1.0448466422763265;0.7977900965116079;0.014894231364020068;0.7978519589456402
7.157634;1.0444269297275233;0.8333356437352181;0.7979107846987529;9.181241774856341e-06;6.838525793923471e-06;1.0449009121528428;10.000302052973755;0.8334429775807376;1.0447730836486948;1.0448470785856787;0.7977897001248967;0.014894282174454756;0.7978504200380999
7.167634;1.0444272986478784;0.8333357895141383;0.7979105895430302;9.198563348714073e-06;6.69664362727203e-06;1.04489986283693;10.000291995706293;0.8334441932389569;1.0447713196375625;1.0448476313012691;0.7977893262383816;0.014894334146611867;0.797848834826445
7.177634;1.0444276548032956;0.8333359343914004;0.7979103816587769;9.21682155558929e-06;6.557230040122439e-06;1.044898694906999;10.000281741911191;0.8334454324557147;1.0447695505762566;1.0448482954616698;0.797788973269243;0.014894387851995613;0.797847206876486
7.187634;1.044427999522432;0.8333360780261266;0.7979101563459304;9.236333675666307e-06;6.420425889880377e-06;1.0448974146724865;10.000271302623014;0.8334466917161694;1.044767775386292;1.044849065334021;0.7977886381495947;0.014894443801939857;0.7978455394626237
7.197634;1.044428334037475;0.8333362183554821;0.7979099093572845;9.257361930268038e-06;6.286442435651713e-06;1.044896030313874;10.000260681097792;0.8334479678927081;1.0447659941322662;1.0448499355933423;0.7977883177110864;0.014894502391006642;0.7978438357435197
7.207634;1.0444286589988891;0.8333363527473564;0.7979096372024934;9.280102851833586e-06;6.155494223118105e-06;1.0448945511037349;10.000249873652747;0.8334492578066413;1.044764208365245;1.044850901885902;0.7977880099492839;0.014894563859983743;0.7978420988467189
7.217634;1.0444289748688005;0.8333364792192753;0.7979093372894503;9.304735958973879e-06;6.027718282656073e-06;1.0448929865407557;10.000238873846993;0.8334505576007161;1.044762420409138;1.044851960301379;0.7977877142133326;0.014894628326927976;0.797840332328393
7.227634;1.044429282081202;0.8333365967558359;0.7979090081385348;9.331479754705419e-06;5.9031156478626e-06;1.0448913463085379;10.000227678621595;0.8334518623812346;1.0447606316870632;1.0448531067094224;0.7977874310330523;0.014894695776564569;0.7978385403372121
7.237634;1.0444295803047903;0.8333367051803192;0.797908648732479;9.360595540359901e-06;5.781555753544988e-06;1.0448896407586996;10.000216298285165;0.8334531659674348;1.044758841758964;1.044854336383905;0.7977871619165811;0.014894766007679326;0.7978367268876879
7.247634;1.044429868376259;0.833336805087725;0.7979082576445734;9.392373737855374e-06;5.6628242212241096e-06;1.044887881250032;10.000204759480246;0.833454460887455;1.0447570485172957;1.044855644065384;0.7977869089896475;0.014894838642546277;0.7978348953183175
7.257634;1.0444301450186062;0.8333368973096993;0.7979078336354237;9.427149030965687e-06;5.546579966449912e-06;1.0448860801451267;10.000193091052871;0.8334557388453523;1.044755249007118;1.0448570241404604;0.79778667451795;0.014894913167242767;0.7978330485627966
7.267634;1.0444304087749414;0.833336982182353;0.7979073769387536;9.465341546869857e-06;5.432285090782622e-06;1.0448842506640477;10.000181309436488;0.8334569916532635;1.044753440523416;1.0448584699600316;0.7977864601810206;0.01489498898358528;0.7978311894711801
7.277634;1.044430657253369;0.8333370595433981;0.7979068897390856;9.507461630061482e-06;5.3192910957184335e-06;1.0448824064167057;10.00016942206577;0.8334582121472536;1.0447516214237893;1.0448599731069363;0.7977862665621481;0.014895065509716027;0.7978293206520815
7.287634;1.044430886910033;0.8333371293806427;0.7979063757890197;9.554047899439037e-06;5.20701379419705e-06;1.0448805605633895;10.000157440059425;0.8334593942079388;1.0447497911867247;1.044861523582628;0.7977860936419071;0.014895142265465683;0.7978274440937503
7.297634;1.0444310936368735;0.8333371923496918;0.7979058396493008;9.605630159601887e-06;5.095023189120559e-06;1.0448787252162033;10.000145385398259;0.833460532161744;1.0447479503479287;1.0448631101192327;0.7977859415274687;0.014895218877962746;0.7978255612300771
7.307634;1.0444312737539838;0.8333372494522872;0.7979052862214226;9.662708071661313e-06;4.983032247296616e-06;1.0448769110311096;10.000133291665357;0.8334616205677073;1.0447461007938916;1.0448647204078876;0.7977858101195314;0.014895295030281754;0.797823673475133
7.317634;1.0444314248889597;0.8333373015164824;0.7979047208703808;9.725636494815756e-06;4.8708276617212506e-06;1.0448751271031966;10.00012120446615;0.8334626544212526;1.0447442454759888;1.0448663420765583;0.7977856981771358;0.014895370388307403;0.7978217824956928
7.327634;1.044431546023988;0.8333373493418551;0.7979041493909371;9.794532623218345e-06;4.75819751070951e-06;1.0448733815042008;10.000109180490789;0.8334636293491919;1.044742387922833;1.0448679644747698;0.7977856029831343;0.014895444540406026;0.7978198900355928
7.337634;1.0444316367070687;0.8333373939168567;0.7979035774614366;9.869363321214388e-06;4.6449469324652385e-06;1.0448716812327041;10.000097279385479;0.8334645415920664;1.0447405327110637;1.0448695798873773;0.7977855207925467;0.014895517001537545;0.7978179978158423
7.347634;1.0444316963899436;0.8333374364725591;0.7979030102097844;9.950082523989573e-06;4.530928084985439e-06;1.0448700311692798;10.000085554098769;0.8334653877779529;1.044738685360509;1.0448711834029363;0.7977854474906383;0.014895587282285681;0.7978161076439225
7.357634;1.0444317240891783;0.8333374785512644;0.797902452183986;1.003662994881446e-05;4.415965315931169e-06;1.0448684337929444;10.000074046065473;0.8334661646746375;1.044736850845427;1.044872772253221;0.7977853789117578;0.01489565493077916;0.7978142213839936
7.367634;1.0444317177211133;0.8333375218572852;0.7979019073721131;1.0128855467908822e-05;4.299791692940225e-06;1.0448668900133824;10.000062781796885;0.8334668689938641;1.0447350328680525;1.044874345156568;0.7977853107999147;0.014895719512966492;0.7978123410939197
7.377634;1.0444316736540995;0.8333375678996059;0.7979013790611537;1.0226520858991773e-05;4.182104133933295e-06;1.0448653997165023;10.000051771744122;0.8334674973517111;1.0447332344272189;1.0448759014672395;0.7977852387785823;0.014895780605917772;0.7978104694324283
7.387634;1.0444315877684471;0.8333376173492666;0.7979008696746032;1.0329338396572962e-05;4.0626595156298044e-06;1.0448639619160587;10.000041013070101;0.8334680466293313;1.0447314580348488;1.0448774403238437;0.7977851584569647;0.014895837840373254;0.7978086094709371
7.397634;1.0444314574723659;0.8333376694474958;0.7979003808586582;1.0436977698924202e-05;3.941327106661073e-06;1.044862575071817;10.00003049413261;0.8334685144463578;1.0447297055113174;1.0448789605436513;0.7977850656648429;0.014895890943275024;0.7978067641470713
7.407634;1.0444312824005904;0.8333377223294273;0.7978999141083766;1.0549091988552477e-05;3.818104079962142e-06;1.0448612372036667;10.000020202544693;0.8334688990445938;1.0447279783491419;1.044880461136809;0.7977849568239517;0.014895939697322216;0.7978049363149246
7.417634;1.0444310630892166;0.8333377738844897;0.7978994713943708;1.0665365945965303e-05;3.693113598449767e-06;1.044859945821702;10.000010135833072;0.8334691989886982;1.0447262781474531;1.0448819413297605;0.7977848292980518;0.01489598381533187;0.7978031291358186
7.427634;1.044430799340766;0.8333378219379693;0.7978990550118137;1.0785538199839525e-05;3.566547951851052e-06;1.0448586979861139;10.000000308346854;0.8334694135541609;1.0447246063771762;1.0448833998854405;0.7977846816160589;0.01489602284647004;0.7978013463204501
7.437634;1.0444304897331353;0.8333378637171461;0.7978986672100296;1.0909388697274483e-05;3.4385910606532726e-06;1.0448574900088865;9.999990749256266;0.8334695433006802;1.0447229641427593;1.0448848344983381;0.7977845134196309;0.014896056203933144;0.7977995920138229
7.447634;1.0444301320946094;0.8333378954503542;0.7978983101568979;1.1036715766829649e-05;3.3093995506591516e-06;1.0448563171182115;9.999981492476264;0.8334695901817926;1.0447213525681078;1.0448862416499238;0.7977843250538694;0.014896083277002696;0.797797870209549
7.457634;1.0444297240837428;0.8333379123316838;0.7978979858303854;1.1167325389029457e-05;3.1791312827544602e-06;1.0448551739499266;9.999972568718922;0.8334695572812321;1.0447197732236342;1.0448876167477426;0.7977841172780902;0.014896103526492779;0.7977961842570439
7.467634;1.0444292633389856;0.8333379086369417;0.7978976958756621;1.1301015881285643e-05;3.0479825265857112e-06;1.0448540548800445;9.999964007479653;0.8334694481374059;1.0447182282190615;1.0448889545937696;0.7977838915983099;0.014896116521786013;0.7977945369086226
7.477634;1.0444287475174872;0.8333378781630465;0.7978974416738579;1.1437573921717885e-05;2.9161868915549714e-06;1.044852953587523;9.999955844522296;0.8334692658954679;1.0447167205643637;1.0448902501274102;0.7977836510401727;0.014896121942415894;0.7977929304122626
7.487634;1.044428175161772;0.8333378150452072;0.7978972243087303;1.157679642671508e-05;2.7839936131561844e-06;1.0448518634293842;9.9999481234824;0.8334690130723001;1.0447152546516068;1.04489149909528;0.7977834003634062;0.014896119547234915;0.7977913664619615
7.497634;1.044427547184367;0.8333377146644264;0.797897044522643;1.1718442629309966e-05;2.651670571834431e-06;1.0448507788251127;9.999940887747124;0.8334686922997225;1.0447138357673382;1.0448926986431606;0.7977831450885379;0.01489610911453196;0.797789846649355
7.507634;1.0444268673608716;0.833337574132709;0.7978969030512697;1.1862090852783961e-05;2.519482254889364e-06;1.0448496959552778;9.999934174950763;0.8334683071351887;1.0447124687235185;1.0448938473779377;0.7977828903681631;0.014896090412901266;0.7977883732180685
7.517634;1.0444261410988638;0.8333373917040968;0.7978968008974929;1.200705318983356e-05;2.3876668947537073e-06;1.0448486122876464;9.99992801910385;0.8334678618700287;1.044711156817792;1.044894944485832;0.7977826407160713;0.014896063243598932;0.7977869493109171
7.527634;1.044425373529248;0.8333371656468277;0.797896738917784;1.2152426854390182e-05;2.2564560170190806e-06;1.0448475256333727;9.999922451871562;0.8334673609244615;1.0447099016980343;1.0448959887750875;0.7977824004047015;0.014896027504690674;0.7977855786439367
7.537634;1.0444245682703104;0.833336893785219;0.7978967171762734;1.229721462257647e-05;2.126053732815047e-06;1.0448464333248946;9.99991750270734;0.833466808702101;1.0447087038289835;1.0448969784533977;0.7977821739633961;0.014895983201067128;0.7977842649305488
7.547634;1.0444237270010674;0.8333365738128393;0.7978967349575328;1.2440478439220453e-05;1.996582759566351e-06;1.0448453319721793;9.999913197103329;0.8334662096223981;1.0447075627763749;1.044897911530287;0.7977819660288599;0.014895930375807232;0.7977830115999263
7.557634;1.044422849369413;0.8333362039050053;0.7978967914950827;1.258150820402157e-05;1.8680989693977602e-06;1.044844218214622;9.999909553697675;0.833465568261679;1.0447064769703385;1.0448987861133026;0.7977817805298425;0.014895869013941545;0.7977818219895291
7.567634;1.0444219333596452;0.8333357832799919;0.7978968868220009;1.2719899466857952e-05;1.7406586293146447e-06;1.0448430898436325;9.99990658929598;0.8334648897769076;1.0447054440383365;1.0448995999126551;0.7977816200462999;0.0148957990101932;0.7977806995872248
7.577634;1.0444209762585217;0.8333353124297589;0.7978970220445957;1.2855453275534545e-05;1.6143233600781942e-06;1.0448419458119824;9.99990432540987;0.8334641799001468;1.0447044623821278;1.0449003494840148;0.7977814857578659;0.014895720255926398;0.7977796480031494
7.587634;1.0444199757100872;0.8333347927858323;0.7978971989307939;1.2988022533193563e-05;1.4890772576416648e-06;1.0448407856938564;9.999902785807162;0.8334634440216399;1.0447035326397958;1.0449010304694701;0.797781377983804;0.014895632788741097;0.7977786704142295
7.597634;1.04441893047981;0.8333342259724331;0.7978974195902966;1.3117497544485148e-05;1.3647774797871917e-06;1.0448396103731032;9.999901992667315;0.8334626861442349;1.0447026574288527;1.0449016389661874;0.7977812967095963;0.014895536837210281;0.7977777686820948
7.607634;1.0444178409868556;0.833333613397426;0.797897686659169;1.3243881286126288e-05;1.2412066112901715e-06;1.0448384230645886;9.999901963976095;0.8334619084666696;1.0447018395227412;1.04490217260509;0.7977812412905128;0.014895432682418294;0.7977769428634564
7.617634;1.0444167096187387;0.8333329562190609;0.7978980035106871;1.336727642954377e-05;1.1181480288643807e-06;1.0448372287939618;9.999902704669172;0.8334611116908934;1.0447010802744738;1.0449026305207372;0.7977812102127326;0.014895320544308486;0.7977761914140841
7.627634;1.0444155407552194;0.8333322550867438;0.7978983739687785;1.3487765646419554e-05;9.954093155820322e-07;1.0448360329115065;9.999904199893747;0.8334602958711101;1.0447003796878842;1.0449030130257053;0.7977812019600596;0.014895200690217957;0.7977755116487228
7.637634;1.0444143402365724;0.8333315098283636;0.7978988015320214;1.3605300750102402e-05;8.728234641078876e-07;1.0448348400764929;9.999906422859555;0.8334594610773747;1.0446997373970068;1.0449033216012964;0.7977812156921894;0.014895073566724702;0.7977749000373838
7.647634;1.0444131143102764;0.8333307197011689;0.797899288697784;1.3719653643958307e-05;7.502550321313492e-07;1.0448336540336967;9.999909348401411;0.833458607320809;1.0446991527479232;1.044903558952807;0.7977812507290821;0.014894939721952813;0.7977743524847576
7.657634;1.0444118688611033;0.833329884589622;0.7978998369007926;1.3830372042853412e-05;6.27557317918928e-07;1.0448324783139378;9.9999129588591;0.8334577342189483;1.044698623748819;1.0449037286966116;0.7977813061482956;0.014894799654159423;0.7977738645675284
7.667634;1.04441060918793;0.8333290062690457;0.7979004467674669;1.3936750839685509e-05;5.045070125389284e-07;1.044831317329007;9.999917244927044;0.8334568411036372;1.0446981466498362;1.0449038345014243;0.7977813810846847;0.014894653742348773;0.7977734317723689
7.677634;1.0444093396610832;0.8333280881897245;0.7979011181844081;1.4037915893851713e-05;3.8081081484283555e-07;1.044830176626984;9.999922207057965;0.8334559277207547;1.0446977168257858;1.0449038792177148;0.7977814747835424;0.014894502232580075;0.797773050242083
7.687634;1.0444080633081816;0.8333271341635491;0.7979018503232763;1.4133008711626222e-05;2.561552615178229e-07;1.044829062629574;9.99992785460942;0.8334549949256568;1.0446973295031154;1.0449038647054734;0.7977815863306339;0.014894345317642468;0.7977727175708373
7.697634;1.0444067819467127;0.8333261472924317;0.7979026418289847;1.4221371281438958e-05;1.3024569336752832e-07;1.0448279824247273;9.999934201984678;0.8334540445111704;1.0446969794026295;1.044903792566574;0.7977817145052037;0.01489418325965611;0.7977724327550637
7.707634;1.0444054966335357;0.8333251295512455;0.7979034910136861;1.4302634680957864e-05;2.8721713629891527e-09;1.0448269431227264;9.999941263943045;0.8334530781938861;1.044696659949395;1.0449036650849766;0.7977818579413782;0.014894016379745929;0.7977721955803035
7.717634;1.0444042081213243;0.8333240818981182;0.7979043959710246;1.4376641237251527e-05;-1.260033263778525e-07;1.044825950977244;9.999949052272227;0.833452096870277;1.0446963634793256;1.0449034852622032;0.797782015572752;0.014893844983999873;0.797772005923423
7.727634;1.0444029175403033;0.8333230045631274;0.7979053548003724;1.444329349203316e-05;-2.56248399079871e-07;1.0448250107819022;9.999957577044455;0.8334511009074572;1.0446960826235736;1.0449032563719511;0.7977821866856557;0.014893669340066319;0.7977718631188321
7.737634;1.0444016271316547;0.8333218973997455;0.7979063659066774;1.4502501556279071e-05;-3.876724218594927e-07;1.0448241256201867;9.999966848487421;0.8334500907816818;1.0446958106449251;1.0449029823492502;0.7977823707512848;0.014893489634200016;0.7977717656954982
7.747634;1.0444003405358457;0.8333207601177223;0.7979074275721374;1.4554197080397188e-05;-5.200859076414294e-07;1.044823297147761;9.99997687507728;0.8334490673714017;1.0446955400422815;1.0449026689305485;0.797782567629761;0.014893305888068762;0.797771711550016
7.757634;1.0443990622681718;0.8333195920100483;0.7979085368011422;1.4598327567269294e-05;-6.532411669646511e-07;1.0448225265112963;9.999987662202429;0.8334480321206201;1.0446952620610863;1.0449023241665527;0.7977827773574073;0.014893117926814293;0.7977716981243899
7.767634;1.0443977965183826;0.833318391596835;0.7979096890735978;1.4634859354781069e-05;-7.867831862253673e-07;1.0448218152080455;9.999999211597128;0.8334469871542561;1.0446949680345246;1.0449019573380465;0.7977829995669099;0.014892925497168464;0.7977717220368423
7.777634;1.0443965464708613;0.8333171570118691;0.7979108794005129;1.4663742555091795e-05;-9.202402756121656e-07;1.044821165101488;10.00001151659766;0.8334459353128921;1.0446946505505785;1.0449015772529056;0.7977832334988741;0.014892728494674351;0.7977717786690853
7.787634;1.044395314882132;0.8333158871389169;0.7979121031492072;1.4684824278960909e-05;-1.0530275660124084e-06;1.044820578209674;10.00002455715752;0.8334448797845234;1.0446943035741605;1.0449011914829014;0.7977834780107552;0.014892527101227817;0.7977718625845238
7.797634;1.044394104507294;0.8333145824108981;0.7979133559275406;1.4697817143391909e-05;-1.1845359072786488e-06;1.0448200567729051;10.000038302848877;0.8334438232115227;1.0446939222611458;1.0449008061958271;0.7977837311490372;0.014892321727637181;0.7977719680329743
7.807634;1.044392917705003;0.8333132442470607;0.7979146332311016;1.470230063900716e-05;-1.314278451737962e-06;1.0448196027473347;10.000052724009569;0.8334427673922907;1.0446935030527718;1.0449004257625638;0.7977839899490312;0.014892112884316893;0.7977720890381262
7.817634;1.0443917566844134;0.8333118738919615;0.7979159302077419;1.4697725882272445e-05;-1.441958479028985e-06;1.0448192168104984;10.000067803513627;0.8334417138828456;1.0446930439051112;1.0449000525572143;0.7977842504494346;0.01489190108192811;0.7977722199033164
7.827634;1.0443906239421685;0.8333104722035056;0.7979172413293794;1.4683489056470791e-05;-1.567459803479357e-06;1.0448188983261042;10.00008354152776;0.8334406643992196;1.0446925437123198;1.0448996869102398;0.7977845077135308;0.014891686735415209;0.7977723558899062
7.837634;1.0443895214996222;0.8333090403512717;0.7979185606814587;1.4659034126043716e-05;-1.6908388587882862e-06;1.0448186461422226;10.000099952240316;0.8334396209687455;1.0446920009013774;1.0448993270701392;0.7977847561185389;0.014891470124584588;0.7977724932215575
7.847634;1.044388450046739;0.8333075802895482;0.7979198830382009;1.4623891924268694e-05;-1.8122687046293147e-06;1.0448184588097191;10.00011705383013;0.8334385863176267;1.0446914126986855;1.0448989703917382;0.7977849900137697;0.014891251452104346;0.7977726286496132
7.857634;1.0443874088150886;0.83330609446574;0.7979212041549197;1.4577635928674841e-05;-1.9319239378804687e-06;1.0448183345547228;10.000134854717341;0.8334375637353416;1.044690775538261;1.044898615346875;0.797785204397969;0.01489103093490554;0.797772758968963
7.867634;1.0443863958139044;0.8333045854528965;0.797922520103666;1.4519832198768784e-05;-2.04992722585166e-06;1.0448182717624663;10.000153347893534;0.8334365559726623;1.0446900860722168;1.0448982618097136;0.7977853950781397;0.01489080891032303;0.7977728805886865
7.877634;1.0443854081751527;0.8333030563152787;0.7979238269006337;1.4450057204181471e-05;-2.166352494914035e-06;1.0448182691886518;10.00017251565323;0.8334355643602765;1.0446893425108184;1.0448979095188056;0.7977855584097249;0.014890585900250714;0.7977729894994529
7.887634;1.04438444197091;0.8333015111701874;0.797925120676041;1.4367916681927529e-05;-2.2812120344499622e-06;1.0448183256492218;10.000192329864602;0.8334345890211043;1.044688545188429;1.0448975569663945;0.7977856911557574;0.014890362564797602;0.7977730815522741
7.897634;1.044383492135017;0.8332999551554103;0.7979263980190402;1.4273022559547648e-05;-2.3944387330423945e-06;1.0448184397721931;10.000212747546536;0.833433629544465;1.044687696027493;1.0448972016347302;0.7977857905772756;0.014890139648370491;0.7977731524955908
7.907634;1.0443825534692197;0.8332983938558817;0.7979276556851742;1.4165044669469801e-05;-2.5058829595390125e-06;1.0448186100101682;10.000233715972684;0.8334326853043098;1.0446867983702952;1.044896840813863;0.7977858545684708;0.014889917987038166;0.7977731980218904
7.917634;1.0443816216084454;0.8332968325260832;0.7979288897105977;1.404386773255333e-05;-2.6153699469843683e-06;1.0448188351468806;10.00025518395422;0.8334317553927453;1.0446858573238547;1.044896471921568;0.7977858816202368;0.014889698506527478;0.7977732143608781
7.927634;1.04438069312114;0.8332952756149876;0.7979300957186365;1.390971735691544e-05;-2.722784268515714e-06;1.0448191146772827;10.000277106075401;0.8334308385564223;1.0446848794882706;1.044896092353041;0.7977858706468594;0.014889482216539669;0.7977731990048434
7.937634;1.0443797653333453;0.8332937269977249;0.7979312702990597;1.3763192616849745e-05;-2.8280460151367704e-06;1.0448194480210835;10.000299440531741;0.8334299334719498;1.044683872169219;1.0448956997065777;0.7977858210726534;0.014889270202246051;0.7977731508909656
7.947634;1.0443788362366815;0.833292190420448;0.7979324113138935;1.3605195438109375e-05;-2.9310477219489752e-06;1.0448198334943977;10.00032214859869;0.8334290391936333;1.0446828429395487;1.0448952919991612;0.7977857331900177;0.014889063503384864;0.7977730702113824
7.957634;1.0443779044281378;0.8332906694370867;0.7979335173931694;1.3436749690560162e-05;-3.0317158142363464e-06;1.0448202685611847;10.000345195943524;0.8334281549992318;1.0446817992197561;1.044894867148813;0.7977856083134587;0.014888862909617566;0.7977729585508232
7.967634;1.0443769687737412;0.8332891671081668;0.7979345881518699;1.3258843711059655e-05;-3.1301339594786447e-06;1.0448207509236402;10.000368553574775;0.833427279551048;1.0446807471140078;1.0448944224074368;0.7977854484935487;0.014888668909740544;0.7977728191162347
7.977634;1.0443760277921283;0.8332876861651066;0.7979356246741748;1.3072398444825044e-05;-3.2265999382083868e-06;1.044821278965837;10.000392202840356;0.8334264105256415;1.0446796906758238;1.0448939541493838;0.7977852561919807;0.014888481868510179;0.7977726561315565
7.987634;1.044375079482675;0.8332862295467005;0.7979366290471384;1.2878292672931427e-05;-3.3215817277859928e-06;1.0448218513346197;10.000416142301178;0.8334255450993715;1.0446786328243363;1.044893457684738;0.7977850344059884;0.014888302161730451;0.797772473822067
7.997634;1.0443741218128726;0.8332848004665979;0.7979376028110515;1.267737261946591e-05;-3.415609005493955e-06;1.0448224665489405;10.000440382881962;0.833424680412899;1.0446775766114218;1.0448929276617622;0.797784786710014;0.01488813012541877;0.7977722761953555
8.007634;1.0443731530104305;0.8332834016813252;0.7979385456617678;1.2470408852810712e-05;-3.509186398292503e-06;1.0448231226266316;10.000464930807611;0.8334238139351005;1.0446765255855421;1.0448923592836785;0.7977845166821395;0.014887966000759898;0.7977720675426122
8.017634;1.0443721712639404;0.8332820348311948;0.7979394557666121;1.225800675903708e-05;-3.602760575133867e-06;1.0448238165115793;10.000489776456568;0.8334229442318222;1.0446754837227017;1.0448917493549774;0.797784227469517;0.014887809941341373;0.7977718526929719
8.027634;1.044371174577343;0.833280700512817;0.7979403313230835;1.2040556162463451e-05;-3.6967364173450486e-06;1.0448245440485597;10.000514896157911;0.8334220715751647;1.0446744553455594;1.044891096771179;0.797783921972663;0.014887662034071799;0.7977716365540173
8.037634;1.0443701614103502;0.8332793985009355;0.7979411718602907;1.1818291856067022e-05;-3.7915285883008813e-06;1.044825300602724;10.000540256276468;0.8334211975843597;1.0446734449607888;1.0448904026493702;0.7977836029461495;0.014887522363704477;0.7977714234687706
8.047634;1.0443691316791321;0.8332781281124167;0.7979419783172929;1.1591429934267178e-05;-3.8875656022219745e-06;1.044826081367182;10.00056581673401;0.8334203241438591;1.0446724568870445;1.0448896700179457;0.797783272732176;0.014887391045240127;0.7977712171054201
8.057634;1.044368086953814;0.8332768889834784;0.7979427525597445;1.1360253037402014e-05;-3.985242229595125e-06;1.0448268810464771;10.000591537177792;0.8334194525242585;1.044671494842808;1.044888902984205;0.7977829333849173;0.014887268166782614;0.797771020871296
8.067634;1.0443670293861924;0.8332756812090564;0.7979434971372028;1.112508829807533e-05;-4.08489093411008e-06;1.0448276936987555;10.000617380276081;0.8334185835897;1.044670562148917;1.0448881054065262;0.7977825872726825;0.014887153783099709;0.7977708386509214
8.077634;1.0443659604385978;0.8332745049944534;0.7979442148317107;1.088624372169189e-05;-4.186741081942862e-06;1.0448285130272652;10.000643311666938;0.83341771889068;1.04466966232646;1.0448872800468434;0.7977822372410397;0.014887048003166415;0.7977706753607618
8.087634;1.044364880798268;0.8332733610712697;0.797944908174125;1.0643937296374254e-05;-4.290888121504607e-06;1.044829332636417;10.0006693010527;0.8334168610476461;1.0446687990403416;1.0448864292703395;0.797781886178443;0.014886950997004324;0.7977705366495514
8.097634;1.0443637914693589;0.8332722511877589;0.7979455795413166;1.0398266748443081e-05;-4.397333473083515e-06;1.0448301466364174;10.000695321409681;0.8334160126981646;1.0446679754243893;1.044885556123522;0.7977815365850418;0.014886862838640685;0.7977704282575899
8.107634;1.044362694566597;0.8332711775890816;0.7979462311620261;1.0149276208284103e-05;-4.506011065599333e-06;1.0448309506895408;10.0007213448717;0.8334151755741902;1.0446671938422798;1.0448846643403853;0.797781190354216;0.01488678336629173;0.7977703557647864
8.117634;1.0443615929345993;0.8332701420107341;0.7979468646407711;9.89700981370891e-06;-4.616778410167371e-06;1.0448317421213602;10.000747339026193;0.8334143509902574;1.0446664564907424;1.0448837577307333;0.7977808487618796;0.014886712243109017;0.7977703245199672
8.127634;1.0443604893947733;0.8332691450477763;0.7979474807034905;9.641507516071952e-06;-4.7294469169047425e-06;1.044832519165301;10.000773270444027;0.8334135406193848;1.0446657659114624;1.0448828397647967;0.7977805126983591;0.014886649126331506;0.7977703394831688
8.137634;1.0443593864947969;0.833268185923474;0.797948079545609;9.382869605008244e-06;-4.843833971652159e-06;1.0448332807527527;10.000799115595742;0.8334127461451538;1.0446651247974184;1.0448819134425338;0.797780182778206;0.0148865937681246;0.7977704049577359
8.147634;1.0443582866143728;0.8332672627800884;0.7979486614253705;9.121303011262763e-06;-4.959818425566255e-06;1.044834026525492;10.000824863400965;0.833411968351118;1.0446645356476565;1.0448809811164335;0.7977798591430167;0.01488654601552805;0.7977705244135874
8.157634;1.0443571920148258;0.833266373830762;0.7979492268657021;8.85701495421944e-06;-5.077402186827218e-06;1.0448347562720572;10.000850502893734;0.8334112070854958;1.0446640003142404;1.0448800444167359;0.7977795414927258;0.014886505746579619;0.7977707006257095
8.167634;1.044356104807102;0.8332655182954756;0.7979497763253237;8.59011519023845e-06;-5.196714358671033e-06;1.0448354692337982;10.000876012496734;0.8334104621793056;1.044663519466976;1.0448791047108885;0.7977792293983236;0.014886472794866932;0.7977709359576536
8.177634;1.044355026630133;0.8332646960695186;0.7979503098137012;8.320650347127915e-06;-5.317928182940074e-06;1.044836164052053;10.000901360003558;0.8334097341110525;1.0446630928628657;1.0448781636559683;0.7977789224577957;0.014886446910381886;0.7977712325045666
8.187634;1.0443539581049817;0.8332639071968763;0.7979508267195775;8.048675163097266e-06;-5.441153793663061e-06;1.0448368394100114;10.000926505152599;0.833409024094149;1.0446627202038483;1.044877223574502;0.7977786203656565;0.014886427780830875;0.7977715918997466
8.197634;1.0443528987637052;0.8332631520436857;0.797951325625602;7.774253413641646e-06;-5.56639083094062e-06;1.044837494532611;10.0009514040364;0.833408334298577;1.0446624012871994;1.0448762881170583;0.7977783231116067;0.014886415081544748;0.7977720149034556
8.207634;1.0443518474542206;0.8332624313470167;0.7979518042003773;7.497403056175934e-06;-5.693549651512272e-06;1.044838129301361;10.000976015974034;0.8334076680810376;1.0446621354728574;1.0448753628212673;0.7977780311187221;0.014886408476668387;0.7977725011929809
8.217634;1.0443508030420594;0.8332617457543938;0.7979522596656548;7.218076382924525e-06;-5.822467052625261e-06;1.0448387443305636;10.001000302412672;0.8334070297713304;1.0446619215947555;1.044874454673467;0.797777744833683;0.014886407587732858;0.7977730495627025
8.227634;1.0443497653531744;0.8332610955336576;0.7979526891952701;6.936179566571158e-06;-5.95291458269586e-06;1.0448393404687055;10.001024220330512;0.8334064244526477;1.0446617584874647;1.0448735709328;0.7977774639348918;0.014886411980861079;0.7977736584462267
8.237634;1.044348735884724;0.8332604807847942;0.7979530895696348;6.651570878363651e-06;-6.084633891031209e-06;1.0448399173121985;10.001047725108561;0.8334058578834245;1.044661645470267;1.0448727180807555;0.7977771870977949;0.014886421165354486;0.7977743264621321
8.247634;1.0443477182589853;0.8332599016655491;0.7979534570764116;6.36406352490665e-06;-6.217334587588496e-06;1.0448404723706726;10.00107077734678;0.8334053360352754;1.044661582954278;1.0448719011300585;0.7977769127292402;0.014886434631726071;0.7977750528424135
8.257634;1.0443467183612916;0.8332593580662284;0.7979537878110657;6.073505613355397e-06;-6.350671808181381e-06;1.0448410025886896;10.00109333905132;0.8334048643702043;1.044661573174681;1.0448711234372925;0.7977766401852738;0.014886451948536314;0.7977758378375062
8.267634;1.0443457438053174;0.8332588491862695;0.7979540775542161;5.7798845494414965e-06;-6.484285940875564e-06;1.0448415066244958;10.00111536536017;0.8334044475435055;1.0446616197778946;1.0448703870964937;0.7977763706039623;0.014886472873081924;0.797776682881997
8.277634;1.0443448029685973;0.8332583739265611;0.7979543217195972;5.483360155884848e-06;-6.617846567189555e-06;1.0448419854535804;10.001136800856262;0.8334040897194332;1.044661726531798;1.0448696934966115;0.7977761069053397;0.014886497417815607;0.7977775902959733
8.287634;1.0443439039600788;0.8332579318915322;0.7979545158100799;5.184229336921231e-06;-6.751045771939284e-06;1.0448424411968806;10.001157580112658;0.8334037951504968;1.0446618969048886;1.0448690440056074;0.7977758534825073;0.014886525808965451;0.7977785627021541
8.297634;1.044343053567165;0.8332575239039335;0.7979546560121528;4.882853575201451e-06;-6.883559778733453e-06;1.0448428757045292;10.001177635244689;0.8334035683987442;1.044662134508211;1.0448684404465596;0.7977756160173552;0.01488655833087521;0.7977796025959224
8.307634;1.044342256667901;0.8332571515330729;0.797954739480399;4.5796156417119274e-06;-7.015024087917878e-06;1.0448432905631864;10.001196909553505;0.8334034138753331;1.0446624437293002;1.044867884632097;0.7977754010003751;0.014886595198648126;0.7977807123383943
8.317634;1.044341516555071;0.8332568161118752;0.7979547638094738;4.274934263514357e-06;-7.145073939856481e-06;1.0448436884610206;10.001215368479789;0.8334033352230247;1.044662830041572;1.0448673777059878;0.7977752149695048;0.014886636585808015;0.7977818942216234
8.327634;1.044340835158048;0.8332565178543576;0.7979547262222928;3.9692659292302174e-06;-7.273372369684656e-06;1.0448440740988816;10.001233000762099;0.8334033349341214;1.0446632988536388;1.0448669202418601;0.7977750641954445;0.01488668268842644;0.7977831502050797
8.337634;1.0443402127712895;0.8332562554660722;0.7979546235066305;3.663094773152525e-06;-7.399554212631821e-06;1.0448444535187367;10.001249809134585;0.8334034140742812;1.0446638535504997;1.044866512532836;0.7977749546941931;0.01488673369173457;0.7977844813486338
8.347634;1.0443396486161338;0.8332560264669607;0.7979544526427652;3.3569307103570886e-06;-7.523194017672883e-06;1.0448448330186688;10.001265796772204;0.8334035722204748;1.0446644948689263;1.0448661543884143;0.7977748918779209;0.01488678971242709;0.7977858871949083
8.357634;1.0443391418630452;0.8332558279782958;0.7979542113564846;3.0512624719378e-06;-7.643855953273142e-06;1.0448452188221506;10.00128095867453;0.8334038078541577;1.0446652216500496;1.0448658446117127;0.7977748799160211;0.014886850808177705;0.797787365624917
8.367634;1.0443386917211304;0.8332556574153738;0.7979538979870954;2.7465036171257198e-06;-7.761145540021508e-06;1.044845617030769;10.001295283532716;0.8334041191114182;1.0446660315367708;1.0448655810668628;0.7977749213405645;0.014886917069159858;0.7977889135644631
8.377634;1.0443382971476793;0.8332555125302793;0.7979535109928741;2.4430498607889754e-06;-7.874729668161024e-06;1.0448460339590506;10.001308760370842;0.8334045042952621;1.0446669213469146;1.0448653618109764;0.7977750175202674;0.014886988698579297;0.7977905280188587
8.387634;1.0443379571418516;0.8332553908927641;0.7979530488557096;2.1414165731651844e-06;-7.984350176828439e-06;1.0448464766462755;10.00132138085944;0.8334049616633694;1.0446678875821658;1.044865185902463;0.7977751697997791;0.01488706595380442;0.797792206488162
