time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.397634;1.0443376714116852;0.833255289788419;0.7979525103901048;1.8423207697715483e-06;-8.089813708574737e-06;1.0448469521797012;10.001333139942673;0.8334054886242837;1.0446689266802045;1.0448650526529422;0.797775379754865;0.014887149052176009;0.7977939466910146
8.407634;1.0443374408700883;0.833255206779207;0.7979518950968483;1.5467002726565472e-06;-8.190919285488266e-06;1.0448474661428353;10.001344040602685;0.8334060809624694;1.044670034651556;1.0448649605632268;0.7977756482859315;0.014887238174024623;0.7977957463297191
8.417634;1.0443372676875227;0.83325514015552;0.7979512034358326;1.2556623042526491e-06;-8.287381353554338e-06;1.0448480219696719;10.001354100284015;0.8334067329876194;1.0446712070374988;1.044864907191518;0.7977759750321723;0.014887333461445636;0.7977976033199662
8.427634;1.0443371549959668;0.8332550889726336;0.7979504368624114;9.70303248075336e-07;-8.378869584286104e-06;1.0448486218914956;10.001363352080006;0.8334074383964232;1.0446724396124718;1.0448648893174517;0.7977763587080746;0.014887434968466376;0.7977995161214096
8.437634;1.0443371064812677;0.8332550526420514;0.7979495973586507;6.915344234427315e-07;-8.465148190217024e-06;1.0448492682574295;10.001371838678137;0.8334081906233655;1.044673728803144;1.04486490316517;0.7977767977348792;0.014887542626363793;0.7978014835224464
8.447634;1.0443371258143221;0.8332550302300136;0.7979486867075918;4.200746546241715e-07;-8.54620187180836e-06;1.044849963851711;10.00137960351641;0.8334089827744116;1.0446750712484087;1.044864945117838;0.7977772901798761;0.01488765622072461;0.7978035038305209
8.457634;1.0443372163005449;0.8332550202872369;0.7979477062366498;1.565362247849796e-07;-8.622323584784278e-06;1.0448507115686574;10.001386682936118;0.8334098079432936;1.044676462977927;1.0448650125055043;0.797777832959235;0.014887775397687842;0.7978055741725062
8.467634;1.0443373810883034;0.83325502127388;0.7979466572279265;-9.858009075622512e-08;-8.694113006669538e-06;1.044851513731008;10.001393105310418;0.8334106599092131;1.0446778990949497;1.044865103680851;0.7977784217977104;0.01488789972018441;0.7978076907999008
8.477634;1.044337623100235;0.833255031869793;0.7979455413600787;-3.449871784290123e-07;-8.762318078110033e-06;1.0448523707064832;10.001398899060158;0.8334115337904777;1.0446793742177714;1.044865217277409;0.7977790523795532;0.01488802873882622;0.7978098503287687
8.487634;1.0443379446095162;0.8332550513565428;0.7979443605866355;-5.826058023847347e-07;-8.827656801704421e-06;1.0448532804170383;10.001404097774069;0.8334124257213202;1.0446808828277163;1.0448653515951771;0.7977797212208448;0.014888162079029016;0.7978120506203329
8.497634;1.0443383474764245;0.8332550799818621;0.7979431166842864;-8.114150221213276e-07;-8.890744239444215e-06;1.044854240104707;10.001408736186898;0.8334133316917951;1.0446824191583421;1.0448655046242772;0.797780425707528;0.01488829950924938;0.7978142906114493
8.507634;1.0443388336177495;0.8332551183890402;0.7979418109879277;-1.0313574669378197e-06;-8.952042627543502e-06;1.0448552481746458;10.001412842579304;0.8334142472043157;1.0446839769103424;1.0448656740931526;0.7977811640918585;0.01488844087246706;0.7978165697266653
8.517634;1.0443394045218901;0.8332551663895266;0.7979404443196183;-1.2423783329540741e-06;-9.011815529765215e-06;1.0448563040308625;10.001416432761083;0.8334151677123065;1.0446855489304123;1.0448658575629208;0.7977819355338095;0.014888585943582524;0.7978188874427318
8.527634;1.0443400602748631;0.8332552225540163;0.7979390166958632;-1.4444667716384608e-06;-9.070167469340905e-06;1.0448574071111512;10.001419510944993;0.833416088806443;1.0446871277211607;1.0448660532762037;0.7977827394950333;0.014888734389475373;0.7978212429906465
8.537634;1.0443407994146072;0.8332552851734649;0.7979375270377578;-1.6376222741877223e-06;-9.12712878995649e-06;1.0448585563158734;10.001422075582227;0.8334170063876195;1.044688707203749;1.0448662611253252;0.7977835745538092;0.014888885764494035;0.7978236351820823
8.547634;1.0443416196741588;0.8332553533160808;0.7979359737486975;-1.821855455780941e-06;-9.182703129154174e-06;1.0448597495253704;10.001424122983071;0.8334179169137939;1.044690283917386;1.0448664821119753;0.7977844378481368;0.014889039465964154;0.7978260623162757
8.557634;1.0443425184851083;0.8332554269056021;0.797934355632183;-1.9972587028348143e-06;-9.236904529064052e-06;1.0448609837209901;10.001425651863636;0.8334188171893117;1.0446918565001233;1.044866716937705;0.797785325770257;0.014889194814859391;0.7978285218541894
8.567634;1.0443434928841155;0.8332555065067456;0.7979326719909352;-2.1640011544395835e-06;-9.289797479310414e-06;1.044862256045537;10.001426669646348;0.8334197037868325;1.044693424813206;1.044866965756896;0.7977862348358584;0.014889351272270628;0.7978310097613824
8.577634;1.0443445396402666;0.8332555935947292;0.7979309222441867;-2.3221972023489363e-06;-9.341452677093588e-06;1.0448635646836204;10.001427192526103;0.8334205727956372;1.0446949894328272;1.0448672285517355;0.7977871618236512;0.014889508539868587;0.7978335202748212
8.587634;1.0443456556970108;0.8332556908817778;0.7979291057635239;-2.471809661172254e-06;-9.391781541211155e-06;1.0448649089942939;10.001427239581442;0.8334214201682016;1.0446965511840671;1.0448675047385794;0.7977881036151588;0.014889666413173776;0.7978360468384926
8.597634;1.0443468386625931;0.8332558019309796;0.7979272220030258;-2.6127091470815327e-06;-9.440398889106376e-06;1.044866289249812;10.001426826155415;0.8334222424488946;1.0446981112585383;1.0448677924462608;0.7977890570912349;0.014889824586238744;0.7978385832416857
8.607634;1.0443480873092565;0.8332559302786269;0.7979252709356544;-2.7448117339793095e-06;-9.4866764208316e-06;1.0448677061288982;10.001425959889136;0.8334230375969333;1.0446996721456832;1.0448680882621624;0.7977900192221566;0.014889982693364381;0.7978411237360138
8.617634;1.044349401189793;0.8332560789681565;0.7979232537250464;-2.8681603682047805e-06;-9.52991906436674e-06;1.0448691600809599;10.001424642476678;0.833423805327596;1.044701238403978;1.0448683875809148;0.79779098756983;0.014890140492359646;0.7978436627711295
8.627634;1.044350779154019;0.8332562506352887;0.7979211730373351;-2.982892119294231e-06;-9.569524000863006e-06;1.044870650837891;10.001422873524179;0.833424546741287;1.0447028162355314;1.044868684899868;0.797791960702874;0.014890297905199181;0.797846195134441
8.637634;1.044352218305244;0.8332564475846955;0.7979190327432405;-3.0891840158083703e-06;-9.60506567024229e-06;1.0448721772310956;10.00142065124693;0.8334252636490481;1.044704411951054;1.0448689737497974;0.7977929380927012;0.014890454919855238;0.7978487158627112
8.647634;1.044353714655042;0.8332566715575263;0.7979168376842066;-3.187292512541486e-06;-9.636269466958728e-06;1.0448737373581276;10.001417969668044;0.8334259579255269;1.0447060305890297;1.0448692471581915;0.7977939197909942;0.014890611481799768;0.7978512195952343
8.657634;1.0443552647718295;0.8332569235990743;0.7979145934643092;-3.277621585448786e-06;-9.662929829559137e-06;1.044875329090728;10.001414815987713;0.8334266311275138;1.0447076758767349;1.0448694989049885;0.7977949058667182;0.01489076742258446;0.797853700616993
8.667634;1.0443568667338499;0.8332572043913982;0.7979123056928862;-3.360728039484965e-06;-9.684872310151621e-06;1.0448769509272235;10.001411176473992;0.8334272844943068;1.0447093513396262;1.0448697246425345;0.7977958957332646;0.014890922426287662;0.7978561540572545
8.677634;1.044358519992433;0.833257514454224;0.7979099790818425;-3.4372594305017197e-06;-9.701957157979136e-06;1.0448786027228223;10.001407046977432;0.8334279194043939;1.0447110610028048;1.0448699218242952;0.7977968881961389;0.014891076034975484;0.7978585764632085
8.687634;1.0443602248158659;0.8332578538924807;0.7979076168878536;-3.507840827127975e-06;-9.714078811712196e-06;1.0448802854581045;10.001402431387197;0.8334285379636989;1.0447128088561142;1.0448700887484075;0.7977978820006327;0.014891227729767115;0.797860964891041
8.697634;1.0443619815893583;0.8332582225203329;0.7979052206567464;-3.5729679617896254e-06;-9.721120054723464e-06;1.044882000301902;10.001397331849518;0.8334291428460332;1.0447145981259474;1.0448702238604513;0.7977988759531308;0.014891377069963067;0.7978633159403673
8.707634;1.044363790323943;0.8332586204852759;0.7979027903869605;-3.6329887109402944e-06;-9.722853263103429e-06;1.0448837481114093;10.001391749505999;0.8334297365601635;1.044716431029317;1.044870325277595;0.7977998688061078;0.014891523836631828;0.7978656254623897
8.717634;1.0443656507964931;0.833259048509229;0.7979003249138447;-3.688189410277989e-06;-9.718866109614718e-06;1.0448855300549402;10.00138569350127;0.8334303212220614;1.0447183082587104;1.0448703907979024;0.7978008590753041;0.01489166813097617;0.7978678883041505
8.727634;1.0443675627163538;0.833259507821577;0.7978978221139842;-3.7388890983137465e-06;-9.708594266414494e-06;1.0448873485369767;10.00137918248184;0.8334308990413366;1.0447202284787664;1.044870418890284;0.7978018445717582;0.01489181033956737;0.7978700981683794
8.737634;1.0443695253021514;0.8332600001218547;0.7978952792383455;-3.785472884118925e-06;-9.69143046025134e-06;1.0448892064153572;10.001372234921067;0.8334314727080224;1.0447221894021594;1.0448704096446562;0.7978028224100238;0.014891950986999056;0.7978722483726388
8.747634;1.0443715371110058;0.833260527071917;0.7978926933371093;-3.8284066568384526e-06;-9.666810467172624e-06;1.0448911049510796;10.001364857393009;0.8334320448865147;1.044724189985828;1.0448703648446123;0.7978037899826014;0.014892090628310917;0.7978743332589833
8.757634;1.0443735967442658;0.8332610893083671;0.7978900612957066;-3.868247512801427e-06;-9.634234356275371e-06;1.044893043397543;10.001357042395165;0.833432617394014;1.0447262312630783;1.0448702876264682;0.797804745786001;0.014892229859010606;0.797876349085642
8.767634;1.0443757034142966;0.8332616857936631;0.7978873799497724;-3.905626163158198e-06;-9.593226589333127e-06;1.0448950202940839;10.001348773680114;0.8334331912533027;1.0447283154787537;1.044870182203003;0.7978056890827884;0.01489236933861732;0.7978782939357295
8.777634;1.0443778568064732;0.8332623139817901;0.7978846470098305;-3.941201929666252e-06;-9.543288736258725e-06;1.0448970344193942;10.001340026851887;0.8334337672221256;1.0447304452084314;1.0448700534627875;0.797806618991206;0.014892509683246846;0.7978801669896963
8.787634;1.0443800568700605;0.8332629703756209;0.7978818623309328;-3.975587364327044e-06;-9.483944525690278e-06;1.0448990853267464;10.00133077054967;0.8334343460171224;1.0447326226467646;1.0448699066672678;0.7978075342017643;0.014892651291594262;0.7978819677449368
8.797634;1.044382303740774;0.8332636511131845;0.797879028141063;-4.009285321178737e-06;-9.414838857619018e-06;1.0449011735601423;10.00132097800346;0.8334349283622355;1.04473484917765;1.04486974757079;0.7978084333475659;0.014892794281385945;0.7978836956111294
8.807634;1.044384597526721;0.8332643525890745;0.7978761478080777;-4.042736438781204e-06;-9.335752382715073e-06;1.0449033000624772;10.001310635843616;0.8334355147379452;1.0447371259572806;1.0448695821687437;0.7978093149382726;0.014892938585620068;0.7978853499230545
8.817634;1.04438693761469;0.8332650715932052;0.7978732243103971;-4.076442364296644e-06;-9.246524914153308e-06;1.044905465413108;10.001299742177727;0.8334361053236078;1.044739454479571;1.0448694159201257;0.797810176737044;0.014893084112240454;0.7978869303256623
8.827634;1.0443893218566425;0.8332658048435352;0.7978702595617755;-4.1109893073980966e-06;-9.146983830211323e-06;1.044907669298242;10.001288303622086;0.8334367009802365;1.0447418360231622;1.0448692534030688;0.7978110157187557;0.01489323080682425;0.7978884371835774
8.837634;1.044391746986566;0.8332665486116251;0.7978672547741511;-4.1469466481674125e-06;-9.036954370656353e-06;1.044909909928043;10.00127633144045;0.8334373042311121;1.0447442708210657;1.044869098545736;0.797811828860404;0.014893378597760751;0.7978898715928494
8.847634;1.0443942100252421;0.8332672986268708;0.797864211288548;-4.1847741398829036e-06;-8.916359407740191e-06;1.0449121835555557;10.00126383603076;0.8334379189305663;1.0447467581013377;1.044868955286204;0.7978126137598103;0.014893527357093969;0.7978912349627301
8.857634;1.0443967086680481;0.8332680504377005;0.7978611312014676;-4.224799856878474e-06;-8.785315119829354e-06;1.0449144844932678;10.00125082624999;0.8334385493956555;1.0447492967711984;1.0448688279126375;0.7978133684555959;0.014893676906972311;0.7978925284706478
8.867634;1.0443992406558427;0.8332688004582691;0.7978580176648342;-4.267262417356186e-06;-8.644118322192095e-06;1.0449168057725025;10.001237309844154;0.8334392001467409;1.0447518859401699;1.044868719694882;0.7978140907719582;0.014893827041917777;0.7978937527927848
8.877634;1.0444018039482288;0.8332695468682076;0.7978548748157871;-4.31235835514071e-06;-8.493117026332763e-06;1.0449191402913778;10.001223290315806;0.8334398759743745;1.0447545254885562;1.0448686312365623;0.797814777800656;0.014893977606226882;0.7978949081618606
8.887634;1.044404397391244;0.8332702896130562;0.7978517073246365;-4.360230705317418e-06;-8.332555650108403e-06;1.0449214818723562;10.001208765075067;0.8334405818279526;1.0447572171903523;1.0448685610037542;0.797815426303823;0.014894128593786832;0.7978959947119889
8.897634;1.0444070204704539;0.8332710296426485;0.7978485200639059;-4.4109436943920965e-06;-8.162520693703028e-06;1.0449238255908848;10.00119372802579;0.8334413225512394;1.0447599654002822;1.044868506733398;0.7978160340996702;0.014894280170388671;0.7978970129614368
8.907634;1.0444096726243524;0.8332717680806305;0.7978453180666563;-4.464485363858553e-06;-7.983038138803716e-06;1.0449261675873363;10.001178174829102;0.8334421023836646;1.0447627760515728;1.044868465578806;0.7978166010040352;0.01489443261423398;0.7978979639503855
8.917634;1.0444123527069422;0.833272505992673;0.7978421062850115;-4.520762509071674e-06;-7.79424520876502e-06;1.0449285046419632;10.00116210852259;0.833442924442309;1.0447656552316402;1.0448684337830987;0.7978171288520236;0.014894586223803857;0.7978988488107823
8.927634;1.0444150584252727;0.8332732443223477;0.7978388889407616;-4.579576143100845e-06;-7.59648762657883e-06;1.0449308332856162;10.001145543751548;0.8334437908385803;1.0447686090960508;1.0448684070502856;0.7978176216226573;0.014894741235434359;0.7978996681858005
8.937634;1.0444177860177974;0.8332739834247249;0.7978356689982211;-4.640644115622927e-06;-7.3902892378745895e-06;1.0449331488846985;10.001128505755913;0.8334447034317628;1.0447716441243167;1.0448683808899106;0.7978180854567403;0.01489489781416785;0.7979004220016317
8.947634;1.044420530195875;0.8332747228338453;0.7978324485165219;-4.7036815148593454e-06;-7.176296328343593e-06;1.0449354457962896;10.001111023370608;0.8334456643878069;1.0447747666756193;1.0448683502647533;0.7978185275176252;0.014895056083376905;0.7979011095130067
8.957634;1.0444232840597387;0.8332754617700009;0.7978292298277143;-4.768408847389563e-06;-6.9552781612653585e-06;1.0449377189411122;10.001093126224818;0.833446675822916;1.044777982695578;1.0448683097017013;0.7978189540797431;0.014895216051903306;0.7979017296583377
8.967634;1.0444260392414029;0.8332761996373025;0.7978260165951901;-4.834477915219743e-06;-6.728124052977662e-06;1.0449399653750069;10.001074846986814;0.8334477391316913;1.0447812975023767;1.0448682544930041;0.7978193693993838;0.01489537748916407;0.7979022818166571
8.977634;1.0444287866920856;0.8332769361240957;0.7978228141406022;-4.901440823203693e-06;-6.495770173372409e-06;1.0449421841762363;10.001056217228985;0.8334488551637625;1.0447847148028269;1.0448681815719314;0.7978197759865834;0.014895539976630123;0.7979027663213794
8.987634;1.0444315178170467;0.8332776713482432;0.7978196291334045;-4.968762400863119e-06;-6.2591273692606875e-06;1.0449443752989729;10.00103726118951;0.8334500244087835;1.044788235852342;1.0448680894971487;0.7978201752548126;0.014895703112133942;0.7979031845692878
8.997634;1.044434225436085;0.8332784059947361;0.7978164689660492;-5.035832842795617e-06;-6.019063473713708e-06;1.0449465389897434;10.001017995900733;0.8334512461310624;1.0447918600473545;1.044867978310906;0.7978205675629751;0.014895866624966956;0.797903539061128
9.007634;1.0444369042495616;0.8332791412639808;0.7978133412779772;-5.101972107608458e-06;-5.77636935397207e-06;1.0449486757409645;10.000998436178676;0.8334525178141109;1.0447955861295197;1.0448678494051282;0.7978209520050331;0.014896030320196312;0.7979038331655561
9.017634;1.044439550351132;0.8332798785765012;0.797810253761197;-5.1664334514390685e-06;-5.531679899856188e-06;1.04495078623257;10.000978601464837;0.8334538358746694;1.0447994124387077;1.0448677051434747;0.7978213267231691;0.014896193938480578;0.7979040705274889
9.027634;1.044442160079949;0.8332806189129418;0.7978072139728466;-5.228475155170679e-06;-5.28539837759187e-06;1.0449528712008187;10.000958521682614;0.8334551965479918;1.0448033362517637;1.0448675483278766;0.7978216894723116;0.01489635703805753;0.7979042544070805
9.037634;1.044444729469193;0.8332813621866572;0.7978042290909488;-5.287507971538403e-06;-5.037686538764011e-06;1.0449549315013997;10.000938243429736;0.833456595958499;1.044807353432075;1.0448673818554601;0.797822037887927;0.014896518981562851;0.7979043874434384
9.047634;1.0444472549835913;0.8332821069915878;0.7978013057185457;-5.343202736025279e-06;-4.788554236566271e-06;1.0449569686322338;10.00091783130477;0.833458029859702;1.0448114587251067;1.0448672086408874;0.7978223699519013;0.014896679090495302;0.7979044721116528
9.057634;1.044449734298487;0.8332828505528518;0.797798449807183;-5.395486180072211e-06;-4.537993524434873e-06;1.044958984989058;10.00089735755265;0.833459494096614;1.0448156459582065;1.0448670315505615;0.7978226848964097;0.014896836865406708;0.797904511325273
9.067634;1.0444521659550048;0.833283589249136;0.7977956666140643;-5.444477267050951e-06;-4.286075792823819e-06;1.0449609832143723;10.000876891454839;0.833460985599936;1.0448199078315563;1.0448668533629555;0.7978229834774346;0.014896991991302816;0.7979045086507898
9.077634;1.0444545492285908;0.833284319805647;0.797792960563745;-5.490436037103244e-06;-4.032968589003468e-06;1.0449629651301486;10.000856495849785;0.8334625027480168;1.0448242353549186;1.044866676897241;0.797823267252046;0.014897144125545983;0.797904468353438
9.087634;1.044456884723906;0.8332850397775982;0.7977903352673443;-5.533736120016856e-06;-3.7788648908515682e-06;1.0449649309787752;10.000836222739508;0.833464044919694;1.044828617410553;1.0448665051649506;0.7978235380466331;0.014897292767868787;0.7979043954645921
9.097634;1.0444591742257578;0.8332857466046647;0.7977877937962375;-5.5748317875422465e-06;-3.5238998471064007e-06;1.0449668795910705;10.000816110587975;0.8334656120342313;1.0448330412472748;1.044866341193924;0.797823798065916;0.014897437305972684;0.7979042955857857
9.107634;1.0444614199543907;0.8332864365364719;0.7977853387745425;-5.614195880324037e-06;-3.2681434488285614e-06;1.044968809202053;10.000796192305046;0.8334672043312749;1.0448374937448268;1.0448661873796772;0.7978240500859873;0.014897577084183768;0.7979041745573849
9.117634;1.044463623956089;0.8332871048826178;0.7977829722227047;-5.65221485300584e-06;-3.011639261791914e-06;1.044970717779018;10.000776505655713;0.8334688220937146;1.0448419623805294;1.0448660450281861;0.7978242976252408;0.014897711434499094;0.7979040384250441
9.127634;1.0444657873744703;0.8332877472412129;0.7977806955659619;-5.689096469627095e-06;-2.7544019872373386e-06;1.0449726025597845;10.000757093740722;0.8334704657382749;1.044846435000376;1.0448659148915478;0.7978245450890669;0.014897839738499197;0.7979038934967214
9.137634;1.0444679104446255;0.8332883601781998;0.7977785099525716;-5.72493431314231e-06;-2.4963614825693008e-06;1.0449744593559893;10.000737996748933;0.8334721367380761;1.0448508991442114;1.0448657980250544;0.7978247977226914;0.014897961502907172;0.7979037461307454
9.147634;1.044469993759213;0.8332889409024128;0.7977764166026755;-5.759875926095755e-06;-2.237312960735871e-06;1.044976282302381;10.000719241775153;0.8334738382557864;1.0448553424737372;1.0448656955878786;0.7978250612791393;0.01489807637787787;0.7979036025074955
9.157634;1.044472039235075;0.8332894868805215;0.7977744166022485;-5.794156337364782e-06;-1.9769052246327836e-06;1.0449780645702518;10.00070083791743;0.833475574405703;1.0448597534095518;1.0448656079190797;0.7978253414794125;0.014898184111893283;0.7979034685360488
9.167634;1.0444740497711855;0.8332899963688059;0.7977725100515698;-5.828004282989719e-06;-1.7147059846892087e-06;1.0449797998600194;10.000682778609223;0.8334773488474144;1.0448641205502986;1.0448655343484134;0.7978256434340506;0.014898284469682275;0.7979033495196609
9.177634;1.044476027861754;0.8332904693985558;0.7977706957638592;-5.861568048713108e-06;-1.4503483243666595e-06;1.0449814836398525;10.000665045155825;0.8334791640320289;1.044868432177984;1.0448654736565044;0.797825970918178;0.014898377184157001;0.7979032497642871
9.187634;1.0444779737576138;0.8332909078143085;0.7977689722214447;-5.894893603066178e-06;-1.183564167668156e-06;1.0449831130668377;10.000647610599822;0.8334810215959434;1.0448726764638638;1.0448654242276032;0.7978263259622348;0.014898462015731934;0.7979031727251923
9.197634;1.0444798850072998;0.8332913144978036;0.7977673385744226;-5.927962173267652e-06;-9.140341247574673e-07;1.0449846857590457;10.000630448173759;0.8334829232093766;1.0448768413147125;1.0448653844894187;0.7978267095332574;0.014898538827621845;0.7979031214140097
9.207634;1.0444817582460455;0.8332916927219125;0.7977657947074069;-5.960714817034437e-06;-6.413137277076992e-07;1.0449861988000912;10.000613542573783;0.8334848709683758;1.0448809146942903;1.044865354432299;0.7978271224603009;0.014898607524063233;0.7979030984197103
9.217634;1.0444835908196035;0.8332920456412011;0.7977643409261413;-5.993035797870202e-06;-3.6494117804079795e-07;1.044987648618578;10.000596898236473;0.8334868668729061;1.0448848862858386;1.0448653366454632;0.7978275651539012;0.014898667980307171;0.7979031055778749
9.227634;1.0444853805266558;0.8332923759588137;0.7977629780130348;-6.024794666096482e-06;-8.456870597223075e-08;1.0449890310114607;10.00058053938079;0.8334889114104084;1.0448887486764855;1.0448653348268;0.7978280365802367;0.014898720129587966;0.7979031438541188
9.237634;1.0444871252786996;0.8332926859000097;0.797761707647245;-6.055878272602395e-06;1.999564473440582e-07;1.0449903413443307;10.000564502664151;0.8334910021746827;1.0448924967964317;1.0448653512645314;0.7978285342701519;0.014898764038164408;0.797903213567831
9.247634;1.0444888237114245;0.833292977060108;0.7977605322909931;-6.08612069781002e-06;4.885631284664705e-07;1.0449915755291466;10.000548831674113;0.8334931337402617;1.0448961271258232;1.0448653862009905;0.7978290556352293;0.014898799863055269;0.7979033144288722
9.257634;1.0444904749487494;0.8332932498139535;0.7977594543274812;-6.115280100305651e-06;7.809600359080318e-07;1.0449927311715856;10.00053357694283;0.8334952988960238;1.0448996377424071;1.0448654383773732;0.7978295989447863;0.014898827822467183;0.7979034454016237
9.267634;1.0444920775021573;0.833293502756832;0.7977584757009231;-6.143135982322859e-06;1.0766343652607136e-06;1.044993808152916;10.000518793857882;0.8334974900901977;1.0449030283709613;1.0448655051747706;0.7978301632359569;0.01489884822647539;0.7979036048558322
9.277634;1.0444936291079914;0.8332937330777958;0.7977575981577338;-6.1695255675057245e-06;1.3749035111494955e-06;1.044994808378147;10.000504535144547;0.8334997000896464;1.044906299768653;1.0448655828266553;0.7978307479282123;0.014898861517342503;0.7979037909833099
9.287634;1.044495127056915;0.8332939378534603;0.7977568229779423;-6.194284749767445e-06;1.675048305248108e-06;1.0449957344573457;10.000490844932685;0.8335019219654349;1.0449094526552298;1.044865666814096;0.7978313524003356;0.014898868268953602;0.797904002278281
9.297634;1.0444965682852414;0.8332941148681581;0.7977561505809114;-6.2172653642291045e-06;1.976421499617779e-06;1.0449965882494963;10.000477756848026;0.8335041490259345;1.044912487274919;1.0448657521449778;0.7978319755741784;0.014898869148606242;0.797904237861591
9.307634;1.0444979498864153;0.833294262507889;0.7977555809484472;-6.23838372191553e-06;2.2784456604636875e-06;1.0449973706752762;10.000465289951306;0.8335063749125154;1.044915403892539;1.0448658337143484;0.7978326159346352;0.014898864895049796;0.7979044971319114
9.317634;1.044499269893513;0.8332943799931555;0.7977551141373747;-6.257552921432545e-06;2.5805476748653196e-06;1.044998082483688;10.000453444364894;0.8335085935382152;1.044918203003068;1.0448659069236532;0.7978332716895506;0.0148988562875516;0.797904778686936
9.327634;1.0445005275892412;0.8332944677890277;0.7977547502058445;-6.274555040717706e-06;2.882146601135429e-06;1.0449987248182238;10.000442206374768;0.8335107985923252;1.0449208854864094;1.044865968443698;0.797833940716705;0.01489884402907697;0.7979050796172767
9.337634;1.0445017229837503;0.8332945270108475;0.7977544892538507;-6.2890001662471805e-06;3.182705937546894e-06;1.0449992991223027;10.000431558678908;0.8335129828933067;1.044923453273018;1.0448660168557935;0.7978346209240693;0.014898828586249347;0.7979053959088985
9.347634;1.044502855811478;0.833294558504415;0.7977543313607068;-6.300420518258165e-06;3.481724988130057e-06;1.0449998062525898;10.000421482780595;0.8335151382676593;1.044925909649125;1.0448660527975644;0.7978353111041255;0.014898810144311355;0.797905723482933
9.357634;1.044503925434876;0.8332945624908604;0.7977542757730403;-6.308379472521867e-06;3.778621586188107e-06;1.0450002451506013;10.00041195693872;0.8335172560387059;1.0449282594850229;1.0448660781443944;0.7978360112115055;0.014898788731670108;0.7979060590850271
9.367634;1.0445049318874153;0.8332945386367994;0.7977543201621795;-6.312481465163881e-06;4.072638083209223e-06;1.0450006123012643;10.000402957743956;0.833519327631752;1.0449305098275699;1.044866094969362;0.7978367216986681;0.014898764337847367;0.7979064003111542
9.377634;1.0445058761750876;0.833294486432548;0.7977544609346089;-6.312335347299253e-06;4.362854128274825e-06;1.0450009026000715;10.00039446063019;0.8335213452023836;1.0449326697089252;1.04486610548539;0.7978374428822989;0.014898736860110277;0.7979067449761237
9.387634;1.044506759369544;0.8332944054486912;0.7977546944799402;-6.307526020864014e-06;4.648252540098495e-06;1.0450011108876007;10.000386436824883;0.8335233020695049;1.044934748728237;1.0448661123509593;0.7978381750016046;0.014898706009913897;0.7979070905945714
9.397634;1.0445075817554408;0.8332942952734083;0.7977550181577957;-6.297600361294746e-06;4.927813335351263e-06;1.0450012332109468;10.000378852374253;0.8335251923825362;1.044936755571871;1.0448661182728454;0.7978389184098994;0.014898671381485042;0.7979074341651008
9.407634;1.0445083424338752;0.8332941555707468;0.7977554300032756;-6.2820825683333556e-06;5.20058177106787e-06;1.0450012668201112;10.000371669359534;0.8335270102878768;1.0449386975981225;1.0448661251203468;0.7978396735097548;0.014898632595789125;0.7979077724533274
9.417634;1.0445090398595744;0.8332939861209675;0.7977559274464321;-6.26050097902921e-06;5.465641989184728e-06;1.0450012090809078;10.000364845623057;0.8335287496984491;1.0449405812257437;1.0448661332466622;0.7978404407583625;0.01489858933608548;0.7979081025989863
9.427634;1.0445096735128816;0.8332937865657716;0.7977565063570271;-6.232454650404544e-06;5.722071676379759e-06;1.0450010570731474;10.000358337756701;0.8335304051244421;1.0449424120323298;1.0448661414735974;0.7978412204884282;0.014898541326449695;0.7979084222915326
9.437634;1.044510245130156;0.8332935562777956;0.7977571616224292;-6.197673369163661e-06;5.968955849541598e-06;1.045000808068517;10.000352108190405;0.8335319727918117;1.0449441944114344;1.0448661477503316;0.7978420121768744;0.014898488381913134;0.7979087295781153
9.447634;1.0445107583656341;0.8332932943937652;0.7977578885609931;-6.15593875445038e-06;6.205437207196366e-06;1.0450004598197922;10.000346124227766;0.8335334512473747;1.0449459315753766;1.0448661504247447;0.7978428139442799;0.014898430457395744;0.7979090228365352
9.457634;1.044511217914257;0.8332929997286238;0.7977586835713713;-6.106969073293746e-06;6.430769769188349e-06;1.0450000109858908;10.000340348539845;0.8335348412021509;1.0449476258935813;1.0448661497006;0.7978436229748906;0.014898367579320967;0.7979093008227419
9.467634;1.0445116293366308;0.8332926710992916;0.7977595440393355;-6.05040934827225e-06;6.644341805174629e-06;1.044999462084639;10.000334738535923;0.8335361444958059;1.0449492791871902;1.0448661478141847;0.7978444360565877;0.01489829975631069;0.7979095625788384
9.477634;1.0445119990107776;0.8332923080365572;0.7977604680381404;-5.985862849135018e-06;6.8456616522438444e-06;1.0449988158966887;10.000329259913807;0.833537362863014;1.044950893017892;1.044866147383785;0.7978452495002387;0.014898226989480337;0.7979098073560312
9.487634;1.0445123333678152;0.833291910835956;0.7977614537892863;-5.9129311890614015e-06;7.034353303292557e-06;1.0449980767435496;10.000323897134331;0.8335384976097654;1.0449524685582254;1.0448661494718328;0.79784605924905;0.014898149344072398;0.7979100345060977
9.497634;1.044512638246379;0.8332914799531387;0.7977624993366361;-5.831301650484214e-06;7.210148648522296e-06;1.04499724961911;10.000318650506387;0.8335395499588079;1.0449540063572549;1.0448661528876921;0.797846861569717;0.014898067036083665;0.7979102432502735
9.507634;1.0445129189861393;0.833291015633011;0.7977636027605579;-5.740831144849885e-06;7.3728572583865764e-06;1.0449963396761104;10.000313528179918;0.8335405211159146;1.0449555067955092;1.0448661549270584;0.7978476533413668;0.014897980506557862;0.7979104326569816
9.517634;1.0445131804181995;0.8332905180156853;0.797764762477154;-5.641557232818931e-06;7.5223884109208886e-06;1.04499535169347;10.000308538999022;0.8335414119572487;1.0449569705321982;1.04486615286852;0.797848431866485;0.014897890404372857;0.7979106016402148
9.527634;1.0445134259930948;0.8332899875342772;0.7977659773667062;-5.533680134472645e-06;7.658786963741438e-06;1.0449942896541238;10.000303687280226;0.8335422227300029;1.044958398470786;1.0448661449176535;0.7978491947996074;0.014897797453140647;0.7979107487152496
9.537634;1.0445136566815574;0.8332894252517113;0.7977672467627922;-5.41754820055171e-06;7.782155003086815e-06;1.0449931567662367;10.000298970581857;0.833542952930413;1.0449597916087618;1.0448661296622839;0.7978499399848821;0.014897702332273185;0.7979108720984904
9.547634;1.0445138714458253;0.8332888326221548;0.7977685702116026;-5.293598242355708e-06;7.892539826941674e-06;1.0449919556448737;10.000294378494331;0.8335436014029667;1.0449611506742051;1.0448661050934185;0.7978506653463014;0.014897605693884802;0.7979109700921201
9.557634;1.0445140694720778;0.83328821095608;0.7977699471127514;-5.162274031844349e-06;7.989944238236482e-06;1.044990688261708;10.000289891686855;0.8335441666425715;1.04496247594118;1.0448660690191183;0.7978513691614239;0.014897508233614075;0.7979110411128064
9.567634;1.0445142517008439;0.8332875612867597;0.7977713766163358;-5.023972582672777e-06;8.074404967567915e-06;1.0449893558544356;10.000285484446986;0.8335446471785283;1.0449637675229642;1.0448660207840685;0.7978520502716783;0.014897410652315783;0.7979110836878132
9.577634;1.0445144198936311;0.8332868844620223;0.7977728579320812;-4.87898599728695e-06;8.146001366856867e-06;1.0449879590760032;10.000281133610285;0.833545042048237;1.0449650254133045;1.044865962433004;0.7978527079848343;0.014897313528535584;0.7979110969264105
9.587634;1.0445145745398738;0.833286181118616;0.7977743907405347;-4.727451561671092e-06;8.204797266910124e-06;1.0449864981051498;10.00027682882724;0.8335453512414644;1.0449662492791012;1.0448658983724655;0.7978533417690287;0.014897217291788641;0.7979110810860287
9.597634;1.044514713983271;0.833285451873124;0.7977759753861859;-4.569415431759888e-06;8.250840164595442e-06;1.0449849724839415;10.00027257495806;0.833545575757855;1.0449674384854324;1.0448658344971848;0.7978539508284513;0.01489712235173118;0.7979110375121824
9.607634;1.044514835246758;0.8332846977164206;0.7977776130126228;-4.405001674879554e-06;8.284268334034995e-06;1.0449833810562683;10.00026838592546;0.8335457173579143;1.044968592094482;1.0448657775688581;0.7978545337381544;0.014897029235210458;0.7979109679974825
9.617634;1.0445149353634045;0.8332839199598666;0.7977793054414056;-4.23451540039693e-06;8.305383293199078e-06;1.0449817222780124;10.000264276734814;0.8335457783752478;1.044969708619887;1.0448657347097885;0.7978550880868706;0.014896938589559667;0.7979108747203572
9.627634;1.044515012348352;0.8332831198865904;0.7977810541617187;-4.058414453834074e-06;8.314569477163504e-06;1.0449799944510818;10.000260257544024;0.8335457616365923;1.0449707861930801;1.0448657126240872;0.7978556104339195;0.014896851069921642;0.7979107611408389
9.637634;1.044515066012953;0.8332822987777688;0.7977828590472713;-3.877256887567461e-06;8.312177801205163e-06;1.0449781955291817;10.0002563322695;0.833545670300271;1.0449718235873116;1.044865716156027;0.7978560970097219;0.014896767266409752;0.797910632424335
9.647634;1.044515098397561;0.8332814583199656;0.7977847180456495;-3.6916958886905212e-06;8.298483298591127e-06;1.044976322800257;10.000252504065324;0.8335455073461495;1.0449728207928783;1.0448657473581215;0.7978565443521883;0.014896687683755138;0.797910494682341
9.657634;1.0445151122401453;0.8332806011001266;0.7977866277391145;-3.5025078122598505e-06;8.273664155912545e-06;1.0449743727557348;10.000248779839085;0.8335452749948646;1.04497377861999;1.04486580647696;0.7978569491411918;0.0148966126677232;0.7979103537743447
9.667634;1.0445151081239372;0.8332797307915676;0.7977885836092509;-3.3105986981648587e-06;8.23782130892197e-06;1.0449723415001808;10.000245166211212;0.8335449749760481;1.0449746983718158;1.0448658932474746;0.797857308163224;0.014896542380254577;0.7979102142415301
9.677634;1.0445150839372248;0.8332788519129067;0.797790579696953;-3.116973475711203e-06;8.191103296424325e-06;1.0449702258688467;10.000241665799134;0.8335446095981102;1.0449755811768262;1.0448660065679773;0.7978576191752647;0.01489647690288987;0.7979100789407342
9.687634;1.0445150370771563;0.8332779694956804;0.7977926085879496;-2.922729294872143e-06;8.13381996812929e-06;1.0449680245511292;10.00023828245439;0.8335441820248025;1.044976426890708;1.0448661437091824;0.7978578817924135;0.014896416297553321;0.7979099497902
9.697634;1.044514966308515;0.8332770887909688;0.7977946617301828;-2.729018752963422e-06;8.066411504220964e-06;1.0449657383243642;10.000235028622868;0.8335436952623838;1.0449772339536314;1.0448663009490364;0.7978580973392603;0.014896360568963108;0.7979098287158563
9.707634;1.0445148721633917;0.8332762150185723;0.7977967296012511;-2.536893790258489e-06;7.989333924222902e-06;1.044963369185184;10.000231924376116;0.8335431516171641;1.044978000007667;1.0448664750016803;0.7978582678927939;0.014896309668003973;0.7979097176159791
9.717634;1.0445147567817126;0.8332753529100213;0.7977988022664632;-2.347187473698071e-06;7.90298036893744e-06;1.0449609192039422;10.000228989341874;0.8335425531942157;1.044978722102549;1.0448666631100016;0.7978583958419431;0.014896263562769536;0.7979096175820792
9.727634;1.0445146235703324;0.8332745059122437;0.7978008701541207;-2.1605918977621944e-06;7.807672227551002e-06;1.0449583901778954;10.000226238212324;0.8335419022952916;1.044979396620409;1.0448668618073162;0.7978584845091187;0.014896222306592754;0.7979095285409137
9.737634;1.0445144766062988;0.83327367579609;0.7978029244309183;-1.977803863062029e-06;7.703676596577214e-06;1.0449557839917876;10.000223682925432;0.8335412017612901;1.0449800198054962;1.0448670664454327;0.7978585385112608;0.014896186086518395;0.797909449754723
9.747634;1.0445143200108595;0.8332728631129043;0.7978049571049725;-1.799541877458099e-06;7.591211363809414e-06;1.0449531027015908;10.000221334088913;0.8335404552519518;1.0449805888806465;1.0448672722954093;0.7978585628235775;0.014896155225548829;0.7979093801137903
9.757634;1.0445141573517251;0.833272067968758;0.7978069607888499;-1.6264366844395623e-06;7.470453635176994e-06;1.0449503479274969;10.000219196768503;0.833539666377868;1.044981102488893;1.0448674756287901;0.7978585614688596;0.014896130124147967;0.7979093174116794
9.767634;1.0445139911251762;0.8332712906938033;0.797808928404332;-1.4589474662446648e-06;7.341570173159832e-06;1.0449475205977992;10.000217263065817;0.8335388373223385;1.0449815601487544;1.0448676735384634;0.7978585370031186;0.014896111221089312;0.7979092574919505
9.777634;1.0445138227981048;0.8332705324113225;0.7978108533139298;-1.2973767958107114e-06;7.204800807910146e-06;1.0449446216715133;10.000215506351598;0.8335379688501062;1.0449819620953067;1.0448678638165247;0.7978584906135601;0.014896098958556977;0.7979091941803167
9.787634;1.0445136531977064;0.8332697953314043;0.7978127294835035;-1.1419377650487278e-06;7.060554770348844e-06;1.044941652645327;10.00021388049963;0.8335370614161893;1.0449823097493065;1.0448680459539033;0.7978584223607932;0.01489609369624397;0.7979091198932405
9.797634;1.0445134827600024;0.8332690825383104;0.7978145514966858;-9.928325794824255e-07;6.909403008682669e-06;1.044938615640877;10.000212325909937;0.833536115537053;1.0449826053244795;1.0448682222270604;0.7978583317411554;0.014896095682051363;0.797909026641395
9.807634;1.0445133120085048;0.8332683976045792;0.797816314725723;-8.502970137649052e-07;6.751991720107899e-06;1.0449355137183602;10.00021078155934;0.8335351314006865;1.0449828506351337;1.0448683978514883;0.7978582186071382;0.014896105091757499;0.7979089070238498
9.817634;1.0445131422884288;0.8332677444873026;0.7978180154338707;-7.145222180203482e-07;6.588935998610951e-06;1.0449323507864678;10.000209196676753;0.8335341090016413;1.044983047022385;1.0448685799135784;0.7978580839725463;0.014896122026628407;0.7979087546717769
9.827634;1.0445129760742624;0.8332671275577089;0.7978196507300817;-5.85474006809517e-07;6.4206879144851205e-06;1.0449291311245847;10.000207535658069;0.8335330488186306;1.0449831960660994;1.0448687756323156;0.7978579302643698;0.014896146467406519;0.7979085641604939
9.837634;1.0445128168767663;0.8332665515781154;0.7978212188383722;-4.6287468361644115e-07;6.2474485995359375e-06;1.044925859079374;10.000205777416888;0.8335319522613797;1.044983298957368;1.0448689913371667;0.7978577611491691;0.014896178250757178;0.7979083307635556
9.847634;1.0445126694460711;0.8332660217721158;0.7978227195430584;-3.464513096050931e-07;6.069175520913698e-06;1.044922538918492;10.000203910587485;0.833530821553938;1.0449833551363035;1.044869232558989;0.7978575813430507;0.014896217138168931;0.7979080503078891
9.857634;1.0445125400889803;0.8332655438161894;0.7978241540124456;-2.3608381864975105e-07;5.885683569360757e-06;1.0449191750600424;10.000201926595103;0.8335296593164824;1.0449833622326368;1.044869504005158;0.7978573962463423;0.014896262951329163;0.7979077191193452
9.867634;1.0445124363949658;0.8332651235144527;0.7978255239788353;-1.3169642961721868e-07;5.6968243193980725e-06;1.0449157723280604;10.000199818007976;0.8335284681601419;1.044983317172949;1.0448698086825228;0.7978572113842893;0.014896315622248822;0.7979073339449527
9.877634;1.0445123667948202;0.8332647661726483;0.7978268311320694;-3.317794382071218e-08;5.502621252421234e-06;1.0449123355641408;10.00019758230243;0.8335272503039979;1.0449832171123676;1.0448701472094997;0.7978570322810533;0.014896375125222287;0.7979068921143775
9.887634;1.0445123405032795;0.8332644760236908;0.7978280769373212;5.963149117104996e-08;5.303254532147424e-06;1.044908868566428;10.000195223293794;0.8335260075940392;1.044983059602908;1.0448705184940705;0.7978568646333158;0.01489644146483837;0.7979063919274916
9.897634;1.04451236739855;0.8332642565284912;0.797829262824165;1.4701440894530713e-07;5.098953811796949e-06;1.0449053731175797;10.000192747660552;0.8335247421345398;1.0449828423917036;1.0448709212679752;0.797856714078014;0.014896514772822996;0.7979058327716525
9.907634;1.0445124572229882;0.8332641112599817;0.7978303907350336;2.2943431808783012e-07;4.889894034530871e-06;1.0449018494091247;10.00019015968555;0.8335234569207081;1.044982563212161;1.0448713549901103;0.7978565855894989;0.014896595328738813;0.7979052148497956
9.917634;1.0445126184962796;0.833264044025653;0.797831463195137;3.075299994640644e-07;4.676123174983819e-06;1.0448982979063801;10.00018745766179;0.8335221559498374;1.0449822192880738;1.0448718196969196;0.797856483058924;0.014896683452580306;0.7979045389077855
9.927634;1.0445128583633334;0.8332640582810268;0.7978324828821755;3.8204109583071364e-07;4.457540574522672e-06;1.0448947209412276;10.000184637262722;0.8335208440583278;1.0449818069024097;1.0448723156930124;0.7978564090844766;0.01489677944124725;0.797903806421095
9.937634;1.044513183048465;0.8332641568634745;0.7978334526864256;4.5367288663977537e-07;4.233977674816039e-06;1.0448911225865636;10.000181701797478;0.8335195269299948;1.0449813218688073;1.0448728435995105;0.7978563645663085;0.014896883606927612;0.7979030196962899
9.947634;1.0445135977857918;0.8332643421085426;0.79783437619202;5.230425627213012e-07;4.0053650382492854e-06;1.044887507692445;10.00017866773807;0.8335182109705633;1.0449807603216639;1.0448734041708623;0.7978563484238098;0.014896996260617081;0.7979021810775159
9.957634;1.0445141067926909;0.8332646157654566;0.7978352577050032;5.907466643856378e-07;3.7718295386210393e-06;1.0448838816579868;10.000175561165479;0.8335169027319602;1.0449801189102026;1.044873997589151;0.7978563580084459;0.014897117601595443;0.7979012920780224
9.967634;1.0445147134180524;0.8332649787673628;0.7978361013564595;6.573872478706843e-07;3.5336087365377544e-06;1.0448802506974508;10.00017241032067;0.8335156082863041;1.0449793949682433;1.0448746228377503;0.7978563899184287;0.01489724770789584;0.7979003533217649
9.977634;1.0445154195467197;0.8332654313501544;0.7978369100794166;7.234967672025571e-07;3.2908695641595304e-06;1.0448766218510355;10.000169237257472;0.8335143329157072;1.0449785872206592;1.0448752774228256;0.7978564406866305;0.014897386625446452;0.797899364981592
9.987634;1.0445162250540065;0.8332659735030141;0.7978376855619571;7.894892376444591e-07;3.043619111666235e-06;1.0448730023698036;10.000166055845725;0.8335130813745426;1.0449776965269904;1.0448759575816773;0.7978565072879302;0.014897534324231874;0.7978983274811384
9.997634;1.0445171281304997;0.8332666054105339;0.7978384286814036;8.557107068247884e-07;2.791757299566847e-06;1.0448693985147433;10.000162879433338;0.8335118584170992;1.044976726204312;1.0448766590356655;0.7978565874135458;0.014897690552433639;0.7978972422698374
10.007634;1.04451812564062;0.8332673276932185;0.7978391396103183;9.225185630464423e-07;2.5351449465781075e-06;1.044865814590606;10.00015972763915;0.833510668578276;1.04497568189167;1.0448773775018607;0.7978566794215446;0.014897854840536745;0.7978961119560418
10.017634;1.044519213619709;0.8332681413406221;0.7978398180092448;9.903440567364517e-07;2.2736356750981737e-06;1.0448622527718416;10.000156624422866;0.8335095155285756;1.0449745709295475;1.0448781084964363;0.7978567822987418;0.014898026705160607;0.7978949395500853
10.027634;1.044520388272395;0.8332690472617764;0.7978404635986959;1.0597002220754356e-06;2.0071122027591594e-06;1.0448587132535756;10.000153593362395;0.8335084022392945;1.0449734012783112;1.044878846674081;0.7978568959714153;0.014898205833849473;0.7978937276501596
10.037634;1.044521646384691;0.8332700456785669;0.7978410763466646;1.1310999217469464e-06;1.7355055506882301e-06;1.0448551943253752;10.000150657789442;0.8335073315041353;1.044972180461845;1.0448795855417394;0.7978570216645837;0.014898392074374685;0.7978924781701383
10.047634;1.0445229850102906;0.8332711358617122;0.7978416561300549;1.2049988110904137e-06;1.4587837632890252e-06;1.044851693081928;10.000147842115972;0.8335063058178455;1.0449709152381659;1.0448803183363025;0.7978571616379606;0.01489858530719843;0.7978911923642147
10.057634;1.0445244013367605;0.8332723163550284;0.797842202781533;1.2818191073687356e-06;1.1769569543179836e-06;1.0448482068599259;10.00014517002811;0.8335053271861171;1.0449696117309213;1.044881039036477;0.7978573183809521;0.014898785351846118;0.7978898709709688
10.067634;1.0445258926769685;0.8332735852249452;0.7978427164219367;1.3619496422569243e-06;8.901006716904267e-07;1.0448447341757212;10.000142664505967;0.8335043976791016;1.0449682754985299;1.0448817425398804;0.797857494030544;0.01489899193041677;0.7978885144749205
10.077634;1.0445274566064222;0.8332749397017744;0.7978431974359776;1.4456904338647382e-06;5.983480658745008e-07;1.0448412749802736;10.000140350492407;0.8335035201780947;1.044966911961943;1.0448824244860189;0.7978576901147111;0.014899204641434892;0.7978871231807881
10.087634;1.0445290912379817;0.8332763755089853;0.7978436463130375;1.5332055469865355e-06;3.0187922074836994e-07;1.0448378306714317;10.000138253601637;0.8335026983923084;1.0449655268838627;1.044883080888999;0.7978579074433477;0.014899422961815343;0.7978856971925911
10.097634;1.044530794655123;0.8332778867798305;0.7978440635759151;1.62454678733232e-06;9.472453708362426e-10;1.0448344035730857;10.000136396132264;0.8335019362110204;1.0449641261389875;1.04488370798474;0.7978581463486785;0.014899646322143884;0.7978842367313803
10.107634;1.044532563467094;0.8332794664337739;0.7978444498739671;1.7196935407855092e-06;-3.0412846960796734e-07;1.0448309963084408;10.000134797562426;0.8335012369314874;1.0449627155685024;1.0448843026389778;0.7978584071518396;0.014899874200910867;0.7978827422294793
10.117634;1.0445343916560756;0.833281106245848;0.7978448061752699;1.8184847824764993e-06;-6.130211376462046e-07;1.0448276119071163;10.000133477479153;0.8335006024391912;1.0449613015727943;1.0448848624894824;0.7978586902724091;0.014900106169661264;0.7978812138519439
10.127634;1.0445362705686119;0.8332827968073837;0.7978451334590234;1.920528337306107e-06;-9.254122045379985e-07;1.0448242542306276;10.000132455764506;0.8335000323394102;1.0449598912577518;1.044885385264394;0.7978589957829919;0.014900341889760513;0.7978796512194921
10.137634;1.0445381901898807;0.8332845281125014;0.7978454319041306;2.025290877689282e-06;-1.2409526199938469e-06;1.04482092773408;10.00013175048131;0.8334995235275994;1.0449584912878003;1.0448858674487385;0.7978593228882968;0.014900581077806573;0.7978780536715555
10.147634;1.0445401406115162;0.8332862902428216;0.7978457003792233;2.1322843987595385e-06;-1.5592371440417756e-06;1.0448176362999395;10.00013137546076;0.8334990708594491;1.0449571068755288;1.0448863035381255;0.797859669603612;0.014900823473600396;0.7978764209448617
10.157634;1.044542112487617;0.8332880736085283;0.7978459367757507;2.241079725078049e-06;-1.8797661101646982e-06;1.0448143820083757;10.00013134087819;0.8334986686866391;1.044955742306411;1.0448866871054783;0.7978600326715516;0.01490106881223262;0.7978747539063703
10.167634;1.0445440968046809;0.8332898693428906;0.7978461389462512;2.351198681349796e-06;-2.2018662749739476e-06;1.0448111652652312;10.00013165751158;0.8334983117504398;1.044954402044285;1.0448870123365728;0.7978604079571412;0.014901316792719351;0.7978730546008576
10.177634;1.0445460846107963;0.8332916697991106;0.7978463051875229;2.462165880308003e-06;-2.5246540561209092e-06;1.0448079863022688;10.000132340593582;0.8334979948167578;1.0449530910191225;1.0448872745031241;0.7978607909700828;0.014901567087597083;0.7978713256755643
10.187634;1.0445480668177467;0.833293468622871;0.7978464338196908;2.573688673587455e-06;-2.847099398198415e-06;1.0448048460635375;10.000133411526509;0.8334977122184298;1.0449518140318128;1.0448874703674829;0.7978611767743765;0.01490181935497638;0.797869569912706
10.197634;1.0445500343097172;0.8332952603520406;0.7978465228804814;2.6857149628996466e-06;-3.1681349101883755e-06;1.044801745567673;10.000134899478823;0.8334974579941133;1.044950574868485;1.0448875992672944;0.7978615596890912;0.014902073172566643;0.7978677899050526
10.207634;1.0445519785365425;0.833297039982869;0.7978465704794152;2.79834059545509e-06;-3.4867515291935856e-06;1.044798685001937;10.00013684345515;0.833497226249552;1.044949375755667;1.0448876632456103;0.7978619337504492;0.014902327987395854;0.7978659878566943
