time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.217634;1.0445538922216804;0.8332988030395706;0.7978465753393819;2.9116800278357234e-06;-3.802044852673023e-06;1.0447956634034279;10.000139289380282;0.8334970112751026;1.0449482177066172;1.04488766529486;0.7978622936093716;0.014902583213893907;0.7978641659200275
10.227634;1.0445557696167782;0.8333005458071105;0.7978465372421881;3.0257966553035425e-06;-4.113170174594725e-06;1.044792679149304;10.000142279901388;0.8334968074636229;1.0449471018367755;1.044887607475055;0.7978626349234904;0.014902838344779836;0.7978623265893596
10.237634;1.0445576062788284;0.8333022653611508;0.7978464569281678;3.140742187302568e-06;-4.419273518303138e-06;1.0447897311027488;10.000145849596198;0.8334966093259984;1.0449460306032237;1.0448874902290297;0.7978629541258796;0.014903092893558106;0.797860472564957
10.247634;1.0445593987509696;0.8333039594849432;0.7978463354156311;3.2565648970480805e-06;-4.719472393207046e-06;1.0447868190786163;10.000150030408768;0.8334964112919572;1.0449450076057438;1.0448873127498408;0.7978632480593045;0.014903346300363364;0.7978586066804035
10.257634;1.0445611442222642;0.8333056259955228;0.7978461736559284;3.3732089752409082e-06;-5.0128220978634685e-06;1.0447839429091663;10.00015484931;0.8334962074771043;1.044944035986841;1.0448870742557579;0.7978635137443146;0.014903597939044454;0.7978567321413212
10.267634;1.0445628398771523;0.8333072616896157;0.7978459727661565;3.4904821875676384e-06;-5.298270690116827e-06;1.044781101662179;10.000160314421743;0.8334959922352219;1.044943116629393;1.0448867753847455;0.7978637481299521;0.014903847155253202;0.7978548524581672
10.277634;1.0445644824457028;0.8333088622277037;0.7978457342277516;3.608123582704397e-06;-5.574706938982584e-06;1.0447782944476034;10.000166413880308;0.8334957611760092;1.0449422474719015;1.0448864188710376;0.7978639480130828;0.014904093273413436;0.797852971059616
10.287634;1.0445660689603784;0.8333104229623182;0.7978454595695289;3.7258207062471938e-06;-5.841097130602286e-06;1.044775521766534;10.000173131799109;0.8334955118229889;1.0449414248390505;1.0448860096185975;0.7978641104664133;0.014904335555952438;0.7978510911580398
10.297634;1.0445675978210203;0.833311939526948;0.7978451497574655;3.843168047522708e-06;-6.0965932661606365e-06;1.0447727861179068;10.00018045584843;0.8334952436716019;1.0449406457470456;1.0448855541616269;0.7978642336913044;0.014904573173217884;0.7978492158781137
10.307634;1.044569068730125;0.8333134079102269;0.7978448051492539;3.959649675460985e-06;-6.34056058009725e-06;1.0447700920930174;10.000188374097613;0.8334949576272632;1.0449399092626388;1.0448850595534291;0.7978643177168273;0.014904805282151642;0.7978473483993046
10.317634;1.0445704821145028;0.8333148246828299;0.7978444260107537;4.074680459131355e-06;-6.572569557705978e-06;1.0447674459679654;10.000196877398219;0.8334946552548603;1.044939216851804;1.0448845325737324;0.7978643640735225;0.014905031166601213;0.79784549218569
10.327634;1.0445718387990657;0.8333161873474538;0.7978440129132072;4.187702901622163e-06;-6.79235726373928e-06;1.0447648546284738;10.000205962333;0.8334943384377165;1.0449385715997375;1.0448839795538385;0.7978643748183019;0.014905250308411236;0.7978436511952535
10.337634;1.0445731397306959;0.8333174938966603;0.7978435669978293;4.298288531578816e-06;-6.999768066899985e-06;1.0447623244773279;10.000215628944032;0.8334940090652999;1.0449379762779083;1.044883406296346;0.7978643519831112;0.014905462354173948;0.7978418299546705
10.347634;1.0445743857972918;0.8333187418532244;0.7978430902071478;4.4061686564851306e-06;-7.194736790993147e-06;1.044759861035879;10.000225878782963;0.8334936684388272;1.0449374323403213;1.0448828183221663;0.7978642973995175;0.01490566702906557;0.7978400334561786
10.357634;1.0445755778060073;0.833319927992563;0.7978425854446853;4.511188862519574e-06;-7.377267247240773e-06;1.044757469179568;10.000236713361906;0.8334933170619947;1.0449369403017934;1.0448822211204112;0.797864212713073;0.014905864032768076;0.7978382670120466
10.367634;1.044576716336095;0.8333210490681027;0.7978420564315271;4.613264442970271e-06;-7.547363107065937e-06;1.044755153119858;10.00024813536175;0.8334929548142335;1.0449364996458925;1.0448816194074186;0.7978640996626902;0.014906052933221758;0.7978365365456742
10.377634;1.0445778013602225;0.8333221029236781;0.7978415071738055;4.712379666224078e-06;-7.705022839482563e-06;1.0447529158532363;10.000260153525169;0.8334925807922979;1.0449361082269129;1.0448810167151457;0.7978639604303711;0.014906233120886955;0.7978348486067668
10.387634;1.0445788319952916;0.8333230890004426;0.7978409417495526;4.808594842840445e-06;-7.850279681429587e-06;1.0447507590683072;10.00027277865357;0.8334921930584888;1.0449357624603155;1.0448804168242267;0.7978637979156757;0.014906403866904783;0.7978332093955962
10.397634;1.0445798066239984;0.8333240081077146;0.7978403644417135;4.902045164519339e-06;-7.983149328779298e-06;1.044748683582999;10.000286009344991;0.8334917890382857;1.044935458271775;1.044879825171284;0.7978636158905293;0.014906564412229541;0.7978316241529831
10.407634;1.0445807230815491;0.8333248619437802;0.7978397794537784;4.992926253313007e-06;-8.103555402298353e-06;1.0447466893014246;10.00029982520648;0.8334913662383852;1.044935192026543;1.0448792482549802;0.7978634188450081;0.014906714006525806;0.7978300975324997
10.417634;1.044581579093743;0.8333256525163165;0.7978391904737403;5.081445062743346e-06;-8.211371531138335e-06;1.044744775227376;10.000314189698098;0.8334909223369713;1.0449349608425396;1.0448786919869535;0.7978632112908496;0.014906851912248073;0.797828633789624
10.427634;1.0445823733588944;0.8333263818430633;0.7978386006351011;5.167767572973766e-06;-8.306534439927158e-06;1.044742940236176;10.000329050563733;0.8334904545755182;1.0449347618916447;1.0448781606561373;0.7978629970544023;0.01490697744133057;0.7978272365018308
10.437634;1.0445831062564852;0.8333270519855535;0.7978380127366341;5.251996111835922e-06;-8.389096143741118e-06;1.044741183580172;10.000344341895712;0.8334899594329025;1.0449345912121655;1.0448776569109655;0.7978627791405833;0.014907089989500737;0.7978259084511481
10.447634;1.0445837794893122;0.833327665007077;0.7978374297244529;5.334141034581818e-06;-8.459201496201275e-06;1.0447395049277393;10.000359994850662;0.8334894331633557;1.0449344433343075;1.0448771821915483;0.7978625596150727;0.014907188940292738;0.7978246519899637
10.457634;1.0445843958821874;0.8333282229974224;0.7978368550401326;5.414080569497098e-06;-8.517069067355415e-06;1.0447379042647191;10.000375945730815;0.8334888726167221;1.0449343121314318;1.0448767372772345;0.7978623394009784;0.014907273565092515;0.7978234695805131
10.467634;1.0445849600163277;0.833328728282155;0.7978362922061265;5.491566465244836e-06;-8.562983951418061e-06;1.044736380995892;10.000392134294852;0.8334882758913401;1.0449341915438222;1.0448763230569111;0.7978621185898527;0.01490734312368098;0.7978223636920708
10.477634;1.0445854784446393;0.8333291835130535;0.7978357441668292;5.566265906372882e-06;-8.597288328441474e-06;1.0447349330247355;10.000408503291078;0.8334876426090287;1.0449340749378027;1.0448759409919415;0.7978618969062109;0.014907397015913933;0.7978213361056167
10.487634;1.0445859586777093;0.8333295916147428;0.7978352129709131;5.63782115950458e-06;-8.620405371612312e-06;1.04473355734466;10.000425003469223;0.8334869736019211;1.0449339541091265;1.0448755926495217;0.7978616737936945;0.014907434842459062;0.7978203877106913
10.497634;1.0445864083914576;0.8333299556857096;0.7978346996570513;5.705970258060868e-06;-8.632896801867364e-06;1.044732251245534;10.000441594917989;0.8334862707021171;1.04493381969235;1.044875278808529;0.7978614484492429;0.0149074564178371;0.7978195190541182
10.507634;1.0445868358884223;0.8333302787362826;0.7978342043908248;5.770631629791769e-06;-8.635465853838469e-06;1.0447310126697973;10.000458242031586;0.8334855367353454;1.0449336627879526;1.0448749988371577;0.7978612203554567;0.014907461708166942;0.7978187307805797
10.517634;1.0445872502261853;0.8333305633584438;0.797833726905687;5.8318260129534674e-06;-8.628851713299104e-06;1.044729840223696;10.000474908544973;0.83348477476949;1.044933476224277;1.0448747503893627;0.7978609899847864;0.014907450710981273;0.7978180234806161
10.527634;1.0445876596522452;0.8333308116353476;0.7978332666769836;5.889581586060573e-06;-8.613733688636965e-06;1.044728733505084;10.000491558371166;0.8334839869875796;1.0449332544955123;1.0448745294902206;0.7978607585822022;0.014907423349406725;0.7978173975034449
10.537634;1.0445880697661745;0.83333102525151;0.7978328225978847;5.943944896625721e-06;-8.590758806374142e-06;1.044727693512501;10.0005081611441;0.8334831741711565;1.0449329927139341;1.0448743313096072;0.7978605271051893;0.014907379392380803;0.7978168531753793
10.547634;1.0445884837334565;0.8333312052569345;0.7978323929093966;5.994957948267192e-06;-8.56062150404872e-06;1.0447267227848667;10.000524692568801;0.8334823361255765;1.044932685734015;1.044874151216819;0.7978602955906906;0.014907318471198663;0.7978163909258986
10.557634;1.0445889041820833;0.8333313513194003;0.7978319755600181;6.0425943880160995e-06;-8.524081520879245e-06;1.0447258248387024;10.000541126059964;0.833481472770548;1.0449323283505225;1.0448739849509523;0.7978600633483974;0.014907240250769152;0.7978160109124763
10.567634;1.0445893342885664;0.8333314614654429;0.7978315683807378;6.086793034491355e-06;-8.481915639814136e-06;1.0447250033300008;10.000557428053687;0.8334805845848743;1.0449319165176048;1.0448738279047987;0.7978598290644904;0.014907144574316002;0.7978157125142662
10.577634;1.0445897774913222;0.8333315329692735;0.7978311689915664;6.127518092311803e-06;-8.43488049362446e-06;1.0447242614995609;10.000573565692326;0.8334796722067055;1.0449314484651555;1.04487367512037;0.797859590234285;0.014907031425671204;0.7978154939806562
10.587634;1.0445902372417348;0.8333315631941068;0.7978307745244917;6.1647260978095565e-06;-8.383705640472997e-06;1.0447236016357402;10.000589518481096;0.8334787366934895;1.0449309246302345;1.0448735223785015;0.7978593428099235;0.014906900870650254;0.7978153520909683
10.597634;1.0445907171266549;0.8333315493974252;0.7978303812791561;6.198298319617429e-06;-8.329064295192611e-06;1.044723025122226;10.000605281205237;0.8334777804865067;1.0449303467214948;1.0448733668373684;0.7978590816586124;0.01490675309099806;0.797815282277694
10.607634;1.0445912205912928;0.8333314885667212;0.7978299850192533;6.228037823902298e-06;-8.271552568929888e-06;1.0447225332800014;10.000620858243712;0.833476807629341;1.0449297170524463;1.044873206713889;0.7978588009977902;0.014906588410381066;0.7978152796581807
10.617634;1.0445917504527087;0.8333313779753507;0.7978295820474528;6.2537504322851536e-06;-8.211748425483636e-06;1.0447221279579122;10.000636255899563;0.833475822673429;1.0449290386993328;1.0448730410232598;0.797858494586027;0.014906407272055224;0.7978153400779813
10.627634;1.0445923088101103;0.8333312154627136;0.7978291699339924;6.275347776383952e-06;-8.150275573270429e-06;1.044721811529375;10.0006514752292;0.8334748293756713;1.0449283156780513;1.0448728695726313;0.7978581564368509;0.014906210211243512;0.7978154600610714
10.637634;1.0445928969884186;0.8333309990869088;0.7978287472029502;6.292845029991616e-06;-8.087752806624828e-06;1.0447215864182384;10.00066650837296;0.8334738305421919;1.0449275522509232;1.0448726926414296;0.7978577818425492;0.014905997885866239;0.7978156359380844
10.647634;1.0445935155887527;0.8333307269767882;0.7978283125567454;6.306246000927468e-06;-8.024714263455188e-06;1.0447214544985828;10.000681338282883;0.8334728285117868;1.0449267521546959;1.0448725106533021;0.7978573678545537;0.01490577118088614;0.797815863345954
10.657634;1.0445941649650698;0.8333303975900538;0.7978278642921173;6.3155023510566865e-06;-7.961666129407048e-06;1.0447214171817065;10.000695940899156;0.8334718253187484;1.044925918554967;1.0448723242653166;0.7978569131818164;0.014905531233079859;0.7978161375381159
10.667634;1.0445948457125667;0.8333300099153147;0.7978274000552421;6.32061604811709e-06;-7.899185581293087e-06;1.044721476003797;10.000710290868348;0.8334708227155221;1.0449250544041055;1.0448721344053742;0.7978564177648628;0.01490527928265418;0.7978164542072121
10.677634;1.044595559261165;0.8333295636024786;0.7978269171662452;6.321731118784307e-06;-7.837851062278547e-06;1.0447216326172273;10.000724363919016;0.8334698220956764;1.0449241628866206;1.0448719419978107;0.7978558818755607;0.014905016521816005;0.7978168105924018
10.687634;1.0445963080371146;0.8333290587596707;0.7978264135454297;6.319077069284501e-06;-7.778083674200395e-06;1.0447218880503302;10.000738133528472;0.8334688244618506;1.0449232475208372;1.0448717476331453;0.7978553049656223;0.014904744078020811;0.7978172061057697
10.697634;1.044597094293575;0.8333284951406774;0.7978258884963201;6.312800955838408e-06;-7.720104045799912e-06;1.044722242415572;10.000751573754817;0.833467830795803;1.044922312094253;1.0448715515701423;0.7978546852649044;0.014904463055505445;0.797817641764927
10.707634;1.0445979190330246;0.8333278718349222;0.797825342878253;6.302878417540368e-06;-7.663997664916159e-06;1.0447226955789575;10.000764671618981;0.8334668422929152;1.044921361010887;1.044871354091517;0.7978540205831047;0.014904174538431247;0.7978181190807077
10.717634;1.0445987821545002;0.8333271880150587;0.7978247791346934;6.289217693643372e-06;-7.6098285294461306e-06;1.0447232474905204;10.00077743558252;0.8334658598349096;1.0449203992347125;1.0448711555764076;0.7978533094623392;0.014903879574677285;0.7978186392444983
10.727634;1.0445996826916555;0.8333264434479718;0.7978242013101559;6.271836454590614e-06;-7.557751943647844e-06;1.0447238976114006;10.000789890015616;0.8334648833181086;1.0449194313137122;1.0448709563650704;0.7978525515339453;0.01490357921476297;0.797819202735508
10.737634;1.0446006188067523;0.8333256384774148;0.7978236145370253;6.250922570401349e-06;-7.507999370581665e-06;1.044724644663498;10.000802061158314;0.8334639121121441;1.0449184606483617;1.0448707565897177;0.7978517468915016;0.014903274561989;0.7978198096319232
10.747634;1.044601588060373;0.8333247742972831;0.7978230242003851;6.226761267883385e-06;-7.460759052260313e-06;1.0447254872677663;10.000813965020216;0.8334629464769915;1.044917489954897;1.044870555624677;0.7978508954089608;0.014902966709338522;0.797820460385662
10.757634;1.0446025878318173;0.8333238529317762;0.7978224355964392;6.199649904840458e-06;-7.416127526612137e-06;1.0447264246881889;10.000825600768245;0.8334619882387763;1.0449165224118242;1.044870351658492;0.797849996699847;0.014902656624126456;0.7978211559147451
10.767634;1.0446036158622534;0.8333228765807763;0.797821853905187;6.16983820806514e-06;-7.374133816449774e-06;1.044727456755393;10.000836951017291;0.8334610400571069;1.0449155619537303;1.0448701416679065;0.797849050299682;0.014902345123814727;0.7978218969814365
10.777634;1.0446046703294636;0.8333218476060575;0.7978212836133984;6.137482156155082e-06;-7.334737927610491e-06;1.0447285832719149;10.000847990255163;0.8334601042781609;1.0449146125111768;1.044869921886063;0.7978480555393835;0.01490203292329828;0.7978226839458078
10.787634;1.0446057489842628;0.8333207693575146;0.7978207277070303;6.1026433032100835e-06;-7.29782307594261e-06;1.0447298042991844;10.00085869492509;0.8334591823828502;1.0449136777715964;1.0448696891456228;0.7978470113822694;0.014901720705117017;0.7978235169149366
10.797634;1.0446068485751077;0.833319646492668;0.797820187678086;6.0653382283046315e-06;-7.263233205239768e-06;1.0447311209441434;10.00086904728827;0.8334582751242152;1.0449127614827334;1.0448694418017506;0.7978459165379597;0.014901409199996765;0.7978243955554021
10.807634;1.0446079650368443;0.8333184844274987;0.7978196641362851;6.025594542947906e-06;-7.230835641365866e-06;1.0447325346919267;10.000879034899611;0.8334573828947235;1.044911867307689;1.0448691790223723;0.7978447696785014;0.014901099234312981;0.7978253186417515
10.817634;1.0446090938737567;0.8333172889691911;0.7978191572145225;5.9834644101357665e-06;-7.200527372531518e-06;1.0447340458487313;10.000888649352978;0.8334565059963465;1.0449109986430678;1.0448688995761817;0.7978435697205416;0.014900791694195403;0.7978262837239631
10.827634;1.0446102309446368;0.8333160665885262;0.7978186667732947;5.939035003456942e-06;-7.172220231031489e-06;1.0447356531837906;10.000897885502875;0.8334556445739107;1.0449101587398923;1.0448686015451394;0.7978423161578834;0.014900487400288827;0.7978272871126235
10.837634;1.0446113732769116;0.8333148242586095;0.7978181925576723;5.892482538819281e-06;-7.145940093030782e-06;1.04473735443611;10.000906745896359;0.833454798287893;1.0449093508802492;1.0448682831701424;0.797841009364505;0.014900186981766313;0.7978283242954051
10.847634;1.0446125195756342;0.8333135684732292;0.797817734129773;5.8440967752840825e-06;-7.1219397635111605e-06;1.0447391463806386;10.000915247276977;0.8334539661930899;1.0449085784124281;1.0448679438070743;0.7978396508113901;0.014899890810217361;0.7978293907245475
10.857634;1.0446136708119078;0.8333123047629845;0.7978172907285441;5.794234365174596e-06;-7.100619003854049e-06;1.044741024838058;10.000923417266282;0.8334531468844356;1.044907844645378;1.0448675839792847;0.7978382428367203;0.014899599005467761;0.7978304826426731
10.867634;1.0446148299402178;0.83331103804421;0.7978168613062485;5.743278444829832e-06;-7.08234920167172e-06;1.0447429853098356;10.000931283728459;0.8334523389454832;1.0449071529473175;1.044867204886624;0.7978367877931797;0.014899311537147127;0.797831597055476
10.877634;1.044616000380254;0.8333097728662414;0.7978164444116146;5.691641636350409e-06;-7.0674585445163446e-06;1.0447450237625668;10.000938868447276;0.833451541891379;1.0449065067827497;1.0448668078760248;0.797835286906222;0.014899028374495946;0.7978327306743117
10.887634;1.0446171848719668;0.8333085133241817;0.7978160381067471;5.639739753498432e-06;-7.056327122350956e-06;1.0447471369871595;10.000946184493317;0.8334507568568782;1.0449059094173425;1.0448663937907396;0.7978337396547753;0.014898749597831848;0.7978338791089719
10.897634;1.0446183852512148;0.8333072629400174;0.7978156405951738;5.587923624166155e-06;-7.049381254106913e-06;1.0447493226581006;10.000953232167905;0.8334499861264651;1.0449053634532597;1.0448659622232628;0.7978321444188294;0.014898475429482461;0.7978350371444973
10.907634;1.0446196026637953;0.8333060247665676;0.797815250747139;5.536421308166563e-06;-7.047026035855994e-06;1.0447515793914244;10.000959994518265;0.8334492321659787;1.044904870036088;1.0448655110838154;0.7978304999686566;0.014898206225966798;0.7978361995714165
10.917634;1.0446208377345048;0.8333048017482851;0.7978148677771334;5.4852533138670875e-06;-7.049584507234697e-06;1.0447539067908829;10.00096643596134;0.8334484972516905;1.0449044280905182;1.0448650371490413;0.79782880682433;0.014897942448571953;0.7978373615898066
10.927634;1.044622090008782;0.8333035969739976;0.7978144911035026;5.434169059797449e-06;-7.0572147514407585e-06;1.0447563049829205;10.000972506409436;0.8334477836163113;1.0449040342483196;1.0448645371616785;0.7978270677755538;0.014897684560173185;0.7978385188217029
10.937634;1.0446233573310397;0.8333024136651801;0.797814120839752;5.382774255684715e-06;-7.069872385470239e-06;1.044758773434208;10.000978150669864;0.8334470935257663;1.0449036836076766;1.044864008355868;0.7978252869931576;0.014897432932141082;0.7978396679079972
10.947634;1.044624636201997;0.8333012554457249;0.7978137580971117;5.330750335195228e-06;-7.087368066356275e-06;1.0447613097189294;10.000983319184304;0.8334464290442675;1.0449033710160707;1.044863448749987;0.7978234685727651;0.014897187827048044;0.7978408072056815
10.957634;1.0446259224739924;0.8333001270471085;0.7978134046705002;5.277906751243552e-06;-7.109439931285724e-06;1.0447639088363063;10.000987972453984;0.8334457916200767;1.044903092033928;1.044862857819701;0.7978216161522141;0.014896949374935667;0.7978419362095428
10.967634;1.0446272115430035;0.8332990345514732;0.7978130625721647;5.224104788717636e-06;-7.135771186251399e-06;1.044766563718412;10.000992077641307;0.833445181798771;1.0449028428895806;1.0448622366342295;0.7978197332074204;0.01489671759783174;0.7978430542364772
10.977634;1.044628498315046;0.8332979850161302;0.7978127340408437;5.1692559319284075e-06;-7.165988709248816e-06;1.0447692669159012;10.000995605194849;0.8334445994037488;1.0449026198160278;1.044861586588642;0.7978178228492688;0.014896492526466477;0.7978441597743187
10.987634;1.0446297775573532;0.83329698614429;0.7978124218291741;5.113389748189147e-06;-7.199670684766213e-06;1.0447720119471173;10.000998530462676;0.8334440439365625;1.0449024186072136;1.0448609078743927;0.7978158875238838;0.014896274269777795;0.7978452506189719
10.997634;1.0446310446921376;0.8332960456121431;0.7978121291779783;5.0566368290430535e-06;-7.236316496191434e-06;1.044774793728154;10.001000839022847;0.8334435145497922;1.044902234654693;1.044860199430517;0.7978139292106556;0.014896063013237681;0.7978463243697346
11.007634;1.0446322964124786;0.833295169975402;0.7978118597047372;4.9991137791551945e-06;-7.275260380646856e-06;1.0447776086366682;10.001002530962497;0.833443010003295;1.0449020635856454;1.0448594601138856;0.7978119497038896;0.014895859004444078;0.7978473789236668
11.017634;1.044633530649179;0.8332943643026935;0.7978116176476219;4.940829449657867e-06;-7.315621719833046e-06;1.0447804540499754;10.00100361968288;0.8334425290595727;1.044901902309238;1.044858689658135;0.7978099507801721;0.014895662469081887;0.7978484124413854
11.027634;1.044634746218939;0.8332936327433456;0.7978114081990394;4.881666997670128e-06;-7.356400242191332e-06;1.0447833274545684;10.001004129752964;0.8334420706748993;1.044901749122444;1.044857889157958;0.7978079345580634;0.014895473494926552;0.7978494231042462
11.037634;1.044635942341813;0.8332929790999292;0.797811237412056;4.821404213438057e-06;-7.396644442098537e-06;1.0447862259138339;10.00100409674507;0.8334416340221428;1.04490160250844;1.0448570615507875;0.797805903548819;0.01489529202468381;0.7978504094145328
11.047634;1.0446371177194698;0.8332924066441518;0.7978111112670379;4.759777105192414e-06;-7.435530220037288e-06;1.0447891458731489;10.001003560931117;0.8334412190139734;1.0449014605474;1.0448562115365347;0.7978038600812601;0.01489511791168359;0.7978513705929134
11.057634;1.0446382694011425;0.8332919176265341;0.7978110345015696;4.69664336330259e-06;-7.472324849956985e-06;1.044792082744227;10.001002555753745;0.8334408267883019;1.0449013220184804;1.044855344450006;0.7978018062093704;0.014894950927267434;0.7978523064837649
11.067634;1.0446393921464878;0.8332915135106035;0.7978110108413019;4.6321220791478405e-06;-7.506339572434986e-06;1.044795030606587;10.001001102110727;0.8334404594202639;1.0449011877473178;1.0448544652459322;0.7977997442620115;0.014894790743576122;0.7978532171748592
11.077634;1.0446404786607657;0.8332911956401923;0.7978110443388469;4.5665518365506415e-06;-7.536973296069794e-06;1.0447979826826996;10.000999214441377;0.833440119269697;1.0449010602694966;1.044853578398099;0.7977976766367775;0.014894636963790125;0.79785410257488
11.087634;1.0446415205432262;0.833290965834317;0.797811139479889;4.500381801841609e-06;-7.563789698544514e-06;1.0448009323400302;10.00099691751626;0.8334398083486342;1.0449009419435928;1.0448526878991766;0.7977956049168792;0.014894489227680571;0.7978549622849297
11.097634;1.0446425093330305;0.8332908266419945;0.7978113000879962;4.434136714888787e-06;-7.586485368552512e-06;1.044803873805166;10.000994258897812;0.8334395277487219;1.044900833127582;1.0448517972592266;0.7977935296911097;0.014894347294297882;0.7978557957962259
11.107634;1.044643437046495;0.8332907805435498;0.7978115291827457;4.368406059719603e-06;-7.6048133493574255e-06;1.0448068020369587;10.000991303178008;0.8334392774226775;1.0449007311929328;1.0448509103664028;0.7977914511732634;0.014894210994137328;0.797856602519974
11.117634;1.044644296466951;0.8332908286213526;0.7978118294628036;4.303805927545597e-06;-7.618600482513313e-06;1.0448097118818906;10.000988121725257;0.8334390564532866;1.0449006308594173;1.0448500322531966;0.7977893699194429;0.014894080169480546;0.7978573817833953
11.127634;1.044645081456792;0.8332909700758074;0.7978122027728826;4.2409455078375635e-06;-7.627817417905756e-06;1.0448125973837699;10.000984792118011;0.8334388634930399;1.0449005256803579;1.0448491682138092;0.7977872872246942;0.014893954723468047;0.7978581330214919
11.137634;1.044645786653564;0.8332912028260974;0.797812649128472;4.180373272641465e-06;-7.63261049264295e-06;1.0448154520367448;10.000981392279963;0.8334386968663334;1.044900409022548;1.0448483222783613;0.7977852049583075;0.014893834628587283;0.7978588558106676
11.147634;1.0446464064933183;0.8332915240793248;0.797813166741462;4.122477701565145e-06;-7.633283532036792e-06;1.0448182694201806;10.000977984330415;0.8334385543080226;1.0449002741068352;1.0448474968995625;0.7977831253157099;0.01489371981140173;0.7978595497130111
11.157634;1.0446469342191997;0.8332919300792198;0.7978137530880708;4.067464631547739e-06;-7.6302796372592e-06;1.0448210430874456;10.000974608149951;0.8334384327981534;1.0449001144863392;1.0448466937432008;0.7977810509681792;0.014893610087949595;0.7978602143273852
11.167634;1.0446473613137963;0.8332924159612145;0.7978144058168533;4.015432753963843e-06;-7.624187385532972e-06;1.0448237660450177;10.00097128321962;0.8334383288212814;1.0448999255402387;1.0448459138546726;0.7977789849344453;0.014893505249647353;0.7978608497161962
11.177634;1.0446476778180502;0.8332929763640062;0.7978151226116584;3.9663967091604895e-06;-7.615741471319753e-06;1.0448264311023372;10.000968004772817;0.8334382389842311;1.0448997055293818;1.044845156483091;0.7977769298508123;0.014893405183653409;0.7978614566479283
11.187634;1.0446478733137006;0.833293606051532;0.7978159004965135;3.920301476075833e-06;-7.6058265686308616e-06;1.0448290320087237;10.000964742717015;0.8334381603784281;1.0448994547301826;1.0448444186225763;0.79777488759656;0.01489330985666115;0.7978620364176663
11.197634;1.0446479381037626;0.8332943001970716;0.7978167357141698;3.877130430799247e-06;-7.595478490234979e-06;1.0448315636684808;10.0009614484079;0.8334380906132508;1.0448991737630322;1.0448436962383278;0.797772859518234;0.01489321915010624;0.7978625910149238
11.207634;1.044647864691029;0.8332950547038779;0.797817624366271;3.837001878683253e-06;-7.58585269973209e-06;1.0448340211675444;10.00095806000842;0.83343802796398;1.0448988628679639;1.0448429847445793;0.7977708464162859;0.014893132708269927;0.7978631237073762
11.217634;1.0446476485861789;0.833295866403887;0.7978185628209226;3.8001741936413157e-06;-7.578201988822401e-06;1.0448363994697203;10.00095450901068;0.8334379710898376;1.0448985221477884;1.0448422785444362;0.7977688483893186;0.014893049912626044;0.797863639170532
11.227634;1.0446472873518657;0.8332967323411621;0.7978195476056056;3.766995647139492e-06;-7.573830389277712e-06;1.0448386940613776;10.000950733425444;0.8334379183245764;1.0448981524059335;1.0448415720774686;0.7977668651902183;0.014892969975610685;0.7978641428283849
11.237634;1.0446467789313794;0.8332976486086769;0.797820575439579;3.737866840703443e-06;-7.573959383601313e-06;1.0448409011268966;10.000946683935702;0.8334378677756358;1.0448977557982102;1.0448408616153777;0.7977648967234127;0.01489289204367646;0.797864640099315
11.247634;1.044646120672931;0.8332986104728789;0.7978216431521894;3.713218882314751e-06;-7.579619291885819e-06;1.0448430169830416;10.000942312583787;0.8334378180458517;1.0448973352839495;1.0448401451466782;0.7977629429834465;0.014892815214703137;0.7978651364152611
11.257634;1.0446453092188284;0.8332996135976692;0.7978227471856026;3.69340735176031e-06;-7.591616633220577e-06;1.0448450378798004;10.0009375634288;0.8334377683797989;1.044896893810224;1.0448394206867802;0.7977610038401621;0.014892738547406165;0.7978656377855644
11.267634;1.0446443412190893;0.8333006544952195;0.7978238833881106;3.6785825173484772e-06;-7.610515779985345e-06;1.0448469608610107;10.000932381629408;0.8334377183660415;1.0448964344292966;1.0448386854616654;0.7977590793925134;0.014892661136740433;0.7978661509042678
11.277634;1.0446432142479039;0.8333017298253915;0.7978250475587478;3.668713657606078e-06;-7.636668702070827e-06;1.0448487845139962;10.000926725327492;0.8334376676864516;1.0448959603490702;1.044837936503866;0.7977571702499648;0.014892582200710908;0.7978666823299078
11.287634;1.0446419270168958;0.8333028354237737;0.7978262365508403;3.6637029337954987e-06;-7.6702629537613e-06;1.0448505085561486;10.000920566039296;0.8334376157751255;1.0448954741746632;1.0448371714165277;0.7977552772959527;0.014892501117303844;0.7978672373695603
11.297634;1.044640479637386;0.8333039654544195;0.7978274490247839;3.6634449806387247e-06;-7.711343126175064e-06;1.0448521330583505;10.000913884055997;0.8334375617513116;1.0448949776225283;1.0448363885624425;0.7977534018130151;0.014892417379703711;0.7978678195487438
11.307634;1.044638874631343;0.8333051120348867;0.7978286849199397;3.6678464107815055e-06;-7.759889188111194e-06;1.0448536578327692;10.000906666345543;0.8334375049907744;1.0448944721796722;1.0448355865593217;0.7977515459552801;0.014892330514405108;0.7978684305842108
11.317634;1.0446371175160762;0.8333062660595636;0.7978299442167639;3.676847184892349e-06;-7.815922854140507e-06;1.0448550817868216;10.000898907781252;0.8334374455745485;1.0448939594290054;1.0448347636425208;0.7977497128780286;0.014892240102781732;0.7978690704977319
11.327634;1.0446352161187142;0.8333074188320456;0.7978312259935106;3.6904804131200636e-06;-7.879531712832203e-06;1.0448564023904847;10.00089060939666;0.8334373838696565;1.044893440896016;1.0448339174306878;0.797747906524666;0.01489214589500476;0.7978697379376392
11.337634;1.0446331793815704;0.833308563144496;0.7978325279515447;3.708902293538251e-06;-7.950830199621224e-06;1.0448576153030205;10.000881768127137;0.8334373195569158;1.0448929182745939;1.0448330450303032;0.797746131098773;0.014892047843667728;0.7978704305940065
11.347634;1.0446310162288333;0.8333096932836158;0.7978338465894123;3.732240283585955e-06;-8.029890010103004e-06;1.0448587145905015;10.000872371193521;0.8334372509827738;1.044892393723584;1.0448321435385504;0.797744390595997;0.014891946059336771;0.7978711453835267
11.357634;1.0446287345307772;0.8333108043703117;0.7978351776640715;3.760421597878171e-06;-8.116658002006379e-06;1.0448596939911419;10.000862404745332;0.8334371754966562;1.0448918696260885;1.0448312106659787;0.7977426889360547;0.014891840758364742;0.7978718784493809
11.367634;1.04462634097966;0.8333118919598775;0.7978365161329118;3.7932392971964105e-06;-8.21092841821563e-06;1.0448605483466873;10.000851860203692;0.8334370905972681;1.044891348171201;1.0448302453126161;0.797741030243238;0.014891732176961;0.7978726256318914
11.377634;1.0446238419462224;0.8333129520869504;0.7978378561881834;3.830482082929591e-06;-8.312357553239416e-06;1.0448612744597936;10.00084073084211;0.8334369947894699;1.0448908312900174;1.0448292482832386;0.7977394187058618;0.014891620477288585;0.7978733835841697
11.387634;1.0446212438110407;0.8333139809590572;0.7978391917841364;3.871904554121483e-06;-8.420483736628484e-06;1.0448618713801476;10.000829012021166;0.833436887434866;1.0448903206570281;1.0448282222984429;0.7977378582665919;0.014891505649640707;0.797874150458923
11.397634;1.044618552173587;0.8333149749452281;0.7978405167884609;3.917150177513341e-06;-8.534781254230744e-06;1.044862340208442;10.000816708617933;0.8334367684442391;1.0448898171762142;1.044827170948568;0.797736352384032;0.014891387435795425;0.7978749257462747
11.407634;1.0446157711459647;0.833315931603707;0.7978418248921763;3.96574218079705e-06;-8.654700490964259e-06;1.044862684040783;10.00080384216662;0.8334366384014564;1.0448893203030478;1.0448260980177264;0.7977349038708085;0.014891265389440217;0.797875710083078
11.417634;1.0446129035468141;0.8333168502607347;0.7978431099327414;4.017101904590782e-06;-8.779635725738087e-06;1.0448629079574703;10.00079045262984;0.8334364983691888;1.0448888282144786;1.044825007423597;0.7977335148999528;0.014891139042964633;0.7978765050678233
11.427634;1.0446099511254365;0.8333177313994554;0.797844366581348;4.070547322563804e-06;-8.908892721675608e-06;1.0448630184903718;10.000776594197317;0.8334363495526822;1.0448883384974053;1.0448239024698391;0.7977321867963416;0.014891008014283752;0.7978773124637436
11.437634;1.0446069141325012;0.8333185759677307;0.7978455910319905;4.12528036074154e-06;-9.041711109334664e-06;1.0448630228826707;10.000762328544246;0.8334361934795415;1.0448878477933539;1.0448227849939011;0.7977309195752104;0.014890871982486334;0.7978781332291612
11.447634;1.0446037909111863;0.8333193851217532;0.797846781004081;4.180423439767118e-06;-9.177295940869262e-06;1.0448629286260305;10.000747720646151;0.8334360320889035;1.0448873512383137;1.0448216558012655;0.7977297120194561;0.014890730610296487;0.7978789673078056
11.457634;1.0446005783613004;0.8333201603050701;0.7978479351723186;4.235165797931794e-06;-9.314848151964266e-06;1.0448627436192943;10.000732840051706;0.8334358674174461;1.0448868434412397;1.0448205158096826;0.7977285622948691;0.01489058353901573;0.7978798139045273
11.467634;1.044597273117593;0.8333209035929817;0.7978490531701083;4.2889229902132315e-06;-9.453596023206098e-06;1.0448624763481853;10.00071776227433;0.8334357013596819;1.044886319307385;1.044819366663541;0.7977274683127611;0.014890430514629292;0.7978806716359139
11.477634;1.0445938725951056;0.8333216178461451;0.7978501359006952;4.341288547023138e-06;-9.592769667357519e-06;1.0448621350712075;10.000702563314713;0.833435535587568;1.0448857736216042;1.0448182101696784;0.7977264272253216;0.014890271553506095;0.7978815387800506
11.487634;1.0445903755103139;0.8333223060301015;0.7978511850219154;4.3917944173930025e-06;-9.731566133007971e-06;1.0448617266572513;10.000687312081718;0.8334353713542082;1.0448852013741634;1.0448170472629235;0.7977254347068938;0.01489010697789475;0.7978824136662449
11.497634;1.0445867817731473;0.8333229702229814;0.7978522022088067;4.4397660738692924e-06;-9.869197953917713e-06;1.0448612560512636;10.000672068186203;0.8334352090566601;1.0448845987766797;1.0448158780040941;0.7977244853780812;0.014889937313070515;0.7978832949539685
11.507634;1.044583092054155;0.8333236116709641;0.7978531890615846;4.484415160411912e-06;-1.0004964741277985e-05;1.0448607262808145;10.000656883388544;0.8334350480731009;1.0448839629596076;1.0448147023879322;0.7977235737031102;0.014889763209783607;0.7978841818808067
11.517634;1.0445793077041914;0.8333242313384974;0.7978541471819321;4.525004930086123e-06;-1.013829791441735e-05;1.0448601391261514;10.000641804136038;0.8334348874134493;1.0448832908647172;1.044813520682935;0.7977226941864849;0.014889585457129538;0.7978850744959876
11.527634;1.0445754308261204;0.8333248296660238;0.7978550780418164;4.56093593360812e-06;-1.0268774423353104e-05;1.0448594964623128;10.000626873184768;0.8334347265613974;1.0448825790837373;1.044812333149019;0.797721841343173;0.014889404977325032;0.7978859735138176
11.537634;1.0445714641715769;0.8333254062883236;0.7978559827303161;4.591781022255921e-06;-1.0396046437925472e-05;1.044858801279775;10.000612126252939;0.8334345653763446;1.0448818242809443;1.0448111401726767;0.7977210097258824;0.0148892227460417;0.7978868798440423
11.547634;1.0445674112264927;0.8333259603232801;0.7978568617387393;4.617261401594416e-06;-1.0519741061802545e-05;1.0448580577146391;10.000597586339795;0.8334344031520416;1.0448810233004728;1.0448099429780207;0.7977201937820321;0.014889039714574108;0.7978877941333522
11.557634;1.044563276630624;0.8333264906902174;0.7978577154251458;4.637145221206201e-06;-1.063944213214988e-05;1.0448572708085506;10.0005832614963;0.8334342380349291;1.0448801733589375;1.0448087435704225;0.7977193879916482;0.014888856796244519;0.7978887160897743
11.567634;1.0445590665632414;0.8333269965786387;0.7978585450324499;4.651165678597048e-06;-1.0754723647207241e-05;1.044856446783077;10.000569145791692;0.8334340672043186;1.044879272442835;1.0448075436536255;0.7977185877338268;0.014888674901714603;0.7978896437406272
11.577634;1.0445547887151212;0.8333274779621092;0.7978593527542575;4.6589954535377585e-06;-1.0865139820209952e-05;1.044855592981264;10.000555220714585;0.8334338873143629;1.0448783192539022;1.0448063435816008;0.7977177899163835;0.014888494962184256;0.7978905732431596
11.587634;1.044550451778482;0.8333279357653292;0.7978601407765092;4.6602251596115275e-06;-1.097018299236084e-05;1.0448547167168805;10.000541457472513;0.8334336948603092;1.044877312613916;1.0448051424311093;0.7977169922035875;0.014888317908443888;0.7978914994317488
11.597634;1.0445460642966158;0.8333283721439192;0.7978609110605512;4.654380778225656e-06;-1.1069306293361375e-05;1.0448538243963499;10.000527821075295;0.8334334862891979;1.0448762512741212;1.044803939278544;0.7977161919730715;0.014888144620014069;0.7978924166626973
11.607634;1.044541633028552;0.8333287907899428;0.7978616661737981;4.641011352748323e-06;-1.1162026726878119e-05;1.044852921658026;10.000514273228431;0.8334332581819738;1.0448751349590981;1.0448027340622672;0.7977153865762233;0.014887975862483586;0.7978933192659411
11.617634;1.044537162247624;0.833329196801035;0.7978624095869475;4.619756383593959e-06;-1.124801858455134e-05;1.0448520134024215;10.000500771705807;0.8334330081370371;1.044873965647597;1.0448015270044018;0.7977145739924996;0.014887812281034009;0.7978942016441455
11.627634;1.0445326550725986;0.833329596297693;0.7978631447121088;4.590361055780886e-06;-1.1327132852517089e-05;1.0448511033798173;10.000487268263683;0.8334327357407043;1.0448727475594686;1.0448003174082638;0.7977137527578086;0.014887654450172837;0.7978950586283023
11.637634;1.044528115484408;0.8333299956251001;0.7978638738009455;4.552672417680718e-06;-1.1399373798620948e-05;1.0448501940530777;10.000473706708132;0.8334324423841081;1.0448714861552106;1.0447991033511852;0.7977129218182015;0.014887502857433288;0.7978958859278448
11.647634;1.0445235490378308;0.8333304003392026;0.7978645978693256;4.506584529899659e-06;-1.1464872436404823e-05;1.0448492870576451;10.000460023449682;0.8334321301739053;1.0448701871619583;1.0447978831657723;0.7977120805773742;0.0148873578669146;0.7978966797725091
11.657634;1.0445189625386457;0.8333308148513161;0.7978653175164133;4.451988644753903e-06;-1.1523841795949083e-05;1.0448483836122704;10.000446158029298;0.8334318011133297;1.044868855674206;1.0447966573346184;0.7977112286883302;0.014887219746119033;0.7978974359417096
11.667634;1.0445143639207468;0.8333312424159255;0.7978660337300695;4.388814583825458e-06;-1.157655302904047e-05;1.0448474843569673;10.000432068150863;0.8334314569092646;1.0448674951763093;1.0447954286617502;0.7977103659101801;0.014887088632269271;0.7978981497195717
11.677634;1.0445097623260482;0.8333316850588497;0.7978667480931312;4.317074319933948e-06;-1.1623351707700597e-05;1.044846589304109;10.000417731819548;0.83343109890055;1.044866107505124;1.04479420098962;0.7977094923289032;0.014886964420039913;0.7978988172886854
11.687634;1.0445051679830557;0.8333321442256049;0.7978674627631616;4.236828976042401e-06;-1.1664651051851974e-05;1.0448456984403551;10.000403141333905;0.8334307279670379;1.0448646943037712;1.0447929781358452;0.7977086083862749;0.014886846753867365;0.7978994368461065
11.697634;1.0445005917175731;0.8333326218149446;0.7978681807865593;4.148135708685533e-06;-1.1700920814432458e-05;1.0448448121957856;10.00038830276926;0.8334303448108707;1.0448632581228134;1.0447917635551183;0.7977077144071582;0.014886735232449452;0.7979000078169616
11.707634;1.0444960442314035;0.8333331203501563;0.7978689063343859;4.051047735337749e-06;-1.1732688572182148e-05;1.0448439307520516;10.000373234373079;0.833429950409027;1.044861802136306;1.044790560272458;0.7977068101192881;0.014886629658383322;0.797900529209891
11.717634;1.0444915358535978;0.8333336423760924;0.7978696443447892;3.945688453917535e-06;-1.1760484091511539e-05;1.0448430529729364;10.000357958764205;0.8334295460471853;1.044860330008486;1.04478937075316;0.7977058943728238;0.014886530042819182;0.7979009991297622
11.727634;1.0444870765274563;0.8333341898770056;0.7978704001311706;3.832348045797189e-06;-1.1784734079412883e-05;1.044842176384648;10.000342497575504;0.8334291327806255;1.044858846463317;1.044788196921679;0.7977049650439451;0.014886436367630491;0.797901415459579
11.737634;1.044482675210386;0.8333347642772145;0.7978711792100934;3.7114925231528696e-06;-1.1805710281180432e-05;1.0448412974667853;10.00032687003902;0.8334287105693093;1.044857357686369;1.04478704082179;0.797704019430335;0.014886348378965153;0.797901776312102
11.747634;1.0444783394777502;0.8333353671928388;0.7978719867878143;3.583641473301266e-06;-1.1823557262665468e-05;1.044840411475284;10.00031109294304;0.8334282777939029;1.0448558713166236;1.044785905382851;0.7977030546960601;0.014886265605074223;0.797902079937939
11.757634;1.0444740757168076;0.8333360012132391;0.7978728272252947;3.4492863563559595e-06;-1.1838341045605017e-05;1.0448395127092407;10.00029518684278;0.8334278320555677;1.0448543956186638;1.044784794317548;0.7977020679504446;0.014886187525024824;0.7979023249889636
11.767634;1.0444698887451938;0.8333366696727201;0.7978737038715631;3.30897719318976e-06;-1.1850122038729013e-05;1.0448385955623916;10.000279182736179;0.8334273718058468;1.0448529377906708;1.044783711555577;0.7977010566579863;0.014886113675192453;0.7979025111504944
11.777634;1.0444657810840967;0.8333373754415578;0.7978746188611644;3.163368279884698e-06;-1.1859072859648175e-05;1.044837655804435;10.000263121245608;0.8334268971576072;1.044851502666867;1.044782660903624;0.7977000192819768;0.014886043635630177;0.7979026393964053
11.787634;1.0444617531085942;0.8333381198429913;0.797875573409409;3.0131147154818115e-06;-1.186556036439981e-05;1.0448366911212756;10.000247053383795;0.8334264097380295;1.044850092476162;1.0447816457324182;0.7976989551453246;0.014885976992058535;0.7979027118009823
11.797634;1.0444578037655097;0.833338902520072;0.7978765687694676;2.858844242162104e-06;-1.1870098322370965e-05;1.044835700392673;10.000231039454436;0.8334259124693765;1.0448487072572588;1.0447806685417271;0.7976978636636952;0.01488591332941745;0.7979027311123771
11.807634;1.0444539310863188;0.8333397219702736;0.7978776064059142;2.701219671396147e-06;-1.1873220105461304e-05;1.0448346828828023;10.000215135398486;0.8334254092784574;1.044847345207821;1.0447797308498301;0.7976967440908972;0.014885852221682332;0.7979027003216157
11.817634;1.0444501329630709;0.8333405758961032;0.7978786870964361;2.5408655681682827e-06;-1.1875367591942995e-05;1.0448336379817502;10.000199379611118;0.8334249047374417;1.0448460025884774;1.0447788340154438;0.7976955961606508;0.014885793215277604;0.7979026225615222
11.827634;1.0444464082240323;0.8333414609636415;0.7978798100148339;2.378201400770135e-06;-1.187681128803163e-05;1.0448325648502022;10.000183790753123;0.8334244037086687;1.0448446742497457;1.0447779802774182;0.7976944208276154;0.014885735888875007;0.7979025014468201
11.837634;1.0444427565935737;0.8333423723972515;0.7978809725909437;2.2133978283707527e-06;-1.1877640127611545e-05;1.0448314621701742;10.000168371143856;0.8334239108460522;1.0448433551817695;1.0447771725140265;0.7976932204707161;0.014885679944831661;0.7979023419387936
11.847634;1.044439177435241;0.8333433041435806;0.7978821711859465;2.0465008463229247e-06;-1.1877826610322756e-05;1.0448303281387263;10.000153112008592;0.8334234300908341;1.0448420414234691;1.0447764133531137;0.7976919989793436;0.014885625170042133;0.7979021510167876
11.857634;1.0444356690479217;0.8333442497891003;0.797883401668991;1.8776249947406366e-06;-1.1877245383578814e-05;1.044829160339906;10.000137999252852;0.8334229642700782;1.0448407299258586;1.0447757049586777;0.7976907620332222;0.01488557127110218;0.7979019369909605
11.867634;1.044432229235112;0.8333452036525274;0.7978846596967138;1.70706425609516e-06;-1.1875650444306727e-05;1.0448279555803188;10.000123019951356;0.8334225152744646;1.0448394185050645;1.0447750491468761;0.7976895169253424;0.014885517767973356;0.7979017083100277
11.877634;1.044428856324978;0.8333461612237517;0.7978859413336266;1.535244559527353e-06;-1.1872748477505341e-05;1.0448267095880608;10.000108166715808;0.8334220851486454;1.044838106061145;1.0447744475868528;0.7976882716225754;0.014885464090939809;0.797901473340482
11.887634;1.0444255496606352;0.8333471190659677;0.7978872436300768;1.3625929412162858e-06;-1.1868327565479497e-05;1.0448254173369282;10.000093434474737;0.8334216770814198;1.0448367925031354;1.0447739020287932;0.7976870337707394;0.014885409774870552;0.7979012405049132
11.897634;1.0444223094406226;0.8333480750929166;0.79788856464158;1.1893965742548289e-06;-1.1862312546570455e-05;1.0448240744587396;10.000078815861542;0.8334212956621617;1.0448354781180533;1.0447734139471387;0.797685810183189;0.014885354523791297;0.7979010178366162
11.907634;1.0444191367374964;0.8333490287317283;0.797889903209533;1.015726108007968e-06;-1.1854722370320194e-05;1.0448226780770082;10.00006430326497;0.8334209467645087;1.0448341631695588;1.0447729839798212;0.7976846068015804;0.014885298172922317;0.7979008124055196
11.917634;1.0444160336433204;0.8333499801712545;0.7978912584918435;8.414980668169888e-07;-1.1845581743230271e-05;1.0448212269013972;10.000049892137673;0.8334206368669437;1.0448328483169549;1.044772612224483;0.7976834289468494;0.014885240707643056;0.7979006304058898
11.927634;1.044413002515526;0.8333509297234359;0.7978926291233931;6.666007310225581e-07;-1.1834826512931128e-05;1.0448197217280342;10.000035582698644;0.8334203720397605;1.044831534597174;1.0447722993689197;0.797682281541149;0.01488518235329017;0.797900477871144
11.937634;1.0444100447415037;0.8333518776714626;0.7978940123750075;4.909568600194617e-07;-1.1822204429010635e-05;1.0448181654425106;10.0000213836722;0.8334201576770058;1.0448302223681176;1.0447720472003197;0.7976811691269069;0.014885123645466987;0.7979003612589429
11.947634;1.0444071603908702;0.8333528239341026;0.7978954036782451;3.1449613107712035e-07;-1.1807283148652691e-05;1.044816561641165;10.000007314097223;0.8334199988210677;1.044828910790761;1.0447718573092901;0.7976800955252001;0.014885065355281812;0.7979002874730563
11.957634;1.0444043485377719;0.8333537680299994;0.7978967969004268;1.3711560619172024e-07;-1.1789609951848646e-05;1.0448149130918063;9.9999934032598;0.8334199002709555;1.0448275985674946;1.0447717290589997;0.7976790631986774;0.014885008285273154;0.7979002635280416
11.967634;1.0444016075535998;0.8333547094582612;0.7978981853249064;-4.13319938007014e-08;-1.1768831523458506e-05;1.044813221644855;9.999979694244715;0.8334198667037857;1.044826284852512;1.0447716587139892;0.797678073097249;0.014884953114197694;0.7979002958450154
11.977634;1.0443989355551941;0.8333556476981743;0.7978995625823349;-2.2108960900407332e-07;-1.1744708320731919e-05;1.044811489278559;9.999966244678046;0.8334199028668533;1.0448249698068715;1.044771640310242;0.7976771253165962;0.01488490036852186;0.7979003892099737
11.987634;1.0443963305525248;0.8333565820577539;0.7979009228943809;-4.0254332756678035e-07;-1.1717110753222114e-05;1.0448097188635561;9.99995312031219;0.8334200134542131;1.044823654764114;1.0447716675608476;0.7976762197307841;0.014884850460515206;0.7979005462745168
11.997634;1.0443937901101776;0.833357511988745;0.7979022607014489;-5.86137956936562e-07;-1.1685987858162061e-05;1.0448079144696332;9.99994038938309;0.8334202025912203;1.044822341708855;1.044771735283906;0.7976753559721061;0.014884803753909551;0.7979007682968579
12.007634;1.0443913113781262;0.833358437439429;0.7979035703339492;-7.722335868557164e-07;-1.1651312811219057e-05;1.0448060813399411;9.999928120122515;0.8334204730286854;1.0448210326150427;1.0447718392243939;0.7976745335088685;0.014884760643159212;0.7979010564905974
12.017634;1.044388891541821;0.8333593586555589;0.797904845992928;-9.610953831635626e-07;-1.1613085288727241e-05;1.0448042250543654;9.99991637449581;0.8334208257335738;1.0448197292992103;1.04477197522834;0.7976737523720927;0.01488472155449067;0.7979014127858346
