time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.027634;1.0443865279882747;0.8333602756477779;0.7979060817567122;-1.1529797207411711e-06;-1.1571397477946507e-05;1.0448023501814834;9.999905198675203;0.8334212601154555;1.0448184334654567;1.044772139859192;0.7976730133590592;0.014884686818741324;0.7979018397850985
12.037634;1.0443842177734135;0.8333611875808478;0.7979072718052431;-1.3481403042382292e-06;-1.1526497081114298e-05;1.0448004594529392;9.999894621167202;0.8334217742418475;1.044817146926094;1.044772331880877;0.7976723172374215;0.014884656529106123;0.7979023405059186
12.047634;1.0443819574569928;0.8333620921174734;0.7979084108980032;-1.5467768572132308e-06;-1.1478812394143308e-05;1.0447985539678462;9.999884661795925;0.8334223652647045;1.0448158721442344;1.0447725521405848;0.7976716642285694;0.0148846304837569;0.7979029180809496
12.057634;1.0443797443619185;0.8333629855651468;0.797909494225854;-1.7490348186939684e-06;-1.1428931445244906e-05;1.0447966340880968;9.999875342316587;0.8334230304161102;1.0448146124366657;1.0447728022031362;0.7976710541220285;0.014884608212385153;0.7979035753182177
12.067634;1.0443775775108974;0.8333638641639236;0.7979105167000032;-1.95506562447619e-06;-1.1377550337736531e-05;1.0447947005285418;9.999866687605289;0.8334237677371897;1.0448133718672754;1.0447730840150262;0.7976704862721523;0.014884589063389221;0.7979043140268514
12.077634;1.0443754570463304;0.8333647246539706;0.7979114730073806;-2.1650936363181337e-06;-1.1325415441503997e-05;1.0447927551343672;9.999858717471566;0.8334245760759954;1.0448121555319736;1.0447734008382763;0.7976699594000626;0.014884572312483366;0.7979051339118373
12.087634;1.0443733837059928;0.8333655633911763;0.7979123585561265;-2.3793670042071014e-06;-1.1273241240068995e-05;1.0447908006949695;9.999851440986248;0.8334254548238431;1.0448109697055596;1.0447737576193745;0.7976694715147276;0.014884557281126993;0.7979060317101119
12.097634;1.0443713587572632;0.8333663758906281;0.7979131702006996;-2.5980170449663786e-06;-1.1221610169438236e-05;1.0447888400832188;9.99984485774986;0.8334264035473756;1.044809821028651;1.0447741598477696;0.797669020055896;0.014884543474185047;0.7979070017913338
12.107634;1.0443693834402732;0.833367157215817;0.7979139059341803;-2.821067212504449e-06;-1.1170917389696157e-05;1.044786875913868;9.999838960142887;0.8334274215535984;1.0448087154834147;1.0447746119616708;0.7976686021258349;0.014884530645395399;0.7979080379157929
12.117634;1.0443674585906377;0.8333679021285594;0.7979145636433151;-3.048563714932874e-06;-1.1121379238309227e-05;1.0447849110506744;9.999833732810796;0.8334285073901526;1.0448076580947245;1.0447751162848125;0.7976682144091366;0.014884518699184345;0.7979091347966185
12.127634;1.044365585072392;0.8333686053036107;0.7979151401940325;-3.280563965812784e-06;-1.1073078369182187e-05;1.0447829488891511;9.999829153671305;0.8334296579179244;1.0448066529131033;1.0447756727562272;0.7976678530425292;0.014884507542835672;0.7979102888301394
12.137634;1.0443637642969594;0.8333692619195076;0.797915631853362;-3.517016400847806e-06;-1.1026033698506736e-05;1.0447809926301916;9.9998252036444;0.8334308674828939;1.044805703144899;1.044776279582315;0.797667514061548;0.014884497042153529;0.7979114979374535
12.147634;1.0443619985635608;0.8333698678706694;0.797916035592947;-3.757700538212256e-06;-1.0980255372890982e-05;1.0447790444266194;9.999821877508897;0.8334321281868645;1.044804811431495;1.0447769340227426;0.7976671940130527;0.014884487028399833;0.7979127608258952
12.157634;1.04436029130115;0.8333704196048666;0.7979163501163687;-4.0022263948165705e-06;-1.0935774967062458e-05;1.0447771054746606;9.999819180207025;0.8334334308787186;1.0448039794207795;1.0447776326293525;0.7976668901305349;0.014884477309131932;0.7979140763803596
12.167634;1.0443586472220352;0.8333709140764664;0.7979165758646718;-4.250088352479448e-06;-1.0892720269579397e-05;1.0447751766627449;9.999817112433105;0.833434766103313;1.0448032074327702;1.0447783718382633;0.7976666000795588;0.014884467731913575;0.7979154436640167
12.177634;1.0443570722392397;0.8333713484035303;0.7979167144606021;-4.50075557171955e-06;-1.0851355578534661e-05;1.0447732589992325;9.999815660378424;0.8334361248829522;1.0448024954228605;1.0447791494676433;0.7976663215477914;0.01488445823608571;0.7979168621674959
12.187634;1.0443555728509055;0.8333717192968854;0.7979167683072109;-4.753724227859158e-06;-1.0811936555481843e-05;1.0447713537281964;9.999814791725832;0.8334374994186957;1.0448018438389723;1.0447799657069405;0.7976660521522652;0.014884448841241456;0.7979183316824048
12.197634;1.0443541553281592;0.8333720232593166;0.7979167402347246;-5.008552088470782e-06;-1.0774531458334893e-05;1.0447694620957306;9.999814453565113;0.8334388839816402;1.0448012530670863;1.044780822174939;0.7976657897888856;0.01488443963869276;0.7979198518860103
12.207634;1.0443528249235883;0.8333722572560291;0.7979166330039564;-5.264886740178379e-06;-1.0739054337311328e-05;1.0447675850467437;9.999814577457123;0.8334402753726741;1.0448007224187483;1.0447817197223146;0.7976655329822935;0.014884430783549382;0.7979214219220737
12.217634;1.0443515853646017;0.8333724189557109;0.7979164487496043;-5.522407770970564e-06;-1.0705420183766062e-05;1.0447657234384253;9.999815095971709;0.8334416718864099;1.044800250311625;1.044782656587136;0.7976652809686399;0.014884422402436596;0.7979230398651932
12.227634;1.0443504393219802;0.833372506595746;0.7979161884220243;-5.780703505798673e-06;-1.0673614741983276e-05;1.0447638787629818;9.999815953302129;0.8334430716373868;1.0447998355964785;1.0447836278553333;0.7976650338144933;0.014884414491968378;0.7979247019955652
12.237634;1.0443493890685884;0.8333725186173427;0.7979158513847968;-6.039179540769111e-06;-1.0643697293696572e-05;1.0447620540203564;9.99981709905857;0.8334444719858818;1.0447994780238992;1.0447846263555647;0.7976647926897182;0.014884406969910498;0.7979264022670174
12.247634;1.044348436253747;0.8333724534285715;0.7979154355394101;-6.297014886866577e-06;-1.0615810129730302e-05;1.0447602536014728;9.99981848539413;0.8334458701293963;1.0447991771427174;1.0447856439631167;0.7976645597339411;0.014884399763341495;0.7979281326219221
12.257634;1.0443475817572079;0.8333723094294123;0.797914938190318;-6.553206214450969e-06;-1.0590144014664155e-05;1.044758481502167;9.999820075566614;0.8334472635092665;1.0447989312394472;1.0447866724021018;0.7976643374829434;0.014884392770550628;0.7979298838749083
12.267634;1.0443468263999551;0.8333720849797416;0.7979143571634169;-6.806720926309985e-06;-1.0566829722678935e-05;1.0447567400389939;9.999821848881004;0.8334486492866159;1.0447987372570002;1.044787703803471;0.7976641286903227;0.014884385785159868;0.7979316461906383
12.277634;1.044346171628339;0.8333717785782008;0.7979136911616587;-7.0565788474206115e-06;-1.0545884161482303e-05;1.044755030914229;9.999823796727457;0.833450023643129;1.0447985912615887;1.0447887309496802;0.7976639365617048;0.014884378462091659;0.7979334093678988
12.287634;1.0443456194445866;0.8333713890493657;0.7979129391573258;-7.301819177152596e-06;-1.05273142720403e-05;1.0447533566739797;9.999825914125786;0.8334513819270654;1.044798489423992;1.0447897471207206;0.7976637646267888;0.01488437030356609;0.7979351635668822
12.297634;1.0443451718314156;0.8333709151067437;0.7979120999384215;-7.541533351563982e-06;-1.0511230717023606e-05;1.0447517206831167;9.999828192475995;0.833452719502137;1.0447984296445616;1.0447907463499504;0.7976636163163136;0.014884360680452124;0.7979369002147898
12.307634;1.0443448299614944;0.8333703549929906;0.7979111725437252;-7.774911290458464e-06;-1.0497829778016619e-05;1.0447501264765648;9.99983061713504;0.8334540324242564;1.0447984131917896;1.044791724049589;0.7976634947359431;0.014884348923481143;0.7979386125607996
12.317634;1.0443445934568296;0.8333697070362535;0.7979101570024851;-8.001190933085792e-06;-1.0487352648104996e-05;1.044748577064293;9.999833167299856;0.8334553178012575;1.0447984448804453;1.0447926769887887;0.7976634027621673;0.014884334471196328;0.7979402956806939
12.327634;1.0443444605862238;0.8333689703261418;0.797909054545512;-8.219597963371225e-06;-1.0480107598763266e-05;1.0447470743731548;9.999835817465433;0.8334565739747106;1.0447985311019465;1.044793602625509;0.7976633435761837;0.014884317011342853;0.7979419464907449
12.337634;1.0443444290648478;0.833368144828401;0.7979078671331497;-8.429303287224179e-06;-1.0476487166831077e-05;1.044745619268193;9.99983853953941;0.8334578002116653;1.0447986776513734;1.0447944984159268;0.7976633210640344;0.014884296505616502;0.7979435640705081
12.347634;1.044344496022313;0.8333672317503078;0.7979065967455627;-8.629433477514574e-06;-1.0476954025389976e-05;1.0447442117763925;9.999841297983671;0.8334589962835897;1.0447988891725455;1.0447953616094157;0.7976633391085282;0.014884273052037461;0.7979451491578075
12.357634;1.0443446577362587;0.8333662342573086;0.7979052448334653;-8.819194681183305e-06;-1.0482013697986443e-05;1.0447428515679178;9.99984404328763;0.8334601626475989;1.0447991699393688;1.044796190397909;0.7976634003761914;0.01488424674402251;0.7979467022957734
12.367634;1.0443449100246234;0.8333651573969901;0.7979038121151636;-8.99800320246288e-06;-1.0492177344801661e-05;1.0447415391218258;9.999846718480086;0.8334613008762964;1.0447995250175879;1.0447969856053614;0.7976635059998011;0.01488421765801394;0.7979482223820245
12.377634;1.0443452485714233;0.8333640071122689;0.7979022988949537;-9.165522108564024e-06;-1.0507923838685037e-05;1.0447402771000813;9.99984926917398;0.8334624134497177;1.0447999601676417;1.0447977507330326;0.7976636559712429;0.014884185855252965;0.7979497070954462
12.387634;1.0443456690277817;0.8333627892007094;0.7979007057148241;-9.321578852653826e-06;-1.0529637380088847e-05;1.0447390706862416;9.9998516415369;0.8334635028123788;1.044800480007605;1.0447984907858499;0.7976638495135473;0.014884151298255372;0.7979511541063213
12.397634;1.0443461670782812;0.8333615085638991;0.7978990340309493;-9.465994632454667e-06;-1.0557532851885346e-05;1.0447379261575283;9.999853774632978;0.8334645708585645;1.0448010866174104;1.0447992114981348;0.7976640856409897;0.01488411376116774;0.797952561770021
12.407634;1.044346738164669;0.8333601687077551;0.7978972867535542;-9.598467052527679e-06;-1.0591653935453919e-05;1.0447368489882083;9.999855597434262;0.8334656198172203;1.0448017799717275;1.0447999189284896;0.7976643637391968;0.014884072828520374;0.7979539295598674
12.417634;1.0443473773860956;0.8333587717767276;0.7978954684349056;-9.71854020437848e-06;-1.0631920225581034e-05;1.0447358431636073;9.999857035854943;0.8334666536971413;1.0448025591539658;1.0448006191039068;0.7976646836850904;0.014884027991738677;0.7979552579795269
12.427634;1.0443480799845972;0.833357319177255;0.7978935854229975;-9.825624991040512e-06;-1.0678131853516305e-05;1.0447349121186504;9.99985803043118;0.8334676789284028;1.0448034231800691;1.0448013177019118;0.797665045483115;0.014883978763868495;0.7979565474404272
12.437634;1.0443488414799125;0.8333558121151924;0.7978916459561839;-9.919143246233413e-06;-1.073000160119619e-05;1.0447340601292314;9.999858551152295;0.8334687039459857;1.0448043710692234;1.0448020197320187;0.7976654483689273;0.01488392473971947;0.7979577972785619
12.447634;1.0443496572110498;0.8333542519136079;0.7978896593940484;-9.998715970149043e-06;-1.0787299435682286e-05;1.0447332920326495;9.999858597420252;0.8334697381689647;1.0448054011536436;1.0448027291603;0.7976658899737419;0.014883865633449131;0.7979590060313722
12.457634;1.044350522295741;0.8333526404668161;0.7978876349657156;-1.0064210929668757e-05;-1.08499840910932e-05;1.0447326115916924;9.999858188498923;0.8334707909073799;1.044806510410188;1.0448034482837192;0.7976663665504247;0.014883801309323813;0.7979601724902431
12.467634;1.044351432115965;0.8333509802722326;0.7978855810436016;-1.011568275954485e-05;-1.091818611875383e-05;1.0447320205926511;9.999857354057877;0.8334718704691126;1.044807694595287;1.044804177312371;0.7976668739640839;0.014883731778232406;0.7979612967488648
12.477634;1.0443523825563583;0.8333492738694421;0.7978835049519998;-1.0153289706723855e-05;-1.0992094107936427e-05;1.0447315191421265;9.999856130505368;0.83347298341978;1.0448089487404464;1.044804914668021;0.7976674082649127;0.014883657171631487;0.7979623805485864
12.487634;1.0443533699384233;0.8333475238357162;0.7978814128889826;-1.0177212639166516e-05;-1.1071844616888502e-05;1.0447311064036175;9.999854561775258;0.8334741343021791;1.0448102676194557;1.0448056573916664;0.7976679655797787;0.014883577682331955;0.7979634263365911
12.497634;1.0443543908691515;0.8333457334858153;0.797879309713813;-1.0187603881277322e-05;-1.1157451260995346e-05;1.0447307810201614;9.999852694250876;0.8334753262956217;1.0448116459016985;1.0448064015024257;0.7976685419084019;0.014883493498689457;0.7979644356620412
12.507634;1.044355441932573;0.8333439070261941;0.7978771988196862;-1.0184569603500708e-05;-1.1248789385934802e-05;1.044730540908843;9.999850565354725;0.8334765621713717;1.0448130777868723;1.044807142762135;0.7976691330892512;0.01488340478268345;0.7979654083528291
12.517634;1.0443565195626197;0.8333420489818988;0.7978750826951982;-1.0168235774462123e-05;-1.1345628864271062e-05;1.0447303827190013;9.999848199878048;0.8334778445747238;1.0448145571900274;1.044807877253646;0.7976697349124569;0.014883311652445975;0.7979663428442965
12.527634;1.0443576203060803;0.8333401637931004;0.7978729640622502;-1.0138861145472073e-05;-1.1447667839230351e-05;1.044730301930744;9.999845619632614;0.8334791757149508;1.0448160784004745;1.0448086012498203;0.7976703433566537;0.014883214172617298;0.7979672368713678
12.537634;1.0443587409830795;0.8333382556059857;0.7978708464695655;-1.009682893274443e-05;-1.1554568447479903e-05;1.0447302940083234;9.999842852012318;0.8334805569309288;1.0448176360788262;1.0448093111294436;0.7976709549687102;0.014883112386501864;0.797968088232343
12.547634;1.044359878482929;0.8333363279004353;0.7978687338612798;-1.0042509669280305e-05;-1.1666033757560739e-05;1.0447303550533746;9.999839920885321;0.8334819885629327;1.0448192253539386;1.0448100038517387;0.7976715671732639;0.014883006352024752;0.7979688956776797
12.557634;1.0443610297053318;0.8333343834641468;0.7978666301329387;-9.976151178007593e-06;-1.1781879539954465e-05;1.0447304810558433;9.999836833125233;0.8334834700079956;1.0448208423225356;1.0448106773344707;0.7976721780152153;0.014882896217878519;0.7979696594757709
12.567634;1.0443621919434474;0.8333324247337214;0.7978645392392564;-9.897880360289512e-06;-1.1902034738946028e-05;1.0447306671605006;9.999833585313931;0.8334849994400428;1.0448224839036677;1.0448113301590667;0.7976727856583976;0.014882782355888956;0.797970381411119
12.577634;1.0443633630553104;0.833330453800316;0.7978624651308268;-9.807767578431359e-06;-1.2026474567414222e-05;1.044730908131601;9.999830180738746;0.8334865736191768;1.044824147516669;1.0448119610818207;0.7976733882538641;0.01488266538475787;0.7979710643469463
12.587634;1.0443645412237814;0.8333284724509542;0.7978604114691884;-9.705878144232102e-06;-1.2155116126749626e-05;1.044731199501293;9.999826633823615;0.8334881883673639;1.0448258311813041;1.0448125692104522;0.7976739838185054;0.01488254606412603;0.797971711353278
12.597634;1.0443657249277793;0.8333264826427652;0.7978583817055432;-9.592311440000587e-06;-1.2287705649025455e-05;1.044731538045671;9.999822958575857;0.8334898393264504;1.0448275332272468;1.0448131545247221;0.7976745698690346;0.01488242523175017;0.7979723247012093
12.607634;1.0443669131346902;0.8333244868726611;0.7978563793472575;-9.467235874655766e-06;-1.2423732123193165e-05;1.0447319211407569;9.999819154600555;0.8334915223741539;1.0448292519025792;1.0448137178462698;0.7976751433046019;0.014882303783622881;0.7979729055421622
12.617634;1.0443681054420715;0.8333224883462736;0.797854408211748;-9.330900623769232e-06;-1.2562473443117839e-05;1.0447323460014113;9.999815207680864;0.8334932335514845;1.0448309859963805;1.0448142606647868;0.7976757007410398;0.014882182608197169;0.7979734544150333
12.627634;1.0443693022365357;0.8333204910320078;0.7978524725995623;-9.183639902476229e-06;-1.2703194455554318e-05;1.0447328098155282;9.999811098232543;0.83349496889507;1.0448327356042313;1.0448147852391538;0.7976762389990911;0.014882062493035768;0.7979739716706494
12.637634;1.0443705046175573;0.8333184993773702;0.797850577133207;-9.025877255336452e-06;-1.2845276291283036e-05;1.0447333104098218;9.999806803049243;0.8334967246118754;1.0448345019773522;1.044815294333627;0.7976767556471761;0.014881944064572852;0.7979744572090482
12.647634;1.0443717139188777;0.833316517815574;0.797848726530667;-8.858078213586175e-06;-1.2988185377514507e-05;1.0447338465321347;9.999802297869712;0.8334984974264655;1.044836287301725;1.044815790760439;0.7976772497141528;0.014881827814217777;0.7979749099650404
12.657634;1.044372931389981;0.8333145504081961;0.7978469254179082;-8.68064583692321e-06;-1.3131436028879234e-05;1.0447344179412943;9.999797564979191;0.8335002843046964;1.0448380945977753;1.0448162775499394;0.7976777223199946;0.014881714163773487;0.7979753278718223
12.667634;1.044374157839863;0.8333126008298061;0.7978451778222857;-8.49387471031664e-06;-1.3274571432412534e-05;1.0447350255048713;9.999792597741033;0.8335020813287826;1.044839927239778;1.0448167585744117;0.797678176532575;0.014881603466874562;0.7979757081854669
12.677634;1.0443753925077275;0.8333106725753612;0.7978434866601475;-8.298006269667439e-06;-1.3417111326454513e-05;1.044735670787937;9.999787400309659;0.8335038829689544;1.0448417888305694;1.044817238651458;0.7976786164107168;0.014881495969507812;0.7979760476572998
12.687634;1.044376632386932;0.8333087690705541;0.7978418538543047;-8.093297038736232e-06;-1.3558535528801117e-05;1.0447363556567566;9.999781983766356;0.8335056827627306;1.0448436835060897;1.0448177221513426;0.7976790463671388;0.014881391804953757;0.7979763427655983
12.697634;1.044377873161086;0.8333068938054399;0.7978402810163974;-7.88005165867719e-06;-1.3698325677036553e-05;1.0447370827865106;9.999776362826635;0.833507474411295;1.0448456157151742;1.0448182112733326;0.7976794712640356;0.014881291005435742;0.797976590071493
12.707634;1.044379110339906;0.8333050505489958;0.7978387701951056;-7.658596614998236e-06;-1.3836035560490595e-05;1.0447378561025624;9.999770559098272;0.8335092521710066;1.0448475894530853;1.0448187064159564;0.7976798962985728;0.01488119350081293;0.7979767862385946
12.717634;1.0443803395337785;0.8333032431594761;0.797837324430756;-7.429179079295563e-06;-1.3971365976554926e-05;1.0447386800327225;9.999764603900164;0.8335110111382401;1.0448496074772973;1.044819207791991;0.7976803266021492;0.014881099136842536;0.7979769280254965
12.727634;1.0443815564808159;0.8333014751561121;0.7978359478217281;-7.191877739774706e-06;-1.4104157212203504e-05;1.0447395581444254;9.999758532858817;0.8335127478959949;1.044851671141095;1.044819715960387;0.7976807671700498;0.01488100772514395;0.7979770126701312
12.737634;1.044382757373038;0.8332997498502375;0.7978346449903294;-6.9466303443558805e-06;-1.4234341892511279e-05;1.0447404920115013;9.999752381896565;0.8335144611522701;1.0448537811290137;1.0448202316457587;0.7976812227388178;0.014880919078696746;0.7979770380965787
12.747634;1.0443839392888616;0.8332980708683052;0.7978334206284441;-6.693310700873688e-06;-1.4361984086894319e-05;1.044741480823214;9.999746191855186;0.8335161521527026;1.0448559382372784;1.044820756293956;0.7976816973836979;0.014880833009488;0.7979770026662965
12.757634;1.0443851001337354;0.8332964423075443;0.7978322793533454;-6.431731211850255e-06;-1.4487296463435336e-05;1.0447425217439186;9.999740011453072;0.8335178243100692;1.0448581434037538;1.0448212927927059;0.7976821945449464;0.014880749322153747;0.797976904874961
12.767634;1.044386238614037;0.83329486858387;0.7978312251832994;-6.161640439914897e-06;-1.4610541839172423e-05;1.044743610617254;9.99973388956826;0.8335194818067869;1.0448603970605073;1.0448218449501638;0.7976827177147383;0.01488066782163704;0.7979767431157291
12.777634;1.0443873548508285;0.8332933543033988;0.7978302605372375;-5.8828121627595595e-06;-1.473195072846668e-05;1.0447447428963665;9.999727865578764;0.833521128091653;1.0448626986202962;1.0448224163873376;0.7976832709309551;0.014880588328002237;0.7979765155973104
12.787634;1.0443884503238756;0.8332919039639187;0.797829385697329;-5.5951254850402705e-06;-1.4851696906731475e-05;1.0447459143741857;9.999721968209302;0.8335227653060562;1.0448650467489677;1.0448230100333493;0.7976838583364042;0.014880510707774495;0.7979762206090794
12.797634;1.0443895267139196;0.8332905213615;0.7978285993677398;-5.298552868475235e-06;-1.4969867036843138e-05;1.0447471213660218;9.999716220617332;0.8335243947398078;1.04486743970115;1.0448236280425656;0.7976844834189111;0.014880434914103161;0.7979758568959744
12.807634;1.0443905851385784;0.8332892090185574;0.7978278994901068;-4.9931240890854835e-06;-1.5086432418613907e-05;1.0447483609474335;9.999710648599413;0.8335260173774743;1.0448698750936314;1.0448242718582739;0.7976851490419368;0.014880360996408114;0.7979754237568805
12.817634;1.0443916262683333;0.8332879679123933;0.7978272834921989;-4.678908142767336e-06;-1.520121186308015e-05;1.0447496313449607;9.999705286241861;0.8335276338783413;1.0448723496360355;1.0448249424282643;0.797685858258433;0.014880289097360085;0.7979749208349485
12.827634;1.0443926503824197;0.8332867975970618;0.7978267484731268;-4.356023761309282e-06;-1.5313845428181774e-05;1.0447509313663081;9.999700169628692;0.8335292442829345;1.0448748592906265;1.0448256404650595;0.7976866148222543;0.014880219505449538;0.7979743479355291
12.837634;1.044393656920313;0.8332856967467612;0.7978262915172862;-4.024671312632686e-06;-1.542386593531447e-05;1.0447522591097982;9.999695320745806;0.8335308477144372;1.0448773997317566;1.0448263666718625;0.7976874225198642;0.014880152692372533;0.7979737051516372
12.847634;1.0443946444839773;0.8332846638636825;0.7978259099910466;-3.6851373461532484e-06;-1.5530812088854556e-05;1.0447536118754466;9.999690734529317;0.8335324423458527;1.0448799666263864;1.044827121852477;0.7976882838487102;0.014880089250250323;0.7979729929768662
12.857634;1.0443956118089686;0.8332836976322621;0.7978256021941796;-3.337815950248418e-06;-1.563426464494733e-05;1.044754987185774;9.999686383254252;0.8335340257706406;1.0448825556740957;1.0448279067459083;0.7976891994891756;0.014880029831792424;0.797972212218898
12.867634;1.0443965582285037;0.8332827969384412;0.7978253678009158;-2.9832713645506377e-06;-1.573379911614425e-05;1.0447563830802722;9.999682237372923;0.8335355954925183;1.0448851627556779;1.0448287217625987;0.7976901688666457;0.014879975133419727;0.7979713639556091
12.877634;1.0443974829699936;0.8332819610212909;0.7978252073764385;-2.622224539818939e-06;-1.5828888333829448e-05;1.0447577978486673;9.999678282263428;0.8335371497025478;1.0448877839411048;1.0448295670779646;0.7976911906279278;0.014879925861825717;0.7979704492160581
12.887634;1.044398384938338;0.8332811896257399;0.7978251218991149;-2.255424465260991e-06;-1.5918823001671542e-05;1.0447592304744135;9.999674519345465;0.8335386881290093;1.0448904149519052;1.044830442929615;0.7976922625478694;0.014879882698779868;0.7979694684931048
12.897634;1.0443992632984849;0.8332804830967604;0.797825112791164;-1.8835268616331647e-06;-1.6002743577435932e-05;1.044760681318872;9.999670960014042;0.8335402118910462;1.0448930503493297;1.0448313497071968;0.7976933814510901;0.014879846268882162;0.7979684219002773
12.907634;1.0444001174618867;0.8332798424250782;0.7978251815719073;-1.507114027399999e-06;-1.6079777770433568e-05;1.0447621519420276;9.999667619279045;0.8335417225755182;1.0448956831563623;1.0448322880453997;0.7976945432483086;0.014879817139781783;0.7979673097376304
12.917634;1.044400946900267;0.8332792687267588;0.7978253292618345;-1.1268376346913768e-06;-1.6149152817604224e-05;1.0447636442469388;9.999664508867545;0.833543221886561;1.044898305625352;1.0448332593441603;0.797695742986987;0.01487979591475381;0.7979661328476484
12.927634;1.0444017516727515;0.8332787626858799;0.7978255566544993;-7.43500800411249e-07;-1.6210195442379995e-05;1.044765159897;9.99966163405945;0.8335447119076503;1.0449009105975233;1.0448342662437309;0.7976969752001519;0.01487978333149547;0.7979648928865511
12.937634;1.0444025325312876;0.8332783245997603;0.7978258652541466;-3.5802693458217197e-07;-1.6262313676966686e-05;1.0447667001631562;9.999658998594565;0.833546194958336;1.044903492166331;1.044835312109565;0.7976982343004615;0.014879780218813884;0.7979635925132192
12.947634;1.0444032900742937;0.8332779543078324;0.797826257692088;2.855073116543282e-08;-1.6305024408224567e-05;1.0447682655002177;9.999656612521388;0.8335476729354656;1.0449060459478292;1.0448363998517887;0.7976995145032515;0.014879787335069623;0.7979622351384573
12.957634;1.0444040241218289;0.8332776508663394;0.7978267373087293;4.151263605225608e-07;-1.633792960008676e-05;1.0447698550794255;9.999654494543778;0.8335491469555923;1.0449085694812903;1.0448375312008684;0.7977008097187477;0.014879805269093318;0.7979608245064032
12.967634;1.0444047334919402;0.8332774122951302;0.7978273073109082;8.007085340012249e-07;-1.6360669263275773e-05;1.044771467178426;9.99965266675387;0.8335506177478249;1.0449110621333186;1.0448387067045073;0.7977021138308066;0.014879834460525078;0.7979593645786014
12.977634;1.0444054158890852;0.8332772355739303;0.7978279701624594;1.184602884536015e-06;-1.637296462460376e-05;1.044773099936642;9.999651147801854;0.8335520863315233;1.044913524427574;1.0448399259828907;0.7977034206167335;0.014879875192262575;0.7979578591456415
12.987634;1.044406068417001;0.8332771175690105;0.7978287278057693;1.5664249651194441e-06;-1.6374664139813138e-05;1.0447747515772865;9.999649949458888;0.8335535541417729;1.0449159574028453;1.0448411879937045;0.7977047231906513;0.014879927543691239;0.7979563110194959
12.997634;1.0444066882763519;0.8332770564194607;0.7978295820809944;1.9459910662125816e-06;-1.636567564464551e-05;1.044776420307282;9.999649073668817;0.8335550226903617;1.0449183622805318;1.0448424913106766;0.7977060139007854;0.01487999142740097;0.7979547221487244
13.007634;1.0444072732378693;0.8332770517778935;0.7978305344050773;2.323155454319394e-06;-1.6345860556153274e-05;1.044778104383428;9.999648510094017;0.8335564935073552;1.0449207403214849;1.0448438344374382;0.7977072845992877;0.014880066648661202;0.7979530949624387
13.017634;1.0444078225377427;0.8332771036886791;0.797831585126692;2.697706735959464e-06;-1.6315012225576734e-05;1.044779802535556;9.999648240041507;0.8335579678424969;1.044923092677314;1.0448452157738723;0.7977085268320965;0.014880152910140833;0.7979514334399147
13.027634;1.0444083375585311;0.8332772114172625;0.7978327333783748;3.069357731013964e-06;-1.6272904124362057e-05;1.0447815141453098;9.999648242853743;0.8335594457467387;1.044925420310343;1.0448466325873775;0.7977097322783455;0.014880249809025359;0.7979497429933666
13.037634;1.0444088213305636;0.8332773731225577;0.7978339772867374;3.4377119680917548e-06;-1.6219367219541788e-05;1.0447832385285416;9.99964849694289;0.8335609259323035;1.0449277241057977;1.0448480797778181;0.7977108933931695;0.014880356849468123;0.7979480295093523
13.047634;1.0444092774974163;0.8332775860189529;0.7978353140396643;3.8022634980779913e-06;-1.615438459047688e-05;1.0447849740143533;9.99964898160072;0.83356240670387;1.0449300048788215;1.0448495497176147;0.7977120037285022;0.0148804734830195;0.7979462981034819
13.057634;1.0444097095287115;0.8332778467580655;0.797836740194785;4.1624961253326745e-06;-1.607813963554992e-05;1.044786717798987;9.999649684590608;0.8335638864313626;1.0449322631476325;1.0448510330897864;0.7977130577113207;0.014880599164742402;0.797944552177148
13.067634;1.0444101205200649;0.8332781521082475;0.797838252446376;4.517982799121245e-06;-1.5991006173417053e-05;1.0447884662758824;9.999650606317777;0.8335653631862099;1.0449344991896303;1.0448525202542245;0.7977140500872487;0.014880733345877539;0.7979427933321577
13.077634;1.0444105137630515;0.8332784991191109;0.797839848032267;4.868432547907898e-06;-1.589352026915297e-05;1.0447902145838057;9.999651755403407;0.8335668346717929;1.044936713292354;1.0448540021861181;0.7977149756653273;0.014880875404595527;0.7979410221833895
13.087634;1.044410893402824;0.8332788844515988;0.7978415247245554;5.213691589103885e-06;-1.5786361806926874e-05;1.0447919554630365;9.99965314206015;0.8335682986240875;1.0449389053458629;1.044855470296874;0.7977158295747278;0.014881024651817428;0.7979392393994765
13.097634;1.0444112643349093;0.8332793040888393;0.7978432809261243;5.553736036746076e-06;-1.5670354459449565e-05;1.044793679206519;9.999654772390093;0.8335697529766531;1.044941074346333;1.0448569165034156;0.7977166075144638;0.01488118041150394;0.7979374461885794
13.107634;1.0444116315054557;0.8332797539723326;0.7978451156079018;5.8886591324072505e-06;-1.5546428301041277e-05;1.0447953751201196;9.999656643085617;0.8335711960428956;1.0449432189648473;1.0448583342559135;0.7977173059431765;0.014881342012261564;0.7979356442304605
13.117634;1.0444119991386152;0.8332802308430595;0.7978470280730173;6.2186178438493975e-06;-1.541552840275393e-05;1.0447970329936052;9.999658739668183;0.8335726269614465;1.0449453375827245;1.0448597189927622;0.7977179224455209;0.01488150873944436;0.7979338353967848
13.127634;1.0444123698613645;0.8332807325550562;0.7978490177146772;6.543780550305409e-06;-1.5278521721325377e-05;1.0447986436753574;9.999661041063183;0.8335740461664862;1.044947426571674;1.0448610676286445;0.7977184559086106;0.014881679875061058;0.797932021486482
13.137634;1.0444127438139048;0.8332812577685398;0.7978510834113884;6.864310584573053e-06;-1.5136130701964297e-05;1.0448001987716402;9.999663531962712;0.8335754557127939;1.0449494795863943;1.0448623783115887;0.7977189063241585;0.01488185472069803;0.7979302041494373
13.147634;1.0444131188875243;0.8332818054792428;0.7978532230403802;7.180350342048028e-06;-1.4988906558475115e-05;1.0448016896902796;9.999666217272926;0.833576858795003;1.0449514891356446;1.0448636508313294;0.7977192746905817;0.014882032538802112;0.7979283848977177
13.157634;1.044413492204904;0.8332823746118835;0.7978554339065956;7.491985323381084e-06;-1.4837246947549664e-05;1.044803106697487;9.999669127427929;0.83357825850239;1.0449534480644187;1.0448648869494006;0.7977195632583873;0.014882212514090637;0.7979265653927506
13.167634;1.04441386094597;0.8332829636627443;0.7978577132393676;7.799203189229071e-06;-1.4681434903687069e-05;1.0448044385172097;9.999672309772539;0.8335796569899407;1.0449553501953686;1.0448660898499573;0.7977197758213104;0.014882393781340809;0.7979247478441998
13.177634;1.0444142221367254;0.8332835705145906;0.7978600579367765;8.101882933915285e-06;-1.4521651859863168e-05;1.0448056726063166;9.999675811247842;0.833581055616058;1.044957190581187;1.0448672627695073;0.7977199175663593;0.014882575510189552;0.7979229344725705
13.187634;1.0444145727401002;0.8332841926019943;0.7978624644170682;8.39982511295172e-06;-1.4357969150692354e-05;1.0448067963736012;9.999679664885251;0.8335824556355802;1.044958964739822;1.044868407977941;0.7977199944673491;0.014882757029085867;0.7979211265311703
13.197634;1.0444149099672135;0.8332848275364221;0.7978649290571174;8.692797161366086e-06;-1.4190374353894988e-05;1.0448077989538505;9.99968388627284;0.8335838586321433;1.0449606674059368;1.0448695270755433;0.7977200128573964;0.014882937907100402;0.7979193246593326
13.207634;1.0444152313080834;0.833285473926779;0.7978674484846688;8.980576950363146e-06;-1.4018834961585326e-05;1.044808671982752;9.999688476427592;0.8335852663424748;1.0449622921190937;1.0448706217026977;0.7977199791333041;0.014883117911842846;0.7979175300888303
13.217634;1.0444155350148994;0.8332861317560024;0.7978700193805618;9.263007536758524e-06;-1.3843379608997376e-05;1.0448094087570778;9.99969342655038;0.8335866802891173;1.0449638318182288;1.0448716930310142;0.7977198992920338;0.014883296851908867;0.7979157448118563
13.227634;1.0444158209703291;0.8332868020952577;0.79787263802789;9.54007528646315e-06;-1.366416406686431e-05;1.0448100032697512;9.999698721215722;0.8335881015412522;1.0449652798216023;1.044872740579143;0.79771977880474;0.014883474444246233;0.7979139707496583
13.237634;1.0444160906779947;0.8332874867131617;0.7978752995745285;9.811911588784282e-06;-1.3481475823855493e-05;1.0448104503561662;9.999704337180953;0.8335895307260075;1.0449666303013592;1.044873762147173;0.797719622603815;0.01488365034333037;0.7979122091490838
13.247634;1.044416346249481;0.8332881877635022;0.7978779974673852;1.0078668649451602e-05;-1.3295708615919044e-05;1.044810746274881;9.999710239621155;0.8335909681985495;1.044967878165568;1.044874754767974;0.7977194347542274;0.014883824225324601;0.7979104604687038
13.257634;1.0444165895272186;0.8332889072214625;0.7978807239594713;1.0340435002985938e-05;-1.3107331727411106e-05;1.044810888699957;9.999716380660121;0.8335924141395537;1.0449690193428358;1.044875715632155;0.7977192185629285;0.014883995795968141;0.7979087245548009
13.267634;1.0444168221375332;0.8332896463987793;0.797883471081744;1.0597275383149735e-05;-1.2916811207155527e-05;1.044810876328794;9.99972270122245;0.8335938686833932;1.0449700515958837;1.0448766430634402;0.7977189771672897;0.014884164760590183;0.7979070011325576
13.277634;1.04441704609117;0.8332904057997862;0.7978862311375436;1.084930410725591e-05;-1.2724521168108302e-05;1.044810708470506;9.999729137233725;0.8335953323404707;1.0449709744016487;1.044877537311275;0.7977187136986998;0.014884330771303493;0.7979052902386861
13.287634;1.0444172638864966;0.8332911851413527;0.797888997201287;1.109667952848488e-05;-1.2530744606237034e-05;1.0448103847651398;9.999735626974397;0.8335968064312694;1.0449717877037585;1.0448784001835412;0.797718431126929;0.014884493403959451;0.7979035922944498
13.297634;1.0444174778314361;0.8332919840136206;0.7978917636425438;1.1339478375329503e-05;-1.2335747401535506e-05;1.0448099056729827;9.999742115234792;0.8335982929511401;1.0449724913015814;1.044879233909158;0.7977181322506047;0.014884652219931651;0.7979019082172685
13.307634;1.0444176893818675;0.8332928030526667;0.797894525944017;1.1577593791133275e-05;-1.2139838802072707e-05;1.0448092732356813;9.99974855703081;0.8335997942704196;1.0449730850698213;1.044880040304365;0.7977178194891091;0.01488480684870182;0.7979002395277517
13.317634;1.0444178991480804;0.8332936441586161;0.7978972799526647;1.1810806189770315e-05;-1.1943382368363325e-05;1.0448084908503048;9.99975491851681;0.8336013132912969;1.0449735692413917;1.044880820411948;0.797717494430271;0.014884957046315702;0.797898588141257
13.327634;1.0444181074543273;0.8332945094029939;0.7979000213143272;1.2038949596517412e-05;-1.1746765251746271e-05;1.0448075624256397;9.999761172675006;0.8336028536408341;1.0449739447488573;1.044881574919614;0.7977171579996809;0.014885102673373415;0.7978969560719127
13.337634;1.0444183148985389;0.8332953997523956;0.7979027455240499;1.2262015121374585e-05;-1.15503604160702e-05;1.0448064917585034;9.999767293534752;0.833604419424527;1.044974212765773;1.0448823053474312;0.7977168111807629;0.014885243602010016;0.7978953450398132
13.347634;1.0444185224788958;0.8332963146877866;0.7979054480724921;1.2480145355602306e-05;-1.1354516342264828e-05;1.0448052821531744;9.99977325001467;0.8336060146178056;1.0449743734229904;1.0448830146024006;0.797716454935728;0.014885379683227767;0.7978937561060647
13.357634;1.0444187314222146;0.8332972530737337;0.7979081241114935;1.269360931838886e-05;-1.1159558739483867e-05;1.0448039362644101;9.999779001777977;0.833607642245511;1.0449744254513949;1.044883706255759;0.7977160895712355;0.014885510750810467;0.7978921897384812
13.367634;1.0444189429694077;0.8332982141939196;0.7979107682133304;1.290279419275831e-05;-1.0965769252584425e-05;1.0448024563901837;9.999784500486546;0.8336093036169788;1.0449743669237066;1.0448843838381305;0.7977157150176242;0.014885636586172164;0.7978906460129809
13.377634;1.0444191582760802;0.83329919783225;0.7979133745438752;1.3108102585281851e-05;-1.077339004081313e-05;1.0448008451175517;9.99978969425476;0.8336109982572778;1.0449741955956955;1.0448850508543324;0.7977153317188699;0.014885756907033879;0.7978891245130323
13.387634;1.0444193783435063;0.8333002036882419;0.7979159370800807;1.3309773612439573e-05;-1.0582711363056327e-05;1.0447991056734123;9.999794534787661;0.8336127243770564;1.044973908751945;1.044885710674409;0.7977149410142718;0.01488587140911973;0.797887624280929
13.397634;1.0444196037895193;0.8333012307502817;0.7979184498136737;1.3507811542372775e-05;-1.0394149320786495e-05;1.0447972417865312;9.999798988473987;0.8336144786968598;1.0449735037951615;1.0448863661174013;0.7977145449762291;0.014885979871922889;0.7978861443890598
13.407634;1.0444198349569835;0.8333022771951326;0.7979209067863307;1.3702086557323512e-05;-1.0208218613199234e-05;1.0447952574396548;9.999803041482997;0.8336162560132926;1.0449729794803184;1.0448870193602884;0.7977141462628873;0.0148860822897014;0.7978846846934283
13.417634;1.0444200724806705;0.8333033409101208;0.7979233021571869;1.3892469368623402e-05;-1.0025440290167889e-05;1.0447931566706299;9.999806691791866;0.8336180498444167;1.0449723367497379;1.0448876721166713;0.7977137481186678;0.014886178857505936;0.7978832458180591
13.427634;1.044420317414157;0.8333044201861581;0.7979256307636589;1.4078863048473968e-05;-9.846233286525345e-06;1.0447909434649847;9.999809938805319;0.8336198533418705;1.0449715788891223;1.0448883256101027;0.7977133540942435;0.014886269823459019;0.7978818286278846
13.437634;1.0444205705227656;0.833305514315664;0.7979278885742755;1.4261210335322272e-05;-9.670842255785328e-06;1.0447886219986675;9.99981278119347;0.8336216594815146;1.0449707107420179;1.0448889804214232;0.7977129677687717;0.014886355448978154;0.7978804342249888
13.447634;1.0444208314518488;0.8333066236607068;0.7979300727716655;1.443957487498664e-05;-9.499351560611604e-06;1.0447861971055947;9.999815218985177;0.8336234615034412;1.0449697373880744;1.0448896364444096;0.7977125929726079;0.014886436111387704;0.79787906445895
13.457634;1.04442109859382;0.833307749171291;0.7979321820175401;1.4614184800725322e-05;-9.331763568392972e-06;1.044783674433209;9.999817249586583;0.8336252536934198;1.04496866379776;1.044890292728417;0.7977122337701578;0.014886512289440936;0.7978777221222514
13.467634;1.0444213693954583;0.8333088918878596;0.7979342161581112;1.4785366739548713e-05;-9.16810790496557e-06;1.044781060566632;9.999818861680826;0.8336270314669206;1.0449674954529915;1.044890947616019;0.7977118940020171;0.01488658435618853;0.7978764103126147
13.477634;1.0444216403357873;0.8333100525922383;0.7979361751221099;1.4953455705003024e-05;-9.00849397347413e-06;1.0447783631275271;9.99982003626081;0.8336287911636925;1.0449662385447822;1.0448915996127623;0.7977115772537248;0.014886652462136659;0.7978751313540404
13.487634;1.0444219069825176;0.8333112315884894;0.7979380586691145;1.5118718865658372e-05;-8.853056895834504e-06;1.0447755902528226;9.999820749211631;0.8336305301243058;1.0449648993803564;1.044892248016517;0.7977112869906902;0.014886716657000042;0.7978738863404554
13.497634;1.04442216503079;0.8333124284562624;0.7979398670021018;1.52812955921646e-05;-8.701931003999002e-06;1.0447727502634;9.999820973840453;0.8336322466295926;1.0449634834333024;1.0448928925009733;0.7977110259869403;0.014886777039541273;0.7978726755100002
13.507634;1.0444224116299943;0.8333136420871835;0.7979416009224791;1.544119003068454e-05;-8.555301779120204e-06;1.0447698523376956;9.999820687629153;0.833633939531928;1.0449619947580215;1.0448935322546913;0.7977107957690088;0.014886833730123483;0.797871498711563
13.517634;1.0444226456271704;0.8333148714533938;0.7979432618678812;1.5598331822636305e-05;-8.413441815438607e-06;1.044766907295818;9.999819875384024;0.8336356076959992;1.044960436417769;1.0448941655133925;0.7977105974520865;0.014886886724007233;0.7978703554151688
13.527634;1.0444228669202618;0.8333161161783781;0.7979448522012248;1.5752640379476786e-05;-8.276716358884069e-06;1.0447639273761746;9.999818524494462;0.8336372496629915;1.0449588113488435;1.0448947893016882;0.7977104330583125;0.014886935839019885;0.7978692443862657
13.537634;1.044423075750697;0.8333173762368551;0.7979463751596096;1.5904052094834176e-05;-8.14556711802627e-06;1.0447609249402263;9.999816618543353;0.8336388637299488;1.0449571225837624;1.0448953991619678;0.7977103052253947;0.014886980794505221;0.7978681638203314
13.547634;1.0444232724818219;0.8333186515244276;0.7979478345428104;1.6052572729051374e-05;-8.020467479038091e-06;1.044757911412304;9.999814135553214;0.8336404477027277;1.0449553726594287;1.0448959894962115;0.7977102155682629;0.014887021269914225;0.7978671120372469
13.557634;1.044423458244915;0.8333199417220613;0.7979492349366839;1.619828743001459e-05;-7.90186949843752e-06;1.0447548977852539;9.999811055550355;0.8336419980870712;1.044953563037684;1.0448965546451907;0.7977101637340553;0.014887056953171548;0.7978660876854802
13.567634;1.0444236354884409;0.8333212465414951;0.7979505825152116;1.634123546464682e-05;-7.790148107045096e-06;1.0447518955721566;9.999807372168743;0.8336435097883859;1.0449516942912893;1.044897089969484;0.7977101481005736;0.01488708765599303;0.7978650893154772
13.577634;1.0444238074776728;0.833322566133645;0.7979518848241117;1.6481300391355643e-05;-7.68554936758709e-06;1.0447489167604058;9.999803096121127;0.8336449770250136;1.044949766650973;1.044897592325006;0.7977101669575025;0.014887113387772752;0.7978641153240768
13.587634;1.0444239775101503;0.8333239007974532;0.7979531490132797;1.661825102819883e-05;-7.588189705695057e-06;1.0447459734053732;9.999798248857322;0.8336463943436444;1.0449477802659874;1.044898059673175;0.7977102188232554;0.014887134327273864;0.7978631645362531
13.597634;1.0444241486754398;0.8333252501837982;0.7979543806695288;1.6751854160771734e-05;-7.498121301639582e-06;1.0447430770404678;9.999792857656425;0.8336477565918029;1.0449457354005642;1.0448984899981457;0.7977103023325829;0.014887150830119008;0.7978622366956797
13.607634;1.044424324164866;0.8333266129445185;0.797955584430836;1.688195342951274e-05;-7.4153691904698395e-06;1.0447402378490716;9.999786956427286;0.8336490586956455;1.0449436328301445;1.044898880657775;0.7977104164029245;0.014887163508556504;0.7978613323816083
13.617634;1.0444245073368086;0.8333279867266488;0.7979567650794767;1.7008506887874553e-05;-7.339891092789448e-06;1.0447374645292993;9.999780585150797;0.8336502961396477;1.044941473807182;1.0448992290227435;0.7977105604980311;0.014887173243485588;0.7978604526749239
13.627634;1.0444247008190544;0.8333293680066695;0.7979579276031672;1.7131552337422302e-05;-7.2715192723224496e-06;1.044734764945593;9.999773790761918;0.8336514654542776;1.0449392595870428;1.0448995334446005;0.7977107346159703;0.01488718108752213;0.7978595988506684
13.637634;1.0444249060191801;0.8333307518657067;0.7979590761493512;1.7251076296720082e-05;-7.209916356513964e-06;1.0447321469064759;9.999766629093685;0.8336525641176527;1.0449369914155129;1.0448997933759585;0.7977109387950071;0.014887188117367035;0.7978587722850417
13.647634;1.0444251244917133;0.8333321319930475;0.797960213078465;1.7366920776808142e-05;-7.154583385760767e-06;1.044729618649132;9.999759157887956;0.833653590296356;1.044934670727946;1.0449000084705373;0.7977111724701219;0.014887195293920486;0.797857974728946
13.657634;1.0444253596473536;0.8333335008448096;0.7979613389324465;1.7478799344750023e-05;-7.10493961965657e-06;1.0447271888586023;9.999751428526508;0.8336545428968601;1.0449322991760652;1.0449001771829434;0.7977114342654431;0.014887203432964203;0.7978572082391819
13.667634;1.044425616988034;0.8333348500995886;0.797962452861643;1.7586327512240273e-05;-7.060399536119526e-06;1.0447248662587523;9.999743486401655;0.8336554219159648;1.0449298786517769;1.044900296473569;0.7977117225020102;0.014887213268815949;0.7978564745233216
13.677634;1.0444259034027583;0.8333361718223796;0.7979635529269941;1.7689072147238436e-05;-7.020389847666821e-06;1.0447226589479102;9.999735377207228;0.8336562283769223;1.044927411102603;1.0449003633354472;0.7977120360934181;0.014887225466825386;0.7978557744465747
13.687634;1.0444262263922182;0.8333374600100957;0.7979646362247124;1.778666026466817e-05;-6.984331854567714e-06;1.0447205736421639;9.99972715760239;0.8336569632860106;1.0449248982895851;1.0449003762356106;0.797712374896938;0.014887240597136255;0.7978551079654739
13.697634;1.0444265929952146;0.8333387113977677;0.7979656989295162;1.787883943842879e-05;-6.951658482722391e-06;1.044718614995856;9.999718900719571;0.8336576267243311;1.0449223416271216;1.044900335043154;0.7977127392060397;0.014887259161996725;0.7978544743649387
13.707634;1.0444270085773704;0.8333399248295684;0.7979667365322277;1.7965427773159653e-05;-6.921888282155143e-06;1.044716785752291;9.999710687117924;0.8336582182325649;1.0449197423126864;1.044900240381291;0.79771312933592;0.014887281650394836;0.7978538723800607
13.717634;1.0444274763988304;0.8333411001993248;0.7979677443357148;1.8046242424268603e-05;-6.894662309669528e-06;1.0447150879902174;9.999702592129799;0.8336587377237625;1.044917102110168;1.0449000934040964;0.7977135458085343;0.01488730852008135;0.7978532999726419
13.727634;1.0444279979497573;0.8333422379903088;0.797968718142495;1.812106322472302e-05;-6.8696806759000334e-06;1.0447135238656298;9.999694681632587;0.8336591857708244;1.0449144237643564;1.0448998958198343;0.7977139894691126;0.0148873401019132;0.797852754393528
13.737634;1.0444285736578685;0.8333433386494736;0.797969655167886;1.8189640275025054e-05;-6.846654468886605e-06;1.0447120948632675;9.99968701263629;0.8336595632970296;1.0449117101780623;1.0448996497618048;0.7977144612657918;0.014887376538890941;0.797852232801015
13.747634;1.0444292039390013;0.8333444015798561;0.7979705546255975;1.825175452070109e-05;-6.825349630895009e-06;1.04471080119211;9.999679631367094;0.8336598714707558;1.044908963571278;1.044899357307664;0.7977149617938633;0.014887417775533991;0.7978517331479877
13.757634;1.0444298897143989;0.8333454248032262;0.79797141733183;1.8307245391644392e-05;-6.80561208209261e-06;1.0447096426225826;9.99967256858624;0.8336601119982193;1.044906185608565;1.044899019990139;0.7977154907976602;0.014887463571415103;0.797851254848124
13.767634;1.0444306320755123;0.8333464053471538;0.7979722447120411;1.8355974198642373e-05;-6.78732866551262e-06;1.04470861926936;9.999665836303533;0.8336602871719229;1.0449033778111214;1.0448986393592106;0.7977160472532038;0.014887513584835725;0.7978507985001061
13.777634;1.044431431771378;0.8333473399233815;0.7979730382722147;1.8397826542333884e-05;-6.770400182705602e-06;1.044707730981028;9.999659428415343;0.8336603993564541;1.044900541751847;1.0448982183518642;0.7977166296140603;0.014887567479800282;0.7978503650580842
13.787634;1.0444322884219797;0.8333482259114232;0.7979737998608688;1.843275420117638e-05;-6.754734135489218e-06;1.0447069762144587;9.999653325985996;0.8336604501754903;1.0448976794617881;1.0448977613568267;0.7977172354707991;0.01488762496777858;0.7978499554411324
13.797634;1.044433199942017;0.8333490619648213;0.7979745320019882;1.8460798357065898e-05;-6.74020043764787e-06;1.0447063514102854;9.999647505148923;0.8336604401716974;1.0448947941436093;1.044897272567754;0.7977178612007024;0.014887685824584098;0.7978495706368266
13.807634;1.0444341629547933;0.8333498475580192;0.7979752374956276;1.8482093952090076e-05;-6.726573181479393e-06;1.0447058511671237;9.999641941019933;0.8336603693163543;1.0448918902713864;1.044896754911085;0.7977185019258056;0.014887749922710799;0.7978492119980883
13.817634;1.044435173624048;0.8333505819702836;0.7979759184042435;1.8496832380710223e-05;-6.713560173474267e-06;1.044705469104241;9.999636605322383;0.8336602373977026;1.0448889726979063;1.0448962106447999;0.797719151666015;0.014887817237644636;0.7978488811944608
13.827634;1.0444362284763784;0.8333512636027353;0.7979765754584407;1.8505189617130492e-05;-6.700895301715011e-06;1.0447051991954581;9.999631465857101;0.8336600437170077;1.0448860459231168;1.0448956424578326;0.7977198041022983;0.01488788785379187;0.7978485796201639
