time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.837634;1.0444373249452577;0.833351890002787;0.797977208502039;1.850731373025084e-05;-6.688373477320494e-06;1.0447050369945605;9.999626491385412;0.8336597867617005;1.0448831144004966;1.0448950539934445;0.7977204535439778;0.01488796199792776;0.7978483082654825
13.847634;1.0444384613822166;0.8333524581681292;0.7979778174229059;1.850341196882809e-05;-6.675830842174636e-06;1.0447049795696195;9.999621656337595;0.8336594642854606;1.0448801833226296;1.0448944497266635;0.7977210951175085;0.014888039993046295;0.7978480682249595
13.857634;1.04443963737961;0.8333529649069921;0.7979784024862675;1.8493800609558278e-05;-6.663110622867185e-06;1.044705024129625;9.999616944263968;0.8336590735415134;1.0448772588584505;1.044893834421725;0.7977217243964024;0.014888122098519524;0.7978478607261928
13.867634;1.0444408542503791;0.8333534075943883;0.7979789638496103;1.8478821750548784e-05;-6.650002907762509e-06;1.0447051670678718;9.999612348287712;0.8336586114320296;1.0448743477503544;1.044893212030777;0.797722337173978;0.014888208389198982;0.797847686743702
13.877634;1.0444421143214166;0.8333537849484809;0.7979795012081073;1.8458763013118035e-05;-6.636180043580168e-06;1.0447054047889317;9.999607867125523;0.833658074791897;1.0448714568419666;1.0448925849203279;0.79772292949407;0.014888298770052454;0.7978475468828338
13.887634;1.0444434197846848;0.8333540968502096;0.7979800140000208;1.8433849777383536e-05;-6.6211923998516115e-06;1.0447057351880404;9.999603502078115;0.8336574608843113;1.0448685926033043;1.044891954430938;0.7977234976133152;0.01488839309609692;0.7978474412717582
13.897634;1.044444772298298;0.8333543432098789;0.7979805016126259;1.8404203610084683e-05;-6.604542364578136e-06;1.0447061579116752;9.999599254223398;0.8336567677451628;1.0448657606175715;1.044891321535808;0.797724037702718;0.01488849132739298;0.7978473693582554
13.907634;1.0444461726161651;0.833354523179448;0.7979809633650462;1.8369806856677398e-05;-6.585758905970966e-06;1.0447066737320863;9.999595118962706;0.833655994383801;1.0448629654066905;1.0448906872289871;0.797724545897851;0.014888593592954599;0.7978473298938491
13.917634;1.0444476202476236;0.8333546355701176;0.797981398558865;1.8330600222400257e-05;-6.564441248275499e-06;1.0447072838213771;9.999591083823518;0.8336551410343391;1.0448602107907594;1.0448900535222096;0.797725019058177;0.014888700112790126;0.7978473210207537
13.927634;1.0444491136834821;0.8333546798312245;0.7979818067352956;1.828665755768024e-05;-6.540300539342826e-06;1.0447079889101478;9.999587131562564;0.8336542091288547;1.0448575001154712;1.044889423932004;0.7977254555032285;0.014888811100079545;0.7978473405895539
13.937634;1.044450650424066;0.8333546567265037;0.7979821879171703;1.8238298544598216e-05;-6.513172863828393e-06;1.0447087886951558;9.99958324043046;0.8336532006776817;1.0448548357355658;1.044888802536764;0.7977258551770605;0.014888926735565898;0.7978473868660515
13.947634;1.0444522268772674;0.8333545686273514;0.797982542782973;1.8186076957893032e-05;-6.483007524397506e-06;1.0447096818924517;9.99957938200792;0.8336521175624597;1.0448522182004152;1.0448881926455613;0.7977262194925662;0.014889047183434877;0.7978474588868258
13.957634;1.0444538390415181;0.8333544194344494;0.7979828729909704;1.8130699433258867e-05;-6.449846828909027e-06;1.0447106666744084;9.99957552364342;0.833650961380953;1.0448496457427907;1.0448875958950399;0.7977265510450471;0.014889172613657301;0.7978475559749857
13.967634;1.0444554834356232;0.8333542140391424;0.7979831812481223;1.8072962216346717e-05;-6.413770892536532e-06;1.0447117410273052;9.999571628928882;0.8336497334100466;1.044847114563055;1.0448870121494056;0.7977268531697579;0.014889303201602215;0.7978476771637723
13.977634;1.0444571571426642;0.8333539575557289;0.79798347084305;1.80137168311491e-05;-6.37484329292173e-06;1.0447129029272513;9.999567650130743;0.8336484342023375;1.044844619932873;1.0448864407631537;0.797727129639611;0.014889439105736956;0.7978478210575929
13.987634;1.044458857282109;0.8333536548395184;0.7979837451413635;1.795382570872078e-05;-6.33310768337053e-06;1.0447141502751298;9.999563523396315;0.8336470634299074;1.0448421570893487;1.04488588229425;0.7977273845348487;0.014889580464239034;0.7978479858126796
13.997634;1.044460580974153;0.8333533105614543;0.7979840072308043;1.789406355233382e-05;-6.288604880799991e-06;1.0447154809007306;9.999559179617233;0.8336456203853254;1.044839721609802;1.0448853388614212;0.7977276219049559;0.014889727367336295;0.7978481691503432
14.007634;1.0444623252838494;0.8333529291754269;0.7979842596011198;1.78350167708185e-05;-6.2413854328990354e-06;1.0447168928146036;9.999554565143885;0.8336441043503684;1.0448373103004684;1.0448848133316047;0.7977278454986808;0.014889879772541791;0.7978483686497324
14.017634;1.0444640864377133;0.8333525143971138;0.7979845040003265;1.7777070241121004e-05;-6.1915556319912384e-06;1.0447183838905447;9.99954965067145;0.8336425143716963;1.04483492249684;1.0448843087502377;0.7977280589377272;0.014890037473039745;0.7978485822820974
14.027634;1.0444658595895522;0.8333520689759701;0.7979847415348572;1.7720434718517226e-05;-6.139353045971967e-06;1.044719951047644;9.99954442150199;0.833640849388283;1.0448325602939104;1.0448838281849409;0.797728265657058;0.014890200145042809;0.7978488089380259
14.037634;1.0444676395992973;0.8333515949835123;0.7979849727047252;1.76651886149112e-05;-6.085194207000948e-06;1.0447215900311844;9.999538869820615;0.8336391091961498;1.044830227920934;1.0448833739783971;0.7977284683148304;0.014890367345285095;0.7978490485739991
14.047634;1.0444694212946566;0.8333510942096511;0.7979851972648698;1.7611393363339468e-05;-6.0296544466138916e-06;1.044723295762698;9.999533001721609;0.8336372953220119;1.0448279314327291;1.0448829461786977;0.7977286688168065;0.014890538484438647;0.7978493018641669
14.057634;1.0444711991013345;0.8333505686453404;0.7979854140611015;1.755920738040532e-05;-5.9733866620179134e-06;1.044725062466197;9.99952684346901;0.8336354109683407;1.0448256784080538;1.0448825415819527;0.7977288691533524;0.014890712903464194;0.7978495696493806
14.067634;1.044472967185947;0.8333500208808264;0.797985620945946;1.7508849400247806e-05;-5.917051704165671e-06;1.0447268833868124;9.999520437579049;0.8336334601196834;1.044823477636844;1.0448821545993003;0.7977290716606266;0.014890889945688312;0.7978498523826407
14.077634;1.0444747196720916;0.8333494540429258;0.7979858152291548;1.7460488849736945e-05;-5.861293831557869e-06;1.0447287505794303;9.999513839698809;0.8336314465331713;1.0448213390744496;1.0448817794614225;0.7977292784780137;0.014891068884516238;0.7978501500863439
14.087634;1.0444764504971091;0.8333488711753332;0.7979859947649863;1.741421985721551e-05;-5.806737687624978e-06;1.044730655624008;9.999507116567923;0.8336293732740409;1.0448192732645298;1.0448814120124028;0.797729491138472;0.014891248851131234;0.7978504630950884
14.097634;1.0444781535526175;0.8333482746544458;0.7979861584987759;1.7370035778489927e-05;-5.753956158213224e-06;1.0447325911257717;9.999500336939537;0.8336272429500668;1.0448172903036472;1.0448810496216088;0.7977297105446889;0.014891428920328692;0.7978507925355428
14.107634;1.0444798229175731;0.8333476662989845;0.797986305683875;1.732778657847924e-05;-5.703361184978393e-06;1.0447345511952872;9.999493564583679;0.833625058384576;1.0448153993430396;1.044880690104722;0.7977299372672914;0.014891608255767571;0.7978511399251287
14.117634;1.0444814529626416;0.8333470477918259;0.7979864350769844;1.7287263791636828e-05;-5.655125849930809e-06;1.044736530534578;9.999486860543604;0.833622822987962;1.0448136082686197;1.0448803311965857;0.7977301721904757;0.014891786153868011;0.797851506835693
14.127634;1.0444830386174633;0.8333464209129241;0.7979865450361625;1.724833359710367e-05;-5.609229655367467e-06;1.04473852371486;9.99948028626161;0.8336205404346642;1.0448119230532171;1.0448799703729046;0.7977304169463855;0.014891962008951744;0.7978518950294463
14.137634;1.0444845758334924;0.8333457875075696;0.797986633384686;1.7210966199272628e-05;-5.565543010414079e-06;1.0447405248026225;9.999473903775637;0.8336182142668674;1.0448103475443684;1.0448796049861515;0.797730673386971;0.01489213533581119;0.7978523063424223
14.147634;1.0444860621896546;0.8333451491878682;0.7979866969025383;1.717521230922071e-05;-5.523909999480766e-06;1.0447425266609423;9.99946777217239;0.8336158478545658;1.0448088836430842;1.0448792331056258;0.7977309425731675;0.014892305877966848;0.7978527422365859
14.157634;1.044487496794416;0.8333445071041369;0.7979867317611132;1.7141203822178323e-05;-5.484248692943684e-06;1.0447445206390098;9.99946193795773;0.8336134447273149;1.0448075310743996;1.0448788546467138;0.7977312244118;0.01489247371171917;0.7978532036400747
14.167634;1.0444888790765348;0.8333438618153055;0.7979867345622058;1.7109140510672943e-05;-5.446603693662168e-06;1.0447464974566332;9.99945642513856;0.8336110092164828;1.044806287181089;1.0448784721026387;0.79773151810397;0.01489263924074461;0.7978536910531516
14.177634;1.0444902078774823;0.8333432128951679;0.7979867025408622;1.707921354726819e-05;-5.4110771244320505e-06;1.0447484486693017;9.99945123517649;0.8336085467454529;1.0448051475733018;1.0448780902150563;0.7977318230281759;0.01489280304470789;0.7978542046306847
14.187634;1.0444914815162;0.8333425587297033;0.7979866331095563;1.7051515809452805e-05;-5.3777134777152624e-06;1.0447503675985443;9.999446358102718;0.833606063313731;1.044804107176199;1.0448777148044128;0.7977321393819676;0.014892965714031424;0.7978547445042644
14.197634;1.0444926978870865;0.833341897414463;0.7979865238192226;1.7026020190545124e-05;-5.346462359271454e-06;1.044752249419231;9.999441782615948;0.8336035646893472;1.0448031604616164;1.0448773518103565;0.7977324679697597;0.014893127787776312;0.7978553111695555
14.207634;1.0444938542167286;0.8333412281132611;0.7979863725604354;1.7002614648858334e-05;-5.317205582132269e-06;1.0447540905261394;9.99943749954412;0.8336010558443286;1.0448023009804899;1.0448770070403244;0.7977328098017259;0.014893289702231053;0.7978559051011067
14.217634;1.044494947009565;0.8333405511405887;0.7979861773201219;1.698113536007391e-05;-5.289751501007688e-06;1.0447558875669232;9.999433504400024;0.8335985406651419;1.0448015214649375;1.0448766864400987;0.7977331663112729;0.014893451714884395;0.7978565255559796
14.227634;1.0444959724217582;0.8333398670816639;0.7979859360047139;1.6961388392146135e-05;-5.2638012413673184e-06;1.0447576373545622;9.999429796040678;0.8335960220191477;1.0448008146443828;1.0448763961882817;0.7977335395220975;0.014893613898059299;0.7978571699061334
14.237634;1.0444969268115878;0.8333391766797079;0.7979856470507019;1.6943180154246342e-05;-5.239001522753254e-06;1.044759337981585;9.9994263708551;0.8335935021458022;1.0448001737776518;1.0448761418671118;0.7977339313928289;0.01489377617327634;0.7978578343022192
14.247634;1.0444978070953574;0.833338481405193;0.7979853101852913;1.692634772079619e-05;-5.215049442515335e-06;1.044760989300485;9.999423220121137;0.8335909828742128;1.0447995925850464;1.044875927390964;0.7977343431472054;0.014893938302265581;0.7978585143622585
14.257634;1.0444986109498375;0.8333377836274807;0.7979849263098706;1.69107457338673e-05;-5.191713427880713e-06;1.0447625915660625;9.999420331956397;0.8335884656980097;1.0447990648821748;1.044875755047653;0.797734775289043;0.01489409990106685;0.7978592051100214
14.267634;1.0444993372288696;0.8333370862013053;0.7979844966710828;1.689619926543326e-05;-5.16881761529351e-06;1.0447641438580602;9.999417696468903;0.8335859523457149;1.044798583952606;1.044875626193534;0.7977352279131277;0.014894260558850292;0.7978599012459708
14.277634;1.0444999861419393;0.8333363920221551;0.7979840221040995;1.6882500402154994e-05;-5.146262437417231e-06;1.0447656444788715;9.999415310946645;0.8335834455037482;1.0447981421539574;1.0448755414971813;0.7977357011921057;0.014894419932434799;0.7978605977344303
14.287634;1.0445005589176317;0.8333357041557704;0.7979835025188363;1.686946635522952e-05;-5.1240216382478346e-06;1.0447670928568855;9.99941318168836;0.8335809487243037;1.0447977311898322;1.0448755006543877;0.7977361956762873;0.014894577715972003;0.7978612899720058
14.297634;1.044501057364817;0.8333350262438094;0.7979829367503363;1.6857010751704626e-05;-5.102089663934051e-06;1.0447684903957328;9.999411325103473;0.8335784658607042;1.0447973429080135;1.0448755017724758;0.7977367119610098;0.014894733602112364;0.7978619738635367
14.307634;1.0445014830339208;0.8333343627131881;0.7979823230203932;1.6845173847498394e-05;-5.080435106693123e-06;1.044769839678554;9.999409766837475;0.8335760010208717;1.0447969705909383;1.0448755412136175;0.7977372501965636;0.01489488728870642;0.7978626456014796
14.317634;1.0445018367905001;0.8333337189595791;0.7979816592309233;1.683403527992711e-05;-5.058996355066605e-06;1.0447711441040048;9.999408534305221;0.8335735586825107;1.044796609580296;1.0448756147165899;0.7977378098835685;0.014895038462522318;0.7978633010974973
14.327634;1.0445021201057063;0.8333331010332;0.797980942509858;1.682353008810182e-05;-5.037700586153338e-06;1.044772408667726;9.999407652515886;0.8335711433082907;1.0447962560775892;1.0448757188627253;0.7977383898130015;0.014895186727446854;0.7978639360341829
14.337634;1.0445023362429426;0.8333325146068146;0.7979801690724544;1.6813344372204367e-05;-5.0164989843921685e-06;1.04477364040338;9.999407147684261;0.8335687589053625;1.0447959056364142;1.0448758512660419;0.7977389880463561;0.014895331538654074;0.7978645465527295
14.347634;1.0445024894554127;0.8333319643576814;0.7979793350527499;1.6802988983134346e-05;-4.995429947473856e-06;1.0447748474620533;9.999407045277056;0.8335664088555019;1.0447955532649218;1.044876009810488;0.7977396021452317;0.014895472254689509;0.7978651297670938
14.357634;1.0445025838872792;0.833331454034577;0.7979784374945477;1.6791932235705646e-05;-4.9746490037921365e-06;1.0447760373760864;9.999407366897888;0.8335640961372802;1.0447951944636662;1.044876192524742;0.7977402297089643;0.014895608239496297;0.7978656837795187
14.367634;1.0445026237755806;0.8333309863712304;0.7979774747909801;1.6779673945780198e-05;-4.954360730411815e-06;1.0447772160295181;9.999408137019106;0.8335618239161051;1.0447948258388366;1.0448763979498883;0.7977408687817984;0.014895738850840026;0.7978662076161395
14.377634;1.0445026137249753;0.8333305626373316;0.7979764464968311;1.6765801985544092e-05;-4.9347392699743255e-06;1.0447783881773534;9.999409386503974;0.8335595956721994;1.0447944453806914;1.0448766247674053;0.7977415176318001;0.01489586340923816;0.7978667013643826
14.387634;1.0445025582289136;0.833330182292885;0.7979753528538926;1.675002659039839e-05;-4.915959261548879e-06;1.0447795586272355;9.999411143682616;0.8335574148132662;1.0447940520256989;1.0448768711176264;0.7977421743157225;0.014895981280378938;0.7978671658677035
14.397634;1.0445024615347047;0.8333298433668435;0.7979741945313253;1.673214890517225e-05;-4.8982723029013945e-06;1.044780732777226;9.999413428168998;0.8335552842661034;1.044793644151136;1.0448771345340593;0.7977428367772359;0.01489609190579871;0.7978676016531451
14.407634;1.0445023283350419;0.8333295434513525;0.7979729726315045;1.6712040019618416e-05;-4.881981993526258e-06;1.044781916228333;9.999416257830907;0.8335532060577748;1.0447932186765292;1.044877411845108;0.7977435030659561;0.014896194686001837;0.7978680080253608
14.417634;1.0445021643161545;0.8333292801486943;0.7979716887780887;1.6689640318521495e-05;-4.8673810272160765e-06;1.0447831138873296;9.999419652912387;0.8335511812698114;1.044792771401633;1.0448776984383226;0.7977441710742107;0.014896288979904406;0.7978683832277592
14.427634;1.0445019757552187;0.8333290506245542;0.7979703451948518;1.666490871427423e-05;-4.854799281887568e-06;1.0447843293802075;9.999423625040599;0.8335492101281785;1.0447922974252861;1.0448779878747891;0.7977448382924149;0.014896374277015565;0.7978687253757849
14.437634;1.0445017684390625;0.8333288515550096;0.7979689446228977;1.6637744524285688e-05;-4.844666900965844e-06;1.0447855653534157;9.999428166880698;0.8335472916541931;1.0447917915300065;1.0448782727815886;0.7977455021541385;0.014896450237907958;0.7978690332695488
14.447634;1.044501546864819;0.8333286798884005;0.797967490099343;1.6607981186055048e-05;-4.837482748169147e-06;1.0447868241515608;9.999433253313404;0.8335454236119859;1.0447912488550837;1.044878546107485;0.7977461605057083;0.014896516592195375;0.7978693064789301
14.457634;1.0445013144233586;0.8333285333680124;0.7979659848416565;1.657547625334032e-05;-4.833766274895971e-06;1.0447881084095252;9.999438845542493;0.8335436034309374;1.0447906653829364;1.0448788018392472;0.7977468116645374;0.014896573113494344;0.7978695449015637
14.467634;1.0445010741711316;0.8333284106228627;0.7979644323674839;1.6540138797872153e-05;-4.833987294833452e-06;1.044789421461761;9.999444897623475;0.8335418292908753;1.0447900378234405;1.044879035494883;0.7977474544829812;0.014896619642581916;0.7978697484326431
14.477634;1.0445008292962563;0.8333283111429588;0.7979628364906465;1.650188630413484e-05;-4.838492603017137e-06;1.0447907672914056;9.999451365222624;0.8335401001144368;1.0447893636451118;1.044879244074639;0.7977480885715429;0.014896656027819309;0.7978699168977922
14.487634;1.0445005829559193;0.8333282349507974;0.7979612009162416;1.6460735181269288e-05;-4.84759054415815e-06;1.0447921500763;9.999458206187775;0.8335384146740161;1.0447886417547545;1.0448794255709186;0.7977487141313301;0.014896682070668894;0.7978700503363076
14.497634;1.0445003376053967;0.8333281820007745;0.7979595291427726;1.6416941233505277e-05;-4.8617221115882625e-06;1.0447935737957854;9.9994653736002;0.8335367710427946;1.0447878728343538;1.0448795787743768;0.7977493312799709;0.014896697591208048;0.7978701495881699
14.507634;1.0445000944528853;0.8333281514130996;0.7979578247810654;1.6370988083334073e-05;-4.881470745070206e-06;1.0447950423326868;9.999472812255345;0.8335351665794832;1.0447870590094843;1.0448797031252186;0.7977499393904034;0.014896702464260746;0.7978702164452043
14.517634;1.0444998540858488;0.8333281407841342;0.7979560910801575;1.632350267155265e-05;-4.907369937623048e-06;1.044796559511637;9.99948046453841;0.8335335982797987;1.0447862036701274;1.044879798561513;0.7977505370727942;0.014896696540587322;0.7978702531510072
14.527634;1.044499617523262;0.8333281463171196;0.7979543300475935;1.6275201975115766e-05;-4.939688301651702e-06;1.0447981283514371;9.999488280897983;0.8335320637846051;1.0447853116822499;1.0448798652623965;0.797751122566696;0.014896679594254982;0.7978702619870187
14.537634;1.044499385665782;0.8333281637425056;0.7979525426640383;1.622684568566711e-05;-4.978402338688511e-06;1.0447997505308728;9.999496229232252;0.8335305623356686;1.0447843895499829;1.0448799031727944;0.7977516939054262;0.014896651353523735;0.7978702452248901
14.547634;1.044499157774476;0.8333281888407716;0.7979507297009925;1.617920487512373e-05;-5.0233321903227525e-06;1.044801426985322;9.999504300490406;0.8335290947470793;1.0447834452791214;1.0448799119161825;0.797752248775904;0.014896611586475945;0.7978702048421251
14.557634;1.0444989312078787;0.8333282171926484;0.7979488921702055;1.613306622869734e-05;-5.0742366912572234e-06;1.0448031587728916;9.999512502929631;0.8335276628825363;1.0447824875921985;1.0448798908727381;0.7977527843657783;0.014896560224651257;0.797870141856894
14.567634;1.044498702340372;0.8333282439532873;0.7979470313583207;1.6089232796934807e-05;-5.1308511755674866e-06;1.0448049474019516;9.99952084875738;0.8335262694740389;1.0447815244714918;1.0448798389851819;0.7977532979548739;0.01489649744864929;0.7978700559207985
14.577634;1.0444984670799158;0.8333282641392722;0.7979451485677955;1.6048469397209567e-05;-5.192951914637373e-06;1.044806794706448;9.999529346452812;0.8335249181917799;1.0447805625232758;1.0448797548736508;0.7977537879056003;0.014896423640802538;0.7978699455346104
14.587634;1.044498221125556;0.8333282730821111;0.7979432450287743;1.601139529776985e-05;-5.260408673319913e-06;1.0448087024379193;9.999538000496576;0.8335236130960504;1.0447796080782277;1.04487963745922;0.7977542537010474;0.014896339277778326;0.7978698089453307
14.597634;1.044497961068204;0.8333282664069734;0.7979413221237012;1.5978421097507868e-05;-5.333171167761473e-06;1.044810672009705;9.999546810844661;0.8335223573677276;1.0447786685415181;1.0448794862358723;0.7977546955105204;0.01489624491374259;0.7978696453065092
14.607634;1.0444976853686183;0.8333282395867373;0.7979393815940478;1.5949793498732334e-05;-5.4111810237513236e-06;1.044812704409693;9.999555764787747;0.8335211526664423;1.0447777521505688;1.0448793011125181;0.7977551142015383;0.014896141163698546;0.7978694551022445
14.617634;1.044497393884461;0.8333281879386225;0.7979374256368593;1.5925717240215642e-05;-5.494277384506012e-06;1.0448147996209838;9.999564829045708;0.8335199996433261;1.0447768661355397;1.0448790828355932;0.797755511173354;0.01489602857551729;0.7978692393612413
14.627634;1.0444970866080021;0.8333281072528889;0.7979354569691052;1.590646304910672e-05;-5.582226416396069e-06;1.044816955972079;9.999573956078333;0.8335188984401076;1.044776014931862;1.044878833495166;0.7977558877793343;0.01489590754028765;0.7978689983717281
14.637634;1.0444967626472221;0.8333279940950176;0.7979334789651996;1.589233655625983e-05;-5.674829166958452e-06;1.0448191699682263;9.999583095816423;0.8335178486449778;1.044775200022858;1.0448785560948088;0.7977562449568426;0.014895778336141625;0.7978687311518651
14.647634;1.0444964197600906;0.8333278455223383;0.7979314955925234;1.5883558702704035e-05;-5.7719200652549756e-06;1.0448214360953012;9.9995921974231;0.8335168494148449;1.0447744216033492;1.0448782540611947;0.7977565832235645;0.014895641227064386;0.7978684359915222
14.657634;1.0444960544388666;0.833327659014074;0.7979295109054482;1.588020101437579e-05;-5.87326559703822e-06;1.0448237469746462;9.999601203131375;0.8335158998975759;1.0447736803557635;1.044877931445381;0.797756902827385;0.014895496522703831;0.7978681113708955
14.667634;1.0444956625212392;0.8333274327496658;0.7979275289159147;1.5882174516643993e-05;-5.978516712903209e-06;1.0448260947299297;9.999610043587206;0.8335149993129924;1.044772977546237;1.0448775933586592;0.7977572037115069;0.014895344571543498;0.7978677566289294
14.677634;1.0444952400750922;0.8333271655690404;0.7979255543039809;1.5889234938700394e-05;-6.0872385200778575e-06;1.0448284725787107;9.99961864500524;0.8335141465337839;1.0447723144432415;1.0448772462158804;0.7977574852345543;0.014895185781664478;0.7978673719391928
14.687634;1.0444947838714649;0.8333268565741618;0.797923592604014;1.5900974204507358e-05;-6.198954403336427e-06;1.0448308751767088;9.999626945167092;0.8335133398490249;1.0447716924696908;1.044876897352188;0.7977577460806367;0.014895020693190783;0.7978669577533689
14.697634;1.044494291218922;0.833326505063199;0.7979216491291623;1.5916809605479352e-05;-6.313171228403291e-06;1.0448332978684813;9.99963489831045;0.8335125775414447;1.0447711133148676;1.0448765538342228;0.7977579845505465;0.014894850006657497;0.7978665147475602
14.707634;1.0444937596229804;0.8333261109984854;0.7979197280769647;1.5936053207521394e-05;-6.429364299331089e-06;1.0448357355815558;9.999642466464103;0.8335118586732997;1.0447705784120684;1.0448762212144667;0.7977581988554061;0.014894674532881647;0.7978660445016003
14.717634;1.04449318659012;0.8333256752145913;0.7979178327627835;1.595806706139793e-05;-6.546936260142721e-06;1.0448381821841513;9.999649614257793;0.8335111831339043;1.0447700881270037;1.0448759027428176;0.7977583870588788;0.014894495081792075;0.797865549898551
14.727634;1.0444925701145107;0.8333251987445155;0.7979159660769362;1.5982394774475883e-05;-6.66520842489667e-06;1.0448406310482907;9.999656313229112;0.8335105514290237;1.0447696413992231;1.044875599013233;0.7977585467965549;0.014894312375221434;0.797865035015004
14.737634;1.044491909840912;0.833324681973332;0.7979141304314008;1.6008757807463184e-05;-6.7834644031426125e-06;1.0448430759809246;9.999662548576284;0.833509964992712;1.0447692362750758;1.0448753085834162;0.7977586750553115;0.014894127077472664;0.7978645048698599
14.747634;1.0444912076344148;0.8333241244525194;0.7979123277768629;1.60369439071621e-05;-6.901006501150167e-06;1.044845511652346;9.999668321965059;0.8335094262331301;1.0447688703966966;1.0448750289462323;0.7977587685791198;0.014893939904672738;0.7978639650336143
14.757634;1.0444904675055846;0.8333235254241741;0.7979105598969554;1.6066709658723016e-05;-7.017213867347799e-06;1.0448479342770003;9.999673647788043;0.8335089375075698;1.0447685408455278;1.0448747566822536;0.7977588249073173;0.014893751713162307;0.7978634214515695
14.767634;1.0444896956966996;0.8333228846290965;0.7979088283544249;1.6097754603729995e-05;-7.131594976154777e-06;1.0448503422958184;9.99967854334574;0.833508500156371;1.0447682439476853;1.0448744879382412;0.797758842600456;0.014893563518628307;0.7978628806392078
14.777634;1.0444889003880196;0.8333222024903005;0.7979071342323736;1.6129725596667326e-05;-7.243806785440618e-06;1.044852735826266;9.999683023082897;0.8335081145270204;1.044767975661032;1.0448742195653982;0.7977588203626976;0.014893376474359862;0.7978623497260604
14.787634;1.0444880906069645;0.8333214797321318;0.7979054780204472;1.6162183222330973e-05;-7.353649531902953e-06;1.0448551153907988;9.999687104994251;0.833507780191838;1.0447677326599838;1.0448739494220756;0.797758756700228;0.014893191805248885;0.7978618361606299
14.797634;1.0444872750446061;0.8333207172870225;0.7979038595699229;1.6194584246834297e-05;-7.460973075309281e-06;1.0448574810064115;9.999690817074498;0.833507495915438;1.0447675132622598;1.044873676343273;0.7977586504015702;0.014893010680066454;0.7978613475009271
14.807634;1.044486461332432;0.8333199159895281;0.7979022782376193;1.6226360723664863e-05;-7.565493249932319e-06;1.0448598318213953;9.99969419679622;0.8335072598749851;1.0447673170918246;1.0448734005178815;0.7977585006190182;0.01489283414015815;0.7978608912109547
14.817634;1.0444856558499096;0.833319075385932;0.7979007329551845;1.625701954853419e-05;-7.66672096530557e-06;1.0448621662509057;9.999697293281532;0.833507070264682;1.044767144021113;1.0448731231341302;0.7977583065566844;0.014892663160559557;0.7978604740827758
14.827634;1.0444848639768276;0.833318192510107;0.7978992219311307;1.628618954105431e-05;-7.764046467549097e-06;1.0448644821485185;9.999700167097943;0.8335069258003892;1.0447669939423236;1.0448728453419625;0.7977580676741011;0.014892498720594843;0.7978601019239637
14.837634;1.044484090295205;0.833317262182264;0.797897742558599;1.631359753668344e-05;-7.856833288574628e-06;1.0448667768525335;9.999702880795994;0.8335068258991153;1.044766867380344;1.0448725677089183;0.7977577842342083;0.014892341801406084;0.7978597798959767
14.847634;1.044483338542338;0.8333162789328211;0.7978962918962865;1.633897016500911e-05;-7.944481370621383e-06;1.0448690479440357;9.999705496066346;0.8335067708638428;1.044766765791245;1.0448722901317076;0.7977574572594219;0.014892193374334877;0.7978595128503001
14.857634;1.0444826114846602;0.8333152382753933;0.797894867093084;1.636199532152667e-05;-8.026454756847998e-06;1.0448712942548206;9.999708080707643;0.8335067617065175;1.0447666912678;1.044872012312558;0.7977570877931226;0.014892054346734997;0.7978593054736052
14.867634;1.0444819105729324;0.8333141362182526;0.7978934652352491;1.6382395489282016e-05;-8.102265418780502e-06;1.0448735155432929;9.999710706469171;0.8335067989393887;1.0447666458282396;1.0448717350760768;0.79775667640572;0.01489192541051052;0.7978591623231005
14.877634;1.044481236313146;0.8333129688330837;0.7978920829730556;1.6399975826571285e-05;-8.17148191045417e-06;1.0448757109061864;9.999713437944562;0.8335068816148099;1.044766630626409;1.0448714612698196;0.7977562236470696;0.01489180695255428;0.7978590876397323
14.887634;1.0444805901342087;0.8333117329102264;0.7978907163042883;1.6414649430867284e-05;-8.233779658292688e-06;1.044877877263666;9.999716327456502;0.8335070077504749;1.0447666460664298;1.0448711954879888;0.7977557307663574;0.014891699110980797;0.7978590852631684
14.897634;1.0444799754328997;0.8333104266499082;0.7978893607102673;1.642648792451218e-05;-8.288950190389205e-06;1.0448800093773138;9.999719414867883;0.833507174725545;1.0447666925143506;1.0448709435298282;0.7977551995487365;0.014891601851506812;0.7978591588212787
14.907634;1.0444793958066516;0.8333090497716247;0.7978880118479563;1.6435697296646884e-05;-8.336840330545865e-06;1.0448821017024508;9.999722726171655;0.8335073790060432;1.0447667704838641;1.0448707118681275;0.7977546317365584;0.014891515043502055;0.7978593114439649
14.917634;1.0444788529460394;0.8333076035776924;0.7978866660866811;1.6442498795244206e-05;-8.377295052236998e-06;1.0448841500940451;9.999726272599355;0.8335076163383529;1.0447668805227548;1.0448705067934025;0.7977540290125484;0.014891438570426317;0.797859544610867
14.927634;1.0444783468467034;0.8333060912274289;0.7978853202654204;1.6447021115973997e-05;-8.410197190111197e-06;1.0448861517556336;9.999730050791513;0.833507882741151;1.0447670231030228;1.044870333737429;0.7977533930344017;0.01489137235133755;0.7978598571594906
14.937634;1.044477876646638;0.833304517798786;0.7978839714810975;1.644925344365414e-05;-8.435569272906246e-06;1.0448881047736052;9.999734044088768;0.8335081754059183;1.0447671989111;1.0448701970225973;0.7977527252672417;0.014891316225028178;0.7978602452998501
14.947634;1.0444774404621597;0.8333028897213749;0.7978826171804501;1.6449106103254398e-05;-8.453601944335131e-06;1.0448900086626547;9.999738225134488;0.8335084924995653;1.0447674094545958;1.044870099630466;0.797752027204167;0.014891269856327261;0.797860703417776
14.957634;1.044477035493962;0.8333012135445096;0.7978812548854061;1.6446594539362113e-05;-8.464597205816433e-06;1.0448918648630774;9.999742557632219;0.8335088324191225;1.0447676567249427;1.0448700432862918;0.7977513007290621;0.01489123273011998;0.7978612249745445
14.967634;1.0444766585063034;0.8332994948217144;0.7978798818597679;1.6441935972897196e-05;-8.468922479688215e-06;1.0448936765761099;9.999747001256972;0.8335091938894839;1.044767942381524;1.0448700290815165;0.7977505483741058;0.01489120418565401;0.7978618029267132
14.977634;1.0444763058041695;0.8332977380695196;0.7978784952892711;1.6435442240762705e-05;-8.467037193259185e-06;1.0448954484306792;9.999751521096345;0.8335095764463006;1.0447682674047734;1.04487005761095;0.7977497737514143;0.014891183514671192;0.7978624300745367
14.987634;1.0444759733922093;0.8332959473295287;0.7978770927714092;1.642738655996457e-05;-8.459543495536809e-06;1.0448971857306821;9.999756088941636;0.8335099800303716;1.0447686316633247;1.044870128075466;0.7977489818355182;0.014891170079330187;0.7978630994781165
14.997634;1.0444756578882164;0.8332941264584902;0.7978756725825863;1.641794705909347e-05;-8.447144284534399e-06;1.0448988934101637;9.999760676107796;0.833510403989869;1.0447690338208702;1.0448702375169894;0.7977481786679295;0.014891163313558642;0.7978638042656915
15.007634;1.0444753572582997;0.8332922794802516;0.797874233336672;1.6407213520452893e-05;-8.430548914510651e-06;1.0449005750636806;9.999765253756403;0.8335108465055779;1.0447694723999097;1.0448703815905054;0.7977473706811702;0.014891162607980332;0.7978645371911144
15.017634;1.044475070029035;0.833290411241065;0.7978727734584421;1.639524041335313e-05;-8.410429314060063e-06;1.0449022320307162;9.99976979769779;0.8335113045077396;1.0447699468263516;1.044870556466685;0.7977465641405752;0.014891167227558543;0.7978652905441664
15.027634;1.0444747935653125;0.8332885278985364;0.7978712911852734;1.6382080524426662e-05;-8.38738256046775e-06;1.0449038630822098;9.999774283314911;0.8335117735684516;1.0447704571347405;1.0448707598856402;0.7977457649244771;0.014891176333884057;0.7978660563040069
15.037634;1.0444745237587931;0.8332866371119784;0.797869785138642;1.6367743670797253e-05;-8.36187879710372e-06;1.0449054651462495;9.999778674400567;0.8335122478355209;1.044771003525732;1.0448709907376024;0.7977449782163436;0.014891189048413342;0.7978668267522944
15.047634;1.0444742563379845;0.8332847478832094;0.7978682549632;1.6352132584196214e-05;-8.334247453401418e-06;1.0449070347059504;9.99978291985063;0.8335127203977861;1.0447715871817254;1.0448712483690414;0.7977442078092032;0.014891204491786578;0.79786759538568
15.057634;1.0444739879178622;0.8332828696209014;0.7978667015872124;1.6335072092754206e-05;-8.304699031731385e-06;1.0449085692218898;9.99978696502719;0.83351318385898;1.044772210837188;1.0448715319310262;0.7977434554923807;0.01489122178496568;0.7978683572453212
15.067634;1.044473716437903;0.8332810105630576;0.7978651273322374;1.631640936653908e-05;-8.273319801091977e-06;1.0449100677053247;9.999790769170655;0.8335136305739435;1.0447728775979153;1.044871839421831;0.7977427210738697;0.014891240052658985;0.7978691086337802
15.077634;1.0444734417665311;0.8332791766605807;0.7978635361480292;1.6296067861008975e-05;-8.240017339791525e-06;1.0449115299115677;9.999794310242203;0.8335140527364608;1.0447735895864116;1.0448721672343335;0.7977420032467825;0.014891258463561126;0.7978698466565995
15.087634;1.0444731662359075;0.8332773716032245;0.7978619335438599;1.6274043611468702e-05;-8.204495361878767e-06;1.0449129551162137;9.999797577140683;0.8335144426104248;1.0447743477610794;1.0448725107834447;0.7977413008284855;0.014891276264148552;0.797870568593338
15.097634;1.0444728942452464;0.8332755974795457;0.7978603260394025;1.6250381406585848e-05;-8.166311256797974e-06;1.044914342134548;9.999800564974537;0.8335147928278961;1.0447751519784498;1.0448728653344768;0.7977406132780214;0.014891292749537832;0.797871271489763
15.107634;1.044472631058196;0.8332738554508619;0.7978587206064701;1.6225124960414288e-05;-8.124986351130638e-06;1.0449156904293755;9.9998032724459;0.8335150974499509;1.0447760008428313;1.0448732266168552;0.797739940263943;0.01489130720359129;0.7978719524114307
15.117634;1.0444723819894208;0.8332721463826693;0.7978571241348478;1.6198242992649317e-05;-8.080092408485834e-06;1.0449170006673;9.999805696298635;0.8335153534624934;1.0447768915778148;1.044873591836247;0.7977392811906232;0.014891318919653921;0.7978726091252059
15.127634;1.044472152495375;0.8332704715441808;0.7978555426688374;1.616962051843924e-05;-8.03125457162636e-06;1.044918274329982;9.9998078311099;0.8335155607362467;1.0447778198959847;1.044873960408212;0.7977386354920103;0.014891327298015417;0.797873240755322
15.137634;1.0444719484532285;0.8332688329222724;0.7978539807977908;1.613914854578631e-05;-7.978128113100283e-06;1.044919513348486;9.99980967939811;0.8335157204813409;1.0447787801994497;1.044874333157709;0.7977380035172873;0.014891331895091084;0.7978738478434543
15.147634;1.0444717757843538;0.8332672324568836;0.7978524416615432;1.6106784118127245e-05;-7.920398032450458e-06;1.0449207203977275;9.999811262613425;0.8335158339383013;1.0447797665792962;1.044874711065402;0.797737386886481;0.014891332411486883;0.7978744315477111
15.157634;1.0444716394624394;0.8332656708661581;0.7978509276607586;1.607253745784023e-05;-7.857772288471386e-06;1.0449218991313303;9.999812617350457;0.8335159019268331;1.0447807744110251;1.0448750951548145;0.7977367878342989;0.01489132871750328;0.7978749926690113
15.167634;1.044471542838115;0.8332641474309287;0.7978494416919567;1.6036454636052936e-05;-7.789973328250642e-06;1.0449230534078493;9.999813780992952;0.8335159249277977;1.0447818006465668;1.044875486969039;0.7977362083142351;0.01489132093428732;0.7978755314280845
15.177634;1.0444714881802761;0.8332626608512611;0.7978479880913565;1.5998643132188877e-05;-7.716754180148886e-06;1.0449241865230647;9.999814785710038;0.8335159029690123;1.0447828419643888;1.0448758884662324;0.7977356492839064;0.014891309455120733;0.7978760478599584
15.187634;1.0444714780923046;0.8332612104247302;0.7978465723957567;1.5959335122704907e-05;-7.63792194162629e-06;1.0449253017103695;9.999815659451379;0.8335158349657297;1.044783893764496;1.044876301320343;0.797735110075687;0.014891294870045558;0.7978765417648074
15.197634;1.0444715160677376;0.8332597966282467;0.7978452000733595;1.5918895242566933e-05;-7.55332240171448e-06;1.0449264025577032;9.999816425212874;0.8335157183461317;1.0447849513130651;1.0448767261899605;0.7977345885179887;0.014891277886579126;0.7978770121688448
15.207634;1.0444716058626473;0.8332584204355522;0.7978438752023858;1.5877749433262848e-05;-7.462795390391907e-06;1.044927492123468;9.999817103649322;0.833515549493461;1.044786010410678;1.0448771625862339;0.7977340821906093;0.014891259296683128;0.7978774574521941
15.217634;1.0444717514431259;0.833257082270285;0.7978425999423093;1.5836297060641716e-05;-7.36612560198358e-06;1.0449285722039001;9.999817717757415;0.8335153245182908;1.0447870669376647;1.044877609972079;0.797733589443434;0.014891239989830588;0.7978778762055619
15.227634;1.0444719574189407;0.8332557818877736;0.7978413749805641;1.5794833986746777e-05;-7.2630054985972726e-06;1.0449296435740554;9.999818290728541;0.833515039778921;1.0447881167456092;1.044878069149327;0.797733109011199;0.014891220951336426;0.7978782678407367
15.237634;1.044472228292769;0.8332545185873212;0.797840200296122;1.5753536786962173e-05;-7.153090422288779e-06;1.0449307061489204;9.999818841886416;0.8335146921808475;1.0447891561299207;1.0448785423698572;0.7977326393342598;0.014891203194519344;0.7978786325987341
15.247634;1.0444725671048574;0.833253290918704;0.7978390757702907;1.5712523788374996e-05;-7.036157712182632e-06;1.0449317587729001;9.99981938775479;0.8335142798001193;1.0447901824760406;1.0448790327936557;0.7977321787256543;0.014891187681890532;0.7978789711874397
15.257634;1.0444729751717376;0.8332520964578819;0.7978380019097177;1.5671913501843803e-05;-6.9122426675444545e-06;1.0449327995850293;9.99981994072656;0.8335138026308139;1.0447911944069135;1.0448795442449046;0.7977317254146751;0.014891175244023261;0.7978792844999862
15.267634;1.0444734528183188;0.8332509323288623;0.7978369804756946;1.5631794966562742e-05;-6.781636392206104e-06;1.0449338273143995;9.999820503167715;0.8335132626249807;1.0447921914319316;1.044880080720874;0.7977312768267658;0.01489116646971737;0.797879573793488
15.277634;1.044474000263773;0.8332497961996936;0.7978360145428648;1.55921297378367e-05;-6.6447664708741024e-06;1.0449348421232472;9.999821067473343;0.8335126629931249;1.0447931737766476;1.0448806458340523;0.7977308291995088;0.014891161697458927;0.797879840935083
15.287634;1.0444746183812483;0.8332486866569464;0.7978351078644415;1.5552729312130632e-05;-6.502081547148181e-06;1.0449358447269068;9.99982162042084;0.8335120076743342;1.0447941418132116;1.044881242764313;0.7977303782569736;0.014891161213324023;0.7978800878817472
15.297634;1.0444753086622156;0.8332476025807889;0.7978342638043887;1.551334734333256e-05;-6.3539893417474115e-06;1.0449368346597225;9.999822140377491;0.833511301410414;1.0447950949888658;1.0448818740018895;0.7977299203586201;0.014891165460475189;0.7978803158126774
15.307634;1.0444760722170372;0.8332465425335287;0.7978334845088204;1.5473743839797048e-05;-6.200818669256994e-06;1.0449378096076212;9.999822590294146;0.8335105494052316;1.0447960315648555;1.0448825407975446;0.7977294530894556;0.014891175025104203;0.7978805251376887
15.317634;1.044476908992462;0.8332455047691689;0.7978327706953899;1.5433662459303572e-05;-6.0428409155660885e-06;1.0449387664379686;9.99982292096826;0.833509756059797;1.044796949510085;1.044883243337175;0.7977289748518288;0.014891190447223583;0.7978807159255183
15.327634;1.044477817603028;0.8332444875087842;0.7978321219422755;1.539281457431527e-05;-5.880370528063885e-06;1.0449397026300087;9.99982308617229;0.8335089243784402;1.0447978477877984;1.0448839816278797;0.7977284841471898;0.014891212035259794;0.7978808876726737
15.337634;1.0444787955868973;0.8332434892519094;0.7978315369620832;1.5350917203212185e-05;-5.713813874280435e-06;1.0449406169049134;9.999823051060794;0.8335080571220069;1.0447987271219898;1.0448847563925032;0.7977279793797662;0.014891239815383938;0.7978810389883882
15.347634;1.0444798403572337;0.8332425090091258;0.7978310137135034;1.5307721392323435e-05;-5.543586127368177e-06;1.0449415089141159;9.99982278894042;0.8335071581754945;1.0447995894830244;1.0448855698296309;0.7977274588319434;0.014891273628193591;0.7978811677596497
15.357634;1.044480950025033;0.833241546038874;0.7978305499407672;1.5262984664768603e-05;-5.370021529335939e-06;1.0449423783692904;9.999822284721896;0.8335062324886053;1.0448004366005184;1.0448864257789074;0.7977269202848652;0.014891313243133534;0.7978812711880209
15.367634;1.0444821231498183;0.8332405994259137;0.7978301439243819;1.5216441188863347e-05;-5.193375534731578e-06;1.0449432241513306;9.999821543698213;0.833505285190811;1.0448012691426982;1.044887328972555;0.7977263610335569;0.01489135842678729;0.7978813457029387
15.377634;1.044483358190789;0.8332396688458336;0.7978297945364209;1.5167852741177183e-05;-5.013861057123659e-06;1.0449440435224846;9.99982058743576;0.8335043211849829;1.0448020872983133;1.0448882843241196;0.7977257785386761;0.014891408987321702;0.7978813874519242
15.387634;1.0444846534619163;0.8332387562030441;0.7978295006600237;1.5117143610811707e-05;-4.831688385069601e-06;1.0449448322886339;9.999819440146537;0.8335033453252141;1.0448028911436613;1.0448892965760703;0.7977251705882007;0.014891464739618795;0.7978813932360983
15.397634;1.0444860074515114;0.8332378658187843;0.7978292608911158;1.5064509574138609e-05;-4.647127830049741e-06;1.0449455865013435;9.99981811846374;0.8335023624268607;1.0448036799580518;1.0448903697162248;0.7977245350138408;0.014891525417201856;0.7978813609724953
15.407634;1.044487419287183;0.8332370025881871;0.7978290740227677;1.5010382762033803e-05;-4.460537783049429e-06;1.044946303849591;9.999816626481024;0.8335013767586974;1.0448044520234472;1.0448915062424637;0.7977238700046216;0.014891590662057025;0.7978812893953446
15.417634;1.044488888900232;0.833236170061761;0.7978289396059141;1.4955287399640665e-05;-4.272361683812451e-06;1.0449469834513165;9.99981495672918;0.8335003917567841;1.0448052054041297;1.044892706669105;0.7977231747781818;0.014891660072243346;0.7978811778043071
15.427634;1.04449041675587;0.8332353700995281;0.7978288577669626;1.4899713794774512e-05;-4.083154432551518e-06;1.0449476250023861;9.999813093870673;0.8334994106399205;1.0448059384943598;1.0448939697921078;0.7977224496887809;0.014891733217886458;0.7978810262132435
15.437634;1.0444920038107954;0.8332346037934864;0.7978288288865262;1.4844097619671419e-05;-3.893557625255475e-06;1.044948228302253;9.999811013718844;0.8334984372915809;1.0448066499022481;1.0448952935914169;0.7977216958695572;0.01489180964343082;0.7978808354179386
15.447634;1.0444936515544017;0.8332338720942299;0.7978288537386345;1.4788907308628791e-05;-3.704204189389364e-06;1.0449487934108042;9.999808683137967;0.8334974764469131;1.0448073379722744;1.044896675503994;0.7977209152115122;0.014891888895102533;0.7978806069347859
15.457634;1.0444953613695196;0.83323317565672;0.7978289334382007;1.47346824180876e-05;-3.515663484766348e-06;1.0449493212345922;9.999806066377102;0.8334965331557467;1.0448080002370705;1.0448981120323022;0.7977201107386028;0.014891970563370943;0.7978803428009482
15.467634;1.0444971336327036;0.8332325148914379;0.7978290688145528;1.4681920984002373e-05;-3.3284199690857838e-06;1.0449498144397622;9.999803130465796;0.833495612199774;1.0448086331774638;1.0448995985566691;0.7977192870144744;0.014892054322719549;0.7978800449437026
15.477634;1.0444989673264444;0.8332318904956516;0.7978292598598534;1.4630968512117004e-05;-3.142852797032268e-06;1.0449502777770312;9.999799849497236;0.8334947178060989;1.0448092325416745;1.0449011290955565;0.7977184501428713;0.014892139965399365;0.7978797146168519
15.487634;1.0445008600541443;0.8332313036027005;0.7978295059157388;1.458202006153039e-05;-2.9592559514980767e-06;1.0449507167612808;9.999796211979044;0.8334938533859975;1.044809794204562;1.0449026962346102;0.7977176068123014;0.014892227401997684;0.7978793525968726
15.497634;1.0445028083111383;0.8332307548596716;0.7978298061651343;1.4535147893995811e-05;-2.777913875620794e-06;1.0449511360440327;9.99979222069712;0.8334930212931405;1.044810314891456;1.0449042918887168;0.7977167632529398;0.01489231660842688;0.7978789598070264
15.507634;1.0445048078420867;0.8332302431418537;0.7978301599234306;1.449027128019888e-05;-2.599193315693945e-06;1.0449515389060577;9.999787877712041;0.8334922228643536;1.0448107921791137;1.0449059084245509;0.797715925159887;0.014892407583410207;0.7978785378385862
15.517634;1.0445068536202031;0.8332297655993841;0.7978305671426222;1.4447116033225848e-05;-2.423567201214284e-06;1.0449519275481929;9.999783171527078;0.8334914586701894;1.0448112242702987;1.0449075392088012;0.7977150980961215;0.014892500382169604;0.7978780892483376
15.527634;1.0445089397760887;0.8332293188869294;0.7978310289774996;1.440526122434088e-05;-2.2515797234435543e-06;1.0449523036065975;9.999778082083196;0.8334907287797261;1.0448116098594162;1.0449091782638147;0.7977142880229543;0.014892595157754977;0.7978776173326931
15.537634;1.0445110598925615;0.8332288997823786;0.7978315476676295;1.4364255939307045e-05;-2.0838261675646673e-06;1.0449526682655892;9.99977259006758;0.8334900330852343;1.0448119478481541;1.0449108199628936;0.797713501515493;0.01489269207619742;0.7978771254622135
15.547634;1.0445132073857113;0.8332285049607793;0.7978321256535588;1.4323697008839949e-05;-1.9209233923961715e-06;1.0449530219679353;9.999766674087828;0.8334893716553229;1.0448122369821538;1.0449124591211985;0.7977127448030701;0.014892791148048085;0.7978766168476956
15.557634;1.0445153758712502;0.8332281307310627;0.7978327646526833;1.4283247514969035e-05;-1.7635092868134245e-06;1.044953364234154;9.999760304771486;0.8334887446106793;1.044812475656541;1.044914090774392;0.7977120222573227;0.014892892153455718;0.7978760947265409
15.567634;1.0445175595045195;0.8332277729904763;0.7978334655716317;1.4242639885451119e-05;-1.6123510436766461e-06;1.0449536935668366;9.999753450355165;0.8334881516758513;1.0448126619349918;1.044915710139149;0.7977113358698338;0.014892994675987991;0.7978755620834197
15.577634;1.0445197533472155;0.8332274273785037;0.7978342290769093;1.4201660465741627e-05;-1.4684545427395826e-06;1.04495400720273;9.999746088894984;0.8334875923908106;1.044812793613419;1.044917312707663;0.7977106862383577;0.014893098170552743;0.7978750212410857
15.587634;1.0445219535197978;0.8332270895953158;0.7978350558463102;1.4160139274153388e-05;-1.3330465775997608e-06;1.0449543008527025;9.999738212335345;0.8334870667981377;1.0448128687007752;1.0449188936724343;0.7977100739502708;0.014893202039964592;0.7978744738592014
15.597634;1.0445241565703467;0.833226755904402;0.7978359462820116;1.4117970047041373e-05;-1.2074370027417246e-06;1.0449545689880197;9.999729823346332;0.833486575519186;1.044812886439706;1.0449204477668983;0.7977094998041452;0.014893305674915227;0.7978739208063623
15.607634;1.0445263588526064;0.8332264234276807;0.7978369004301;1.4075086240676628e-05;-1.0928426687095084e-06;1.0449548053720341;9.999720937641854;0.8334861192395941;1.0448128473817007;1.044921969976922;0.7977089642745602;0.014893408468413957;0.7978733618878643
15.617634;1.0445285567879856;0.8332260900259485;0.7978379182185936;1.4031382233944247e-05;-9.902729528650851e-07;1.0449550035397277;9.999711586948528;0.8334856985832094;1.0448127519887396;1.0449234558703213;0.7977084676258873;0.014893509842503516;0.7978727958432706
15.627634;1.044530746989067;0.8332257543206985;0.797838999273649;1.3986652124521446e-05;-9.005035894890796e-07;1.044955157820556;9.999701811188771;0.8334853145349709;1.0448125997275863;1.044924901783885;0.7977080102807663;0.014893609223521136;0.797872220560483
15.637634;1.044532925750128;0.8332254159322469;0.7978401425169201;1.3940521182133563e-05;-8.24111837051779e-07;1.044955263878381;9.999691647583628;0.8334849685859829;1.044812389344397;1.0449263057240625;0.7977075925099922;0.014893705968472813;0.7978716334723692
15.647634;1.044535088920001;0.8332250753621764;0.79784134598121;1.389241558634129e-05;-7.615300021733125e-07;1.0449553180338824;9.9996811262719;0.8334846624622684;1.0448121186411927;1.044927667901738;0.797707213879157;0.014893799355650031;0.7978710322148634
