time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.657634;1.044537232566593;0.8332247334137567;0.797842606435305;1.3841691260527787e-05;-7.130778050491264e-07;1.0449553170175592;9.999670273536568;0.8334843979414561;1.044811783987788;1.0449289897120029;0.7977068731090068;0.014893888613134268;0.7978704152723143
15.667634;1.0445393537330667;0.8332243906287773;0.7978439190461681;1.3787806148037785e-05;-6.789695964341815e-07;1.0449552584468926;9.99965911838632;0.8334841766757171;1.044811381343324;1.0449302723752916;0.7977065681142802;0.014893972934707202;0.7978697820278974
15.677634;1.0445414505877701;0.8332240469642369;0.7978452777602725;1.3730353395494582e-05;-6.593036365899455e-07;1.044955140863753;9.999647694262482;0.833484000040664;1.0448109080079553;1.0449315167855584;0.7977062960971578;0.014894051564546026;0.7978691323883476
15.687634;1.0445435221158974;0.8332237018513589;0.7978466761905764;1.3668983340847963e-05;-6.540837077238709e-07;1.0449549633313806;9.9996360382788;0.8334838695306992;1.044810363475154;1.0449327241263762;0.7977060541549835;0.014894123906290607;0.7978684665906304
15.697634;1.0445455675980404;0.8332233548679596;0.7978481081951495;1.3603331632536147e-05;-6.632605751205045e-07;1.0449547252384972;9.999624193971496;0.8334837872867257;1.044809749315353;1.044933896213413;0.7977058400887671;0.014894189498602531;0.7978677850073973
15.707634;1.0445475860383535;0.833223006397811;0.79784956775506;1.35330348405779e-05;-6.866652591664194e-07;1.044954426808584;9.99961221384472;0.8334837558452554;1.0448090683624778;1.04493503512644;0.7977056525116868;0.014894247892470494;0.797867087980003
15.717634;1.0445495762562864;0.8332226574915208;0.7978510486974394;1.3457832825810353e-05;-7.238705911655177e-07;1.0449540698310245;9.999600156222199;0.8334837775377583;1.044808323751044;1.0449361429272264;0.797705490425105;0.014894298633871456;0.7978663761293487
15.727634;1.0445515374317307;0.833222309354302;0.7978525446599206;1.3377633766925158e-05;-7.741882219666332e-07;1.0449536575421614;9.999588075450848;0.8334838543226525;1.0448075183007595;1.0449372222013809;0.7977053532255729;0.014894341375835651;0.7978656505676758
15.737634;1.0445534688251705;0.8332219634409018;0.7978540490469046;1.3292443298634897e-05;-8.367960428843091e-07;1.044953193942207;9.999576012562578;0.8334839878778324;1.0448066539346403;1.044938276415631;0.7977052411654831;0.01489437589438897;0.7978649124332426
15.747634;1.044555368764578;0.8332216218794861;0.7978555550673457;1.3202259244140576e-05;-9.107874621494128e-07;1.0449526832954554;9.999563993590805;0.8334841796849044;1.0448057315884045;1.0449393097565414;0.7977051552687408;0.014894401954467864;0.7978641626014519
15.757634;1.0445572342818805;0.8332212871593575;0.7978570560829258;1.3107071109441237e-05;-9.95142118311414e-07;1.0449521297369477;9.999552032351788;0.83348443124053;1.044804752131368;1.0449403271935247;0.7977050966368641;0.014894419250139923;0.7978634021309217
15.767634;1.0445590616289058;0.8332209614857079;0.7978585462482126;1.3006924911980465e-05;-1.0887513173006594e-06;1.0449515369019908;9.99954013494877;0.8334847443390003;1.044803716899332;1.044941334423091;0.79770506628116;0.014894427516953208;0.7978626325708978
15.777634;1.0445608463417486;0.8332206465410579;0.7978600212094196;1.2901938664703144e-05;-1.1904644240263059e-06;1.0449509077446621;9.999528307367681;0.833485120952044;1.0448026272175825;1.0449423371798903;0.7977050657142017;0.014894426676191366;0.7978618557362149
15.787634;1.0445625824756781;0.8332203433622818;0.797861478408382;1.279226513310855e-05;-1.299113806151128e-06;1.044950244857178;9.999516561767742;0.8334855628166588;1.0448014838626247;1.0449433405361823;0.7977050971857617;0.014894416891543747;0.7978610734347595
15.797634;1.0445642625247364;0.8332200522569403;0.7978629166878415;1.2678076069470909e-05;-1.4135192646647645e-06;1.044949551407965;9.999504915179255;0.833486071128184;1.0448002867401631;1.044944348944407;0.7977051628855385;0.014894398559505913;0.7978602870962015
15.807634;1.0445658782887952;0.833219772706641;0.7978643352900502;1.255957120886119e-05;-1.5324365963996805e-06;1.0449488319290416;9.99949338339476;0.833486646336875;1.0447990351948222;1.0449453667897377;0.7977052641591545;0.014894372271957251;0.797859497419145
15.817634;1.0445674212369682;0.833219503302879;0.797865733135226;1.2436961665354077e-05;-1.654502863770447e-06;1.0449480916424074;9.99948197872243;0.8334872884707528;1.044797729032883;1.0449463986022065;0.7977054019358243;0.014894338741772487;0.7978587047064704
15.827634;1.0445688825268902;0.8332192423195759;0.7978671092702225;1.2310440417534147e-05;-1.7782759468952318e-06;1.0449473346128455;9.999470711682662;0.83348799776377;1.0447963691053288;1.0449474486276222;0.7977055774558227;0.014894298697104362;0.797857909654213
15.837634;1.0445702536626742;0.8332189885368965;0.797868463902245;1.2180184549141084e-05;-1.9023707132160382e-06;1.0449465630480699;9.999459591236121;0.8334887747054467;1.044794957219436;1.0449485208281912;0.7977057922836288;0.014894252777956054;0.7978571136800501
15.847634;1.0445715270387907;0.8332187412186715;0.7978697989493576;1.2046364902346545e-05;-2.0255719093156923e-06;1.0449457782690275;9.999448624256512;0.833489619831633;1.0447934961404495;1.0449496196769892;0.7977060480123815;0.014894201478457887;0.7978563185008593
15.857634;1.0445726956989656;0.83321849957906;0.7978711178319841;1.1909120312970101e-05;-2.1468146917003882e-06;1.0449449815969374;9.99943781638439;0.8334905334840118;1.0447919896559723;1.044950750133598;0.7977063458277158;0.014894145153675506;0.7978555256054234
15.867634;1.04457375342226;0.8332182627404384;0.7978724245765679;1.1768543233395951e-05;-2.265096474439181e-06;1.0449441746314854;9.999427172977473;0.8334915153208955;1.0447904423931014;1.044951916541278;0.7977066864705932;0.014894084080193985;0.7978547364476472
15.877634;1.0445746953635477;0.8332180300224563;0.7978737227058096;1.1624754741831526e-05;-2.3794178755363033e-06;1.044943359312515;9.99941669492017;0.833492564311668;1.044788859417485;1.0449531217313772;0.797707070835274;0.014894018529589178;0.7978539527992493
15.887634;1.0445755179273153;0.8332178010996932;0.7978750146490541;1.147803002721085e-05;-2.4888043581231854e-06;1.0449425379321888;9.999406369105769;0.8334936792016545;1.0447872456725593;1.0449543663391294;0.7977075000466854;0.014893948797792758;0.7978531762336469
15.897634;1.0445762182850862;0.83321757613295;0.7978763018336991;1.1328867855263367e-05;-2.5924294112435847e-06;1.0449417132997512;9.999396168812233;0.8334948584166565;1.0447856058655391;1.0449556482812232;0.797707974977692;0.014893875210565783;0.7978524074773345
15.907634;1.044576794924944;0.8332173558861777;0.7978775852386378;1.1177955256136747e-05;-2.6897083855911736e-06;1.0449408887901097;9.999386068027448;0.8334960995430815;1.0447839451974188;1.0449569635000484;0.7977084958281466;0.014893798131456828;0.7978516467498362
15.917634;1.0445772486142204;0.8332171415440035;0.7978788660439133;1.1026047269824715e-05;-2.780270677814389e-06;1.0449400680214074;9.999376048116924;0.833497399129186;1.0447822696771236;1.044958307755539;0.7977090617368869;0.01489371794090335;0.797850894742406
15.927634;1.044577582361873;0.8332169342922862;0.7978801458053725;1.0873896168276126e-05;-2.8639126400687028e-06;1.0449392545439302;9.999366090717812;0.8334987528207374;1.044780585060721;1.0449596773318786;0.7977096710461126;0.01489363500524289;0.7978501532953075
15.937634;1.0445778001427994;0.8332167353480322;0.7978814260556434;1.0722303111394244e-05;-2.940602703458081e-06;1.0449384519934477;9.999356173026047;0.8335001555010223;1.0447788956835926;1.0449610682665533;0.7977103222498225;0.014893549641235612;0.7978494253182871
15.947634;1.0445779055242796;0.8332165464892175;0.7978827079099686;1.0572153230927939e-05;-3.010470205397759e-06;1.044937664436439;9.999346268070374;0.8335016013878322;1.0447772043360126;1.0449624761613083;0.7977110144006625;0.014893462058112723;0.7978487140123436
15.957634;1.0445779016715695;0.8332163701812961;0.7978839920255127;1.042434770419226e-05;-3.073736943717986e-06;1.0449368959303091;9.999336345056273;0.8335030840583946;1.0447755127690626;1.0449638970477448;0.7977117469028774;0.0148933723405449;0.7978480219766937
15.967634;1.0445777925274944;0.8332162092620652;0.7978852786168918;1.0279694157231713e-05;-3.1306930384313815e-06;1.0449361492808362;9.999326372538087;0.8335045963660643;1.044773822049061;1.0449653277939812;0.7977125191740144;0.014893280512340982;0.7978473509250905
15.977634;1.0445775834680375;0.8332160669507456;0.797886567148071;1.0138838929503855e-05;-3.181709578115605e-06;1.0449354251268068;9.999316324511511;0.8335061305965461;1.0447721323072263;1.0449667655607124;0.7977133299321736;0.01489318661851562;0.7978467017843611
15.987634;1.0445772806182372;0.8332159467271041;0.7978878557520799;1.0002255869264604e-05;-3.227151617116215e-06;1.0449347217942877;9.999306181711757;0.8335076786950572;1.0447704425195439;1.0449682069116302;0.797714177002716;0.014893090778539527;0.7978460745102177
15.997634;1.0445768899673928;0.8332158514234241;0.7978891411952785;9.87021752939425e-06;-3.267275992429161e-06;1.044934035884572;9.999295921715255;0.8335092320678825;1.0447687514492368;1.0449696474255254;0.7977150583221498;0.014892993233966305;0.7978454677100413
16.007634;1.0445764174865781;0.8332157826008518;0.7978904201873631;9.742748027421537e-06;-3.3022777824349025e-06;1.0449333633125262;9.999285507629745;0.8335107814885625;1.0447670591689409;1.0449710826624585;0.7977159725973932;0.014892894350153646;0.7978448784909452
16.017634;1.0445758695426062;0.833215740899588;0.7978916911893936;9.61966058951757e-06;-3.3324341518584446e-06;1.044932699766076;9.999274890737782;0.8335123175828992;1.044765367419487;1.0449725098572746;0.7977169188200824;0.014892794531601587;0.7978443027635383
16.027634;1.0445752529325745;0.8332157264111076;0.7978929550475126;9.50063264768531e-06;-3.3581993447297253e-06;1.0449320401879925;9.999264023152946;0.8335138314941634;1.0447636787415535;1.044973928372609;0.7977178956647004;0.014892694183270005;0.7978437360982766
16.037634;1.0445745750875954;0.8332157384513414;0.7978942141015516;9.38517919572134e-06;-3.380179894552e-06;1.0449313779263334;9.99925286446327;0.8335153153651488;1.0447619958240377;1.0449753382762537;0.7977189015139021;0.014892593772645377;0.797843174862152
16.047634;1.0445738444194115;0.8332157752047121;0.7978954707643202;9.272624469226492e-06;-3.3990178311317263e-06;1.044930704609615;9.99924138104904;0.8335167624566099;1.0447603219065296;1.0449767384998487;0.7977199348362071;0.014892493878412447;0.797842617099465
16.057634;1.044573070164033;0.8332158338901526;0.7978967268326551;9.162178974190722e-06;-3.415264399245511e-06;1.0449300113150226;9.999229550159695;0.8335181671357214;1.0447586615652753;1.04497812616819;0.7977209941789645;0.01489239521649497;0.7978420629106591
16.067634;1.0445722614474366;0.833215911381796;0.797897983934264;9.053009451697618e-06;-3.429319342784977e-06;1.044929289889408;9.999217368472301;0.8335195251017552;1.044757020390094;1.0449794968031265;0.7977220777103224;0.014892298642502204;0.7978415142763488
16.077634;1.0445714261680878;0.8332160046530964;0.7978992441433901;8.944303573698051e-06;-3.4414078872089115e-06;1.0449285334820724;9.999204854276352;0.8335208335621416;1.0447554038697695;1.0449808443107769;0.7977231830121088;0.014892205068533303;0.7978409743709649
16.087634;1.0445705704902484;0.8332161109214166;0.7979005099817851;8.83538711393522e-06;-3.4515415908976823e-06;1.0449277365854654;9.999192040335021;0.8335220908294744;1.044753817013032;1.0449821611817727;0.7977243074367428;0.014892115364689996;0.7978404466290612
16.097634;1.0445696990558433;0.8332162279008026;0.7979017841795367;8.725782255626847e-06;-3.4595523395134683e-06;1.044926894337165;9.999178964019766;0.8335232952205776;1.0447522645024347;1.044983438923033;0.7977254484217712;0.01489203031249661;0.7978399339699308
16.107634;1.0445688155260882;0.8332163538377496;0.7979030694084792;8.61517199096214e-06;-3.4652319163029414e-06;1.0449260012528132;9.999165663429208;0.8335244440025873;1.044750750872596;1.044984667885653;0.7977266031476667;0.014891950551490283;0.7978394385475405
16.117634;1.044567922625246;0.8332164868061874;0.7979043676820411;8.503333619342741e-06;-3.4684378264752e-06;1.044925050704714;9.99915217814282;0.833525533319998;1.0447492808048517;1.0449858373910885;0.7977277681330092;0.014891876530049981;0.7978389620899515
16.127634;1.0445670218388972;0.8332166239284139;0.7979056797927763;8.390049459841041e-06;-3.469125014710084e-06;1.0449240357781402;9.999138547622282;0.8335265591614042;1.044747858913956;1.0449869367781812;0.7977289396238556;0.014891808576842634;0.7978385065322617
16.137634;1.0445661138828133;0.8332167613869758;0.7979070055957166;8.275045201128577e-06;-3.4673559810758123e-06;1.0449229504562667;9.9991248099872;0.833527518584697;1.044746488900537;1.0449879562544149;0.7977301142680241;0.014891747068997577;0.7978380741830512
16.147634;1.044565199483101;0.8332168951730832;0.7979083447865531;8.158024901281973e-06;-3.4632425996284538e-06;1.0449217897418377;9.999111003327451;0.8335284100412076;1.0447451733651583;1.0449888871582529;0.7977312890984526;0.014891692480945368;0.7978376670038104
16.157634;1.044564279667236;0.8332170219351518;0.7979096973041944;8.038743597119844e-06;-3.4568233744705293e-06;1.044920549218284;9.999097164206546;0.8335292327390174;1.0447439149164324;1.0449897219795206;0.7977324611724105;0.014891645252286756;0.7978372858181202
16.167634;1.0445633562004033;0.8332171394859803;0.7979110632711119;7.917011142469895e-06;-3.4480272362552898e-06;1.044919225209434;9.99908332582696;0.8335299861328421;1.0447427171252184;1.04499045401235;0.7977336277391841;0.014891605681310002;0.7978369303832503
16.177634;1.044562432041084;0.8332172469923662;0.7979124424023426;7.792657098997286e-06;-3.43673207801171e-06;1.0449178153634955;9.999069520666406;0.833530669863382;1.0447415840379861;1.0449910767846617;0.7977347866464577;0.014891573945286568;0.7978366000812621
16.187634;1.0445615111351372;0.833217344802108;0.7979138330689171;7.665548839913318e-06;-3.422768699003201e-06;1.0449163190741115;9.99905578199205;0.8335312838688973;1.044740519023485;1.0449915837789463;0.7977359364554679;0.01489155012590507;0.7978362944605685
16.197634;1.0445605980894523;0.8332174339571138;0.7979152319722724;7.535672171913487e-06;-3.4058948035520573e-06;1.0449147371692893;9.999042141484733;0.8335318284250676;1.044739524221843;1.0449919687096154;0.7977370764097694;0.01489153419752782;0.7978360133727955
16.207634;1.044559697576111;0.833217515716367;0.7979166347241513;7.403163726233782e-06;-3.3858356109331182e-06;1.044913070990384;9.99902862951718;0.8335323037119486;1.0447386009384345;1.044992226103565;0.7977382060923244;0.014891526020204552;0.7978357568739812
16.217634;1.0445588127162966;0.8332175911965077;0.7979180367694001;7.2682154665535616e-06;-3.362341166299349e-06;1.0449113220979185;9.999015280711507;0.833532709206535;1.0447377504019744;1.044992351448831;0.7977393245712293;0.01489152528159169;0.7978355251246314
16.227634;1.0445579439438883;0.8332176612448261;0.7979194341630337;7.130973552895969e-06;-3.3352252292659177e-06;1.0449094930941951;9.999002137329624;0.8335330437142051;1.044736974092896;1.0449923411046422;0.7977404298044993;0.014891531428603435;0.7978353183366317
16.237634;1.0445570900233003;0.8332177267615528;0.7979208235662624;6.991527392322156e-06;-3.3044012888132885e-06;1.0449075885722554;9.998989244596329;0.8335333059781864;1.0447362740071466;1.0449921930352417;0.7977415190144347;0.014891543762447036;0.7978351368337108
16.247634;1.0445562499655827;0.8332177892201782;0.7979222014153771;6.8499350833376465e-06;-3.2699074128570347e-06;1.0449056152097695;9.99897664454022;0.8335334953289643;1.044735653204119;1.0449919080903742;0.7977425893687696;0.014891561646144844;0.7978349815850543
16.257634;1.0445554240240533;0.833217850742969;0.7979235632755003;6.706228275355506e-06;-3.2319123045165966e-06;1.0449035811294658;9.998964375487242;0.8335336120172552;1.044735115133347;1.0449914903688224;0.7977436378770655;0.014891584583411816;0.7978348548359125
16.267634;1.0445546137663544;0.8332179133865084;0.7979249036645862;6.5603937583819334e-06;-3.1906479444257796e-06;1.0449014948217596;9.99895247367244;0.8335336571420446;1.0447346618950564;1.0449909460114988;0.7977446610070661;0.014891612120794718;0.797834759794935
16.277634;1.0445538218297894;0.8332179781365482;0.7979262159737176;6.41237775679865e-06;-3.146321085707355e-06;1.044899364046407;9.99894097412827;0.8335336325622379;1.0447342945002511;1.044990281202884;0.7977456554211887;0.014891643721538318;0.7978346997862309
16.287634;1.0445530514010233;0.8332180447049786;0.7979274928739147;6.262123577583706e-06;-3.0991611990951043e-06;1.0448971957927495;9.998929910596047;0.8335335408744121;1.0447340149231432;1.0449895007374295;0.7977466192139476;0.014891678712473827;0.7978346782420517
16.297634;1.0445523055443149;0.8332181125424758;0.7979287271890072;6.109585195799848e-06;-3.049493218778573e-06;1.0448949969597572;9.998919310241307;0.8335333851420214;1.0447338265480883;1.0449886079158328;0.7977475518287218;0.01489171634981804;0.7978346993835139
16.307634;1.044551586991054;0.833218182046395;0.7979299123909355;5.95467112223291e-06;-2.9976619758420383e-06;1.0448927741339513;9.99890918406403;0.8335331680914287;1.044733732592569;1.0449876054825782;0.7977484528042331;0.014891755971201763;0.7978347681379311
16.317634;1.0445508983958578;0.833218254647902;0.7979310427843045;5.79718693768245e-06;-2.9439511066618643e-06;1.0448905322459012;9.998899524094663;0.8335328910506971;1.0447337347533106;1.0449864964565185;0.7977493209049428;0.014891797048252628;0.7978348889500497
16.327634;1.0445502422422541;0.8332183319439439;0.797932113669334;5.6368975935980275e-06;-2.8886103006087997e-06;1.0448882734454137;9.99889031536636;0.8335325537806634;1.0447338334417715;1.0449852838343208;0.7977501540568402;0.014891839055182387;0.7978350648938755
16.337634;1.0445496202458824;0.8332184150998323;0.7979331210231375;5.4737107250815655e-06;-2.831875784009751e-06;1.0448859977053817;9.998881549274774;0.8335321553266165;1.044734029150444;1.0449839695497904;0.7977509495773746;0.014891881340992718;0.7978352976843213
16.347634;1.0445490329233837;0.8332185047173991;0.7979340609409156;5.307855357300999e-06;-2.773954469212713e-06;1.0448837048631905;9.998873219030987;0.8335316947582625;1.0447343235779998;1.0449825537330395;0.7977517047080196;0.01489192317025745;0.7978355878660757
16.357634;1.0445484796859794;0.8332186004674393;0.7979349294041752;5.139887901447262e-06;-2.7150808802643045e-06;1.044881396129904;9.998865305836352;0.8335311712734568;1.0447347197672316;1.0449810349906912;0.7977524172904724;0.01489196386091235;0.7978359353677995
16.367634;1.0445479595051668;0.8332187007427886;0.7979357221856402;4.9705073652124626e-06;-2.6556439202105564e-06;1.0448790741185323;9.998857777467633;0.8335305841183416;1.0447352215163996;1.044979411882894;0.7977530858330394;0.014892002895258398;0.7978363403915886
16.377634;1.044547471723728;0.8332188030089422;0.7979364350937299;4.800379170911382e-06;-2.596202715046615e-06;1.044876741825835;9.99885059982281;0.8335299330054665;1.0447358323642841;1.044977684327905;0.7977537088779455;0.014892039970998392;0.7978368032431091
16.387634;1.0445470163041568;0.8332189044951152;0.7979370646573647;4.630094418250455e-06;-2.5373170446461983e-06;1.0448744016319922;9.998843748278981;0.8335292186519115;1.0447365544240519;1.0449758541535217;0.7977542845280303;0.014892075005041092;0.7978373230717931
16.397634;1.0445465938573528;0.8332190024807645;0.7979376083731071;4.46018427753092e-06;-2.4793682027842725e-06;1.0448720551996356;9.99883721260587;0.8335284426039783;1.0447373877811295;1.0449739255054122;0.7977548106080361;0.014892108104213316;0.7978378974702296
16.407634;1.0445462060281805;0.8332190939137072;0.7979380644977102;4.2910769992814246e-06;-2.4225196818749243e-06;1.044869703851046;9.998830993628953;0.8335276069263695;1.0447383311672838;1.0449719045447923;0.797755285023754;0.01489213948662048;0.7978385236674845
16.417634;1.0445458558082916;0.8332191750115454;0.7979384319723697;4.123016060253274e-06;-2.3668009260204975e-06;1.0448673485401099;9.998825092947841;0.8335267144952768;1.0447393835145062;1.0449697980866062;0.797755706134691;0.014892169371619031;0.79783919998605
16.427634;1.0445455473609884;0.8332192416475647;0.7979387100916147;3.956053452798171e-06;-2.3122301259238846e-06;1.0448649895419344;9.998819502708319;0.8335257693486728;1.044740544765847;1.044967612932754;0.7977560731305997;0.014892197937369291;0.797839926682844
16.437634;1.0445452853164905;0.8332192902143798;0.7979388979108598;3.7901574645354104e-06;-2.258851985033749e-06;1.0448626267113987;9.998814200369251;0.8335247767759838;1.0447418153402426;1.0449653565148689;0.7977563858280613;0.01489222539718;0.7978407063069557
16.447634;1.0445450737750623;0.8332193184287914;0.7979389942035342;3.6253240877674856e-06;-2.206605142154583e-06;1.0448602598620538;9.998809153797476;0.8335237433727437;1.0447431954851674;1.0449630372397472;0.7977566437807307;0.014892252073709566;0.7978415432355914
16.457634;1.0445449160306148;0.833219325875829;0.7979389978196285;3.46154359313311e-06;-2.155160395803668e-06;1.0448578883720363;9.998804335710897;0.8335226768753584;1.0447446854040052;1.0449606639661093;0.7977568456041286;0.014892278328529523;0.7978424422235297
16.467634;1.0445448153027646;0.8332193139740055;0.7979389078549822;3.298654444050317e-06;-2.1039534214564436e-06;1.0448555108675632;9.998799729922535;0.8335215857601156;1.0447462853633422;1.0449582457527193;0.7977569889940629;0.01489230441772881;0.7978434071673856
16.477634;1.0445447751523975;0.8332192851148871;0.7979387237601977;3.13625268731179e-06;-2.052339403076596e-06;1.044853125600123;9.998795321043314;0.8335204788291418;1.0447479948623706;1.0449557920365045;0.7977570710439567;0.014892330431089083;0.797844440805568
16.487634;1.0445447989141057;0.833219241522105;0.7979384452616498;2.973732681913586e-06;-1.9996588077308436e-06;1.0448507310110497;9.998791081330799;0.8335193646174898;1.0447498120990675;1.0449533124150017;0.7977570886397362;0.014892356353856374;0.7978455444706315
16.497634;1.0445448888550657;0.8332191848037975;0.7979380722150367;2.810427826836479e-06;-1.9452412275812545e-06;1.0448483261568626;9.998786969811404;0.8335182505231417;1.0447517352148064;1.0449508157353746;0.7977570392180293;0.014892382143737507;0.7978467178782189
16.507634;1.0445450458465655;0.8332191160877054;0.7979376050626065;2.645751423463812e-06;-1.888448900007299e-06;1.0448459107859833;9.99878294228637;0.8335171423520877;1.0447537638956552;1.044948309329917;0.7977569217313705;0.014892407686677538;0.7978479597509882
16.517634;1.0445452695899449;0.8332190362127598;0.7979370452414803;2.4792117500856816e-06;-1.8287447753042198e-06;1.0448434850356205;9.998778956608396;0.8335160447427312;1.0447558998798763;1.0449457993440308;0.7977567367236619;0.014892432743253884;0.7978492684281552
16.527634;1.0445455584719312;0.8332189461803726;0.7979363945693444;2.310300277366371e-06;-1.7657741789082156e-06;1.0448410490080686;9.998774971852638;0.8335149619100851;1.0447581469531095;1.0449432913759653;0.7977564853986225;0.014892457086739176;0.7978506416930211
16.537634;1.0445459087912794;0.8332188480048333;0.7979356544597476;2.1384100999565315e-06;-1.6993876166728806e-06;1.0448386027343535;9.998770953944813;0.83351389844928;1.0447605102081066;1.044940790781864;0.7977561688979659;0.01489248069172199;0.7978520768571615
16.547634;1.0445463146911922;0.8332187455248928;0.7979348261767553;1.9628978596804693e-06;-1.629540224055134e-06;1.0448361464770624;9.998766881979767;0.8335128599942991;1.0447629945629089;1.044938302994692;0.7977557882991864;0.014892503724447602;0.7978535713952309
16.557634;1.044546769368662;0.8332186446261431;0.7979339116046691;1.783220389844092e-06;-1.5561909640288542e-06;1.0448336806914635;9.998762743502496;0.8335118529612892;1.0447656041026105;1.0449358331928824;0.797755345006896;0.014892526395671847;0.797855123051748
16.567634;1.0445472662164879;0.8332185527611938;0.7979329134145113;1.5990277796033606e-06;-1.4792499218440032e-06;1.0448312058418585;9.998758526515411;0.8335108835920432;1.0447683424810756;1.0449333852835918;0.7977548408726213;0.014892548859123883;0.79785672955187
16.577634;1.0445477991139271;0.8332184780829297;0.7979318345896168;1.410200909000069e-06;-1.398554493620381e-06;1.0448287220636392;9.998754216866072;0.8335099574392557;1.0447712130255573;1.0449309619384948;0.7977542778387058;0.014892571188078813;0.7978583886935455
16.587634;1.0445483625967298;0.8332184286414605;0.7979306777463855;1.2168361803932152e-06;-1.3139431496645191e-06;1.0448262285176055;9.998749797842091;0.833509079423424;1.0447742179954727;1.0449285659370504;0.7977536576432323;0.014892593395214013;0.7978600983092117
16.597634;1.0445489519436333;0.8332184121686823;0.7979294447942578;1.0191429305508859e-06;-1.2253465745733266e-06;1.0448237237166276;9.998745250071487;0.8335082539086448;1.0447773577971036;1.044926201335875;0.7977529817515281;0.014892615455562948;0.7978618558779499
16.607634;1.0445495628486126;0.8332184364822844;0.7979281373115373;8.173585875443203e-07;-1.1327911082140934e-06;1.0448212067860188;9.998740549332224;0.8335074847543542;1.044780631102574;1.0449238739475242;0.7977522515474292;0.014892637315889719;0.7978636585853461
16.617634;1.0445501913184176;0.8332185095543791;0.7979267571334425;6.117862373923954e-07;-1.036370175550584e-06;1.0448186781508522;9.998735661069283;0.8335067752567563;1.0447840357191536;1.0449215910874368;0.7977514689234567;0.014892658942845216;0.7978655039040128
16.627634;1.0445508336918252;0.8332186387324408;0.797925306580679;4.0284218778129214e-07;-9.361802811354829e-07;1.044816139895542;9.998730541853329;0.833506127870482;1.0447875692173845;1.0449193604257336;0.797750636852739;0.01489268037954925;0.7978673899232879
16.637634;1.0445514864326413;0.8332188298427885;0.7979237882167607;1.91037284028245e-07;-8.322239871165873e-07;1.0448135962977168;9.99872514841525;0.8335055440185275;1.0447912286484256;1.0449171887992288;0.7977497591875238;0.014892701720389336;0.7978693151548882
16.647634;1.044552146231382;0.8332190869149785;0.7979222042902568;-2.3051733095495578e-08;-7.244033732359256e-07;1.044811053417578;9.998719438382555;0.8335050244924725;1.0447950094909906;1.0449150818833495;0.7977488399889298;0.014892723046088515;0.7978712783132673
16.657634;1.044552810077394;0.8332194127241506;0.7979205563378914;-2.38859613173549e-07;-6.126054885337189e-07;1.044808517435868;9.998713362582032;0.8335045701315117;1.0447989051152193;1.0449130441061776;0.7977478835391087;0.014892744386923748;0.7978732782413472
16.667634;1.0445534748598941;0.8332198096298122;0.7979188453568369;-4.56013199629373e-07;-4.967870276637569e-07;1.0448059934988847;9.998706863875421;0.8335041815880644;1.0448029077445458;1.0449110781533102;0.7977468946758485;0.014892765699530571;0.7978753136200738
16.677634;1.0445541368018263;0.8332202801504647;0.7979170724075074;-6.74427663614105e-07;-3.770369300282149e-07;1.0448034862568498;9.998699884332872;0.8335038584736187;1.0448070097050173;1.0449091846688212;0.7977458785397381;0.014892786858137382;0.7978773824918847
16.687634;1.0445547907481096;0.833220827229787;0.7979152390092666;-8.941201541495529e-07;-2.535906754757028e-07;1.0448010007688917;9.99869237067173;0.8335035990068754;1.0448112038657569;1.0449073626237042;0.7977448401589726;0.01489280768357682;0.7978794820179559
16.697634;1.0445554295941792;0.8332214541824313;0.7979133472954523;-1.1149464093685866e-06;-1.2683363720751152e-07;1.0447985422558075;9.99868427595249;0.8335033999683876;1.044815483850445;1.0449056100822043;0.7977437842184936;0.014892828025495986;0.7978816086836045
16.707634;1.0445560444212292;0.8332221647993152;0.7979114004209009;-1.3365549564799273e-06;2.6697018362197618e-09;1.0447961156398726;9.998675563437901;0.8335032568616375;1.0448198441085832;1.0449039250106311;0.7977427147902355;0.014892847850284281;0.7978837587601585
16.717634;1.0445566255499334;0.8332229636503082;0.7979094027362549;-1.5584621513985576e-06;1.3422477433745835e-07;1.0447937257976774;9.998666209992411;0.8335031645295837;1.0448242796147558;1.0449023057614513;0.7977416350381182;0.014892867216554405;0.7978859285477775
16.727634;1.0445571637935156;0.833223855784239;0.7979073592069267;-1.7800892981484438e-06;2.6715053936712176e-07;1.044791377538201;9.998656201840104;0.8335031177316574;1.0448287856943128;1.0449007507759178;0.7977405472546223;0.01489288616858391;0.797888114197599
16.737634;1.044557650688909;0.8332248458565514;0.7979052747653348;-2.000806705806127e-06;4.0087844019309056e-07;1.044789074876535;9.998645527312537;0.8335031113964059;1.044833358073097;1.044899257997734;0.7977394536078796;0.014892904714943067;0.7978903114951549
16.747634;1.0445580781343886;0.8332259373080679;0.7979031541458534;-2.219971616558375e-06;5.349141712659816e-07;1.0447868204667035;9.998634175027934;0.8335031408307114;1.0448379927531093;1.0448978251161962;0.7977383571920807;0.014892922887091502;0.7978925160085804
16.757634;1.0445584387536528;0.833227132062346;0.7979010018318486;-2.436936658961455e-06;6.68707165796789e-07;1.0447846157251062;9.99862213365555;0.8335032017990655;1.0448426854847692;1.0448964499754414;0.797737262256059;0.014892940731568044;0.7978947233334773
16.767634;1.04455872682709;0.8332284307760579;0.7978988218534797;-2.6510694233581557e-06;8.015674924123504e-07;1.0447824610953969;9.99860939182136;0.8335032903321944;1.0448474310352873;1.0448951303587355;0.7977361733708744;0.014892958272174708;0.797896929063606
16.777634;1.044558938970999;0.8332298330589474;0.7978966177054908;-2.8617748856651764e-06;9.327117414590418e-07;1.0447803558154605;9.998595945797746;0.8335034027463487;1.044852222841744;1.0448938640749794;0.7977350946186701;0.014892975565542158;0.7978991287449021
16.787634;1.0445590744790925;0.8332313372641006;0.7978943925108971;-3.0685272636655594e-06;1.0613576079732105e-06;1.044778297567609;9.99858180560499;0.8335035359676881;1.0448570532941808;1.0448926492760975;0.7977340295280333;0.014892992777875692;0.7979013178441868
16.797634;1.0445591353045054;0.8332329399104615;0.7978921493907165;-3.2709032434865115e-06;1.1867620142565428e-06;1.0447762827903166;9.998566985504585;0.8335036873278527;1.0448619145138818;1.0448914840027803;0.7977329814756917;0.014893010214461851;0.7979034914856749
16.807634;1.0445591250972281;0.8332346350318098;0.7978898919009831;-3.468548476299741e-06;1.3082170238806507e-06;1.0447743073286275;9.998551493533036;0.8335038538574924;1.0448667991374836;1.0448903655381678;0.7977319539691654;0.014893028322762424;0.7979056440991422
16.817634;1.0445590474708475;0.8332364141520553;0.7978876240248018;-3.661053144791276e-06;1.4250731413957395e-06;1.0447723664321626;9.998535335452695;0.8335040320630915;1.0448717002163632;1.0448892905150753;0.7977309502074051;0.014893047631865303;0.7979077691815241
16.827634;1.0445589050089605;0.8332382672272224;0.7978853497280622;-3.847862832952761e-06;1.5368073179503977e-06;1.0447704546747054;9.998518520760644;0.833504218225779;1.0448766104526908;1.044888255033134;0.797729972262749;0.014893068687022663;0.7979098596166407
16.837634;1.044558699629659;0.8332401837467553;0.7978830727923479;-4.0283735853539755e-06;1.6430927576127825e-06;1.0447685669299303;9.9985010631022;0.8335044087473504;1.0448815222122494;1.0448872544162737;0.797729021183455;0.014893092048763547;0.7979119089582591
16.847634;1.044558433130129;0.833242153242817;0.7978807969712509;-4.202062641693839e-06;1.7438105476302632e-06;1.044766699746239;9.998482983107046;0.8335046002488476;1.0448864286331923;1.0448862836102584;0.7977280979661221;0.014893118268438562;0.7979139126915673
16.857634;1.0445581069712104;0.8332441654927593;0.7978785258508734;-4.368468675797682e-06;1.838958868174537e-06;1.0447648519362327;9.99846431350942;0.8335047894481581;1.0448913240792173;1.044885338093662;0.7977272041990634;0.014893147844846239;0.7979158682171166
16.867634;1.0445577217722373;0.833246210646264;0.7978762623132376;-4.527159960332417e-06;1.9285314556514726e-06;1.0447630241342514;9.99844510169794;0.8335049734989822;1.0448962029224524;1.0448844145792484;0.7977263420454297;0.014893181227099109;0.7979177743169612
16.877634;1.0445572773818235;0.8332482790711071;0.7978740084068022;-4.677791580979508e-06;2.0125144212427697e-06;1.0447612175871743;9.9984254083028;0.833505150710858;1.0449010585338057;1.0448835114828503;0.7977255137016428;0.014893218809069627;0.7979196310961029
16.887634;1.0445567737209087;0.8332503612442571;0.7978717661372425;-4.820149806833133e-06;2.0909677769575915e-06;1.0447594326483052;9.998405305287514;0.8335053207093703;1.04490588352451;1.0448826286061983;0.7977247205909896;0.014893260905099875;0.7979214398342286
16.897634;1.044556211868852;0.8332524483381473;0.7978695383476557;-4.954126612869915e-06;2.1640218562887082e-06;1.0447576676596604;9.998384879342922;0.8335054839004996;1.044910669912136;1.0448817658098233;0.7977239630401578;0.01489330774409332;0.797923202680068
16.907634;1.0445555946363312;0.8332545332015149;0.7978673289077794;-5.079667225264747e-06;2.2317641185389095e-06;1.044755918965728;9.998364234197618;0.8335056408241219;1.0449154092477244;1.0448809221623276;0.7977232406494432;0.014893359478882926;0.7979249225247144
16.917634;1.0445549265658132;0.8332566104667736;0.7978651423396982;-5.196756815829272e-06;2.294160172520443e-06;1.0447541821039015;9.998343484170805;0.8335057919049218;1.0449200934806797;1.0448800965754017;0.7977225527938008;0.014893416226739948;0.7979266023697248
16.927634;1.0445542136020667;0.8332586756513297;0.7978629830742523;-5.30542434074867e-06;2.351122391730392e-06;1.0447524532467432;9.998322747934065;0.8335059377733707;1.0449247156192865;1.0448792890911647;0.7977218990558013;0.01489347810457675;0.7979282441796622
16.937634;1.0445534622185209;0.8332607243509647;0.7978608547354659;-5.405705829753375e-06;2.4025959352861373e-06;1.044750730009232;9.99830215013244;0.8335060798515304;1.0449292695381953;1.044878501581186;0.797721279513633;0.014893545174068452;0.7979298484689976
16.947634;1.0445526785092607;0.8332627518423088;0.7978587599841674;-5.4976015274621274e-06;2.448481955238089e-06;1.0447490112064808;9.998281822532311;0.8335062205148608;1.0449337496439395;1.044877736820291;0.7977206946539914;0.01489361733065347;0.7979314151422642
16.957634;1.0445518681848036;0.833264753162738;0.7978567008050438;-5.581064142582971e-06;2.4885282540078047e-06;1.044747296078297;9.998261898403356;0.8335063622607273;1.0449381503002184;1.0448769961838222;0.7977201450002187;0.014893694274249178;0.7979329446483788
16.967634;1.0445510367988664;0.83326672377957;0.7978546789485655;-5.6560170335552885e-06;2.5223698873903686e-06;1.0447455842901427;9.998242508591163;0.8335065066524432;1.044942464919276;1.0448762784765828;0.7977196306640766;0.014893775630618753;0.7979344382249757
16.977634;1.0445501886953703;0.8332686602553371;0.7978526965030064;-5.722397916295696e-06;2.549668280767437e-06;1.0447438763683246;9.998223783330474;0.8335066547595028;1.0449466862783945;1.0448755809304942;0.7977191510970891;0.014893861094901857;0.7979358972453751
16.987634;1.0445493255014386;0.8332705604645539;0.7978507562110965;-5.78019802300857e-06;2.5702627622539473e-06;1.0447421733417033;9.99820584971289;0.8335068085094427;1.044950808131282;1.0448749000128805;0.7977187051155425;0.014893950466723255;0.7979373225567835
16.997634;1.0445484465829544;0.8332724235051324;0.7978488613384069;-5.829462761738194e-06;2.584273425880818e-06;1.0447404763677668;9.998188820868675;0.8335069704900757;1.0449548258991883;1.044874231141656;0.7977182910620678;0.01489404366786382;0.7979387140857152
17.007634;1.0445475509617779;0.8332742496142814;0.7978470154147143;-5.870247716400559e-06;2.5920869033208795e-06;1.044738787057074;9.998172789285505;0.8335071423027054;1.0449587359710157;1.0448735689142772;0.79771790701195;0.014894140753854729;0.7979400707518276
17.017634;1.0445466381899766;0.8332760400621521;0.7978452218718375;-5.902582384447382e-06;2.5942428987989546e-06;1.0447371076420247;9.998157831427749;0.8335073236949975;1.0449625352145977;1.0448729082784571;0.7977175508650757;0.014894241811702447;0.7979413907865246
17.027634;1.0445457082076637;0.8332777965113852;0.7978434837271848;-5.926478230485847e-06;2.5912999326032474e-06;1.0447354406554379;9.99814401087371;0.8335075130459381;1.0449662214420155;1.044872245724832;0.7977172207165935;0.014894346856358126;0.7979426720678606
17.037634;1.0445447619942139;0.8332795200864629;0.7978418033701198;-5.941919029688138e-06;2.583761042440663e-06;1.044733788121145;9.998131374907782;0.8335077082886554;1.044969793993024;1.0448715794246901;0.7977169158299809;0.014894455830346733;0.7979439121514696
17.047634;1.0445438027930039;0.8332812114088977;0.7978401822528749;-5.948840113138179e-06;2.5720785706223675e-06;1.0447321503837919;9.99811995441627;0.8335079077927972;1.044973253407538;1.044870908010708;0.7977166372025588;0.014894568603616688;0.7979451080590184
17.057634;1.0445428359246296;0.8332828717350863;0.7978386208199371;-5.947193672641378e-06;2.5566291159458364e-06;1.0447305258877955;9.998109767035917;0.833508110868852;1.0449766007183834;1.0448702291522665;0.7977163868530567;0.014894684979615784;0.7979462560084618
17.067634;1.0445418670600013;0.8332845036628184;0.7978371187710475;-5.937017008626e-06;2.5376133787156866e-06;1.044728912358444;9.99810081947405;0.8335083175727067;1.0449798373718218;1.0448695390007663;0.7977161667236313;0.01489480477700029;0.7979473515117306
17.077634;1.0445409010371087;0.8332861102457247;0.7978356754503185;-5.918373327144142e-06;2.515042790970678e-06;1.044727307700708;9.998093108748316;0.8335085281395804;1.0449829650397051;1.044868832566574;0.7977159781414671;0.01489492785987878;0.7979483900533233
17.087634;1.0445399423508093;0.8332876934646131;0.7978342903771596;-5.891294033941195e-06;2.4888679387090915e-06;1.044725709809527;9.998086622476688;0.8335087426283008;1.0449859848210812;1.044868104550226;0.7977158215111962;0.014895054062202696;0.7979493676282227
17.097634;1.0445389960826643;0.8332892539902818;0.7978329635316624;-5.855820909400773e-06;2.4590566745546453e-06;1.044724116580699;9.998081341090678;0.8335089611452644;1.0449888968161103;1.0448673498750627;0.79771569635317;0.01489518316411246;0.7979502804860102
17.107634;1.0445380679566267;0.8332907919210666;0.7978316950333121;-5.812009985942021e-06;2.425561837908204e-06;1.0447225264536968;9.998077240564903;0.8335091846533244;1.044991700550768;1.044866563889435;0.797715601911573;0.014895314952594111;0.7979511245947682
17.117634;1.044537164039393;0.8332923069620995;0.7978304848432899;-5.759847520917812e-06;2.3883014665068256e-06;1.0447209382589697;9.99807429235396;0.8335094158273266;1.0449943961243136;1.0448657427487373;0.7977155373543544;0.014895449236209059;0.7979518953573436
17.127634;1.0445362908710265;0.8332937983379088;0.7978293328913794;-5.699192322185088e-06;2.3471555064486152e-06;1.0447193503177183;9.998072465347654;0.8335096592329685;1.0449969851624563;1.0448648836767511;0.7977155015563642;0.014895585773901364;0.7979525874737795
17.137634;1.0445354552611477;0.8332952650538092;0.7978282389094242;-5.6298071611861515e-06;2.3019215354395485e-06;1.0447177596679487;9.99807173259195;0.8335099203974415;1.0449994698755405;1.044863985089564;0.7977154936093813;0.014895724191869918;0.7979531951458544
17.147634;1.0445346630521786;0.8332967063576129;0.7978272020064169;-5.5514508240061914e-06;2.2522473886208287e-06;1.0447161620825787;9.998072078527496;0.833510204225958;1.0450018511193628;1.0448630472934393;0.7977155133909065;0.014895863944837598;0.7979537127201761
17.157634;1.0445339182528264;0.8332981222984007;0.7978262207142459;-5.4639701309512785e-06;2.1975930264202328e-06;1.0447145533349773;9.998073505087756;0.8335105143638691;1.0450041285641039;1.0448620735273833;0.7977155609854876;0.014896004345224884;0.7979541351729257
17.167634;1.044533223544949;0.8332995141606458;0.7978252933852074;-5.367314694515879e-06;2.1372656058604782e-06;1.0447129305581258;9.998076030954103;0.8335108538587428;1.0450063027490013;1.044861070164358;0.7977156360689336;0.014896144648273163;0.7979544582813235
17.177634;1.044532581216052;0.8333008844227977;0.7978244185093352;-5.261467389975814e-06;2.070528264020471e-06;1.0447112919628092;9.99807967723782;0.8335112254479539;1.0450083759280135;1.0448600452671135;0.7977157383094123;0.014896284137604663;0.797954678807418
17.187634;1.044531993854741;0.833302235908848;0.797823594656293;-5.146403079430875e-06;1.996748542289541e-06;1.0447096357149657;9.998084452220336;0.8335116312533112;1.0450103513844007;1.0448590063579521;0.7977158678302727;0.014896422190764305;0.79795479462354
17.197634;1.0445314646691264;0.8333035707621822;0.7978228199314753;-5.022109103759882e-06;1.9154799327858384e-06;1.044707960234592;9.998090347931027;0.8335120730176141;1.0450122329647158;1.0448579593464005;0.7977160250708807;0.014896558307103257;0.797954804659018
17.207634;1.0445309973863945;0.833304890331239;0.7978220914260924;-4.888604694984631e-06;1.826395647153905e-06;1.0447062656694235;9.998097338792308;0.8335125525040985;1.0450140248852258;1.0448569092200701;0.7977162104499979;0.014896692093930717;0.7979547086827103
17.217634;1.0445305959553166;0.8333061956159341;0.797821405409844;-4.745998798112512e-06;1.7292065693417624e-06;1.0447045542584266;9.998105378819442;0.8335130710405882;1.0450157313815762;1.044855861143267;0.797716424245966;0.014896823264725174;0.79795450693589
17.227634;1.0445302640036804;0.8333074875064256;0.7978207580676896;-4.594613078650679e-06;1.6236501589610678e-06;1.0447028295312055;9.998114407090654;0.8335136287210329;1.0450173562140221;1.0448548205623984;0.7977166666537295;0.014896951694225846;0.7979541997361134
17.237634;1.0445300040681016;0.8333087666121269;0.7978201457177884;-4.43507994422775e-06;1.5094411709700945e-06;1.0447010958072214;9.998124355157291;0.8335142246247891;1.045018901948371;1.0448537925915966;0.7977169375124225;0.014897077551395715;0.7979537873698
17.247634;1.0445298168176058;0.833310032853239;0.7978195643039026;-4.268328970066307e-06;1.3862185305277412e-06;1.0446993580463597;9.998135145553816;0.8335148577676749;1.0450203695225866;1.0448527815320465;0.7977172357963046;0.014897201387638578;0.7979532706732858
17.257634;1.0445297006002179;0.8333112854272493;0.797819008972048;-4.0954490442458854e-06;1.2536068338827484e-06;1.0446976216836734;9.998146687244788;0.8335155273759667;1.0450217582937955;1.0448517905685335;0.7977175597520878;0.014897324032851406;0.797952652060519
17.267634;1.0445296519959877;0.8333125232101999;0.7978184742074914;-3.917525591344609e-06;1.1113327003577146e-06;1.0446958924210932;9.998158879474706;0.8335162323450317;1.0450230665107099;1.0448508217353818;0.7977179076999148;0.014897446424623928;0.797951935898794
17.277634;1.0445296672477904;0.8333137449923843;0.7978179543535883;-3.735560083021034e-06;9.59290457290288e-07;1.0446941761844375;9.998171627518799;0.8335169708917973;1.0450242924055893;1.044849875975973;0.7977182783549717;0.014897569509916433;0.7979511278135297
17.287634;1.0445297430456628;0.8333149491738068;0.7978174441486229;-3.550462538992317e-06;7.97503497690455e-07;1.0446924792706174;9.998184855656346;0.8335177412114928;1.0450254350353467;1.0448489528061369;0.797718670252457;0.014897694182476407;0.7979502339981907
17.297634;1.044529876157782;0.8333161334031958;0.7978169390301934;-3.3630496720430106e-06;6.260390589259176e-07;1.044690807892633;9.998198502200271;0.8335185427826226;1.0450264941776959;1.0448480503400306;0.7977190813020584;0.014897821277330109;0.7979492611276258
17.307634;1.0445300631450354;0.8333172948532194;0.797816435472669;-3.1739981898598e-06;4.450179604945327e-07;1.0446891672337815;9.998212509298146;0.8335193770588699;1.045027469571778;1.0448471658624963;0.7977195090442969;0.014897951637225596;0.7979482165429298
17.317634;1.0445303003006274;0.8333184307018726;0.797815931515428;-2.983788895088185e-06;2.5467955195469985e-07;1.0446875611242954;9.998226822599134;0.833520247048854;1.045028359694252;1.0448462954339615;0.7977199509056027;0.014898086110370495;0.7979471085561557
17.327634;1.0445305832640701;0.8333195381491072;0.7978154268211886;-2.7927518655502304e-06;5.535666501858074e-08;1.0446859927322238;9.998241391404788;0.833521156224179;1.0450291609932016;1.0448454327898207;0.7977204039584472;0.014898225402555325;0.7979459464161501
17.337634;1.0445309068066693;0.8333206140027019;0.79781492214058;-2.601190745559991e-06;-1.5261731254683334e-07;1.0446844659342536;9.998256160816426;0.8335221073462571;1.0450298685371644;1.0448445697095876;0.7977208645838169;0.014898369933612215;0.7979447398644003
17.347634;1.0445312650312053;0.833321654419704;0.7978144188000352;-2.4094412126506464e-06;-3.689324939513398e-07;1.0446829859871232;9.998271065190098;0.8335231022293976;1.0450304774589871;1.04484369838249;0.7977213288078161;0.014898519844136121;0.7979434986920633
17.357634;1.044531651806134;0.8333226553832592;0.7978139183695947;-2.2178777355596544e-06;-5.931788617630939e-07;1.0446815585383735;9.998286031672944;0.8335241425149408;1.045030984061334;1.0448428138154284;0.7977217932688132;0.014898675085971105;0.7979422321781544
17.367634;1.0445320610828566;0.8333236135004903;0.7978134224781597;-2.0269402219914264e-06;-8.246914515201463e-07;1.0446801882041223;9.998300991544058;0.8335252298822513;1.0450313862477827;1.0448419141926946;0.7977222556838203;0.01489883551287159;0.79794094876829
17.377634;1.0445324868614811;0.8333245262851715;0.7978129327859309;-1.8371578581442747e-06;-1.062561215600905e-06;1.0446788779707739;9.99831589234685;0.8335263653505754;1.0450316837145666;1.0448409998831694;0.797722714457016;0.014899001013771713;0.7979396563274525
17.387634;1.0445329234172875;0.8333253916567424;0.797812451215075;-1.6491788709052553e-06;-1.3058134168072597e-06;1.0446776293702698;9.998330707018711;0.8335275488507078;1.0450318780732697;1.0448400731430003;0.7977231680595934;0.014899171639138837;0.7979383622540432
17.397634;1.0445333659342948;0.8333262073650776;0.7978119803262561;-1.4637765465527975e-06;-1.5535755485705706e-06;1.0446764429362003;9.998345439536923;0.8335287792362034;1.0450319723606707;1.0448391382377564;0.7977236145027192;0.014899347542837768;0.7979370733000185
17.407634;1.0445338108830577;0.8333269714745223;0.7978115229786934;-1.2817934221597996e-06;-1.8050704743606638e-06;1.0446753184524529;9.998360121468073;0.8335300542689803;1.0450319697881019;1.044838200600954;0.7977240510467078;0.01489952876040664;0.7979357955803145
17.417634;1.044534256150682;0.8333276835367492;0.7978110813870956;-1.1040780542892515e-06;-2.0595073562421476e-06;1.044674254776289;9.998374797244177;0.8335313709462222;1.0450318722946956;1.0448372654973468;0.7977244743429273;0.014899715065407725;0.7979345345316133
17.427634;1.0445347011799209;0.8333283448217346;0.7978106568687496;-9.314589429512303e-07;-2.316088600372696e-06;1.0446732495422222;9.998389507639864;0.8335327263573225;1.0450316797014911;1.0448363379664865;0.7977248809110706;0.014899905986655117;0.7979332947088487
17.437634;1.0445351465368518;0.8333289570775302;0.7978102502254191;-7.647839385702299e-07;-2.5741178615015214e-06;1.0446722994520057;9.998404280358072;0.8335341181878608;1.045031390412011;1.0448354238354003;0.7977252674748374;0.014900100858314646;0.7979320799051336
17.447634;1.0445355928223754;0.833329521291484;0.7978098617542843;-6.049998519294746e-07;-2.8330325264434284e-06;1.0446714011272857;9.99841913251137;0.8335355444774417;1.0450310032372496;1.0448345293975605;0.7977256309814823;0.014900298864869061;0.7979308935387858
17.457634;1.0445360400109165;0.8333300378850581;0.7978094909234152;-4.531488925570046e-07;-3.0923402566009203e-06;1.044670551498865;9.9984340804262;0.8335370032120535;1.0450305183272939;1.0448336598696966;0.7977259685555913;0.014900499139714078;0.7979297388305954
