time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.467634;1.0445364875719274;0.8333305076842599;0.7978091364702551;-3.1024396968883573e-07;-3.3515536915391543e-06;1.0446697475962523;9.99844914078806;0.8335384922520622;1.0450299367757494;1.0448328188060045;0.7977262775686159;0.014900700854342896;0.7979286185294879
17.477634;1.0445369347223696;0.8333309322529818;0.7978087968382331;-1.771351996873747e-07;-3.610154833808641e-06;1.0446689866336853;9.998464321063263;0.8335400095595041;1.0450292600220703;1.0448320082225462;0.7977265559806658;0.014900903208835027;0.7979275344145348
17.487634;1.044537380631459;0.8333313132873812;0.7978084703243734;-5.445979645449276e-08;-3.86759739894999e-06;1.0446682664309666;9.998479616822364;0.8335415529090783;1.0450284894144874;1.0448312285774248;0.7977268026759498;0.01490110537733016;0.7979264870433105
17.497634;1.0445378246575;0.8333316521498499;0.7978081550520589;5.7298724456841496e-08;-4.123356525775803e-06;1.0446675858741519;9.998495023102244;0.8335431191055033;1.0450276260362958;1.0448304791329504;0.7977270173371457;0.014901306495987764;0.7979254756144917
17.507634;1.0445382661591376;0.833331950125732;0.7978078489848439;1.5769814306049083e-07;-4.376942445109875e-06;1.0446669453916946;9.998510546635952;0.8335447040124656;1.045026671166033;1.0448297587349986;0.7977272002236548;0.01490150570610718;0.797924497814032
17.517634;1.0445387040984282;0.8333322082490751;0.7978075500100854;2.463141633624177e-07;-4.627848908639877e-06;1.0446663468200676;9.99852620628168;0.8335463031194592;1.0450256275855396;1.044829066360553;0.7977273524367056;0.014901702209411144;0.7979235503038208
17.527634;1.044539137183459;0.8333324266292715;0.7978072562182833;3.228392187262103e-07;-4.875548022519947e-06;1.044665792708096;9.998542023385056;0.8335479112412133;1.0450245009245065;1.0448284009918911;0.7977274762753034;0.014901895306583968;0.797922629914858
17.537634;1.0445395639533661;0.8333326046779188;0.7978069661579819;3.8722785429585543e-07;-5.119539187311737e-06;1.0446652860975465;9.998558010779384;0.8335495217836546;1.0450232996543656;1.044827761320932;0.7977275748403858;0.014902084405732253;0.7979217343918651
17.547634;1.0445399826064004;0.8333327419785356;0.797806678831838;4.398200164398383e-07;-5.3593751569979835e-06;1.044664830858597;9.998574164342285;0.833551127205777;1.0450220337117249;1.0448271460311405;0.7977276513019825;0.014902268983356387;0.7979208620635694
17.557634;1.0445403915694298;0.8333328388624758;0.7978063935039791;4.813173368588238e-07;-5.594678582676521e-06;1.0446644320696938;9.998590461446236;0.8335527205612695;1.045020712927469;1.0448265545501687;0.7977277089947286;0.01490244856682759;0.7979200111941386
17.567634;1.0445407903796535;0.8333328968384419;0.7978061094830715;5.12586653629522e-07;-5.825180577953543e-06;1.0446640962158495;9.998606872969964;0.8335542959784825;1.045019346533929;1.0448259877379755;0.7977277519102582;0.014902622766201967;0.797919179896967
17.577634;1.0445411798181599;0.8333329182030247;0.797805826165411;5.34460716350125e-07;-6.050739476098247e-06;1.0446638309188736;9.998623381498911;0.8335558477338451;1.0450179437485223;1.0448254478213848;0.79772778446142;0.014902791248818856;0.7979183666909817
17.587634;1.044541561667486;0.8333329043109655;0.7978055433742827;5.476437694710337e-07;-6.271281271881647e-06;1.04466364432892;9.99863999007211;0.833557369953459;1.045016513795584;1.0448249377563965;0.7977278111166893;0.01490295368118887;0.7979175710701176
17.597634;1.0445419385381391;0.8333328542022462;0.7978052612905732;5.526966237665084e-07;-6.486704280446354e-06;1.044663544648987;9.998656720807137;0.8335588572045329;1.0450150650636918;1.0448244608567576;0.7977278364983713;0.014903109734321419;0.7979167935029903
17.607634;1.0445423134236655;0.8333327649102894;0.7978049797697074;5.500558956648802e-07;-6.696864830580984e-06;1.044663539926631;9.99867360897319;0.8335603049077941;1.045013604887906;1.0448240206316792;0.797727865075885;0.014903259112878639;0.7979160351201182
17.617634;1.0445426893763416;0.833332632897544;0.7978046980087757;5.400732908012752e-07;-6.9016889828014266e-06;1.0446636378301497;9.998690691935096;0.8335617096994772;1.0450121400449084;1.0448236204681935;0.7977279005680706;0.014903401601521236;0.7979152973977586
17.627634;1.044543069571638;0.8333324554105086;0.7978044147308897;5.230896644222941e-07;-7.101274835004974e-06;1.0446638451064514;9.99870799749031;0.8335630700009469;1.0450106772383372;1.0448232632113374;0.7977279460654317;0.014903537145181903;0.7979145818244199
17.637634;1.0445434569947147;0.8333322308910285;0.797804128398169;4.994937933444094e-07;-7.295844529058535e-06;1.0446641669414363;9.998725537366346;0.8335643861021528;1.0450092236967248;1.044822951192897;0.7977280046431763;0.014903665870956774;0.7979138898782827
17.647634;1.0445438540946201;0.8333319588483579;0.7978038376123158;4.696892868475998e-07;-7.485621845412794e-06;1.0446646066526115;9.998743305249988;0.8335656590816921;1.045007787160922;1.0448226870991348;0.7977280796781884;0.014903788021921752;0.7979132233501518
17.657634;1.0445442626711259;0.8333316398702122;0.797803541339443;4.340367171967302e-07;-7.670735273810446e-06;1.0446651659586477;9.99876127952097;0.8335668894460847;1.0450063747945033;1.0448224745861476;0.7977281747118711;0.014903903875321912;0.7979125844512528
17.667634;1.0445446830749079;0.8333312753032854;0.7978032386813582;3.928968723747435e-07;-7.851160402094793e-06;1.0446658453932174;9.998779430922324;0.8335680769795017;1.0450049925010283;1.0448223174559834;0.7977282934618182;0.014904013712819977;0.7979119753316447
17.677634;1.0445451137636044;0.8333308665197802;0.7978029290772884;3.4673328580768307e-07;-8.026732952973989e-06;1.0446666443224328;9.998797728801511;0.8335692217366505;1.0450036453121028;1.044822218629024;0.7977284401227186;0.014904117862352255;0.7979113974840089
17.687634;1.0445455526227085;0.8333304148144091;0.7978026128661192;2.961248653392701e-07;-8.197194487543388e-06;1.0446675607299782;9.998816138259564;0.8335703249542358;1.0450023381003135;1.044822180539353;0.7977286191520516;0.014904216715062785;0.7979108516709383
17.697634;1.0445459983564196;0.8333299220297787;0.7978022911129922;2.4167373021347813e-07;-8.362199975527818e-06;1.044668590626549;9.99883461539298;0.8335713891004215;1.0450010760498964;1.0448222058754724;0.7977288347200914;0.014904310662151478;0.7979103378933837
17.707634;1.0445464502595916;0.8333293906813544;0.7978019650274906;1.838965858357062e-07;-8.521338633888997e-06;1.0446697277277621;9.998853112026394;0.8335724173893156;1.044999864455799;1.044822297392189;0.7977290905176877;0.01490440005110089;0.7979098551477465
17.717634;1.0445469074444274;0.8333288233087736;0.7978016360363342;1.231453176327993e-07;-8.674205864892289e-06;1.0446709645879724;9.998871582732159;0.8335734135185086;1.0449987081435488;1.044822457538292;0.7977293895916974;0.01490448523395948;0.797909401677558
17.727634;1.0445473688631803;0.8333282224236155;0.7978013062216214;5.96065772571941e-08;-8.820467106318733e-06;1.0446722941727826;9.998889985409923;0.8335743814036529;1.0449976112143187;1.0448226881754845;0.7977297340261693;0.014904566685533027;0.7979089757697645
17.737634;1.0445478339315495;0.8333275913545017;0.7978009783234712;-6.632612687010582e-09;-8.959878412158148e-06;1.0446737105163995;9.998908280880269;0.8335753244302805;1.0449965767971656;1.0448229895236907;0.7977301248030224;0.014904645094010145;0.7979085766229698
17.747634;1.0445483032545353;0.8333269344597211;0.7978006553414516;-7.557845485225686e-08;-9.092274481382637e-06;1.0446752086545974;9.998926437726663;0.8335762450554819;1.0449956062618935;1.0448233587579887;0.7977305618164031;0.01490472130976701;0.7979082046854091
17.757634;1.0445487791052483;0.8333262560039241;0.7978003402539866;-1.4739762580529135e-07;-9.217575437682284e-06;1.0446767839869564;9.998944439185788;0.8335771451446383;1.0449946988101169;1.0448237898078303;0.7977310438470555;0.014904796169917618;0.7979078607960446
17.767634;1.0445492652796926;0.8333255587345806;0.7978000361685827;-2.2243238165657856e-07;-9.335801873955702e-06;1.044678431314827;9.998962285300431;0.8335780259912128;1.0449938523212494;1.0448242743092024;0.7977315685599953;0.014904870306183253;0.7979075448613245
17.777634;1.0445497668200026;0.833324843509479;0.7977997464269201;-3.011102189679191e-07;-9.447027310626389e-06;1.0446801445328038;9.99897998990139;0.8335788879503702;1.04499306431025;1.0448248025062008;0.7977321327474542;0.014904944045488238;0.7979072555512399
17.787634;1.04455028987397;0.8333241098170243;0.7977994741118902;-3.838405629945255e-07;-9.551343989922488e-06;1.0446819171652708;9.998997569812728;0.8335797307535935;1.0449923324116477;1.0448253638870098;0.7977327327781125;0.014905017497739802;0.7979069910016637
17.797634;1.0445508412385762;0.8333233564624327;0.7977992213795421;-4.710142866517351e-07;-9.648899674023024e-06;1.0446837431270253;9.99901502904569;0.8335805544373417;1.044991655120318;1.0448259479082507;0.7977333650604015;0.014905090739121968;0.7979067497468364
17.807634;1.044551428032725;0.8333225826117775;0.7977989890870345;-5.630940291950226e-07;-9.739887000636529e-06;1.0446856172861905;9.999032357736207;0.8335813599114115;1.044991031771951;1.0448265450735645;0.7977340263950274;0.01490516388378328;0.7979065313234087
17.817634;1.0445520574859632;0.8333217885125831;0.7977987768857093;-6.606735723115864e-07;-9.82447812253052e-06;1.0446875354132767;9.999049545712788;0.8335821489714216;1.0449904611378387;1.0448271480114593;0.7977347139085466;0.01490523705522317;0.7979063359106626
17.827634;1.0445527362196418;0.8333209751261376;0.797798584138379;-7.644120782546686e-07;-9.902819745240402e-06;1.0446894940150342;9.999066587579472;0.8335829240320339;1.0449899408020336;1.0448277512136201;0.797735424775685;0.01490531035264087;0.797906163529229
17.837634;1.0445534696561343;0.8333201435535104;0.7977984108428224;-8.749171071076534e-07;-9.97507450357106e-06;1.0446914905527762;9.99908347948628;0.8335836875686441;1.0449894680153442;1.0448283496073267;0.7977361564193067;0.014905383802442036;0.7979060139740284
17.847634;1.0445542621048003;0.8333192950181543;0.7977982571532731;-9.927204117130546e-07;-1.004143774835527e-05;1.0446935232252794;9.999100221824838;0.8335844414184072;1.0449890403217186;1.0448289382358744;0.7977369069832725;0.014905457363661175;0.7979058870175453
17.857634;1.0445551169817422;0.8333184314473026;0.7977981225633213;-1.1182894543297417e-06;-1.0102107829833791e-05;1.044695590115641;9.999116824261943;0.8335851862281065;1.0449886558126305;1.0448295130539058;0.7977376754667223;0.014905531005873263;0.7979057822375305
17.867634;1.044556036387034;0.8333175560189983;0.7977980065350571;-1.2519401328118736e-06;-1.0157231639274093e-05;1.0446976886014765;9.99913330547774;0.8335859213353879;1.044988313544255;1.044830071031386;0.7977384615266084;0.014905604722072027;0.7979056989565746
17.877634;1.044557020125243;0.8333166725860978;0.7977979093182063;-1.3937142738655805e-06;-1.0206893187372395e-05;1.0446998157325629;9.999149688353523;0.8335866452703101;1.0449880133925757;1.044830609954065;0.7977392651864958;0.014905678490344841;0.7979056360812123
17.887634;1.0445580655423725;0.833315784444775;0.7977978310722973;-1.5433826945524114e-06;-1.0251159701166163e-05;1.0447019688398231;9.999165996218036;0.833587356368321;1.044987755393594;1.044831128418812;0.7977400865173865;0.01490575227629567;0.7979055916483629
17.897634;1.0445591689628697;0.8333148938664056;0.7977977703970083;-1.70057435026566e-06;-1.0290144166823343e-05;1.0447041452979093;9.999182254130869;0.8335880531269471;1.044987539177061;1.0448316255040742;0.797740925206358;0.014905826015841327;0.7979055628419564
17.907634;1.0445603275168878;0.833314002496381;0.7977977242467252;-1.8648622753342978e-06;-1.0324035536426283e-05;1.044706342296082;9.999198489465044;0.8335887344198385;1.0449873634939912;1.044832100491445;0.7977417803331928;0.014905899573511131;0.7979055466370611
17.917634;1.0445615397569477;0.8333131118642515;0.7977976889993884;-2.03574054597892e-06;-1.0353070188135534e-05;1.0447085570852233;9.99921473208082;0.8335893993019764;1.0449872264532805;1.0448325530175675;0.7977426508336655;0.014905972786046499;0.7979055405154933
17.927634;1.0445628050323534;0.8333122235364668;0.7977976613493492;-2.212618152959901e-06;-1.037749084054765e-05;1.0447107869731793;9.999231016287302;0.833590046427219;1.0449871265392887;1.0448329832964542;0.7977435359928389;0.014906045567376175;0.7979055424178367
17.937634;1.044564122624184;0.8333113391851928;0.7977976385712642;-2.394895951474598e-06;-1.0397527717269968e-05;1.0447130296289524;9.999247375218353;0.8335906736893588;1.044987063150957;1.0448333917202757;0.7977444351388793;0.01490611793024818;0.797905549622028
17.947634;1.0445654913534805;0.833310460742082;0.7977976183221542;-2.5820533660760782e-06;-1.041339015809406e-05;1.044715283644074;9.99926383305478;0.8335912783958535;1.0449870365008551;1.0448337778258103;0.7977453470845018;0.014906189876322931;0.7979055577804627
17.957634;1.0445669098817658;0.8333095900559607;0.797797598312681;-2.7736893849047636e-06;-1.0425286096965576e-05;1.0447175482892008;9.999280405259091;0.833591857712511;1.0449870475384944;1.0448341400051158;0.7977462700088566;0.014906261266277091;0.7979055612077048
17.967634;1.0445683770656566;0.8333087284777435;0.797797576168721;-2.969483227894881e-06;-1.04335255260848e-05;1.0447198231471932;9.999297098170278;0.8335924092072449;1.044987097325175;1.0448344763542154;0.7977472016110783;0.014906331815724129;0.7979055539925588
17.977634;1.0445698916802637;0.833307876945285;0.7977975493097508;-3.16906811871223e-06;-1.0438638876658258e-05;1.0447221084532419;9.999313906796697;0.8335929316019192;1.0449871854259198;1.0448347849536204;0.7977481392820113;0.014906401193352941;0.7979055312177007
17.987634;1.044571452268983;0.8333070355588427;0.7977975147652611;-3.371989380483691e-06;-1.0441339197177582e-05;1.0447244055608846;9.99933081739654;0.8335934252049101;1.044987309179225;1.0448350632867713;0.797749080425894;0.01490646908941239;0.7979054896706063
17.997634;1.0445730573963925;0.8333062027001715;0.7977974691226725;-3.5778574127328035e-06;-1.0442359650060444e-05;1.0447267168506904;9.999347813843599;0.8335938913256427;1.0449874651348219;1.0448353084755333;0.7977500230279426;0.014906535253100166;0.7979054274554565
18.007634;1.0445747052504177;0.8333053751810017;0.7977974084976193;-3.786471754436194e-06;-1.0442310539889868e-05;1.04472904480118;9.999364889588001;0.8335943311925098;1.0449876503006348;1.0448355183887184;0.7977509661297087;0.014906599539097313;0.797905343020292
18.017634;1.0445763931082395;0.8333045496902021;0.7977973286266334;-3.997780709407972e-06;-1.0441621432540545e-05;1.0447313906721147;9.99938205876448;0.8335947453729489;1.0449878614868533;1.044835692163888;0.797751909874277;0.014906661903355456;0.7979052347553329
18.027634;1.0445781176842253;0.8333037245338304;0.7977972252132355;-4.211804577025246e-06;-1.0440582276726638e-05;1.0447337538969346;9.999399352630467;0.8335951338004728;1.0449880947181698;1.044835829668788;0.7977528552083677;0.014906722351849764;0.7979051011504208
18.037634;1.0445798756008073;0.8333028999668094;0.7977970942038922;-4.428573527343706e-06;-1.0439408512869495e-05;1.0447361323959776;9.999416806850178;0.8335954960010856;1.0449883460429694;1.044835930774528;0.7977538034696663;0.014906780936880628;0.7979049407760528
18.047634;1.044581663416962;0.8333020766897105;0.7977969320269725;-4.6480917099430525e-06;-1.0438298963045029e-05;1.0447385231237194;9.999434452901587;0.8335958314006793;1.0449886123603822;1.0448359955446829;0.7977547559965684;0.014906837807027135;0.7979047522782097
18.057634;1.0445834772200708;0.8333012548029407;0.7977967360020275;-4.870361050492095e-06;-1.0437521858932917e-05;1.044740922936626;9.999452314149277;0.8335961397313868;1.0449888913175336;1.0448360252012114;0.7977557138886748;0.014906893255176497;0.7979045346858984
18.067634;1.0445853119595967;0.8333004343372834;0.7977965043518495;-5.095419270905878e-06;-1.0437441477210527e-05;1.04474332997618;9.999470402851276;0.8335964214583484;1.044989180945086;1.0448360226746056;0.7977566778598655;0.014906947696669759;0.7979042874264742
18.077634;1.04458716113157;0.833299615714051;0.7977962353754019;-5.3233668313857915e-06;-1.0438448120860325e-05;1.044745744632566;9.999488718016863;0.8335966780006494;1.0449894796690495;1.0448359921834651;0.7977576479906529;0.014907001583798917;0.797904009852979
18.087634;1.044589016628937;0.8332987991951853;0.7977959267158303;-5.5543838734159e-06;-1.0440922278138922e-05;1.0447481693210745;9.99950724446596;0.8335969113572865;1.0449897869944524;1.0448359382103611;0.797758623572787;0.014907055376613791;0.79790370086088
18.097634;1.0445908687156997;0.8332979840460296;0.7977955759436118;-5.7886876997071045e-06;-1.0445235924281515e-05;1.0447506074184136;9.999525951694364;0.8335971234739674;1.044990104581181;1.0448358645142466;0.7977596034670622;0.014907109551784623;0.7979033585747205
18.107634;1.0445927065528333;0.8332971681993417;0.7977951818502134;-6.02647181577199e-06;-1.0451691497661522e-05;1.0447530620764058;9.999544795265011;0.8335973162505552;1.0449904365080445;1.04483577375721;0.7977605870162823;0.014907164575110788;0.7979029796885538
18.117634;1.0445945188688535;0.8332963485023983;0.7977947446708156;-6.267934953154735e-06;-1.0460433829025641e-05;1.0447555354072666;9.999563727879055;0.8335974918743205;1.0449907882063765;1.0448356680662128;0.7977615746908975;0.014907220876239738;0.7979025589208029
18.127634;1.0445962945714065;0.8332955212359208;0.7977942651495452;-6.513336188857973e-06;-1.0471373210197542e-05;1.0447580280937114;9.999582716157837;0.8335976527514891;1.0449911651069088;1.044835550153911;0.7977625673748597;0.01490727883448457;0.7979020892865645
18.137634;1.0445980235886057;0.8332946824454632;0.7977937437025676;-6.7629622073018894e-06;-1.048415555475262e-05;1.044760539091798;9.999601746269025;0.8335978013281427;1.0449915723833691;1.0448354240344722;0.7977635649436635;0.014907338770794807;0.7979015630301093
18.147634;1.044599697740641;0.8332938278338481;0.7977931799177788;-7.017068463846819e-06;-1.0498280360065777e-05;1.0447630653500908;9.999620816626004;0.8335979398670854;1.0449920157630284;1.0448352950362827;0.7977645658152752;0.014907400941184408;0.7979009726845876
18.157634;1.044601310989633;0.8332929527027368;0.7977925723611653;-7.275879026570152e-06;-1.051330602773319e-05;1.0447656017666234;9.999639936249729;0.8335980701840788;1.044992501746138;1.04483516937559;0.7977655675568777;0.014907465547989733;0.7979003119014927
18.167634;1.0446028587995364;0.8332920523467366;0.7977919189687532;-7.5395980688011364e-06;-1.0528993021752187e-05;1.0447681414263292;9.99965913183284;0.8335981939817191;1.0449930362728548;1.044835053523947;0.7977665676909099;0.014907532787429758;0.7978995759379797
18.177634;1.0446043367445192;0.8332911227828504;0.7977912175413209;-7.808410222505552e-06;-1.054531176130455e-05;1.0447706762408417;9.999678447985682;0.8335983133922287;1.0449936230532848;1.044834953818537;0.7977675638650286;0.014907602847609228;0.7978987618102366
18.187634;1.044605738873761;0.8332901614313933;0.7977904660111456;-8.082503134626957e-06;-1.0562299643976218e-05;1.0447731981526485;9.9996979373989;0.8335984307193228;1.0449942632043758;1.044834876362981;0.797768553265393;0.014907675873506868;0.7978978678433245
18.197634;1.044607057522978;0.8332891670602935;0.7977896628250815;-8.36205445099757e-06;-1.0579937838405884e-05;1.0447757003372902;9.999717649044959;0.8335985478406938;1.0449949560933833;1.0448348268219403;0.7977695327874439;0.014907752001140988;0.7978968930194562
18.207634;1.0446082849287956;0.8332881390595289;0.7977888074117302;-8.64715362449568e-06;-1.0598224768929474e-05;1.0447781776630416;9.999737619769244;0.833598665773347;1.0449956998356804;1.0448348100743765;0.7977705001602431;0.014907831374942209;0.7978958370611138
18.217634;1.04460941446613;0.8332870770165554;0.7977879004127814;-8.937707794456003e-06;-1.061731292837989e-05;1.0447806269380386;9.999757869720845;0.8335987838134118;1.0449964910098308;1.0448348298661332;0.7977714542681301;0.01490791406010273;0.7978947007491664
18.227634;1.0446104406360674;0.8332859810604847;0.7977869434848888;-9.233377229151246e-06;-1.063750187940914e-05;1.0447830475131155;9.999778402721141;0.8335988988921239;1.0449973248520354;1.0448348887017225;0.7977723943755887;0.01490799992481913;0.7978934858705578
18.237634;1.044611358615037;0.8332848526976614;0.7977859389624287;-9.533644225907035e-06;-1.0659131932074095e-05;1.0447854412785718;9.999799215179177;0.8335990061865459;1.044998196306989;1.044834988646991;0.797773319214948;0.014908088569643733;0.7978921952535188
18.247634;1.0446121639390729;0.8332836953039578;0.7977848899769082;-9.837992197934118e-06;-1.0682524077239929e-05;1.044787811307409;9.999820305285088;0.8335990999763759;1.0449991010072448;1.0448351326821437;0.7977742267117343;0.014908179318306845;0.7978908326616707
18.257634;1.0446128528969658;0.8332825133691734;0.7977838004869519;-1.0145996957666519e-05;-1.0707983281002098e-05;1.044790160074402;9.999841671900334;0.8335991738197048;1.0450000351003306;1.0448353249791642;0.7977751144963023;0.014908271295010777;0.7978894021103466
18.267634;1.044613423337053;0.8332813109717289;0.797782674336219;-1.0457263304374848e-05;-1.0735810428673572e-05;1.0447924885154771;9.999863308077614;0.8335992206084029;1.0450009938048828;1.0448355702192331;0.7977759804554168;0.014908363603558662;0.797887907128577
18.277634;1.044613874939825;0.833280090884066;0.7977815142306042;-1.0771263116522516e-05;-1.0766286937152414e-05;1.0447947962133797;9.999885196151928;0.8335992328746793;1.045001970678373;1.0448358732325267;0.7977768229427744;0.014908455463013767;0.7978863501998995
18.287634;1.0446142092068973;0.8332788545613488;0.7977803217937518;-1.1087231503151656e-05;-1.079966122014391e-05;1.0447970824684367;9.999907306473927;0.8335992032688238;1.045002958628805;1.0448362386569456;0.7977776409028847;0.014908546183392426;0.797884732221132
18.297634;1.044614429409142;0.8332776022440344;0.7977790979154811;-1.1404284483704629e-05;-1.083618647957884e-05;1.0447993473069739;9.999929598405691;0.8335991250848005;1.0450039509435045;1.0448366704625347;0.7977784338475407;0.01490863510250736;0.7978830528619887
18.307634;1.0446145400690205;0.8332763329292496;0.7977778424673436;-1.1721580851536203e-05;-1.0876139065670352e-05;1.04480159130847;9.999952022799613;0.8335989925282106;1.0450049414836065;1.0448371720284777;0.7977792016475725;0.014908721599049112;0.7978813120169969
18.317634;1.0446145462281768;0.8332750443156924;0.797776554209311;-1.2038305226682051e-05;-1.091977077944865e-05;1.0448038149453385;9.99997453075889;0.833598800601012;1.0450059248174157;1.0448377465398242;0.7977799443513712;0.01490880517566285;0.797879510501995
18.327634;1.044614453021303;0.8332737330068146;0.797775231350584;-1.2353640087515296e-05;-1.096729111007714e-05;1.0448060188296326;9.999997083514675;0.8335985448162361;1.0450068963731753;1.0448383975199993;0.797780661940963;0.014908885528703189;0.797877649448722
18.337634;1.044614265870519;0.8332723955093707;0.7977738719838529;-1.2666890701766582e-05;-1.1018870640898723e-05;1.0448082043995786;10.000019650623015;0.8335982212007585;1.0450078520468955;1.0448391297481259;0.7977813538408721;0.014908962555154252;0.7978757298555194
18.347634;1.0446139910642884;0.8332710290200466;0.7977724742190236;-1.2977592826808805e-05;-1.1074628555446831e-05;1.0448103737332106;10.00004220216466;0.8335978268394949;1.04500878789204;1.0448399498040795;0.7977820183968353;0.014909036365184583;0.7978737525875973
18.357634;1.044613635954716;0.8332696308196853;0.7977710362329355;-1.3285454506171883e-05;-1.1134682072259945e-05;1.0448125290799604;10.000064708519771;0.833597360227462;1.0450097007771668;1.0448408650425585;0.7977826528221286;0.014909107318310976;0.7978717181509907
18.367634;1.044613208613297;0.8332681976420542;0.7977695562066953;-1.3590262309515241e-05;-1.1199182355551624e-05;1.0448146730731325;10.000087140319975;0.8335968209821508;1.0450105887303025;1.044841881559637;0.7977832536064349;0.01490917605482378;0.7978696264757279
18.377634;1.0446127174190378;0.8332667259262769;0.7977680323791715;-1.389189378109037e-05;-1.1268229364872623e-05;1.0448168088027943;10.000109459744012;0.8335962095585612;1.045011450314607;1.0448430032080172;0.7977838168605257;0.014909243494131662;0.797867477294065
18.387634;1.0446121709063454;0.8332652120108464;0.7977664633226854;-1.4190338383987024e-05;-1.1341812449015775e-05;1.044818939308734;10.000131618630956;0.8335955270323662;1.0450122844236325;1.0448442326538312;0.7977843384746681;0.014909310767810572;0.79786527091224
18.397634;1.044611577851186;0.8332636521826783;0.7977648481917756;-1.4485596712349208e-05;-1.1419919602940821e-05;1.044821066879104;10.000153570835474;0.8335947748545884;1.045013090548788;1.0448455735001796;0.7977848142030871;0.014909379181293111;0.797863008474864
18.407634;1.0446109475656669;0.8332620426220672;0.7977631866937083;-1.4777556336167916e-05;-1.1502707310147146e-05;1.0448231924289046;10.000175281116695;0.8335939550305841;1.045013868983858;1.0448470313790312;0.7977852399141482;0.014909450216971338;0.7978606914642181
18.417634;1.044610290157652;0.8332603788014883;0.7977614787459737;-1.5066031790078092e-05;-1.1590534770838522e-05;1.0448253156192877;10.000196718853683;0.8335930708332094;1.0450146209427742;1.0448486129926347;0.7977856120482568;0.01490952542281348;0.7978583212917404
18.427634;1.0446096161025522;0.8332586551047472;0.7977597241259629;-1.5350954164718638e-05;-1.1683823604703636e-05;1.044827435496596;10.000217842826068;0.8335921276619191;1.045015347811127;1.0448503247547398;0.7977859274964506;0.014909606202088997;0.7978558994282061
18.437634;1.044608935364509;0.8332568654295823;0.7977579222668362;-1.5632490982053945e-05;-1.1782895958812255e-05;1.0448295503273528;10.000238595981351;0.8335911329831169;1.0450160503082209;1.0448521725871458;0.7977861829086783;0.014909693645100301;0.7978534277455768
18.447634;1.044608257325654;0.8332550038967834;0.7977560721135691;-1.591096877391705e-05;-1.1887903276737529e-05;1.0448316569908918;10.000258918669651;0.8335900949021107;1.0450167291658634;1.0448541619463267;0.7977863746052347;0.0149097884799235;0.7978509088337747
18.457634;1.0446075916910404;0.833253064651316;0.7977541720043753;-1.618671026002623e-05;-1.1998814457969752e-05;1.044833751610419;10.00027875953526;0.8335890205691416;1.0450173855400842;1.0448562976564237;0.7977864993927616;0.014909891146069386;0.7978483459321366
18.467634;1.0446069489156207;0.8332510410874084;0.7977522196738893;-1.6459972145196648e-05;-1.211545880482063e-05;1.0448358308857588;10.000298071781158;0.8335879154482028;1.0450180198423111;1.0448585843110356;0.7977865555269722;0.014910001907593852;0.7978457422153512
18.477634;1.044606339162826;0.8332489254156935;0.7977502125044375;-1.673099569264688e-05;-1.2237605478799153e-05;1.0448378924746329;10.000316809457203;0.8335867836300827;1.0450186312802872;1.0448610266099354;0.7977865429545888;0.014910120947439646;0.7978430999295553
18.487634;1.0446057707833398;0.8332467087719764;0.7977481477012064;-1.7000017639474106e-05;-1.2365007141237374e-05;1.0448399346237693;10.000334930395145;0.833585628871881;1.0450192188173362;1.0448636292236422;0.7977864626014067;0.014910248429840303;0.7978404202342286
18.497634;1.044605249933126;0.8332443814472402;0.7977460222972348;-1.7267227188974955e-05;-1.2497409476973236e-05;1.0448419557363;10.000352397739608;0.83358445537882;1.0450197819702594;1.0448663967654572;0.7977863155831465;0.014910384524935937;0.7978377039173284
18.507634;1.0446047810857344;0.8332419330812713;0.7977438333403615;-1.7532759289909363e-05;-1.2634530160634158e-05;1.0448439543765446;10.000369178669509;0.8335832678156679;1.0450203211485247;1.044869333522002;0.7977861029872791;0.014910529425339141;0.7978349519590334
18.517634;1.044604367414773;0.8332393529515568;0.7977415781867322;-1.7796726646055722e-05;-1.2775984431349638e-05;1.0448459302772837;10.000385245105827;0.8335820709094627;1.045020838073104;1.0448724427791876;0.7977858256650188;0.014910683356882053;0.7978321652927299
18.527634;1.0446040117515931;0.8332366306093927;0.7977392547932682;-1.805929733494249e-05;-1.2921243898105351e-05;1.0448478855228334;10.000400571151205;0.8335808690524862;1.0450213363717538;1.0448757265680886;0.7977854837218747;0.014910846568498875;0.7978293444517912
18.537634;1.0446037182110872;0.8332337570133312;0.7977368619470593;-1.8320784287868517e-05;-1.3069730868492578e-05;1.044849824814474;10.000415119763904;0.8335796661639291;1.0450218220327423;1.0448791862899522;0.7977850763139988;0.014911019292418582;0.7978264897638628
18.547634;1.0446034930086867;0.833230725494494;0.7977343989966286;-1.8581637907843106e-05;-1.3220937362537666e-05;1.0448517546408835;10.000428829803308;0.8335784657685097;1.045022302891824;1.0448828238045282;0.7977846021105209;0.014911201659382752;0.7978236018559743
18.557634;1.0446033445180327;0.8332275315417627;0.7977318650618446;-1.884231166475772e-05;-1.3374412109750838e-05;1.0448536818086407;10.000441618204567;0.8335772712200652;1.0450227872798747;1.044886642180534;0.797784059764633;0.014911393623669127;0.7978206817410501
18.567634;1.044603283105014;0.8332241715595234;0.7977292584576368;-1.9103100671171777e-05;-1.3529690477067102e-05;1.0448556127032553;10.000453396110878;0.8335760858571588;1.0450232831200175;1.0448906455540161;0.7977834475954493;0.014911594999459573;0.7978177303473284
18.577634;1.0446033202563882;0.8332206417328105;0.7977265767308928;-1.9364129311261876e-05;-1.3686314191870101e-05;1.0448575537799158;10.000464085809396;0.8335749128490111;1.0450237975101995;1.0448948381297931;0.7977827630536276;0.014911805589492014;0.7978147480714111
18.587634;1.044603467131128;0.8332169375062646;0.7977238168864302;-1.9625506846594293e-05;-1.3843899688738766e-05;1.044859512452412;10.000473623139502;0.8335737551172657;1.0450243363978136;1.044899223348794;0.7977820029670711;0.014912025275429933;0.7978117347584095
18.597634;1.0446037334123142;0.8332130533817265;0.797720975619784;-1.9887414060002635e-05;-1.4002118870868746e-05;1.0448614976151593;10.00048195028572;0.8335726155311657;1.045024904612501;1.0449038041960295;0.7977811642296259;0.014912254021874813;0.7978086902447428
18.607634;1.0446041270529725;0.8332089828384615;0.7977180498406687;-2.014999714572961e-05;-1.4160627947543595e-05;1.0448635189905875;10.000489016218241;0.833571497130625;1.045025505750537;1.044908584248119;0.7977802442208634;0.01491249183954917;0.7978056150423719
18.617634;1.0446046544014973;0.8332047184596629;0.7977150369281107;-2.0413257421439768e-05;-1.4319056165997517e-05;1.0448655856639177;10.000494781485473;0.8335704030691852;1.0450261412744029;1.044913568487757;0.7977792406880135;0.014912738768351728;0.7978025102182243
18.627634;1.044605319944893;0.8332002523698873;0.7977119340719463;-2.0677129012933134e-05;-1.4477056427009623e-05;1.044867705424376;10.000499215432882;0.8335693363760465;1.045026809494725;1.0449187631177437;0.7977781512041584;0.014912994937454752;0.7977993764485932
18.637634;1.044606126002805;0.8331955769511746;0.7977087374640307;-2.0941654430424065e-05;-1.4634403697067377e-05;1.0448698852015343;10.000502287663522;0.8335683003007149;1.0450275060177523;1.0449241747935984;0.7977769730556097;0.014913260648458763;0.7977962132726337
18.647634;1.0446070731024917;0.8331906853893196;0.7977054421131325;-2.120704417221642e-05;-1.4791077387934525e-05;1.0448721313732245;10.00050396450292;0.8335672988095113;1.0450282256435481;1.0449298106630875;0.7977757036050733;0.014913536330926675;0.7977930191671206
18.657634;1.0446081614932239;0.8331855716287186;0.7977020420952895;-2.147362952663105e-05;-1.4947252793543014e-05;1.0448744494265567;10.000504215282977;0.8335663359973476;1.045028963598958;1.044935678796333;0.7977743402568475;0.014913822390242406;0.7977897921509632
18.667634;1.04460939315129;0.8331802300153627;0.7976985307329845;-2.1741835312716522e-05;-1.510328956597977e-05;1.0448768438481184;10.000503018473658;0.8335654149203603;1.0450297154069277;1.0449417878651859;0.7977728805637015;0.014914119151834467;0.7977865302719798
18.677634;1.0446107721506936;0.8331746549618397;0.7976949004943077;-2.2012124636831443e-05;-1.525977415600651e-05;1.044879318276013;10.000500357787926;0.8335645368343844;1.0450304764598866;1.0449481470441404;0.7977713230055982;0.014914426964825292;0.797783231796176
18.687634;1.0446123029291254;0.83316884080587;0.7976911431354672;-2.228487981527701e-05;-1.541750516666597e-05;1.0448818749882012;10.000496214821867;0.833563700707804;1.0450312418106509;1.0449547666143564;0.7977696674225038;0.014914746324534125;0.7977798952281304
18.697634;1.0446139890958372;0.8331627819121286;0.7976872501928602;-2.2560349237921254e-05;-1.5577374843743705e-05;1.0448845147723271;10.000490570276463;0.8335629032261695;1.0450320061461036;1.0449616579439263;0.7977679147952942;0.01491507790438297;0.7977765190690197
18.707634;1.0446158338344367;0.8331564725758294;0.7976832133270371;-2.2838688038659603e-05;-1.574020956473669e-05;1.0448872383066405;10.000483412790528;0.8335621397327602;1.0450327638088976;1.0449688326771251;0.7977660669959203;0.01491542248410379;0.7977731013810783
18.717634;1.0446178400251152;0.8331499067233997;0.7976790246385149;-2.3119992427150964e-05;-1.590664649044765e-05;1.0448900472038012;10.000474742818936;0.8335614053065489;1.0450335090646088;1.044976302333695;0.7977641264965284;0.014915780802440411;0.7977696395072578
18.727634;1.0446200096773293;0.8331430780565492;0.7976746770063573;-2.3404342123284548e-05;-1.607715254644411e-05;1.044892943651886;10.00046456642512;0.8335606952453531;1.045034236945649;1.0449840787732991;0.7977620958638908;0.014916153500816444;0.797766130269084
18.737634;1.0446223434773412;0.8331359804874884;0.7976701642965637;-2.369189126694588e-05;-1.6252163334668923e-05;1.044895930454012;10.000452890370598;0.8335600053290201;1.0450349438464452;1.0449921746361344;0.7977599774059553;0.01491654128349168;0.7977625704980632
18.747634;1.0446248403902199;0.8331286082752084;0.7976654815866677;-2.3982921194657375e-05;-1.6432147064781497e-05;1.0448990118472583;10.000439727326917;0.8335593322259275;1.0450356271066874;1.0450006031315942;0.7977577733149357;0.014916945102071411;0.7977589574082344
18.757634;1.0446274976340593;0.8331209561263625;0.797660625380082;-2.4277798204273194e-05;-1.6617536181542627e-05;1.0449021936720475;10.000425103248109;0.8335586740383166;1.04503628477509;1.0450093778075475;0.7977554860647145;0.014917366140392355;0.7977552886191559
18.767634;1.0446303112599646;0.8331130194017508;0.7976555936223724;-2.457692922122702e-05;-1.680868018323792e-05;1.0449054826535569;10.000409055408673;0.8335580305411526;1.0450369163317808;1.0450185125614226;0.7977531186342806;0.014917805651380539;0.7977515618818527
18.777634;1.0446332766413482;0.8331047939410838;0.7976503853421745;-2.4880815126873452e-05;-1.7005909714924475e-05;1.0449088853233253;10.000391620916506;0.8335574028130524;1.0450375227623943;1.045028021285232;0.79775067431821;0.014918264858584619;0.7977477746384105
18.787634;1.0446363887406036;0.8330962757277036;0.7976450001464938;-2.5190128436392595e-05;-1.7209585162640972e-05;1.0449124068183309;10.000372829285608;0.8335567928654188;1.045038105433117;1.0450379171420343;0.7977481562890862;0.01491874500166264;0.7977439237037438
18.797634;1.044639642436235;0.833087460958771;0.7976394377905821;-2.5505686659951674e-05;-1.7420004967335065e-05;1.0449160499877224;10.000352705998598;0.8335562036877459;1.0450386655863575;1.045048212439659;0.7977455676213968;0.014919247380724003;0.7977400052061305
18.807634;1.0446430326613692;0.8330783461847245;0.7976336977979251;-2.5828347320127076e-05;-1.763730173476821e-05;1.0449198155764736;10.000331274572504;0.8335556392983767;1.045039204727909;1.0450589195728937;0.7977429118494509;0.014919773279157377;0.7977360145095534
18.817634;1.0446465541790224;0.8330689282593372;0.7976277796900803;-2.6158934875184325e-05;-1.786149000181811e-05;1.0449237029759724;10.00030855291653;0.8335551043590406;1.0450397247423788;1.0450700517541613;0.7977401930528596;0.014920323847633133;0.7977319463418285
18.827634;1.0446502014028831;0.8330592044216366;0.7976216836359893;-2.6498247607463778e-05;-1.809259340224363e-05;1.04492771046528;10.000284551945796;0.8335546037088765;1.0450402280034194;1.0450816224492832;0.7977374151181768;0.01492090006937424;0.7977277953561183
18.837634;1.0446539690541412;0.8330491723119493;0.7976154104924795;-2.6847099910624796e-05;-1.8330742998947156e-05;1.044931835731382;10.00025927418528;0.8335541424648317;1.045040717478495;1.0450936443518657;0.7977345809648709;0.014921502771287773;0.7977235562346683
18.847634;1.0446578531739885;0.833038829760675;0.7976089613745366;-2.7206317854557944e-05;-1.8576258585809798e-05;1.0449360773871166;10.000232711798866;0.8335537262051789;1.045041196138535;1.0451061290056394;0.7977316923354946;0.014922132637099638;0.7977192233601237
18.857634;1.0446618508513144;0.8330281748017951;0.797602337338081;-2.7576678695682596e-05;-1.8829639176245435e-05;1.0449404364377792;10.000204851825892;0.8335533604679504;1.0450416662990278;1.045119087114169;0.7977287499395174;0.014922790265886322;0.797714790878523
18.867634;1.0446659589335185;0.8330172059052722;0.7975955392055929;-2.795886741459507e-05;-1.9091404856890563e-05;1.0449449165435734;10.000175685693858;0.8335530500523225;1.0450421295850711;1.045132528782954;0.7977257535361897;0.014923476245653211;0.7977102527378738
18.877634;1.0446701736840824;0.8330059218550414;0.7975885672947647;-2.8353469199144057e-05;-1.9361963684533235e-05;1.0449495231780073;10.00014521497028;0.8335527989304063;1.0450425877104212;1.0451464634823884;0.7977227019616462;0.014924191197725842;0.797705602373012
18.887634;1.0446744919914932;0.8329943214046887;0.7975814208952982;-2.8760949043031535e-05;-1.9641599408958348e-05;1.0449542624629593;10.000113453864163;0.83355261083813;1.0450430438191867;1.045160900196947;0.7977195931625226;0.014924935828145266;0.7977008324332348
18.897634;1.0446789124975508;0.8329824031750875;0.7975740977829392;-2.918163421799494e-05;-1.9930476713060087e-05;1.0449591399108478;10.000080425864876;0.8335524899520314;1.0450435029209002;1.0451758478022368;0.7977164243425319;0.014925710988592517;0.7976959348664376
18.907634;1.044683435468332;0.8329701653888055;0.7975665939712113;-2.9615738446639164e-05;-2.0228639280195864e-05;1.044964159478837;10.000046151057658;0.8335524410261688;1.0450439712011186;1.0451913156384;0.7977131924055554;0.01492651774757977;0.7976909013524219
18.917634;1.0446880623238317;0.8329576054955458;0.7975589037335871;-3.006340679578746e-05;-2.0536034153041185e-05;1.044969323645105;10.000010636571334;0.8335524691018614;1.0450444558409977;1.04520731407129;0.7977098943436433;0.014927357457987483;0.7976857237338806
18.927634;1.0446927950669789;0.8329447204330651;0.7975510199994477;-3.052478059770313e-05;-2.0852575354912486e-05;1.0449746339207182;9.99997387982124;0.8335525792810989;1.0450449651081477;1.0452238543770298;0.797706527104988;0.014928231720839562;0.7976803946005541
18.937634;1.0446976352458186;0.8329315070344518;0.7975429349335099;-3.1000071853966294e-05;-2.1178287450643447e-05;1.0449800909683866;9.999935872529722;0.8335527767360682;1.0450455072315212;1.0452409479891933;0.7977030870421813;0.014929142253895456;0.797674907911092
18.947634;1.0447025834082069;0.8329179617438173;0.7975346405323509;-3.148956844976403e-05;-2.1513421025558058e-05;1.0449856948319982;9.999896597612285;0.8335530668174534;1.045046089110766;1.0452586059724516;0.7976995694073258;0.014930090799799628;0.7976692587606299
18.957634;1.0447076396637665;0.8329040801470506;0.7975261290720009;-3.1993520865945336e-05;-2.185834357402768e-05;1.0449914453749918;9.999856028953216;0.8335534551489449;1.0450467166128956;1.045276839207368;0.7976959683348004;0.014931079102740148;0.7976634427142871
18.967634;1.0447128046839225;0.8328898570136618;0.7975173931737013;-3.251199000039675e-05;-2.2213301194563985e-05;1.0449973423940486;9.999814138183556;0.8335539476119384;1.045047395517963;1.0452956593047595;0.7976922772367083;0.01493210890363081;0.7976574552348139
18.977634;1.044718079978679;0.8328752865690248;0.797508425890805;-3.304483605027343e-05;-2.2578293524646805e-05;1.0450033856911392;9.999770901104183;0.833554550247754;1.045048131884018;1.045315079637862;0.7976884889888433;0.014933181927378674;0.7976512905413283
18.987634;1.0447234673893326;0.8328603623851117;0.7974992210901066;-3.359187190367374e-05;-2.295308234740654e-05;1.0450095752131126;9.999726300913077;0.8335552695672472;1.0450489322763001;1.0453351151493306;0.7976845958629056;0.014934299828660735;0.7976449409055651
18.997634;1.0447289690866008;0.8328450769977053;0.7974897735864662;-3.415298591543172e-05;-2.3337273084982315e-05;1.0450159111859993;9.999680332611668;0.8335561132541963;1.045049803495707;1.0453557811020027;0.7976805895755694;0.014935464128567664;0.797638397748749
19.007634;1.044734588191584;0.8328294221068835;0.797480078927442;-3.4728161206601186e-05;-2.3730483871784933e-05;1.0450223946262152;9.999633012139643;0.8335570902140492;1.045050751278079;1.045377092381526;0.7976764613830163;0.01493667622837991;0.7976316531912784
19.017634;1.04474032891402;0.8328133894124666;0.7974701331971698;-3.531751895558602e-05;-2.413251044028984e-05;1.0450290276150394;9.999584381576897;0.833558209694557;1.0450517794624548;1.0453990636847261;0.7976722026458642;0.014937937437663463;0.7976247005894898
19.027634;1.0447461959619866;0.832796970984198;0.7974599326962424;-3.5921410650368857e-05;-2.454333095646304e-05;1.0450358123919834;9.999534500569556;0.8335594805099811;1.0450528906164818;1.0454217097815222;0.7976678058910779;0.014939248883424884;0.7976175343163835
19.037634;1.044752193716235;0.8327801587715501;0.7974494734019766;-3.6540433722798297e-05;-2.4962993472249066e-05;1.0450427505368869;9.999483436658194;0.833560910603162;1.0450540870126073;1.0454450453317188;0.7976632649379402;0.014940611391153226;0.7976101492886614
19.047634;1.0447583257734558;0.8327629438959089;0.7974387505685746;-3.71753437733299e-05;-2.5391576106997192e-05;1.0450498437776472;9.999431265406509;0.8335625064428739;1.0450553709392667;1.0454690847017232;0.7976585740446797;0.014942025507515022;0.7976025405020495
19.057634;1.0447645956589484;0.8327453161407811;0.7974277586923735;-3.782696193751542e-05;-2.5829285525123045e-05;1.045057095046997;9.999378066343118;0.8335642726854264;1.0450567444763197;1.0454938424918123;0.7976537277071853;0.014943491612212438;0.7975947028439055
19.067634;1.0447710081245962;0.8327272637674736;0.7974164917804779;-3.849611340141626e-05;-2.6276522066226215e-05;1.0450645082150918;9.999323909867789;0.8335662124628433;1.0450582092456049;1.045519334295961;0.7976487211270716;0.014945009996775083;0.7975866312684692
19.077634;1.0447775691264456;0.8327087737985714;0.7974049434891111;-3.918358766366968e-05;-2.6733765756075004e-05;1.0450720875733406;9.999268848613168;0.8335683277918108;1.0450597664459889;1.045545576923333;0.7976435504396122;0.01494658087372167;0.7975783209928466
19.087634;1.0447842849955256;0.8326898326413016;0.7973931067794592;-3.989018213397931e-05;-2.720144406507273e-05;1.0450798380103834;9.999212913333455;0.8335706199115038;1.0450614171400767;1.045572588557298;0.7976382128839418;0.014948204353663602;0.7975697673803875
19.097634;1.0447911624833606;0.8326704264584259;0.7973809735835234;-4.061677070886965e-05;-2.7679994793215357e-05;1.0450877648076151;9.999156106544655;0.8335730896941025;1.0450631627539648;1.0456003890930827;0.7976327071134366;0.014949880476497321;0.7975609659137917
19.107634;1.0447982088721002;0.8326505411130157;0.7973685348882259;-4.1364235079080373e-05;-2.8170022292046145e-05;1.045095872890414;9.999098402741227;0.8335757379154958;1.0450650055648814;1.0456289993824237;0.797627033168071;0.014951609306899356;0.7975519125769225
19.117634;1.0448054315590896;0.8326301623894671;0.7973557810006404;-4.2133369567826955e-05;-2.8672324474986928e-05;1.045104166893554;9.999039761064761;0.833578565175009;1.0450669482989579;1.0456584395644855;0.797621191738541;0.014953391058491574;0.7975426038376543
19.127634;1.044812837977177;0.8326092761598884;0.7973427016108059;-4.2924908115625915e-05;-2.9187798513618533e-05;1.045112651881724;9.99898013889924;0.8335815716404223;1.0450689929291308;1.045688728603062;0.7976151832315176;0.014955226192508584;0.797533035979449
19.137634;1.0448204355527462;0.8325878677581421;0.7973292855286643;-4.373953847936995e-05;-2.971736470304824e-05;1.045121333511503;9.99891949876226;0.8335847569153064;1.0450711402929862;1.0457198848803946;0.797609007522029;0.0149571153888131;0.7975232048699256
19.147634;1.0448282314004096;0.8325659215847572;0.7973155208768802;-4.457784499305783e-05;-3.0261975213556543e-05;1.0451302174870918;9.998857807542482;0.8335881200029448;1.0450733908649077;1.0457519264007618;0.7976026643422249;0.014959059407014192;0.7975131062414377
19.157634;1.0448362325768223;0.8325434215521565;0.7973013961294436;-4.544029850297191e-05;-3.08226758275168e-05;1.0451393091194472;9.998795026270225;0.8335916592670722;1.0450757452655848;1.0457848708734423;0.7975961534727654;0.014961059016277343;0.7975027356550898
19.167634;1.0448444465714894;0.8325203516860468;0.7972869010766629;-4.6327308399104464e-05;-3.1400599478939475e-05;1.0451486137028936;9.998731102683974;0.8335953725729047;1.0450782043461058;1.0458187361202147;0.7975894742941366;0.014963115059026363;0.7974920883125816
19.177634;1.0448528809333424;0.8324966966348745;0.7972720269709803;-4.723926194953559e-05;-3.1996788398361085e-05;1.0451581369034204;9.99866597827325;0.8335992574540854;1.0450807697566948;1.0458535406692087;0.7975826254536891;0.014965228463828063;0.7974811591391627
19.187634;1.0448615425492873;0.8324724416478783;0.7972567658033705;-4.8176523426123836e-05;-3.2611973180524756e-05;1.0451678840456806;9.998599596810733;0.8336033110600438;1.045083444419878;1.0458893038693042;0.79757560545164;0.014967400126481834;0.7974699431144726
19.197634;1.044870437746019;0.8324475720832919;0.7972411095621593;-4.913941811856331e-05;-3.324658499829406e-05;1.045177859350105;9.99853190150646;0.8336075301942933;1.0450862322840293;1.04592604465451;0.7975684133364893;0.01496963082956861;0.7974584357637438
19.207634;1.0448795731275726;0.832422073503112;0.7972250504149098;-5.0128237282134945e-05;-3.3900950097818146e-05;1.0451880664910191;9.998462829174676;0.8336119115915397;1.0450891380096938;1.0459637797799768;0.7975610484553824;0.014971921276899211;0.7974466335600853
19.217634;1.0448889563520938;0.8323959319791058;0.7972085810172892;-5.1143276029108074e-05;-3.457536939289179e-05;1.0451985099434364;9.998392313601439;0.833616452247661;1.0450921666298043;1.0460025234176302;0.7975535096136652;0.014974272195253366;0.7974345338923355
19.227634;1.0448985965770403;0.8323691336679022;0.7971916940280763;-5.218488539950786e-05;-3.527011842503188e-05;1.0452091956551806;9.998320297638791;0.8336211495617174;1.0450953230336315;1.0460422884350822;0.7975457946183253;0.014976684454753593;0.7974221345083405
19.237634;1.0449085047188194;0.8323416642392724;0.7971743816730991;-5.325352367575813e-05;-3.598555232145099e-05;1.0452201300595998;9.99824674291675;0.8336260011896679;1.0450986115049872;1.0460830880760787;0.7975379005103095;0.014979159122506282;0.7974094332559656
19.247634;1.0449186929614886;0.8323135089486666;0.7971566359971836;-5.434981094274558e-05;-3.672221154418223e-05;1.0452313188150573;9.99817162722336;0.8336310050018492;1.0451020348708426;1.04612493724702;0.797529823767384;0.014981697477348774;0.7973964289631768
19.257634;1.0449291734107617;0.832284653111811;0.7971384491363052;-5.5474558536187825e-05;-3.748081229581562e-05;1.0452427670176379;9.998094933688032;0.8336361593339571;1.0451055938779543;1.04616785322919;0.7975215597364946;0.014984301064515686;0.7973831220482726
19.267634;1.04493995732696;0.8322550822661419;0.7971198131397571;-5.662869899840794e-05;-3.826222862155923e-05;1.0452544795527983;9.998016644786304;0.833641463424631;1.0451092885267552;1.0462118555160564;0.7975131020355783;0.014986971680697795;0.7973695134477771
